Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-20 09:33:43,46.035885,0.05787099999999956,0.5116130335186331,3.935186,5.70023,38.19449999999998,301.57972222222844
2023-04-20 09:36:41,34.953705,0.5787040000000001,0.7511508236571385,4.890047000000001,5.266203000000001,31.8288,301.62916666667286
2023-04-20 09:39:40,30.29514,0.78125,0.7519428426627791,4.8321760000000005,4.7743020000000005,30.382000000000005,301.6788888888951
2023-04-20 09:45:41,30.034725,1.0127310000000005,0.7578218453587748,5.0925970000000005,4.629625999999999,26.04169999999999,301.6788888888951
2023-04-20 09:48:40,34.201385,0.9837959999999999,0.763419373952064,5.0925970000000005,4.687501,27.199099999999987,301.6788888888951
2023-04-20 09:51:42,35.214124999999996,0.983797,0.8143077997802833,5.121533,4.803236,28.06710000000001,301.6788888888951
2023-04-20 09:54:41,34.18692,0.8969909999999999,0.7429434857947314,5.179403,4.890042,28.64579999999998,301.6788888888951
2023-04-20 09:57:41,32.609955,0.9259259999999996,0.7722349441592689,5.2083379999999995,4.918982000000001,28.64580000000001,301.6788888888951
2023-04-20 10:00:40,32.609955,1.0127309999999996,0.7930109209825994,5.324077999999999,4.918977,26.62039999999999,301.6788888888951
2023-04-20 10:03:40,32.364000000000004,0.9837959999999999,0.7806674409228517,5.2951429999999995,4.918977,27.198999999999984,301.6788888888951
2023-04-20 10:09:40,32.609955,1.2731480000000008,0.8215264897345053,5.555554,4.774306,27.199000000000012,301.6788888888951
2023-04-20 10:12:41,35.214124999999996,1.2731480000000008,0.8614239330720007,5.4976840000000005,4.774306,27.199100000000016,301.6788888888951
2023-04-20 10:15:40,32.089115,1.070602,0.7814720962250652,5.266204,4.745372000000001,28.64590000000001,301.6788888888951
2023-04-20 10:42:40,32.349535,1.4178240000000004,0.8746595842848651,5.72917,4.803235999999999,27.488399999999956,301.6788888888951
2023-04-20 10:48:40,30.555555,1.3020829999999997,0.872523900683488,5.613429999999999,4.8611070000000005,27.777800000000013,301.6788888888951
2023-04-20 10:51:41,32.349535,1.3020839999999998,0.8322856551126738,5.52662,4.716436,27.488400000000013,301.7291666666728
2023-04-20 10:54:41,32.609955,1.2152780000000005,0.8195978490907664,5.353014000000001,4.658566,27.777799999999957,301.77916666667284
2023-04-20 10:57:41,33.926500000000004,1.0995369999999998,0.7931502872814973,5.179392999999999,4.629626,28.64580000000001,301.82916666667285
2023-04-20 11:00:40,32.870365,1.0127309999999996,0.7755863769185843,5.1504579999999995,4.716437000000001,28.067199999999957,301.87888888889506
2023-04-20 11:03:41,34.15799,0.9259259999999996,0.7556447624868029,5.0347230000000005,4.716437000000001,28.93520000000001,301.9291666666728
2023-04-20 11:06:40,34.693285,0.9259259999999996,0.7722349441592689,4.976852999999999,4.6874970000000005,28.93520000000001,301.978888888895
2023-04-20 11:09:40,34.432874999999996,0.8969909999999999,0.7593534122197886,4.976852999999999,4.716432,29.224500000000035,302.02888888889504
2023-04-20 11:12:41,34.432874999999996,0.983797,0.7634197961024217,5.0347230000000005,4.629626,30.092600000000004,302.0791666666728
2023-04-20 11:15:42,34.693285,0.9548609999999993,0.7511548199828055,5.092587999999999,4.716437000000001,29.803200000000004,302.12944444445054
2023-04-20 11:18:40,34.43287,0.9837959999999999,0.7806733508603672,5.1504579999999995,4.774302,28.645899999999983,302.17888888889496
2023-04-20 11:21:40,34.15799,0.9548609999999993,0.7511488694686379,5.121528,4.745367,28.93519999999998,302.22888888889497
2023-04-20 11:24:38,34.693285,0.9259259999999996,0.7387697365974643,5.0636529999999995,4.716437000000001,29.224500000000006,302.2783333333394
2023-04-20 11:27:41,34.15799,0.868055,0.7301246338127821,5.005787000000001,4.745372000000001,28.935099999999977,302.32916666667273
2023-04-20 11:30:45,32.870365,0.8969899999999997,0.759352964795391,5.005787000000001,4.745367,27.777800000000013,302.3802777777838
2023-04-20 11:33:43,34.432874999999996,0.8969899999999997,0.759352964795391,5.005787000000001,4.745367,29.513900000000035,302.42972222222824
2023-04-20 11:36:42,34.693285,0.8969899999999997,0.759352964795391,5.005787000000001,4.745367,28.356499999999983,302.47944444445045
2023-04-20 11:39:43,34.432874999999996,0.983797,0.7806737793657574,5.0636529999999995,4.687495999999999,30.092600000000004,302.5297222222282
2023-04-20 11:42:40,34.18692,0.9548609999999993,0.7849910438110159,5.063658,4.745367,29.51389999999998,302.5788888888949
2023-04-20 11:45:40,32.870365,0.9548609999999993,0.7511488694686379,5.121528,4.745367,28.356499999999983,302.6288888888949
2023-04-20 11:48:41,31.84317,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,27.199000000000012,302.67916666667264
2023-04-20 11:51:41,32.089115,1.0127309999999996,0.7755802976621142,5.1215280000000005,4.6874970000000005,28.067099999999982,302.72916666667265
2023-04-20 11:54:40,32.37847,1.0416659999999993,0.7876423643668525,5.179392999999999,4.716437000000001,28.64580000000001,302.77888888889487
2023-04-20 11:58:01,31.84317,1.070601,0.799591411759032,5.237268,4.745367,28.645899999999983,302.8347222222282
2023-04-20 12:00:40,30.83044,1.070601,0.7814653674279016,5.266208000000001,4.745367,29.224599999999953,302.8788888888949
2023-04-20 12:03:39,32.595485,1.1574080000000002,0.8162314310269561,5.2951440000000005,4.687495999999999,28.356499999999983,302.9286111111171
2023-04-20 12:07:04,32.8559,1.070602,0.7629875753733643,5.353014,4.803242,29.51399999999998,302.9855555555616
2023-04-20 12:09:41,34.18692,1.0995369999999998,0.7744803240160892,5.353014,4.774307,28.93519999999998,303.02916666667267
2023-04-20 12:12:41,34.93924,1.1284720000000004,0.8232156432740517,5.324078,4.774305999999999,28.64580000000001,303.0791666666727
2023-04-20 12:15:42,32.870365,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,28.64590000000001,303.1294444444504
2023-04-20 12:18:40,33.912035,1.070601,0.7814653674279016,5.266208000000001,4.745367,27.488400000000013,303.17888888889485
2023-04-20 12:21:40,34.15799,1.1284720000000004,0.8047311905615452,5.266208000000001,4.687495999999999,27.777800000000013,303.22888888889486
2023-04-20 12:24:41,32.349535,1.0416659999999993,0.787636222044129,5.208333,4.745367,28.35650000000001,303.2791666666726
2023-04-20 12:27:17,34.18692,1.157407,0.8348978616500892,5.208328,4.629631000000001,28.067200000000014,303.32250000000596
2023-04-20 12:27:43,34.93924,1.157407,0.7972033624323528,5.237268,4.600691,28.93520000000001,303.32972222222816
2023-04-20 12:30:43,36.4728,1.070602,0.9343510899079615,5.208338,4.947915999999999,30.092600000000004,303.37972222222817
2023-04-20 12:34:03,39.07697,0.8969899999999997,0.7262585644471335,4.9479169999999995,4.629627000000001,30.9606,303.4352777777837
2023-04-20 12:36:40,39.583335,0.868055,0.7463410620537513,4.86111,4.629627000000001,30.092600000000004,303.4788888888948
2023-04-20 12:39:40,39.07697,0.8969899999999997,0.7429487624298703,4.918977000000001,4.629627000000001,30.38190000000003,303.5288888888948
2023-04-20 12:42:39,37.5434,0.8969909999999999,0.7262648167618904,4.947913000000001,4.629632,29.224500000000006,303.578611111117
2023-04-20 12:45:41,36.993635,0.9259259999999996,0.7387650287966211,4.947915999999999,4.600692,30.092600000000004,303.6291666666726
2023-04-20 12:48:42,36.733215,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,29.513799999999975,303.6794444444503
2023-04-20 12:51:40,36.733215,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,30.671300000000002,303.72888888889474
2023-04-20 12:54:44,32.089115,0.9259259999999996,0.7040656660262367,4.976852,4.571762,27.488400000000013,303.7800000000058
2023-04-20 12:57:42,35.474535,1.1284720000000004,0.804737639709581,5.179398,4.600696,29.80329999999998,303.82944444445025
2023-04-20 13:00:41,34.93924,0.9837959999999999,0.7976272995852324,5.063657999999999,4.716432,30.381899999999973,303.87916666667246
2023-04-20 13:03:40,37.02257,1.070602,0.7995918232388739,5.063657999999999,4.571756000000001,29.51389999999998,303.9288888888947
2023-04-20 13:06:40,38.831019999999995,1.070602,0.7995918232388727,5.1215280000000005,4.629626,30.092599999999976,303.9788888888947
2023-04-20 13:09:40,37.239580000000004,0.9548609999999993,0.751148869468639,5.005787999999999,4.629627000000001,29.22460000000001,304.0288888888947
2023-04-20 13:12:41,42.17303,1.0127310000000005,0.7578280401732911,4.9479169999999995,4.4849559999999995,32.407400000000024,304.07916666667245
2023-04-20 13:15:41,42.43345,0.9259260000000005,0.8204915280964966,4.976852000000001,4.774305999999999,30.960600000000028,304.12916666667246
2023-04-20 13:18:41,42.17303,0.868055,0.7463432859039485,4.774306000000001,4.542827000000001,30.960700000000003,304.1791666666725
2023-04-20 13:21:39,40.625,0.868055,0.7301251989603609,4.774306,4.513891999999999,32.69669999999999,304.2286111111169
2023-04-20 13:24:42,40.350115,0.983797,0.7634234053084857,4.890047,4.484956,31.250100000000003,304.27944444445023
2023-04-20 13:27:40,37.268519999999995,0.9548609999999993,0.7682153207395944,4.918982,4.571757,30.092599999999976,304.32888888889465
2023-04-20 13:30:41,35.22859,1.0127309999999996,0.7755863769185832,5.034718000000001,4.600697,28.64580000000001,304.3791666666724
2023-04-20 13:33:41,36.76215,1.0995369999999998,0.7931502872814961,5.063653,4.513885999999999,28.356499999999983,304.4291666666724
2023-04-20 13:36:41,34.432874999999996,1.0127309999999996,0.7755863769185832,5.063653,4.629632,28.93519999999998,304.4791666666724
2023-04-20 13:39:40,36.516205,1.0995369999999998,0.7931502872814961,5.063653,4.513885999999999,30.3819,304.52888888889464
2023-04-20 13:42:40,34.693285,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,29.22460000000001,304.57888888889465
2023-04-20 13:45:41,32.8993,0.9837959999999999,0.7634205770218195,5.005786,4.600692,29.224499999999978,304.6291666666724
2023-04-20 13:48:40,33.11632,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,29.224499999999978,304.6788888888946
2023-04-20 13:51:41,34.15799,1.0127309999999996,0.7755815135164801,5.005786,4.571757,28.64580000000001,304.72916666667237
2023-04-20 13:54:41,36.733215,1.070602,0.7995980278106485,5.034718000000001,4.542826,30.3819,304.7791666666724
2023-04-20 13:57:40,36.516205,1.0127309999999996,0.7755802976621153,5.063657999999999,4.629627000000001,30.38190000000003,304.8288888888946
2023-04-20 14:00:38,35.214124999999996,1.0995369999999998,0.7931502872814973,5.179392999999999,4.629626,29.803300000000007,304.878333333339
2023-04-20 14:03:41,34.693285,1.0416659999999993,0.787636222044129,5.150463,4.6874970000000005,29.513900000000007,304.92916666667236
2023-04-20 14:06:41,32.609955,1.070601,0.7814716910134049,5.121528,4.600697,29.51400000000001,304.97916666667237
2023-04-20 14:10:28,34.432874999999996,1.0995369999999998,0.7554217475134223,5.208334000000001,4.600697,29.22459999999998,305.0422222222279
2023-04-20 14:12:40,32.349535,1.070602,0.7814720962250652,5.1504639999999995,4.629632,29.803300000000007,305.0788888888946
2023-04-20 14:15:40,32.349535,1.157407,0.7972033624323528,5.208334,4.571757,28.067199999999985,305.1288888888946
2023-04-20 14:18:40,32.349535,1.1284720000000004,0.766637222837461,5.208334,4.5717620000000005,29.513800000000003,305.1788888888946
2023-04-20 14:21:43,32.089115,1.070602,0.7629875753733643,5.1504639999999995,4.600692,27.777800000000013,305.22972222222796
2023-04-20 14:24:41,34.693285,1.1574080000000002,0.8162379418343909,5.1504639999999995,4.542826,29.513900000000007,305.2791666666724
2023-04-20 14:27:40,35.22859,1.1284720000000004,0.804737639709581,5.208328,4.629626,29.51389999999998,305.3288888888946
2023-04-20 14:30:40,33.912035,1.0127309999999996,0.7578280401732906,5.092592999999999,4.629632,30.382000000000005,305.3788888888946
2023-04-20 14:33:41,34.693285,1.0416659999999993,0.769700286783786,5.034720999999999,4.542827000000001,28.64590000000004,305.42916666667236
2023-04-20 14:36:44,36.747685000000004,1.1284719999999995,0.8047376397095806,5.092592999999999,4.513891,29.80329999999998,305.4800000000057
2023-04-20 14:39:41,34.693285,1.070601,0.7995976163286704,5.092588000000001,4.600697,28.067099999999982,305.5291666666724
2023-04-20 14:42:41,34.418405,1.0995369999999998,0.7744803240160892,5.1504639999999995,4.571757,30.092600000000004,305.5791666666724
2023-04-20 14:45:41,32.8993,1.0995369999999998,0.7931502872814961,5.121524000000001,4.571757,28.93520000000001,305.6291666666724
2023-04-20 14:48:40,34.693285,1.0995369999999998,0.7744803240160892,5.1504639999999995,4.571757,29.513900000000035,305.6788888888946
2023-04-20 14:51:40,34.432874999999996,1.0995369999999998,0.7744803240160892,5.1504639999999995,4.571757,29.803300000000036,305.72888888889463
2023-04-20 14:54:41,32.870365,1.0995369999999998,0.7931502872814973,5.1504639999999995,4.600697,28.93520000000001,305.7791666666724
2023-04-20 14:57:40,33.145255,1.070602,0.7814720962250641,5.121524000000001,4.600692,28.935100000000034,305.8288888888946
2023-04-20 15:00:41,31.872104999999998,1.0416670000000003,0.7696994434068429,5.121524000000001,4.629626999999999,29.224599999999953,305.87916666667235
2023-04-20 15:03:41,33.174185,1.1574080000000002,0.7972037521777043,5.1504639999999995,4.513885999999999,28.35650000000004,305.92916666667236
2023-04-20 15:06:43,34.693285,1.2152780000000005,0.8195978490907664,5.208334,4.513885999999999,27.777800000000013,305.9797222222279
2023-04-20 15:09:40,34.15799,1.157407,0.8162375458689923,5.179394000000001,4.571757,28.64590000000004,306.0288888888946
2023-04-20 15:12:41,52.473955000000004,1.5046299999999997,0.7637274313291437,5.353014,4.166664,28.067099999999982,306.07916666667234
2023-04-20 15:15:44,67.47685,1.4756939999999998,0.779913025121131,5.324078,4.195604,26.909699999999987,306.1300000000057
2023-04-20 15:18:38,57.16146,0.7233790000000004,0.7519429196475383,4.9189810000000005,4.9768490000000005,36.16900000000001,306.178333333339
2023-04-20 15:21:40,34.96817,0.7233789999999996,0.7798199758367507,4.918982,5.034724000000001,28.935300000000012,306.2288888888946
2023-04-20 15:24:41,35.214124999999996,0.9837959999999999,0.7458545510696022,5.063657999999999,4.629632,30.960699999999974,306.2791666666723
2023-04-20 15:27:41,30.280675000000002,0.9548610000000002,0.7511494645217307,4.890047,4.513887,29.513800000000003,306.32916666667234
2023-04-20 15:31:01,32.609955,1.0995369999999998,0.7744868416050243,5.063653,4.484956,28.356499999999983,306.3847222222279
2023-04-20 15:33:41,34.201385,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,28.64579999999998,306.4291666666723
2023-04-20 17:24:40,36.733215,0.5787040000000001,0.9143716372554612,5.960644000000001,6.7419,28.64579999999998,306.4291666666723
2023-04-21 05:36:38,33.10185,1.1863419999999998,1.0819087418135358,6.973383,6.770830999999999,27.777799999999985,306.4291666666723
2023-04-21 05:39:40,34.157985,1.1284719999999995,1.0844879618674523,6.799773,6.712961000000001,28.93519999999998,306.4291666666723
2023-04-21 05:42:40,33.130785,1.0127309999999996,1.0834620146466305,7.175922999999999,7.320602,27.488399999999984,306.4291666666723
2023-04-21 07:21:41,32.37847,1.1574080000000002,0.957041093010711,6.134263,5.758105,25.75229999999999,306.4291666666723
2023-04-21 07:36:40,62.35532500000001,2.141203,1.240402507287244,7.754627999999999,6.250005,37.037000000000006,306.4291666666723
2023-04-21 07:39:40,71.846065,1.3020829999999997,1.4822159272399065,7.378468000000001,7.754625,41.087999999999994,306.4791666666723
2023-04-21 07:42:41,72.64178,0.78125,0.8919906726667084,5.353008,5.5844879999999995,43.98149999999998,306.52944444445006
2023-04-21 07:45:40,60.243055,0.78125,0.8919906726667084,5.266208,5.497687999999999,43.40280000000001,306.5791666666723
2023-04-21 07:48:40,57.16146,0.9837959999999999,0.9095420716513296,5.179398,5.0347219999999995,42.824100000000016,306.6291666666723
2023-04-21 07:51:40,76.30207999999999,1.4178239999999995,0.916270481597796,5.353008,4.484954000000001,45.428199999999975,306.6791666666723
2023-04-21 07:54:41,87.615745,1.0995369999999998,0.8815306990693,5.3819479999999995,4.976851,51.79399999999998,306.72944444445005
2023-04-21 07:57:40,82.71123,0.78125,0.8238934264642456,4.6296289999999996,4.716438,54.97690000000003,306.77916666667227
2023-04-21 08:00:40,100.0,1.5046299999999997,0.7893199141034034,5.005786,3.8483780000000003,41.37730000000002,306.8291666666723
2023-04-21 08:03:43,100.0,1.273148,0.7797547739984899,4.832176,3.99306,44.27090000000001,306.8800000000056
2023-04-21 08:06:40,96.39757,0.9548610000000002,0.7682199981301985,4.600694,4.253477,47.74300000000002,306.9291666666723
2023-04-21 08:09:40,96.672455,1.0416659999999993,0.8052547930147859,4.745369999999999,4.311347,48.90050000000002,306.9791666666723
2023-04-21 08:12:38,95.645255,1.0127309999999996,0.8101506515180457,4.745369999999999,4.369212,49.47919999999999,307.02861111111673
2023-04-21 08:15:40,91.782405,0.9548609999999993,0.8337717472637521,4.658564999999999,4.427082,52.95140000000001,307.0791666666723
2023-04-21 08:18:40,39.30845,0.0,0.128318636547416,3.530092,5.3819479999999995,35.300899999999984,307.1291666666723
2023-04-21 08:36:41,30.04919,1.070602,0.7248218094023356,4.918982,4.311342000000001,27.488400000000013,307.1291666666723
2023-04-21 08:42:40,30.83044,1.1574080000000002,0.7578865054358003,4.976853,4.282406,28.067199999999985,307.1291666666723
2023-04-21 08:45:40,30.280675000000002,1.0995369999999998,0.7744842345751074,5.005788000000001,4.427087,27.777799999999985,307.1291666666723
2023-04-21 08:48:41,30.54109,1.1574080000000002,0.7777672933027171,5.063658,4.3981460000000006,27.488400000000013,307.1291666666723
2023-04-21 09:09:41,30.555555,1.2442130000000002,0.7902502537691216,5.150462,4.369211000000001,27.77769999999998,307.1291666666723
2023-04-21 09:12:40,30.034725,1.157407,0.7578868239478885,5.150462,4.456017000000001,28.067199999999957,307.1291666666723
2023-04-21 09:15:41,30.83044,1.2731480000000008,0.8009001952040065,5.179394000000001,4.369215999999999,27.488400000000013,307.1291666666723
2023-04-21 09:18:40,32.609955,1.2442130000000002,0.7902559744192048,5.179394000000001,4.3981509999999995,26.620400000000018,307.1291666666723
2023-04-21 09:21:41,32.089115,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,26.62039999999999,307.1291666666723
2023-04-21 09:39:41,30.54109,0.9837959999999999,0.7279446245653939,4.803241000000001,4.340281,27.488399999999984,307.1291666666723
2023-04-21 09:42:40,34.693285,0.8680560000000002,0.6968415940342768,4.658566,4.340281,28.356400000000008,307.1788888888945
2023-04-21 09:45:41,34.707750000000004,0.7523149999999994,0.6928365843261446,4.600695,4.484957,28.356599999999986,307.22916666667226
2023-04-21 09:48:41,35.214124999999996,0.7523149999999994,0.6774039627520498,4.600695,4.456017000000001,29.803200000000004,307.27916666667227
2023-04-21 09:51:40,34.432874999999996,0.7523149999999994,0.6928339391012488,4.571759999999999,4.456017000000001,29.224499999999978,307.3288888888945
2023-04-21 09:54:41,34.93924,0.8391210000000004,0.7008668396193775,4.658566,4.3981460000000006,28.06710000000001,307.37916666667223
2023-04-21 09:57:40,34.93924,0.78125,0.6908123277595739,4.658565,4.484952000000001,28.93520000000001,307.42888888889445
2023-04-21 10:00:44,34.432874999999996,0.868055,0.7301229383680718,4.74537,4.484952000000001,28.356499999999983,307.48000000000553
2023-04-21 10:03:40,35.199655,0.983797,0.7279450334857852,4.832177000000001,4.369216,27.777800000000013,307.5288888888944
2023-04-21 10:06:40,38.816554999999994,0.8969899999999997,0.7262620552551253,4.861111,4.542827000000001,26.909699999999987,307.5788888888944
2023-04-21 10:09:38,42.1875,0.7523149999999994,0.6774034251709067,4.62963,4.484951,28.93520000000001,307.62833333333884
2023-04-21 10:12:41,45.269099999999995,0.5497689999999995,0.6326091341420773,4.195602,4.369211000000001,30.671300000000002,307.6791666666722
2023-04-21 10:15:40,46.05035,0.46296299999999935,0.6082931242379576,4.1666669999999995,4.484957,30.382000000000005,307.7288888888944
2023-04-21 10:18:40,44.2419,0.5208330000000005,0.6422669100090568,4.253471,4.513887,30.092600000000004,307.7788888888944
2023-04-21 10:21:43,42.15856,0.6076389999999998,0.6638287534837118,4.398148,4.513887,28.93520000000001,307.82972222222776
2023-04-21 10:24:41,36.993635,0.7233799999999997,0.7088135509107658,4.57176,4.542822000000001,28.93520000000001,307.8791666666722
2023-04-21 10:27:40,33.11632,0.868055,0.7301229383680718,4.74537,4.484952000000001,27.488399999999984,307.9288888888944
2023-04-21 10:36:40,30.034725,1.1284720000000004,0.7469497452821312,5.034722,4.369216,27.488400000000013,307.9288888888944
2023-04-21 10:42:41,30.034725,1.2152780000000005,0.7997988460524947,5.150462,4.427085999999999,27.488400000000013,307.9288888888944
2023-04-21 11:09:42,30.54109,1.070601,0.7441169610491535,5.034722,4.456017000000001,27.777800000000013,307.9288888888944
2023-04-21 11:12:40,30.280675000000002,1.070601,0.7441169610491535,5.034722,4.456017000000001,27.199000000000012,307.9288888888944
2023-04-21 11:15:49,30.29514,1.1284720000000004,0.766634532286309,5.034722,4.3981460000000006,27.199099999999987,307.9288888888944
2023-04-21 11:23:08,30.266205,1.070601,0.7441209168962529,5.063656,4.484957,28.35650000000004,307.9288888888944
2023-04-21 11:25:01,31.06192,1.1574080000000002,0.7777672933027171,5.063658,4.3981460000000006,27.488400000000013,307.9602777777833
2023-04-21 11:27:38,30.034725,1.0995369999999998,0.7554190834593011,5.063658,4.456017000000001,27.199000000000012,308.0038888888944
2023-04-21 11:31:01,30.280675000000002,1.070601,0.7441169610491535,5.034722,4.456017000000001,26.331000000000017,308.06027777778326
2023-04-21 11:33:41,32.07465,1.0995369999999998,0.7744868416050243,5.121524000000001,4.542827000000001,27.199000000000012,308.1047222222277
2023-04-21 11:36:40,32.349535,1.070602,0.7814733609374721,5.092592,4.5717620000000005,28.356400000000008,308.1544444444499
2023-04-21 11:39:42,30.54109,1.070602,0.7814733609374721,5.092592,4.5717620000000005,26.620400000000018,308.20500000000544
2023-04-21 11:42:40,30.29514,1.070601,0.7441209168962529,5.063656,4.484957,26.909699999999987,308.25444444444986
2023-04-21 11:45:40,32.609955,1.070602,0.7814733609374721,5.005786,4.484956,28.356400000000008,308.30444444444987
2023-04-21 11:48:41,32.349535,0.9548609999999993,0.7337741033056687,4.976848,4.571757,27.488400000000013,308.3547222222276
2023-04-21 11:51:41,35.22859,0.9837959999999999,0.7634193739520649,4.9479169999999995,4.542821000000001,28.93520000000001,308.40472222222763
2023-04-21 11:55:17,36.733215,0.983797,0.7634258114382976,4.947913000000001,4.542826,30.092600000000033,308.46472222222764
2023-04-21 11:57:41,34.15799,0.9259259999999996,0.7556424494298376,4.890047,4.571757,28.35650000000001,308.50472222222766
2023-04-21 12:00:41,34.15799,1.0127319999999997,0.775584363666231,4.918982,4.484956,28.645800000000037,308.55472222222767
2023-04-21 12:03:41,32.870365,0.9259259999999996,0.7387673826999732,4.918982,4.5717620000000005,28.356400000000008,308.6047222222277
2023-04-21 12:06:38,30.54109,0.9548610000000002,0.7511524397816061,4.976852,4.600697,28.067099999999982,308.65388888889436
2023-04-21 12:09:40,30.04919,0.9548610000000002,0.7511524397816061,4.976852,4.600697,28.067200000000014,308.7044444444499
2023-04-21 12:12:40,30.034725,1.0127309999999996,0.7212406974609051,4.976852,4.456017000000001,28.64590000000004,308.7544444444499
2023-04-21 12:15:41,30.280675000000002,1.0127309999999996,0.7578255622524682,4.918982000000001,4.456017000000001,28.356499999999983,308.80472222222767
2023-04-21 12:18:41,30.83044,1.070602,0.7441173531692892,4.976852,4.3981460000000006,28.356400000000008,308.8547222222277
2023-04-21 12:21:41,30.04919,1.0127309999999996,0.7578292791312103,5.005786,4.542827000000001,28.06710000000004,308.9047222222277
2023-04-21 12:24:42,30.29514,0.9837959999999999,0.7279446245653939,4.976852,4.513891999999999,28.35650000000004,308.95500000000544
2023-04-21 12:27:41,31.84317,1.0127309999999996,0.7397253499874099,4.976852,4.484957,29.224500000000035,309.00472222222766
2023-04-21 12:30:43,32.349535,0.9548609999999993,0.7511524397816056,4.918982,4.542827000000001,28.35650000000004,309.0552777777832
2023-04-21 12:33:41,32.870365,0.9548609999999993,0.7511500595744495,4.947915999999999,4.571757,28.93520000000001,309.1047222222276
2023-04-21 12:36:41,32.609955,0.8969909999999999,0.7262624895628377,4.832177000000001,4.513891999999999,28.935100000000034,309.15472222222763
2023-04-21 12:39:41,32.089115,0.9259259999999996,0.7387673826999721,4.861112,4.513891999999999,28.935199999999952,309.20472222222764
2023-04-21 12:42:40,31.84317,0.9259259999999996,0.7387673826999721,4.861112,4.513891999999999,28.356499999999983,309.25444444444986
2023-04-21 12:45:43,32.609955,1.0127319999999997,0.7212449698896602,4.947915999999999,4.427085999999999,28.64590000000004,309.3052777777832
2023-04-21 12:48:40,30.555555,0.9548609999999993,0.7160596221165856,4.918982,4.484957,27.777800000000013,309.3544444444499
2023-04-21 12:51:40,30.78704,0.9548609999999993,0.7337716782948853,4.861112,4.456017000000001,29.224599999999953,309.4044444444499
2023-04-21 12:54:41,32.364000000000004,1.0127319999999997,0.7578259742620318,4.861112,4.3981460000000006,28.64579999999995,309.45472222222764
2023-04-21 12:57:41,32.609955,0.9548610000000002,0.7160596221165861,4.861111,4.427085999999999,27.488400000000013,309.50472222222766
2023-04-21 13:00:40,32.609955,0.8101849999999997,0.6879654768987281,4.687501,4.456017000000001,30.092600000000004,309.55444444444987
2023-04-21 13:03:40,32.609955,0.78125,0.690814506380675,4.687501,4.513891999999999,29.513999999999953,309.6044444444499
2023-04-21 13:06:41,32.349535,0.868055,0.7301251989603609,4.7453710000000004,4.484957,27.777800000000013,309.65472222222763
2023-04-21 13:09:40,30.280675000000002,0.8391200000000003,0.7008692368723047,4.803241000000001,4.542826999999999,27.777800000000013,309.70444444444985
2023-04-21 13:12:40,30.54109,0.9259259999999996,0.7387673826999721,4.832177000000001,4.484957,29.224499999999978,309.75444444444986
2023-04-21 13:15:40,31.84317,1.0127319999999997,0.7397257553808559,4.918982,4.427085999999999,28.64580000000001,309.80444444444987
2023-04-21 13:18:41,30.280675000000002,0.9548609999999993,0.7337716782948853,4.861112,4.456017000000001,28.645899999999983,309.8547222222276
2023-04-21 13:21:40,30.29514,1.0127309999999996,0.7578255622524682,4.918982000000001,4.456017000000001,27.199099999999987,309.90444444444984
2023-04-21 13:24:38,32.349535,1.070602,0.7814695667951187,4.918982000000001,4.3981460000000006,28.64580000000001,309.95388888889426
2023-04-21 13:27:40,30.29514,1.0416659999999993,0.7327294330372206,5.034720999999999,4.484957,29.224599999999953,310.0044444444498
2023-04-21 13:30:41,32.089115,1.0995369999999998,0.7554230795373945,5.034720999999999,4.427085999999999,27.777800000000013,310.05472222222755
2023-04-21 13:33:41,30.04919,1.0127309999999996,0.7578292791312103,5.034720999999999,4.5717620000000005,28.64590000000004,310.10472222222756
2023-04-21 13:39:40,30.034725,1.0416659999999993,0.7327255179245027,5.005787,4.456017000000001,28.93520000000001,310.10472222222756
2023-04-21 13:42:41,30.04919,1.0416659999999993,0.7327255179245027,5.005787,4.456017000000001,28.067099999999982,310.1550000000053
2023-04-21 13:45:40,30.555555,1.0127309999999996,0.7397253499874099,5.005787,4.513891999999999,28.93520000000001,310.20472222222753
2023-04-21 13:48:40,30.280675000000002,1.0416659999999993,0.7327294330372206,5.034720999999999,4.484957,28.356499999999983,310.25472222222754
2023-04-21 13:51:41,30.54109,1.0416659999999993,0.7327294330372206,5.034720999999999,4.484957,28.935199999999952,310.3050000000053
2023-04-21 13:54:41,30.83044,1.0995369999999998,0.7554230795373945,5.034720999999999,4.427085999999999,27.488499999999988,310.3550000000053
2023-04-21 13:57:40,32.089115,1.0995369999999998,0.7744842345751074,5.005787,4.427085999999999,28.06710000000004,310.4047222222275
2023-04-21 14:00:40,30.54109,1.0127309999999996,0.7397253499874099,4.976852,4.484957,28.06710000000004,310.45472222222753
2023-04-21 14:03:38,30.034725,1.0416659999999993,0.7514061429348262,5.005787,4.484957,28.935199999999952,310.50416666667195
2023-04-21 14:06:40,30.280675000000002,1.0127309999999996,0.7578255622524682,4.918982000000001,4.456017000000001,27.777799999999957,310.5547222222275
2023-04-21 14:09:40,31.814235,1.0127309999999996,0.7397253499874099,4.976852,4.484957,28.35650000000004,310.6047222222275
2023-04-21 14:12:41,30.54109,1.0127309999999996,0.7212445713122945,5.005786,4.484957,27.777799999999957,310.65500000000526
2023-04-21 14:15:18,30.54109,1.070602,0.7814695667951187,4.918982000000001,4.3981460000000006,28.93520000000001,310.69861111111635
2023-04-21 14:15:43,30.815975,1.070602,0.7441173531692892,4.976852,4.3981460000000006,28.935199999999952,310.7055555555608
2023-04-21 14:18:40,30.815975,1.070602,0.7814695667951187,4.918982000000001,4.3981460000000006,28.64580000000001,310.7547222222275
2023-04-21 14:21:40,32.3206,1.0127309999999996,0.7397253499874099,4.976852,4.484957,27.488499999999988,310.8047222222275
2023-04-21 14:24:41,32.349535,1.070602,0.7441173531692892,4.976852,4.3981460000000006,28.067200000000014,310.85500000000525
2023-04-21 14:27:40,32.609955,1.070602,0.7441173531692892,4.976852,4.3981460000000006,29.80329999999998,310.90472222222746
2023-04-21 14:30:40,30.83044,0.9837959999999999,0.7279446245653939,4.976852,4.513891999999999,28.64580000000001,310.9547222222275
2023-04-21 14:33:42,30.555555,1.0127309999999996,0.7212406974609051,4.976852,4.456017000000001,29.513900000000035,311.005277777783
2023-04-21 14:36:42,30.78704,0.9259259999999996,0.7040656660262367,4.918982,4.513891999999999,29.224599999999953,311.05527777778303
2023-04-21 14:39:40,31.872104999999998,0.9259259999999996,0.7040656660262367,4.918982,4.513891999999999,28.64580000000001,311.10472222222745
2023-04-21 14:42:59,32.349535,1.0127319999999997,0.7397257553808559,4.918982,4.427085999999999,28.64580000000001,311.16000000000525
2023-04-21 14:45:40,30.54109,1.0127309999999996,0.7578255622524682,4.918982000000001,4.456017000000001,28.93520000000001,311.2047222222275
2023-04-21 14:48:41,30.815975,1.0127309999999996,0.7212406974609051,4.976852,4.456017000000001,28.645899999999983,311.2550000000052
2023-04-21 14:51:40,31.872104999999998,1.0995369999999998,0.7744842345751074,5.005787,4.427085999999999,28.64580000000001,311.30472222222744
2023-04-21 14:54:41,30.815975,1.0416659999999993,0.769700286783786,5.034720999999999,4.542827000000001,28.64580000000001,311.3550000000052
2023-04-21 14:57:41,30.034725,1.0127309999999996,0.7397253499874099,5.005787,4.513891999999999,28.06710000000004,311.4050000000052
2023-04-21 15:09:40,30.04919,1.0416660000000002,0.7327255179245029,5.034722,4.484952000000001,28.645899999999983,311.4547222222274
2023-04-21 15:12:40,30.54109,1.1284720000000004,0.7666385681099034,5.063656,4.427085999999999,27.488400000000013,311.50472222222743
2023-04-21 15:15:41,31.84317,1.070601,0.7629936291783767,5.092588000000001,4.542827000000001,28.35650000000004,311.5550000000052
2023-04-21 15:18:40,32.595485,1.1284720000000004,0.7858910674058903,5.092588000000001,4.484956,28.356400000000008,311.6047222222274
2023-04-21 15:21:38,30.57002,1.070601,0.7995926526761233,5.063656,4.571757,28.93520000000001,311.6541666666718
2023-04-21 15:24:42,30.78704,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,28.067099999999982,311.7052777777829
2023-04-21 15:27:41,30.29514,1.070601,0.7629910481568564,5.034722,4.484957,27.777800000000013,311.7550000000051
2023-04-21 15:30:41,30.034725,1.0995369999999998,0.7554230795373945,5.092592,4.484957,27.488400000000013,311.8050000000051
2023-04-21 15:33:41,30.034725,1.070602,0.7629914469209432,5.063658,4.513891999999999,28.935099999999977,311.85500000000513
2023-04-21 15:36:40,30.54109,1.2152780000000005,0.779541644450634,5.179394000000001,4.427085999999999,27.488400000000013,311.90472222222735
2023-04-21 15:39:40,30.555555,1.157407,0.777766909965574,5.1215280000000005,4.456017000000001,27.777800000000013,311.95472222222736
2023-04-21 15:42:43,30.034725,1.0995369999999998,0.7359318115369115,5.121524000000001,4.484957,27.777799999999957,312.0055555555607
2023-04-21 15:45:40,31.872104999999998,1.1574080000000002,0.7972103974766456,5.121524000000001,4.484956,28.935199999999952,312.0547222222274
2023-04-21 15:48:40,30.815975,1.1284720000000004,0.8047389295339085,5.063656,4.484956,28.35650000000004,312.1047222222274
2023-04-21 15:51:40,30.034725,1.0416660000000002,0.7514061429348265,5.034722,4.513891999999999,27.488399999999956,312.1547222222274
2023-04-21 15:54:41,30.280675000000002,1.0416660000000002,0.7697002867837863,5.063656,4.5717620000000005,28.935100000000034,312.20500000000516
2023-04-21 15:57:40,30.555555,1.0995369999999998,0.7931515646267744,5.034720999999999,4.484956,28.067200000000014,312.2547222222274
2023-04-21 16:00:59,30.54109,1.0995369999999998,0.7931502872814961,5.063653,4.513885999999999,29.51389999999998,312.3100000000052
2023-04-21 16:03:40,30.815975,1.0995369999999998,0.7931515646267744,5.034720999999999,4.484956,28.06710000000004,312.3547222222274
2023-04-21 16:06:17,30.83044,1.0416659999999993,0.769700286783786,5.034720999999999,4.542827000000001,28.06710000000004,312.3983333333385
2023-04-21 16:06:41,30.555555,1.0416659999999993,0.769700286783786,5.034720999999999,4.542827000000001,28.356499999999983,312.40500000000515
2023-04-22 00:06:40,31.278935,1.2442129999999993,1.0611513493390936,7.060183,6.71296,28.64590000000001,312.40500000000515
2023-04-22 00:09:40,30.512155,1.0127309999999996,1.0127364999926687,6.741892999999999,6.7419020000000005,28.93520000000001,312.40500000000515
2023-04-24 07:39:41,51.88079,1.9675920000000007,1.1794998441631992,7.581014000000001,6.250002,37.905099999999976,312.40500000000515
2023-04-24 07:42:37,57.08912,2.0833330000000005,0.8766427284199544,6.336804,4.513890999999999,41.95600000000002,312.40500000000515
2023-04-24 07:45:40,58.376735,2.0833330000000005,0.9087780172214106,6.018514000000001,4.224541,39.9306,312.40500000000515
2023-04-24 07:48:42,94.35764,1.851852,1.025864339530746,6.2789340000000005,4.918982,46.2963,312.40500000000515
2023-04-24 07:51:41,100.0,1.4178240000000004,0.8746669349170171,5.208334,4.2824100000000005,46.875,312.45472222222736
2023-04-24 07:54:40,90.95775,0.9259260000000005,0.8515405676791302,4.774306,4.629627999999999,54.9768,312.5044444444496
2023-04-24 07:57:41,81.684025,0.9259260000000005,0.8361196225781511,4.571759000000001,4.398148,56.13420000000002,312.5547222222273
2023-04-24 08:00:40,72.64178,0.9837960000000008,0.7976296243453243,4.484954000000001,4.137732,50.05790000000002,312.60444444444954
2023-04-24 08:03:40,69.560185,1.0995369999999998,0.7359263585884182,4.311343000000001,3.6747680000000003,49.47910000000002,312.65444444444955
2023-04-24 08:06:40,69.039355,1.1863419999999998,0.7270743194407296,4.340277,3.5590290000000007,44.84949999999998,312.70444444444956
2023-04-24 08:09:41,70.60185,1.273148,0.7797510730672222,4.427083,3.587962,45.13889999999998,312.7547222222273
2023-04-24 08:12:40,71.614585,1.2152780000000005,0.7795366847003206,4.456019,3.703704,46.296299999999974,312.80444444444953
2023-04-24 08:15:40,70.833335,1.157407,0.7972053560264696,4.456019,3.819445,48.032400000000024,312.85444444444954
2023-04-24 08:18:40,71.09375,1.157407,0.7777682683357943,4.513889000000001,3.8483799999999997,46.5856,312.90444444444955
2023-04-24 08:21:39,67.47685,1.0995369999999998,0.7744822792977201,4.513889000000001,3.9351850000000006,48.32170000000002,312.95416666667177
2023-04-24 08:24:40,68.532985,1.2442130000000002,0.7902509688524981,4.571759,3.790509,45.13880000000003,313.0044444444495
2023-04-24 08:27:40,73.943865,1.3020830000000005,0.768231770376545,4.513889000000001,3.616898,43.40269999999998,313.05444444444953
2023-04-24 08:30:41,76.25868,1.2442130000000002,0.7692976483735364,4.484954,3.6747680000000003,44.27080000000001,313.1047222222273
2023-04-24 08:33:40,81.17766,1.3020830000000005,0.7901393689401159,4.571759,3.703703999999999,44.27090000000001,313.1544444444495
2023-04-24 08:36:40,90.21991,1.4467590000000001,0.7947627507922315,4.6296289999999996,3.5590279999999996,43.402799999999985,313.2044444444495
2023-04-24 08:39:41,100.0,1.4178240000000004,0.8083997580873846,4.6296289999999996,3.616898,44.849500000000006,313.25472222222726
2023-04-24 08:42:40,92.30324,1.0127310000000005,0.7755827293693104,4.513889000000001,4.079862,52.08329999999998,313.3044444444495
2023-04-24 08:45:41,84.51968,0.9837960000000008,0.8143119353755128,4.484954000000001,4.166665999999999,53.240700000000004,313.3547222222272
2023-04-24 08:48:40,79.369215,1.0127319999999997,0.7755831478144981,4.484954,4.0509260000000005,50.34719999999999,313.40444444444944
2023-04-24 08:51:41,76.51910000000001,0.9259259999999996,0.7387662057490298,4.195602,3.8483800000000006,50.92590000000001,313.4547222222272
2023-04-24 08:54:42,85.315395,0.7233800000000006,0.6483549411082247,3.7615740000000004,3.616898,53.53010000000003,313.50500000000494
2023-04-24 08:57:40,92.53472,0.6076389999999998,0.6361368377254953,3.616898,3.6747689999999995,56.71300000000002,313.55444444444936
2023-04-24 09:00:38,90.97222,0.6655090000000001,0.7080268141758777,3.877314,3.9641210000000004,57.00240000000002,313.6038888888938
2023-04-24 09:03:40,83.75289000000001,0.7233799999999997,,4.050926,4.0509260000000005,57.00230000000002,313.6544444444493
2023-04-24 09:06:40,79.62962999999999,0.78125,0.7519448949741887,4.108796,4.0509260000000005,55.84489999999997,313.70444444444934
2023-04-24 09:09:40,75.477435,0.8101850000000006,0.7198953943679529,4.108796,3.935186,54.398199999999974,313.75444444444935
2023-04-24 09:12:41,79.09433,0.8391200000000003,0.70086810060327,4.0509260000000005,3.7905100000000003,51.79400000000001,313.8047222222271
2023-04-24 09:15:41,86.87789,0.6655090000000001,0.6509358275320667,3.790509,3.7615750000000006,57.58099999999999,313.8547222222271
2023-04-24 09:18:40,87.15277499999999,0.6655089999999992,0.679875374963874,3.9351849999999997,3.9641210000000004,55.55550000000002,313.9044444444493
2023-04-24 09:21:40,83.24653,0.7233799999999997,0.7377534387220992,4.050926,4.07986,55.844900000000024,313.95444444444934
2023-04-24 09:24:44,75.50637,0.8101849999999997,0.7198953943679522,4.224537,4.050927000000001,53.530100000000004,314.0055555555604
2023-04-24 09:27:40,70.587385,0.9548609999999993,0.7511512496787721,4.282406999999999,3.90625,51.50469999999996,314.0544444444493
2023-04-24 09:30:40,68.51852,1.0416660000000002,0.7696984089051295,4.340277,3.8483799999999997,50.92590000000001,314.1044444444493
2023-04-24 09:33:40,68.76447,1.070602,0.7629895111492453,4.311343,3.7615739999999995,49.18979999999999,314.1544444444493
2023-04-24 09:36:41,70.3125,0.9548609999999993,0.7160577669433617,4.282408,3.8483800000000006,50.63659999999999,314.2047222222271
2023-04-24 09:39:39,71.36863,1.070602,0.7441186717874844,4.3402780000000005,3.7615739999999995,48.900499999999965,314.2541666666715
2023-04-24 09:42:40,71.860535,1.0127309999999996,0.7578274206937075,4.369213,3.906251,49.76850000000002,314.30444444444925
2023-04-24 09:45:41,71.354165,1.070601,0.7441189389749868,4.456018,3.8773160000000004,50.34729999999996,314.354722222227
2023-04-24 09:48:41,70.06655,1.070602,0.7441193310958218,4.484954,3.906251,46.29630000000003,314.404722222227
2023-04-24 09:51:40,71.32523,1.070601,0.7441182796668823,4.398148000000001,3.819445,46.585699999999974,314.4544444444492
2023-04-24 09:54:41,72.3669,1.0416659999999993,0.7514042269157541,4.340278,3.819445,48.032399999999996,314.504722222227
2023-04-24 09:57:41,73.423035,1.0127309999999996,0.7397234539773715,4.3402780000000005,3.8483800000000006,49.47920000000002,314.554722222227
2023-04-24 10:00:40,76.25868,1.070602,0.7629895111492453,4.3402780000000005,3.790509,48.61109999999999,314.6044444444492
2023-04-24 10:03:40,77.546295,1.070602,0.7814714638682198,4.4270830000000005,3.90625,51.79400000000001,314.6544444444492
2023-04-24 10:06:43,78.587965,1.0127309999999996,0.7755802976621153,4.456017999999999,4.021987000000001,51.50459999999998,314.70527777778256
2023-04-24 10:09:40,75.217015,0.9837959999999999,0.780672168875672,4.427083,4.050924999999999,52.37270000000001,314.75444444444923
2023-04-24 10:12:40,79.62962999999999,1.157407,0.7578882144117516,4.484953000000001,3.7905100000000003,50.925899999999984,314.80444444444925
2023-04-24 10:15:40,80.381945,1.070601,0.7814710586567789,4.398148000000001,3.8773160000000004,52.08330000000004,314.85444444444926
2023-04-24 10:18:38,78.587965,1.070602,0.7629895111492453,4.427084000000001,3.8773150000000003,53.53,314.9038888888937
2023-04-24 10:21:41,74.45023,1.1284720000000004,0.8047363498834936,4.484954,3.90625,46.5857,314.954722222227
2023-04-24 10:24:40,76.54803,1.1863419999999998,0.7888199135970886,4.398148,3.703703,48.611099999999965,315.00444444444923
2023-04-24 10:27:40,75.50637,1.1863419999999998,0.7888199135970886,4.398148,3.703703,48.61109999999999,315.05444444444925
2023-04-24 10:30:41,73.4375,1.157407,0.737519498955492,4.3402780000000005,3.616899,49.18980000000002,315.104722222227
2023-04-24 10:34:02,70.32697,1.157407,0.737519498955492,4.224536,3.501156999999999,48.321800000000025,315.16055555556034
2023-04-24 10:36:45,70.572915,1.2442130000000002,0.7477853844945975,4.195601,3.3564810000000005,47.45379999999997,315.2058333333381
2023-04-24 10:39:41,69.024885,1.157407,0.7166129435187022,4.166666,3.414352000000001,48.321800000000025,315.254722222227
2023-04-24 10:42:41,69.024885,1.1574080000000002,0.7166133062923128,4.108796,3.3564810000000005,48.90040000000002,315.304722222227
2023-04-24 10:45:41,68.778935,1.0995369999999998,0.6954689601623849,4.108796,3.414352000000001,49.47920000000002,315.354722222227
2023-04-24 10:48:40,70.32697,1.1574080000000002,0.7166125737806975,4.137732,3.3854159999999993,47.74300000000002,315.4044444444492
2023-04-24 10:51:40,70.32697,1.157407,0.6951054105411174,4.2534730000000005,3.4722220000000004,47.164300000000026,315.4544444444492
2023-04-24 10:54:41,71.09375,1.157407,0.7166122110073371,4.195602,3.4432869999999998,48.61110000000002,315.504722222227
2023-04-24 10:57:39,73.4375,1.186343,0.7053538056820252,4.195603,3.385416,46.585699999999974,315.5541666666714
2023-04-24 11:00:40,76.25868,1.157407,0.6951054105411174,4.166667,3.385416,49.47919999999999,315.60444444444914
2023-04-24 11:03:40,79.62962999999999,1.157407,0.737519498955492,4.195601,3.4722219999999995,48.61119999999997,315.65444444444915
2023-04-24 11:06:40,82.436345,1.070602,0.7441180124786404,4.195602,3.616897,52.37269999999998,315.70444444444917
2023-04-24 11:09:40,82.20486,1.0127309999999996,0.7023470293094056,4.137732000000001,3.5879630000000002,52.08330000000001,315.7544444444492
2023-04-24 11:12:40,82.50868,1.0416659999999993,0.6940735933547557,4.166667,3.5590290000000007,50.347200000000015,315.8044444444492
2023-04-24 11:15:40,82.98611,1.070601,0.724822098830692,4.166667,3.5590290000000007,51.50460000000001,315.8544444444492
2023-04-24 11:18:41,34.693285,0.2893509999999999,0.5370680468866756,3.7326379999999997,4.340279000000001,32.98610000000002,315.90472222222695
2023-04-24 11:33:40,30.03472,1.2152780000000005,0.7155341607469168,4.484954000000001,3.6458329999999997,28.93520000000001,315.90472222222695
2023-04-24 11:36:38,30.83044,1.273148,0.7797525534417602,4.86111,4.021991000000001,28.06710000000001,315.95416666667137
2023-04-24 11:39:41,34.15799,1.2152780000000005,0.7795359761621741,4.976852,4.2245360000000005,28.935100000000034,316.0050000000047
2023-04-24 11:42:40,36.4728,1.157407,0.737519498955492,4.803240000000001,4.079861,28.935100000000034,316.0547222222269
2023-04-24 11:45:41,35.214124999999996,1.0995369999999998,0.7744855380910088,4.774305,4.195606,29.513800000000032,316.1050000000047
2023-04-24 11:48:40,37.5434,0.9259259999999996,0.6679186582614748,4.658565,4.195607000000001,30.092600000000004,316.1547222222269
2023-04-24 11:51:41,37.514465,0.9259259999999996,0.738765617273009,4.62963,4.282407000000001,31.250099999999975,316.20500000000465
2023-04-24 11:54:40,38.816554999999994,0.9259259999999996,0.7215806920510318,4.658565,4.282407000000001,30.96059999999997,316.25472222222686
2023-04-24 11:57:40,37.02257,0.9837959999999999,0.7458533252458869,4.74537,4.311342000000001,29.803200000000032,316.30472222222687
2023-04-24 12:00:40,34.953705,0.9837959999999999,0.6909678524780669,4.687499,4.166662,30.381999999999977,316.3547222222269
2023-04-24 12:03:41,34.67882,1.0127309999999996,0.7212419887466721,4.658564999999999,4.137732000000001,30.671399999999977,316.40500000000463
2023-04-24 12:06:40,32.870365,1.0127309999999996,0.6427465924676117,4.571759,3.9351860000000007,30.382000000000033,316.45472222222685
2023-04-24 12:09:40,31.84317,1.070601,0.663926000108391,4.513888,3.819445,28.64590000000001,316.50472222222686
2023-04-24 12:12:40,30.555555,1.070601,0.663926000108391,4.456018,3.7615750000000006,28.935099999999977,316.55472222222687
2023-04-24 12:15:38,31.84317,1.1284720000000004,0.6847879229677057,4.456018,3.703704,29.51389999999998,316.6041666666713
2023-04-24 12:18:41,30.801505,1.0995369999999998,0.6954682422952274,4.369213,3.6747680000000003,28.645899999999983,316.65500000000463
2023-04-24 12:21:40,32.870365,1.0995369999999998,0.7359243137234068,4.716434,4.0798559999999995,28.93519999999998,316.70472222222685
2023-04-24 12:24:40,34.953705,1.0995369999999998,0.7744816275376483,4.861110999999999,4.282406,31.25,316.75472222222686
2023-04-24 12:27:41,35.214124999999996,1.0416659999999993,0.7327294330372206,4.803241,4.253477,30.382000000000005,316.8050000000046
2023-04-24 12:30:40,34.18692,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,29.513800000000003,316.8547222222268
2023-04-24 12:33:40,32.870365,1.070602,0.7248224840944327,4.803241,4.195602,29.513900000000035,316.90472222222684
2023-04-24 12:36:42,32.089115,1.070601,0.7441189389749868,4.745369,4.166667,28.93520000000001,316.9552777777824
2023-04-24 12:39:40,32.349535,1.1284720000000004,0.7060753574029851,4.803240000000001,4.0798559999999995,28.356400000000008,317.0047222222268
2023-04-24 12:42:41,34.172455,1.1284720000000004,0.7267753587023131,4.774305,4.0798559999999995,29.80329999999998,317.05500000000455
2023-04-24 12:45:41,32.63889,1.070601,0.7050561028201825,4.658564,4.021987000000001,29.22460000000001,317.10500000000457
2023-04-24 12:48:40,32.63889,1.070601,0.7248227735219911,4.658564,4.050927,30.092599999999948,317.1547222222268
2023-04-24 12:51:40,32.364000000000004,1.070601,0.6847802929782449,4.542823,3.8773160000000004,28.067099999999982,317.2047222222268
2023-04-24 12:54:38,32.349535,1.0995369999999998,0.6743953434420661,4.5428239999999995,3.819445,28.356499999999983,317.2541666666712
2023-04-24 12:57:45,30.555555,1.157407,0.6729272952891677,4.542824,3.7326390000000007,29.51389999999998,317.3061111111156
2023-04-24 13:00:41,32.609955,1.2152780000000005,0.7155349300838467,4.600694,3.7615739999999995,28.935299999999984,317.3550000000045
2023-04-24 13:03:41,32.870365,1.2152780000000005,0.7374638248951974,4.600694,3.790509,29.22459999999998,317.4050000000045
2023-04-24 13:06:41,32.870365,1.1574080000000002,0.6951072747593657,4.5428239999999995,3.7615739999999995,29.803200000000004,317.45500000000453
2023-04-24 13:09:41,33.145255,1.1574080000000002,0.7166133062923115,4.513889000000001,3.7615739999999995,30.67130000000003,317.50500000000454
2023-04-24 13:12:43,32.609955,1.070601,0.6847795825641286,4.484953000000001,3.819445,29.513900000000035,317.5555555555601
2023-04-24 13:15:41,32.870365,1.070602,0.6847799533787705,4.5428239999999995,3.8773150000000003,28.356499999999983,317.6050000000045
2023-04-24 13:18:40,34.418405,1.070601,0.6847802929782449,4.542823,3.8773160000000004,30.382000000000005,317.6547222222267
2023-04-24 13:21:41,32.870365,1.0995369999999998,0.7744790204926445,4.716436,4.137727,29.224500000000035,317.7050000000045
2023-04-24 13:24:41,34.432874999999996,1.070602,0.7050592475267893,4.8321760000000005,4.195602,30.38190000000003,317.7550000000045
