Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-24 13:27:41,32.870365,1.1284720000000004,0.7469476798871248,4.861111,4.195602,29.80329999999998,317.8050000000045
2023-04-24 13:30:41,32.609955,1.157407,0.737519498955492,4.890046000000001,4.166667,29.51389999999998,317.8550000000045
2023-04-24 13:33:38,32.870365,1.157407,0.737519498955492,4.890046000000001,4.166667,28.93520000000001,317.9041666666712
2023-04-24 13:36:41,32.349535,1.1863419999999998,0.7270728400210097,4.947917,4.166667,29.513800000000003,317.95500000000453
2023-04-24 13:39:40,32.349535,1.2152780000000005,0.7374600907313247,4.890046000000001,4.0798559999999995,28.935100000000034,318.00472222222675
2023-04-24 13:42:42,32.37847,1.1574080000000002,0.7578878959012921,4.803241,4.108796,28.067099999999982,318.0552777777823
2023-04-24 13:45:40,32.609955,1.0995369999999998,0.7159563167920872,4.803241,4.137727,28.06710000000004,318.1047222222267
2023-04-24 13:48:41,32.595485,1.070601,0.7050588693562573,4.6875,4.050927,29.224499999999978,318.15500000000446
2023-04-24 13:51:40,39.583335,1.2152770000000004,0.6929143364211803,4.774305,3.9062509999999993,31.25,318.2047222222267
2023-04-24 13:54:41,40.61053,1.070601,0.6424280326380081,4.600694000000001,3.8773160000000004,32.69679999999997,318.25500000000443
2023-04-24 13:57:40,39.07697,1.0416660000000002,0.6740084721839961,4.484953000000001,3.8483799999999997,30.382000000000033,318.30472222222664
2023-04-24 14:00:42,34.693285,1.0127319999999997,0.6631516083875892,4.398149,3.790509,29.22460000000001,318.3552777777822
2023-04-24 14:03:41,34.15799,1.070602,0.6847792429637103,4.398149,3.732639,30.092600000000004,318.4050000000044
2023-04-24 14:06:40,32.63889,1.070602,0.6424283878203281,4.369213,3.645834,28.64590000000001,318.4547222222266
2023-04-24 14:09:41,36.487269999999995,1.1574080000000002,0.7166096437270919,4.716436,3.9641160000000006,30.381899999999973,318.5050000000044
2023-04-24 14:12:38,38.816554999999994,1.186343,0.7481877224862207,4.861112,4.108801000000001,30.96059999999997,318.55416666667105
2023-04-24 14:15:41,39.0625,1.1574080000000002,0.7578878959012921,4.803241,4.108796,31.828700000000026,318.6050000000044
2023-04-24 14:18:41,36.733215,0.9837959999999999,0.727939622603785,4.6875,4.224532,30.092599999999976,318.6550000000044
2023-04-24 14:21:45,33.912035,1.0127310000000005,0.7578268012137104,4.6875,4.224537,30.382000000000005,318.7061111111155
2023-04-24 14:24:46,33.11632,1.0416659999999993,0.7136302959193662,4.745369999999999,4.166667,30.092600000000004,318.75638888889324
2023-04-24 14:27:41,32.8993,1.0995369999999998,0.7359270402089589,4.745369999999999,4.108796,29.51389999999998,318.8050000000043
2023-04-24 14:30:40,32.870365,1.0416659999999993,0.6940742777224249,4.716434,4.108797000000001,29.51389999999998,318.85472222222654
2023-04-24 14:33:41,32.349535,1.0127309999999996,0.6829974512661461,4.6296289999999996,4.050922000000001,30.9606,318.9050000000043
2023-04-24 14:36:42,34.172455,1.0995369999999998,0.7159570156039208,4.6296289999999996,3.9641160000000006,29.224499999999978,318.95527777778204
2023-04-24 14:39:40,32.595485,1.0127309999999996,0.6631526221297472,4.513888,3.906251,29.513900000000035,319.00472222222646
2023-04-24 14:42:40,32.11805,1.0127309999999996,0.66315192689848,4.484952999999999,3.8773150000000003,29.224500000000035,319.0547222222265
2023-04-24 14:45:41,32.63889,1.0127309999999996,0.6830001593126743,4.4270830000000005,3.8483800000000006,30.092600000000004,319.1050000000042
2023-04-24 14:48:44,32.089115,1.0127309999999996,0.66315192689848,4.456017999999999,3.8483800000000006,29.22460000000001,319.15583333333757
2023-04-24 14:51:38,32.364000000000004,1.0995369999999998,0.6954689601623849,4.484952999999999,3.790509,28.935199999999952,319.2041666666709
2023-04-24 14:54:42,32.870365,1.0416659999999993,0.6940742777224249,4.484952999999999,3.8773160000000004,29.224499999999978,319.255277777782
2023-04-24 14:57:42,33.376735,1.070601,0.6847802929782449,4.542823,3.8773160000000004,29.224499999999978,319.305277777782
2023-04-24 15:00:41,34.707750000000004,1.1284720000000004,0.7060797087979087,4.542823,3.819445,29.513900000000007,319.3550000000042
2023-04-24 15:03:24,34.44734,1.070601,0.7050588693562573,4.484953000000001,3.8483800000000006,29.51389999999998,319.400277777782
2023-04-24 15:03:41,34.432874999999996,1.1284720000000004,0.7060789835671843,4.513888,3.790509,29.803300000000007,319.4050000000042
2023-04-24 15:06:42,34.15799,1.070601,0.6847802929782449,4.542823,3.8773160000000004,28.356599999999986,319.45527777778193
2023-04-24 15:09:40,33.391205,1.0416660000000002,0.6940742777224254,4.513888,3.906251,28.935300000000012,319.50472222222635
2023-04-24 15:12:45,34.93924,1.1284720000000004,0.7267788882092644,4.803240000000001,4.108796,31.25,319.55611111111523
2023-04-24 15:15:43,37.02257,1.0995369999999998,0.7159626060761022,4.803241,4.137736,29.803200000000004,319.60555555555965
2023-04-24 15:18:40,37.02257,1.0995369999999998,0.7359270402089589,4.745369999999999,4.108796,29.803300000000007,319.6547222222263
2023-04-24 15:21:41,35.18519,1.0416659999999993,0.7136302959193662,4.745369999999999,4.166667,30.092599999999976,319.7050000000041
2023-04-24 15:24:42,34.693285,1.0416659999999993,0.7136276252078901,4.716434,4.137727,29.224499999999978,319.7552777777818
2023-04-24 15:27:41,34.693285,1.0995369999999998,0.7359243137234068,4.716434,4.0798559999999995,29.513900000000035,319.80500000000404
2023-04-24 15:30:38,34.693285,1.0127309999999996,0.7212445713122945,4.803241,4.282412,29.51389999999998,319.8541666666707
2023-04-24 15:33:40,34.432874999999996,0.9837959999999999,0.6909698125999282,4.861110999999999,4.340277,30.67130000000003,319.90472222222627
2023-04-24 15:36:40,34.432874999999996,1.0127309999999996,0.7023450475899217,4.716434,4.166662,30.092600000000004,319.9547222222263
2023-04-24 15:39:43,33.11632,1.0416659999999993,0.6940735933547557,4.658564999999999,4.050927,29.224499999999978,320.0055555555596
2023-04-24 15:42:40,32.364000000000004,1.070601,0.6847802929782449,4.542823,3.8773160000000004,29.224500000000035,320.0547222222263
2023-04-24 15:45:42,30.83044,1.070601,0.6424280326380081,4.484953000000001,3.7615750000000006,28.93520000000001,320.10527777778185
2023-04-24 15:48:41,30.54109,1.0995369999999998,0.6954689601623849,4.5428239999999995,3.8483800000000006,29.22460000000001,320.15500000000407
2023-04-24 15:51:41,32.089115,1.2152780000000005,0.7795331420036158,4.716436000000001,3.9641160000000006,27.488400000000013,320.2050000000041
2023-04-25 07:39:41,43.967015,1.5914359999999999,1.211214506031161,7.262734,6.568288000000001,31.82869999999997,320.2050000000041
2023-04-25 07:42:41,43.721064999999996,1.1574080000000002,1.1282276682262062,7.233794,7.1759260000000005,32.117999999999995,320.2550000000041
2023-04-25 07:45:38,52.51736,1.6203710000000004,1.0928036765573341,7.118054000000001,6.192133,34.14350000000002,320.30416666667077
2023-04-25 07:48:40,67.7228,1.2442130000000002,0.9948431564325977,5.700234000000001,5.237271000000001,43.69209999999998,320.3547222222263
2023-04-25 07:51:41,83.492475,1.5335650000000003,0.8938779882189297,5.700234000000001,4.6296289999999996,48.321800000000025,320.40500000000407
2023-04-25 07:54:17,78.342015,1.1284720000000004,0.8939649078075893,5.208334,4.774302,49.47920000000002,320.4483333333374
2023-04-25 07:54:41,76.54803,1.070602,0.8689962413865048,5.150462,4.7743020000000005,49.47919999999999,320.4550000000041
2023-04-25 07:57:40,73.17707999999999,1.157407,0.8348927522684604,4.976852,4.398147,43.69209999999998,320.5047222222263
2023-04-25 08:00:41,84.01331,1.4467590000000001,0.8183036855850215,5.005787000000001,3.964125,40.22,320.55500000000404
2023-04-25 08:03:41,89.684605,1.2731480000000008,0.7797518132548293,4.774306,3.935185999999999,44.27080000000001,320.60500000000405
2023-04-25 08:06:40,54.31134,-0.08680599999999927,,3.0381940000000007,5.381939999999999,41.37730000000002,320.65472222222627
2023-04-25 08:42:40,30.04919,1.2152780000000005,0.7587761189668947,5.005787000000001,4.2245360000000005,27.488499999999988,320.65472222222627
2023-04-25 08:54:40,31.84317,1.2442130000000002,0.7256515223818426,4.976852,4.108801000000001,27.198999999999984,320.65472222222627
2023-04-25 08:57:41,30.04919,1.1574080000000002,0.7375227204614935,4.918982,4.195606,26.04159999999996,320.705000000004
2023-04-25 09:00:40,31.06192,0.9837959999999999,0.6718355413977061,4.571758,4.021991000000001,27.488400000000013,320.75472222222623
2023-04-25 09:03:38,35.214124999999996,0.6365740000000004,0.592111870408346,3.9641199999999994,3.8773139999999993,29.224500000000035,320.80416666667065
2023-04-25 09:06:40,36.487269999999995,0.5497680000000003,0.6715830078870294,4.166666,4.4270819999999995,30.092600000000004,320.8547222222262
2023-04-25 09:09:40,32.37847,0.694445,0.722993577689849,4.571759999999999,4.629626999999999,27.777800000000013,320.9047222222262
2023-04-25 09:12:40,30.280675000000002,0.78125,0.6749190798722894,4.6875,4.484952,27.77770000000004,320.9547222222262
2023-04-25 09:15:41,30.034725,0.8969909999999999,0.7092709509771815,4.774306,4.4270819999999995,28.356499999999983,321.005000000004
2023-04-25 09:18:40,34.693285,1.0416670000000003,0.7327259132069562,4.832177000000001,4.282405999999999,29.803200000000004,321.0547222222262
2023-04-25 09:21:40,35.214124999999996,1.0127319999999997,0.739728283388853,4.976848,4.484956,29.22460000000001,321.1047222222262
2023-04-25 09:24:40,34.693285,0.8969909999999999,0.7262636531630847,4.658565,4.340281999999999,29.51389999999998,321.1547222222262
2023-04-25 09:27:41,34.44734,0.9259259999999996,0.7040632202662397,4.687501,4.282407000000001,28.356499999999983,321.20500000000396
2023-04-25 09:30:40,37.037035,0.8391209999999996,0.6501326682377868,4.4560189999999995,4.108801000000001,28.356499999999983,321.2547222222262
2023-04-25 09:33:40,40.85648,0.6944440000000007,0.6500742465586905,4.108796000000001,4.021985999999999,30.381899999999973,321.3047222222262
2023-04-25 09:36:40,37.774885,0.6076389999999998,0.6361344118397078,4.137731,4.195596999999999,30.9606,321.3547222222262
2023-04-25 09:39:41,35.199655,0.7523150000000003,0.6774045003328868,4.340279000000001,4.195602,30.67130000000003,321.40500000000395
2023-04-25 09:42:39,34.15799,0.78125,0.6749201878866878,4.398148,4.195602,30.092600000000004,321.45444444444837
2023-04-25 09:45:41,32.609955,0.9259259999999996,0.7387685596494513,4.542825,4.195607000000001,28.93520000000001,321.5050000000039
2023-04-25 09:48:41,32.089115,0.9259259999999996,0.7215836895314566,4.658564999999999,4.282412,28.356499999999983,321.55500000000393
2023-04-25 09:51:41,32.11805,1.0416660000000002,0.71363363429636,4.803240000000001,4.2245420000000005,30.38190000000003,321.60500000000394
2023-04-25 09:54:40,30.04919,1.0995370000000007,0.7359304483031808,4.890046000000001,4.253477,28.067200000000014,321.65472222222616
2023-04-25 09:57:41,30.034725,1.157407,0.7375202118639484,4.832175,4.108797000000001,28.06710000000004,321.7050000000039
2023-04-25 10:00:40,30.266205,1.1284720000000004,0.726776064604971,4.74537,4.050922000000001,28.645899999999983,321.7547222222261
2023-04-25 10:18:41,32.349535,1.0127319999999997,0.6631516083875892,4.2534730000000005,3.6458330000000005,28.93520000000001,321.7547222222261
2023-04-25 10:21:37,37.297455,0.9259260000000005,0.6300326087632443,4.224537000000001,3.703703999999999,29.513800000000003,321.7547222222261
2023-04-25 10:24:41,40.639465,0.8391209999999996,0.614480429241279,4.166667,3.7615740000000004,30.671299999999974,321.7547222222261
2023-04-25 10:27:41,37.514465,0.7523150000000003,0.6294974572491802,4.108797000000001,3.8773150000000003,30.67130000000003,321.7547222222261
2023-04-25 10:30:41,36.487269999999995,0.8391200000000003,0.6501292350828071,4.224537000000001,3.8773149999999994,30.382000000000005,321.7547222222261
2023-04-25 10:33:40,34.707750000000004,1.0127309999999996,0.7212419887466721,4.62963,4.108797000000001,29.224500000000035,321.7547222222261
2023-04-25 10:36:40,32.63889,1.0127310000000005,0.7023476898814869,4.774305,4.224537,28.935199999999952,321.7547222222261
2023-04-25 10:39:41,30.034725,1.070602,0.7441193310958218,4.774305,4.195602,28.06710000000004,321.7547222222261
2023-04-25 10:42:42,30.034725,1.0995369999999998,0.7159598108450068,4.8321760000000005,4.166667,27.777799999999957,321.7547222222261
2023-04-25 10:51:18,32.089115,1.1574080000000002,0.7375198688305605,4.8321760000000005,4.108796,27.777800000000013,321.7547222222261
2023-04-25 10:51:41,31.872104999999998,1.1284720000000004,0.7267788882092644,4.803240000000001,4.108796,28.06710000000004,321.7547222222261
2023-04-25 10:54:40,32.07465,1.1284720000000004,0.7267753587023131,4.774305,4.0798559999999995,28.356499999999983,321.7547222222261
2023-04-25 10:57:41,32.62442,1.070601,0.724822098830692,4.774305,4.166667,29.224500000000035,321.7547222222261
2023-04-25 11:00:38,32.8993,1.1284720000000004,0.7469476798871248,4.774305,4.108796,29.513900000000035,321.7547222222261
2023-04-25 11:03:40,31.814235,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,28.067200000000014,321.7547222222261
2023-04-25 11:06:40,32.089115,1.070601,0.7248254722816183,4.803240000000001,4.195607000000001,28.93520000000001,321.7547222222261
2023-04-25 11:48:40,30.29514,1.1284720000000004,0.7469463029542539,4.947917,4.282406,27.488400000000013,321.7547222222261
2023-04-25 11:51:41,30.555555,1.1284720000000004,0.7469463029542539,4.947917,4.282406,27.488400000000013,321.7547222222261
2023-04-25 11:54:40,30.280675000000002,1.070601,0.7441176203582716,4.9189810000000005,4.340277,28.067099999999982,321.7547222222261
2023-04-25 11:57:40,30.034725,1.070601,0.7441209168962529,4.890046,4.311347,26.909700000000043,321.7547222222261
2023-04-25 12:00:41,30.04919,1.0995369999999998,0.7359263585884194,4.918982,4.282407000000001,27.488400000000013,321.7547222222261
2023-04-25 12:03:41,30.29514,1.1574080000000002,0.7375227204614935,4.918982,4.195606,27.488399999999956,321.7547222222261
2023-04-25 12:06:40,30.04919,1.0995369999999998,0.7159626060761022,4.918982,4.253477,26.620300000000043,321.7547222222261
2023-04-25 12:48:41,30.54109,1.186343,0.7481877224862207,4.861112,4.108801000000001,27.777800000000013,321.7547222222261
2023-04-25 12:51:41,30.280675000000002,1.1574080000000002,0.7578913720548491,4.8321760000000005,4.137736,27.488400000000013,321.7547222222261
2023-04-25 13:00:40,30.28067,1.2731480000000008,0.7580401425337231,4.918982000000001,4.050926,27.488400000000013,321.7547222222261
2023-04-25 13:03:42,32.609955,1.2152780000000005,0.7795395188469384,5.005787000000001,4.253475999999999,28.356400000000008,321.80527777778167
2023-04-25 13:06:40,32.089115,1.0995369999999998,0.7554210815006644,4.774305,4.166667,28.067200000000014,321.8547222222261
2023-04-25 13:09:40,30.54109,1.0995369999999998,0.7159598108450068,4.716436,4.050927,28.64590000000004,321.9047222222261
2023-04-25 13:12:40,30.280675000000002,1.070601,0.7050574860894503,4.629630000000001,3.993055,26.620299999999986,321.9547222222261
2023-04-25 13:15:40,31.047455,1.1284720000000004,0.7060782583357537,4.629630000000001,3.90625,28.356499999999983,322.0047222222261
2023-04-25 13:18:45,30.54109,1.070601,0.6847795825641286,4.484953000000001,3.819445,28.06710000000004,322.056111111115
2023-04-25 13:21:40,30.034725,1.070601,0.663926000108391,4.456018,3.7615750000000006,28.356499999999983,322.1047222222261
2023-04-25 13:24:45,30.54109,1.0995369999999998,0.7359263585884182,4.571759,3.9351839999999996,27.488399999999956,322.15611111111497
2023-04-25 13:27:42,34.15799,1.070602,0.7629862848537861,4.62963,4.0798559999999995,28.64580000000001,322.20527777778165
2023-04-25 13:30:40,34.418405,1.0127309999999996,0.7212419887466721,4.62963,4.108797000000001,28.06710000000004,322.25472222222606
2023-04-25 13:33:40,32.870365,0.9837959999999999,0.727939622603785,4.62963,4.166662,29.22460000000001,322.3047222222261
2023-04-25 13:36:38,32.870365,1.070602,0.7050557893539087,4.716435,4.0798559999999995,28.067099999999982,322.3541666666705
2023-04-25 13:39:40,31.84317,1.0127309999999996,0.7212419887466711,4.600695,4.079861999999999,28.935100000000034,322.40472222222604
2023-04-25 13:42:40,32.089115,1.070601,0.7248194000599222,4.745369,4.137727,28.64580000000001,322.45472222222605
2023-04-25 13:45:40,32.37847,1.1574080000000002,0.7375163042774435,4.803241,4.0798559999999995,28.93520000000001,322.50472222222606
2023-04-25 13:48:41,32.089115,1.0995369999999998,0.7159563167920872,4.803241,4.137727,28.356400000000008,322.5550000000038
2023-04-25 13:51:40,30.280675000000002,1.070602,0.7441186717874855,4.716436,4.137732000000001,28.64579999999995,322.60472222222603
2023-04-25 13:54:40,32.11805,1.1574080000000002,0.7375205817392577,4.774305,4.0509260000000005,28.067099999999982,322.65472222222604
2023-04-25 13:57:40,31.568285,1.0995369999999998,0.7159598108450068,4.716436,4.050927,28.93520000000001,322.70472222222605
2023-04-25 14:00:40,32.089115,1.070602,0.7050599391595197,4.774305,4.137732000000001,27.488499999999988,322.75472222222606
2023-04-25 14:03:40,30.034725,1.0995370000000007,0.6743953434420663,4.687500000000001,3.9641210000000004,27.199100000000044,322.8047222222261
2023-04-25 14:51:42,30.29514,1.0995369999999998,0.7359270402089589,4.745369999999999,4.108796,28.067099999999982,322.81138888889274
2023-04-25 14:54:38,34.172455,1.0995369999999998,0.715960509653718,4.716434,4.0509260000000005,28.06710000000004,322.8602777777816
2023-04-25 14:57:40,35.214124999999996,1.157407,0.695107673788042,4.716434,3.935185999999999,28.067099999999982,322.91083333333717
2023-04-25 15:00:40,34.707750000000004,1.0127309999999996,0.6830001593126743,4.658564999999999,4.079861999999999,27.77769999999998,322.9608333333372
2023-04-25 15:03:41,37.02257,1.0995369999999998,0.7159598108450068,4.658564999999999,3.9930559999999993,29.224599999999953,323.01111111111493
2023-04-25 15:06:42,36.993635,1.0416659999999993,0.7327300855542577,4.745369999999999,4.195607000000001,29.803200000000004,323.0613888888927
2023-04-25 15:09:40,36.733215,1.0416659999999993,0.7136309635958622,4.6296289999999996,4.050927,30.67130000000003,323.1108333333371
2023-04-25 15:12:45,35.199655,1.0416659999999993,0.7136309635958622,4.6296289999999996,4.050927,29.513999999999953,323.162222222226
2023-04-25 15:15:41,36.4728,1.0127309999999996,0.6829974512661461,4.600694,4.021987000000001,28.93519999999998,323.21111111111486
2023-04-25 15:18:40,36.71875,1.0127309999999996,0.7212426343888163,4.484953,3.9641210000000004,29.803199999999975,323.2608333333371
2023-04-25 15:21:40,36.993635,1.070602,0.7248191106283737,4.57176,3.9641160000000006,29.803200000000004,323.3108333333371
2023-04-25 15:24:40,37.80382,0.9548609999999993,0.6605711146628676,4.5428239999999995,4.021987000000001,29.51389999999998,323.3608333333371
2023-04-25 15:27:40,37.02257,0.9548609999999993,0.6794912969950102,4.51389,4.021987000000001,30.96059999999997,323.4108333333371
2023-04-25 15:30:40,36.733215,0.9548609999999993,0.6794938813005946,4.484954,3.993055,30.671399999999977,323.4608333333371
2023-04-25 15:33:38,36.733215,0.9259259999999996,0.6679148262255625,4.484954,4.02199,30.381999999999977,323.51027777778154
2023-04-25 15:37:02,34.43287,0.8969909999999999,0.6377466617918907,4.340278,3.8773149999999994,29.513900000000007,323.5669444444482
2023-04-25 15:39:40,33.11632,1.0127309999999996,0.6631519268984788,4.4270830000000005,3.819445,28.935100000000006,323.6108333333371
2023-04-25 15:42:40,32.63889,1.0416659999999993,0.6533761617078775,4.340278,3.6747680000000003,29.513900000000007,323.6608333333371
2023-04-25 15:45:41,32.37847,1.0416659999999993,0.6740077693128517,4.311342,3.6747680000000003,28.93519999999998,323.71111111111486
2023-04-26 07:40:01,32.06019,2.228009,1.199288451743881,7.407408,5.729169000000001,28.356400000000008,323.71111111111486
2023-04-26 07:42:40,42.607060000000004,1.5914350000000006,1.1387070496796823,7.523148000000001,6.712963,33.27539999999999,323.71111111111486
2023-04-26 07:45:42,57.04572,2.141203,,5.787038000000001,3.6168950000000004,41.37729999999999,323.71111111111486
2023-04-26 07:48:38,57.074655,1.5625,0.6970371819640706,4.890046,3.5590279999999996,41.95600000000002,323.71111111111486
2023-04-26 07:51:40,57.08912,1.4178230000000003,0.7850562800825905,4.513888,3.4722229999999996,43.113399999999984,323.71111111111486
2023-04-26 07:54:42,57.074655,1.4467590000000001,0.7191380239387711,4.369213,3.211805,38.7732,323.71111111111486
2023-04-26 07:57:40,57.074655,1.3310190000000004,0.7078366740168894,4.108796,3.0960650000000003,40.219900000000024,323.71111111111486
2023-04-26 08:00:40,70.78993,1.2152770000000004,0.6695105109597426,4.07986,3.1828710000000004,44.84959999999998,323.71111111111486
2023-04-26 08:03:40,89.945025,0.868055,0.6444281469850323,3.790509,3.3854170000000003,49.76849999999999,323.7611111111149
2023-04-26 08:06:41,82.45080999999999,0.8969900000000006,0.6562281165278704,3.790509,3.3564819999999997,47.4537,323.8113888888926
2023-04-26 08:09:40,77.560765,0.9259250000000003,0.6103216550269264,3.530092,2.9803249999999997,43.98150000000001,323.86111111111484
2023-04-26 08:12:41,67.47685,0.8969909999999999,0.61879648035478,3.530092,3.038195,43.40280000000001,323.9113888888926
2023-04-26 08:15:41,58.70949,0.9837960000000008,0.6320280896852226,3.6747690000000004,3.0671289999999996,43.40269999999998,323.9613888888926
2023-04-26 08:18:40,52.763310000000004,1.0127310000000005,0.6217155530868361,3.616898,2.951389,43.40279999999996,324.0111111111148
2023-04-26 08:21:41,53.804975,1.157407,0.6261708828855655,3.703704000000001,2.835649,40.79860000000002,324.06138888889257
2023-04-26 08:24:41,50.70891,1.157407,0.6499867992071313,3.587962,2.748843000000001,40.50920000000002,324.1113888888926
2023-04-26 08:27:41,54.050925,1.2152780000000005,0.6929138848148603,3.7615740000000004,2.8935180000000003,39.93050000000005,324.1613888888926
2023-04-26 08:30:40,56.886575,1.2152780000000005,0.6452079267587386,3.819444,2.8935180000000003,42.82409999999999,324.2111111111148
2023-04-26 08:33:41,56.62616,1.2442130000000002,0.7256484156724076,3.8773150000000003,3.0092600000000003,41.087999999999965,324.26138888889255
2023-04-26 08:36:40,59.98264,1.2152780000000005,0.669510022532123,3.8773150000000003,2.9803239999999995,40.79860000000002,324.31111111111477
2023-04-26 08:39:40,60.25752,1.1863419999999998,0.6597796461662173,3.90625,3.038195,40.21989999999997,324.3611111111148
2023-04-26 08:42:41,59.736689999999996,1.2442130000000002,0.7028101392595285,3.993055,3.096064,42.53479999999999,324.41138888889253
2023-04-26 08:45:40,55.873845,1.0995369999999998,0.6526677741424816,3.877314,3.125,41.95609999999999,324.46111111111475
2023-04-26 08:48:40,54.31134,1.1284720000000004,0.6847879229677057,3.90625,3.153936,40.219899999999996,324.51111111111476
2023-04-26 08:51:40,50.95486,1.157407,0.6951069193732028,3.90625,3.125001,40.50920000000002,324.56111111111477
2023-04-26 08:54:41,48.885994999999994,1.1284720000000004,0.6847879229677057,3.9351850000000006,3.1828710000000004,38.7731,324.6113888888925
2023-04-26 08:57:40,50.159145,1.1284720000000004,0.6628326612315457,3.993056,3.211806,39.93060000000003,324.66111111111474
2023-04-26 09:00:41,48.885994999999994,1.2442130000000002,0.702810941652723,4.07986,3.1828699999999994,39.0625,324.7113888888925
2023-04-26 09:03:41,45.51505,1.1284720000000004,0.6628326612315457,3.993055,3.211805,38.483799999999974,324.7613888888925
2023-04-26 09:06:38,44.748265,1.1284720000000004,0.6847879229677057,4.07986,3.327546,37.615700000000004,324.8105555555592
2023-04-26 09:09:40,47.323499999999996,1.2442130000000002,0.6791786103886454,4.1377310000000005,3.211805,36.74769999999995,324.8611111111147
2023-04-26 09:12:40,45.789935,1.2442130000000002,0.702810941652723,4.1377310000000005,3.240741,36.74770000000001,324.91111111111474
2023-04-26 09:15:40,46.05035,1.1863419999999998,0.6597796461662173,4.166667,3.2986120000000003,37.615700000000004,324.96111111111475
2023-04-26 09:18:40,46.817135,1.157407,0.7166129435187022,4.195601,3.4432870000000007,36.45839999999998,325.01111111111476
2023-04-26 09:21:40,50.202545,1.2152780000000005,0.7155349300838467,4.282408,3.443288,37.3263,325.06111111111477
2023-04-26 09:24:41,55.35301,1.0127310000000005,0.6631512316665475,3.90625,3.2986109999999993,40.509199999999964,325.1113888888925
2023-04-26 09:27:41,60.25752,0.7233799999999997,0.6002183092544668,3.616899,3.385416,41.95599999999996,325.16138888889253
2023-04-26 09:30:41,63.368055,0.7233799999999997,0.6002183092544668,3.645834,3.414351,43.692200000000014,325.21138888889254
2023-04-26 09:33:41,60.517939999999996,0.8101849999999997,0.6715845918913392,3.819444,3.5590290000000007,43.40280000000001,325.26138888889255
2023-04-26 09:36:40,56.886575,0.8101849999999997,0.6548913260122441,3.790508,3.501157000000001,41.95600000000002,325.31111111111477
2023-04-26 09:39:41,54.31134,0.8680559999999993,0.6797291050153528,3.9641199999999994,3.616898000000001,40.22000000000003,325.3613888888925
2023-04-26 09:42:41,54.050925,0.9548609999999993,0.6979755406918168,4.137732,3.6747680000000003,43.11340000000001,325.41138888889253
2023-04-26 09:45:38,51.99653,0.9548609999999993,0.6979761723009837,3.9930559999999993,3.530093000000001,39.351800000000026,325.4605555555592
2023-04-26 09:48:40,56.611689999999996,1.0127319999999997,0.7023480814230447,4.050927,3.501158,39.0625,325.51111111111476
2023-04-26 09:51:40,58.188655,0.9548609999999993,0.6605737626681981,4.137732,3.616899,41.08790000000002,325.56111111111477
2023-04-26 09:54:40,57.14699,1.0127309999999996,0.6830001593126743,4.137732000000001,3.5590290000000007,41.66670000000002,325.6111111111148
2023-04-26 09:57:41,55.107060000000004,1.0127309999999996,0.7212419887466721,4.2534719999999995,3.7326390000000007,40.50920000000002,325.66138888889253
2023-04-26 10:00:40,55.33854,0.9548610000000002,0.6605737626681986,4.137732000000001,3.616899,40.21989999999997,325.71111111111475
2023-04-26 10:03:40,56.611689999999996,0.9548609999999993,0.6794938813005946,4.079862,3.5879630000000002,40.50929999999997,325.76111111111476
2023-04-26 10:07:02,58.18866,1.0416669999999995,0.7136306842583756,4.253473,3.6747690000000004,39.641200000000026,325.8172222222259
2023-04-26 10:09:42,55.33854,0.9259259999999996,0.6679154648995032,4.050927,3.5879640000000004,39.06250000000003,325.8616666666703
2023-04-26 10:12:40,53.804975,0.9548609999999993,0.6979761723009837,4.079860999999999,3.616898000000001,39.351800000000026,325.91111111111474
2023-04-26 10:15:40,53.77604,1.0416660000000002,0.6940735933547562,4.195602000000001,3.5879640000000004,39.9306,325.96111111111475
2023-04-26 10:18:42,53.55903,1.1574080000000002,0.7578872006688363,4.224538000000001,3.530092,38.7732,326.0116666666703
2023-04-26 10:21:42,50.159145,1.1284720000000004,0.7060782583357537,4.137732000000001,3.414352,37.90510000000003,326.0616666666703
2023-04-26 10:24:38,48.62558,1.0416670000000003,0.6740095487630949,3.993055,3.3564819999999997,37.615699999999975,326.1105555555592
2023-04-26 10:27:40,50.95486,1.1574080000000002,0.695106520343464,4.137732,3.3564810000000005,37.905099999999976,326.16111111111474
2023-04-26 10:30:40,52.242475,1.186343,0.7270746797259062,3.993055,3.211806,38.7732,326.21111111111475
2023-04-26 10:33:41,53.53009,1.1284720000000004,0.6628334324109482,4.021990000000001,3.240741,37.615699999999975,326.2613888888925
2023-04-26 10:36:41,55.598955000000004,1.070601,0.7050581777231621,4.108796,3.4722220000000004,39.93050000000002,326.3113888888925
2023-04-26 10:39:40,58.680555,1.186343,0.7053553295163084,4.340278,3.530093,39.9306,326.3611111111147
2023-04-26 10:42:41,56.62616,1.070602,0.6847792429637103,4.137732,3.4722219999999995,41.95600000000002,326.4113888888925
2023-04-26 10:45:40,53.804975,1.070602,0.6847792429637103,4.079862,3.414352,40.79860000000002,326.4611111111147
2023-04-26 10:48:40,55.09259,1.1284720000000004,0.7060789835671843,4.166666,3.4432870000000007,39.351800000000026,326.5111111111147
2023-04-26 10:51:40,53.77604,1.0995370000000007,0.63019851396105,4.108796000000001,3.327546,38.7732,326.5611111111147
2023-04-26 10:54:41,55.613425,1.2442130000000002,0.7028093368653865,4.2534730000000005,3.3564809999999996,39.0625,326.61138888889246
2023-04-26 10:57:40,56.611689999999996,1.2442130000000002,0.7256484156724076,4.166666,3.298611,39.93060000000003,326.6611111111147
2023-04-26 11:00:40,57.16146,1.1284720000000004,0.6628334324109482,4.108796000000001,3.327547,41.08800000000002,326.7111111111147
2023-04-26 11:03:38,58.449075,1.157407,0.7166122110073371,4.137732000000001,3.3854170000000003,41.66659999999999,326.7605555555591
2023-04-26 11:06:40,59.736689999999996,1.2152780000000005,0.7374630780638909,4.282408000000001,3.4722220000000004,41.95609999999999,326.81111111111466
2023-04-26 11:09:40,57.16146,1.157407,0.7166122110073371,4.137732000000001,3.3854170000000003,40.50920000000002,326.86111111111467
2023-04-26 11:12:41,58.174189999999996,1.0995370000000007,0.6743953434420663,4.108796000000001,3.3854170000000003,40.79860000000002,326.9113888888924
2023-04-26 11:15:40,58.69502,1.070602,0.6639263632729906,4.108796,3.414352,40.79859999999999,326.96111111111463
2023-04-26 11:18:40,60.011575,1.1284720000000004,0.6847879229677057,4.021990000000001,3.2696760000000005,40.50929999999997,327.01111111111464
2023-04-26 11:21:41,61.805555,1.157407,0.7166122110073371,4.108796,3.3564809999999996,40.50920000000002,327.0613888888924
2023-04-26 11:24:42,59.99711,1.0127309999999996,0.6631526221297472,3.9351839999999996,3.327547,41.95599999999999,327.11166666667015
2023-04-26 11:27:40,60.25752,1.0127310000000005,0.6631512316665475,3.90625,3.2986109999999993,42.24540000000002,327.16111111111456
2023-04-26 11:30:41,61.270255,1.0416659999999993,0.6740077693128517,4.021991,3.3854170000000003,42.534700000000015,327.2113888888923
2023-04-26 11:33:40,61.530675,1.157407,0.737519498955492,4.07986,3.3564809999999996,43.113399999999984,327.26111111111453
2023-04-26 11:36:40,58.955439999999996,1.070601,0.6847795825641299,3.9351839999999996,3.2696760000000005,40.509300000000025,327.31111111111454
2023-04-26 11:39:40,57.14699,1.0127310000000005,0.6631512316665475,3.90625,3.2986109999999993,41.087999999999994,327.36111111111455
2023-04-26 11:42:40,58.70949,1.070601,0.6847788721493289,4.0509260000000005,3.3854170000000003,42.53469999999999,327.41111111111456
2023-04-26 11:45:41,61.805555,1.186343,0.7053553295163084,4.108796,3.298611,41.95609999999999,327.4613888888923
2023-04-26 11:48:40,63.10764,1.186343,0.7053538056820252,4.195603,3.385416,42.53469999999999,327.51111111111453
2023-04-26 11:51:41,62.832755,1.1574080000000002,0.7375198688305605,4.108796,3.3854159999999993,42.82409999999999,327.5613888888923
2023-04-26 11:54:41,63.368055,1.070601,0.7050581777231621,4.0509260000000005,3.414352000000001,42.534700000000015,327.6113888888923
2023-04-26 11:57:41,66.43518499999999,1.186343,0.7270732003056914,4.224538000000001,3.4432870000000007,43.11340000000001,327.6613888888923
2023-04-26 12:00:41,67.49132,1.1574080000000002,0.7375198688305605,4.253472,3.530092,44.84949999999998,327.7113888888923
2023-04-26 12:03:40,64.39525499999999,1.070602,0.7441186717874855,4.137732,3.5590280000000005,43.11349999999999,327.76111111111453
2023-04-26 12:06:40,61.516205,1.070602,0.7050599391595197,4.050925,3.414352000000001,42.24539999999999,327.81111111111454
2023-04-26 12:09:40,59.98264,1.0416670000000003,0.6740095487630949,3.993055,3.3564819999999997,42.53469999999999,327.86111111111455
2023-04-26 12:12:41,62.051505,1.1574080000000002,0.672926863853488,4.195603,3.3854159999999993,43.40280000000001,327.9113888888923
2023-04-26 12:15:41,63.078705,1.1284720000000004,0.7267788882092644,4.07986,3.3854159999999993,43.98150000000001,327.9613888888923
2023-04-26 12:18:41,63.078705,1.0995369999999998,0.7159598108450068,3.993055,3.327546,40.50920000000002,328.0113888888923
2023-04-26 12:21:38,64.91609,1.0416659999999993,0.63211127420939,4.021991,3.327547000000001,43.98150000000001,328.060555555559
2023-04-26 12:24:40,65.668405,1.070601,0.6847802929782449,3.964119,3.2986120000000003,42.824100000000016,328.11111111111455
2023-04-26 12:27:42,68.76447,1.2152770000000004,0.7374642138429773,4.2245360000000005,3.414353,42.24539999999999,328.1616666666701
2023-04-26 12:30:40,70.32697,1.157407,0.7375187860463946,4.108796,3.385416,43.402799999999985,328.2111111111145
2023-04-26 12:34:02,70.587385,1.1284720000000004,0.7060782583357537,4.0509260000000005,3.327546,43.98150000000001,328.26722222222566
2023-04-26 12:36:43,74.18981500000001,1.1284720000000004,0.6628326612315457,4.0509260000000005,3.2696760000000005,43.402799999999985,328.3119444444479
2023-04-26 12:39:43,71.3397,1.0416660000000002,0.6740077693128521,4.0509260000000005,3.414352,45.71760000000003,328.3619444444479
2023-04-26 12:42:42,70.32697,1.0995369999999998,0.7554204154873907,4.166667,3.5590279999999996,46.0069,328.4116666666701
2023-04-26 12:45:40,67.997685,1.0416659999999993,0.751404865589237,4.050924999999999,3.530093000000001,47.1644,328.4611111111145
2023-04-26 12:48:41,66.71007,0.9548609999999993,0.6605744246680856,3.906248999999999,3.3854170000000003,45.13880000000003,328.51138888889227
2023-04-26 12:51:40,66.47859,1.0127309999999996,0.6830001593126743,3.993055,3.414352,43.69210000000001,328.5611111111145
2023-04-26 12:54:40,63.353584999999995,1.0127309999999996,0.6631526221297472,3.9351839999999996,3.327547,45.428300000000036,328.6111111111145
2023-04-26 12:57:41,61.024305,1.0416659999999993,0.6940742777224249,3.906248999999999,3.2986120000000003,44.560100000000006,328.66138888889225
2023-04-26 13:00:39,61.530675,1.0127309999999996,0.6631512316665472,3.8773149999999994,3.2696759999999996,43.11340000000001,328.71083333333667
2023-04-26 13:03:40,64.90162000000001,1.0127309999999996,0.621715553086836,3.819444,3.1539350000000006,44.27089999999998,328.7611111111144
2023-04-26 13:06:41,67.7228,1.1284719999999995,0.7267781823091413,4.137732,3.4432870000000007,42.824100000000016,328.81138888889217
2023-04-26 13:09:40,67.73727,1.0995369999999998,0.7159591120356724,4.079860999999999,3.414351,47.1644,328.8611111111144
2023-04-26 13:12:40,64.641205,1.0416660000000002,0.7136302959193664,4.021990000000001,3.4432870000000007,47.1643,328.9111111111144
2023-04-26 13:15:41,63.339119999999994,1.0416660000000002,0.6740077693128521,4.0509260000000005,3.414352,47.74309999999997,328.96138888889215
2023-04-26 13:18:40,62.818285,1.070601,0.7050588693562573,4.07986,3.4432869999999998,46.58559999999997,329.01111111111436
2023-04-26 13:21:40,62.051505,1.0127309999999996,0.6631526221297472,3.9351839999999996,3.327547,44.849500000000006,329.06111111111437
2023-04-26 13:24:42,61.574075,1.070601,0.6847802929782449,3.964119,3.2986120000000003,44.27080000000001,329.1116666666699
2023-04-26 13:27:41,61.31366,1.0127309999999996,0.6427465924676117,3.8483789999999996,3.211806,43.402799999999985,329.16138888889213
2023-04-26 13:30:43,61.54514,1.0995369999999998,0.6743953434420661,3.8483789999999996,3.125,44.56020000000004,329.2119444444477
2023-04-26 13:33:41,60.517939999999996,1.0416659999999993,0.6740084721839971,3.906248999999999,3.2696760000000005,43.98150000000001,329.2613888888921
2023-04-26 13:36:40,60.25752,1.070601,0.6847795825641299,3.9351839999999996,3.2696760000000005,45.428199999999975,329.3111111111143
2023-04-26 13:39:38,59.736689999999996,1.1284720000000004,0.6847879229677057,3.9351839999999996,3.1828699999999994,45.428199999999975,329.36055555555873
2023-04-26 13:42:40,58.449075,1.0416660000000002,0.6740077693128521,3.90625,3.2696759999999996,42.823999999999984,329.4111111111143
2023-04-26 13:45:41,56.886575,1.0995369999999998,0.6954682422952274,3.935186,3.240741,44.56019999999998,329.46138888889203
2023-04-26 13:48:41,55.35301,1.0995369999999998,0.6954682422952274,3.935186,3.240741,43.11349999999999,329.51138888889204
2023-04-26 13:51:40,54.050925,1.0995369999999998,0.6954682422952274,3.935186,3.240741,42.53469999999999,329.56111111111426
2023-04-26 13:55:02,56.872105000000005,1.1574080000000002,0.6951072747593657,3.9641199999999994,3.1828699999999994,40.509199999999964,329.6172222222254
2023-04-26 13:57:40,57.392939999999996,1.1574080000000002,0.6951072747593657,3.993055,3.211805,44.27079999999998,329.6611111111143
2023-04-26 14:00:40,58.434605000000005,1.070601,0.6847795825641299,3.9351839999999996,3.2696760000000005,44.27080000000001,329.7111111111143
2023-04-26 14:03:43,58.434605000000005,1.070601,0.6847802929782449,3.964119,3.2986120000000003,41.955900000000014,329.76194444444764
2023-04-26 14:06:40,58.174189999999996,1.0416659999999993,0.6740091750544666,3.9351839999999996,3.2986120000000003,42.823999999999984,329.8111111111143
2023-04-26 14:09:42,57.16146,1.0127309999999996,0.6631512316665472,3.8773149999999994,3.2696759999999996,43.98150000000001,329.86166666666986
2023-04-26 14:12:41,55.09259,0.9837959999999999,0.6522056864823226,3.8773149999999994,3.2986109999999993,41.95600000000002,329.9113888888921
2023-04-26 14:15:40,53.53009,1.0127309999999996,0.6631512316665472,3.8773149999999994,3.2696759999999996,40.79860000000002,329.9611111111143
2023-04-26 14:18:38,53.53009,1.0416659999999993,0.6533776087872039,3.9351839999999996,3.2696760000000005,41.66669999999999,330.0105555555587
2023-04-26 14:21:41,55.09259,1.1284719999999995,0.7060797087979085,3.9351839999999996,3.211806,42.53479999999999,330.06138888889205
2023-04-26 14:24:41,56.886575,1.0995369999999998,0.6954682422952274,4.021991,3.327546,43.402799999999985,330.11138888889207
2023-04-26 14:27:40,58.18866,1.1284720000000004,0.7060782583357537,4.0509260000000005,3.327546,43.40270000000001,330.1611111111143
2023-04-26 14:30:40,56.62616,1.0416660000000002,0.6533776087872043,4.021990000000001,3.3564820000000006,41.66670000000002,330.2111111111143
2023-04-26 14:33:40,53.53009,1.0416670000000003,0.6740095487630949,3.993055,3.3564819999999997,41.95610000000002,330.2611111111143
2023-04-26 14:36:40,51.96759,1.0416670000000003,0.6940746588790285,3.9641199999999994,3.3564819999999997,41.37729999999999,330.3111111111143
2023-04-26 14:39:40,55.33854,1.1574080000000002,0.7166125737806975,4.224538000000001,3.4722220000000004,41.08800000000002,330.3611111111143
2023-04-26 14:42:41,55.627894999999995,1.1284720000000004,0.7060782583357537,4.108796,3.3854159999999993,40.79860000000002,330.4113888888921
2023-04-26 14:45:43,53.819445,1.070601,0.7050581777231621,4.0509260000000005,3.414352000000001,42.53469999999999,330.4619444444476
2023-04-26 14:48:42,56.886575,1.070601,0.7050581777231621,4.108796,3.4722220000000004,41.95600000000002,330.51166666666984
2023-04-26 14:51:40,57.92824,1.070601,0.6847788721493289,4.195602000000001,3.530093000000001,41.95600000000002,330.56111111111426
2023-04-26 14:54:41,56.901044999999996,1.1574080000000002,0.7375191559212221,4.137732,3.414351,41.95600000000002,330.611388888892
2023-04-26 14:57:38,54.832175,1.070602,0.7050592475267893,4.224538000000001,3.5879640000000004,41.66669999999999,330.6605555555587
2023-04-26 15:00:40,57.16146,1.186343,0.6829538034080036,4.340278,3.501157,42.24539999999999,330.71111111111423
2023-04-26 15:03:40,56.886575,1.2152780000000005,0.7587768456612163,4.3402780000000005,3.5590279999999996,40.798599999999965,330.76111111111425
2023-04-26 15:06:41,55.33854,1.0995370000000007,0.7159591120356728,4.195602,3.530092,41.37730000000002,330.811388888892
2023-04-26 15:09:40,55.627894999999995,1.157407,0.7166122110073371,4.282408000000001,3.530093000000001,41.66659999999999,330.8611111111142
2023-04-26 15:12:41,57.14699,1.2442130000000002,0.7692976483735364,4.456019,3.6458330000000005,41.66659999999999,330.91138888889196
2023-04-26 15:15:41,55.613425,1.070602,0.7248218094023344,4.224538000000001,3.616898,41.95600000000002,330.961388888892
2023-04-26 15:18:40,56.872105000000005,1.070602,0.7050592475267893,4.224538000000001,3.5879640000000004,41.95609999999999,331.0111111111142
2023-04-26 15:21:40,58.434605000000005,1.1284720000000004,0.7060797087979087,4.2245360000000005,3.501158,42.24539999999999,331.0611111111142
2023-04-26 15:24:40,55.613425,1.070601,0.7050588693562573,4.195602000000001,3.5590290000000007,42.24539999999999,331.1111111111142
2023-04-26 15:27:40,55.33854,1.0416660000000002,0.6940729089864818,4.108796,3.501157,41.66669999999996,331.1611111111142
2023-04-26 15:30:43,56.886575,1.070601,0.6847795825641299,4.07986,3.414352000000001,42.534700000000015,331.21194444444757
2023-04-26 15:33:42,55.35301,1.1284720000000004,0.7267781823091416,4.108796,3.414351,40.50920000000002,331.2616666666698
2023-04-26 15:36:38,54.31134,1.0127309999999996,0.7212419887466721,4.079860999999999,3.5590280000000005,40.50920000000002,331.31055555555866
2023-04-26 15:39:44,55.859375,1.0416659999999993,0.6533761617078775,4.137732,3.4722220000000004,42.24530000000004,331.36222222222534
2023-04-26 15:42:45,55.09259,1.070601,0.6424265225500898,4.166667,3.4432869999999998,41.66660000000002,331.4125000000031
2023-04-26 15:45:42,48.87153,0.9837959999999999,0.7096598459076298,4.108796,3.616898000000001,39.93059999999997,331.46166666666977
2023-04-26 15:48:41,42.43345,0.8969900000000006,0.6919560814884739,4.07986,3.703704,36.16890000000001,331.511388888892
2023-04-26 15:51:43,45.789935,1.157407,0.6729280743990153,4.340277,3.530093,37.32639999999998,331.56194444444753
2023-04-26 15:54:40,44.502314999999996,1.1284720000000004,0.7267788882092644,4.2245360000000005,3.530092,35.59030000000001,331.6111111111142
2023-04-26 15:58:02,37.297455,1.0127310000000005,0.6829994823019387,4.311342,3.7326379999999997,32.117999999999995,331.66722222222535
2023-04-26 16:00:40,36.501735,0.9837959999999999,0.7096604845810844,4.542823,4.0509260000000005,32.11800000000005,331.71111111111423
2023-04-26 16:03:40,34.432874999999996,1.1284720000000004,0.7469442375506483,4.629630000000001,3.9641160000000006,30.381899999999973,331.76111111111425
2023-04-26 16:06:40,34.432874999999996,1.0416660000000002,0.6940735933547562,4.484953000000001,3.8773150000000003,31.25,331.81111111111426
2023-04-26 16:09:42,36.487269999999995,1.0127309999999996,0.7397234539773715,4.513888,4.02199,31.25,331.8616666666698
2023-04-26 16:12:42,39.076965,1.157407,0.7578909953325053,4.774305,4.079866,32.407399999999996,331.9116666666698
2023-04-26 16:15:38,36.501735,1.0127309999999996,0.7397234539773715,4.513888,4.02199,32.11809999999997,331.9605555555587
2023-04-26 16:18:40,37.239580000000004,0.9837959999999999,0.690971119345174,4.484952999999999,3.9641210000000004,30.9606,332.01111111111425
2023-04-26 16:21:41,40.885414999999995,1.070602,0.7248197853226992,4.687499,4.0798559999999995,31.82869999999997,332.061388888892
2023-04-26 16:24:41,40.639465,1.1284719999999995,0.7666358775629288,4.658564999999999,4.021991000000001,31.82869999999997,332.111388888892
2023-04-26 16:27:40,38.556135,1.0127309999999996,0.7023483504530267,4.484952999999999,3.9351860000000007,31.25,332.1611111111142
2023-04-26 16:30:41,38.816554999999994,1.0416659999999993,0.71362962824232,4.571759,3.993055,30.96070000000003,332.211388888892
2023-04-26 16:33:41,40.61053,1.157407,0.7972046914955824,4.803241,4.166666,32.11810000000003,332.261388888892
2023-04-26 16:36:40,38.816554999999994,1.0127309999999996,0.75782680121371,4.658564999999999,4.195602,32.11809999999997,332.3111111111142
2023-04-26 16:39:40,39.583335,1.0127309999999996,0.7212419887466721,4.658564999999999,4.137732000000001,31.828700000000026,332.3611111111142
2023-04-26 16:42:41,39.583335,1.0995369999999998,0.7359263585884182,4.571759,3.9351839999999996,32.40730000000002,332.41138888889196
2023-04-27 07:48:43,48.538775,1.765046,1.226276990777033,7.494208,6.539352000000001,36.16890000000001,332.41138888889196
2023-04-27 07:51:39,52.387155,1.0416670000000003,0.839592331600636,6.221064,5.844906999999999,39.0625,332.41138888889196
2023-04-27 07:54:41,46.74479,0.9259260000000005,0.7722400630512791,4.774305,4.484957999999999,35.300899999999984,332.41138888889196
2023-04-27 07:57:41,62.818285,0.6365740000000004,0.7849946601620406,4.6875,5.00579,37.615700000000004,332.41138888889196
2023-04-27 08:00:40,47.07755,0.7233799999999997,0.7088140577849897,4.398149,4.369212,36.45829999999998,332.4611111111142
2023-04-27 08:03:41,39.07697,0.9548610000000002,0.7337728908010829,4.658566,4.2534730000000005,33.85419999999996,332.51138888889193
2023-04-27 08:06:40,35.214124999999996,1.0127319999999997,0.7023480814230447,4.369213,3.8194440000000007,32.98610000000002,332.56111111111414
2023-04-27 08:09:40,40.91435,1.1574080000000002,0.7375198688305605,4.484954,3.7615739999999995,32.407399999999996,332.61111111111416
2023-04-27 08:12:40,39.0625,1.070602,0.7248191106283737,4.658566,4.050922000000001,31.25,332.66111111111417
2023-04-27 08:15:40,33.11632,1.070602,0.7050592475267893,4.542824,3.90625,31.539399999999972,332.7111111111142
2023-04-27 08:18:40,36.24132,1.1284720000000004,0.7469476798871248,4.542824,3.8773150000000003,31.828700000000026,332.7611111111142
2023-04-27 08:21:41,39.0625,1.2731480000000008,0.7126455000339815,4.687500000000001,3.7615749999999997,32.69670000000002,332.81138888889194
2023-04-27 08:24:41,37.774885,1.2442130000000002,0.7692983818496307,4.716435000000001,3.90625,31.5394,332.86138888889195
2023-04-27 08:27:41,39.0625,1.157407,0.737519498955492,4.600694000000001,3.8773150000000003,32.407399999999996,332.91138888889196
2023-04-27 08:30:38,40.885414999999995,1.273148,0.7580409033839562,4.6296289999999996,3.7615740000000004,30.96070000000003,332.96055555555864
2023-04-27 08:33:41,38.816554999999994,1.157407,0.7777682683357955,4.774306,4.108797000000001,31.828700000000026,333.011388888892
2023-04-27 08:36:40,40.625,1.1284720000000004,0.7060789835671843,4.600694,3.8773150000000003,31.828700000000026,333.0611111111142
2023-04-27 08:39:40,45.775465,1.359954,0.7654822481085942,4.774306,3.790508,34.14359999999999,333.1111111111142
2023-04-27 08:42:42,55.613425,1.3888890000000007,0.8209284113035716,4.629629,3.6747690000000004,37.32639999999998,333.16166666666976
2023-04-27 08:45:40,73.423035,1.359954,0.8324334553619347,4.890046000000001,3.9930600000000007,42.53479999999999,333.2111111111142
2023-04-27 08:48:41,75.20255,1.157407,0.7375187860463946,4.484954,3.7615740000000004,45.71770000000001,333.26138888889193
2023-04-27 08:51:40,72.641785,1.1863419999999998,0.8084420645297609,4.484954,3.819445,44.27080000000001,333.31111111111414
2023-04-27 08:54:41,69.03935,1.0995369999999998,0.7159591120356724,4.166667,3.501157000000001,44.27080000000001,333.3613888888919
2023-04-27 08:57:41,66.47859,1.1284720000000004,0.7267781823091416,4.166667,3.4722220000000004,44.849500000000006,333.4113888888919
2023-04-27 09:00:41,63.353584999999995,1.1284720000000004,0.7267781823091416,4.195602,3.501157,42.82409999999999,333.4613888888919
2023-04-27 09:03:41,58.434605000000005,1.0127310000000005,0.6830001593126747,3.9641200000000003,3.3854169999999995,42.82400000000001,333.51138888889193
2023-04-27 09:06:41,57.14699,1.0995370000000007,0.6743953434420663,4.02199,3.2986109999999993,42.24539999999996,333.56138888889194
2023-04-27 09:09:38,55.35301,1.1284720000000004,0.7060797087979087,4.050925,3.327547,42.534700000000015,333.6105555555586
2023-04-27 09:12:42,51.982060000000004,1.070602,0.6847792429637103,3.906250000000001,3.2407400000000006,40.509299999999996,333.6616666666697
2023-04-27 09:15:40,53.53009,1.157407,0.6951069193732028,4.02199,3.240741,41.377399999999966,333.7111111111141
2023-04-27 09:18:40,55.613425,1.2152780000000005,0.7155349300838467,4.108796,3.2696759999999996,40.509299999999996,333.76111111111413
2023-04-27 09:21:44,63.353584999999995,1.0127310000000005,0.6427465924676121,3.7326379999999997,3.0960649999999994,42.82409999999999,333.8122222222252
2023-04-27 09:24:41,75.24595,0.8391209999999996,0.595997659715026,3.4722229999999996,3.038194,48.61110000000002,333.8613888888919
2023-04-27 09:27:40,77.82118,0.8680560000000002,0.6622693004098351,3.6458329999999997,3.2696759999999996,49.47910000000002,333.9111111111141
2023-04-27 09:30:42,77.546295,0.868055,0.7136304144682901,3.90625,3.616899,50.34719999999999,333.96166666666966
2023-04-27 09:33:41,75.217015,0.8680560000000002,0.6797291050153533,3.819444,3.4722220000000004,50.057800000000015,334.0113888888919
