Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-04-27 09:36:40,72.395835,0.9259259999999996,0.6861870478947435,3.8483789999999996,3.414352,49.76859999999999,334.0611111111141
2023-04-27 09:39:41,69.024885,0.8969909999999999,0.6562285223534943,3.7905099999999994,3.3564819999999997,48.611099999999965,334.11138888889184
2023-04-27 09:42:41,67.73727,0.9259259999999996,0.6492132156832465,3.819443999999999,3.327547,47.45369999999997,334.16138888889185
2023-04-27 09:45:41,69.03935,1.0127319999999997,0.6830005435781469,3.90625,3.327546,47.74300000000005,334.21138888889186
2023-04-27 09:48:38,66.449655,0.9548609999999993,0.6605744246680856,3.8483789999999996,3.327547000000001,48.6112,334.26055555555854
2023-04-27 09:51:41,66.449655,0.8969909999999999,0.6377473083560957,3.7905089999999992,3.327547,47.453700000000026,334.3113888888919
2023-04-27 09:54:40,66.435185,0.9259259999999996,0.6300332804588766,3.819444,3.2986120000000003,47.74310000000003,334.3611111111141
2023-04-27 09:57:40,65.92882,0.8969899999999997,0.6377469102263166,3.7615729999999994,3.2986120000000003,46.875,334.4111111111141
2023-04-27 10:00:42,65.91435,0.9259259999999996,0.6679154648995032,3.90625,3.4432870000000007,46.296299999999974,334.46166666666966
2023-04-27 10:03:40,67.7228,1.0416659999999993,0.6940735933547557,4.050924999999999,3.4432869999999998,48.611099999999965,334.5111111111141
2023-04-27 10:06:40,64.90162000000001,1.0995369999999998,0.7359270402089589,4.195603,3.5590290000000007,46.58570000000003,334.5611111111141
2023-04-27 10:09:40,59.47627,1.0127310000000005,0.7212426343888165,4.050925,3.530093,45.428200000000004,334.6111111111141
2023-04-27 10:12:40,58.69502,1.1284720000000004,0.7060782583357537,4.137732000000001,3.414352,44.56020000000001,334.6611111111141
2023-04-27 10:15:42,59.98264,1.2152780000000005,0.7155333914091642,4.2534730000000005,3.414351,45.138900000000035,334.71166666666966
2023-04-27 10:18:40,59.461805,1.070601,0.7050588693562573,4.021990000000001,3.3854170000000003,44.27089999999998,334.7611111111141
2023-04-27 10:21:41,61.83449,1.0995369999999998,0.6954682422952274,4.021991,3.327546,44.560100000000034,334.8113888888918
2023-04-27 10:24:40,65.17650499999999,1.157407,0.6951069193732028,4.02199,3.240741,44.560100000000034,334.86111111111404
2023-04-27 10:27:38,67.7228,1.0127319999999997,0.682999866567155,3.9930559999999993,3.414351,46.00689999999997,334.91055555555846
2023-04-27 10:30:41,71.09375,1.0127319999999997,0.682999866567155,3.9930559999999993,3.414351,46.2963,334.9613888888918
2023-04-27 10:33:40,72.14988500000001,1.070602,0.7050585558934447,4.050926,3.414351,46.875,335.011111111114
2023-04-27 10:36:40,71.354165,1.0127309999999996,0.7023476898814865,4.137732,3.5879640000000004,46.296299999999974,335.06111111111403
2023-04-27 10:39:40,71.614585,1.070601,0.7050581777231621,4.108796,3.4722220000000004,47.453700000000026,335.11111111111404
2023-04-27 10:42:41,70.587385,1.0995369999999998,0.6954682422952274,4.137732,3.4432869999999998,46.87499999999997,335.1613888888918
2023-04-27 10:45:40,69.270835,1.157407,0.6951054105411174,4.282408,3.501157,46.0069,335.211111111114
2023-04-27 10:48:42,68.76447,1.1863419999999998,0.7270728400210097,4.311343000000001,3.530093000000001,46.29630000000003,335.26166666666956
2023-04-27 10:51:41,66.47859,1.157407,0.7375187860463946,4.311343,3.5879630000000002,45.71760000000003,335.31138888889177
2023-04-27 10:54:45,63.599534999999996,1.157407,0.7166136760293513,4.108795,3.3564819999999997,44.27080000000001,335.36250000000285
2023-04-27 10:57:40,62.03704,1.1863419999999998,0.7270743194407296,4.108795,3.327547,44.27080000000001,335.41111111111394
2023-04-27 11:00:40,64.91609,1.2442130000000002,0.7477861383708463,4.340277,3.501158,44.84959999999998,335.46111111111395
2023-04-27 11:03:44,64.380785,1.157407,0.6951069193732028,4.166666,3.3854170000000003,43.98150000000001,335.51222222222503
2023-04-27 11:06:37,66.17477,1.2152780000000005,0.6929138848148603,4.137732000000001,3.2696760000000005,43.40269999999998,335.5602777777806
2023-04-27 11:09:40,68.778935,1.2152780000000005,0.6929138848148603,4.137732000000001,3.2696760000000005,43.98140000000001,335.6111111111139
2023-04-27 11:12:40,70.32697,1.2442130000000002,0.7477846306176034,4.137732000000001,3.298611,46.87499999999997,335.66111111111394
2023-04-27 11:15:41,70.833335,1.157407,0.7166122110073371,4.137732000000001,3.3854170000000003,45.717600000000004,335.7113888888917
2023-04-27 11:18:43,73.423035,1.2442130000000002,0.7477846306176034,4.137732000000001,3.298611,46.007000000000005,335.76194444444724
2023-04-27 11:21:42,74.45023,1.2152780000000005,0.7155349300838467,4.108796000000001,3.2696760000000005,46.5856,335.81166666666945
2023-04-27 11:24:40,77.31481500000001,1.186343,0.6829545903617154,4.0509260000000005,3.211806,46.296299999999974,335.86111111111387
2023-04-27 11:27:40,78.327545,1.0995369999999998,0.6526677741424816,4.0509260000000005,3.2986120000000003,45.717600000000004,335.9111111111139
2023-04-27 11:30:40,77.30035000000001,1.070602,0.6639263632729906,4.0509260000000005,3.3564820000000006,47.1644,335.9611111111139
2023-04-27 11:33:40,75.217015,1.1284720000000004,0.7267788882092644,4.108796000000001,3.414352,46.5856,336.0111111111139
2023-04-27 11:36:41,74.464695,1.157407,0.6951069193732028,4.1377310000000005,3.3564820000000006,47.453700000000026,336.06138888889166
2023-04-27 11:39:42,73.423035,1.1863419999999998,0.7270743194407296,4.07986,3.2986120000000003,44.84959999999998,336.1116666666694
2023-04-27 11:42:40,74.18981500000001,1.2152780000000005,0.692914679528576,4.108796000000001,3.240741,44.27080000000001,336.1611111111138
2023-04-27 11:45:39,75.217015,1.2152780000000005,0.7374645717257678,4.050925,3.240741,45.717600000000004,336.21083333333604
2023-04-27 11:48:40,76.793985,1.1574080000000002,0.6729276429645178,4.079862,3.2696760000000005,47.1644,336.2611111111138
2023-04-27 11:51:18,77.56076,1.1574080000000002,0.7166125737806975,4.079862,3.327546,46.5857,336.3050000000027
2023-04-27 11:51:41,78.57349500000001,1.1574080000000002,0.7166125737806975,4.079862,3.327546,46.2963,336.31138888889154
2023-04-27 11:54:40,81.69849500000001,1.157407,0.6729272952891677,4.0509260000000005,3.2407410000000008,44.849500000000006,336.36111111111376
2023-04-27 11:57:41,84.780095,1.157407,0.7166122110073371,4.0509260000000005,3.298611,46.875,336.4113888888915
2023-04-27 12:00:42,87.890625,1.1284719999999995,0.7060782583357533,4.021991,3.298611,47.7431,336.46166666666926
2023-04-27 12:03:40,89.46759,1.0995369999999998,0.6954682422952274,4.021991,3.327546,47.7431,336.5111111111137
2023-04-27 12:06:42,90.97222,1.0416659999999993,0.6740077693128517,4.021991,3.3854170000000003,47.1644,336.5616666666692
2023-04-27 12:09:47,92.01389,1.0127309999999996,0.6830001593126743,3.9641200000000003,3.3854170000000003,49.18979999999999,336.6130555555581
2023-04-27 12:12:46,93.82234,1.070602,0.7050592475267893,3.9641200000000003,3.327546,50.63659999999999,336.6627777777803
2023-04-27 12:15:40,96.68692,1.070602,0.7248224840944327,3.9641200000000003,3.3564810000000005,48.0325,336.71111111111367
2023-04-27 12:18:40,98.22049,1.070602,0.6847792429637103,3.993056,3.327546,50.63650000000001,336.7611111111137
2023-04-27 12:21:40,94.32870500000001,0.9548609999999993,0.7160583853348743,3.9351839999999996,3.501157000000001,48.321799999999996,336.8111111111137
2023-04-27 12:24:38,87.61574,0.8969900000000006,0.6919560814884739,3.964119,3.5879630000000002,46.875,336.8605555555581
2023-04-27 12:27:40,84.548615,1.0127319999999997,0.7212417416802039,4.079862,3.5590270000000004,47.7431,336.91111111111366
2023-04-27 12:30:41,79.369215,0.9548610000000002,0.6794945273756824,4.0509260000000005,3.5590280000000005,48.61110000000002,336.9613888888914
2023-04-27 12:33:41,75.217015,1.070602,0.7050599391595197,4.050925,3.414352000000001,47.7431,337.0113888888914
2023-04-27 12:36:40,70.3125,1.070602,0.7050599391595197,4.02199,3.3854170000000003,45.42830000000001,337.06111111111363
2023-04-27 12:39:40,66.449655,1.0995370000000007,0.7159605096537184,4.02199,3.3564819999999997,44.27079999999998,337.11111111111364
2023-04-27 12:42:41,64.65567,1.070602,0.6847806637931445,3.993055,3.327547,44.84959999999998,337.1613888888914
2023-04-27 12:45:40,64.380785,1.0995369999999998,0.6954689601623849,3.9641199999999994,3.2696760000000005,46.296299999999974,337.2111111111136
2023-04-27 12:48:40,63.10764,1.070601,0.6847802929782449,3.964119,3.2986120000000003,43.98150000000001,337.2611111111136
2023-04-27 12:51:40,63.10764,1.070601,0.7050588693562573,4.021990000000001,3.3854170000000003,44.56020000000001,337.31111111111363
2023-04-27 12:54:41,66.17477,1.0995369999999998,0.6954689601623849,4.050924999999999,3.3564810000000005,45.13890000000001,337.3613888888914
2023-04-27 12:57:42,68.76447,1.070602,0.6847799533787705,4.02199,3.3564810000000005,44.849500000000006,337.41166666666913
2023-04-27 13:00:46,70.341435,1.070602,0.7050585558934447,4.050926,3.414351,47.1643,337.4627777777802
2023-04-27 13:03:38,71.614585,1.070602,0.7050585558934447,4.108797,3.4722220000000004,46.875,337.51055555555797
2023-04-27 13:06:40,73.423035,1.070602,0.7050585558934447,4.050926,3.414351,46.0069,337.5611111111135
2023-04-27 13:09:41,73.423035,1.0416659999999993,0.6940729089864813,4.079860999999999,3.4722220000000004,46.5856,337.61138888889127
2023-04-27 13:12:41,73.9294,1.0416659999999993,0.6940729089864813,4.079860999999999,3.4722220000000004,45.717600000000004,337.6613888888913
2023-04-27 13:15:17,75.75231500000001,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,47.1644,337.70472222222463
2023-04-27 13:15:42,76.25868,1.0995369999999998,0.7159591120356724,4.137732,3.4722220000000004,45.42829999999998,337.7116666666691
2023-04-27 13:18:41,78.587965,1.0995369999999998,0.7159591120356724,4.079860999999999,3.414351,46.0069,337.7613888888913
2023-04-27 13:21:40,79.35474500000001,1.070602,0.7050585558934447,4.050926,3.414351,46.2963,337.8111111111135
2023-04-27 13:24:40,81.944445,1.0995369999999998,0.7159591120356724,4.050926,3.385416,47.1644,337.86111111111353
2023-04-27 13:27:42,90.46585999999999,1.2442130000000002,0.7256484156724076,4.195602,3.327547,43.40280000000001,337.9116666666691
2023-04-27 13:30:40,99.76852,1.1574079999999993,0.7166140388032117,4.108796,3.3564820000000006,43.98150000000001,337.9611111111135
2023-04-27 13:33:40,100.0,1.0995369999999998,0.7159598108450068,4.108796,3.4432869999999998,46.5857,338.0111111111135
2023-04-27 13:36:40,100.0,1.2152779999999996,0.7374630780638906,4.195602,3.385416,45.428200000000004,338.0611111111135
2023-04-27 13:39:40,100.0,1.2442130000000002,0.7477846306176034,4.195602,3.3564809999999996,44.56019999999998,338.11111111111353
2023-04-27 13:42:38,100.0,1.2152779999999996,0.7374630780638906,4.195602,3.385416,45.13890000000001,338.16055555555795
2023-04-27 13:45:42,100.0,1.1863419999999998,0.7053549765380038,4.282406999999999,3.4722229999999996,46.2963,338.21166666666903
2023-04-27 13:48:40,100.0,1.0995369999999998,0.7359277218289333,4.195601,3.5590279999999996,48.900499999999994,338.26111111111345
2023-04-27 13:51:40,100.0,1.0416659999999993,0.7327268229640747,4.166667,3.616899,48.032399999999996,338.31111111111346
2023-04-27 13:54:41,91.782405,0.868055,0.6968394051725205,4.079860999999999,3.7615739999999995,47.1644,338.3613888888912
2023-04-27 13:57:41,85.300925,0.8969899999999997,0.6919560814884737,4.050924999999999,3.6747690000000004,46.2963,338.4113888888912
2023-04-27 14:00:41,74.710645,0.7523149999999994,0.6617190803031556,3.9351839999999996,3.7615730000000003,44.849500000000006,338.46138888889124
2023-04-27 14:03:41,66.73900499999999,0.868055,0.6797280830801915,3.993055,3.6458329999999997,41.95609999999999,338.51138888889125
2023-04-27 14:06:40,61.805555,0.9548609999999993,0.6979761723009837,4.079860999999999,3.616898000000001,42.53469999999999,338.56111111111346
2023-04-27 14:09:40,52.256945,0.7523149999999994,0.6294974572491799,3.993055,3.7615730000000003,39.93050000000002,338.6111111111135
2023-04-27 14:12:40,42.1875,0.8391200000000003,0.6673753163337061,4.166667,3.8483799999999997,35.30090000000001,338.6611111111135
2023-04-27 14:15:41,39.091435000000004,1.0416670000000003,0.7514046289263623,4.398149,3.8773149999999994,35.301000000000016,338.71138888889124
2023-04-28 07:33:42,51.895255000000006,1.5914359999999999,1.1387074495110467,7.3206039999999994,6.510418,37.03709999999995,338.71138888889124
2023-04-28 07:36:40,59.403935000000004,1.3888889999999998,0.8209291776807813,5.989584000000001,5.034725000000001,40.7987,338.71138888889124
2023-04-28 07:39:40,59.418405,1.7071750000000003,1.085263250973503,5.8449040000000005,4.774309000000001,42.53469999999999,338.71138888889124
2023-04-28 07:42:45,59.403935000000004,1.7939810000000005,0.8809726040310857,5.642364,4.195602999999999,42.82409999999999,338.71138888889124
2023-04-28 07:45:41,59.403935000000004,1.359954,0.810726280996797,4.600694,3.6747690000000004,41.95609999999999,338.71138888889124
2023-04-28 07:48:40,59.418405,1.4467590000000001,0.8411577556673169,4.7453710000000004,3.7326379999999997,43.692200000000014,338.71138888889124
2023-04-28 07:51:41,83.96991,1.0127310000000005,0.7755827293693104,4.484954,4.050927,51.21530000000001,338.71138888889124
2023-04-28 07:54:38,83.217595,0.9548610000000002,0.7682164900893192,4.311343000000001,3.9641200000000003,50.926000000000016,338.7605555555579
2023-04-28 07:57:42,74.985535,1.0416660000000002,0.7696971569839174,4.311343000000001,3.819444,49.76849999999996,338.811666666669
2023-04-28 08:00:40,80.41087999999999,1.3888889999999998,0.751404688092084,4.369213,3.327546000000001,41.66670000000002,338.8611111111134
2023-04-28 08:03:45,75.72337999999999,1.0416660000000002,0.7136296282423202,4.166667,3.5879629999999993,46.2962,338.9125000000023
2023-04-28 08:06:41,71.36863,1.1284720000000004,0.7469469914209753,4.311343000000001,3.6458329999999997,46.2963,338.9613888888912
2023-04-28 08:09:41,69.039355,1.1284720000000004,0.7267788882092644,4.340277,3.6458329999999997,45.428199999999975,339.0113888888912
2023-04-28 08:12:40,64.90162000000001,1.1284720000000004,0.7469476798871248,4.195601,3.530092,45.428200000000004,339.0611111111134
2023-04-28 08:15:41,60.243055,1.0995369999999998,0.7159591120356724,4.224537,3.5590270000000004,46.29619999999997,339.11138888889116
2023-04-28 08:18:40,59.736689999999996,1.157407,0.737519498955492,4.311343000000001,3.5879640000000004,46.007000000000005,339.16111111111337
2023-04-28 08:21:40,59.49074,1.1863419999999998,0.7270728400210097,4.311343000000001,3.530093000000001,43.98140000000001,339.2111111111134
2023-04-28 08:24:41,61.530675,1.2442130000000002,0.7477846306176034,4.311343000000001,3.4722220000000004,43.40280000000001,339.26138888889113
2023-04-28 08:27:41,63.368055,1.2442130000000002,0.7477861383708463,4.340277,3.501158,43.69209999999998,339.31138888889114
2023-04-28 08:30:40,66.203705,1.2442130000000002,0.7256484156724076,4.427083,3.5590279999999996,44.27080000000001,339.36111111111336
2023-04-28 08:33:38,68.76447,1.2442130000000002,0.7692976483735364,4.427083,3.616897,43.40280000000001,339.4105555555578
2023-04-28 08:36:41,73.14815,1.3020830000000005,0.768231770376545,4.484954,3.5879629999999993,44.27079999999998,339.4613888888911
2023-04-28 08:39:40,76.79398,1.3020830000000005,0.7901386221087864,4.484954,3.616898,43.98149999999998,339.51111111111334
2023-04-28 08:42:40,77.27141,1.157407,0.7578875191801105,4.456018,3.7615740000000004,46.296299999999974,339.56111111111335
2023-04-28 08:45:41,73.16261499999999,1.0995369999999998,0.7744822792977201,4.369213,3.790509,46.2963,339.6113888888911
2023-04-28 08:48:41,69.05382,1.0995369999999998,0.7931490099344847,4.369213,3.8194440000000007,45.428200000000004,339.6613888888911
2023-04-28 08:51:40,66.449655,1.1284720000000004,0.7469476798871248,4.427083,3.7615739999999995,47.16429999999997,339.7111111111133
2023-04-28 08:54:42,63.093175,1.157407,0.7578875191801105,4.456017999999999,3.7615739999999995,46.00699999999998,339.7616666666689
2023-04-28 08:57:44,61.516205,1.157407,0.7375187860463946,4.456017999999999,3.7326379999999997,44.27080000000001,339.8122222222244
2023-04-28 09:00:40,59.98264,1.2152769999999995,0.7587764808308931,4.398148,3.616899,44.84949999999998,339.8611111111133
2023-04-28 09:03:40,61.574075,1.070602,0.7050592475267893,4.195602,3.5590279999999996,43.69209999999998,339.9111111111133
2023-04-28 09:06:42,70.095485,0.8391209999999996,0.6325106086049065,3.790509,3.414352,49.47919999999999,339.96166666666886
2023-04-28 09:09:42,75.26042,0.78125,0.6422673487616829,3.7615749999999997,3.5011579999999993,49.76850000000002,340.0116666666689
2023-04-28 09:12:38,71.600115,0.6655090000000001,0.6509353200405626,3.9351860000000007,3.906251,50.63659999999999,340.06055555555776
2023-04-28 09:15:41,63.09317,0.7523150000000003,0.7080263339985186,4.108797,4.021991,48.32169999999999,340.1113888888911
2023-04-28 09:18:41,59.461805,0.9259259999999996,0.7387662057490298,4.311343,3.9641210000000004,44.27080000000001,340.1613888888911
2023-04-28 09:21:40,57.16146,0.9837959999999999,0.7279427488331227,4.369213,3.90625,44.56020000000001,340.2111111111133
2023-04-28 09:24:40,56.886575,1.0416659999999993,0.7514042269157541,4.340278,3.819445,42.53469999999999,340.26111111111334
2023-04-28 09:27:40,59.99711,1.070602,0.7050592475267893,4.3402780000000005,3.703704,41.08800000000002,340.31111111111335
2023-04-28 09:30:41,61.805555,1.070602,0.7629895111492453,4.3402780000000005,3.790509,43.98149999999998,340.3613888888911
2023-04-28 09:33:40,64.641205,1.0127319999999997,0.7397238593701212,4.282408,3.790509,43.40280000000001,340.4111111111133
2023-04-28 09:36:40,66.203705,0.983797,0.7458537408733978,4.224538,3.790509,44.56019999999995,340.4611111111133
2023-04-28 09:40:02,67.99768499999999,0.9548610000000002,0.6979768039096726,4.166666,3.703704,44.849500000000006,340.51722222222446
2023-04-28 09:42:41,69.270835,0.9548610000000002,0.697976172300984,4.137731,3.6747680000000003,45.42829999999998,340.56138888889114
2023-04-28 09:45:40,68.75,0.868055,0.6968394051725205,4.079861,3.7615740000000004,46.5856,340.61111111111336
2023-04-28 09:48:40,67.49132,0.9259259999999996,0.704063831706884,4.137732,3.732639,48.90040000000002,340.66111111111337
2023-04-28 09:51:38,63.353584999999995,1.0127310000000005,0.7397234539773718,4.2245360000000005,3.7326379999999997,43.40280000000001,340.7105555555578
2023-04-28 09:54:40,60.517939999999996,1.0995370000000007,0.7744822792977204,4.3402780000000005,3.7615739999999995,43.11340000000001,340.76111111111334
2023-04-28 09:57:41,64.641205,1.273148,0.7580401425337228,4.456018,3.587962,43.692199999999985,340.8113888888911
2023-04-28 10:00:42,66.17477,1.2152780000000005,0.7587768456612163,4.4270830000000005,3.6458329999999997,44.84959999999998,340.86166666666884
2023-04-28 10:03:42,66.73900499999999,1.1574080000000002,0.7578878959012921,4.340278,3.6458329999999997,44.84959999999998,340.91166666666885
2023-04-28 10:06:40,70.341435,1.157407,0.7578875191801105,4.311342,3.616898,47.45379999999997,340.96111111111327
2023-04-28 10:09:40,73.16261499999999,1.1284719999999995,0.7469476798871245,4.340278,3.6747690000000004,46.2963,341.0111111111133
2023-04-28 10:12:41,76.25868,1.0995369999999998,0.7744822792977201,4.369213,3.790509,49.189899999999966,341.06138888889103
2023-04-28 10:15:42,77.56076,1.1284720000000004,0.7858864601364164,4.369213,3.7615739999999995,49.18990000000002,341.1116666666688
2023-04-28 10:18:40,74.9566,1.0127310000000005,0.7578274206937079,4.340277,3.8773149999999994,49.189899999999994,341.1611111111132
2023-04-28 10:21:40,72.38137,1.0416670000000003,0.732727870766275,4.369213,3.819445,48.900499999999965,341.2111111111132
2023-04-28 10:24:40,71.354165,1.1284720000000004,0.7469476798871248,4.4270830000000005,3.7615740000000004,48.032399999999996,341.2611111111132
2023-04-28 10:27:40,70.341435,1.1863419999999998,0.7687494813298508,4.484954,3.7615750000000006,47.453700000000026,341.31111111111323
2023-04-28 10:30:38,71.354165,1.1863419999999998,0.7481837559865482,4.484954,3.7326390000000007,45.428199999999975,341.36055555555765
2023-04-28 10:33:41,72.13542000000001,1.2442130000000002,0.7902509688524981,4.456018,3.6747680000000003,44.56019999999998,341.411388888891
2023-04-28 10:36:40,72.65625,1.273148,0.8008951442988984,4.513889,3.703704,45.428200000000004,341.4611111111132
2023-04-28 10:39:41,68.012155,1.1284719999999995,0.7858864601364158,4.513889,3.90625,44.27090000000001,341.51138888889096
2023-04-28 10:42:40,66.47859,1.157407,0.7777689475201116,4.658564,3.993056,44.84959999999998,341.5611111111132
2023-04-28 10:45:40,58.463544999999996,0.9259260000000005,0.7556441842230728,4.456019,4.137732000000001,41.95599999999999,341.6111111111132
2023-04-28 10:48:42,53.804975,0.9837959999999999,0.7634193739520649,4.513888,4.108792000000001,39.0625,341.66166666666874
2023-04-28 10:51:40,37.02257,1.5625,0.7819859321746686,4.745369999999999,3.5011530000000004,31.828699999999998,341.71111111111315
2023-04-28 10:54:41,30.29514,1.8807869999999998,0.819539559033497,4.803241,3.1828660000000006,30.381899999999973,341.7613888888909
2023-04-28 11:00:41,30.555555,2.170139,0.8662394249956147,5.121524000000001,3.182875,29.803199999999975,341.7613888888909
2023-04-28 11:03:40,36.733215,2.2858790000000004,0.859617896479817,5.410884,3.3275450000000006,30.9606,341.8111111111131
2023-04-28 11:06:40,39.0625,2.228009,0.8817164460036174,5.555554,3.559025000000001,31.828700000000026,341.86111111111313
2023-04-28 11:09:39,39.583335,2.1990740000000004,0.9086645802979554,5.671298999999999,3.7326349999999993,30.960600000000028,341.91083333333535
2023-04-28 11:12:40,42.43345,2.256944,0.9245326308685331,5.787039,3.7905050000000005,31.539299999999997,341.9611111111131
2023-04-28 11:15:40,43.967015,2.1990740000000004,0.8739834682191943,5.873839,3.9062449999999993,33.56479999999999,342.0111111111131
2023-04-28 11:18:41,42.505785,2.141204,0.8584471262165619,5.873839,3.9641149999999996,32.98610000000002,342.06138888889086
2023-04-28 11:21:40,41.912615,2.170139,0.9334484162949802,5.873839,3.9930600000000007,32.98610000000002,342.1111111111131
2023-04-28 11:24:40,43.99595,2.1990740000000004,0.9416192212976404,5.873839,3.964125,33.85420000000002,342.1611111111131
2023-04-28 11:27:40,43.99595,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,33.27539999999999,342.2111111111131
2023-04-28 11:30:40,44.2419,2.141204,0.9563289212792861,5.873844000000001,4.05093,33.275499999999965,342.2611111111131
2023-04-28 11:33:40,43.967015,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,33.56480000000002,342.3111111111131
2023-04-28 11:36:41,43.967015,2.083334,0.9394732461376261,5.815974000000001,4.05093,33.27539999999999,342.3613888888909
2023-04-28 11:39:41,42.43345,2.1122690000000004,0.9170175463155505,5.815974000000001,3.993054999999999,33.27540000000002,342.4113888888909
2023-04-28 11:42:41,42.43345,2.0833330000000005,0.9087780172214106,5.815968,4.0219949999999995,33.275499999999965,342.4613888888909
2023-04-28 11:45:41,43.706599999999995,2.0833330000000005,0.9087671732477567,5.787038000000001,3.993054999999999,34.72229999999999,342.5113888888909
2023-04-28 11:48:38,44.227435,2.0833330000000005,0.9394729538951526,5.787038000000001,4.0219949999999995,32.1181,342.5605555555576
2023-04-28 11:51:40,44.502314999999996,2.1122690000000004,0.9479150918599277,5.844904,4.050925,34.432799999999986,342.61111111111313
2023-04-28 11:54:40,43.99595,2.083334,0.9087674588444105,5.9317139999999995,4.13773,34.14350000000002,342.66111111111314
2023-04-28 11:57:40,45.269099999999995,2.1701390000000007,0.9647152657963171,5.989584,4.137735,33.56480000000002,342.71111111111315
2023-04-28 12:00:42,47.323499999999996,2.1990740000000004,0.9730746395725246,6.0185189999999995,4.137735,33.56479999999999,342.7616666666687
2023-04-28 12:03:40,46.817135,2.1990740000000004,0.9416081067963217,5.960649,4.050925,34.432799999999986,342.8111111111131
2023-04-28 12:06:41,35.46007,1.9675919999999998,0.9054138280821586,5.902779000000001,4.253477,32.98610000000002,342.8613888888909
2023-04-28 12:09:40,40.885414999999995,2.2858790000000004,0.9659806265784715,6.076384,4.079865,31.5394,342.9111111111131
2023-04-28 12:12:40,40.625,2.1701390000000007,0.9334373688766213,6.134264000000001,4.253474999999999,31.82869999999997,342.9611111111131
2023-04-28 12:15:41,40.885414999999995,2.083334,0.9087674588444085,5.989584000000001,4.1956,32.69670000000002,343.01138888889085
2023-04-28 12:18:41,55.33854,1.3310190000000004,0.9414983603023971,5.671294,4.976855,39.93059999999997,343.06138888889086
2023-04-28 12:21:41,58.723955000000004,1.2152780000000005,0.9653689603422447,5.671294,5.208336,41.08789999999999,343.1113888888909
2023-04-28 12:24:42,56.901044999999996,1.070601,0.9343561320760049,5.526618000000001,5.266207,40.219899999999996,343.1616666666686
2023-04-28 12:27:38,55.627894999999995,1.070602,0.885677172995778,5.381944000000001,5.0347219999999995,39.64119999999997,343.2105555555575
2023-04-28 12:30:40,53.53009,1.0416670000000003,0.8728684509183272,5.2951440000000005,4.976846999999999,38.19440000000003,343.26111111111305
2023-04-28 12:33:40,51.982060000000004,1.070602,0.869000886814051,5.237264,4.861111999999999,39.3519,343.31111111111306
2023-04-28 12:36:41,50.448494999999994,1.0995369999999998,0.8470785939139346,5.237264,4.774307,39.64119999999997,343.3613888888908
2023-04-28 12:39:41,49.39236,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,38.194500000000005,343.4113888888908
2023-04-28 12:42:40,50.17361,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,38.19440000000003,343.46111111111304
2023-04-28 12:45:41,50.202545,1.1284720000000004,0.8413592162727568,5.092588000000001,4.571756000000001,38.7731,343.5113888888908
2023-04-28 12:48:42,50.66551,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,39.3519,343.56166666666854
2023-04-28 12:51:41,52.502894999999995,1.0995369999999998,0.8294204096312456,5.063653,4.571756000000001,37.61579999999998,343.61138888889076
2023-04-28 12:54:40,53.53009,1.0127309999999996,0.8101500642477767,5.005786,4.629627000000001,37.32639999999998,343.661111111113
2023-04-28 12:57:40,53.544560000000004,1.0127309999999996,0.84360826491876,5.063653,4.745372000000001,38.7731,343.711111111113
2023-04-28 13:00:40,51.982060000000004,1.0416660000000002,0.8395918986044411,5.121528,4.745372000000001,37.905100000000004,343.761111111113
2023-04-28 13:03:40,50.70891,1.1574080000000002,0.8888908990902309,5.1504639999999995,4.658566,37.615700000000004,343.811111111113
2023-04-28 13:06:38,50.159145,1.157407,0.8711945667502735,5.208334,4.6874970000000005,39.0625,343.8605555555574
2023-04-28 13:09:40,48.885994999999994,1.1863419999999998,0.8831185220240321,5.2372689999999995,4.6874970000000005,38.48380000000003,343.911111111113
2023-04-28 13:12:40,48.62558,1.157407,0.8532063956030411,5.295139000000001,4.745372000000001,37.03699999999998,343.961111111113
2023-04-28 13:15:40,49.39236,1.2442130000000002,0.9067151558837705,5.324069,4.716436,36.74770000000001,344.011111111113
2023-04-28 13:18:41,50.17361,1.1863419999999998,0.8649652925914477,5.324069,4.745367,37.615700000000004,344.06138888889075
2023-04-28 13:21:41,50.419565000000006,1.2152780000000005,0.876639451308718,5.266204000000001,4.658566,37.615700000000004,344.11138888889076
2023-04-28 13:24:40,50.70891,1.157407,0.8532063956030411,5.266204000000001,4.716437000000001,37.32639999999998,344.161111111113
2023-04-28 13:27:40,50.43403,1.157407,0.8532063956030411,5.266204000000001,4.716437000000001,37.32639999999998,344.211111111113
2023-04-28 13:30:41,50.694445,1.0995369999999998,0.8294204096312456,5.237264,4.745367,36.45839999999998,344.26138888889074
2023-04-28 13:33:42,50.43403,1.070602,0.834867399968194,5.208334000000001,4.774302,38.7731,344.3116666666685
2023-04-28 13:36:41,52.24248,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,37.61579999999998,344.3613888888907
2023-04-28 13:39:40,50.43403,1.1284720000000004,0.8591803820154659,5.266204000000001,4.774302,38.19439999999997,344.4111111111129
2023-04-28 13:42:42,50.694445,1.0995369999999998,0.8294204096312456,5.237264,4.745367,39.0625,344.46166666666846
2023-04-28 13:45:40,53.79051,1.1284719999999995,0.8591803820154654,5.150463,4.658561,38.7731,344.5111111111129
2023-04-28 13:48:40,55.613425,1.0995369999999998,0.8815306990693,5.092592999999999,4.687495999999999,39.93059999999997,344.5611111111129
2023-04-28 13:51:41,57.16146,1.1284720000000004,0.8767132044869986,5.179398000000001,4.716436,39.0625,344.61138888889064
2023-04-28 13:54:48,56.611689999999996,1.070601,0.852067563313983,5.237268,4.832177,38.773199999999974,344.66333333333506
2023-04-28 13:57:40,56.901044999999996,1.0416659999999993,0.8563592847203425,5.179392999999999,4.832177,39.06249999999997,344.7111111111128
2023-04-28 14:00:42,57.94271,1.0127309999999996,0.8270085969377481,5.1215280000000005,4.774307,38.7731,344.76166666666836
2023-04-28 14:03:41,57.16146,1.0127309999999996,0.84360826491876,5.034718000000001,4.716437000000001,41.08800000000002,344.8113888888906
2023-04-28 14:06:40,58.18866,1.0995369999999998,0.8815306990693,5.092592999999999,4.687495999999999,39.0625,344.8611111111128
2023-04-28 14:09:42,59.736689999999996,1.0995369999999998,0.8470725436020826,5.150463,4.687495999999999,39.64130000000003,344.91166666666834
2023-04-28 14:12:41,58.955439999999996,1.0416659999999993,0.8395918986044395,5.150463,4.774307,39.93050000000002,344.96138888889055
2023-04-28 14:15:42,58.174189999999996,1.0127309999999996,0.8599585859176241,5.150463,4.861111999999999,39.9306,345.0116666666683
2023-04-28 14:18:40,57.16146,1.0416659999999993,0.8728736739849526,5.092592999999999,4.774307,39.9306,345.0611111111127
2023-04-28 14:21:41,55.613425,1.0127309999999996,0.8436025720126018,5.092592999999999,4.774302,40.219900000000024,345.1113888888905
2023-04-28 14:24:38,55.35301,1.0416659999999993,0.8563535344950588,5.092592999999999,4.745367,39.930499999999995,345.16055555555715
2023-04-28 14:27:40,55.35301,1.070601,0.8689946449942347,5.121528,4.745367,41.66670000000002,345.2111111111127
2023-04-28 14:30:41,55.09259,1.0995369999999998,0.8470725436020826,5.208334000000001,4.745367,39.3518,345.26138888889045
2023-04-28 14:34:02,54.832175,1.1284720000000004,0.8591864900450029,5.295134,4.803242,39.6412,345.3172222222238
2023-04-28 14:36:40,55.35301,1.2152780000000005,0.8949558717718302,5.266204000000001,4.687495999999999,39.9306,345.3611111111127
2023-04-28 15:48:41,30.54109,1.0127319999999997,1.0695585265471845,6.655093,6.770831,27.488400000000013,345.3611111111127
2023-04-28 16:21:39,30.034725,1.1284719999999995,1.039251228937734,6.539353,6.365741000000001,26.909699999999987,345.3611111111127
2023-04-28 16:42:41,30.04919,1.0416659999999993,0.9675268666782126,6.452543,6.307867,26.909699999999987,345.3611111111127
2023-04-28 16:45:40,30.034725,1.0995369999999998,1.0405970153180852,6.510413,6.3946760000000005,26.909699999999987,345.3611111111127
2023-04-29 00:06:41,30.52662,1.2152779999999996,1.0640507323262316,6.857643,6.568285,28.067099999999982,345.3611111111127
2023-04-29 00:09:37,30.52662,0.9259259999999996,1.0238621788658966,6.539352999999999,6.741897,28.35650000000001,345.3611111111127
2023-04-29 18:06:40,34.172455,1.1284719999999995,1.0695584543630166,6.886573,6.770831,28.93519999999998,345.3611111111127
2023-04-29 18:09:40,32.349535,1.0995369999999998,1.0555396537250243,6.770833,6.684025999999999,27.777800000000013,345.3611111111127
2023-04-29 18:12:40,31.84317,1.0127309999999996,,6.655092999999999,6.655092000000001,26.620400000000018,345.3611111111127
2023-05-02 07:58:02,50.839125,1.3888890000000007,1.1250752329800455,7.320604,6.828705,39.64129999999997,345.3611111111127
2023-05-02 08:00:40,53.42882,1.0416670000000003,0.8563597234740629,6.278934,5.931716999999999,40.50919999999999,345.3611111111127
2023-05-02 08:03:41,46.20949,0.8969909999999999,0.8377904986202881,5.092592,4.976853,35.30090000000001,345.3611111111127
2023-05-02 08:06:38,49.565975,1.1863420000000007,0.7888219705670496,5.353008000000001,4.6585659999999995,35.01159999999999,345.3611111111127
2023-05-02 08:09:41,50.868055,1.157407,0.7375180731366535,4.976852000000001,4.253471,34.14350000000002,345.3611111111127
2023-05-02 08:12:40,49.58044,1.0416660000000002,0.7696952790989384,4.658564,4.166662,34.43289999999999,345.3611111111127
2023-05-02 08:15:42,49.797455,1.070601,0.7629897576433087,4.658564,4.108797000000001,33.56479999999999,345.3611111111127
2023-05-02 08:18:41,50.578705,1.1574080000000002,0.7777672933027171,5.063658,4.3981460000000006,33.85420000000002,345.3611111111127
2023-05-02 08:21:40,49.320025,1.0416670000000003,0.7876415507980978,4.8321760000000005,4.369216999999999,37.03699999999998,345.3611111111127
2023-05-02 08:24:40,46.730325,1.0416670000000003,0.732727870766275,4.774305,4.224537,34.43289999999999,345.3611111111127
2023-05-02 08:27:41,44.15509,1.0127319999999997,0.7023487419948321,4.5428239999999995,3.993056000000001,33.85419999999999,345.3611111111127
2023-05-02 08:30:40,42.621525,1.1284720000000004,0.7469483683527011,4.600694,3.9351860000000007,33.56479999999999,345.3611111111127
2023-05-02 08:33:40,39.265045,1.070602,0.7248224840944327,4.542824,3.9351850000000006,33.275499999999994,345.3611111111127
2023-05-02 08:36:40,40.798610000000004,1.2152780000000005,0.7155349300838467,4.687500000000001,3.8483800000000006,32.407399999999996,345.3611111111127
2023-05-02 08:39:41,40.81308,1.157407,0.737519498955492,4.687500000000001,3.9641210000000004,33.27550000000002,345.3611111111127
2023-05-02 08:42:40,42.100695,1.2442130000000002,0.7692983818496307,4.716435000000001,3.90625,35.011600000000016,345.3611111111127
2023-05-02 08:45:38,40.03183,1.1284720000000004,0.7469483683526998,4.774305,4.108796999999999,34.14360000000002,345.3611111111127
2023-05-02 08:48:43,39.279515,1.157407,0.7578868239478872,4.716435000000001,4.02199,32.11800000000002,345.3611111111127
2023-05-02 08:51:41,38.498264999999996,1.157407,0.7375180731366535,4.7453710000000004,4.02199,32.40739999999997,345.3611111111127
2023-05-02 08:54:41,38.483795,1.1863419999999998,0.7270728400210097,4.7453710000000004,3.9641210000000004,32.69669999999999,345.3611111111127
2023-05-02 08:58:01,39.265045,1.2152780000000005,0.7587753922719118,4.716436000000001,3.9351839999999996,33.275499999999965,345.3611111111127
2023-05-02 09:00:41,39.279515,1.0995369999999998,0.7159584132257122,4.658566,3.993055,32.407400000000024,345.3611111111127
2023-05-02 09:03:40,39.265045,1.0995369999999998,0.7159584132257122,4.658566,3.993055,33.27539999999999,345.3611111111127
2023-05-02 09:06:40,40.81308,1.186343,0.768750557329509,4.6875,3.9641209999999996,33.85419999999999,345.3611111111127
2023-05-02 09:09:40,40.798610000000004,1.0995369999999998,0.7359236321006064,4.658566,4.021987000000001,34.43289999999996,345.3611111111127
2023-05-02 09:12:40,42.100695,1.0127319999999997,0.7397244913741513,4.5428239999999995,4.0509260000000005,34.14350000000002,345.3611111111127
2023-05-02 09:15:40,45.71759,0.7523150000000003,0.6617157997809698,4.1666680000000005,3.9930509999999995,36.74769999999995,345.3611111111127
2023-05-02 09:18:40,49.551505,0.6365740000000004,0.6509333493464678,3.9641200000000003,3.9930509999999995,38.19439999999997,345.3611111111127
2023-05-02 09:21:41,49.840855,0.5787040000000001,0.6348179668671945,4.021991000000001,4.137732000000001,37.905100000000004,345.3611111111127
2023-05-02 09:24:39,48.26389,0.694445,0.7088175378561966,4.253472,4.282412000000001,38.19449999999995,345.3611111111127
2023-05-02 09:27:40,46.238425,0.8391200000000003,0.7489676003942557,4.484953,4.311347,37.32639999999998,345.3611111111127
2023-05-02 09:30:40,64.351855,0.6076389999999998,0.7040616841035339,4.282408,4.484948999999999,41.08790000000005,345.3611111111127
2023-05-02 09:33:41,50.17361,0.6944439999999998,0.7369961706153519,4.369213,4.456019,38.483799999999974,345.41138888889043
2023-05-02 09:36:41,43.99595,0.8969899999999997,0.7262614734546934,4.513888,4.195602999999999,37.03710000000001,345.46138888889044
2023-05-02 09:39:40,42.20197,1.0127309999999996,0.7397240859811697,4.6296289999999996,4.137732000000001,34.43289999999996,345.51111111111265
2023-05-02 09:42:41,40.885414999999995,1.0127309999999996,0.7212426343888163,4.484953,3.9641210000000004,34.72219999999999,345.5613888888904
2023-05-02 09:45:40,42.418980000000005,1.0127309999999996,0.7397234539773715,4.484953,3.993055,34.43289999999996,345.6111111111126
2023-05-02 09:48:42,46.817135,1.070602,0.7248191106283737,4.51389,3.9062460000000003,34.432800000000015,345.66166666666817
2023-05-02 09:51:41,48.885994999999994,0.983797,0.6909675939824532,4.484955,3.9641160000000006,33.56480000000002,345.7113888888904
2023-05-02 09:54:42,48.885994999999994,0.9259259999999996,0.6861839256739134,4.456019,4.021987000000001,35.01150000000001,345.76166666666813
2023-05-02 09:57:40,47.352435,0.9259259999999996,0.7215806920510318,4.51389,4.137732000000001,34.72219999999999,345.81111111111255
2023-05-02 10:00:40,46.021415,1.0127309999999996,0.75782680121371,4.658564999999999,4.195602,33.56480000000002,345.86111111111256
2023-05-02 10:03:37,44.2419,1.070602,0.7629862848537861,4.716436,4.166662,35.30090000000001,345.91027777777924
2023-05-02 10:06:40,44.227435,1.157407,0.7777716642520857,4.861111,4.195607000000001,33.85410000000002,345.9611111111126
2023-05-02 10:09:40,44.2419,1.2152780000000005,0.7795402273821014,4.890046000000001,4.137736,35.30090000000001,346.0111111111126
2023-05-02 10:12:41,45.51505,1.1284720000000004,0.7469449260190897,4.745369,4.0798559999999995,34.72220000000004,346.06138888889035
2023-05-02 10:15:40,48.885994999999994,0.8969910000000008,0.6919528756522978,4.398149,4.021985999999999,35.590299999999985,346.11111111111256
2023-05-02 10:18:40,53.544560000000004,0.78125,0.6749168638394673,4.224538,4.021985999999999,37.32640000000001,346.1611111111126
2023-05-02 10:21:17,55.35301,0.78125,0.6908128724153162,4.282408,4.108796,37.615699999999975,346.20472222222367
2023-05-02 10:21:41,55.33854,0.8101859999999999,0.7198953137467203,4.282408,4.108796,37.326299999999975,346.2113888888903
2023-05-02 10:24:40,52.256945,0.8391200000000003,0.7331932948139622,4.456019,4.253477,37.03699999999998,346.26111111111254
2023-05-02 10:27:41,48.885994999999994,0.8969909999999999,0.7593579115335758,4.571759999999999,4.311347,37.326299999999975,346.3113888888903
2023-05-02 10:30:40,46.035885,0.9837959999999999,0.7634247877540525,4.716434,4.311347,34.72229999999999,346.3611111111125
2023-05-02 10:33:41,46.817135,1.0995369999999998,0.7554210815006644,4.774305,4.166667,34.722200000000015,346.41138888889026
2023-05-02 10:36:40,46.05035,1.1284720000000004,0.7666392407453425,4.861111,4.2245420000000005,34.72229999999996,346.4611111111125
2023-05-02 10:39:41,44.502314999999996,1.157407,0.7777716642520857,4.890046,4.2245420000000005,34.14349999999999,346.5113888888902
2023-05-02 10:42:39,42.679395,1.1863419999999998,0.7888233418776744,4.947917,4.253477,34.14350000000002,346.56083333333464
2023-05-02 10:45:41,41.131365,1.157407,0.7777682683357955,4.803241,4.137732000000001,34.43289999999999,346.6113888888902
2023-05-02 10:48:44,41.912615,1.2152780000000005,0.7587775723548795,4.832175,4.0509260000000005,32.98609999999999,346.66222222222353
2023-05-02 10:51:40,42.693865,1.1574080000000002,0.7578885911331655,4.6875,3.9930559999999993,33.56479999999999,346.7111111111124
2023-05-02 10:54:41,45.529515,1.0995369999999998,0.7359277218289333,4.6296289999999996,3.9930559999999993,34.43290000000002,346.76138888889017
2023-05-02 10:57:46,46.03588,1.0995369999999998,0.7554204154873919,4.658564999999999,4.0509260000000005,35.01159999999999,346.81277777777905
2023-05-02 11:00:40,48.640045,1.1284719999999995,0.7469476798871245,4.745369999999999,4.079861,34.72219999999999,346.8611111111124
2023-05-02 11:03:41,48.62558,1.0416659999999993,0.7327274754831117,4.716434,4.166667,35.011600000000016,346.91138888889014
2023-05-02 11:06:41,48.885994999999994,1.070601,0.762985886091508,4.6875,4.137727,35.301000000000016,346.96138888889016
2023-05-02 11:09:17,47.352435,1.070602,0.7441193310958218,4.774305,4.195602,33.85420000000002,347.0047222222235
2023-05-02 11:09:45,46.817135,1.070602,0.7441193310958218,4.774305,4.195602,33.56480000000002,347.0125000000013
2023-05-02 11:12:40,44.502314999999996,1.1284720000000004,0.7666365502004556,4.832175,4.195602,34.722200000000015,347.0611111111124
2023-05-02 11:15:41,43.967015,1.1284720000000004,0.7666358775629293,4.774306,4.137732000000001,34.143400000000014,347.11138888889013
2023-05-02 11:18:42,44.502314999999996,1.2152780000000005,0.7795373932378702,4.74537,3.9930559999999993,34.72219999999999,347.1616666666679
2023-05-02 11:21:38,44.227435,1.1574080000000002,0.7578885911331655,4.6875,3.9930559999999993,33.85419999999999,347.21055555555677
2023-05-02 11:24:40,43.99595,1.070601,0.7629897576433087,4.658564,4.108797000000001,35.30090000000001,347.2611111111123
2023-05-02 11:27:41,45.789935,1.0416669999999995,0.7136273458664391,4.51389,3.935181000000001,33.85409999999999,347.31138888889006
2023-05-02 11:30:42,48.885994999999994,0.8969909999999999,0.691955897587426,4.282407,3.906249,34.72229999999999,347.3616666666678
2023-05-02 11:33:40,49.13195,0.9259260000000005,0.7387667942246844,4.340277,3.9930559999999993,36.16900000000001,347.41111111111223
2023-05-02 11:36:41,48.640045,0.8969909999999999,0.7262613259611506,4.456019,4.137732000000001,35.87960000000001,347.46138888889
2023-05-02 11:39:40,46.035885,0.9837959999999999,0.7458533252458869,4.57176,4.137732000000001,35.011499999999984,347.5111111111122
2023-05-02 11:42:41,44.2419,0.9837959999999999,0.7279433740776571,4.571759,4.108796999999999,35.011499999999984,347.56138888888995
2023-05-02 11:45:40,43.446185,1.0416660000000002,0.7327242128829295,4.600694000000001,4.050922000000001,34.14350000000002,347.61111111111217
2023-05-02 11:48:40,44.22743,1.1284720000000004,0.7469469914209753,4.600694000000001,3.9351839999999996,33.56479999999996,347.6611111111122
2023-05-02 11:51:40,41.131365,1.070601,0.7248214241388347,4.600694000000001,3.993055,33.56480000000002,347.7111111111122
2023-05-02 11:54:41,44.2419,1.157407,0.7578840430131848,4.629630000000001,3.935181000000001,33.85420000000002,347.76138888888994
2023-05-02 11:57:40,44.502314999999996,1.0995369999999998,0.7359277218289333,4.6296289999999996,3.9930559999999993,33.85419999999999,347.81111111111215
2023-05-02 12:00:38,45.775465,1.0416659999999993,0.751404865589237,4.6296289999999996,4.108797000000001,34.43290000000002,347.8605555555566
2023-05-02 12:03:41,47.07755,1.0995369999999998,0.7744790204926445,4.658564999999999,4.0798559999999995,34.722200000000015,347.9113888888899
2023-05-02 12:06:41,46.05035,1.0416659999999993,0.7514080589497775,4.716434,4.195607000000001,35.590299999999985,347.9613888888899
2023-05-02 12:09:40,45.51505,1.0127309999999996,0.7212426343888163,4.716434,4.195602,34.72230000000002,348.01111111111214
2023-05-02 12:12:41,45.283564999999996,1.0416660000000002,0.7696977829447349,4.6875,4.195602,34.72220000000004,348.0613888888899
2023-05-02 12:15:40,45.789935,1.0995369999999998,0.7554210815006644,4.716434,4.108796,34.14349999999996,348.1111111111121
2023-05-02 12:18:42,46.021415,1.0995369999999998,0.7744790204926445,4.658564999999999,4.0798559999999995,32.98609999999999,348.16166666666766
2023-05-02 12:21:41,46.035885,1.0127309999999996,0.7397240859811697,4.600694,4.108797000000001,35.590299999999985,348.21138888888987
2023-05-02 12:24:41,45.789935,1.0416659999999993,0.7327268229640747,4.600695,4.050927,34.14349999999999,348.2613888888899
2023-05-02 12:27:40,47.3669,1.0995369999999998,0.7359277218289333,4.6296289999999996,3.9930559999999993,34.722200000000015,348.3111111111121
2023-05-02 12:30:40,48.365165000000005,1.1284720000000004,0.7666365502004556,4.745369,4.108796,34.43289999999999,348.3611111111121
2023-05-02 12:33:40,47.598385,1.070601,0.7629897576433087,4.658564,4.108797000000001,35.300899999999984,348.4111111111121
2023-05-02 12:36:40,45.775465,1.070601,0.7629929839236942,4.745369,4.195607000000001,35.011499999999984,348.46111111111213
2023-05-02 12:39:38,45.789935,1.0127309999999996,0.7578243232895647,4.6296289999999996,4.166662,35.011600000000016,348.51055555555655
2023-05-02 12:42:40,46.05035,1.0416659999999993,0.7514010335414737,4.658564999999999,4.137727,35.300899999999984,348.5611111111121
2023-05-02 12:45:41,46.310765,1.0127309999999996,0.7397240859811697,4.600694,4.108797000000001,35.87960000000001,348.61138888888985
2023-05-02 12:48:43,46.817135,1.0127309999999996,0.7578243232895647,4.600694,4.137727,34.72219999999999,348.6619444444454
2023-05-02 12:51:43,48.668980000000005,1.0995369999999998,0.7744790204926445,4.62963,4.050921,35.87960000000001,348.7119444444454
2023-05-02 12:54:40,48.885994999999994,1.0995369999999998,0.7744790204926445,4.658564999999999,4.0798559999999995,35.590299999999985,348.7611111111121
2023-05-02 12:57:40,47.61285,1.0127309999999996,0.739720293951617,4.658564999999999,4.166662,36.16890000000001,348.8111111111121
2023-05-02 13:00:41,48.62558,1.070601,0.7629929839236942,4.745369,4.195607000000001,34.722200000000015,348.86138888888985
2023-05-02 13:03:41,47.092015,1.0995369999999998,0.7931490099344847,4.8321760000000005,4.282407000000001,34.722200000000015,348.91138888888986
2023-05-02 13:06:41,46.05035,1.070602,0.7441219683240952,4.803241,4.2245420000000005,35.01159999999999,348.96138888888987
2023-05-02 13:09:40,45.283564999999996,1.0995369999999998,0.7359243137234068,4.774305,4.137727,34.722200000000015,349.0111111111121
2023-05-02 13:12:40,45.51505,1.0995369999999998,0.7359243137234068,4.774305,4.137727,34.722200000000015,349.0611111111121
2023-05-02 13:15:41,47.352435,1.1284720000000004,0.7666365502004556,4.745369,4.108796,35.59020000000001,349.11138888888985
2023-05-02 13:18:38,47.07755,1.070601,0.762985886091508,4.6875,4.137727,34.722200000000015,349.1605555555565
2023-05-02 13:21:41,48.87153,1.0995369999999998,0.7744790204926445,4.658564999999999,4.0798559999999995,36.45830000000001,349.21138888888987
2023-05-02 13:24:41,49.927665000000005,1.0995369999999998,0.755423745548609,4.745369999999999,4.137736,35.879699999999985,349.2613888888899
2023-05-02 13:27:40,50.159145,1.070601,0.7814735880807139,4.774305,4.253477,36.16900000000001,349.3111111111121
2023-05-02 13:30:42,48.885994999999994,1.0416660000000002,0.769700286783785,4.8321760000000005,4.340281999999999,34.72229999999996,349.36166666666765
2023-05-02 13:33:40,48.365165000000005,1.070601,0.7441215762023276,4.774305,4.195607000000001,36.16900000000001,349.41111111111206
2023-05-02 13:36:40,48.654515,1.1574080000000002,0.7972090684207344,4.8321760000000005,4.195606,34.72219999999999,349.4611111111121
2023-05-02 13:39:40,46.035885,1.0995369999999998,0.755423745548609,4.803241,4.195607000000001,35.590299999999985,349.5111111111121
2023-05-02 13:42:40,44.502314999999996,1.1284720000000004,0.7666365502004556,4.832175,4.195602,34.14349999999999,349.5611111111121
2023-05-02 13:45:17,44.502314999999996,1.1284720000000004,0.7858904092259716,4.832175,4.2245420000000005,34.14360000000002,349.6047222222232
2023-05-02 13:45:42,44.22743,1.1574080000000002,0.7777720475908033,4.803241,4.137736,33.564899999999994,349.61166666666765
2023-05-02 13:48:41,46.817135,1.2152780000000005,0.7587797524319084,4.918982000000001,4.137736,34.14350000000002,349.66138888888986
2023-05-02 13:51:40,49.39236,1.2152780000000005,0.7795402273821014,4.890046000000001,4.137736,37.03699999999998,349.7111111111121
2023-05-02 13:54:41,52.488425,1.2152780000000005,0.8196032651744972,4.890046000000001,4.195606,36.16890000000001,349.7613888888898
2023-05-02 13:57:37,51.96759,1.157407,0.7777709850698856,4.976852,4.311347,35.011499999999984,349.8102777777787
2023-05-02 14:00:42,54.31134,1.1574080000000002,0.7777713684083782,4.918982,4.253475999999999,35.30090000000001,349.8616666666676
2023-05-02 14:03:41,52.502894999999995,1.0995369999999998,0.793151564626773,4.861112,4.311347,35.59019999999998,349.9113888888898
