Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-02 14:06:40,52.256945,1.070601,0.7814729557253713,4.8321760000000005,4.311347,35.59030000000001,349.961111111112
2023-05-02 14:09:41,53.53009,1.0995369999999998,0.793151564626773,4.803241,4.253475999999999,36.16900000000001,350.01138888888977
2023-05-02 14:12:40,52.74884,1.0416659999999993,0.7876374505117917,4.803241,4.340277,35.011600000000016,350.061111111112
2023-05-02 14:15:41,50.694445,0.9837959999999999,0.76342418622201,4.774305,4.369216999999999,36.16890000000001,350.11138888888973
2023-05-02 14:18:41,53.53009,1.0995369999999998,0.7931483712603269,4.890046,4.340275999999999,36.16899999999998,350.16138888888975
2023-05-02 14:21:41,54.050925,1.1284720000000004,0.8232200719989137,4.9189810000000005,4.369216,36.16899999999998,350.21138888888976
2023-05-02 14:24:41,52.74884,1.070602,0.799596166443268,4.947917,4.456022,36.74770000000001,350.26138888888977
2023-05-02 14:27:19,52.502894999999995,1.1574080000000002,0.8162385929126809,4.976853,4.369216,36.16889999999998,350.30527777777866
2023-05-02 14:27:41,52.488425,1.0995369999999998,0.8114508794691276,4.976853,4.456017000000001,35.30090000000001,350.3113888888898
2023-05-02 14:30:40,51.982060000000004,1.0995369999999998,0.8114546390919067,4.947917,4.427087,36.45840000000001,350.361111111112
2023-05-02 14:33:40,52.488425,1.0995369999999998,0.7931483712603269,4.947917,4.398147,37.615700000000004,350.411111111112
2023-05-02 14:36:38,51.99653,1.0995369999999998,0.8114508794691276,4.976853,4.456017000000001,36.16900000000001,350.4605555555564
2023-05-02 14:39:40,51.96759,1.0995369999999998,0.8114546390919067,4.947917,4.427087,36.16900000000001,350.511111111112
2023-05-02 14:42:41,52.242475,1.1574080000000002,0.8162359885968428,4.947917,4.340275999999999,37.32640000000001,350.5613888888897
2023-05-02 14:45:42,52.24248,1.1574080000000002,0.8162359885968428,4.947917,4.340275999999999,36.45840000000001,350.6116666666675
2023-05-02 14:48:41,55.09259,1.186343,0.8276509519302047,5.005788000000001,4.369211000000001,36.45829999999998,350.6613888888897
2023-05-02 14:51:40,58.434605000000005,1.186343,0.8464827002593325,5.092592,4.484951,38.194500000000005,350.7111111111119
2023-05-02 14:54:40,58.449075,1.0995369999999998,0.8114540124891134,5.063658,4.542827000000001,36.74769999999998,350.7611111111119
2023-05-02 14:57:56,56.872105000000005,1.070602,0.8173876277253914,5.092592,4.629632,37.905100000000004,350.8155555555564
2023-05-02 15:00:40,55.35301,1.0416660000000002,0.8225641829263616,4.976852000000001,4.5717620000000005,37.615699999999975,350.86111111111194
2023-05-02 15:03:40,54.050925,1.070601,0.7995926526761233,4.890046,4.398147,36.45830000000001,350.91111111111195
2023-05-02 15:06:41,56.62616,1.1284719999999995,0.8413598376125345,4.918982,4.3981509999999995,37.03710000000001,350.9613888888897
2023-05-02 15:09:41,59.98264,1.1284719999999995,0.8232156432740513,5.150463,4.600691,37.615700000000004,351.0113888888897
2023-05-02 15:12:40,57.392939999999996,0.9837959999999999,0.7806739418521876,4.918982,4.542826999999999,37.905100000000004,351.0611111111119
2023-05-02 15:15:38,55.613425,1.0127309999999996,0.8101500642477756,4.803241,4.4270819999999995,37.61580000000001,351.11055555555635
2023-05-02 15:18:41,55.35301,1.070601,0.8173841629637186,4.9189810000000005,4.456017000000001,38.1944,351.1613888888897
2023-05-02 15:21:40,55.613425,1.0416660000000002,0.7876405216741277,4.9189810000000005,4.456022,38.1944,351.2111111111119
2023-05-02 15:24:40,58.434605000000005,1.0127309999999996,0.7755839452206031,4.918982000000001,4.484957,38.1944,351.2611111111119
2023-05-02 15:27:40,59.736689999999996,0.8969909999999999,0.7593573491204427,4.774306,4.513891999999999,39.0625,351.3111111111119
2023-05-02 15:30:41,60.25752,1.0127319999999997,0.7755819319612295,4.774305999999999,4.340275999999999,37.615699999999975,351.3613888888897
2023-05-02 15:33:41,58.449075,1.0127309999999996,0.8101500642477756,4.774306,4.398147,37.615700000000004,351.4113888888897
2023-05-02 15:36:40,57.16146,1.0127309999999996,0.7755851610703612,4.74537,4.311347,37.905,351.4611111111119
2023-05-02 15:39:40,55.35301,1.0127309999999996,0.8101500642477756,4.803241,4.4270819999999995,38.4837,351.5111111111119
2023-05-02 15:42:41,53.53009,0.9837959999999999,0.780672168875672,4.774305,4.398147,37.037000000000006,351.56138888888967
2023-05-02 15:45:40,53.53009,1.0995369999999998,0.8114515060739265,4.918982,4.398147,38.4838,351.6111111111119
2023-05-02 15:48:41,52.488425,1.070602,0.799596166443268,4.947917,4.456022,38.194500000000005,351.66138888888963
2023-05-02 15:51:40,55.613425,1.186343,0.8464852786716232,5.005788000000001,4.3981509999999995,37.32640000000001,351.71111111111185
2023-05-02 15:54:39,57.421875,1.186343,0.846482055655216,4.976853,4.369211000000001,36.16900000000001,351.76083333333406
2023-05-02 15:57:41,56.38021,1.0416660000000002,0.7876368362781558,4.947917,4.484952000000001,38.7732,351.8113888888896
2023-05-02 16:00:41,54.050925,1.070601,0.8173841629637186,4.9189810000000005,4.456017000000001,39.0625,351.8613888888896
2023-05-02 16:03:40,54.050925,1.070601,0.8173841629637186,4.9189810000000005,4.456017000000001,37.905100000000004,351.91111111111184
2023-05-02 16:06:41,53.53009,1.0416659999999993,0.7876405216741272,4.890046,4.427087,37.32640000000001,351.9613888888896
2023-05-02 16:09:41,52.502894999999995,1.070601,0.799592032217776,4.947917,4.456017000000001,37.3263,352.0113888888896
2023-05-02 16:12:41,55.09259,1.157407,0.8162349415522188,4.976852000000001,4.369211000000001,38.4838,352.0613888888896
2023-05-02 16:15:42,55.33854,1.1284720000000004,0.8232194393251526,4.976852000000001,4.427085999999999,38.4838,352.11166666666736
2023-05-02 16:19:03,57.16146,1.1284720000000004,0.8232194393251526,4.976852000000001,4.427085999999999,37.03709999999998,352.1675000000007
2023-05-02 16:21:40,59.99711,1.1284720000000004,0.8591840468374057,4.976852000000001,4.484956,37.03710000000001,352.2111111111118
2023-05-02 16:24:40,60.25752,1.070601,0.817387210139071,5.063656,4.600697,37.32639999999998,352.2611111111118
2023-05-02 16:27:41,45.25463,0.17361100000000018,0.6862261822532124,3.877314,5.468747,36.16899999999998,352.31138888888955
2023-05-03 08:33:40,59.765625,2.3148150000000003,1.2277859415648933,7.841434,6.076389,36.74770000000001,353.8111111111117
2023-05-03 08:36:40,69.05382,1.4467590000000001,1.48973906225101,7.928244,8.015045,39.6413,353.8611111111117
2023-05-03 08:39:45,68.76447,0.9548610000000002,0.8651552316478498,5.410884,5.237273,39.3518,353.9125000000006
2023-05-03 08:42:40,61.791084999999995,1.0127310000000005,0.9076930306675774,5.468754,5.266203,39.0625,353.9611111111117
2023-05-03 08:46:01,59.75116,1.0995370000000007,0.8815306990693003,5.324074,4.918977,39.0625,354.016944444445
2023-05-03 08:48:38,68.01214999999999,1.6493060000000002,0.9337868534956472,5.410884,4.224538000000001,39.3518,354.0605555555561
2023-05-03 08:51:42,98.9294,3.2696760000000005,1.687953860202829,8.449074,5.902778,48.61110000000002,354.1116666666672
2023-05-03 08:54:40,100.0,2.170139,0.7904760845432389,5.381944000000001,3.385415000000001,46.2963,354.1611111111116
2023-05-03 08:57:40,100.0,2.170139,0.964715265796317,5.671294,3.819445000000001,47.4538,354.2111111111116
2023-05-03 09:00:41,100.0,2.1122690000000004,0.8846781413411401,5.353014000000001,3.5011550000000007,47.7431,354.26138888888937
2023-05-03 09:03:40,100.0,1.9965280000000005,0.9139737254401196,5.266204000000001,3.5879659999999998,50.347200000000015,354.3111111111116
2023-05-03 09:06:41,100.0,1.8807870000000007,0.8502252345999688,5.005782,3.4143549999999996,49.18979999999999,354.36138888888934
2023-05-03 09:09:41,100.0,1.649305,0.7813725476171057,4.6875,3.3275450000000006,52.08340000000001,354.41138888888935
2023-05-03 09:12:40,100.0,1.7361110000000002,0.8074511307417869,4.803246000000001,3.3564849999999993,50.63650000000001,354.46111111111156
2023-05-03 09:15:40,100.0,1.765047,0.8445815800004495,5.005792,3.559024999999999,50.63650000000001,354.5111111111116
2023-05-03 09:18:40,100.0,1.8229170000000003,0.8899217407888789,5.063662000000001,3.5879650000000005,54.1087,354.5611111111116
2023-05-03 09:21:40,100.0,1.8229160000000002,0.8621376130274904,5.063657,3.559030999999999,52.95140000000001,354.6111111111116
2023-05-03 09:24:41,100.0,1.938657,0.9528966185476313,5.179398,3.6169010000000004,50.92590000000001,354.66138888888935
2023-05-03 09:27:38,88.411455,1.9097219999999995,0.8882010808000397,5.179392999999999,3.587961000000001,51.50460000000001,354.710555555556
2023-05-03 09:30:40,80.93171000000001,1.9386580000000002,0.8968235604958062,5.208334000000001,3.5879659999999998,50.63659999999999,354.7611111111116
2023-05-03 09:33:41,70.3125,1.8807869999999998,0.8795466026933747,5.121524000000001,3.5590270000000004,48.321799999999996,354.8113888888893
2023-05-03 09:36:40,65.653935,1.938657,0.8670951314222062,5.063656,3.414351000000001,47.742999999999995,354.86111111111154
2023-05-03 09:39:41,64.91609,2.0254629999999993,0.8604700042293291,5.092592999999999,3.3275499999999996,44.56019999999998,354.9113888888893
2023-05-03 09:42:41,67.73727,2.1122680000000003,0.8846893157868023,5.179398,3.3275499999999996,46.87499999999997,354.9613888888893
2023-05-03 09:45:40,69.039355,1.967593,0.875486462347899,5.150468,3.472224999999999,46.5856,355.0111111111115
2023-05-03 09:48:42,73.4375,2.0833329999999997,0.9087671732477565,5.295138000000001,3.501155,46.58559999999997,355.06166666666707
2023-05-03 09:51:41,76.793985,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,48.032400000000024,355.1113888888893
2023-05-03 09:54:40,80.94618,2.1701379999999997,0.9334370860484527,5.439812999999999,3.559025,46.2963,355.1611111111115
2023-05-03 09:57:40,81.944445,2.054398,0.9004896038364771,5.439812999999999,3.674765,49.76849999999999,355.2111111111115
2023-05-03 10:00:40,81.944445,1.967593,0.9054039980446578,5.324077999999999,3.6747650000000007,48.900499999999965,355.2611111111115
2023-05-03 10:03:41,80.41087999999999,1.9965279999999996,0.9428906018210453,5.381943,3.732635,50.34719999999999,355.31138888888927
2023-05-03 10:06:38,78.35648,2.0254630000000002,0.9225029946904029,5.353008000000001,3.645835,48.61100000000002,355.36055555555595
2023-05-03 10:09:40,77.30035000000001,2.083334,0.9087674588444105,5.410883999999999,3.6169000000000002,46.2963,355.4111111111115
2023-05-03 10:12:41,78.327545,2.1122690000000004,0.9170175463155524,5.410883999999999,3.5879649999999996,47.4537,355.46138888888925
2023-05-03 10:15:40,81.17766499999999,2.170139,0.9334373688766231,5.410883999999999,3.530095,46.007000000000005,355.51111111111146
2023-05-03 10:19:01,84.50521,2.1701380000000006,0.9334370860484531,5.410878,3.5300900000000004,44.849500000000006,355.5669444444448
2023-05-03 10:21:43,87.890625,2.1701380000000006,0.86622690442372,5.468748,3.5300900000000004,46.5856,355.6119444444448
2023-05-03 10:24:41,93.08448999999999,2.1990730000000003,0.9416078248566921,5.468748,3.559025,46.875,355.66138888888923
2023-05-03 10:27:41,97.945605,2.228009,0.949753370937136,5.555554000000001,3.6168949999999995,47.1643,355.71138888888925
2023-05-03 10:30:40,100.0,2.170139,0.964715265796315,5.555554000000001,3.7037050000000002,49.47920000000002,355.76111111111146
2023-05-03 10:33:40,98.20602,2.1122690000000004,0.9479046395537442,5.584494,3.7905049999999996,48.90039999999999,355.8111111111115
2023-05-03 10:36:40,94.820605,1.967593,0.9054039980446578,5.410883999999999,3.761571000000001,48.61109999999999,355.8611111111115
2023-05-03 10:39:40,83.00058,0.31828699999999976,0.7078364730842795,4.311342,5.324076,44.84949999999998,355.9111111111115
2023-05-03 10:45:38,32.609955,2.1122680000000003,0.8145432201278643,5.410877999999999,3.5011599999999996,27.199100000000016,355.9111111111115
2023-05-03 10:48:40,32.609955,2.0833329999999997,0.9689410376094909,5.353008,3.6168950000000004,28.067199999999985,355.96166666666704
2023-05-03 10:51:41,37.268519999999995,2.0833329999999997,0.8766427284199542,5.5844879999999995,3.7615749999999997,28.64580000000001,356.0119444444448
2023-05-03 10:54:40,37.268519999999995,2.1122679999999994,0.8846778637011797,5.642363,3.7905050000000005,28.64580000000001,356.061666666667
2023-05-03 10:57:41,34.693285,2.054398,0.8685697981393162,5.700228000000001,3.906250000000001,27.488400000000013,356.11194444444476
2023-05-03 11:00:41,34.707750000000004,2.054398,0.8349596503242583,5.758098,3.93518,27.488399999999984,356.16194444444477
2023-05-03 11:03:42,34.432874999999996,2.054398,0.8685697981393162,5.700228000000001,3.906250000000001,28.067199999999985,356.2122222222225
2023-05-03 11:06:40,32.870365,2.0833330000000005,0.8766313489629141,5.671298,3.848375,28.06710000000001,356.26166666666694
2023-05-03 11:09:41,33.11632,2.054398,0.8349596503242583,5.671298,3.8483799999999997,27.488400000000013,356.3119444444447
2023-05-03 11:12:41,34.18692,2.0254630000000002,0.8604700042293294,5.642358000000001,3.8773150000000003,28.067099999999982,356.3619444444447
2023-05-03 11:15:40,34.93924,2.0254629999999993,0.8270799639038103,5.642358,3.848375,29.22459999999998,356.4116666666669
2023-05-03 11:18:40,36.487269999999995,1.9386580000000002,0.8359929456790463,5.526623,3.848375,28.35650000000001,356.46166666666693
2023-05-03 11:21:40,34.953705,1.9386579999999993,0.8360039557599029,5.584488,3.906250000000001,28.356499999999983,356.51166666666694
2023-05-03 11:24:38,34.93924,1.9386579999999993,0.8670933225774606,5.5555579999999996,3.906250000000001,30.381999999999977,356.56111111111136
2023-05-03 11:27:41,36.733215,2.0254630000000002,0.8921840083166995,5.642358000000001,3.9062449999999993,29.224500000000035,356.6119444444447
2023-05-03 11:30:40,37.02257,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,28.645899999999983,356.6616666666669
2023-05-03 11:33:41,38.831019999999995,1.9097229999999996,0.827791123102278,5.6423630000000005,3.9930600000000007,29.224500000000006,356.71194444444467
2023-05-03 11:36:17,39.337385,1.9097220000000004,0.8277908387543588,5.526617000000001,3.8773150000000003,28.93520000000001,356.755277777778
2023-05-03 11:36:43,38.816554999999994,1.9097220000000004,0.8277908387543588,5.526617000000001,3.8773150000000003,29.22459999999998,356.7625000000002
2023-05-03 11:39:40,37.5434,1.8807870000000007,0.819548246413247,5.439812,3.819444999999999,29.22459999999998,356.8116666666669
2023-05-03 11:43:02,39.35185,1.9675919999999998,0.8754861727972586,5.468747,3.7905050000000005,29.22460000000001,356.86777777777803
2023-05-03 11:45:41,39.07697,1.9386580000000002,0.8360039557599032,5.555553000000001,3.8773150000000003,28.64580000000001,356.9119444444447
2023-05-03 11:48:41,39.337385,1.967593,0.8441876509877898,5.584488,3.8773150000000003,29.224499999999978,356.9619444444447
2023-05-03 11:51:41,36.993635,1.9965279999999996,0.8523316487082756,5.613428,3.8773100000000005,30.092600000000004,357.01194444444474
2023-05-03 11:54:40,36.516205,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,29.22460000000001,357.06166666666695
2023-05-03 11:57:41,37.02257,2.054398,0.8685697981393162,5.671293,3.8773150000000003,28.93520000000001,357.1119444444447
2023-05-03 12:00:40,36.733215,2.0254629999999993,0.8604700042293291,5.671293,3.906250000000001,30.671300000000002,357.1616666666669
2023-05-03 12:03:39,36.733215,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,28.64580000000001,357.21138888888913
2023-05-03 12:06:41,34.432874999999996,2.054398,0.8685584917145678,5.671298,3.8773100000000005,28.35650000000001,357.2619444444447
2023-05-03 12:09:40,32.870365,2.054399,0.8685700776027122,5.671294,3.8773149999999994,28.64580000000001,357.3116666666669
2023-05-03 12:12:43,32.609955,2.0254630000000002,0.8604700042293294,5.671294,3.9062509999999993,28.067099999999982,357.36250000000024
2023-05-03 12:15:41,32.870365,2.1122690000000004,0.8846781413411401,5.700234,3.848375,28.067099999999982,357.41194444444466
2023-05-03 12:19:01,32.609955,2.1122690000000004,0.8846781413411401,5.700234,3.848375,27.777799999999985,357.4675000000002
2023-05-03 12:21:42,34.693285,2.1990740000000004,0.9086645802979554,5.700234,3.76157,28.93519999999998,357.5122222222224
2023-05-03 12:24:40,34.693285,2.1122690000000004,0.8506428801403946,5.700234,3.819444999999999,28.35650000000001,357.56166666666684
2023-05-03 12:27:42,34.693285,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,28.935100000000006,357.6122222222224
2023-05-03 12:30:40,34.432874999999996,2.0833330000000005,0.8428137006779746,5.758098,3.9062449999999993,27.488400000000013,357.6616666666668
2023-05-03 12:33:40,34.693285,2.054398,0.8685697981393162,5.787038000000001,3.9930600000000007,28.935100000000006,357.7116666666668
2023-05-03 12:36:44,34.93924,2.054398,0.8349596503242583,5.758098,3.93518,30.092600000000033,357.7627777777779
2023-05-03 12:39:18,34.418405,2.083334,0.8428139716784335,5.787034,3.93518,28.356499999999983,357.80555555555566
2023-05-03 12:39:43,35.214124999999996,2.141203,0.8584468569208682,5.758098,3.848375,28.64580000000001,357.8125000000001
2023-05-03 12:42:39,32.870365,2.083334,0.8766430069640374,5.729164000000001,3.906250000000001,28.64590000000001,357.861388888889
2023-05-03 12:45:40,35.22859,2.170139,0.8662271728909009,5.729164000000001,3.7905050000000005,28.64579999999998,357.91166666666675
2023-05-03 12:48:41,34.432874999999996,2.1122690000000004,0.8145434821744922,5.787034,3.8773150000000003,28.64580000000001,357.9619444444445
2023-05-03 12:51:40,35.199655,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,28.067099999999982,358.0116666666667
2023-05-03 12:54:40,34.707750000000004,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,29.224500000000006,358.0616666666667
2023-05-03 12:57:42,34.93924,2.141203,0.8927100636591274,5.700228000000001,3.819445000000001,28.645899999999983,358.1122222222223
2023-05-03 13:00:40,35.46007,2.0254629999999993,0.8270799639038103,5.729163,3.93518,29.224500000000006,358.1616666666667
2023-05-03 13:03:40,37.297455,2.054398,0.8349596503242583,5.729163,3.9062449999999993,28.935100000000006,358.2116666666667
2023-05-03 13:06:41,39.07697,1.9965279999999996,0.8191741291645088,5.700228,3.93518,30.092600000000004,358.26194444444445
2023-05-03 13:09:41,37.514465,1.967593,0.8441876509877898,5.584488,3.8773150000000003,30.381899999999973,358.31194444444446
2023-05-03 13:12:41,37.0081,1.967593,0.8441876509877898,5.584488,3.8773150000000003,29.51389999999998,358.3619444444445
2023-05-03 13:15:40,37.514465,1.967593,0.8441876509877898,5.584488,3.8773150000000003,28.93520000000001,358.4116666666667
2023-05-03 13:18:40,37.268519999999995,1.9386579999999993,0.8360039557599029,5.584488,3.906250000000001,29.51389999999998,358.4616666666667
2023-05-03 13:21:39,39.583335,2.0254629999999993,0.8604700042293291,5.584488,3.819445000000001,28.356600000000014,358.5113888888889
2023-05-03 13:24:42,40.104164999999995,1.967593,0.8112416157747264,5.642358,3.9062449999999993,29.803200000000004,358.56222222222226
2023-05-03 13:27:42,39.337385,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,30.092600000000004,358.6122222222223
2023-05-03 13:30:40,40.625,2.141203,0.8584468569208682,5.729163,3.8194399999999993,30.3819,358.6616666666667
2023-05-03 13:33:42,39.0625,2.054398,0.8685697981393162,5.758103,3.964125,30.092600000000004,358.71222222222224
2023-05-03 13:36:42,39.07697,2.054398,0.9004896038364751,5.787038000000001,4.02199,28.93520000000001,358.76222222222225
2023-05-03 13:39:41,37.5434,2.054398,0.9004896038364751,5.787038000000001,4.02199,30.671300000000002,358.81194444444446
2023-05-03 13:42:40,34.693285,2.0254630000000002,0.8604700042293294,5.787038000000001,4.021995,30.38190000000003,358.8616666666667
2023-05-03 13:45:40,36.993635,2.170139,0.9007057348541269,5.815974000000001,3.9062550000000007,29.224500000000006,358.9116666666667
2023-05-03 13:48:40,34.707755,2.1122690000000004,0.8846895934292656,5.844904,3.993054999999999,30.381999999999977,358.9616666666667
2023-05-03 13:51:40,36.487269999999995,2.1701390000000007,0.9007057348541271,5.873844000000001,3.964125,28.93520000000001,359.0116666666667
2023-05-03 13:54:42,34.693285,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,30.092600000000033,359.06222222222226
2023-05-03 13:57:40,35.22859,2.343749,0.9124361003161071,5.960643999999999,3.8483850000000004,28.93519999999998,359.1116666666667
2023-05-03 14:00:38,32.609955,2.170139,0.8296488288695973,5.931714,3.9641149999999996,28.935300000000012,359.1611111111111
2023-05-03 14:03:40,33.145250000000004,2.170139,0.9007057348541269,5.902779000000001,3.9930600000000007,29.803300000000007,359.21166666666664
2023-05-03 14:06:41,32.8993,2.1701390000000007,0.9007057348541271,5.873844000000001,3.964125,28.93520000000001,359.2619444444444
2023-05-03 14:09:41,34.15799,2.0833330000000005,0.8766427284199544,5.787038000000001,3.964125,28.935099999999977,359.3119444444444
2023-05-03 14:12:41,34.44734,2.0254629999999993,0.8604587712492227,5.642363,3.8773100000000005,29.224500000000006,359.3619444444444
2023-05-03 14:15:40,34.693285,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,29.51389999999998,359.41166666666663
2023-05-03 14:18:40,36.76215,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,29.513900000000007,359.46166666666664
2023-05-03 14:21:40,34.707750000000004,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,30.3819,359.51166666666666
2023-05-03 14:24:40,36.733215,2.0254630000000002,0.8270799639038106,5.700228,3.9062449999999993,30.092600000000004,359.56166666666667
2023-05-03 14:27:40,36.516205,1.9965279999999996,0.8838498225373804,5.642358000000001,3.93518,29.80329999999998,359.6116666666667
2023-05-03 14:30:40,36.733215,2.0254630000000002,0.8604700042293294,5.7291680000000005,3.964125,30.960600000000028,359.6616666666667
2023-05-03 14:33:42,36.76215,1.967593,0.8441876509877898,5.671298,3.964125,30.96059999999997,359.71222222222224
2023-05-03 14:36:40,37.0081,1.9386580000000002,0.8671038196911122,5.613423,3.964125,29.513799999999975,359.76166666666666
2023-05-03 14:39:38,36.76215,1.9097220000000004,0.858679910785991,5.584487,3.964125,30.092600000000004,359.8111111111111
2023-05-03 14:42:40,36.993635,1.8807869999999998,0.8195482464132469,5.526617000000001,3.906250000000001,31.25,359.8616666666666
2023-05-03 14:45:41,36.733215,1.9386580000000002,0.8032818744036474,5.613423,3.9062449999999993,30.671200000000027,359.9119444444444
2023-05-03 14:48:42,36.993635,1.9097229999999996,0.8586802024409514,5.613423,3.9930600000000007,28.067199999999985,359.9622222222221
2023-05-03 14:51:41,39.35185,1.9965279999999996,0.8523428078224353,5.6423630000000005,3.9062550000000007,30.671300000000002,360.01194444444434
2023-05-03 14:54:40,40.59606,1.9386580000000002,0.8360039557599032,5.6423630000000005,3.964125,29.51389999999998,360.06166666666655
2023-05-03 14:57:40,40.61053,1.9965279999999996,0.8838604596142645,5.6712929999999995,3.964125,30.3819,360.11166666666657
2023-05-03 15:00:41,40.625,1.9386579999999993,0.8671038196911118,5.700227999999999,4.05093,30.381899999999973,360.1619444444443
2023-05-03 15:03:40,39.85822,1.9965279999999996,0.8838604596142645,5.7580979999999995,4.05093,30.092599999999976,360.21166666666653
2023-05-03 15:06:40,40.885414999999995,2.141203,0.9252513760096994,5.787032999999999,3.9351899999999995,30.092600000000004,360.26166666666654
2023-05-03 15:09:42,39.07697,2.0254630000000002,0.8604700042293294,5.815968,4.050924999999999,30.381999999999977,360.3122222222221
2023-05-03 15:12:41,36.993635,2.054399,0.8685700776027122,5.815974000000001,4.021995,28.06710000000001,360.3619444444443
2023-05-03 15:15:40,35.46007,2.1122690000000004,0.8846895934292656,5.787034000000001,3.9351850000000006,29.224500000000006,360.4116666666665
2023-05-03 15:18:38,36.993635,2.228009,0.8446768525578287,5.873844000000001,3.848375,28.35650000000001,360.46111111111094
2023-05-03 15:21:40,36.487269999999995,2.141204,0.8927103404170792,5.902774,4.02199,29.224500000000006,360.5116666666665
2023-05-03 15:24:40,36.733215,2.1990740000000004,0.9086762479315174,5.931709,3.993054999999999,27.77770000000001,360.5616666666665
2023-05-03 15:28:02,37.268519999999995,2.141204,0.925251659745515,5.931709,4.079865,30.092600000000004,360.61777777777763
2023-05-03 15:30:40,38.831019999999995,2.1990740000000004,0.9416081067963217,5.960649,4.050925,29.80329999999998,360.6616666666665
2023-05-03 15:33:42,38.816554999999994,2.1990740000000004,0.8739834682191966,6.0185189999999995,4.050925,29.224500000000006,360.71222222222207
2023-05-03 15:36:40,39.0625,2.1701390000000007,0.9007057348541271,5.931714,4.0219949999999995,29.513900000000007,360.7616666666665
2023-05-03 15:39:41,40.37905,2.1701390000000007,0.9007057348541271,5.931714,4.0219949999999995,30.092700000000008,360.81194444444424
2023-05-03 15:42:40,37.514465,2.054399,0.8685700776027122,5.844904,4.050924999999999,28.93520000000001,360.86166666666645
2023-05-03 15:45:43,40.350115,2.141203,0.8927100636591274,5.815968,3.9351849999999997,29.51389999999998,360.9124999999998
2023-05-03 15:48:40,39.076965,2.141203,0.8927100636591274,5.815968,3.9351849999999997,30.3819,360.9616666666665
2023-05-03 15:51:40,39.583335,2.0833330000000005,0.8766427284199544,5.844908,4.0219949999999995,30.9606,361.0116666666665
2023-05-03 15:54:41,40.885414999999995,2.141203,0.8927100636591274,5.844908,3.964125,30.6712,361.06194444444424
2023-05-03 15:57:38,42.418980000000005,2.054398,0.9005003792392492,5.787032999999999,4.0219949999999995,29.51389999999998,361.1111111111109
2023-05-03 16:00:40,42.17303,2.054398,0.9004896038364771,5.873842999999999,4.108795,30.671300000000002,361.16166666666646
2023-05-03 16:03:41,44.227435,2.1122679999999994,0.9170172616594412,5.873842999999999,4.050925,30.092599999999976,361.2119444444442
2023-05-03 16:06:42,44.516785,2.0254630000000002,0.8921840083167014,5.787038,4.050925,30.9606,361.26222222222196
2023-05-03 16:09:41,42.693865,1.9386579999999993,0.9253674647002961,5.729168,4.13773,30.671300000000002,361.3119444444442
2023-05-03 16:12:19,42.679395,1.9386579999999993,0.8670933225774606,5.729168,4.079860000000001,30.382000000000005,361.35583333333307
2023-05-03 16:12:41,42.679395,1.9386579999999993,0.8670933225774606,5.729168,4.079860000000001,30.3819,361.3619444444442
2023-05-03 16:15:40,42.418980000000005,1.9386579999999993,0.8670933225774587,5.671298,4.02199,31.25,361.4116666666664
2023-05-03 16:18:48,44.516785,1.967593,0.875486462347899,5.671298,3.993054999999999,32.117999999999995,361.4638888888886
2023-05-03 16:21:41,45.789935,2.0833329999999997,0.8766427284199542,5.787038,3.964125,30.3819,361.51194444444417
2023-05-03 16:24:41,44.748265,1.967593,0.8754864623479007,5.787038,4.108795000000001,31.539299999999997,361.5619444444442
2023-05-03 16:27:40,37.0081,1.8229160000000002,0.8621376130274921,5.7580979999999995,4.253472,30.381999999999977,361.6116666666664
2023-05-03 17:21:40,45.269099999999995,0.6365749999999997,1.0852615249441668,6.568283,7.638888,35.30099999999999,361.6116666666664
2023-05-03 17:24:40,40.61053,0.8969909999999999,1.1124623498816992,6.799772999999999,7.262732000000001,32.117999999999995,361.6616666666664
2023-05-03 17:27:41,39.612269999999995,0.8969909999999999,1.0997647180092773,6.799772999999999,7.233792,32.11800000000002,361.71194444444416
2023-05-03 17:30:40,37.037035,0.8969909999999999,1.0997647180092773,6.799772999999999,7.233792,31.53940000000003,361.7616666666664
2023-05-03 17:33:40,36.791084999999995,0.8969909999999999,1.0741161976254707,6.712962999999999,7.089122000000001,31.24999999999997,361.8116666666664
2023-05-03 17:36:41,36.76215,1.0127319999999997,1.1109265691283459,6.857643,7.060181000000001,30.382000000000005,361.86194444444413
2023-05-03 17:39:40,34.707750000000004,0.9259259999999996,1.037368017124201,6.655093,6.886577000000001,29.803200000000004,361.91166666666635
2023-05-03 17:42:41,30.04919,0.78125,0.9948418643795642,6.481483,6.944443000000001,28.067199999999957,361.9619444444441
2023-05-03 17:45:40,30.54109,0.8101849999999997,0.9734997179484807,6.481477000000001,6.828702,30.092600000000004,362.0116666666663
2023-05-03 17:48:40,32.364000000000004,0.9548610000000002,1.03925554424006,6.539347,6.712966,29.51389999999998,362.0616666666663
2023-05-03 17:51:42,32.11805,0.8969899999999997,1.0083064205618286,6.5104169999999995,6.741897,29.22460000000001,362.1122222222219
2023-05-03 17:54:39,32.8993,0.868055,0.9792426437388831,6.365742000000001,6.597227,30.092600000000004,362.16138888888855
2023-05-03 17:57:43,34.18692,0.868055,0.9925810132972902,6.452542000000001,6.712967000000001,28.645899999999983,362.21249999999964
2023-05-03 18:00:40,34.18692,0.868055,1.0189266441202367,6.452547,6.7708319999999995,28.935299999999984,362.2616666666663
2023-05-03 18:03:41,30.555555,0.8969899999999997,0.9948317353685706,6.452547,6.655097,27.777799999999957,362.31194444444407
2023-05-03 18:06:40,30.29514,0.9259259999999996,0.9965190661847925,6.510413000000001,6.655097,29.224499999999978,362.3616666666663
2023-05-03 18:09:40,32.089115,0.983797,1.0405969040246486,6.539352999999999,6.655096,27.777800000000013,362.4116666666663
2023-05-03 18:12:41,30.32407,0.9259259999999996,1.0373680171242,6.539348,6.7708319999999995,27.488399999999956,362.46194444444404
2023-05-03 18:15:40,30.555555,1.0127309999999996,1.0695580080132783,6.770838,6.886577000000001,28.06710000000004,362.51166666666626
2023-05-03 18:21:40,31.872104999999998,1.1574080000000002,1.0985240301814843,6.944444000000001,6.828706,28.64579999999995,362.51166666666626
2023-05-03 18:24:43,30.04919,1.157407,1.1134405803706986,6.944444,6.857637,27.777799999999957,362.51166666666626
2023-05-03 18:51:41,30.54109,1.2442130000000002,1.0448772939716282,6.828704,6.452551,25.46290000000002,362.51166666666626
2023-05-04 05:36:37,32.306135,1.359954,1.0263267050815332,7.262734,6.6550899999999995,28.06710000000001,362.51166666666626
2023-05-04 05:39:40,33.868635,1.1574080000000002,1.0985188498525293,6.8576440000000005,6.7418960000000006,29.513800000000003,362.51166666666626
2023-05-04 05:42:40,32.306135,1.0416670000000003,1.2200958423052526,7.3206039999999994,7.696757,28.64590000000001,362.51166666666626
2023-05-04 07:21:40,30.555555,1.359954,1.0263267050815332,6.712964,6.10532,26.04169999999999,362.51166666666626
2023-05-04 07:45:41,70.326965,2.1122690000000004,1.2303412496690593,7.812504,6.336805,38.4838,362.51166666666626
2023-05-04 07:48:41,79.61516,1.4467590000000001,,8.101854,8.101855,44.56019999999998,362.56166666666627
2023-05-04 07:51:40,67.49132,0.9548610000000002,0.9548614999663244,5.613424000000001,5.613423000000001,43.69210000000001,362.6113888888885
2023-05-04 07:54:43,58.69502,1.0127310000000005,0.9536912495074986,5.700234000000001,5.584492999999999,43.402799999999985,362.6622222222218
2023-05-04 07:57:41,55.613425,1.0995370000000007,0.9475126321871381,5.555554,5.266207,41.37730000000002,362.71166666666625
2023-05-04 08:00:40,55.107060000000004,1.1284720000000004,0.9109647272227143,5.555554,5.150462,40.21989999999997,362.76138888888846
2023-05-04 08:03:40,53.804975,1.157407,0.8888904798526835,5.555554,5.063657000000001,40.79850000000002,362.8113888888885
2023-05-04 08:06:40,57.14699,1.3020830000000005,0.9111785915211471,5.613429,4.918985999999999,38.1944,362.8613888888885
2023-05-04 08:10:01,62.818285,1.3020830000000005,0.9111785915211471,5.584489,4.890045999999999,38.483900000000006,362.9172222222218
2023-05-04 08:12:39,66.449655,1.2731480000000008,0.9367105216266881,5.613424000000001,5.005786,38.773199999999974,362.9611111111107
2023-05-04 08:15:41,70.32697,1.2152780000000005,0.9307025659370073,5.555554000000001,5.034726,39.9306,363.01166666666626
2023-05-04 08:18:40,90.74073999999999,2.1122690000000004,1.0061476430477627,5.931714,4.1956050000000005,45.1388,363.0613888888885
2023-05-04 08:21:43,100.0,2.517361,0.6519092788808171,6.741894000000001,4.282403,44.27080000000001,363.1122222222218
2023-05-04 08:24:40,74.45023,0.8969909999999999,0.8677359185829934,5.179397,5.121528,36.45840000000001,363.1613888888885
2023-05-04 08:27:42,64.35185,1.1863419999999998,0.8464810119690815,5.468749000000001,4.8611070000000005,36.45840000000001,363.21194444444404
2023-05-04 08:30:40,54.065394999999995,0.8969909999999999,0.7755009935375304,4.803241,4.571758000000001,35.01159999999999,363.26138888888846
2023-05-04 08:33:40,44.2419,1.0127310000000005,0.775582121443088,4.890046,4.456018,35.30090000000001,363.3113888888885
2023-05-04 08:36:41,42.17303,1.0995370000000007,0.7744855380910091,4.890046000000001,4.311347,35.59020000000001,363.3616666666662
2023-05-04 08:39:40,40.653935000000004,1.157407,0.7375223505854617,4.918982000000001,4.195607000000001,32.407399999999996,363.41138888888844
2023-05-04 08:42:41,42.43345,1.2152780000000005,0.7997988460524947,4.918982000000001,4.195606,32.69669999999999,363.4616666666662
2023-05-04 08:45:41,41.898145,1.0995369999999998,0.7744816275376483,4.861112,4.282407000000001,33.27550000000002,363.5116666666662
2023-05-04 08:48:43,45.543980000000005,1.0416670000000003,0.7327298283210922,4.687501,4.137735999999999,33.27540000000002,363.56222222222175
2023-05-04 08:51:38,50.70891,0.8101849999999997,0.6715863061228851,4.369212999999999,4.108801,34.72219999999999,363.61083333333283
2023-05-04 08:54:40,53.819445,0.8391209999999996,0.7171676635688842,4.4560189999999995,4.224540999999999,36.16900000000001,363.6613888888884
2023-05-04 08:57:41,52.488425,0.868055,0.7301263292545324,4.600694,4.340281999999999,35.59030000000001,363.71166666666613
2023-05-04 09:00:41,47.3669,0.8680560000000002,0.730124514163119,4.600694,4.340277,36.16899999999998,363.76166666666614
2023-05-04 09:03:41,45.269099999999995,0.8680560000000002,0.7136337283305791,4.600694,4.311347,34.72229999999999,363.81166666666616
2023-05-04 09:06:41,43.99595,0.9548609999999993,0.7337753158086454,4.716436,4.311347,34.14350000000002,363.86166666666617
2023-05-04 09:09:41,42.43345,0.9837959999999999,0.7458557768916806,4.774306,4.340281999999999,33.564899999999966,363.9116666666662
2023-05-04 09:12:40,44.22743,1.1284720000000004,0.7858858019531509,4.8321760000000005,4.2245360000000005,33.564899999999966,363.9613888888884
2023-05-04 09:15:42,42.693865,1.157407,0.7972046914955824,4.918982000000001,4.282407000000001,32.407399999999996,364.01194444444394
2023-05-04 09:18:41,44.994215,1.157407,0.7777675891509489,5.005787000000001,4.340277,33.56479999999999,364.06166666666616
2023-05-04 09:21:41,46.817135,1.1284720000000004,0.8047382846219642,4.947917,4.369216,34.432800000000015,364.11166666666617
2023-05-04 09:24:40,46.817135,1.0416659999999993,0.7696996608246547,4.918982,4.427087,33.56480000000002,364.1613888888884
2023-05-04 09:27:40,50.419565000000006,1.0995369999999998,0.7931509259543521,4.890047,4.340281,32.407399999999996,364.2113888888884
2023-05-04 09:30:38,54.050925,1.0995369999999998,0.7554190834593011,4.976852,4.369211000000001,34.14359999999999,364.2608333333328
2023-05-04 09:33:40,56.611689999999996,1.0127309999999996,0.7755809055894898,4.890047,4.456017000000001,35.59020000000001,364.31138888888836
2023-05-04 09:36:40,56.611689999999996,0.9548609999999993,0.7511524397816045,4.861112,4.484957,35.59030000000001,364.36138888888837
2023-05-04 09:39:42,55.09259,0.8969909999999999,0.7429503468900663,4.745371,4.456022,35.59020000000001,364.4119444444439
2023-05-04 09:42:41,57.14699,0.6655090000000001,,4.253471,4.253471,38.1944,364.46166666666613
2023-05-04 09:45:40,58.70949,0.578703,0.674918726838013,4.137732000000001,4.340277,38.4838,364.51138888888835
2023-05-04 09:48:40,51.982060000000004,0.7233790000000004,0.7377553997524249,4.542823,4.571763,37.61580000000001,364.56138888888836
2023-05-04 09:51:40,48.654515,0.9837959999999999,0.7806715778827985,4.890046,4.513887,35.01159999999999,364.61138888888837
2023-05-04 09:54:42,45.789935,1.070602,0.781472728581482,4.976853,4.456022,34.14350000000002,364.6619444444439
2023-05-04 09:57:41,47.3669,1.2152780000000005,0.819598526102974,5.0347230000000005,4.340275999999999,34.43289999999999,364.71166666666613
2023-05-04 10:00:41,50.17361,1.1574080000000002,0.7777672933027171,5.063658,4.3981460000000006,33.85409999999999,364.76166666666614
2023-05-04 10:03:42,53.77604,1.1284720000000004,0.766634532286309,4.976852,4.340276,34.432799999999986,364.8119444444439
2023-05-04 10:06:40,55.107060000000004,0.983797,0.7634240068415055,4.774306,4.369216,36.16900000000001,364.8613888888883
2023-05-04 10:09:38,55.324075,0.8969899999999997,0.759354089625266,4.658565,4.398147,36.16900000000001,364.91083333333273
2023-05-04 10:12:40,50.954865,0.8969909999999999,0.7755009935375294,4.6875,4.456016999999999,35.011499999999984,364.9613888888883
2023-05-04 10:15:41,46.035885,1.0127319999999997,0.7755819319612295,4.861112,4.427082,34.14350000000002,365.01166666666603
2023-05-04 10:18:40,43.46065,1.1284719999999995,0.8232169086260455,5.0347219999999995,4.484952,35.01159999999999,365.06138888888825
2023-05-04 10:21:41,40.61053,1.2442129999999993,0.8306794038337525,5.121529,4.398147,33.275499999999994,365.111666666666
2023-05-04 10:24:40,42.418980000000005,1.273148,0.8215236711152496,5.1215280000000005,4.340275999999999,34.432799999999986,365.1613888888882
2023-05-04 10:27:41,45.515045,1.2442130000000002,0.7902502537691216,5.150462,4.369211000000001,33.85420000000002,365.21166666666596
2023-05-04 10:30:40,48.640045,1.1574080000000002,0.8162392439905258,5.092592,4.484956,35.87960000000001,365.2613888888882
2023-05-04 10:33:40,49.146415000000005,1.1574080000000002,0.8348957089736895,5.063658,4.484956,34.72219999999999,365.3113888888882
2023-05-04 10:36:41,48.640045,1.0416659999999993,0.7696996608246547,4.918982,4.427087,33.56479999999996,365.36166666666594
2023-05-04 10:39:41,48.62558,1.0127309999999996,0.7755815135164801,4.832176,4.398147,34.722200000000015,365.41166666666595
2023-05-04 10:42:41,49.146415000000005,0.9548609999999993,0.7511530348324634,4.803241,4.427087,34.14350000000002,365.46166666666596
2023-05-04 10:45:55,50.43403,1.0127319999999997,0.7755849715915208,4.774306,4.340281,35.300899999999984,365.51555555555484
2023-05-04 10:48:38,50.448494999999994,0.983797,0.7634240068415055,4.774306,4.369216,35.30090000000001,365.5608333333326
2023-05-04 10:51:41,50.694445,0.9548609999999993,0.7511494645217303,4.832177,4.456017000000001,35.011600000000016,365.61166666666594
2023-05-04 10:54:43,50.159145,1.0127309999999996,0.7755839452206031,4.918982000000001,4.484957,36.74759999999998,365.6622222222215
2023-05-04 10:57:40,50.159145,1.0416659999999993,0.7876399074424388,4.947917,4.484957,34.722200000000015,365.71138888888817
2023-05-04 11:00:40,48.62558,1.070601,0.799592032217776,4.947917,4.456017000000001,35.87959999999998,365.7613888888882
2023-05-04 11:03:42,46.817135,1.070602,0.7629882206324556,4.976853,4.4270819999999995,34.72230000000002,365.8119444444437
2023-05-04 11:06:44,46.8316,1.1574080000000002,0.7777679724883168,4.947917,4.282406,34.722200000000015,365.8624999999993
2023-05-04 11:09:40,45.789935,1.070602,0.7629888658910835,4.918982,4.369212,34.72219999999999,365.91138888888815
2023-05-04 11:12:41,46.035885,1.1574080000000002,0.797204416709779,4.976853,4.340275999999999,34.722200000000015,365.9616666666659
2023-05-04 11:15:40,45.789935,1.0995369999999998,0.7931483712603269,4.947917,4.398147,34.72230000000002,366.0113888888881
2023-05-04 11:18:41,48.3941,1.157407,0.7578903001031879,4.9189810000000005,4.224540999999999,34.43290000000002,366.0616666666659
2023-05-04 11:21:40,49.146415000000005,1.1284720000000004,0.8047382846219642,4.947917,4.369216,35.01150000000001,366.1113888888881
2023-05-04 11:24:40,48.885994999999994,1.070601,0.7814723233696018,4.947917,4.427087,36.45839999999998,366.1613888888881
2023-05-04 11:27:38,48.885994999999994,1.070601,0.7814723233696018,4.947917,4.427087,34.43289999999999,366.2108333333325
2023-05-04 11:30:40,48.611115,1.070602,0.7814701991532463,4.947917,4.4270819999999995,35.30090000000001,366.26138888888806
2023-05-04 11:33:40,48.62558,1.157407,0.8162381969470716,5.0347230000000005,4.427087,34.722200000000015,366.3113888888881
2023-05-04 11:36:41,47.598385,1.1284720000000004,0.7858884346833448,5.063658000000001,4.456022,34.14349999999999,366.3616666666658
2023-05-04 11:39:40,48.62558,1.2442130000000002,0.8306828195764615,5.092593000000001,4.369216,35.01159999999999,366.41138888888804
2023-05-04 11:42:41,47.352435,1.157407,0.7972040269642093,5.0347230000000005,4.398147,34.72219999999999,366.4616666666658
2023-05-04 11:46:01,50.159145,1.2152780000000005,0.7795388103111797,5.1215280000000005,4.369216,34.14349999999999,366.51722222222133
2023-05-04 11:48:41,51.982060000000004,1.2152780000000005,0.81960191115655,5.063658000000001,4.369216,35.87960000000001,366.56166666666576
2023-05-04 11:51:40,53.53009,1.2152780000000005,0.81960191115655,5.063658000000001,4.369216,35.300899999999984,366.611388888888
2023-05-04 11:54:40,49.39236,1.070602,0.799596166443268,5.005787000000001,4.513892,34.72219999999999,366.661388888888
2023-05-04 11:57:41,48.640045,1.157407,0.7777709850698856,5.005787,4.340281999999999,33.85409999999999,366.71166666666574
2023-05-04 12:00:40,47.07755,1.1284720000000004,0.7858858019531509,4.918982000000001,4.311342000000001,36.16900000000001,366.76138888888795
2023-05-04 12:04:01,47.598385,1.1574080000000002,0.7777679724883168,4.947917,4.282406,34.72229999999999,366.8172222222213
2023-05-04 12:06:42,48.640045,1.1574080000000002,0.8162385929126809,4.976853,4.369216,34.722200000000015,366.8619444444435
2023-05-04 12:09:40,50.448494999999994,1.157407,0.777766909965574,5.034722,4.369211000000001,34.72230000000002,366.9113888888879
2023-05-04 12:12:40,55.35301,1.157407,0.7578868239478885,5.063656,4.369211000000001,35.300899999999984,366.96138888888794
2023-05-04 12:15:41,58.680555,1.070601,0.7814729557253722,5.063656,4.542827000000001,35.30090000000001,367.0116666666657
2023-05-04 12:18:41,56.886575,1.070602,0.7995918232388739,5.1504639999999995,4.658562000000001,37.037000000000006,367.0616666666657
2023-05-04 12:21:40,53.77604,1.0416670000000003,0.7876403223346803,5.063658,4.600697,35.87960000000001,367.1113888888879
2023-05-04 12:24:40,51.982060000000004,1.0416670000000003,0.7876372511693133,4.976853,4.513887,36.45830000000001,367.1613888888879
2023-05-04 12:27:40,49.146415000000005,1.070602,0.799596166443268,4.947917,4.456022,34.43289999999999,367.21138888888794
2023-05-04 12:30:41,47.873265,1.070602,0.7441180124786404,4.947917,4.369212,36.16899999999998,367.2616666666657
2023-05-04 12:33:41,47.092015,1.0995369999999998,0.7554197494736035,4.947917,4.340277,35.01159999999999,367.3116666666657
2023-05-04 12:36:40,47.07755,1.157407,0.7972040269642093,5.0347230000000005,4.398147,35.59019999999998,367.3613888888879
2023-05-04 12:39:41,49.40683,1.2152780000000005,0.7997946937086463,5.1215280000000005,4.3981460000000006,35.30090000000001,367.41166666666567
2023-05-04 12:42:42,46.05035,1.1284720000000004,0.8047350600556464,5.092593000000001,4.513887,35.30090000000001,367.4619444444434
2023-05-04 12:45:38,46.8316,1.1284720000000004,0.8232194393251526,5.092593000000001,4.542826999999999,34.43289999999999,367.5108333333323
2023-05-04 12:48:40,45.789935,1.157407,0.8162349415522188,5.092593000000001,4.484952000000001,35.30099999999999,367.56138888888785
2023-05-04 12:51:45,45.269099999999995,1.157407,0.7972040269642093,5.063658,4.4270819999999995,34.72229999999996,367.6127777777767
2023-05-04 12:54:41,44.2419,1.157407,0.7972040269642093,5.0347230000000005,4.398147,33.56490000000002,367.6616666666656
2023-05-04 12:57:40,43.7066,1.2152780000000005,0.819598526102974,5.0347230000000005,4.340275999999999,34.43289999999999,367.7113888888878
2023-05-04 13:00:41,45.269099999999995,1.2152780000000005,0.8389886073329322,5.0347230000000005,4.369216,34.72219999999999,367.7616666666656
2023-05-04 13:03:41,45.78993,1.2152780000000005,0.819598526102974,5.0347230000000005,4.340275999999999,34.722200000000015,367.8116666666656
2023-05-04 13:06:40,46.05035,1.157407,0.7972073496162245,5.1215280000000005,4.484957,35.300899999999984,367.8613888888878
2023-05-04 13:09:40,48.885994999999994,1.186343,0.8276548949724413,5.092592,4.456021000000001,35.87960000000001,367.9113888888878
2023-05-04 13:12:40,50.940394999999995,1.157407,0.7972073496162245,5.034722,4.3981509999999995,35.01159999999999,367.9613888888878
2023-05-04 13:15:41,52.763310000000004,1.0416659999999993,0.7876399074424401,5.005787,4.542827000000001,35.300899999999984,368.0116666666656
2023-05-04 13:18:40,51.96759,1.0416659999999993,0.7876399074424388,4.947917,4.484957,34.72219999999999,368.0613888888878
2023-05-04 13:21:41,53.284144999999995,1.0127309999999996,0.7755809055894898,4.890047,4.456017000000001,35.59020000000001,368.11166666666554
2023-05-04 13:24:38,55.35301,1.070602,0.781472728581482,4.890047,4.369216,36.16900000000001,368.1608333333322
2023-05-04 13:27:41,57.14699,1.070602,0.7995955459866829,4.918982000000001,4.427085999999999,37.32640000000001,368.21166666666556
2023-05-04 13:30:40,55.613425,1.0416659999999993,0.8052535862787635,4.918982,4.484957,38.1944,368.2613888888878
2023-05-04 13:33:41,55.09259,1.0416659999999993,0.8052505694323774,5.005787,4.571757,35.879699999999985,368.31166666666553
2023-05-04 13:36:40,54.065394999999995,1.070601,0.7995951345055611,5.034722,4.542827000000001,37.905100000000004,368.36138888888775
2023-05-04 13:39:40,53.53009,1.0416660000000002,0.7876399074424403,5.034722,4.5717620000000005,35.300899999999984,368.41138888888776
2023-05-04 13:42:41,53.53009,1.070602,0.7995955459866829,5.005788000000001,4.513891999999999,36.16890000000001,368.4616666666655
2023-05-04 13:45:42,52.502894999999995,1.1574080000000002,0.8162353375167689,5.005788000000001,4.3981460000000006,36.45840000000001,368.51194444444326
2023-05-04 13:48:40,52.488425,1.0995369999999998,0.7931477325857363,5.005788000000001,4.456017000000001,35.590299999999985,368.5613888888877
2023-05-04 13:51:40,53.284144999999995,1.0995369999999998,0.7931477325857363,5.005788000000001,4.456017000000001,36.747600000000006,368.6113888888877
2023-05-04 13:54:42,52.22801,1.1284720000000004,0.8047350600556464,5.063658000000001,4.484952000000001,35.59030000000001,368.66194444444324
2023-05-04 13:57:40,53.544560000000004,1.2152780000000005,0.7997946937086463,5.1215280000000005,4.3981460000000006,36.45839999999998,368.71138888888765
2023-05-04 14:00:40,53.804975,1.157407,0.8162388480247047,5.150462,4.542827000000001,36.16900000000001,368.76138888888767
2023-05-04 14:03:38,51.96759,1.1284720000000004,0.8232194393251538,5.1215280000000005,4.5717620000000005,36.16900000000001,368.8108333333321
2023-05-04 14:06:41,52.502894999999995,1.2152780000000005,0.81960191115655,5.1215280000000005,4.427085999999999,35.879699999999985,368.8616666666654
2023-05-04 14:09:40,48.885994999999994,1.0416670000000003,0.7876372511693133,4.976853,4.513887,34.72229999999999,368.91138888888764
2023-05-04 14:12:41,47.092015,1.070602,0.7814701991532463,4.947917,4.4270819999999995,37.03710000000001,368.9616666666654
2023-05-04 14:15:41,45.789935,1.070602,0.7814701991532463,4.947917,4.4270819999999995,35.87959999999998,369.0116666666654
2023-05-04 14:18:18,46.035885,1.0995369999999998,0.7931483712603269,4.947917,4.398147,36.74769999999998,369.0552777777765
2023-05-04 14:18:41,45.789935,1.070601,0.7995957549619312,4.9189810000000005,4.427087,36.45830000000001,369.06166666666536
2023-05-04 14:21:40,44.7338,1.070601,0.7814723233696018,4.947917,4.427087,37.03709999999998,369.1113888888876
2023-05-04 14:24:40,48.611115,1.1284719999999995,0.8047382846219638,4.918982,4.340281,35.590299999999985,369.1613888888876
2023-05-04 14:27:41,50.17361,1.1284720000000004,0.8047350600556464,4.976852000000001,4.3981460000000006,35.87959999999998,369.21166666666534
2023-05-04 14:30:40,48.857065000000006,1.0416660000000002,0.7876399074424393,4.976852000000001,4.513891999999999,35.59020000000001,369.26138888888755
2023-05-04 14:33:40,48.365165000000005,1.0416660000000002,0.7876368362781558,4.947917,4.484952000000001,36.45839999999998,369.31138888888756
