Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-04 14:36:41,46.035885,1.070602,0.7995930641563918,4.918982,4.4270819999999995,35.01159999999999,369.3616666666653
2023-05-04 14:39:40,45.529515,1.070602,0.7441180124786404,4.947917,4.369212,35.300899999999984,369.41138888888753
2023-05-04 14:42:38,46.05035,1.1574080000000002,0.8162385929126809,4.976853,4.369216,35.879700000000014,369.46083333333195
2023-05-04 14:45:40,49.17535,1.1863420000000007,0.7687515870918616,5.034722,4.3113459999999995,34.432800000000015,369.5113888888875
2023-05-04 14:48:41,50.17361,1.1284720000000004,0.8047382846219642,4.947917,4.369216,36.74770000000001,369.56166666666525
2023-05-04 14:51:41,51.982060000000004,1.157407,0.8162349415522188,4.976852000000001,4.369211000000001,35.87959999999998,369.61166666666526
2023-05-04 14:54:41,53.544560000000004,1.1284720000000004,0.8232194393251538,5.034722,4.484956,35.87959999999998,369.66166666666527
2023-05-04 14:57:40,53.53009,1.0416659999999993,0.7876399074424401,5.005787,4.542827000000001,36.74769999999998,369.7113888888875
2023-05-04 15:00:41,51.982060000000004,1.0127309999999996,0.7755839452206031,4.947917,4.513891999999999,37.03710000000001,369.76166666666523
2023-05-04 15:03:42,40.91435,0.7523149999999994,0.7666939828122881,4.745369999999999,4.7743079999999996,33.85419999999999,369.811944444443
2023-05-04 15:24:40,30.54109,1.1574080000000002,0.8888908990902309,5.844904,5.353006000000001,27.199000000000012,369.811944444443
2023-05-04 15:27:40,30.29514,1.1284720000000004,0.8939649078075893,5.873844000000001,5.439812000000001,27.488400000000013,369.811944444443
2023-05-04 17:57:38,31.076390000000004,2.922454,1.208906414629902,7.754633999999999,5.179399999999999,26.331000000000017,369.811944444443
2023-05-04 18:00:40,37.297455,1.1284720000000004,1.1428759828627495,7.031254,7.060182,30.382000000000005,369.811944444443
2023-05-04 18:03:41,34.953705,1.0995370000000007,1.0703387115331608,7.146994,7.089117,29.224499999999978,369.86222222222074
2023-05-04 18:06:40,34.693285,1.157407,1.0834600562237735,7.089119,6.944442,29.51389999999998,369.91194444444295
2023-05-04 18:09:40,36.76215,1.157407,1.1134405803706973,7.118059000000001,7.031251999999999,28.935100000000034,369.96194444444296
2023-05-04 18:12:40,34.693285,1.157407,1.1134405803706986,7.175929,7.089122000000001,29.513900000000035,370.011944444443
2023-05-04 18:15:18,33.174185,1.157407,1.0985235472881039,7.204859000000001,7.089122000000001,28.93520000000001,370.05583333333186
2023-05-04 18:15:44,33.174185,1.1863419999999998,1.1124395672736738,7.204859000000001,7.060187000000001,28.64580000000001,370.06305555555406
2023-05-04 18:18:40,32.8993,1.1863419999999998,1.1124343432819301,7.175929,7.0312470000000005,28.64579999999998,370.11194444444294
2023-05-04 18:21:40,32.609955,1.2152769999999995,1.1262400366386185,7.204864,7.0312470000000005,28.06710000000004,370.16194444444295
2023-05-04 18:24:41,34.432874999999996,1.273148,1.106385004364352,7.204864,6.886576,27.777800000000013,370.2122222222207
2023-05-04 18:27:40,35.199655,1.2152769999999995,1.0798410012188466,7.204864,6.944447,27.777799999999985,370.2619444444429
2023-05-04 18:30:40,32.609955,1.1284719999999995,1.0992831213870264,7.146994,7.089122,28.64580000000001,370.31194444444293
2023-05-04 18:33:41,32.609955,1.2152769999999995,1.0954665190932518,7.118054,6.886577000000001,28.64579999999998,370.3622222222207
2023-05-04 18:36:39,30.555555,1.1284720000000004,1.0695584543630174,7.031249000000001,6.915507,27.488400000000013,370.4116666666651
2023-05-04 18:39:40,30.280675000000002,1.1284720000000004,1.0844879618674537,7.060188999999999,6.973376999999999,27.488400000000013,370.46194444444285
2023-05-04 18:42:41,30.034725,1.1284720000000004,1.0695584543630174,7.0601840000000005,6.944442,28.067099999999982,370.5122222222206
2023-05-04 18:45:40,30.280675000000002,1.1574080000000002,1.0834605346918549,7.031254000000001,6.886576,28.356499999999983,370.5619444444428
2023-05-04 18:48:41,30.29514,1.0995369999999998,1.0555396537250243,7.002314,6.915507,28.356400000000008,370.61222222222057
2023-05-04 18:51:41,33.174185,1.2152780000000005,1.064050732326232,7.089124,6.799765999999999,26.620400000000018,370.6622222222206
2023-05-04 18:54:40,36.733215,1.070602,1.0850076841792886,6.8865739999999995,6.9155120000000005,28.93519999999998,370.7119444444428
2023-05-04 18:57:42,30.83044,0.9837959999999999,1.0682537031069081,6.799768,6.973382000000001,26.909700000000043,370.76249999999834
2023-05-04 19:00:40,31.84317,1.0416660000000002,1.0271310696058327,6.857638,6.828702000000001,28.067200000000014,370.81194444444276
2023-05-04 19:21:41,32.609955,1.1284720000000004,1.0695584543630174,6.973378,6.857635999999999,26.04169999999999,370.81194444444276
2023-05-04 19:24:40,32.349535,1.0416660000000002,1.0560679400232724,7.060188,7.089122000000001,27.777800000000013,370.81194444444276
2023-05-04 19:28:01,30.54109,1.0416660000000002,1.0985229238370622,6.973378,7.089122000000001,27.199100000000016,370.81194444444276
2023-05-04 19:36:41,30.034725,1.1284720000000004,1.0992831213870262,7.002318000000001,6.944445999999999,26.331000000000017,370.81194444444276
2023-05-04 20:45:40,30.034725,0.868055,0.9385357683737772,6.192127,6.336802,28.067099999999982,370.81194444444276
2023-05-04 20:48:42,30.04919,0.8969899999999997,0.9536907691351805,6.163196999999999,6.278937000000001,27.488400000000013,370.81194444444276
2023-05-04 21:00:41,30.04919,0.9259260000000005,0.9686808740812737,6.221062,6.307866000000001,27.199099999999987,370.81194444444276
2023-05-04 21:51:37,30.04919,1.157407,1.005807525528706,6.712958,6.423611,26.33099999999999,370.81194444444276
2023-05-05 05:36:42,36.993635,1.2152780000000005,1.079841463336023,6.8576440000000005,6.597226,28.356400000000008,370.81194444444276
2023-05-05 05:39:37,38.816554999999994,1.1574080000000002,1.08346576487102,6.741894,6.597225999999999,28.35650000000004,370.81194444444276
2023-05-05 05:42:42,36.733215,1.0995369999999998,1.0703438028791086,7.436344,7.378477,28.93520000000001,370.81194444444276
2023-05-05 07:15:41,30.280675000000002,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,26.620300000000015,370.81194444444276
2023-05-05 07:18:41,32.91377,1.3888890000000007,1.1081511532528125,6.857634,6.336804999999999,26.04169999999999,370.81194444444276
2023-05-05 07:33:41,54.817705000000004,0.49189800000000083,1.195283840041529,5.989584,7.870366,38.19449999999998,370.81194444444276
2023-05-05 07:36:38,30.034725,1.070602,1.2360948986228355,7.928244,8.275462000000001,27.199099999999987,370.86111111110944
2023-05-05 07:39:40,42.693865,1.3020830000000005,0.9666453381743021,5.902774,5.295140999999999,29.22459999999998,370.911666666665
2023-05-05 07:42:41,60.25752,1.4467590000000001,1.00608132886601,6.047454000000001,5.266205,33.56480000000002,370.96194444444274
2023-05-05 07:45:41,54.050925,0.8680560000000002,0.7935204946802457,5.005787000000001,4.861108,36.74769999999998,371.01194444444275
2023-05-05 07:48:40,63.88889,1.359954,0.8107270409202082,5.295134,4.36921,30.960700000000003,371.06166666666496
2023-05-05 07:51:40,50.419565000000006,0.7233800000000006,0.7659634088397361,4.687500000000001,4.774304,37.905100000000004,371.111666666665
2023-05-05 07:54:40,42.679395,1.0995370000000007,0.7931509259543523,5.0347230000000005,4.484957,33.56479999999999,371.161666666665
2023-05-05 07:57:40,41.898145,1.1284720000000004,0.7666385681099034,4.918982000000001,4.282412,31.25000000000003,371.211666666665
2023-05-05 08:00:40,48.365165000000005,1.2442130000000002,0.7693005822739045,5.0347230000000005,4.224540999999999,33.85420000000002,371.261666666665
2023-05-05 08:03:40,50.17361,1.1574080000000002,0.7578906768252995,4.947917,4.253475999999999,31.828699999999998,371.311666666665
2023-05-05 08:06:41,48.640045,1.0995369999999998,0.7931483712603269,4.947917,4.398147,33.275499999999994,371.36194444444277
2023-05-05 08:09:41,47.598385,1.0995369999999998,0.7554197494736035,4.947917,4.340277,34.14350000000002,371.4119444444428
2023-05-05 08:12:41,47.598385,1.157407,0.7777709850698856,4.918982000000001,4.253477,32.98609999999999,371.4619444444428
2023-05-05 08:15:39,46.8316,1.157407,0.7972046914955824,4.918982000000001,4.282407000000001,32.696799999999996,371.5113888888872
2023-05-05 08:18:40,44.2419,1.1284720000000004,0.7858858019531509,4.918982000000001,4.311342000000001,33.56479999999999,371.56166666666496
2023-05-05 08:21:40,42.418980000000005,1.0995370000000007,0.793149009934485,4.890046000000001,4.340277,33.275499999999965,371.611666666665
2023-05-05 08:24:42,40.885414999999995,1.1284720000000004,0.7858897510455738,4.890046000000001,4.282412,33.275499999999994,371.6622222222205
2023-05-05 08:27:40,40.85648,1.2152780000000005,0.7997953857673128,5.005787000000001,4.282406,33.27540000000002,371.71166666666494
2023-05-05 08:30:40,39.858215,1.157407,0.7972073496162245,5.092593000000001,4.456022,34.72219999999999,371.76166666666495
2023-05-05 08:33:40,39.35185,1.2152769999999995,0.7795384387832833,5.179398,4.427087,33.56479999999999,371.81166666666496
2023-05-05 08:36:40,43.706599999999995,1.273148,0.8008973089761906,5.179398,4.369216,31.25,371.861666666665
2023-05-05 08:39:40,47.59838,1.070602,0.7248245081673824,4.890047,4.282411,33.275499999999994,371.911666666665
2023-05-05 08:42:41,62.818285,0.6944439999999998,0.6500758156166201,4.195602,4.108795000000001,38.7731,371.96194444444274
2023-05-05 08:45:41,64.655675,0.5787040000000001,0.7008694308717466,4.311343,4.5717620000000005,39.0625,372.01194444444275
2023-05-05 08:48:40,55.33854,0.5787040000000001,0.7262621945751975,4.484954,4.803243,38.7731,372.06166666666496
2023-05-05 08:51:40,47.873265,0.7233790000000004,0.7519458441440049,4.571759,4.629632999999999,36.45829999999998,372.111666666665
2023-05-05 08:54:38,46.84607,0.8391200000000003,0.7489665184358942,4.629630000000001,4.456022,35.30090000000001,372.1611111111094
2023-05-05 08:57:41,49.421295,0.694445,0.6944444999940926,4.398149,4.3981460000000006,34.432799999999986,372.21194444444274
2023-05-05 09:00:40,56.655095,0.5208330000000005,0.642268665018515,4.079861,4.340280999999999,37.905100000000004,372.26166666666495
2023-05-05 09:03:40,56.901044999999996,0.5787040000000001,0.7136321694781338,4.282407,4.5717620000000005,37.905100000000004,372.31166666666496
2023-05-05 09:06:41,48.640045,0.6365740000000004,0.7064470592222689,4.513889,4.658567999999999,37.32639999999998,372.3619444444427
2023-05-05 09:09:42,46.079285,0.78125,0.7369951301698134,4.57176,4.484952000000001,34.722200000000015,372.41222222222046
2023-05-05 09:12:40,44.7338,0.8391200000000003,0.7331899983795768,4.6875,4.484952000000001,36.16900000000001,372.4616666666649
2023-05-05 09:15:40,42.43345,0.868055,0.7780264502975653,4.74537,4.5717620000000005,34.72219999999999,372.5116666666649
2023-05-05 09:19:01,42.43345,1.0127319999999997,0.7755843636662302,4.861112,4.427085999999999,33.27550000000002,372.56749999999823
2023-05-05 09:21:40,43.721064999999996,1.0127309999999996,0.7755839452206031,4.918982000000001,4.484957,34.72219999999999,372.6116666666649
2023-05-05 09:24:40,42.17303,1.0995369999999998,0.7931515646267744,5.092592,4.542827000000001,33.56479999999999,372.6616666666649
2023-05-05 09:27:40,40.885414999999995,1.1284720000000004,0.8047389295339085,5.150462,4.5717620000000005,34.14350000000002,372.71166666666494
2023-05-05 09:30:42,40.350115,1.2442130000000002,0.8306855521615565,5.208329000000001,4.484956,33.275499999999994,372.7622222222205
2023-05-05 09:33:38,42.1875,1.2442130000000002,0.7902559744192048,5.208329000000001,4.427085999999999,30.960600000000028,372.81111111110937
2023-05-05 09:36:41,40.885414999999995,1.157407,0.8162388480247047,5.179397,4.5717620000000005,32.11809999999997,372.8619444444427
2023-05-05 09:39:42,42.43345,1.2442130000000002,0.7902559744192048,5.208329000000001,4.427085999999999,31.53940000000003,372.91222222222046
2023-05-05 09:42:40,44.502314999999996,1.2442130000000002,0.8306855521615565,5.208329000000001,4.484956,31.828699999999998,372.9616666666649
2023-05-05 09:45:41,44.502314999999996,1.1284720000000004,0.8047389295339085,5.150462,4.5717620000000005,33.56479999999996,373.01194444444263
2023-05-05 09:48:42,44.2419,1.0995369999999998,0.7744842345751074,5.063658,4.484957,34.432800000000015,373.0622222222204
2023-05-05 09:51:40,46.8316,1.1574080000000002,0.7972077393628847,5.063658,4.427085999999999,32.696799999999996,373.1116666666648
2023-05-05 09:54:41,46.035885,1.1574080000000002,0.8162392439905258,5.092592,4.484956,32.117999999999995,373.16194444444255
2023-05-05 09:57:41,47.07755,1.1574080000000002,0.8162392439905258,5.092592,4.484956,33.564899999999994,373.21194444444257
2023-05-05 10:01:04,47.092015,1.157407,0.7777709850698856,5.150462,4.484957,33.27540000000002,373.26833333333144
2023-05-05 10:03:40,45.8044,1.157407,0.7972073496162245,5.150463,4.513891999999999,33.56479999999999,373.3116666666648
2023-05-05 10:06:41,45.8044,1.1863419999999998,0.7888192279393625,5.150463,4.456017000000001,33.275499999999994,373.36194444444254
2023-05-05 10:09:41,46.021415,1.1863419999999998,0.8276505588251294,5.092593000000001,4.456017000000001,33.85419999999999,373.41194444444255
2023-05-05 10:12:38,45.529515,1.157407,0.777766909965574,5.1215280000000005,4.456017000000001,35.59019999999998,373.46111111110923
2023-05-05 10:15:40,48.62558,1.2442130000000002,0.8106994017622887,5.150462,4.3981509999999995,33.56480000000002,373.5116666666648
2023-05-05 10:18:41,36.993635,0.9259260000000005,0.7885664591528389,4.976852,4.716437999999999,32.11800000000002,373.56194444444253
2023-05-05 10:21:41,34.432874999999996,1.1284720000000004,0.8591803820154672,5.2372689999999995,4.745367,30.96070000000003,373.61194444444254
2023-05-05 10:24:40,34.432874999999996,1.157407,0.7777696267038997,5.295134,4.629627000000001,31.828700000000026,373.66166666666476
2023-05-05 10:27:41,34.664355,1.2442130000000002,0.8306787206836995,5.353009,4.629626,30.381999999999977,373.7119444444425
2023-05-05 10:30:41,34.418405,1.1863419999999998,0.827653187520924,5.324069,4.6874970000000005,29.80329999999998,373.7619444444425
2023-05-05 10:33:40,34.693285,1.1863419999999998,0.827653187520924,5.353009,4.716437000000001,31.25000000000003,373.81166666666473
2023-05-05 10:36:40,34.18692,1.1863419999999998,0.827653187520924,5.353009,4.716437000000001,29.803300000000036,373.86166666666475
2023-05-05 10:39:42,34.18692,1.1284720000000004,0.804737639709581,5.295134,4.716432,30.382000000000033,373.9122222222203
2023-05-05 10:42:40,34.707750000000004,1.2442130000000002,0.8502438448630002,5.324069,4.629626,29.51389999999998,373.9616666666647
2023-05-05 10:45:41,35.199655,1.1863419999999998,0.8464810119690815,5.353009,4.745367,30.96070000000003,374.01194444444246
2023-05-05 10:48:41,34.432874999999996,1.157407,0.8162375458689934,5.324074,4.716437000000001,30.9606,374.0619444444425
2023-05-05 10:51:38,34.953705,1.157407,0.8162375458689934,5.324074,4.716437000000001,30.671299999999974,374.11111111110915
2023-05-05 10:54:41,34.432874999999996,1.157407,0.8162375458689934,5.324074,4.716437000000001,30.382000000000005,374.1619444444425
2023-05-05 10:57:41,34.93924,1.157407,0.8162375458689934,5.324074,4.716437000000001,30.092599999999948,374.2119444444425
2023-05-05 11:00:40,36.733215,1.0995369999999998,0.8114502528639265,5.266204,4.745367,30.67130000000003,374.2616666666647
2023-05-05 11:03:40,39.07697,1.1574080000000002,0.8162314310269561,5.2951440000000005,4.687495999999999,31.5394,374.31166666666473
2023-05-05 11:06:40,39.35185,1.1284720000000004,0.8047311905615452,5.266208000000001,4.687495999999999,31.82869999999997,374.36166666666475
2023-05-05 11:09:40,38.5706,1.0995369999999998,0.8114502528639265,5.266204,4.745367,30.960699999999974,374.41166666666476
2023-05-05 11:12:40,37.239580000000004,1.070601,0.817385991270031,5.208328,4.745367,30.9606,374.46166666666477
2023-05-05 11:15:40,37.268519999999995,1.070601,0.799591411759032,5.237268,4.745367,30.671299999999974,374.5116666666648
2023-05-05 11:18:40,39.076965,1.070601,0.799591411759032,5.266208000000001,4.774307,30.382000000000005,374.5616666666648
2023-05-05 11:21:40,38.5706,1.070601,0.799591411759032,5.237268,4.745367,30.67130000000003,374.6116666666648
2023-05-05 11:24:41,37.268519999999995,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,30.092600000000004,374.66194444444255
2023-05-05 11:27:41,37.514465,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,31.25,374.71194444444257
2023-05-05 11:30:40,39.35185,1.1574080000000002,0.8348918769288118,5.353014,4.774305999999999,31.25,374.7616666666648
2023-05-05 11:33:40,37.774885,1.070601,0.799591411759032,5.324078,4.832177,30.381899999999973,374.8116666666648
2023-05-05 11:36:40,39.35185,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,30.38190000000003,374.8616666666648
2023-05-05 11:39:41,39.337385,1.1574080000000002,0.834891876928813,5.410883999999999,4.8321760000000005,31.539299999999997,374.91194444444255
2023-05-05 11:42:40,40.885414999999995,1.186343,0.8464814110506805,5.353014,4.745371,31.24999999999997,374.96166666666477
2023-05-05 11:45:41,41.898145,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,31.25,375.0119444444425
2023-05-05 11:48:41,40.61053,1.1574080000000002,0.8348918769288118,5.381944000000001,4.803236,29.51389999999998,375.06194444444253
2023-05-05 11:51:41,41.912615,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,30.3819,375.11194444444254
2023-05-05 11:54:40,40.885414999999995,1.070602,0.8173803144866314,5.353014,4.890042,30.6712,375.16166666666476
2023-05-05 11:57:41,40.885414999999995,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,30.9606,375.2119444444425
2023-05-05 12:00:41,40.350115,1.157407,0.8348914749189322,5.468754,4.890047000000001,30.382000000000005,375.2619444444425
2023-05-05 12:03:43,39.337385,1.1863419999999998,0.8276466157678801,5.497688999999999,4.8611070000000005,30.960700000000003,375.31249999999807
2023-05-05 12:06:40,35.214124999999996,1.0995369999999998,0.8470725436020826,5.468749000000001,5.005782,29.803200000000004,375.36166666666475
2023-05-05 12:09:38,34.172455,1.1863419999999998,0.8831247434352602,5.555554,5.0057920000000005,29.22460000000001,375.41111111110916
2023-05-05 12:12:40,34.432874999999996,1.1863419999999998,0.8464810119690815,5.526619,4.918977,28.93519999999998,375.4616666666647
2023-05-05 12:15:42,34.418405,1.2442130000000002,0.8502438448630002,5.613429,4.918986,28.356600000000014,375.51222222222026
2023-05-05 12:18:40,34.693285,1.1863419999999998,0.8464810119690815,5.613429,5.005787,29.224499999999978,375.5616666666647
2023-05-05 12:21:40,34.432874999999996,1.1863419999999998,0.8464874579935957,5.642359000000001,5.034727,30.092600000000004,375.6116666666647
2023-05-05 12:24:40,34.418405,1.2442130000000002,0.8694202424882645,5.642359000000001,4.976856,29.803300000000007,375.6616666666647
2023-05-05 12:27:41,34.707750000000004,1.1863419999999998,0.8649652925914477,5.613429,5.034727,28.93520000000001,375.71194444444245
2023-05-05 12:30:41,36.993635,1.2152780000000005,0.8579942216799101,5.613424000000001,4.976856,29.803300000000007,375.76194444444246
2023-05-05 12:33:42,36.733215,1.1863419999999998,0.8464810119690815,5.613429,5.005787,29.803300000000007,375.8122222222202
2023-05-05 12:36:40,36.733215,1.1863419999999998,0.8649652925914477,5.642359000000001,5.063657000000001,29.224500000000006,375.86166666666463
2023-05-05 12:39:40,38.816554999999994,1.2442130000000002,0.906708823654654,5.642364,5.034721,30.381899999999973,375.91166666666464
2023-05-05 12:42:40,37.774885,1.1284720000000004,0.8413592162727568,5.613424000000001,5.092592000000001,30.092600000000004,375.96166666666466
2023-05-05 12:45:40,38.816554999999994,1.186343,0.9009760312972452,5.555554000000001,5.034721,29.22459999999998,376.01166666666467
2023-05-05 12:48:40,38.831019999999995,1.0995369999999998,0.8294204096312456,5.555554000000001,5.063657000000001,29.803300000000007,376.0616666666647
2023-05-05 12:51:40,37.514465,1.070602,0.8173864088559347,5.555554000000001,5.092592000000001,31.828699999999998,376.1116666666647
2023-05-05 12:54:41,40.37905,1.1284720000000004,0.8591803820154672,5.5555579999999996,5.063656,30.9606,376.16194444444244
2023-05-05 12:57:41,41.912615,1.1284719999999995,0.8591803820154669,5.526622999999999,5.034721,30.382000000000005,376.21194444444245
2023-05-05 13:00:42,42.418980000000005,1.0995369999999998,0.8815306990693,5.4687529999999995,5.063656,30.382000000000005,376.2622222222202
2023-05-05 13:04:06,40.350115,1.0127309999999996,0.8270085969377481,5.497683,5.150462,29.22459999999998,376.3188888888869
2023-05-05 13:06:40,39.337385,1.0416659999999993,0.8563592847203425,5.497683,5.150467000000001,29.513900000000007,376.36166666666463
2023-05-05 13:09:41,39.337385,1.0416659999999993,0.8395918986044395,5.497683,5.121527,29.513900000000007,376.4119444444424
2023-05-05 13:12:41,37.80382,1.070601,0.852067563313983,5.526618000000001,5.121527,29.224500000000006,376.4619444444424
2023-05-05 13:15:40,36.993635,1.070601,0.8689946449942347,5.497688,5.121527,30.092600000000004,376.5116666666646
2023-05-05 13:18:40,34.693285,1.0416660000000002,0.8563535344950592,5.497688,5.150462,29.803200000000004,376.5616666666646
2023-05-05 13:21:41,34.18692,1.0416660000000002,0.8395918986044398,5.526618000000001,5.150462,29.22459999999998,376.6119444444424
2023-05-05 13:24:41,35.199655,1.070601,0.852067563313983,5.526618000000001,5.121527,29.513800000000003,376.6619444444424
2023-05-05 13:27:38,34.432874999999996,1.0416660000000002,0.8563592847203426,5.526618000000001,5.1794020000000005,30.382000000000005,376.71111111110906
2023-05-05 13:30:40,34.93924,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,28.935100000000034,376.7616666666646
2023-05-05 13:33:40,34.707750000000004,1.0995369999999998,0.864440287016562,5.555554000000001,5.121527,29.224500000000006,376.8116666666646
2023-05-05 13:36:41,36.733215,1.1574080000000002,0.88889089909023,5.555554000000001,5.063656,29.513900000000007,376.8619444444424
2023-05-05 13:39:40,40.1331,1.1863420000000007,0.8649652925914479,5.613428000000001,5.034726,30.092600000000004,376.9116666666646
2023-05-05 13:42:40,38.816554999999994,1.070602,0.8520679926657044,5.555554000000001,5.150462,30.382000000000005,376.9616666666646
2023-05-05 13:45:40,35.199655,1.0127319999999997,0.8101493205300645,5.526624,5.150462000000001,30.092600000000004,377.0116666666646
2023-05-05 14:18:41,30.280675000000002,1.1284720000000004,0.9109647272227143,5.844908,5.439816,28.35650000000001,377.0116666666646
2023-05-05 14:45:38,30.03472,1.186343,0.9009760312972465,5.9317139999999995,5.410881000000001,26.62039999999996,377.0116666666646
2023-05-05 14:54:41,30.034725,1.070601,0.8856767324029806,5.902778,5.555557,27.777799999999985,377.0116666666646
2023-05-05 14:57:40,30.04919,1.1284720000000004,0.9442457419172324,5.844908,5.497686,27.488500000000016,377.0116666666646
2023-05-05 15:06:41,40.885414999999995,2.3726850000000006,1.0539325899282799,6.221068000000001,4.195603,31.539300000000026,377.0116666666646
2023-05-05 15:09:42,71.354165,1.3020830000000005,1.0195921246202877,5.844908,5.324075,43.113399999999984,377.06194444444236
2023-05-05 15:12:40,75.50637,1.1863420000000007,0.9863417428308525,5.758098,5.381946,47.74300000000002,377.1113888888868
2023-05-05 15:15:40,76.50462999999999,1.1284720000000004,1.0544834712818705,5.844908,5.700236,48.61110000000002,377.1613888888868
2023-05-05 15:18:41,77.30035000000001,1.1284720000000004,1.0238599080479616,5.787038000000001,5.584486,50.057799999999986,377.21166666666454
2023-05-05 15:21:40,75.50637,1.0127310000000005,0.9981966247351131,5.642358,5.613427,48.032399999999996,377.26138888888676
2023-05-05 15:24:38,76.25868,1.0416660000000002,0.9675268666782143,5.642358,5.497682,46.8749,377.3108333333312
2023-05-05 15:27:41,78.35648,1.1284720000000004,0.9925746075618237,5.613428000000001,5.353006000000001,45.7175,377.3616666666645
2023-05-05 15:30:40,80.13599500000001,1.1284720000000004,0.9766636713430571,5.642358,5.353006000000001,45.428200000000004,377.41138888888673
2023-05-05 15:33:40,84.56308,1.1863420000000007,0.986336041686284,5.671298,5.295136,47.1643,377.46138888888675
2023-05-05 15:36:40,87.36979,1.1863420000000007,1.0027324177165837,5.671298,5.324075999999999,45.428200000000004,377.51138888888676
2023-05-05 15:39:40,92.54919000000001,1.1863420000000007,0.986336041686284,5.671298,5.295136,47.1644,377.56138888888677
2023-05-05 15:42:41,95.630785,1.186343,1.0027328646730236,5.700234,5.3530109999999995,49.18980000000002,377.6116666666645
2023-05-05 15:45:40,96.137155,1.0995369999999998,0.979243964469441,5.671294,5.439817,48.32170000000002,377.66138888888673
2023-05-05 15:48:40,96.93287000000001,1.070602,0.9812385487203243,5.671294,5.497682,47.7431,377.71138888888675
2023-05-05 15:51:41,93.836805,1.0416660000000002,0.982658131956608,5.5555579999999996,5.439812000000001,48.900499999999994,377.7616666666645
2023-05-05 15:54:41,93.041085,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,48.900499999999994,377.8116666666645
2023-05-05 15:57:40,91.001155,1.070602,0.9965121023269258,5.584493999999999,5.439812000000001,48.032399999999996,377.8613888888867
2023-05-05 16:00:41,89.149305,1.070602,0.9965121023269258,5.584493999999999,5.439812000000001,47.7431,377.9116666666645
2023-05-05 16:03:40,78.57349500000001,0.8969909999999999,0.9948275938385032,5.410883999999999,5.613423000000001,52.08329999999998,377.9613888888867
2023-05-05 16:06:41,73.162615,0.9837959999999999,0.9981941100670725,5.468748,5.497682000000001,52.08329999999998,378.01166666666444
2023-05-05 16:09:40,70.34143499999999,1.070601,1.026584823665428,5.5555579999999996,5.4687470000000005,51.50460000000001,378.06138888888665
2023-05-05 16:13:01,71.36863,1.0416659999999993,0.9522225515437535,5.584493,5.410877000000001,51.50460000000001,378.11722222222
2023-05-05 16:15:41,70.61632,1.0416659999999993,0.9522225515437535,5.526622999999999,5.353007,48.61110000000002,378.1616666666644
2023-05-05 16:18:42,71.36863,1.0995369999999998,0.9792385460586167,5.526622999999999,5.295135999999999,49.189899999999966,378.21194444444217
2023-05-05 16:21:40,72.12095,1.0995369999999998,1.0102442895924684,5.526622999999999,5.353006000000001,49.189899999999994,378.2613888888866
2023-05-05 16:24:41,73.39410000000001,1.0416659999999993,0.9826581319566078,5.526622999999999,5.410877000000001,48.03239999999997,378.31166666666434
2023-05-05 16:27:40,72.12095,1.070601,0.9657890762189081,5.613428000000001,5.410877000000001,48.32179999999997,378.36138888888655
2023-05-05 16:30:40,74.710645,1.1284720000000004,0.9925800750905343,5.642358,5.381945999999999,48.900499999999994,378.41138888888656
2023-05-05 16:33:40,75.477435,1.0995369999999998,0.9948303321914,5.671294,5.4687470000000005,51.21519999999998,378.4613888888866
2023-05-05 16:36:41,72.670715,1.070602,1.0265853098645195,5.700234,5.613422000000001,49.47909999999996,378.5116666666643
2023-05-05 16:39:40,72.670715,1.2152780000000005,1.0319470930819215,5.758104,5.410876,50.63659999999999,378.56138888888654
2023-05-05 16:42:39,71.36863,1.1284720000000004,0.9925800750905343,5.729164,5.468751999999999,50.34719999999999,378.61111111110876
2023-05-05 16:45:40,71.354165,1.2152780000000005,1.0319527044036618,5.729164,5.381945999999999,48.32169999999999,378.6613888888865
2023-05-05 16:48:42,70.587385,1.0995369999999998,0.9634709439602014,5.671294,5.410877000000001,48.032399999999996,378.71194444444205
2023-05-05 16:51:40,71.354165,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,49.47910000000002,378.7613888888865
2023-05-05 16:54:40,70.601855,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,50.05789999999996,378.8113888888865
2023-05-05 16:57:41,73.423035,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,50.34720000000004,378.86166666666423
2023-05-05 17:00:40,74.464695,1.157407,1.0058020094915903,5.758104,5.4687470000000005,50.05790000000002,378.91138888888645
2023-05-05 17:03:18,73.423035,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,49.18979999999999,378.95527777777534
2023-05-05 17:03:41,72.38137,1.1284720000000004,1.0083073482350051,5.758104,5.526622000000001,50.63659999999999,378.9616666666642
2023-05-05 17:06:40,70.08102,1.0995370000000007,0.9948303321914005,5.729164,5.526617,50.63659999999999,379.0113888888864
2023-05-05 17:10:02,67.73727,1.0995370000000007,0.9792385460586176,5.700234000000001,5.4687470000000005,49.47919999999999,379.06749999999755
2023-05-05 17:12:40,66.17477,1.1284720000000004,0.9925746075618237,5.642364,5.381942,48.61110000000002,379.11138888888644
2023-05-05 17:15:40,66.203705,1.157407,0.9897495146561723,5.642364,5.324077000000001,47.74309999999997,379.16138888888645
2023-05-05 17:18:41,66.17477,1.2152780000000005,0.9823361151966954,5.700234000000001,5.266206,46.2962,379.2116666666642
2023-05-05 17:21:38,70.32697,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,48.90050000000002,379.2608333333309
2023-05-05 17:24:41,70.587385,1.070601,0.9657890762189081,5.5555579999999996,5.353007,49.76859999999999,379.3116666666642
2023-05-05 17:27:40,72.3669,1.070601,0.9657890762189081,5.613428000000001,5.410877000000001,48.032399999999996,379.36138888888644
2023-05-05 17:30:40,72.64178,1.1574080000000002,1.005802464802785,5.642364000000001,5.353006000000001,50.636499999999984,379.41138888888645
2023-05-05 17:33:40,70.587385,1.0416670000000003,0.9826586128898217,5.584493999999999,5.4687470000000005,48.90050000000002,379.46138888888646
2023-05-05 17:36:41,70.587385,1.0995369999999998,0.9475070818609518,5.642364000000001,5.353007,46.2963,379.5116666666642
2023-05-05 17:39:41,68.76447,1.0416670000000003,0.9522230224919458,5.526624,5.353007,48.032399999999996,379.5616666666642
2023-05-05 17:42:17,67.47685,1.070602,0.9501671254014339,5.526624,5.295141999999999,47.742999999999995,379.6049999999976
2023-05-05 17:42:41,67.47685,1.070602,0.9501671254014339,5.526624,5.295141999999999,47.74309999999997,379.61166666666423
2023-05-05 17:45:40,66.189235,1.070601,0.9501666636478722,5.497688,5.266207,48.61110000000002,379.66138888888645
2023-05-05 17:48:40,67.49132,1.0995369999999998,0.9634709439602003,5.4687529999999995,5.208335999999999,47.74310000000003,379.71138888888646
2023-05-05 17:51:43,69.29977,1.0995369999999998,0.9475126321871369,5.497683,5.208335999999999,48.6112,379.7622222222198
2023-05-05 17:54:40,70.341435,1.0995369999999998,0.9792385460586167,5.4687529999999995,5.237266,48.61110000000002,379.8113888888865
2023-05-05 17:57:40,70.3125,1.070601,0.9657944448749264,5.526618000000001,5.324077000000001,48.321799999999996,379.8613888888865
2023-05-05 18:00:38,68.76447,1.0127309999999996,0.9385336100737828,5.4687529999999995,5.324072,49.47919999999999,379.9108333333309
2023-05-05 18:03:40,66.449655,0.9837959999999999,0.9247222118250409,5.353008,5.237272,45.717600000000004,379.96138888888646
2023-05-05 18:06:40,66.449655,0.9837959999999999,0.9247222118250409,5.381943,5.266207,43.40270000000004,380.0113888888865
2023-05-05 18:09:40,71.10822,1.1574080000000002,0.957041093010711,5.497684,5.121525999999999,44.560100000000006,380.0613888888865
2023-05-05 18:12:40,67.997685,1.1284720000000004,0.9442457419172324,5.584494,5.237272,45.42829999999998,380.1113888888865
2023-05-05 18:15:40,66.203705,1.1863419999999998,0.9863417428308512,5.642359000000001,5.266207,46.29630000000003,380.1613888888865
2023-05-05 18:18:41,66.18924000000001,1.2152780000000005,0.9990851435959025,5.613424000000001,5.208335999999999,46.29630000000003,380.21166666666426
2023-05-05 18:21:40,66.203705,1.157407,0.9734955557101286,5.642364,5.295137,46.00700000000003,380.2613888888865
2023-05-05 18:24:41,69.03935,1.273148,0.9900062954629142,5.758099,5.237271000000001,44.560100000000006,380.3116666666642
2023-05-05 18:27:40,68.75,1.157407,0.9734955557101286,5.671298999999999,5.324072,43.113399999999984,380.36138888888644
2023-05-05 18:30:40,68.76447,1.1863419999999998,0.9697361092891306,5.671298999999999,5.266207,43.69210000000001,380.41138888888645
2023-05-05 18:33:41,66.449655,1.157407,0.9403674905267994,5.6712940000000005,5.266207,44.84959999999998,380.4616666666642
2023-05-05 18:36:40,64.380785,1.1863419999999998,0.9529150960231151,5.6712940000000005,5.237272,45.13889999999998,380.5113888888864
2023-05-05 18:40:02,61.54514,1.1863419999999998,0.9529150960231151,5.6712940000000005,5.237272,44.849500000000035,380.56749999999755
2023-05-05 18:42:40,61.54514,1.2152769999999995,0.9481582645268359,5.6712940000000005,5.179397,44.849500000000035,380.61138888888644
2023-05-05 18:45:40,61.270255,1.2152769999999995,0.9481582645268359,5.6712940000000005,5.179397,44.56020000000001,380.66138888888645
2023-05-05 18:48:41,59.751155,1.2152769999999995,0.9823356813703965,5.700233999999999,5.266207,45.428200000000004,380.7116666666642
2023-05-05 18:51:41,60.489005,1.1863419999999998,0.9529150960231151,5.642359000000001,5.208337,45.42829999999998,380.7616666666642
2023-05-05 18:54:40,59.736689999999996,1.1284720000000004,0.9442457419172324,5.584494,5.237272,45.428200000000004,380.8113888888864
2023-05-05 18:57:40,58.174189999999996,1.1284720000000004,0.9277164639308866,5.584494,5.2083319999999995,43.40279999999996,380.86138888888644
2023-05-05 19:00:41,58.18866,1.1284720000000004,0.9109647272227143,5.584494,5.1794020000000005,43.40280000000001,380.9116666666642
2023-05-05 19:03:40,57.14699,1.1284720000000004,0.92772221415829,5.555554,5.1794020000000005,42.24539999999996,380.9613888888864
2023-05-05 19:06:42,58.174189999999996,1.2152780000000005,0.9481586882058441,5.613424000000001,5.121525999999999,42.53469999999999,381.01194444444195
2023-05-05 19:09:42,58.449075,1.1284720000000004,0.9109647272227143,5.584494,5.1794020000000005,43.40270000000004,381.06194444444196
2023-05-05 19:12:40,61.284724999999995,1.273148,0.9547408720233652,5.671298999999999,5.092591,43.69209999999998,381.1113888888864
2023-05-05 19:15:17,60.517939999999996,1.2442130000000002,0.9603737610160233,5.729169000000001,5.208335999999999,40.509299999999996,381.1549999999975
2023-05-05 19:15:44,63.093175,1.3020830000000005,0.9484581140578418,5.787039,5.150465999999999,41.66670000000002,381.16249999999746
2023-05-05 19:18:39,63.368055,1.273148,0.9547408720233652,5.671298999999999,5.092591,40.79859999999999,381.21111111110855
2023-05-05 19:22:01,62.572334999999995,1.2152769999999995,0.9481582645268359,5.6712940000000005,5.179397,41.37729999999999,381.2672222222197
2023-05-05 19:24:42,60.517939999999996,1.1863419999999998,0.9529092419456873,5.642364,5.2083319999999995,40.79860000000002,381.3119444444419
2023-05-05 19:27:40,58.174189999999996,1.1284720000000004,0.9442457419172324,5.613429,5.266207,41.37729999999999,381.3613888888863
2023-05-05 19:30:41,57.14699,1.2152769999999995,0.965362626443159,5.642364,5.179397,42.82409999999999,381.4116666666641
2023-05-05 19:33:41,55.613425,1.2152769999999995,0.9653685315375771,5.6712940000000005,5.208337,41.95599999999999,381.4616666666641
2023-05-05 19:36:40,55.35301,1.1863419999999998,0.9358539894620793,5.700233999999999,5.237272,42.82400000000001,381.5113888888863
2023-05-05 19:39:42,55.613425,1.273148,0.9367105216266878,5.758104,5.150466,42.824100000000044,381.56194444444185
2023-05-05 19:42:42,59.736689999999996,1.273148,0.9547408720233652,5.700233999999999,5.121525999999999,40.219899999999996,381.61194444444186
2023-05-05 19:45:40,61.31366,1.2442130000000002,0.9603737610160233,5.613424000000001,5.092591,41.087999999999994,381.6613888888863
2023-05-05 19:48:18,61.530675,1.1284720000000004,0.92772221415829,5.468748,5.092596,42.824100000000016,381.70527777777517
2023-05-05 19:48:41,60.25752,1.0416659999999993,0.8891613648177356,5.439812999999999,5.150467000000001,40.509300000000025,381.71166666666403
2023-05-05 19:51:41,66.17477,1.0416670000000003,0.8891562251917771,5.353013,5.063655999999999,41.95610000000002,381.76166666666404
2023-05-05 19:54:40,69.03935,0.9837960000000008,0.8941869690621022,5.266202,5.0925959999999995,43.98150000000001,381.81138888888626
2023-05-05 19:57:39,69.270835,0.8680560000000002,0.8824449430040088,5.092592000000001,5.121525999999999,45.428199999999975,381.86111111110847
2023-05-05 20:01:01,69.29977,0.8391200000000003,0.8818139488962425,5.150462000000001,5.237272,44.84949999999998,381.9172222222196
2023-05-05 20:03:41,68.76447,0.8969899999999997,0.9256245171732509,5.208336999999999,5.266207,46.5856,381.96166666666403
2023-05-05 20:06:41,67.75174,0.8969909999999999,0.9113849268251233,5.266203,5.295141999999999,45.42820000000003,382.01166666666404
2023-05-05 20:09:41,63.353584999999995,0.8391209999999996,0.8957456300957799,5.179403,5.295142,46.007000000000005,382.06166666666405
2023-05-05 20:12:40,60.011575,0.8969909999999999,0.9113799793201125,5.2083379999999995,5.237266999999999,45.428200000000004,382.11138888888627
2023-05-05 20:15:41,57.392939999999996,0.8969909999999999,0.8824474596222017,5.237268,5.208337,44.27089999999998,382.161666666664
2023-05-05 20:18:41,56.886575,1.0127309999999996,0.8760799810150832,5.324077999999999,5.063657000000001,41.95600000000002,382.21166666666403
2023-05-05 20:21:41,58.18866,1.0416659999999993,0.9210810090926046,5.353012999999999,5.121527,43.11340000000001,382.26166666666404
2023-05-05 20:24:44,56.886575,1.0127309999999996,0.907698424281157,5.381943,5.1794020000000005,42.82400000000001,382.3124999999974
2023-05-05 20:27:40,61.530675,1.1863420000000007,0.9185501486855634,5.526618000000001,5.034726,42.82409999999999,382.36138888888627
2023-05-05 20:30:40,63.61400499999999,1.157407,0.9403616880637743,5.497688,5.092591,42.534700000000015,382.4113888888863
2023-05-05 20:33:42,62.832755,1.0416660000000002,0.9052245306613723,5.497688,5.237272,41.37729999999999,382.4619444444418
2023-05-05 20:36:38,61.284724999999995,1.070602,0.9343565886890773,5.497684,5.237272,41.95599999999996,382.5108333333307
2023-05-05 20:39:41,60.011575,1.0416670000000003,0.9367477198935559,5.439814,5.237266999999999,42.245300000000015,382.56166666666405
2023-05-05 20:42:40,57.14699,1.0995369999999998,0.9313475764457616,5.497684,5.179397,41.66669999999999,382.61138888888627
2023-05-05 20:45:41,57.132525,1.070602,0.9183421018291569,5.497684,5.2083319999999995,41.95600000000002,382.661666666664
2023-05-05 20:48:41,56.886575,1.070601,0.9021230426156042,5.468748,5.150467000000001,42.534700000000015,382.71166666666403
2023-05-05 20:51:41,56.901044999999996,1.1284720000000004,0.9442457419172324,5.497688,5.150466,42.82409999999999,382.76166666666404
2023-05-05 20:54:42,57.118055,1.1284720000000004,0.9277164639308866,5.497688,5.121525999999999,43.113399999999984,382.8119444444418
2023-05-05 20:57:40,58.174189999999996,1.1574080000000002,0.9403679258417297,5.555554000000001,5.150466,42.53469999999999,382.8613888888862
2023-05-05 21:00:40,56.611689999999996,1.070602,0.9183421018291569,5.526624,5.237272,43.40270000000004,382.9113888888862
2023-05-05 21:03:40,54.050925,1.1284720000000004,0.927722214158289,5.613424000000001,5.237272,41.08789999999999,382.96138888888623
2023-05-05 21:06:40,54.31134,1.1284720000000004,0.9277164639308866,5.584494,5.2083319999999995,40.509299999999996,383.01138888888624
2023-05-05 21:09:40,54.325810000000004,1.157407,0.9063015228052085,5.584494,5.121527,41.95599999999996,383.06138888888626
2023-05-05 21:12:41,54.282405,1.1863419999999998,0.9529150960231163,5.584489,5.150467000000001,41.95609999999999,383.111666666664
2023-05-05 21:15:38,54.050925,1.2442130000000002,0.9603737610160242,5.613429,5.092596,39.3519,383.1608333333307
2023-05-05 21:18:40,55.33854,1.2442130000000002,0.9427609365433466,5.613429,5.063656,39.64119999999997,383.21138888888623
2023-05-05 21:21:40,56.901044999999996,1.273148,0.9547470559378899,5.6712940000000005,5.092596,40.509299999999996,383.26138888888624
2023-05-05 21:24:40,56.91551,1.2442130000000002,0.9427609365433466,5.671298999999999,5.121525999999999,40.21980000000002,383.31138888888626
2023-05-05 21:27:41,55.613425,1.157407,0.9234572875157347,5.642359000000001,5.2083319999999995,40.79860000000002,383.361666666664
2023-05-05 21:30:41,54.050925,1.157407,0.9234572875157347,5.642359000000001,5.2083319999999995,39.93059999999997,383.411666666664
2023-05-05 21:33:40,53.804975,1.157407,0.9234572875157355,5.584494,5.150467000000001,40.79860000000002,383.46138888888623
2023-05-05 21:36:42,55.859375,1.0995369999999998,0.9313475764457616,5.381943,5.063656,41.37740000000002,383.5119444444418
2023-05-05 21:39:40,58.69502,1.0416669999999995,0.9210869162649967,5.295138,5.063661000000001,42.53479999999996,383.5613888888862
2023-05-05 21:42:40,63.093175,0.9837960000000008,0.8941869690621022,5.208332,5.034726,43.692200000000014,383.6113888888862
2023-05-05 21:45:43,65.653935,0.8680560000000002,0.8824449430040088,5.092592000000001,5.121525999999999,44.56020000000001,383.66222222221955
2023-05-05 21:48:42,66.17477,0.8680560000000002,0.8824449430040088,5.092592000000001,5.121525999999999,46.875,383.71194444444177
2023-05-05 21:51:41,66.1603,0.868055,0.8824444374940814,5.179402,5.208337,46.007000000000005,383.761666666664
2023-05-05 21:54:38,64.65567,0.868055,0.8966822337414808,5.237267,5.295141999999999,45.42829999999998,383.81083333333066
2023-05-05 21:57:42,61.53067,0.8969909999999999,,5.266207999999999,5.266207,44.560299999999984,383.86194444444175
2023-05-05 22:00:41,60.011575,0.9837959999999999,0.9247169965251518,5.324077999999999,5.2083319999999995,44.56019999999995,383.91166666666396
2023-05-05 22:03:40,54.050925,0.9548609999999993,0.9107722247292576,5.324073,5.237272000000001,41.66660000000002,383.9613888888862
2023-05-05 22:06:40,52.488425,1.0127309999999996,0.8436025720126018,5.353012999999999,5.0347219999999995,40.7987,384.0113888888862
2023-05-05 22:09:41,51.982060000000004,1.0416659999999993,0.8728680065344675,5.237273,4.918977,39.3519,384.06166666666394
2023-05-05 22:12:41,55.107060000000004,1.0995369999999998,0.8815306990693,5.237273,4.8321760000000005,39.351800000000026,384.11166666666395
2023-05-05 22:15:41,56.886575,1.070602,0.8520620963862934,5.266208,4.8611059999999995,40.79849999999999,384.16166666666396
2023-05-05 22:18:40,55.35301,0.9548610000000002,0.8337728466049501,5.1504579999999995,4.918977,40.50920000000002,384.2113888888862
2023-05-05 22:21:40,53.804975,1.0127309999999996,0.859958585917625,5.179398,4.890047000000001,38.7731,384.2613888888862
2023-05-05 22:24:41,52.74884,1.0127309999999996,0.859958585917625,5.179398,4.890047000000001,39.641200000000026,384.31166666666394
2023-05-05 22:27:40,52.763310000000004,1.070602,0.8689950800266242,5.208338,4.8321760000000005,40.219899999999996,384.36138888888615
2023-05-05 22:30:40,52.502894999999995,1.0127309999999996,0.8599529745859247,5.208338,4.918977,40.509299999999996,384.41138888888617
2023-05-05 22:33:38,51.73611,1.0416659999999993,0.8728680065344675,5.237273,4.918977,39.930499999999995,384.4608333333306
2023-05-05 22:36:40,53.515625,1.1284719999999995,0.8591803820154669,5.2951429999999995,4.803241000000001,40.7987,384.51138888888613
2023-05-05 22:39:41,53.819445,1.070601,0.8520616670365578,5.324078,4.918977,40.219899999999996,384.5616666666639
2023-05-05 22:42:40,54.050925,1.0995369999999998,0.8983726547327225,5.381944000000001,5.005787,41.087999999999965,384.6113888888861
2023-05-05 22:45:40,53.819445,1.157407,0.9234572875157347,5.439814000000001,5.005787,41.66669999999999,384.6613888888861
2023-05-05 22:48:41,52.242475,1.1284720000000004,0.8939649078075893,5.468754,5.0347219999999995,40.219899999999996,384.71166666666386
2023-05-05 22:51:40,50.43403,1.157407,0.9063074950310968,5.468749000000001,5.0057920000000005,39.64119999999997,384.7613888888861
2023-05-05 22:54:41,50.940395,1.1863419999999998,0.883118522024031,5.468749000000001,4.918977,39.93059999999997,384.8116666666638
2023-05-05 22:57:40,52.792245,1.273148,0.9183806389452851,5.468749000000001,4.832171,38.773199999999974,384.86138888888604
2023-05-05 23:00:40,54.065394999999995,1.2152780000000005,0.9307025659370073,5.439814000000001,4.918986,40.50920000000002,384.91138888888605
2023-05-05 23:03:41,57.14699,1.157407,0.8711945667502724,5.353008000000001,4.832171,39.3519,384.9616666666638
2023-05-05 23:06:40,59.765625,1.1284719999999995,0.8767071947343502,5.2951429999999995,4.832171,41.66670000000002,385.011388888886
2023-05-05 23:09:40,59.736689999999996,1.0127309999999996,0.8270028170948677,5.266208,4.918977,40.798700000000025,385.06138888888603
2023-05-05 23:12:38,59.75116,0.9837959999999999,0.8941869690621019,5.179398,5.0057920000000005,42.245300000000015,385.11083333333045
2023-05-05 23:15:40,56.92998,0.9837959999999999,0.8628851387003255,5.179398,4.947912,41.087999999999994,385.161388888886
2023-05-05 23:18:41,55.35301,0.9837959999999999,0.8786364809164882,5.208338,5.0057920000000005,41.08790000000005,385.21166666666375
2023-05-05 23:21:40,54.31134,0.9837959999999999,0.8628851387003255,5.179398,4.947912,40.798599999999965,385.26138888888596
2023-05-05 23:24:40,52.502894999999995,1.0127309999999996,0.8760799810150822,5.208333,4.947912,39.64119999999997,385.311388888886
2023-05-05 23:27:41,52.256945,1.0416660000000002,0.8728736739849532,5.237268,4.918982000000001,40.509199999999964,385.3616666666637
2023-05-05 23:30:40,52.242475,1.0995369999999998,0.864434333645922,5.353014,4.918977,40.509199999999964,385.41138888888594
2023-05-05 23:33:42,55.09259,1.5046299999999997,0.9058201366376725,5.584493999999999,4.571764000000001,35.301000000000016,385.4619444444415
2023-05-05 23:36:40,40.885414999999995,1.851852,0.9258228521619872,5.758104,4.282412000000001,35.300899999999984,385.5113888888859
2023-05-05 23:39:40,37.02257,2.1122690000000004,0.9170284584788043,5.8449040000000005,4.021995,31.539300000000026,385.5613888888859
2023-05-05 23:42:42,34.693285,2.1122690000000004,0.8846895934292656,5.931714,4.079865,32.696799999999996,385.61194444444146
2023-05-05 23:45:40,36.76215,2.256944,0.9245444403260565,6.047449,4.050925,32.696799999999996,385.6613888888859
2023-05-05 23:48:41,40.61053,2.228009,0.949753370937138,6.192134,4.253475000000001,32.11800000000005,385.71166666666363
2023-05-05 23:51:38,40.91435,2.1701390000000007,0.9647046856921107,6.307874000000001,4.456015,32.9862,385.7608333333303
2023-05-05 23:54:40,45.8044,2.2569440000000007,0.9897144500020151,6.336804,4.39815,34.14349999999999,385.81138888888586
2023-05-05 23:58:02,44.487849999999995,2.083334,0.9689413361469241,6.365743999999999,4.62963,35.30090000000001,385.867499999997
2023-05-06 00:01:01,47.352435,2.170139,0.964715265796315,6.394674,4.542825,32.40739999999997,385.9172222222192
2023-05-06 00:03:40,49.17535,2.228009,0.949753370937136,6.394678000000001,4.4560189999999995,35.59030000000001,385.9613888888859
2023-05-06 00:06:41,57.132525,2.1122679999999994,1.1119427229238232,6.394672999999999,4.774305000000001,39.0625,386.01166666666364
2023-05-06 00:09:41,56.886575,1.9965279999999996,0.9977331681372973,6.2500029999999995,4.658564999999999,39.64119999999997,386.06166666666365
2023-05-06 00:12:42,54.065394999999995,1.967593,0.9886412317732493,6.192127999999999,4.629625000000001,39.930499999999995,386.1119444444414
2023-05-06 00:16:02,50.17361,1.938657,1.0053397778417732,6.192127999999999,4.687500999999999,37.905100000000004,386.16749999999695
2023-05-06 00:18:41,46.2963,1.938657,0.979514743762606,6.221068,4.687500999999999,37.61579999999998,386.21166666666363
2023-05-06 00:21:40,45.529515,1.967593,0.9886412317732478,6.221068,4.658564999999999,35.01159999999999,386.26138888888585
2023-05-06 00:24:40,44.502314999999996,1.9965279999999996,0.9707659176878736,6.278937999999999,4.6585600000000005,34.72219999999999,386.31138888888586
2023-05-06 00:27:40,44.502314999999996,2.054398,0.9885142149577884,6.365743,4.687494999999999,35.87960000000004,386.36138888888587
2023-05-06 00:30:38,43.967015,2.054398,0.9885142149577884,6.365743,4.687494999999999,37.03710000000001,386.4108333333303
2023-05-06 00:33:40,44.2419,2.0833330000000005,1.0248104760708225,6.365738,4.687494999999999,35.30090000000001,386.46138888888584
