Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-06 00:36:41,45.269099999999995,2.1990730000000003,1.06048382418439,6.423608,4.629635,35.30090000000001,386.5116666666636
2023-05-06 00:39:40,45.529515,2.0833330000000005,0.9973508728861842,6.481478000000001,4.774304999999999,34.722200000000015,386.5613888888858
2023-05-06 00:42:40,46.817135,2.0833330000000005,0.9973508728861842,6.481478000000001,4.774304999999999,36.16900000000001,386.6113888888858
2023-05-06 00:45:40,48.885994999999994,2.141203,1.0427125531827037,6.539348,4.8032449999999995,35.87960000000001,386.6613888888858
2023-05-06 00:49:02,47.873265,2.0833330000000005,1.0248104760708225,6.568288000000001,4.890045,36.74770000000004,386.71749999999696
2023-05-06 00:51:40,49.927665000000005,2.170139,1.0516133901625226,6.568284,4.8032449999999995,37.32640000000001,386.76138888888585
2023-05-06 00:54:40,49.667244999999994,2.083334,1.024810786334044,6.597224000000001,4.91898,36.74770000000001,386.81138888888586
2023-05-06 00:57:40,49.17535,2.0833330000000005,0.9973508728861842,6.568288000000001,4.861114999999999,36.16900000000001,386.86138888888587
2023-05-06 01:00:41,47.84433,2.141203,1.014913795812066,6.539348,4.774305000000001,35.30090000000001,386.9116666666636
2023-05-06 01:03:41,46.035885,2.0254630000000002,1.0331041345096867,6.510418,4.918984999999999,37.037000000000006,386.96166666666363
2023-05-06 01:06:40,45.789935,2.0254629999999993,0.9516046829108983,6.481482999999999,4.80324,35.011600000000016,387.01138888888585
2023-05-06 01:09:39,45.8044,2.054398,1.042290219226451,6.452543,4.832175,36.16899999999998,387.06111111110806
2023-05-06 01:12:42,46.035885,2.1122679999999994,1.033772264322638,6.481482999999999,4.774305000000001,34.72219999999999,387.1119444444414
2023-05-06 01:15:40,46.05035,1.9965279999999996,1.0238842242679504,6.452543,4.890045000000001,35.59030000000001,387.1613888888858
2023-05-06 01:18:19,46.817135,2.054398,1.0158171231287771,6.481482999999999,4.832175,34.722200000000015,387.2055555555525
2023-05-06 01:18:42,48.885994999999994,2.141203,0.986158956491118,6.481482999999999,4.687499999999999,35.59020000000001,387.2119444444414
2023-05-06 01:21:40,49.39236,2.1122679999999994,1.0605635946587133,6.481482999999999,4.8032449999999995,35.300899999999984,387.2613888888858
2023-05-06 01:24:43,50.448494999999994,2.1122679999999994,1.033772264322638,6.481482999999999,4.774305000000001,36.16899999999998,387.31222222221913
2023-05-06 01:27:41,48.668980000000005,2.054398,1.042290219226451,6.510418,4.89005,35.01159999999999,387.36166666666355
2023-05-06 01:30:40,47.034144999999995,2.0254630000000002,1.0067915723044474,6.510418,4.890045000000001,35.01150000000001,387.41138888888577
2023-05-06 01:33:40,45.789935,2.054398,1.0158264086300333,6.539348,4.89005,36.74769999999998,387.4613888888858
2023-05-06 01:36:41,43.99595,2.054398,1.0158171231287771,6.510418,4.861110000000001,35.87960000000001,387.51166666666353
2023-05-06 01:40:01,44.2419,2.054399,1.0158174344936979,6.5393539999999994,4.890045000000001,35.01159999999999,387.5672222222191
2023-05-06 01:42:40,44.502314999999996,2.1122690000000004,1.006147643047761,6.597224000000001,4.861114999999999,35.59020000000004,387.61138888888576
2023-05-06 01:45:40,43.706599999999995,2.054399,0.9885241095108425,6.568284,4.890045000000001,35.30090000000001,387.66138888888577
2023-05-06 01:48:38,44.22743,2.054399,1.015826719996904,6.568284,4.918984999999999,34.72219999999999,387.7108333333302
2023-05-06 01:52:02,45.269099999999995,2.1122690000000004,1.006147643047761,6.597224000000001,4.861114999999999,35.01159999999999,387.76749999999686
2023-05-06 01:54:40,44.2419,2.170139,1.0236511154353656,6.597224000000001,4.8032449999999995,36.45830000000001,387.81138888888574
2023-05-06 01:57:40,43.706599999999995,2.083334,1.0248201281011269,6.568284,4.89005,35.300899999999956,387.86138888888576
2023-05-06 02:00:41,44.502314999999996,2.1122690000000004,0.9775648110525098,6.5393539999999994,4.774304999999999,35.30090000000001,387.9116666666635
2023-05-06 02:03:40,43.967015,2.054398,0.9602879576698082,6.510418,4.80324,35.87959999999998,387.9613888888857
2023-05-06 02:06:40,43.75,2.141203,1.0149137958120644,6.481478000000001,4.716435,35.87969999999996,388.01138888888573
2023-05-06 02:09:41,44.502314999999996,2.0833330000000005,1.024810476070824,6.510418,4.832175,36.16899999999998,388.0616666666635
2023-05-06 02:12:40,44.487849999999995,2.0833330000000005,1.024810476070824,6.510418,4.832175,35.87960000000004,388.1113888888857
2023-05-06 02:15:41,45.283564999999996,2.054398,1.0158171231287771,6.510418,4.861110000000001,35.59030000000001,388.16166666666345
2023-05-06 02:18:40,47.106480000000005,2.141203,1.014913795812066,6.539348,4.774305000000001,35.87960000000004,388.21138888888566
2023-05-06 02:21:40,46.05035,2.083334,1.024810786334044,6.597224000000001,4.91898,35.59029999999996,388.2613888888857
2023-05-06 02:24:41,45.789935,2.1122690000000004,1.0337725735056704,6.597224000000001,4.890045,37.615700000000004,388.3116666666634
2023-05-06 02:27:38,43.99595,2.1122690000000004,1.033772573505672,6.597224,4.890045000000001,35.30090000000001,388.3608333333301
2023-05-06 02:30:40,42.40451,2.1122690000000004,1.0061476430477627,6.6261540000000005,4.890045000000001,35.87960000000004,388.41138888888565
2023-05-06 02:33:41,43.99595,2.1122690000000004,1.0061476430477627,6.568284,4.832175,34.14359999999999,388.4616666666634
2023-05-06 02:36:41,45.789935,2.141203,1.0427030998639086,6.510418,4.774305000000001,36.45839999999998,388.5116666666634
2023-05-06 02:39:41,44.2419,2.1122679999999994,0.9775645135282185,6.481482999999999,4.716435,35.87959999999998,388.5616666666634
2023-05-06 02:42:41,46.05035,2.1122679999999994,1.0061473395618816,6.510413,4.774305000000001,35.87960000000004,388.61166666666344
2023-05-06 02:45:40,46.802665,2.0254629999999993,0.9796655202717005,6.510413,4.861110000000001,36.16890000000001,388.66138888888565
2023-05-06 02:48:40,47.092015,2.0833330000000005,0.997350872886186,6.539348,4.832175,36.16899999999998,388.71138888888566
2023-05-06 02:51:41,47.56945,2.0833330000000005,1.0248104760708225,6.568288000000001,4.890045,37.037000000000035,388.7616666666634
2023-05-06 02:54:40,44.502314999999996,2.054399,1.015826719996904,6.568284,4.918984999999999,36.74770000000001,388.81138888888563
2023-05-06 02:57:41,44.2419,2.1122690000000004,0.9775648110525098,6.5393539999999994,4.774304999999999,35.59030000000001,388.8616666666634
2023-05-06 03:00:40,43.99595,2.1122690000000004,0.9775648110525098,6.5393539999999994,4.774304999999999,35.87959999999998,388.9113888888856
2023-05-06 03:03:40,43.981485,2.083334,0.9689413361469241,6.5393539999999994,4.80324,35.01150000000001,388.9613888888856
2023-05-06 03:06:59,43.95255,2.1701390000000007,0.9947252143069076,6.597224,4.774304999999999,35.30090000000001,389.0166666666634
2023-05-06 03:09:40,43.967015,2.141204,0.9861693683181928,6.568284000000001,4.774310000000001,35.87969999999996,389.06138888888563
2023-05-06 03:12:40,44.227435,2.1701390000000007,1.0236511154353676,6.6261540000000005,4.832175,36.45840000000004,389.11138888888564
2023-05-06 03:15:41,45.28357,2.1701390000000007,1.0236511154353676,6.6261540000000005,4.832175,36.16900000000004,389.1616666666634
2023-05-06 03:18:42,44.2419,2.2858790000000004,1.0583156159408385,6.655089,4.74537,34.14350000000002,389.21194444444114
2023-05-06 03:21:41,44.22743,2.256944,1.0496909876711156,6.655089,4.774305000000001,34.14359999999999,389.26166666666336
2023-05-06 03:24:40,42.43345,2.1990740000000004,1.0032632292150503,6.6261589999999995,4.774304999999999,35.30099999999999,389.3113888888856
2023-05-06 03:27:40,42.17303,2.170139,0.9947252143069074,6.6261589999999995,4.80324,34.72219999999999,389.3613888888856
2023-05-06 03:30:18,42.693865,2.2569440000000007,1.049690987671116,6.6261540000000005,4.74537,34.72229999999996,389.4052777777745
2023-05-06 03:30:41,44.2419,2.228009,0.9814075403127052,6.6261540000000005,4.716435,35.59030000000001,389.41166666666334
2023-05-06 03:33:40,43.46065,2.228009,1.0117738149226982,6.597224,4.716435,35.879700000000014,389.46138888888555
2023-05-06 03:36:40,45.008685,2.1701390000000007,0.9947252143069076,6.597224,4.774304999999999,35.59030000000001,389.51138888888556
2023-05-06 03:39:41,45.775465,2.141204,0.9861592530216727,6.597224,4.80324,35.59020000000004,389.5616666666633
2023-05-06 03:42:40,46.05035,2.228009,1.0693256356426615,6.6261540000000005,4.8032449999999995,35.01159999999999,389.61138888888553
2023-05-06 03:45:59,47.07755,2.1701390000000007,1.0236511154353658,6.655094000000001,4.861114999999999,35.59030000000001,389.66666666666333
2023-05-06 03:48:41,44.50232,2.1122690000000004,0.9775648110525098,6.597224,4.832174999999999,35.59030000000001,389.71166666666335
2023-05-06 03:51:40,44.227435,2.1122690000000004,1.033772573505672,6.597224,4.890045000000001,34.72229999999996,389.76138888888556
2023-05-06 03:54:17,44.502314999999996,2.141204,1.0149140982707803,6.6261540000000005,4.861110000000001,35.01159999999999,389.80499999999665
2023-05-06 03:54:41,44.212965,2.228009,1.0410390326871444,6.6261540000000005,4.774305000000001,35.01150000000001,389.8116666666633
2023-05-06 03:57:40,44.2419,2.141204,1.0427128613082615,6.6261540000000005,4.89005,35.30090000000001,389.86138888888553
2023-05-06 04:00:40,43.721064999999996,2.141204,1.0149140982707803,6.6261540000000005,4.861110000000001,35.59030000000001,389.91138888888554
2023-05-06 04:03:40,43.721064999999996,2.1122690000000004,1.0061476430477627,6.568284,4.832175,36.16899999999998,389.96138888888555
2023-05-06 04:06:40,44.762730000000005,2.1122690000000004,1.0061476430477627,6.568284,4.832175,35.59029999999996,390.01138888888556
2023-05-06 04:09:40,42.708335,2.083334,0.939473246137628,6.5393539999999994,4.774310000000001,33.85420000000005,390.0613888888856
2023-05-06 04:12:40,44.2419,2.170139,1.0236511154353674,6.568284,4.774305000000001,35.59030000000001,390.1113888888856
2023-05-06 04:15:41,44.2419,2.083334,0.9973511774193454,6.568284,4.861110000000001,33.85410000000002,390.16166666666334
2023-05-06 04:18:40,42.693865,2.141204,0.9861693683181928,6.568284000000001,4.774310000000001,34.43290000000002,390.21138888888555
2023-05-06 04:21:40,42.693865,2.141204,1.0149140982707803,6.6261540000000005,4.861110000000001,34.43290000000002,390.26138888888556
2023-05-06 04:24:38,42.15856,2.1122690000000004,0.977574865484292,6.568284000000001,4.803245,35.87960000000004,390.31083333333
2023-05-06 04:27:42,42.43345,2.1701390000000007,0.9647152657963171,6.597224,4.745375,34.14359999999999,390.36194444444106
2023-05-06 04:30:40,42.43345,2.1701390000000007,1.0236511154353676,6.6261540000000005,4.832175,34.72229999999996,390.4113888888855
2023-05-06 04:33:42,44.227435,2.1122690000000004,1.0061476430477627,6.6261540000000005,4.890045000000001,35.87969999999996,390.46194444444103
2023-05-06 04:36:41,44.2419,2.141204,1.0149140982707785,6.655094000000001,4.89005,36.16890000000001,390.51166666666325
2023-05-06 04:39:40,47.092015,2.228009,1.0410390326871426,6.655094000000001,4.8032449999999995,35.30090000000001,390.56138888888546
2023-05-06 04:42:40,45.529515,2.141204,1.042703407987548,6.655094000000001,4.91898,34.72219999999999,390.6113888888855
2023-05-06 04:45:42,45.8044,2.1701390000000007,1.0236511154353676,6.6261540000000005,4.832175,34.432799999999986,390.661944444441
2023-05-06 04:48:41,45.8044,2.228009,1.0410390326871444,6.6261540000000005,4.774305000000001,35.30090000000001,390.71166666666323
2023-05-06 04:52:01,45.283564999999996,2.170139,1.0236511154353674,6.655089,4.861110000000001,34.14359999999999,390.7672222222188
2023-05-06 04:54:40,45.283564999999996,2.256944,1.0496909876711138,6.684029000000001,4.8032449999999995,35.30090000000001,390.81138888888546
2023-05-06 04:57:40,60.011575,1.73611,1.0316888101217658,6.481479,5.295139000000001,37.03699999999998,390.8613888888855
2023-05-06 05:00:40,62.051505,1.3310180000000003,1.0491408178314885,6.221069,5.7002310000000005,42.82409999999999,390.9113888888855
2023-05-06 05:03:38,66.17477,1.2442130000000002,1.061151349339095,6.163194,5.815971,42.824100000000016,390.9608333333299
2023-05-06 05:06:40,67.75174,1.2152780000000005,1.0156165272183213,6.047454000000001,5.671296,43.402799999999985,391.01138888888545
2023-05-06 05:09:41,66.203705,1.0995370000000007,0.9792385460586176,5.758104,5.526617,42.24539999999996,391.0616666666632
2023-05-06 05:12:41,63.09317,1.070602,0.9183421018291569,5.700234000000001,5.410882000000001,43.11340000000001,391.1116666666632
2023-05-06 05:15:40,59.98264,1.070602,0.9657895430229605,5.584494,5.3819420000000004,41.08790000000002,391.1613888888854
2023-05-06 05:18:40,58.680555,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,39.9306,391.21138888888544
2023-05-06 05:21:40,60.011575,1.2152780000000005,0.9481586882058441,5.613424000000001,5.121525999999999,39.9306,391.26138888888545
2023-05-06 05:24:41,61.54514,1.2152780000000005,0.9481586882058441,5.613424000000001,5.121525999999999,40.509299999999996,391.3116666666632
2023-05-06 05:27:42,61.530675,1.157407,0.9234572875157355,5.584494,5.150467000000001,40.79859999999999,391.36194444444095
2023-05-06 05:30:40,63.10764,1.2152780000000005,0.9481586882058451,5.642364,5.150466,39.9306,391.41138888888537
2023-05-06 05:33:41,58.69502,1.0995370000000007,0.931347576445762,5.584494,5.266207,41.08800000000002,391.4616666666631
2023-05-06 05:36:41,56.611689999999996,1.1284720000000004,0.9277164639308866,5.584494,5.2083319999999995,41.66659999999999,391.51166666666313
2023-05-06 05:39:19,54.065394999999995,1.0995370000000007,0.8983726547327237,5.555554,5.179397,40.219900000000024,391.555555555552
2023-05-06 05:39:41,54.065394999999995,1.1284720000000004,0.9109647272227143,5.555554,5.150462,41.37730000000002,391.56166666666314
2023-05-06 05:42:39,52.502894999999995,1.157407,0.9234572875157355,5.584489,5.150462,41.377399999999966,391.61111111110756
2023-05-06 05:45:40,51.73611,1.1863419999999998,0.9358539894620793,5.584489,5.121527,39.93050000000002,391.6613888888853
2023-05-06 05:48:41,50.202545,1.1863419999999998,0.9185441226339093,5.613429,5.121527,39.06250000000003,391.71166666666306
2023-05-06 05:51:40,52.502894999999995,1.2442130000000002,0.9427670684178698,5.642359000000001,5.092596,39.64129999999997,391.7613888888853
2023-05-06 05:54:40,53.544560000000004,1.1863419999999998,0.9358539894620781,5.642359000000001,5.179397,39.3519,391.8113888888853
2023-05-06 05:57:40,55.627894999999995,1.2442130000000002,0.9603737610160233,5.642359000000001,5.121525999999999,41.37730000000002,391.8613888888853
2023-05-06 06:00:40,55.35301,1.1863419999999998,0.9358539894620793,5.671298999999999,5.208337,41.08800000000002,391.9113888888853
2023-05-06 06:03:41,56.886575,1.273148,0.9547408720233652,5.671298999999999,5.092591,39.930499999999995,391.96166666666306
2023-05-06 06:06:40,57.16146,1.1863419999999998,0.9358539894620793,5.613429,5.150467000000001,39.35190000000003,392.0113888888853
2023-05-06 06:09:40,59.99711,1.2442130000000002,0.9427670684178698,5.642359000000001,5.092596,40.509299999999996,392.0613888888853
2023-05-06 06:12:41,58.463544999999996,1.1863419999999998,0.9529150960231151,5.642359000000001,5.208337,40.79869999999997,392.11166666666304
2023-05-06 06:15:40,55.613425,1.157407,0.9234572875157355,5.613429,5.1794020000000005,39.93059999999997,392.16138888888526
2023-05-06 06:18:40,56.62616,1.2442130000000002,0.9427609365433466,5.613429,5.063656,41.08790000000002,392.21138888888527
2023-05-06 06:21:38,54.325810000000004,1.157407,0.9403616880637743,5.613429,5.2083319999999995,41.37740000000002,392.2608333333297
2023-05-06 06:24:41,53.804975,1.1863419999999998,0.9185441226339093,5.613429,5.121527,40.219900000000024,392.31166666666303
2023-05-06 06:27:40,54.065394999999995,1.157407,0.9234572875157355,5.584494,5.150467000000001,40.50929999999997,392.36138888888524
2023-05-06 06:30:41,57.14699,1.2152780000000005,0.9481586882058451,5.584494,5.092596,39.93059999999997,392.411666666663
2023-05-06 06:34:01,61.79109,1.3020830000000005,0.9484581140578418,5.613424000000001,4.976851,37.905100000000004,392.46722222221854
2023-05-06 06:36:40,64.380785,1.2442130000000002,0.9427609365433466,5.584494,5.034721,40.79860000000002,392.5113888888852
2023-05-06 06:39:42,67.47685,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,39.3518,392.56194444444077
2023-05-06 06:42:40,70.587385,1.2442130000000002,0.9427609365433466,5.642364,5.092591,41.66669999999999,392.6113888888852
2023-05-06 06:45:41,74.464695,1.2731480000000008,0.9367105216266881,5.700234000000001,5.0925959999999995,41.66670000000002,392.66166666666294
2023-05-06 06:48:41,80.39641,1.2731480000000008,0.9367105216266881,5.700234000000001,5.0925959999999995,41.95600000000002,392.71166666666295
2023-05-06 06:51:40,80.39641,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,43.40280000000001,392.76138888888516
2023-05-06 06:54:40,76.53356500000001,1.0995369999999998,0.979243964469441,5.584489,5.353012,43.98149999999998,392.8113888888852
2023-05-06 06:57:40,73.4375,1.1284720000000004,0.9277164639308866,5.613429,5.237266999999999,43.98150000000001,392.8613888888852
2023-05-06 07:00:38,63.353584999999995,1.0416660000000002,0.9522225515437541,5.497688999999999,5.324072999999999,41.377399999999994,392.9108333333296
2023-05-06 07:03:40,69.024885,1.3888889999999998,0.9254355899891807,5.758099,4.947920000000001,41.66669999999999,392.96138888888515
2023-05-06 07:06:40,81.69849500000001,1.7361110000000002,0.9146077187901552,5.873844000000001,4.542823,35.590299999999985,393.01138888888516
2023-05-06 07:09:40,95.13889,1.4467590000000001,0.9270437350981475,5.729164,4.832175,40.21979999999999,393.0613888888852
2023-05-06 07:12:40,79.35474500000001,0.8101850000000006,0.907699910625711,5.295134,5.497689,46.5857,393.1113888888852
2023-05-06 07:15:42,62.080439999999996,0.8680560000000002,0.9522229167918617,5.410884,5.584488,46.2963,393.16194444444073
2023-05-06 07:18:40,55.36748,0.9837960000000008,0.9397258787253975,5.555554,5.468748,43.11340000000001,393.21138888888515
2023-05-06 07:21:42,53.819445,1.0995370000000007,0.931347576445762,5.584494,5.266207,42.824100000000044,393.2619444444407
2023-05-06 07:24:41,51.982060000000004,1.157407,0.9570406525556057,5.4976840000000005,5.121527,41.37729999999999,393.3116666666629
2023-05-06 07:27:41,50.95486,1.157407,0.9063074950310968,5.4976840000000005,5.034727,41.37729999999999,393.3616666666629
2023-05-06 07:30:41,54.065394999999995,1.2442130000000002,0.9427609365433466,5.584494,5.034721,39.93049999999997,393.41166666666294
2023-05-06 07:33:40,55.873845,1.273148,0.9547408720233652,5.613429,5.034721,41.087999999999994,393.46138888888515
2023-05-06 07:37:01,61.31366,1.3020830000000005,0.9484581140578427,5.671298999999999,5.034726,40.219899999999996,393.5172222222185
2023-05-06 07:39:38,66.203705,1.359954,0.9717236764934625,5.758104,5.06366,41.087999999999994,393.5608333333296
2023-05-06 07:42:40,74.233215,1.2442130000000002,0.9427670684178698,5.729164000000001,5.179401,41.377399999999994,393.61138888888513
2023-05-06 07:45:41,72.64178,1.0127310000000005,0.9385336100737838,5.5555579999999996,5.410876999999999,43.692199999999985,393.6616666666629
2023-05-06 07:48:40,64.65567,0.8969900000000006,0.9256245171732521,5.410878,5.468748,45.13889999999998,393.7113888888851
2023-05-06 07:51:40,61.53067,1.070602,0.9657895430229605,5.584493999999999,5.381942,42.53469999999999,393.7613888888851
2023-05-06 07:54:41,63.353584999999995,1.1574080000000002,0.9403621233769103,5.642364000000001,5.237266,43.402799999999985,393.81166666666286
2023-05-06 07:57:40,61.805555,1.070602,0.9183421018291569,5.526624,5.237272,43.98150000000001,393.8613888888851
2023-05-06 08:00:41,58.69502,1.0995370000000007,0.9634709439602009,5.613424000000001,5.353007,43.402799999999985,393.9116666666628
2023-05-06 08:03:43,60.026044999999996,1.2152780000000005,0.9823361151966954,5.642364,5.208335999999999,43.402799999999985,393.9622222222184
2023-05-06 08:06:40,62.109375,1.2152780000000005,0.9129723128455921,5.700234000000001,5.150466,40.79859999999999,394.01138888888505
2023-05-06 08:09:43,63.078705,1.1284720000000004,0.9605594612713843,5.642359000000001,5.324076999999999,43.402799999999985,394.0622222222184
2023-05-06 08:12:40,60.517939999999996,1.1284720000000004,0.9605594612713843,5.642359000000001,5.324076999999999,41.37730000000002,394.1113888888851
2023-05-06 08:15:41,58.174189999999996,1.070602,0.9343565886890762,5.613424000000001,5.353012,41.37730000000002,394.1616666666628
2023-05-06 08:18:41,55.888310000000004,1.0995370000000007,0.931347576445762,5.584494,5.266207,42.534700000000015,394.21166666666284
2023-05-06 08:21:40,54.07986,1.157407,0.9403674905267994,5.642359000000001,5.237272,40.79860000000002,394.26138888888505
2023-05-06 08:24:40,55.613425,1.1863419999999998,0.9358539894620793,5.671298999999999,5.208337,39.930499999999995,394.31138888888506
2023-05-06 08:27:41,58.188655,1.273148,0.9725026751755108,5.671298999999999,5.121531,40.79859999999999,394.3616666666628
2023-05-06 08:30:40,59.98264,1.1863419999999998,0.9863360416862834,5.671298999999999,5.295137,43.402799999999985,394.411388888885
2023-05-06 08:33:42,59.98264,1.2152780000000005,0.9653630552460725,5.700234000000001,5.237266,42.24539999999999,394.4619444444406
2023-05-06 08:36:40,61.805555,1.157407,0.9234572875157347,5.700234000000001,5.266207,43.113500000000016,394.511388888885
2023-05-06 08:39:40,61.79109,1.2152780000000005,0.9481586882058441,5.700234000000001,5.208335999999999,42.24540000000002,394.561388888885
2023-05-06 08:42:42,64.65567,1.157407,0.9403616880637743,5.613428000000001,5.208331,43.981599999999986,394.61194444444055
2023-05-06 08:45:41,71.657985,0.8391209999999996,0.881814465715494,4.976851,5.06366,45.428200000000004,394.66166666666277
2023-05-06 08:48:40,86.60301000000001,0.578703,0.7876355753929712,4.484958,4.947915,51.50459999999998,394.711388888885
2023-05-06 08:51:40,93.04109,0.578703,0.8464861384357198,4.571753999999999,5.179401,52.08330000000004,394.761388888885
2023-05-06 08:54:41,88.91782,0.6655099999999994,0.9129690080825286,4.947922,5.497682000000001,52.08330000000004,394.81166666666275
2023-05-06 08:57:38,80.41088,0.78125,0.9570419739205651,5.295138,5.671298,51.215299999999985,394.8608333333294
2023-05-06 09:00:40,71.12268499999999,0.8101849999999997,0.9605557625421728,5.353008,5.671293,47.4537,394.91138888888497
2023-05-06 09:03:40,64.91609,0.868055,0.9385357683737772,5.353008,5.497682999999999,46.875099999999975,394.961388888885
2023-05-06 09:06:41,61.791084999999995,0.8969909999999999,0.9256250277580695,5.266207999999999,5.324076999999999,46.296299999999974,395.01166666666273
2023-05-06 09:09:40,60.011575,0.9259259999999996,0.9259290000093978,5.295138,5.295141999999999,46.585699999999974,395.06138888888495
2023-05-06 09:12:17,58.70949,1.0127309999999996,0.9385388772058643,5.410877999999999,5.266207,44.84949999999998,395.10499999999604
2023-05-06 09:12:42,58.449075,0.9837959999999999,0.9247222118250409,5.410877999999999,5.295141999999999,45.717599999999976,395.1119444444405
2023-05-06 09:15:40,57.942705000000004,1.0127309999999996,0.9076984242811564,5.497683,5.295141999999999,45.42829999999998,395.1613888888849
2023-05-06 09:18:40,58.70949,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,43.113399999999984,395.2113888888849
2023-05-06 09:21:41,58.449075,1.2442130000000002,0.9777315155912576,5.758099,5.266206,43.402799999999985,395.2616666666627
2023-05-06 09:24:41,57.421875,1.1863419999999998,0.9697361092891306,5.729169000000001,5.324077000000001,44.56020000000001,395.3116666666627
2023-05-06 09:27:41,58.69502,1.2442130000000002,1.0117281502224416,5.787039,5.353006000000001,43.40280000000001,395.3616666666627
2023-05-06 09:30:41,58.955439999999996,1.0995369999999998,0.9313475764457616,5.671294,5.353007,43.98150000000004,395.4116666666627
2023-05-06 09:33:40,60.517939999999996,1.1284720000000004,0.9766636713430571,5.5555579999999996,5.266206,44.84949999999998,395.4613888888849
2023-05-06 09:36:38,61.805555,1.0995369999999998,0.9634709439602014,5.526622999999999,5.266206,44.56019999999995,395.51083333332934
2023-05-06 09:39:41,63.353584999999995,1.070602,0.9657895430229605,5.555558,5.353006000000001,45.13889999999998,395.5616666666627
2023-05-06 09:42:40,64.90162000000001,1.0995369999999998,0.9792385460586167,5.584493,5.353006000000001,46.5856,395.6113888888849
2023-05-06 09:45:41,64.626735,1.070601,0.9657944448749264,5.642358,5.439817,46.58570000000003,395.66166666666265
2023-05-06 09:48:42,64.36632,1.070601,0.9657944448749264,5.642358,5.439817,46.296299999999974,395.7119444444404
2023-05-06 09:51:41,64.39525499999999,1.0995369999999998,0.979243964469441,5.671294,5.439817,47.16429999999997,395.7616666666626
2023-05-06 09:54:17,63.368055,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,46.875,395.80499999999597
2023-05-06 09:54:41,62.861689999999996,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,44.84949999999998,395.81166666666263
2023-05-06 09:57:41,59.98264,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,45.428300000000036,395.86166666666264
2023-05-06 10:00:41,61.574075,1.186343,0.9697365463700421,5.671294,5.266201,45.71750000000003,395.91166666666265
2023-05-06 10:03:41,63.078705,1.2152780000000005,0.9823361151966954,5.700234000000001,5.266206,45.71749999999997,395.96166666666267
2023-05-06 10:06:42,66.46412000000001,1.2442130000000002,0.9777255600531893,5.758104,5.266201,44.560100000000006,396.0119444444404
2023-05-06 10:09:40,65.92882,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,44.27090000000001,396.06138888888484
2023-05-06 10:12:41,69.024885,1.2442130000000002,0.9777255600531893,5.758104,5.266201,45.13899999999998,396.1116666666626
2023-05-06 10:15:38,69.039355,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,43.40280000000001,396.16083333332926
2023-05-06 10:18:40,71.62905,1.1574080000000002,0.9897499651049326,5.671294,5.353006000000001,43.981400000000036,396.2113888888848
2023-05-06 10:21:41,71.600115,1.070602,0.9657895430229605,5.642364000000001,5.439812000000001,43.98150000000001,396.26166666666256
2023-05-06 10:25:02,69.039355,1.0416660000000002,0.9367472540640279,5.5555579999999996,5.3530120000000005,44.56019999999998,396.3174999999959
2023-05-06 10:27:40,67.751735,1.0416660000000002,0.9522225515437541,5.5555579999999996,5.381942,45.13899999999998,396.3613888888848
2023-05-06 10:30:41,64.90162000000001,1.0416660000000002,0.9675268666782137,5.526618000000001,5.381942,44.27090000000001,396.41166666666254
2023-05-06 10:33:40,64.90162000000001,1.0127309999999996,0.9385388772058643,5.497683,5.3530120000000005,45.717600000000004,396.46138888888476
2023-05-06 10:36:40,67.49132,1.0995369999999998,0.9634709439602014,5.613422999999999,5.353006000000001,45.42829999999998,396.51138888888477
2023-05-06 10:39:40,68.51852,1.070601,0.9657944448749264,5.642358,5.439817,45.71760000000003,396.5613888888848
2023-05-06 10:42:40,65.162035,1.070602,0.9657895430229605,5.642364,5.439812,46.2963,396.6113888888848
2023-05-06 10:45:41,63.09317,1.1284720000000004,1.0083073482350045,5.700234000000001,5.468751999999999,46.007000000000005,396.66166666666254
2023-05-06 10:48:40,61.805555,1.157407,1.0058020094915903,5.787039,5.497682,44.56030000000001,396.71138888888476
2023-05-06 10:51:41,60.011575,1.157407,0.9734955557101279,5.729169000000001,5.381942,44.84960000000001,396.7616666666625
2023-05-06 10:54:38,60.27199,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,43.69209999999998,396.8108333333292
2023-05-06 10:57:40,64.90162000000001,1.273148,0.9725026751755097,5.815969000000001,5.266201,44.849500000000006,396.86138888888473
2023-05-06 11:00:41,67.997685,1.273148,0.9900002900370297,5.815974,5.295135999999999,43.40280000000001,396.9116666666625
2023-05-06 11:03:41,71.36863,1.3310180000000003,0.9965133415126066,5.902774,5.295136,46.2963,396.9616666666625
2023-05-06 11:06:41,73.423035,1.273148,1.007260832052645,5.902774,5.410876,44.56020000000001,397.0116666666625
2023-05-06 11:09:40,73.4375,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,44.56020000000001,397.0613888888847
2023-05-06 11:12:41,74.464695,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,45.13890000000001,397.1116666666625
2023-05-06 11:15:41,73.4375,1.157407,1.0058020094915903,5.758104,5.4687470000000005,46.2963,397.1616666666625
2023-05-06 11:18:41,73.95832999999999,1.157407,0.9897495146561712,5.758104,5.439817,44.849500000000006,397.2116666666625
2023-05-06 11:21:40,72.410305,1.157407,0.9897495146561723,5.729164,5.410877000000001,44.84959999999998,397.2613888888847
2023-05-06 11:24:40,71.614585,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,46.0069,397.3113888888847
2023-05-06 11:27:40,68.51852,1.1284720000000004,1.0083073482350045,5.729169000000001,5.497686999999999,47.4537,397.36138888888473
2023-05-06 11:30:40,68.76447,1.157407,0.9897495146561723,5.729164,5.410877000000001,46.2963,397.41138888888474
2023-05-06 11:33:38,69.01042000000001,1.2442130000000002,1.028404435274688,5.787034000000001,5.381941,45.717600000000004,397.46083333332916
2023-05-06 11:36:40,72.12095,1.186343,0.9863421848961597,5.729164000000001,5.3530109999999995,46.29639999999998,397.5113888888847
2023-05-06 11:40:01,69.314235,1.0127310000000005,0.9385336100737838,5.613428000000001,5.4687470000000005,46.87500000000003,397.56722222221805
2023-05-06 11:42:42,67.73727,1.0127310000000005,0.9686782678158042,5.5555579999999996,5.4687470000000005,47.45369999999997,397.61194444444027
2023-05-06 11:45:43,66.17477,1.0416660000000002,0.9522278697839477,5.642358,5.468751999999999,46.29630000000003,397.662222222218
2023-05-06 11:48:41,64.90162000000001,1.0416660000000002,0.9522225515437541,5.613428000000001,5.439812000000001,44.849500000000006,397.71166666666244
2023-05-06 11:51:41,67.73727,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,45.71760000000003,397.76166666666245
2023-05-06 11:54:40,70.341435,1.186343,1.0189307813843873,5.787034,5.468751,47.164300000000026,397.81138888888466
2023-05-06 11:57:40,72.395835,1.1284720000000004,0.9925800750905343,5.758098,5.497686,46.29619999999997,397.8613888888847
2023-05-06 12:00:40,72.64178,1.070601,0.9812380769492995,5.671298,5.497687000000001,47.74300000000002,397.9113888888847
2023-05-06 12:03:41,69.024885,0.9837959999999999,0.983799000019084,5.642358,5.642362,50.34719999999999,397.96166666666244
2023-05-06 12:06:40,65.92882,1.0416670000000003,0.9826586128898211,5.526624,5.410876999999999,47.16439999999997,398.01138888888465
2023-05-06 12:09:41,61.805555,1.0416670000000003,0.9675273426606524,5.526624,5.381947,44.84949999999998,398.0616666666624
2023-05-06 12:12:40,60.25752,1.070602,0.9501671254014339,5.555554000000001,5.324072,46.2963,398.1113888888846
2023-05-06 12:15:40,58.449075,1.070602,0.9343565886890762,5.555554000000001,5.295141999999999,44.27090000000001,398.16138888888463
2023-05-06 12:18:40,60.011575,1.1574080000000002,0.9403679258417297,5.555554000000001,5.150466,42.245300000000015,398.21138888888464
2023-05-06 12:21:41,64.67014,1.1863420000000007,0.9358539894620784,5.613428000000001,5.150465999999999,44.849500000000006,398.2616666666624
2023-05-06 12:24:42,65.92882,1.070601,0.9343561320760049,5.526618000000001,5.266207,45.717600000000004,398.31194444444014
2023-05-06 12:27:41,67.49132,1.1284720000000004,0.9442457419172324,5.613428000000001,5.266206,45.428200000000004,398.36166666666236
2023-05-06 12:30:41,65.92882,1.0127309999999996,0.9536912495074982,5.497683,5.381942,45.717600000000004,398.41166666666237
2023-05-06 12:33:42,64.380785,1.0127309999999996,0.9536912495074993,5.4687529999999995,5.3530120000000005,46.0069,398.4619444444401
2023-05-06 12:36:41,63.61400499999999,1.0416659999999993,0.9367472540640266,5.4687529999999995,5.266207,45.13889999999998,398.51166666666234
2023-05-06 12:39:40,64.90162000000001,1.070602,0.9501671254014339,5.468748000000001,5.237266,44.56020000000001,398.56138888888455
2023-05-06 12:42:40,66.47859,1.070602,0.934351089907962,5.497687999999999,5.237266,46.2963,398.61138888888456
2023-05-06 12:45:41,69.024885,1.1284719999999995,0.944245741917232,5.584493,5.237271000000001,44.849500000000006,398.6616666666623
2023-05-06 12:48:41,71.860535,1.1284719999999995,0.9766636713430564,5.526622999999999,5.237271000000001,43.69209999999998,398.7116666666623
2023-05-06 12:51:39,72.3669,1.1284720000000004,0.9925746075618237,5.613428000000001,5.353006000000001,46.2963,398.76111111110674
2023-05-06 12:54:41,71.09375,1.0416660000000002,0.9675268666782137,5.613428000000001,5.468751999999999,47.4537,398.8116666666623
2023-05-06 12:57:41,67.47685,0.9837959999999999,0.9545665962551937,5.497688,5.439812,46.5856,398.8616666666623
2023-05-06 13:00:43,64.67014,1.070602,0.9501671254014348,5.584493999999999,5.3530120000000005,43.113399999999984,398.91222222221785
2023-05-06 13:03:44,64.380785,1.070602,0.934351089907962,5.584493999999999,5.324072,43.40280000000001,398.9624999999956
2023-05-06 13:06:42,64.65567,1.0995369999999998,0.9475126321871369,5.555554000000001,5.266207,44.27079999999998,399.01194444444
2023-05-06 13:09:41,66.203705,1.1284720000000004,0.9605538600535823,5.5555579999999996,5.237266,43.69209999999998,399.06166666666223
2023-05-06 13:12:40,67.983215,1.1284720000000004,0.9442457419172324,5.5555579999999996,5.208335999999999,44.560100000000006,399.11138888888445
2023-05-06 13:15:41,69.024885,1.1284720000000004,0.9605538600535823,5.5555579999999996,5.237266,42.24539999999999,399.1616666666622
2023-05-06 13:18:40,69.29977,1.070601,0.9501666636478722,5.526618000000001,5.295137,45.42829999999998,399.2113888888844
2023-05-06 13:22:01,70.3125,1.0127309999999996,0.9536912495074982,5.497683,5.381942,47.16440000000003,399.26722222221775
2023-05-06 13:24:40,68.76447,0.9837959999999999,0.9247222118250409,5.497683,5.381947,46.875099999999975,399.31138888888444
2023-05-06 13:27:40,66.71007,1.0416659999999993,0.9522225515437535,5.4687529999999995,5.295137,46.875099999999975,399.36138888888445
2023-05-06 13:30:38,66.435185,1.070601,0.9501666636478722,5.526618000000001,5.295137,46.585699999999974,399.41083333332887
2023-05-06 13:33:40,64.90162000000001,1.070602,0.9657949116807095,5.555554000000001,5.3530120000000005,45.13889999999998,399.4613888888844
2023-05-06 13:36:43,62.051505,1.0995370000000007,0.9792385460586176,5.584494,5.353007,46.0069,399.51222222221776
2023-05-06 13:39:41,62.818285,1.157407,0.9734955557101286,5.642364,5.295137,44.56020000000001,399.5616666666622
2023-05-06 13:42:40,63.368055,1.1863419999999998,0.9697361092891306,5.758099,5.353007,44.84960000000001,399.6113888888844
2023-05-06 13:45:40,61.791084999999995,1.1863419999999998,0.9863360416862834,5.700233999999999,5.324072,43.69209999999998,399.6613888888844
2023-05-06 13:48:41,59.736689999999996,1.1863419999999998,0.9697361092891306,5.758104,5.3530120000000005,43.40280000000001,399.71166666666215
2023-05-06 13:51:41,59.98264,1.2442129999999993,0.977731515591257,5.815969999999999,5.324077000000001,43.402799999999985,399.76166666666217
2023-05-06 13:54:17,58.69502,1.2442129999999993,0.977725560053189,5.78704,5.295137,43.98150000000004,399.8049999999955
2023-05-06 13:54:41,58.69502,1.2442129999999993,0.977725560053189,5.78704,5.295137,43.981400000000036,399.8116666666622
2023-05-06 13:57:41,57.92824,1.2442129999999993,0.977725560053189,5.78704,5.295137,41.95599999999999,399.8616666666622
2023-05-06 14:00:40,58.70949,1.3020829999999997,1.0021962257845767,5.787033999999999,5.237271000000001,44.849500000000006,399.9113888888844
2023-05-06 14:03:42,60.011575,1.273148,0.9725026751755097,5.758104,5.208335999999999,44.56019999999998,399.96194444443995
2023-05-06 14:06:40,59.736689999999996,1.1863419999999998,0.9697361092891306,5.729169000000001,5.324077000000001,44.84959999999998,400.01138888888437
2023-05-06 14:09:37,58.955439999999996,1.1863419999999998,0.9697361092891306,5.758099,5.353007,45.42830000000001,400.06055555555105
2023-05-06 14:12:43,60.026044999999996,1.1863419999999998,0.9697361092891306,5.729169000000001,5.324077000000001,43.40280000000001,400.1122222222177
2023-05-06 14:15:43,58.955439999999996,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,43.98150000000001,400.16222222221774
2023-05-06 14:18:41,60.011575,1.157407,0.9403616880637743,5.700234000000001,5.295137,44.84959999999998,400.21166666666215
2023-05-06 14:21:40,58.680555,1.157407,0.9734955557101286,5.642364,5.295137,44.84949999999998,400.26138888888437
2023-05-06 14:24:40,58.449075,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,43.98139999999998,400.3113888888844
2023-05-06 14:27:40,60.011575,1.2442130000000002,0.9777255600531893,5.729169000000001,5.237266,43.69210000000004,400.3613888888844
2023-05-06 14:30:40,61.805555,1.2442130000000002,0.9777255600531893,5.700234000000001,5.208331,45.717599999999976,400.4113888888844
2023-05-06 14:33:41,62.832755,1.157407,0.9897495146561723,5.729164,5.410877000000001,46.5857,400.46166666666215
2023-05-06 14:36:40,63.10764,1.157407,0.9897495146561723,5.729164,5.410877000000001,46.2963,400.51138888888437
2023-05-06 14:39:40,61.791084999999995,1.157407,0.9570406525556057,5.729164,5.353007,45.13889999999998,400.5613888888844
2023-05-06 14:42:43,61.284724999999995,1.157407,0.9734955557101286,5.642364,5.295137,45.13880000000003,400.6122222222177
2023-05-06 14:45:41,59.75116,1.1284720000000004,0.9766636713430571,5.642364,5.3530120000000005,43.40270000000004,400.66166666666214
2023-05-06 14:48:39,60.25752,1.070602,0.934351089907962,5.584493999999999,5.324072,43.98149999999998,400.71111111110656
2023-05-06 14:51:40,59.751155,1.070602,0.9501671254014339,5.555554000000001,5.324072,44.849500000000006,400.7613888888843
2023-05-06 14:54:41,62.051505,1.186343,0.9697365463700421,5.642364000000001,5.237271000000001,44.84959999999995,400.81166666666206
2023-05-06 14:57:41,64.380785,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,47.453700000000026,400.8616666666621
2023-05-06 15:00:40,66.46412,1.2152780000000005,0.9823361151966954,5.642364000000001,5.208336,46.2963,400.9113888888843
2023-05-06 15:03:56,65.91435,1.0995369999999998,0.9634709439602014,5.584493999999999,5.324077000000001,43.11340000000001,400.96583333332876
2023-05-06 15:06:41,63.09317,1.070602,0.9657949116807095,5.555554000000001,5.3530120000000005,45.13889999999998,401.0116666666621
2023-05-06 15:09:40,61.805555,1.0995369999999998,0.9475070818609524,5.584493999999999,5.295137,43.98150000000001,401.0613888888843
2023-05-06 15:12:44,63.09317,1.1574080000000002,0.973496001207415,5.584493999999999,5.237266,44.849500000000035,401.1124999999954
2023-05-06 15:16:02,61.791084999999995,1.070602,0.9343565886890762,5.555554000000001,5.295141999999999,44.84959999999998,401.1674999999954
2023-05-06 15:18:41,64.39525499999999,1.186343,0.9697365463700421,5.584493999999999,5.1794009999999995,46.00699999999998,401.2116666666621
2023-05-06 15:21:40,64.65567,1.1574080000000002,0.973496001207415,5.584493999999999,5.237266,45.42830000000001,401.2613888888843
2023-05-06 15:24:40,67.7228,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,45.13889999999998,401.3113888888843
2023-05-06 15:27:37,68.75,1.0995369999999998,0.9634709439602014,5.584493999999999,5.324077000000001,46.007000000000005,401.360555555551
2023-05-06 15:30:41,66.203705,1.070602,0.9657949116807095,5.555554000000001,5.3530120000000005,43.98149999999998,401.4116666666621
2023-05-06 15:33:40,63.368055,1.0995370000000007,0.9634709439602009,5.613424000000001,5.353007,43.98150000000001,401.4613888888843
2023-05-06 15:36:41,62.832755,1.070602,0.9501671254014339,5.555554000000001,5.324072,43.98150000000004,401.51166666666205
2023-05-06 15:39:40,61.54514,1.0995369999999998,0.9475070818609524,5.584493999999999,5.295137,45.42830000000001,401.56138888888427
2023-05-06 15:42:40,61.270255,1.070602,0.9501671254014348,5.584493999999999,5.3530120000000005,43.98150000000001,401.6113888888843
2023-05-06 15:45:41,63.353584999999995,1.2152780000000005,0.9990793933666848,5.642364,5.237266,43.402799999999985,401.66166666666203
2023-05-06 15:49:01,65.95775499999999,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,44.56019999999998,401.7172222222176
2023-05-06 15:51:40,67.47685,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,44.84949999999998,401.76138888888426
2023-05-06 15:54:41,66.189235,1.070602,0.9501671254014348,5.584493999999999,5.3530120000000005,46.00689999999997,401.811666666662
2023-05-06 15:57:41,64.40972500000001,1.0995369999999998,0.979243964469441,5.555554000000001,5.324077000000001,46.296299999999974,401.861666666662
2023-05-06 16:00:40,61.54514,1.0416670000000003,0.9367477198935559,5.439814,5.237266999999999,44.849500000000035,401.91138888888423
2023-05-06 16:03:42,59.736689999999996,1.070602,0.9343565886890773,5.439814,5.1794020000000005,44.27090000000001,401.9619444444398
2023-05-06 16:06:38,58.174189999999996,1.070602,0.9183421018291569,5.497684,5.2083319999999995,46.00690000000003,402.01083333332866
2023-05-06 16:09:40,61.54514,1.2152780000000005,0.9653630552460725,5.642364000000001,5.179396,45.428200000000004,402.0613888888842
2023-05-06 16:12:40,61.805555,1.0995369999999998,0.9634709439602014,5.584493999999999,5.324077000000001,45.13890000000001,402.1113888888842
2023-05-06 16:15:40,62.832755,1.2152780000000005,0.9823361151966954,5.729164,5.295135999999999,43.98150000000001,402.16138888888423
2023-05-06 16:18:41,64.655675,1.2442130000000002,0.9777315155912576,5.729164,5.237271000000001,42.824100000000016,402.211666666662
2023-05-06 16:21:43,64.91609,1.2152780000000005,0.9823361151966954,5.700234000000001,5.266206,44.56020000000001,402.26222222221753
2023-05-06 16:24:40,63.599534999999996,1.157407,0.9734955557101286,5.642364,5.295137,45.428200000000004,402.3113888888842
2023-05-06 16:27:40,64.149305,1.157407,0.9734955557101286,5.642364,5.295137,43.692200000000014,402.3613888888842
2023-05-06 16:30:40,64.641205,1.2152780000000005,0.9823361151966954,5.642364,5.208335999999999,43.69209999999998,402.41138888888423
2023-05-06 16:33:41,64.149305,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,43.98150000000001,402.461666666662
2023-05-06 16:36:41,64.90162000000001,1.0995369999999998,0.9475070818609524,5.584493999999999,5.295137,45.717600000000004,402.511666666662
2023-05-06 16:39:40,63.10764,1.070602,0.934351089907962,5.584493999999999,5.324072,42.53469999999999,402.5613888888842
2023-05-06 16:42:41,64.39525499999999,1.1574080000000002,0.957041093010711,5.642364000000001,5.266206,44.56020000000004,402.61166666666196
2023-05-06 16:45:38,63.368055,1.0995369999999998,0.9634709439602014,5.584493999999999,5.324077000000001,43.402799999999985,402.66083333332864
2023-05-06 16:48:40,61.54514,1.070602,0.9501671254014339,5.526624,5.295141999999999,44.56009999999998,402.7113888888842
2023-05-06 16:51:40,59.736689999999996,1.070602,0.9501671254014339,5.526624,5.295141999999999,43.692199999999985,402.7613888888842
2023-05-06 16:54:40,59.953705,1.0995369999999998,0.9313475764457616,5.584493999999999,5.266207,44.56030000000001,402.8113888888842
2023-05-06 16:57:41,63.368055,1.157407,0.9234572875157355,5.642358,5.208331,43.40269999999998,402.86166666666196
2023-05-06 17:00:43,66.47859,1.157407,0.9403674905267994,5.526618000000001,5.121531,43.98149999999998,402.9122222222175
2023-05-06 17:03:41,65.92882,1.0416660000000002,0.9367472540640271,5.497688,5.295141999999999,42.82409999999999,402.9616666666619
2023-05-06 17:06:40,66.203705,1.070601,0.9501666636478722,5.526618000000001,5.295137,44.84959999999998,403.01138888888414
2023-05-06 17:09:40,66.203705,1.0995369999999998,0.9475070818609524,5.584493999999999,5.295137,44.84949999999998,403.06138888888415
2023-05-06 17:12:41,63.61400499999999,1.070602,0.9501671254014348,5.584493999999999,5.3530120000000005,43.11340000000001,403.1116666666619
2023-05-06 17:15:42,64.655675,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,43.98150000000001,403.16194444443965
2023-05-06 17:18:40,63.353584999999995,1.070602,0.9501671254014339,5.526624,5.295141999999999,43.402799999999985,403.2113888888841
2023-05-06 17:21:41,60.517939999999996,1.070602,0.9501671254014339,5.555554000000001,5.324072,44.27080000000001,403.2616666666618
2023-05-06 17:24:39,58.463544999999996,1.070602,0.9501671254014339,5.555554000000001,5.324072,43.402799999999985,403.31111111110624
2023-05-06 17:27:40,59.736689999999996,1.0995369999999998,0.9475126321871369,5.555554000000001,5.266207,44.849500000000006,403.361388888884
2023-05-06 17:30:41,61.270255,1.1574080000000002,0.9403621233769103,5.642364000000001,5.237266,43.402799999999985,403.41166666666174
2023-05-06 17:33:40,60.011575,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,42.824100000000016,403.46138888888396
2023-05-06 17:36:40,59.736689999999996,1.1284720000000004,0.9766636713430571,5.642364,5.3530120000000005,42.24540000000002,403.51138888888397
2023-05-06 17:39:41,58.174189999999996,1.1284720000000004,0.9605538600535823,5.642364,5.324072,42.82409999999999,403.5616666666617
2023-05-06 17:42:40,56.62616,1.1284720000000004,0.9605594612713843,5.613424000000001,5.295141999999999,42.245300000000015,403.61138888888394
2023-05-06 17:45:41,57.14699,1.2152780000000005,0.9653630552460725,5.700234000000001,5.237266,42.534700000000015,403.6616666666617
2023-05-06 17:48:41,56.62616,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,42.823999999999984,403.7116666666617
2023-05-06 17:51:40,58.463544999999996,1.2442130000000002,0.9427670684178698,5.758099,5.208335999999999,43.98149999999998,403.7613888888839
2023-05-06 17:54:41,61.805555,1.3020830000000005,0.9845482988871476,5.758099,5.179396,42.245300000000015,403.81166666666167
2023-05-06 17:57:40,61.530675,1.2152769999999995,0.9481582645268367,5.787033999999999,5.295137,44.84960000000001,403.8613888888839
2023-05-06 18:00:42,59.751155,1.1863419999999998,0.9697361092891306,5.758104,5.3530120000000005,43.402799999999985,403.9119444444394
2023-05-06 18:03:38,58.695025,1.273148,0.9900002900370297,5.758104,5.237266,43.113500000000016,403.9608333333283
2023-05-06 18:06:40,68.51852,1.359953,1.0786614130006877,5.8449040000000005,5.324071,45.13899999999998,404.01138888888386
2023-05-06 18:09:42,73.423035,1.273148,1.007260832052645,5.873839,5.381941,47.4537,404.0619444444394
2023-05-06 18:12:40,73.4375,1.1863419999999998,1.018930329621651,5.815969000000001,5.497687000000001,47.74310000000003,404.1113888888838
2023-05-06 18:15:40,72.3669,1.157407,0.9897495146561712,5.787034000000001,5.4687470000000005,48.321800000000025,404.16138888888383
2023-05-06 18:18:41,72.135415,1.157407,1.0058020094915903,5.758104,5.4687470000000005,48.32169999999999,404.2116666666616
2023-05-06 18:21:40,70.587385,1.0995370000000007,0.9948303321914005,5.729164,5.526617,49.47910000000002,404.2613888888838
2023-05-06 18:24:40,70.3125,1.157407,1.005807525528706,5.787034000000001,5.497687000000001,48.321799999999996,404.3113888888838
2023-05-06 18:27:41,67.73727,1.0995370000000007,1.0102442895924677,5.700234000000001,5.526617,48.032399999999996,404.36166666666156
2023-05-06 18:30:40,64.149305,1.0995370000000007,1.010244289592469,5.642364,5.4687470000000005,46.2963,404.4113888888838
2023-05-06 18:34:01,61.530675,1.0995370000000007,0.9792439644694413,5.613424000000001,5.381947,46.00699999999998,404.4672222222171
2023-05-06 18:36:41,60.27199,1.1284720000000004,0.9605538600535809,5.700234000000001,5.381942,46.87500000000003,404.51166666666154
2023-05-06 18:39:40,58.70949,1.1863419999999998,1.0027324177165846,5.758099,5.410877000000001,44.560100000000006,404.56138888888376
2023-05-06 18:42:37,61.284724999999995,1.2442130000000002,0.9777315155912576,5.758099,5.266206,44.27089999999998,404.61055555555043
2023-05-06 18:45:40,61.791084999999995,1.1863419999999998,0.9529092419456873,5.729169000000001,5.295137,45.42830000000001,404.6613888888838
2023-05-06 18:48:41,61.54514,1.1863419999999998,1.0027324177165833,5.787039,5.439817,44.84960000000001,404.71166666666153
