Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-06 18:51:41,61.54514,1.1863419999999998,1.0027324177165833,5.787039,5.439817,44.56020000000001,404.76166666666154
2023-05-06 18:54:40,59.736689999999996,1.157407,0.9897495146561723,5.758099,5.439812000000001,42.823999999999984,404.81138888888376
2023-05-06 18:57:40,58.18866,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,43.40270000000004,404.86138888888377
2023-05-06 19:00:40,58.449075,1.157407,0.9570406525556057,5.729164,5.353007,44.849500000000035,404.9113888888838
2023-05-06 19:03:40,58.984375,1.157407,0.9570406525556057,5.729164,5.353007,44.849500000000035,404.9613888888838
2023-05-06 19:06:19,56.611689999999996,1.0995370000000007,0.9475070818609517,5.700234000000001,5.410876999999999,45.138900000000035,405.0055555555505
2023-05-06 19:06:41,56.611689999999996,1.1284720000000004,0.9442457419172324,5.700234000000001,5.3530120000000005,44.27089999999998,405.0116666666616
2023-05-06 19:09:41,59.75116,1.2731480000000008,0.972502675175511,5.758104,5.208336,44.56019999999995,405.0616666666616
2023-05-06 19:12:40,61.284724999999995,1.2152780000000005,0.9653689603422447,5.729164,5.266206,43.69209999999998,405.1113888888838
2023-05-06 19:15:41,61.284724999999995,1.157407,0.9735012071924961,5.787034000000001,5.439817,43.40269999999998,405.1616666666616
2023-05-06 19:18:41,61.83449,1.1284720000000004,0.9605538600535823,5.758104,5.439812000000001,44.849500000000035,405.2116666666616
2023-05-06 19:21:37,58.69502,1.1284720000000004,0.9442457419172324,5.729164,5.381942,43.40280000000001,405.26055555555047
2023-05-06 19:24:41,69.314235,1.7071750000000003,0.9534557912591316,6.047454000000001,4.803239,33.85420000000002,405.31166666666155
2023-05-06 19:27:41,99.71065,1.9965280000000005,0.9428906018210457,6.221064000000001,4.571756000000001,35.87960000000001,405.36166666666156
2023-05-06 19:30:40,100.0,1.851852,0.9258136845445075,6.134264000000001,4.658562,36.45829999999998,405.4113888888838
2023-05-06 19:33:40,100.0,1.5914349999999997,1.0011159524597062,6.1921289999999996,5.179394000000001,46.875,405.4613888888838
2023-05-06 19:36:40,82.986115,0.9548610000000002,1.0528914031483283,5.787039,5.989588,50.05789999999999,405.5113888888838
2023-05-06 19:39:42,72.65625,0.9837959999999999,1.0544804207972949,5.902779000000001,6.047453000000001,49.76849999999999,405.56194444443935
2023-05-06 19:43:08,70.587385,1.0995369999999998,1.0405970153180852,5.960649,5.844912000000001,49.18980000000002,405.61916666666156
2023-05-06 19:45:40,66.435185,1.0995369999999998,0.9948303321914,5.787039,5.584492000000001,45.13890000000001,405.6613888888838
2023-05-06 19:48:41,64.149305,1.0995370000000007,0.9634709439602015,5.729164,5.4687470000000005,45.717600000000004,405.71166666666153
2023-05-06 19:51:40,63.368055,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,43.692200000000014,405.76138888888374
2023-05-06 19:54:52,60.25752,1.1284720000000004,0.9925746075618237,5.700234000000001,5.439812000000001,44.27090000000001,405.8147222222171
2023-05-06 19:57:40,56.901044999999996,1.0416670000000003,0.9522230224919458,5.642364000000001,5.4687470000000005,43.40280000000001,405.86138888888377
2023-05-06 20:00:38,58.449075,1.1574080000000002,0.957041093010711,5.671294,5.295135999999999,44.27090000000001,405.9108333333282
2023-05-06 20:03:40,61.83449,1.2152780000000005,0.9481586882058441,5.729164000000001,5.237265999999999,43.113399999999984,405.96138888888373
2023-05-06 20:06:40,63.32465,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,43.402799999999985,406.01138888888374
2023-05-06 20:09:40,61.270255,1.0995370000000007,0.9792385460586176,5.700234000000001,5.4687470000000005,44.27079999999998,406.06138888888376
2023-05-06 20:12:42,59.736689999999996,1.157407,0.9897495146561723,5.729164,5.410877000000001,45.13889999999998,406.1119444444393
2023-05-06 20:15:42,58.449075,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,45.13889999999998,406.1619444444393
2023-05-06 20:18:40,56.901044999999996,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,43.692199999999985,406.21138888888373
2023-05-06 20:21:41,55.627894999999995,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,43.692200000000014,406.2616666666615
2023-05-06 20:24:40,58.449075,1.2442130000000002,0.9948431564325977,5.815969000000001,5.353006000000001,43.40280000000001,406.3113888888837
2023-05-06 20:27:40,58.188655,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,44.27080000000001,406.3613888888837
2023-05-06 20:30:41,58.188655,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,43.40270000000004,406.41166666666146
2023-05-06 20:33:40,56.901044999999996,1.157407,0.9735012071924961,5.815969000000001,5.468751999999999,43.69209999999998,406.4613888888837
2023-05-06 20:36:40,57.118055,1.1863419999999998,0.9529092419456873,5.787039,5.353007,41.66660000000002,406.5113888888837
2023-05-06 20:39:38,55.613425,1.1863419999999998,0.9529092419456873,5.787039,5.353007,41.66670000000005,406.5608333333281
2023-05-06 20:42:41,55.35301,1.273148,0.9725026751755108,5.815974,5.266206,42.245299999999986,406.61166666666145
2023-05-06 20:45:40,57.190394999999995,1.273148,0.9725026751755097,5.8449040000000005,5.295135999999999,42.82400000000001,406.66138888888366
2023-05-06 20:48:41,58.680555,1.2442130000000002,0.9948431564325977,5.815969000000001,5.353006000000001,43.40280000000001,406.7116666666614
2023-05-06 20:51:40,61.270255,1.273148,0.9900062954629134,5.873839,5.3530109999999995,42.53469999999999,406.76138888888363
2023-05-06 20:54:40,62.051505,1.2442130000000002,1.011733948977066,5.815969000000001,5.381945999999999,43.69209999999998,406.81138888888364
2023-05-06 20:57:40,63.078705,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,44.27080000000001,406.86138888888365
2023-05-06 21:00:40,63.10764,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,44.849500000000035,406.91138888888366
2023-05-06 21:03:41,61.516205,1.157407,0.9897495146561712,5.787039,5.468751999999999,44.27090000000004,406.9616666666614
2023-05-06 21:06:40,58.463544999999996,1.1284720000000004,0.9605538600535809,5.729169000000001,5.410876999999999,44.27089999999998,407.01138888888363
2023-05-06 21:09:40,58.449075,1.157407,0.9403674905268004,5.758099,5.3530120000000005,42.53469999999999,407.06138888888364
2023-05-06 21:12:41,58.69502,1.1863419999999998,0.9863360416862834,5.787039,5.410877000000001,43.11349999999999,407.1116666666614
2023-05-06 21:15:40,61.791084999999995,1.2442130000000002,0.9603737610160233,5.787034000000001,5.266201,42.534700000000015,407.1613888888836
2023-05-06 21:18:39,63.078705,1.157407,0.9734955557101286,5.758104,5.410877000000001,42.245300000000015,407.2111111111058
2023-05-06 21:21:41,61.791084999999995,1.157407,0.9734955557101286,5.758104,5.410877000000001,43.40279999999996,407.26166666666137
2023-05-06 21:24:40,63.078705,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,43.40270000000004,407.3113888888836
2023-05-06 21:27:41,62.586805,1.1863419999999998,0.9697361092891306,5.873839,5.4687470000000005,44.849500000000035,407.36166666666134
2023-05-06 21:30:40,61.54514,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,41.08789999999999,407.41138888888355
2023-05-06 21:33:40,60.026044999999996,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,42.824100000000016,407.46138888888356
2023-05-06 21:36:42,63.093175,1.2442130000000002,0.9603737610160233,5.815969000000001,5.295135999999999,41.08800000000002,407.5119444444391
2023-05-06 21:39:40,64.91609,1.2442130000000002,0.9948431564325977,5.873839,5.410876,43.402799999999985,407.5613888888835
2023-05-06 21:42:40,67.99768499999999,1.273148,0.9900062954629134,5.873839,5.3530109999999995,44.84960000000001,407.61138888888354
2023-05-06 21:45:42,69.039355,1.1284720000000004,0.9766636713430561,5.642358000000001,5.353006,45.13889999999998,407.6619444444391
2023-05-06 21:48:40,77.31481500000001,0.8680559999999993,0.8966778505227716,5.208336,5.2662,48.61109999999999,407.7113888888835
2023-05-06 21:51:41,87.355325,0.5787040000000001,0.823217363879516,4.687499,5.237265,52.08330000000001,407.76166666666126
2023-05-06 21:54:41,95.61632,0.4050920000000007,0.7884303774911351,4.398148000000001,5.353006,53.530100000000004,407.81166666666127
2023-05-06 21:57:38,65.92882,-0.14467600000000047,,3.1539349999999997,5.989585000000001,42.824100000000016,407.86083333332795
2023-05-06 22:00:42,66.724535,1.0127319999999997,0.8919915914962355,5.2372700000000005,5.005788000000001,46.58560000000003,407.91194444443903
2023-05-06 22:03:41,72.410305,0.78125,0.9313444432871273,5.150465999999999,5.468746,50.05789999999996,407.96166666666124
2023-05-06 22:07:01,72.64178,0.78125,0.9052263519091786,5.237267000000001,5.497687000000001,50.636600000000016,408.0172222222168
2023-05-06 22:09:43,70.587385,0.8391200000000003,0.9501662018941732,5.353012,5.584492,49.47919999999999,408.0622222222168
2023-05-06 22:12:40,68.01215,0.8680560000000002,0.9385362950867042,5.410882999999999,5.555557,50.63659999999999,408.1113888888835
2023-05-06 22:15:40,65.91435,0.9548610000000002,0.9548614999663244,5.555558,5.555557,49.47910000000002,408.1613888888835
2023-05-06 22:18:40,62.051505,1.0127310000000005,0.9686782678158031,5.613428000000001,5.526617,46.875,408.2113888888835
2023-05-06 22:21:40,61.284724999999995,1.0416670000000003,0.9522230224919458,5.642364000000001,5.4687470000000005,45.717599999999976,408.2613888888835
2023-05-06 22:24:41,60.026044999999996,1.0995369999999998,0.9475070818609524,5.700234,5.410877000000001,46.0069,408.31166666666127
2023-05-06 22:27:40,61.270255,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,43.113500000000016,408.3613888888835
2023-05-06 22:30:40,59.98264,1.157407,0.9897495146561723,5.729164,5.410877000000001,43.402799999999985,408.4113888888835
2023-05-06 22:33:41,60.228584999999995,1.1284720000000004,0.9766636713430561,5.758104,5.468751999999999,43.69210000000001,408.46166666666124
2023-05-06 22:36:38,60.026044999999996,1.1863419999999998,1.0027324177165833,5.815969000000001,5.4687470000000005,43.69209999999998,408.5108333333279
2023-05-06 22:39:40,58.69502,1.1863419999999998,0.9863417428308512,5.815969000000001,5.439817,44.84949999999998,408.56138888888347
2023-05-06 22:42:40,56.901044999999996,1.1863419999999998,1.0027324177165833,5.8449040000000005,5.497682,44.27089999999998,408.6113888888835
2023-05-06 22:45:41,57.118055,1.1863419999999998,0.9863417428308512,5.8449040000000005,5.468751999999999,44.27090000000004,408.66166666666123
2023-05-06 22:48:17,57.392939999999996,1.273148,0.9900062954629134,5.902774,5.381945999999999,43.11340000000001,408.7049999999946
2023-05-06 22:48:41,57.16146,1.2152769999999995,0.9990847048424631,5.8449040000000005,5.439817,43.40280000000001,408.71166666666124
2023-05-06 22:51:40,58.203125,1.273148,0.9900062954629134,5.902774,5.381945999999999,42.53469999999999,408.76138888888346
2023-05-06 22:54:40,60.011575,1.273148,0.9900062954629134,5.902774,5.381945999999999,44.560299999999984,408.81138888888347
2023-05-06 22:57:41,61.299189999999996,1.273148,0.9725026751755097,5.931714,5.381945999999999,43.40279999999996,408.8616666666612
2023-05-06 23:00:41,63.599534999999996,1.273148,1.007260832052645,5.902774,5.410876,45.428200000000004,408.91166666666123
2023-05-06 23:03:42,65.94329,1.273148,1.007260832052645,5.902774,5.410876,44.560100000000034,408.961944444439
2023-05-06 23:06:43,64.40972500000001,1.2152769999999995,0.9990847048424641,5.902774,5.497687000000001,43.98149999999998,409.01222222221674
2023-05-06 23:09:40,62.080439999999996,1.1863419999999998,1.0027324177165833,5.8449040000000005,5.497682,43.98149999999998,409.0613888888834
2023-05-06 23:12:41,60.489005,1.1863419999999998,0.9863417428308512,5.8449040000000005,5.468751999999999,44.27089999999998,409.11166666666116
2023-05-06 23:15:38,59.98264,1.2152769999999995,0.9990789546149317,5.815974,5.410877000000001,42.53469999999999,409.16083333332784
2023-05-06 23:18:40,60.25752,1.1863419999999998,0.9529092419456873,5.787039,5.353007,43.40270000000004,409.2113888888834
2023-05-06 23:21:41,62.34086,1.2442130000000002,0.9603737610160242,5.8449040000000005,5.324071000000001,43.40280000000001,409.26166666666114
2023-05-06 23:24:40,67.751735,1.2152780000000005,0.9990851435959025,5.729164000000001,5.324075999999999,46.2963,409.31138888888336
2023-05-06 23:27:40,48.640045,1.4756939999999998,0.9582331845365291,5.931708,5.034724,38.48380000000003,409.36138888888337
2023-05-06 23:30:41,42.679395,1.9097220000000004,0.9703536055683517,6.134258000000001,4.629626,36.747600000000034,409.4116666666611
2023-05-06 23:33:40,42.447919999999996,2.0254630000000002,0.9516046829108986,6.221068000000001,4.542825000000001,36.45830000000001,409.46138888888333
2023-05-06 23:36:40,45.529515,2.141203,1.0149040316394815,6.278938,4.513885000000001,36.16890000000001,409.51138888888335
2023-05-06 23:39:41,49.17535,2.1990730000000003,1.0323589477989163,6.481478000000001,4.658564999999999,34.43289999999996,409.5616666666611
2023-05-06 23:42:40,50.70891,2.0833330000000005,0.9689410376094912,6.626158,4.890045,37.03699999999998,409.6113888888833
2023-05-06 23:45:41,51.99653,2.0833330000000005,1.0248198178359667,6.655088000000001,4.976855,37.615700000000004,409.66166666666106
2023-05-06 23:48:41,52.502894999999995,2.054398,1.042290219226451,6.712958,5.09259,38.483900000000006,409.7116666666611
2023-05-06 23:51:40,55.324075,2.141203,1.0696521702270247,6.770828,5.063655,37.905100000000004,409.7613888888833
2023-05-06 23:54:38,55.36748,2.1701380000000006,1.0787094920946227,6.712958,4.97685,38.4838,409.8108333333277
2023-05-06 23:57:40,53.804975,2.054398,1.093067831886935,6.684023,5.121524999999999,38.19440000000003,409.86138888888325
2023-05-07 00:00:40,53.53009,2.0254629999999993,1.0835782818736504,6.684023,5.15046,38.483799999999974,409.91138888888327
2023-05-07 00:03:41,52.53183,2.1122679999999994,1.0605635946587133,6.655092999999999,4.976855,36.747600000000034,409.961666666661
2023-05-07 00:06:40,51.982060000000004,1.9965279999999996,1.0238842242679504,6.626157999999999,5.06366,39.06249999999997,410.01138888888323
2023-05-07 00:09:41,52.502894999999995,2.0254630000000002,1.0331041345096867,6.626157999999999,5.034724999999999,37.90510000000003,410.061666666661
2023-05-07 00:12:40,50.17361,1.9097229999999996,1.0209529411722449,6.568287999999999,5.121525,37.615699999999975,410.1113888888832
2023-05-07 00:15:40,50.159145,1.967593,1.0398839636526114,6.510418,5.005785,37.615700000000004,410.1613888888832
2023-05-07 00:18:42,50.95486,1.967593,1.0398839636526114,6.568287999999999,5.063655,39.0625,410.21194444443876
2023-05-07 00:21:40,48.87153,1.880788,1.035580021595212,6.4236130000000005,5.034725,38.7731,410.2613888888832
2023-05-07 00:24:41,48.640045,1.9386580000000002,1.005340099513233,6.4236130000000005,4.918985,37.615700000000004,410.3116666666609
2023-05-07 00:27:41,47.612849999999995,1.9097229999999996,1.0209529411722449,6.510418,5.063655000000001,38.773199999999974,410.36166666666094
2023-05-07 00:30:40,49.39236,1.9965279999999996,1.0238842242679504,6.4236130000000005,4.861115000000001,37.03709999999995,410.41138888888315
2023-05-07 00:33:38,50.159145,1.9097229999999996,0.996014406289912,6.4236130000000005,4.947920000000001,37.32639999999998,410.46083333332757
2023-05-07 00:36:40,49.146415000000005,1.880788,0.9866519273816741,6.481483,5.034725,38.483799999999974,410.5113888888831
2023-05-07 00:39:41,50.694445,2.0254629999999993,1.0331041345096863,6.568287999999999,4.976855,38.19440000000003,410.56166666666087
2023-05-07 00:42:40,53.544560000000004,2.0833329999999997,1.0773169591525098,6.626157999999999,5.005785,36.74780000000001,410.6113888888831
2023-05-07 00:45:40,52.77778,1.9965279999999996,1.0740530483240274,6.655088,5.15046,37.905100000000004,410.6613888888831
2023-05-07 00:48:41,54.31134,2.054398,1.042290219226451,6.741892999999999,5.121524999999999,37.32630000000003,410.71166666666085
2023-05-07 00:51:41,55.09259,2.0833330000000005,1.1025224148773887,6.712958,5.121524999999999,39.0625,410.76166666666086
2023-05-07 00:54:41,56.655095,2.054398,1.042290219226451,6.770828,5.15046,37.90500000000003,410.81166666666087
2023-05-07 00:57:41,55.613425,2.1122690000000004,1.1119430479072265,6.741894,5.121524999999999,37.615700000000004,410.8616666666609
2023-05-07 01:00:40,53.544560000000004,1.9965270000000004,1.0492944066117167,6.684028,5.150461,38.7731,410.9113888888831
2023-05-07 01:03:40,48.62558,2.0254630000000002,1.058678727607634,6.684024000000001,5.121530999999999,37.90519999999998,410.9613888888831
2023-05-07 01:06:41,47.092015,2.1122690000000004,1.0605639093089188,6.7129639999999995,5.034724999999999,37.615800000000036,411.01166666666086
2023-05-07 01:10:13,50.17361,2.1122690000000004,1.0605639093089188,6.7129639999999995,5.034724999999999,38.194500000000005,411.07055555554973
2023-05-07 01:12:38,50.448494999999994,2.1701380000000006,1.0787094920946227,6.655088000000001,4.91898,38.773199999999974,411.1108333333275
2023-05-07 01:15:41,52.502894999999995,2.141203,1.0427030998639086,6.684028,4.947915000000001,37.61579999999998,411.16166666666084
2023-05-07 01:18:40,53.53009,2.1122679999999994,1.0605635946587133,6.655092999999999,4.976855,37.905099999999976,411.21138888888305
2023-05-07 01:21:41,52.256945,2.054398,1.042290219226451,6.684023,5.063655,36.16890000000001,411.2616666666608
2023-05-07 01:24:40,53.544560000000004,2.054398,1.042290219226451,6.684023,5.063655,37.3263,411.311388888883
2023-05-07 01:27:41,52.502894999999995,2.054398,1.042290219226451,6.655092999999999,5.034724999999999,36.45830000000004,411.36166666666077
2023-05-07 01:30:40,50.202545,2.0254629999999993,1.0586700093935035,6.655092999999999,5.09259,37.615699999999975,411.411388888883
2023-05-07 01:33:40,50.72338,2.054398,1.093067831886935,6.712958,5.15046,37.61579999999998,411.461388888883
2023-05-07 01:36:41,49.146415000000005,2.0833330000000005,1.07731695915251,6.684028,5.063655,37.615699999999975,411.51166666666074
2023-05-07 01:39:41,50.17361,2.1122690000000004,1.0337819712096425,6.741894,5.034724999999999,36.74769999999998,411.56166666666076
2023-05-07 01:43:01,48.885994999999994,2.1122690000000004,1.0605639093089188,6.7129639999999995,5.034724999999999,37.32639999999998,411.6172222222163
2023-05-07 01:45:40,48.640045,2.1701390000000007,1.105038786644342,6.770834,5.063655,37.037000000000006,411.661388888883
2023-05-07 01:48:40,48.87153,2.1701390000000007,1.078709804584444,6.799764000000001,5.063655,36.45830000000004,411.711388888883
2023-05-07 01:51:38,47.873265,2.1701390000000007,1.078709804584444,6.799764000000001,5.063655,37.61570000000003,411.7608333333274
2023-05-07 01:54:40,46.84607,2.141204,1.0696524837866621,6.799764000000001,5.09259,36.16890000000001,411.81138888888296
2023-05-07 01:57:41,47.8588,2.1701390000000007,1.051613390162523,6.799764000000001,5.034724999999999,36.74769999999998,411.8616666666607
2023-05-07 02:00:41,45.789935,2.141204,1.0696524837866621,6.799764000000001,5.09259,37.905099999999976,411.9116666666607
2023-05-07 02:03:42,47.61285,2.1122690000000004,1.0337819712096425,6.741894,5.034724999999999,37.03710000000001,411.9619444444385
2023-05-07 02:06:40,47.106480000000005,2.0254630000000002,1.0331041345096867,6.684028,5.092594999999999,37.90509999999995,412.0113888888829
2023-05-07 02:09:44,51.982060000000004,2.1701380000000006,1.0787094920946227,6.684028,4.947919999999999,38.773199999999974,412.062499999994
2023-05-07 02:12:40,50.940395,2.054398,1.042290219226451,6.684023,5.063655,37.326400000000035,412.11138888888286
2023-05-07 02:15:43,50.694445,2.054398,1.042290219226451,6.684023,5.063655,37.615700000000004,412.1622222222162
2023-05-07 02:18:40,48.62558,1.9965279999999996,1.0238842242679504,6.655092999999999,5.092594999999999,37.32639999999998,412.2113888888829
2023-05-07 02:21:40,49.927665000000005,2.0833330000000005,1.024810476070824,6.684028,5.005785,36.74769999999998,412.2613888888829
2023-05-07 02:24:41,47.352435,2.054399,1.0422905361229018,6.684024000000001,5.063655000000001,37.03709999999995,412.31166666666064
2023-05-07 02:27:40,48.885994999999994,2.1122690000000004,1.0605639093089188,6.7129639999999995,5.034724999999999,36.45830000000001,412.36138888888286
2023-05-07 02:30:38,48.885994999999994,2.228009,1.09673302871291,6.799764000000001,5.005785,36.16900000000001,412.4108333333273
2023-05-07 02:33:40,48.87153,2.054399,1.0422905361229018,6.7129639999999995,5.092594999999999,36.74770000000001,412.4613888888828
2023-05-07 02:36:40,48.640045,2.083334,1.0514434705765219,6.684024000000001,5.034720000000001,38.48380000000003,412.51138888888283
2023-05-07 02:39:40,50.694445,2.054398,1.042290219226451,6.684028,5.06366,38.48389999999995,412.56138888888285
2023-05-07 02:42:41,50.17361,2.054398,1.042290219226451,6.684028,5.06366,35.87959999999998,412.6116666666606
2023-05-07 02:45:40,48.62558,1.9965279999999996,1.0238842242679504,6.626153,5.063655000000001,38.19439999999997,412.6613888888828
2023-05-07 02:48:40,48.62558,2.054398,1.042290219226451,6.655088000000001,5.034720000000001,37.326400000000035,412.7113888888828
2023-05-07 02:51:41,47.598385,2.054398,1.042290219226451,6.626158,5.00579,38.19439999999997,412.7616666666606
2023-05-07 02:54:41,48.885994999999994,2.141203,1.0696521702270247,6.655088000000001,4.947915000000001,37.32639999999998,412.8116666666606
2023-05-07 02:57:40,48.62558,2.141203,1.0427030998639086,6.684028,4.947915000000001,37.32639999999998,412.8613888888828
2023-05-07 03:00:40,48.654515,2.054399,1.0422905361229018,6.684024000000001,5.063655000000001,37.905100000000004,412.9113888888828
2023-05-07 03:03:41,49.39236,2.1122690000000004,1.0605639093089188,6.684024000000001,5.005785,37.326400000000035,412.96166666666056
2023-05-07 03:06:40,49.421295,2.1122690000000004,1.0605639093089188,6.7129639999999995,5.034724999999999,37.037000000000035,413.0113888888828
2023-05-07 03:09:38,48.87153,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,35.59020000000004,413.0608333333272
2023-05-07 03:12:41,47.106480000000005,2.1122690000000004,1.0337819712096425,6.741894000000001,5.034725,35.87959999999998,413.11166666666054
2023-05-07 03:15:40,45.775465,2.1701390000000007,1.0236511154353676,6.712964,4.918985,35.011600000000044,413.16138888888275
2023-05-07 03:18:17,45.789935,2.1122690000000004,1.0061476430477627,6.712964,4.9768550000000005,37.32639999999998,413.20499999999384
2023-05-07 03:18:41,45.51505,2.141204,1.0149140982707803,6.712964,4.947920000000001,36.45839999999998,413.2116666666605
2023-05-07 03:21:40,47.8588,2.2569440000000007,1.0781384428258396,6.741894000000001,4.89005,36.16899999999998,413.2613888888827
2023-05-07 03:24:40,46.035885,2.141204,1.0427128613082615,6.741894000000001,5.00579,37.61579999999998,413.31138888888273
2023-05-07 03:27:42,47.092015,2.1701390000000007,1.0236511154353676,6.712964,4.918985,36.74770000000001,413.3619444444383
2023-05-07 03:30:40,48.62558,2.141204,1.0427128613082615,6.741894000000001,5.00579,37.90519999999998,413.4113888888827
2023-05-07 03:33:40,49.13195,2.1701390000000007,1.0516038815386162,6.770834,5.005785,36.45830000000001,413.4613888888827
2023-05-07 03:36:41,48.62558,2.1701390000000007,1.0516038815386162,6.770834,5.005785,37.905100000000004,413.51166666666046
2023-05-07 03:39:41,49.146415000000005,2.141204,1.0696524837866621,6.741894000000001,5.034720000000001,36.74770000000001,413.56166666666047
2023-05-07 03:42:40,47.092015,2.141204,1.0149140982707803,6.712964,4.947920000000001,36.74770000000001,413.6113888888827
2023-05-07 03:45:42,47.873265,2.1701390000000007,1.0236511154353676,6.712964,4.918985,37.3263,413.66194444443823
2023-05-07 03:48:38,47.598385,2.228009,1.09673302871291,6.741894000000001,4.947915000000001,37.615700000000004,413.7108333333271
2023-05-07 03:51:41,48.62558,2.228009,1.0693256356426615,6.741894000000001,4.918985,35.01159999999999,413.76166666666046
2023-05-07 03:54:41,48.62558,2.141204,1.0427034079875497,6.770834,5.034720000000001,37.03709999999995,413.81166666666047
2023-05-07 03:57:40,49.23322,2.228009,1.0410390326871444,6.770834,4.918985,36.45839999999998,413.8613888888827
2023-05-07 04:00:41,48.885994999999994,2.141204,1.0427034079875497,6.770834,5.034720000000001,36.45840000000001,413.91166666666044
2023-05-07 04:03:41,48.640045,2.141204,1.0696524837866621,6.770834,5.06366,36.16890000000001,413.96166666666045
2023-05-07 04:06:40,47.07755,2.1122690000000004,1.0605639093089188,6.741894000000001,5.063655000000001,34.72219999999999,414.01138888888266
2023-05-07 04:09:41,47.07755,2.141204,1.0149140982707803,6.712964,4.947920000000001,36.16890000000001,414.0616666666604
2023-05-07 04:12:40,47.07755,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,35.30099999999999,414.11138888888263
2023-05-07 04:15:40,45.8044,2.141204,1.0427128613082615,6.741894000000001,5.00579,35.30090000000001,414.16138888888264
2023-05-07 04:18:41,46.817135,2.1701390000000007,0.9947353901309494,6.741894000000001,4.918985,36.74759999999998,414.2116666666604
2023-05-07 04:21:40,46.8316,2.141204,0.9861693683181928,6.741894000000001,4.947920000000001,35.59020000000004,414.2613888888826
2023-05-07 04:24:41,48.62558,2.228009,1.0693256356426615,6.741894000000001,4.918985,37.32639999999998,414.31166666666036
2023-05-07 04:27:38,48.885994999999994,2.228009,1.011784110817226,6.741894000000001,4.861115000000001,35.011600000000044,414.36083333332704
2023-05-07 04:30:40,47.352435,2.141204,1.0427128613082615,6.741894000000001,5.00579,36.16909999999996,414.4113888888826
2023-05-07 04:33:41,46.035885,2.141204,1.0427128613082615,6.741894000000001,5.00579,35.59020000000001,414.46166666666034
2023-05-07 04:36:41,45.529515,2.141204,1.042703407987548,6.655094000000001,4.91898,35.59030000000001,414.51166666666035
2023-05-07 04:40:01,45.543980000000005,2.170139,1.0236511154353674,6.741899,4.947920000000001,34.722200000000015,414.5672222222159
2023-05-07 04:42:41,46.8316,2.170139,1.0516133901625226,6.770829000000001,5.00579,36.74759999999998,414.6116666666603
2023-05-07 04:45:40,44.2419,2.170139,1.0516133901625226,6.770829000000001,5.00579,35.87960000000004,414.6613888888825
2023-05-07 04:48:41,47.07755,2.256944,1.0781384428258394,6.770829000000001,4.918985,35.87960000000004,414.7116666666603
2023-05-07 04:51:41,48.640045,2.256944,1.0781384428258394,6.770829000000001,4.918985,35.87959999999998,414.7616666666603
2023-05-07 04:54:40,48.365165000000005,2.170139,1.0787098045844439,6.770829000000001,5.034720000000001,36.74770000000001,414.8113888888825
2023-05-07 04:57:40,49.39236,2.256944,1.078128770110907,6.7997689999999995,4.947915000000001,36.747600000000034,414.8613888888825
2023-05-07 05:00:40,47.352435,2.141204,1.0696524837866621,6.770829000000001,5.063655000000001,34.72220000000004,414.9113888888825
2023-05-07 05:03:41,46.817135,2.170139,1.0516133901625226,6.655089,4.89005,34.72229999999999,414.9616666666603
2023-05-07 05:06:38,49.39236,2.1990740000000004,1.032359248261029,6.684029000000001,4.861114999999999,34.72219999999999,415.01083333332696
2023-05-07 05:09:40,49.39236,2.1990740000000004,1.0604745666308912,6.684029000000001,4.890045,34.14350000000002,415.0613888888825
2023-05-07 05:12:42,50.448494999999994,2.256944,1.0202574722443596,6.741899,4.832175,35.30099999999999,415.11194444443805
2023-05-07 05:15:40,50.43403,2.1990740000000004,1.0323592482610309,6.741899,4.918985,35.011600000000016,415.16138888888247
2023-05-07 05:18:40,53.544560000000004,2.256944,1.0202678276948374,6.770829000000001,4.861115000000001,34.14349999999999,415.2113888888825
2023-05-07 05:21:42,53.804975,2.256944,1.0496909876711156,6.7997689999999995,4.918985,36.74770000000001,415.26194444443803
2023-05-07 05:24:40,54.050925,2.256944,1.0781384428258394,6.828699,4.976855,37.037000000000006,415.31138888888245
2023-05-07 05:27:40,51.96759,2.141204,1.0427128613082615,6.770829000000001,5.034725,35.87959999999998,415.36138888888246
2023-05-07 05:30:42,50.43403,2.170139,1.0787098045844439,6.741899,5.00579,36.16900000000001,415.411944444438
2023-05-07 05:33:40,46.035885,2.141204,1.0427128613082615,6.770829000000001,5.034725,35.87960000000001,415.4613888888824
2023-05-07 05:36:18,44.487849999999995,2.141204,1.0696524837866621,6.770829000000001,5.063655000000001,35.01150000000001,415.5052777777713
2023-05-07 05:36:41,44.516785,2.141204,1.0427128613082615,6.741894000000001,5.00579,35.87959999999998,415.5116666666602
2023-05-07 05:39:41,45.529515,2.141204,0.9861693683181928,6.741894000000001,4.947920000000001,36.45830000000001,415.5616666666602
2023-05-07 05:42:40,46.817135,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,37.03709999999995,415.6113888888824
2023-05-07 05:45:38,46.817135,2.228009,1.0693256356426615,6.741894000000001,4.918985,36.45840000000004,415.6608333333268
2023-05-07 05:48:41,46.817135,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,36.45839999999998,415.71166666666016
2023-05-07 05:51:40,47.598385,2.1701390000000007,1.0236511154353676,6.770834,4.976855,35.87960000000004,415.7613888888824
2023-05-07 05:54:41,47.598385,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,36.16890000000001,415.81166666666013
2023-05-07 05:57:40,46.310765,2.1701390000000007,1.0236511154353676,6.712964,4.918985,37.03710000000001,415.86138888888235
2023-05-07 06:00:40,48.611115,2.1701390000000007,1.0236511154353676,6.770834,4.976855,37.3263,415.91138888888236
2023-05-07 06:03:42,46.035885,2.1701390000000007,1.078709804584444,6.712964,4.976855,35.30090000000001,415.9619444444379
2023-05-07 06:06:40,48.885994999999994,2.228009,1.0410390326871444,6.712964,4.861115000000001,34.432800000000015,416.0113888888823
2023-05-07 06:09:42,50.43403,2.228009,1.0117738149226982,6.712964,4.832175,36.74770000000001,416.06194444443787
2023-05-07 06:12:40,50.419565000000006,2.1701390000000007,1.051613390162523,6.741894000000001,4.976855,35.879699999999985,416.1113888888823
2023-05-07 06:15:40,48.91493,2.0833330000000005,1.0248198178359667,6.741894000000001,5.063661,36.74770000000001,416.1613888888823
2023-05-07 06:18:41,48.91493,2.141204,1.0427034079875497,6.770834,5.034720000000001,36.16900000000001,416.21166666666005
2023-05-07 06:21:40,47.352435,2.0833330000000005,1.0514431548142924,6.741894000000001,5.0925910000000005,36.16899999999998,416.26138888888227
2023-05-07 06:24:38,47.07755,2.141204,1.0149140982707803,6.712964,4.947920000000001,34.722200000000015,416.3108333333267
2023-05-07 06:27:40,47.59838,2.2569440000000007,1.0202678276948376,6.741894000000001,4.83218,36.16900000000001,416.36138888888223
2023-05-07 06:30:40,48.62558,2.1701390000000007,0.9947353901309494,6.741894000000001,4.918985,36.45829999999998,416.41138888888224
2023-05-07 06:33:40,48.87153,2.1122690000000004,1.0605639093089188,6.712964,5.034725,36.747600000000006,416.46138888888225
2023-05-07 06:36:40,51.96759,2.4016200000000003,1.0925506810882255,6.7997689999999995,4.774309,34.72229999999999,416.51138888888227
2023-05-07 06:39:41,58.449075,2.314814,1.0669134047046014,6.828699,4.890045000000001,35.87960000000001,416.56166666666
2023-05-07 06:42:40,66.449655,1.6203700000000003,1.073050928718271,6.539349,5.5844890000000005,41.66669999999996,416.61138888888223
2023-05-07 06:45:40,93.31597,1.8807869999999998,1.0821766577920457,6.684029000000001,5.353012,39.6412,416.66138888888224
2023-05-07 06:48:42,99.56597,1.273148,1.0903412696626738,6.307869,5.9606509999999995,47.4538,416.7119444444378
2023-05-07 06:51:40,79.123265,0.7523150000000003,1.0501561930036212,5.671298999999999,6.336804,53.81949999999998,416.7613888888822
2023-05-07 06:54:40,67.75174,0.9548610000000002,1.066422328984465,5.873839,6.105327999999999,48.900499999999994,416.8113888888822
2023-05-07 06:57:41,61.53067,1.0416660000000002,0.997634650453885,5.815969000000001,5.729163000000001,46.2963,416.86166666665997
2023-05-07 07:00:41,58.70949,1.1284720000000004,0.9605538600535823,5.671298999999999,5.353007,42.53479999999999,416.91166666666
2023-05-07 07:03:39,55.90278,1.070602,0.9183421018291569,5.584494,5.295142,42.824100000000016,416.9611111111044
2023-05-07 07:06:40,56.886575,1.157407,0.9403674905267994,5.613424000000001,5.208337,43.69209999999998,417.01138888888215
2023-05-07 07:09:42,56.640625,1.157407,0.9570406525556057,5.700234000000001,5.324077000000001,43.113399999999984,417.0619444444377
2023-05-07 07:12:40,55.58449,1.157407,0.9234572875157355,5.758104,5.324077000000001,42.245300000000015,417.1113888888821
2023-05-07 07:15:40,55.888310000000004,1.157407,0.9570406525556057,5.729169000000001,5.3530120000000005,43.40270000000004,417.16138888888213
2023-05-07 07:18:41,55.627894999999995,1.2442130000000002,0.9777255600531893,5.787039,5.295135999999999,43.11349999999999,417.2116666666599
2023-05-07 07:21:40,56.886575,1.273148,0.9900002900370297,5.787039,5.266201,41.66669999999999,417.2613888888821
2023-05-07 07:24:40,59.736689999999996,1.2442130000000002,0.9603737610160242,5.787039,5.266206,42.82409999999999,417.3113888888821
2023-05-07 07:27:40,60.25752,1.2442130000000002,0.9603737610160242,5.787039,5.266206,43.69209999999998,417.3613888888821
2023-05-07 07:30:40,60.011575,1.1863419999999998,0.9529150960231163,5.758099,5.324077000000001,43.402799999999985,417.41138888888213
2023-05-07 07:33:40,58.70949,1.157407,0.9570406525556057,5.729169000000001,5.3530120000000005,43.98149999999998,417.46138888888214
2023-05-07 07:36:41,61.54514,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,46.0069,417.5116666666599
2023-05-07 07:39:41,63.09317,1.157407,0.9403616880637743,5.758104,5.353007,43.69210000000001,417.5616666666599
2023-05-07 07:42:38,61.574075,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,43.69210000000001,417.6108333333266
2023-05-07 07:45:40,62.037035,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,42.534700000000015,417.66138888888213
2023-05-07 07:48:41,64.91609,1.2442130000000002,0.9777255600531893,5.758104,5.266201,44.84949999999998,417.7116666666599
2023-05-07 07:52:01,68.02662000000001,1.2152780000000005,0.9481586882058451,5.729164,5.237266,43.113399999999984,417.7672222222154
2023-05-07 07:54:41,68.778935,1.2442130000000002,0.9777255600531893,5.758104,5.266201,40.79859999999999,417.81166666665985
2023-05-07 07:57:40,66.449655,1.070602,0.9965121023269258,5.642364,5.497682000000001,45.7175,417.86138888888206
2023-05-07 08:00:40,63.09317,1.0995370000000007,0.9948303321913992,5.700234000000001,5.497686999999999,46.58570000000003,417.9113888888821
2023-05-07 08:03:41,60.25752,1.157407,0.9897495146561712,5.758104,5.439817,45.428200000000004,417.9616666666598
2023-05-07 08:06:40,59.751155,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,44.84949999999998,418.01138888888204
2023-05-07 08:09:41,58.449075,1.157407,0.9897495146561723,5.729164,5.410877000000001,44.27080000000001,418.0616666666598
2023-05-07 08:12:41,58.70949,1.157407,0.9734955557101286,5.758104,5.410877000000001,43.11349999999999,418.1116666666598
2023-05-07 08:15:40,60.011575,1.2152780000000005,0.9653630552460725,5.758104,5.295135999999999,45.428300000000036,418.161388888882
2023-05-07 08:18:40,60.517939999999996,1.157407,0.9403616880637743,5.758104,5.353007,44.56009999999998,418.211388888882
2023-05-07 08:21:38,63.10764,1.2152780000000005,0.9653630552460725,5.758104,5.295135999999999,43.113399999999956,418.26083333332645
2023-05-07 08:24:43,64.90162000000001,1.2152780000000005,0.9990851435959025,5.787034000000001,5.381945999999999,44.849500000000035,418.3122222222153
2023-05-07 08:27:41,65.95775499999999,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,45.138900000000035,418.36166666665974
2023-05-07 08:30:40,65.91435,1.0995369999999998,0.9634709439602003,5.700234,5.439817,43.40279999999996,418.41138888888196
2023-05-07 08:33:40,64.90162000000001,1.0995369999999998,0.9634709439602003,5.729164000000001,5.4687470000000005,44.849500000000006,418.46138888888197
2023-05-07 08:36:40,65.17650499999999,1.1284720000000004,0.9925800750905343,5.787034000000001,5.526622000000001,43.98139999999998,418.511388888882
2023-05-07 08:39:40,63.078705,1.1284720000000004,0.9766636713430571,5.729164,5.439812000000001,44.84959999999995,418.561388888882
2023-05-07 08:42:40,61.574075,1.157407,1.005807525528706,5.758099,5.468751999999999,45.13889999999998,418.611388888882
2023-05-07 08:45:40,58.70949,1.157407,0.9734955557101286,5.787039,5.439812000000001,45.138900000000035,418.661388888882
2023-05-07 08:48:40,59.98264,1.157407,0.9734955557101286,5.758104,5.410877000000001,43.98149999999998,418.711388888882
2023-05-07 08:51:40,64.90162000000001,1.1284720000000004,0.9605594612713843,5.642358000000001,5.324075999999999,46.58570000000003,418.76138888888204
2023-05-07 08:55:01,70.095485,0.9837960000000008,0.9247169965251515,5.468752,5.353006,46.875,418.8172222222154
2023-05-07 08:57:41,70.32697,0.868055,0.9385357683737772,5.295142,5.439817,46.875,418.8616666666598
2023-05-07 09:00:15,69.024885,0.868055,0.9385357683737782,5.381946999999999,5.526622000000001,48.032399999999996,418.90444444443756
2023-05-07 09:00:38,69.039355,0.8969909999999999,0.9536912899906435,5.410882999999999,5.526622000000001,47.16429999999997,418.9108333333264
2023-05-07 09:03:40,66.43518499999999,0.8969909999999999,0.9397234847584874,5.439817999999999,5.526617,48.321799999999996,418.96138888888197
2023-05-07 09:06:40,63.353584999999995,0.9548610000000002,0.9548614999663244,5.497687999999999,5.497686999999999,45.1388,419.011388888882
2023-05-07 09:09:43,66.203705,1.070602,0.9501671254014348,5.5844879999999995,5.353006000000001,46.00690000000003,419.0622222222153
2023-05-07 09:12:40,65.95775499999999,1.0127319999999997,0.9385340853413813,5.497688,5.353006000000001,45.717600000000004,419.111388888882
2023-05-07 09:15:40,69.024885,1.0416669999999995,0.9522230224919449,5.497688,5.324071000000001,46.2963,419.161388888882
2023-05-07 09:18:41,71.875,0.983797,0.9397263636787595,5.468753,5.381945999999999,48.32179999999997,419.21166666665977
2023-05-07 09:21:40,72.38137,0.983797,0.9397263636787614,5.497682999999999,5.410876,46.875,419.261388888882
2023-05-07 09:24:41,71.36863,0.9259259999999996,0.9259239999968104,5.468753,5.4687470000000005,46.58560000000003,419.31166666665973
2023-05-07 09:27:40,71.36863,0.9259259999999996,0.9259239999968104,5.468753,5.4687470000000005,47.16439999999997,419.36138888888195
2023-05-07 09:30:40,70.341435,0.9548609999999993,,5.439817999999999,5.439817,46.87500000000003,419.41138888888196
2023-05-07 09:33:41,73.423035,1.0416669999999995,0.9522283407338928,5.526617999999999,5.3530109999999995,45.42830000000001,419.4616666666597
2023-05-07 09:36:40,74.464695,1.0995369999999998,0.9634709439602014,5.5844879999999995,5.324071000000001,44.27080000000001,419.5113888888819
2023-05-07 09:39:39,78.587965,1.0995369999999998,0.9792385460586167,5.613428,5.381941,45.13890000000001,419.56111111110414
2023-05-07 09:42:41,80.381945,1.0127309999999996,0.9686834205770051,5.5844879999999995,5.497687000000001,46.5856,419.6116666666597
2023-05-07 09:46:01,81.69849500000001,1.0995369999999998,0.979243964469441,5.642358000000001,5.410881000000001,46.2963,419.66722222221523
2023-05-07 09:48:43,84.51968,1.0416669999999995,0.9675273426606524,5.5555579999999996,5.410881000000001,46.007000000000005,419.71222222221525
2023-05-07 09:51:40,86.83448999999999,0.983797,0.9397263636787595,5.468753,5.381945999999999,46.0069,419.7613888888819
2023-05-07 09:54:42,87.109375,0.9259259999999996,0.9259239999923697,5.410882999999999,5.410877000000001,47.4537,419.8119444444375
2023-05-07 09:57:40,88.165505,0.983797,0.9397263636787595,5.468753,5.381945999999999,46.00699999999998,419.8613888888819
2023-05-07 10:00:40,91.796875,1.0127319999999997,0.9385393524752409,5.526617999999999,5.381945999999999,46.875,419.9113888888819
2023-05-07 10:03:41,94.60359,1.0995369999999998,0.979243964469441,5.5844879999999995,5.3530109999999995,46.5857,419.96166666665965
2023-05-07 10:06:41,95.876735,1.0995369999999998,0.9948303321914,5.642363,5.439816,46.2963,420.01166666665966
2023-05-07 10:09:41,97.945605,1.1284720000000004,0.9766636713430561,5.700228000000001,5.410876,44.849500000000006,420.0616666666597
2023-05-07 10:12:45,98.49537000000001,1.070602,0.9657949116807095,5.671294,5.468751999999999,46.007000000000005,420.11277777777076
2023-05-07 10:15:41,95.399305,1.0995370000000007,1.010244289592469,5.642364,5.4687470000000005,46.2963,420.16166666665964
2023-05-07 10:18:37,94.34317,1.1863419999999998,1.0027324177165846,5.758099,5.410877000000001,44.84959999999998,420.2105555555485
2023-05-07 10:21:40,87.64468,1.0127310000000005,0.9536912495074986,5.642359000000001,5.526617999999999,47.1643,420.26138888888187
2023-05-07 10:24:58,78.57349500000001,1.0995369999999998,0.9948303321914,5.758099,5.5555520000000005,43.40280000000001,420.3163888888819
2023-05-07 10:27:41,92.54919000000001,1.4178240000000004,0.994697882177962,5.960649,5.208334999999999,43.11349999999999,420.36166666665963
2023-05-07 10:30:41,81.69849500000001,0.9259260000000005,0.9826583676851701,5.468754,5.5844879999999995,48.61110000000002,420.41166666665964
2023-05-07 10:33:42,72.395835,0.9259260000000005,0.9686808740812737,5.497684,5.584488,48.90040000000002,420.4619444444374
2023-05-07 10:36:40,69.05382,0.9837959999999999,0.9692570136187446,5.613428000000001,5.584492000000001,48.90040000000002,420.5113888888818
2023-05-07 10:39:40,66.47859,0.9837959999999999,0.9397258787253965,5.4687529999999995,5.381947,47.4537,420.5613888888818
2023-05-07 10:42:41,64.626735,1.0127310000000005,0.9385336100737838,5.497688,5.353007,45.71760000000003,420.6116666666596
2023-05-07 10:45:43,61.820025,1.0127310000000005,0.9385336100737838,5.5555579999999996,5.410876999999999,46.2963,420.6622222222151
2023-05-07 10:48:40,60.25752,1.070601,0.9657890762189081,5.5555579999999996,5.353007,46.00689999999997,420.7113888888818
2023-05-07 10:51:41,58.69502,1.070601,0.9183416504536365,5.642358,5.353007,45.13890000000001,420.76166666665955
2023-05-07 10:54:41,63.599534999999996,1.1863420000000007,0.9697361092891308,5.700228000000001,5.295136,43.692200000000014,420.81166666665956
2023-05-07 10:57:38,63.09317,1.070602,0.9501671254014339,5.700234,5.468751999999999,46.2963,420.86083333332624
2023-05-07 11:00:41,61.53067,1.070602,0.9657949116807095,5.671294,5.468751999999999,46.296299999999974,420.9116666666596
2023-05-07 11:03:40,61.791084999999995,1.1574080000000002,0.9897499651049315,5.729164000000001,5.410876,46.296299999999974,420.9613888888818
2023-05-07 11:06:41,61.284724999999995,1.2152780000000005,0.9990851435959034,5.8449040000000005,5.439816,45.42829999999998,421.01166666665955
2023-05-07 11:09:43,63.368055,1.157407,0.9897495146561712,5.758104,5.439817,45.428200000000004,421.0622222222151
2023-05-07 11:12:40,63.61400499999999,1.0995369999999998,0.9634709439602003,5.700234,5.439817,46.0069,421.1113888888818
2023-05-07 11:15:40,67.7228,1.1574080000000002,0.9897499651049315,5.729164000000001,5.410876,46.87500000000003,421.1613888888818
2023-05-07 11:18:41,66.189235,1.0416660000000002,0.9522278697839477,5.642358,5.468751999999999,47.16439999999997,421.21166666665954
2023-05-07 11:21:40,67.997685,1.0995369999999998,0.979243964469441,5.613422999999999,5.381945999999999,47.1644,421.26138888888175
2023-05-07 11:24:40,69.03935,1.0995369999999998,1.01024958875157,5.671293,5.497686,47.453700000000026,421.31138888888177
2023-05-07 11:27:41,71.354165,1.0995369999999998,0.979243964469441,5.671293,5.439816,49.18979999999999,421.3616666666595
2023-05-07 11:30:40,70.60185,0.9837959999999999,0.9545665962551937,5.555558,5.497682,46.5856,421.41138888888173
2023-05-07 11:33:40,69.29977,0.9837959999999999,0.9397258787253959,5.555558,5.468751999999999,47.74310000000003,421.46138888888174
2023-05-07 11:36:39,68.76447,1.0127309999999996,0.9686834205770051,5.5844879999999995,5.497687000000001,48.032400000000024,421.51111111110396
2023-05-07 11:39:40,68.75,1.0416659999999993,0.9675268666782143,5.642363,5.497687000000001,48.611099999999965,421.5613888888817
2023-05-07 11:42:41,69.314235,1.0416659999999993,0.9826633341813269,5.613422999999999,5.497687000000001,46.875,421.61166666665946
2023-05-07 11:45:42,67.99768499999999,1.0127309999999996,0.9536912495074982,5.584493,5.468751999999999,49.47909999999999,421.6619444444372
2023-05-07 11:48:40,67.75174,1.070601,0.9812380769492995,5.642358,5.4687470000000005,48.61110000000002,421.71138888888163
2023-05-07 11:51:41,66.449655,1.0127309999999996,0.9686834205770051,5.613422999999999,5.526622000000001,47.74309999999997,421.7616666666594
2023-05-07 11:54:41,66.1603,1.0416659999999993,0.9522225515437535,5.642363,5.4687470000000005,49.18979999999999,421.8116666666594
2023-05-07 11:57:41,64.91609,1.0127309999999996,0.9835127501282073,5.526622999999999,5.468751999999999,47.453700000000026,421.8616666666594
2023-05-07 12:00:40,65.94328999999999,1.0995369999999998,0.9948303321913989,5.584493,5.381945999999999,47.1644,421.9113888888816
2023-05-07 12:03:40,66.449655,1.070602,0.9812385487203235,5.555558,5.381945999999999,48.32170000000002,421.96138888888163
2023-05-07 12:06:41,64.90162000000001,1.0127309999999996,0.9835127501282073,5.497687999999999,5.439817,46.875,422.0116666666594
2023-05-07 12:09:41,73.20602,1.2152779999999996,0.9481586882058438,5.671298,5.179399999999999,44.84949999999998,422.0616666666594
2023-05-07 12:12:40,83.275465,1.186343,0.9358544162784791,5.6423630000000005,5.179399999999999,45.428200000000004,422.1113888888816
2023-05-07 12:15:38,97.97454,1.0995369999999998,0.9313475764457616,5.439812,5.121525,47.742999999999995,422.160833333326
2023-05-07 12:18:41,100.0,0.8969909999999999,0.8824474596222017,5.15046,5.121529,49.47919999999999,422.21166666665937
2023-05-07 12:21:40,100.0,0.8391199999999994,0.8957451078467267,5.034724,5.150464,52.372600000000006,422.2613888888816
2023-05-07 12:24:41,100.0,0.694445,0.9063015359316446,5.063661,5.526616000000001,53.530100000000004,422.31166666665933
2023-05-07 12:27:42,100.0,0.868055,0.965791293744528,5.439812,5.6423570000000005,51.50460000000001,422.3619444444371
2023-05-07 12:30:41,91.796875,0.868055,0.9792380154936636,5.584493,5.815968,51.215299999999985,422.4116666666593
2023-05-07 12:33:41,78.342015,0.868055,1.0058061334486348,5.584489,5.873844,51.21520000000001,422.4616666666593
2023-05-07 12:36:41,67.997685,1.0127309999999996,1.027128602304842,5.642364,5.671293,48.032400000000024,422.5116666666593
2023-05-07 12:40:01,62.84722,1.1574079999999993,1.0058079808415665,5.815969999999999,5.526622,48.032399999999996,422.56722222221487
2023-05-07 12:42:41,61.28472,1.2442129999999993,0.977725560053189,5.84491,5.353007,46.00689999999997,422.6116666666593
2023-05-07 12:45:41,61.53067,1.3020839999999998,0.9845487137788985,5.815969999999999,5.237266,44.27080000000001,422.6616666666593
2023-05-07 12:48:40,64.90162000000001,1.273148,0.9725026751755108,5.815974,5.266206,45.428200000000004,422.7113888888815
2023-05-07 12:51:40,67.73727,1.3020829999999997,1.0021901710051973,5.815974,5.266201,45.13889999999998,422.7613888888815
2023-05-07 12:54:38,65.92882,1.157407,1.005807525528706,5.758099,5.468751999999999,45.13889999999998,422.81083333332595
2023-05-07 12:57:41,59.98264,1.0416660000000002,0.9367472540640271,5.613429,5.410882999999999,46.29630000000003,422.8616666666593
2023-05-07 13:00:41,55.324075,1.1284719999999995,0.9109647272227127,5.4976840000000005,5.092592,43.11340000000001,422.9116666666593
2023-05-07 13:03:44,53.55903,1.186343,0.9009699107941509,5.43982,4.918977,41.087999999999965,422.96249999999264
2023-05-07 13:06:40,53.544560000000004,1.2152779999999996,0.8766394513087176,5.41088,4.803242,39.6412,423.0113888888815
2023-05-07 13:09:42,53.804975,1.3020839999999998,0.8920356846113957,5.4976899999999995,4.774305999999999,39.93049999999997,423.0619444444371
2023-05-07 13:12:40,54.050925,1.2152779999999996,0.8579877170276996,5.43982,4.803242,39.93060000000003,423.1113888888815
2023-05-07 13:15:40,53.819445,1.2152769999999995,0.8766390492978235,5.381944,4.774307,39.93059999999997,423.1613888888815
