Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-07 13:18:41,55.627894999999995,1.2152780000000005,0.876639451308718,5.295134,4.687495999999999,40.50919999999999,423.21166666665926
2023-05-07 13:21:40,55.35301,1.0995369999999998,0.864440287016562,5.266204,4.832177,41.087999999999994,423.26138888888147
2023-05-07 13:24:40,54.050925,1.070601,0.852067563313983,5.179398000000001,4.774307,41.956099999999964,423.3113888888815
2023-05-07 13:27:40,55.063655,1.070601,0.8348669764300469,5.179398000000001,4.745367,40.50919999999999,423.3613888888815
2023-05-07 13:30:40,57.161460000000005,1.157407,0.9063074950310968,5.208328,4.745371,40.219900000000024,423.4113888888815
2023-05-07 13:33:38,56.640625,1.070601,0.8690004517797196,5.208328,4.832177,41.08800000000002,423.4608333333259
2023-05-07 13:36:40,54.34028,1.070602,0.885677172995779,5.237264,4.890042,41.08790000000002,423.51138888888147
2023-05-07 13:39:41,55.627894999999995,1.0995369999999998,0.8294204096312456,5.266204,4.774307,39.0626,423.5616666666592
2023-05-07 13:42:40,59.75116,1.186343,0.8649656974926998,5.266204,4.687501,40.50919999999999,423.61138888888144
2023-05-07 13:45:41,55.58449,1.070602,0.885677172995778,5.179394000000001,4.832172,41.66659999999999,423.6616666666592
2023-05-07 13:48:40,54.050925,1.157407,0.8711945667502724,5.295139000000001,4.774302,39.3519,423.7113888888814
2023-05-07 13:51:40,52.488425,1.1863419999999998,0.8649652925914477,5.353009,4.774307,39.9306,423.7613888888814
2023-05-07 13:54:40,53.544560000000004,1.2152780000000005,0.876639451308718,5.295134,4.687495999999999,38.483799999999974,423.8113888888814
2023-05-07 13:57:42,52.24248,1.1863419999999998,0.8831247434352602,5.324069,4.774307,39.351800000000026,423.861944444437
2023-05-07 14:00:17,53.53009,1.2442130000000002,0.8882310210024295,5.353009,4.716436,40.219900000000024,423.9049999999925
2023-05-07 14:00:44,52.488425,1.1863419999999998,0.9009756151860645,5.353009,4.832177,40.509299999999996,423.9124999999925
2023-05-07 14:03:40,50.43403,1.1863419999999998,0.8649652925914477,5.353009,4.774307,38.48380000000003,423.9613888888814
2023-05-07 14:07:13,48.62558,1.0995369999999998,0.8470725436020826,5.208334000000001,4.745367,39.0625,424.02055555554807
2023-05-07 14:09:41,50.448494999999994,1.070602,0.834867399968195,5.063657999999999,4.629626,39.35179999999997,424.06166666665916
2023-05-07 14:12:38,52.256945,0.983797,0.7976288966679272,4.918981,4.571756000000001,41.66660000000002,424.11083333332584
2023-05-07 14:15:40,54.325810000000004,1.0127310000000005,0.793016893223636,4.918977000000001,4.513886,39.3519,424.1613888888814
2023-05-07 14:18:40,57.14699,0.9837959999999999,0.8307427124159976,4.918977000000001,4.629631000000001,40.21999999999997,424.2113888888814
2023-05-07 14:21:40,61.284724999999995,0.9548610000000002,0.7849910438110161,5.005787000000001,4.687495999999999,41.66670000000002,424.2613888888814
2023-05-07 14:24:45,61.54514,0.9259259999999996,0.8204915280964976,4.976852999999999,4.774307,41.087999999999994,424.3127777777703
2023-05-07 14:27:40,60.25752,0.9548609999999993,0.8337728466049501,5.092587999999999,4.8611070000000005,41.37730000000002,424.3613888888814
2023-05-07 14:30:40,60.243055,1.0127309999999996,0.859958585917625,5.179398,4.890047000000001,41.95600000000002,424.4113888888814
2023-05-07 14:33:41,58.174189999999996,1.0127309999999996,0.8760799810150822,5.150463,4.890042,41.95599999999999,424.46166666665914
2023-05-07 14:36:40,55.613425,1.0127310000000005,0.8599585859176256,5.121528,4.832177,41.95599999999999,424.51138888888136
2023-05-07 14:39:40,53.544560000000004,1.070602,0.8520679926657044,5.208334000000001,4.803242,40.50920000000002,424.56138888888137
2023-05-07 14:42:40,50.70891,1.0995370000000007,0.8815365616902048,5.295134,4.890046999999999,39.93050000000002,424.6113888888814
2023-05-07 14:45:42,50.694445,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,40.21980000000002,424.6619444444369
2023-05-07 14:48:41,50.43403,1.2442130000000002,0.8882245777638307,5.439819,4.803236,40.50929999999997,424.71166666665914
2023-05-07 14:51:40,50.66551,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,39.6412,424.76138888888136
2023-05-07 14:54:40,52.77778,1.2442130000000002,0.8882245777638307,5.439819,4.803236,40.22,424.81138888888137
2023-05-07 14:57:41,53.53009,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,39.0626,424.8616666666591
2023-05-07 15:00:41,50.43403,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,37.32639999999998,424.91166666665913
2023-05-07 15:03:41,48.640045,1.1284720000000004,0.8591803820154659,5.266204000000001,4.774302,38.194500000000005,424.96166666665914
2023-05-07 15:06:40,47.352435,1.157407,0.8532063956030411,5.324074,4.774307,36.74770000000001,425.01138888888136
2023-05-07 15:09:40,49.146415000000005,1.157407,0.8532063956030411,5.324074,4.774307,38.19439999999997,425.06138888888137
2023-05-07 15:12:42,50.18808,1.1863419999999998,0.8464810119690815,5.3819490000000005,4.774307,38.483799999999974,425.1119444444369
2023-05-07 15:15:40,53.819445,1.3020830000000005,0.8920352962731785,5.439819,4.716435999999999,39.3518,425.16138888888133
2023-05-07 15:18:41,53.819445,1.1863419999999998,0.8831185220240321,5.439819,4.890047000000001,39.0625,425.2116666666591
2023-05-07 15:21:40,54.31134,1.1863419999999998,0.8649589629553052,5.439819,4.8611070000000005,38.19450000000003,425.2613888888813
2023-05-07 15:24:41,54.065394999999995,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,38.7731,425.31166666665905
2023-05-07 15:27:41,52.242475,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,38.48380000000003,425.36166666665906
2023-05-07 15:30:38,52.242475,1.157407,0.8888844143987359,5.3819490000000005,4.890042,38.4838,425.41083333332574
2023-05-07 15:33:18,53.544560000000004,1.2442130000000002,0.8694136798532719,5.3819490000000005,4.716436,38.1944,425.45527777777016
2023-05-07 15:33:42,54.06539,1.273148,0.8807620179228742,5.3819490000000005,4.687501,39.3518,425.4619444444368
2023-05-07 15:36:40,53.804975,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,37.615700000000004,425.51138888888124
2023-05-07 15:39:40,53.804975,1.1863419999999998,0.8649589629553052,5.439819,4.8611070000000005,38.7731,425.56138888888125
2023-05-07 15:42:41,54.846644999999995,1.2442130000000002,0.8694136798532719,5.3819490000000005,4.716436,38.7731,425.611666666659
2023-05-07 15:45:40,55.09259,1.1863419999999998,0.9009756151860645,5.353009,4.832177,39.64129999999997,425.6613888888812
2023-05-07 15:48:40,54.832175,1.2442130000000002,0.9067088236546527,5.3819490000000005,4.774305999999999,38.48380000000003,425.71138888888123
2023-05-07 15:51:41,55.35301,1.2442130000000002,0.9067088236546527,5.3819490000000005,4.774305999999999,39.0625,425.761666666659
2023-05-07 15:54:40,53.53009,1.1284720000000004,0.8939649078075893,5.324074,4.890042,38.7732,425.8113888888812
2023-05-07 15:57:40,53.24074,1.2152780000000005,0.9129723128455921,5.324074,4.774305999999999,39.351800000000026,425.8613888888812
2023-05-07 16:00:40,51.96759,1.157407,0.8888904798526823,5.324074,4.832177,39.93060000000003,425.9113888888812
2023-05-07 16:03:41,50.448494999999994,1.1284720000000004,0.8591864900450029,5.295134,4.803242,39.0625,425.96166666665897
2023-05-07 16:06:22,49.421295,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,38.7731,426.0063888888812
2023-05-07 16:06:41,49.146415000000005,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,36.74770000000004,426.011666666659
2023-05-07 16:09:38,50.96933,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,38.77310000000003,426.06083333332566
2023-05-07 16:12:40,50.18808,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,39.0625,426.1113888888812
2023-05-07 16:15:41,52.242475,1.2152780000000005,0.9129661379243182,5.353014000000001,4.803236,39.0625,426.16166666665896
2023-05-07 16:18:41,50.17361,1.1284720000000004,0.8591803820154672,5.410884,4.918982000000001,38.773199999999974,426.21166666665897
2023-05-07 16:21:40,50.17361,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,39.93060000000003,426.2613888888812
2023-05-07 16:24:40,50.679975,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,39.3519,426.3113888888812
2023-05-07 16:27:40,49.667244999999994,1.0995369999999998,0.8294204096312456,5.266204,4.774307,38.48380000000003,426.3613888888812
2023-05-07 16:30:40,52.256945,1.2152780000000005,0.8579877170276997,5.353014000000001,4.716436,37.615700000000004,426.4113888888812
2023-05-07 16:33:41,50.43403,1.1284720000000004,0.8413592162727568,5.324074,4.803242,39.0625,426.46166666665897
2023-05-07 16:36:40,54.065394999999995,1.186343,0.8649593678545723,5.353014,4.774301,38.19439999999997,426.5113888888812
2023-05-07 16:39:40,52.488425,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,38.19440000000003,426.5613888888812
2023-05-07 16:42:40,52.763310000000004,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,39.0625,426.6113888888812
2023-05-07 16:45:40,50.70891,1.0127310000000005,0.8599585859176256,5.237268,4.947917,40.219899999999996,426.6613888888812
2023-05-07 16:48:38,50.43403,1.070601,0.8520616670365578,5.324078,4.918977,38.773199999999974,426.71083333332564
2023-05-07 16:51:40,50.202545,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,38.77309999999997,426.7613888888812
2023-05-07 16:54:41,48.885994999999994,1.0416660000000002,0.8563592847203426,5.208328,4.861111999999999,37.905100000000004,426.81166666665894
2023-05-07 16:57:40,50.159145,1.1284720000000004,0.8767132044869986,5.237268,4.774305999999999,38.7732,426.86138888888115
2023-05-07 17:00:41,52.242475,1.1284720000000004,0.8767071947343507,5.266208000000001,4.803236,40.50920000000002,426.9116666666589
2023-05-07 17:03:41,52.242475,1.070601,0.8690004517797196,5.208328,4.832177,38.7732,426.9616666666589
2023-05-07 17:06:40,50.954865,1.0995369999999998,0.864440287016562,5.266204,4.832177,37.90510000000003,427.01138888888113
2023-05-07 17:09:40,50.679975,1.070602,0.8689950800266242,5.266204,4.890042,39.0625,427.06138888888114
2023-05-07 17:12:17,50.202545,1.070602,0.869000886814051,5.237264,4.861111999999999,39.93060000000003,427.10499999999223
2023-05-07 17:12:41,49.927665000000005,1.070602,0.869000886814051,5.237264,4.861111999999999,37.326400000000035,427.1116666666589
2023-05-07 17:15:40,50.159145,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,39.0625,427.1613888888811
2023-05-07 17:18:40,50.95486,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,37.32649999999998,427.2113888888811
2023-05-07 17:21:40,50.694445,1.1284720000000004,0.8591803820154659,5.266204000000001,4.774302,38.7731,427.26138888888113
2023-05-07 17:24:40,49.927665000000005,1.157407,0.8711945667502724,5.266204000000001,4.745367,37.615700000000004,427.31138888888114
2023-05-07 17:27:37,47.598385,1.0995370000000007,0.8470725436020831,5.266204000000001,4.803236999999999,38.194500000000005,427.3605555555478
2023-05-07 17:30:40,49.146415000000005,1.2152780000000005,0.8579942216799112,5.295134,4.658566,37.905099999999976,427.41138888888116
2023-05-07 17:33:41,49.17535,1.157407,0.8532063956030411,5.295134,4.745367,39.3519,427.4616666666589
2023-05-07 17:36:41,50.18808,1.0995369999999998,0.8294204096312456,5.266204,4.774307,40.21980000000002,427.5116666666589
2023-05-07 17:39:40,48.62558,1.070602,0.834873391839737,5.237264,4.803242,38.77320000000003,427.56138888888114
2023-05-07 17:42:17,48.640045,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,39.0625,427.60499999999223
2023-05-07 17:42:42,48.640045,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,39.0625,427.6119444444367
2023-05-07 17:45:40,48.885994999999994,1.1284720000000004,0.8767132044869996,5.121528,4.658566,38.194500000000005,427.6613888888811
2023-05-07 17:48:40,50.70891,1.1284720000000004,0.8413592162727568,5.179398000000001,4.658566,38.19450000000003,427.7113888888811
2023-05-07 17:51:41,52.24248,1.157407,0.8532063956030411,5.179398000000001,4.629631000000001,38.4838,427.76166666665887
2023-05-07 17:54:40,53.53009,1.1284720000000004,0.8413592162727568,5.237268,4.716436,39.9306,427.8113888888811
2023-05-07 17:57:41,55.613425,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,39.641200000000026,427.86166666665883
2023-05-07 18:00:40,55.063655,1.0995369999999998,0.8815306990693,5.266204,4.8611070000000005,39.351800000000026,427.91138888888105
2023-05-07 18:03:40,54.050925,1.0995369999999998,0.8815365616902046,5.237264,4.832177,39.3519,427.96138888888106
2023-05-07 18:06:38,52.488425,1.0416670000000003,0.8225669831008975,5.237264,4.832177,39.062599999999975,428.0108333333255
2023-05-07 18:09:41,50.18808,1.0416670000000003,0.8225610504233628,5.208334000000001,4.803236999999999,37.905100000000004,428.0616666666588
2023-05-07 18:13:01,48.640045,1.1284720000000004,0.8591803820154659,5.266204000000001,4.774302,37.615700000000004,428.11722222221437
2023-05-07 18:15:40,48.62558,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,37.615700000000004,428.16138888888105
2023-05-07 18:18:41,48.365165000000005,1.0995369999999998,0.8294204096312456,5.237264,4.745367,37.905100000000004,428.2116666666588
2023-05-07 18:21:41,47.092015,1.070601,0.8348669764300481,5.121528,4.6874970000000005,36.74770000000001,428.2616666666588
2023-05-07 18:24:41,48.611115,1.070601,0.8348669764300481,5.121528,4.6874970000000005,38.48389999999995,428.3116666666588
2023-05-07 18:27:40,48.62558,1.070601,0.852067563313984,5.121528,4.716437000000001,37.615700000000004,428.36138888888104
2023-05-07 18:30:40,49.131945,1.0127309999999996,0.8270085969377492,5.092592999999999,4.745372000000001,39.0625,428.41138888888105
2023-05-07 18:33:40,47.07755,0.9837959999999999,0.8143130794593858,5.063653,4.745367,37.03699999999998,428.46138888888106
2023-05-07 18:36:41,49.39236,1.0995369999999998,0.8114565188978817,5.063653,4.542826,37.3263,428.5116666666588
2023-05-07 18:39:40,64.39525499999999,1.273148,0.8416856344650852,5.237268,4.48495,37.615700000000004,428.561388888881
2023-05-07 18:42:40,52.22801,0.868055,0.8088073228967599,4.9189810000000005,4.803243,38.48380000000003,428.61138888888104
2023-05-07 18:45:38,50.43403,1.0127310000000005,0.8270085969377485,5.092588000000001,4.745367,38.194500000000005,428.66083333332546
2023-05-07 18:48:40,48.37963,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,37.905100000000004,428.711388888881
2023-05-07 18:51:43,51.982060000000004,1.1574080000000002,0.8348982636620297,5.121524000000001,4.542826,37.905099999999976,428.76222222221435
2023-05-07 18:54:41,54.065394999999995,1.1284720000000004,0.8232156432740529,5.121528,4.571756000000001,38.483799999999974,428.81166666665877
2023-05-07 18:57:40,50.95486,0.9837959999999999,0.8469277996856901,5.063656,4.803242000000001,39.64119999999997,428.861388888881
2023-05-07 19:00:40,49.146415000000005,1.0127310000000005,0.8270085969377496,5.121528,4.774307,37.90510000000003,428.911388888881
2023-05-07 19:03:40,51.982060000000004,1.1284719999999995,0.8232156432740525,5.092592999999999,4.542821000000001,37.61580000000001,428.961388888881
2023-05-07 19:06:40,50.43403,1.0127309999999996,0.8436037105961602,5.034720999999999,4.716432,38.77310000000003,429.011388888881
2023-05-07 19:09:41,54.31134,1.0995369999999998,0.8114502528639277,5.063657999999999,4.542821000000001,37.615700000000004,429.06166666665877
2023-05-07 19:12:40,55.107060000000004,1.0127309999999996,0.7930168932236357,5.034718000000001,4.629627000000001,37.32640000000001,429.111388888881
2023-05-07 19:15:40,53.804975,1.0127309999999996,0.8101500642477767,5.005786,4.629627000000001,37.905,429.161388888881
2023-05-07 19:18:40,51.982060000000004,1.0127309999999996,0.8101500642477767,5.034720999999999,4.658562000000001,37.615700000000004,429.211388888881
2023-05-07 19:21:41,50.448494999999994,0.9837959999999999,0.8307370776225367,5.092592999999999,4.803236999999999,39.0625,429.26166666665875
2023-05-07 19:24:39,48.3941,1.0416660000000002,0.8563592847203426,5.092588000000001,4.745372000000001,39.93050000000002,429.3111111111032
2023-05-07 19:27:40,47.3669,1.070601,0.852067563313984,5.121528,4.716437000000001,38.19439999999997,429.3613888888809
2023-05-07 19:30:40,47.07755,1.0416660000000002,0.8395918986044398,5.092588000000001,4.716432,37.90500000000003,429.41138888888094
2023-05-07 19:33:40,45.8044,1.0416659999999993,0.805254189646956,5.034720999999999,4.600697,38.19440000000003,429.46138888888095
2023-05-07 19:36:40,48.885994999999994,1.0995369999999998,0.8114565188978817,5.063653,4.542826,37.905100000000004,429.51138888888096
2023-05-07 19:39:41,49.131945,1.0127309999999996,0.7930168932236357,5.034718000000001,4.629627000000001,38.773199999999974,429.5616666666587
2023-05-07 19:42:41,53.77604,1.0995369999999998,0.8114502528639265,5.1215280000000005,4.600691,38.48380000000003,429.6116666666587
2023-05-07 19:45:42,53.79051,1.070602,0.8520679926657044,5.034718000000001,4.629626,38.77310000000003,429.6619444444365
2023-05-07 19:48:41,53.804975,1.0127309999999996,0.84360826491876,5.034718000000001,4.716437000000001,39.06250000000003,429.7116666666587
2023-05-07 19:51:40,55.888310000000004,1.070602,0.8520679926657044,5.1215280000000005,4.716436,39.35190000000003,429.7613888888809
2023-05-07 19:54:40,55.09259,0.9837959999999999,0.8469266888023901,5.034718000000001,4.774302,38.77320000000003,429.8113888888809
2023-05-07 19:57:41,52.242475,0.8969909999999999,0.8070767627592961,4.976848,4.803236999999999,39.3518,429.86166666665866
2023-05-07 20:00:42,50.448494999999994,0.9548609999999993,0.8177575983266809,4.976848,4.716437000000001,38.48370000000003,429.9119444444364
2023-05-07 20:03:40,50.694445,1.0127309999999996,0.8101500642477767,5.005786,4.629627000000001,39.351800000000026,429.96138888888083
2023-05-07 20:06:40,50.448494999999994,0.9837959999999999,0.7976284619659326,5.005786,4.658562000000001,39.0625,430.01138888888084
2023-05-07 20:09:40,50.43403,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,37.61570000000003,430.06138888888086
2023-05-07 20:12:41,52.24248,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,39.35189999999997,430.1116666666586
2023-05-07 20:15:40,53.819445,1.1284720000000004,0.8591803820154672,5.121528,4.629626,39.35189999999997,430.1613888888808
2023-05-07 20:18:40,52.488425,1.070602,0.834867399968194,5.208334000000001,4.774302,40.219899999999996,430.21138888888083
2023-05-07 20:21:41,48.640045,1.0416670000000003,0.8728741183707371,5.208334000000001,4.890046999999999,38.48380000000003,430.2616666666586
2023-05-07 20:24:40,49.39236,1.0995369999999998,0.8294204096312456,5.237264,4.745367,39.0625,430.3113888888808
2023-05-07 20:27:43,48.62558,1.1574080000000002,0.8532068034999357,5.208334000000001,4.658566,37.615700000000004,430.36222222221414
2023-05-07 20:30:40,49.39236,1.0995369999999998,0.8294204096312456,5.208334000000001,4.716437000000001,38.77320000000003,430.4113888888808
2023-05-07 20:33:40,48.640045,1.070602,0.834867399968194,5.208334000000001,4.774302,39.0625,430.46138888888083
2023-05-07 20:36:40,47.3669,1.0995369999999998,0.8470725436020836,5.1504639999999995,4.6874970000000005,38.48380000000003,430.51138888888084
2023-05-07 20:39:40,50.159145,1.186343,0.8649656974926998,5.208334000000001,4.629631000000001,38.7731,430.56138888888086
2023-05-07 20:42:37,50.70891,1.1284720000000004,0.8413592162727568,5.208328,4.687495999999999,39.0625,430.61055555554753
2023-05-07 20:45:41,54.31134,1.1284720000000004,0.8413592162727568,5.179398000000001,4.658566,40.509299999999996,430.6616666666586
2023-05-07 20:48:40,53.804975,1.070601,0.817385991270031,5.208328,4.745367,37.905100000000004,430.71138888888083
2023-05-07 20:51:41,54.050925,1.1284720000000004,0.8591803820154659,5.179398000000001,4.687495999999999,39.06249999999997,430.7616666666586
2023-05-07 20:54:42,51.982060000000004,1.070601,0.8348669764300481,5.121528,4.6874970000000005,38.48380000000003,430.81194444443634
2023-05-07 20:57:40,50.448494999999994,1.0416660000000002,0.8225618098548247,5.063656,4.658562000000001,37.905099999999976,430.86138888888075
2023-05-07 21:00:41,50.940395,1.1284720000000004,0.8591803820154672,5.121528,4.629626,38.7732,430.9116666666585
2023-05-07 21:03:40,48.640045,1.0416660000000002,0.8395918986044411,5.121528,4.745372000000001,37.905099999999976,430.9613888888807
2023-05-07 21:06:41,48.365165000000005,1.0995369999999998,0.8470725436020836,5.1504639999999995,4.6874970000000005,38.19449999999995,431.01166666665847
2023-05-07 21:09:41,48.62558,1.070602,0.8520679926657054,5.1504639999999995,4.745372000000001,36.74769999999998,431.0616666666585
2023-05-07 21:12:43,48.62558,1.1284720000000004,0.8591803820154659,5.266204000000001,4.774302,39.0625,431.11222222221403
2023-05-07 21:15:41,48.365165000000005,1.070602,0.8173864088559347,5.237264,4.774302,38.19440000000003,431.16166666665845
2023-05-07 21:18:41,48.62558,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,38.7731,431.21166666665846
2023-05-07 21:21:38,47.598385,1.0416659999999993,0.8395918986044407,5.092592999999999,4.716437000000001,39.0625,431.26083333332514
2023-05-07 21:24:40,53.544560000000004,1.1284720000000004,0.8232219700177553,5.1504579999999995,4.600696,38.194500000000005,431.3113888888807
2023-05-07 21:27:41,55.078125,1.0127309999999996,0.8270085969377492,5.063657999999999,4.716437000000001,40.79859999999999,431.36166666665844
2023-05-07 21:30:40,55.35301,1.0127309999999996,0.8101547624006361,5.1504579999999995,4.774307,39.641200000000026,431.41138888888065
2023-05-07 21:33:44,55.33854,1.0416659999999993,0.8563592847203425,5.179392999999999,4.832177,41.08790000000002,431.46249999999173
2023-05-07 21:36:41,55.859375,1.0416660000000002,0.8563592847203426,5.208328,4.861111999999999,40.509299999999996,431.5116666666584
2023-05-07 21:39:40,58.449075,1.1284720000000004,0.8767132044869986,5.237268,4.774305999999999,40.79859999999999,431.56138888888063
2023-05-07 21:42:40,57.16146,1.1284720000000004,0.8767071947343507,5.266208000000001,4.803236,40.22,431.61138888888064
2023-05-07 21:45:40,53.77604,1.070601,0.8689946449942347,5.237268,4.8611070000000005,39.6412,431.66138888888065
2023-05-07 21:48:40,52.488425,1.070601,0.8348669764300469,5.179398000000001,4.745367,38.4838,431.71138888888066
2023-05-07 21:51:41,55.107060000000004,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,37.905100000000004,431.7616666666584
2023-05-07 21:54:40,53.804975,1.0416670000000003,0.8225610504233628,5.208334000000001,4.803236999999999,38.194500000000005,431.81138888888063
2023-05-07 21:57:42,50.202545,0.9548610000000002,0.8177575983266815,5.121524000000001,4.8611130000000005,37.905,431.8619444444362
2023-05-07 22:00:38,48.87153,1.0995370000000007,0.864440287016562,5.266204000000001,4.832177,38.4838,431.91083333332506
2023-05-07 22:03:40,48.885994999999994,1.157407,0.8712007318038879,5.295134,4.774307,37.905099999999976,431.9613888888806
2023-05-07 22:06:41,49.131945,1.1284720000000004,0.8413592162727568,5.324074,4.803242,38.483799999999974,432.01166666665836
2023-05-07 22:09:40,48.885994999999994,1.1284720000000004,0.8591864900450029,5.295134,4.803242,37.90500000000003,432.0613888888806
2023-05-07 22:12:40,47.07755,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,37.905100000000004,432.1113888888806
2023-05-07 22:15:40,46.817135,1.157407,0.8532063956030411,5.353009,4.803242,37.615699999999975,432.1613888888806
2023-05-07 22:18:40,47.106480000000005,1.1863419999999998,0.8464874579935968,5.324069,4.716437000000001,38.194500000000005,432.2113888888806
2023-05-07 22:21:44,47.323499999999996,1.1863419999999998,0.8649652925914477,5.324069,4.745367,37.615700000000004,432.2624999999917
2023-05-07 22:24:41,48.885994999999994,1.2442130000000002,0.8882310210024295,5.353009,4.716436,39.3519,432.31166666665837
2023-05-07 22:27:40,47.873265,1.1863419999999998,0.9009756151860645,5.353009,4.832177,37.615700000000004,432.3613888888806
2023-05-07 22:30:41,48.91493,1.2152780000000005,0.9129723128455921,5.324074,4.774305999999999,37.90500000000003,432.41166666665833
2023-05-07 22:33:40,52.256945,1.2442130000000002,0.8882245777638307,5.439819,4.803236,39.0625,432.46138888888055
2023-05-07 22:36:41,53.77604,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,39.0625,432.5116666666583
2023-05-07 22:39:38,52.502894999999995,1.1863419999999998,0.9009756151860645,5.353009,4.832177,37.03709999999998,432.560833333325
2023-05-07 22:42:40,53.804975,1.2442130000000002,0.8694136798532719,5.439819,4.774305999999999,38.19449999999998,432.6113888888805
2023-05-07 22:45:44,52.242475,1.157407,0.8888904798526823,5.353009,4.861111999999999,39.06250000000003,432.6624999999916
2023-05-07 22:48:43,50.17361,1.157407,0.8532063956030411,5.324069,4.774302,39.35179999999997,432.7122222222138
2023-05-07 22:51:40,48.365165000000005,1.0995370000000007,0.8294204096312461,5.295134,4.803236999999999,39.0625,432.7613888888805
2023-05-07 22:54:43,48.62558,1.157407,0.8348978616500892,5.295134,4.716437000000001,38.48380000000003,432.81222222221385
2023-05-07 22:57:40,48.91493,1.157407,0.8348914749189311,5.266204000000001,4.6874970000000005,38.19440000000003,432.8613888888805
2023-05-07 23:00:40,46.035885,1.1863419999999998,0.8831185220240321,5.2372689999999995,4.6874970000000005,37.61579999999998,432.91138888888054
2023-05-07 23:03:41,47.092015,1.1863419999999998,0.8464874579935968,5.324069,4.716437000000001,39.3519,432.9616666666583
2023-05-07 23:06:41,48.3941,1.273148,0.880768637921085,5.324069,4.629631000000001,38.483799999999974,433.0116666666583
2023-05-07 23:09:41,46.817135,1.1863419999999998,0.8464810119690827,5.2372689999999995,4.629627000000001,37.037000000000035,433.0616666666583
2023-05-07 23:12:40,47.598385,1.1863419999999998,0.8831185220240321,5.2372689999999995,4.6874970000000005,37.615800000000036,433.1113888888805
2023-05-07 23:15:40,47.106480000000005,1.157407,0.8348914749189311,5.295139000000001,4.716432,37.905100000000004,433.16138888888054
2023-05-07 23:18:41,47.8588,1.2442130000000002,0.8694202424882655,5.324069,4.658566,37.326400000000035,433.2116666666583
2023-05-07 23:21:45,36.4728,1.9097220000000004,0.8586694842935921,5.642359000000001,4.021986999999999,32.11800000000002,433.2627777777694
2023-05-07 23:24:42,30.815975,2.1122680000000003,0.8145303328401335,5.729169000000001,3.8194409999999994,29.513800000000003,433.31194444443605
2023-05-07 23:27:40,30.57002,2.170139,0.9006941386869182,5.671298999999999,3.76157,30.382000000000005,433.36138888888047
2023-05-07 23:30:41,33.11632,2.2858790000000004,0.9324429895545299,5.815969000000001,3.7905100000000003,31.539300000000026,433.4116666666582
2023-05-07 23:33:41,37.5434,2.34375,0.948171340506549,6.047449,3.964119,30.381999999999977,433.46166666665823
2023-05-07 23:36:43,39.337385,2.1990740000000004,0.9416192212976404,6.105319,4.195605,32.407399999999996,433.5122222222138
2023-05-07 23:40:01,39.337385,2.170139,0.9334373688766231,6.1921289999999996,4.31134,31.53929999999997,433.5672222222138
2023-05-07 23:42:40,39.07697,2.141204,0.9563184048983351,6.221069,4.3981449999999995,33.27539999999999,433.61138888888047
2023-05-07 23:46:11,39.337385,2.1990740000000004,1.0032632292150503,6.249999000000001,4.398145,32.986099999999965,433.6699999999916
2023-05-07 23:48:18,39.07697,2.1701390000000007,0.9647046856921107,6.192134,4.340274999999999,33.275499999999965,433.70527777776937
2023-05-07 23:48:41,37.5434,2.1122690000000004,0.9479046395537442,6.192134,4.3981449999999995,33.564899999999966,433.71166666665823
2023-05-07 23:51:40,38.831019999999995,2.141204,0.9252406797707078,6.192134,4.340280000000001,33.27550000000002,433.76138888888045
2023-05-07 23:54:40,39.0625,2.1701390000000007,0.9334373688766233,6.2789340000000005,4.398145,32.407399999999996,433.81138888888046
2023-05-07 23:57:38,40.625,2.1701390000000007,0.9947252143069076,6.221064000000001,4.398145,32.11810000000003,433.8608333333249
2023-05-08 00:00:41,40.885414999999995,2.228009,0.949753370937136,6.307874000000001,4.369215,31.82869999999997,433.9116666666582
2023-05-08 00:03:40,38.831019999999995,2.1701390000000007,0.9334373688766233,6.2789340000000005,4.398145,32.407399999999996,433.96138888888044
2023-05-08 00:06:43,32.349535,1.9965280000000005,0.8838498225373806,6.221064000000001,4.513885999999999,31.539300000000026,434.0122222222138
2023-05-08 00:09:40,33.145255,2.141204,0.8927103404170792,6.047454000000001,4.166670000000001,30.671299999999974,434.06138888888046
2023-05-08 00:12:41,32.089115,2.170139,0.866227172890903,6.0185189999999995,4.079860000000001,31.25,434.1116666666582
2023-05-08 00:15:40,34.15799,2.256944,0.8894265264283607,6.0185189999999995,3.993055000000001,30.9606,434.1613888888804
2023-05-08 00:18:40,34.18692,2.256944,0.8894265264283607,6.0185189999999995,3.993055000000001,30.381899999999973,434.21138888888044
2023-05-08 00:21:40,32.595485,2.170139,0.9007057348541269,5.960649,4.05093,29.51389999999998,434.26138888888045
2023-05-08 00:24:40,31.84317,2.1990740000000004,0.8739834682191943,5.960649,3.993054999999999,29.513800000000003,434.31138888888046
2023-05-08 00:27:40,32.595485,2.1990740000000004,0.9086762479315174,5.931709,3.993054999999999,30.381899999999973,434.36138888888047
2023-05-08 00:30:40,34.418405,2.2858790000000004,0.8971141166590555,5.960649,3.906249999999999,30.381899999999973,434.4113888888805
2023-05-08 00:33:42,34.432874999999996,2.1990740000000004,0.9086762479315174,5.960649,4.0219949999999995,30.67130000000003,434.461944444436
2023-05-08 00:36:38,34.44734,2.1990740000000004,0.9086762479315174,6.047449,4.108795,29.803200000000004,434.5108333333249
2023-05-08 00:39:42,32.349535,2.1122680000000003,0.8506426100004535,6.0185189999999995,4.1377310000000005,30.671299999999974,434.561944444436
2023-05-08 00:42:40,32.870365,2.170139,0.866227172890903,6.0185189999999995,4.079860000000001,30.671299999999974,434.6113888888804
2023-05-08 00:45:41,37.297455,2.2858790000000004,0.9324429895545299,5.960649,3.9351899999999995,29.803200000000004,434.66166666665816
2023-05-08 00:48:41,36.733215,2.256944,0.9245444403260565,6.076389000000001,4.079865000000001,30.381899999999973,434.7116666666582
2023-05-08 00:51:41,36.76215,2.1990740000000004,0.9086762479315174,6.076389000000001,4.137735,30.092600000000004,434.7616666666582
2023-05-08 00:54:40,36.76215,2.1701390000000007,0.9007057348541271,6.018514000000001,4.108795,30.381899999999973,434.8113888888804
2023-05-08 00:57:41,34.96817,2.1122690000000004,0.8506428801403967,5.989584,4.108795000000001,29.803200000000004,434.86166666665815
2023-05-08 01:00:41,37.037035,2.228009,0.9166223358170119,6.018514000000001,4.050925,30.960700000000003,434.91166666665816
2023-05-08 01:03:40,37.02257,2.228009,0.9166223358170119,6.018514000000001,4.050925,30.381999999999977,434.9613888888804
2023-05-08 01:06:40,34.881365,2.141204,0.9252406797707078,5.931714,4.079860000000001,30.092600000000004,435.0113888888804
2023-05-08 01:09:40,33.174185,2.141204,0.8927103404170792,5.931714,4.05093,30.092600000000004,435.0613888888804
2023-05-08 01:12:41,34.432874999999996,2.1701390000000007,0.8662271728909032,5.989584,4.050925,29.803200000000004,435.11166666665815
2023-05-08 01:15:38,34.432874999999996,2.1701390000000007,0.9007057348541271,5.931714,4.0219949999999995,30.67130000000003,435.16083333332483
2023-05-08 01:18:42,33.912035,2.1990740000000004,0.8739834682191966,6.0185189999999995,4.050925,30.381899999999973,435.2119444444359
2023-05-08 01:21:41,33.145255,2.1990740000000004,0.8739834682191966,6.0185189999999995,4.050925,30.092600000000004,435.26166666665813
2023-05-08 01:24:40,33.11632,2.1990740000000004,0.9086762479315174,5.960649,4.0219949999999995,30.382000000000005,435.31138888888034
2023-05-08 01:27:40,32.870365,2.1990740000000004,0.8739834682191943,5.960649,3.993054999999999,30.092499999999973,435.36138888888036
2023-05-08 01:30:40,32.63889,2.170139,0.8662271728909009,5.960649,4.02199,30.092600000000004,435.41138888888037
2023-05-08 01:33:40,32.089115,2.141204,0.8927103404170792,5.960649,4.079865,28.93520000000001,435.4613888888804
2023-05-08 01:36:40,32.8559,2.228009,0.8817164460036153,5.931714,3.9351849999999997,30.092600000000004,435.5113888888804
2023-05-08 01:39:40,34.18692,2.228009,0.9166223358170119,5.931714,3.964125,30.38190000000003,435.5613888888804
2023-05-08 01:42:40,33.11632,2.141204,0.8927103404170792,5.902774,4.02199,30.38190000000003,435.6113888888804
2023-05-08 01:45:41,32.349535,2.1122690000000004,0.8846895934292656,5.902774,4.050924999999999,30.38190000000003,435.66166666665816
2023-05-08 01:48:41,30.815975,2.141204,0.8584471262165619,5.931714,4.02199,29.80329999999998,435.7116666666582
2023-05-08 01:51:41,31.84317,2.1122690000000004,0.8846895934292656,5.902774,4.050924999999999,30.9606,435.7616666666582
2023-05-08 01:54:40,32.089115,2.141204,0.8927103404170792,5.873844000000001,3.9930600000000007,30.671299999999974,435.8113888888804
2023-05-08 01:57:40,31.409145,2.1701390000000007,0.9007057348541271,5.873844000000001,3.964125,30.381899999999973,435.8613888888804
2023-05-08 02:00:40,32.870365,2.1701390000000007,0.8296488288695976,5.873844000000001,3.9062449999999993,30.38190000000003,435.9113888888804
2023-05-08 02:03:40,32.37847,2.141204,0.8927103404170792,5.873844000000001,3.9930600000000007,30.382000000000005,435.96138888888044
2023-05-08 02:06:40,32.349535,2.1122690000000004,0.8846895934292656,5.729164000000001,3.8773150000000003,30.671299999999974,436.01138888888045
2023-05-08 02:09:42,32.089115,2.1701390000000007,0.8662271728909009,5.8449040000000005,3.9062449999999993,29.224499999999978,436.061944444436
2023-05-08 02:12:40,30.78704,2.054399,0.8685700776027122,5.815974000000001,4.021995,30.092499999999973,436.1113888888804
2023-05-08 02:15:42,30.54109,2.141204,0.8584471262165619,5.8449040000000005,3.93518,30.09250000000003,436.16194444443596
2023-05-08 02:18:41,31.84317,2.141204,0.8927103404170792,5.787034000000001,3.906250000000001,30.9606,436.2116666666582
2023-05-08 02:21:40,30.815975,2.141204,0.8584471262165619,5.8449040000000005,3.93518,30.671299999999974,436.2613888888804
2023-05-08 02:24:43,30.815975,2.141204,0.8221141696886101,5.8449040000000005,3.906250000000001,30.38190000000003,436.31222222221373
2023-05-08 02:27:42,32.11805,2.228009,0.8817164460036153,5.8449040000000005,3.848375,30.382000000000005,436.36194444443595
2023-05-08 02:30:40,32.595485,2.256944,0.8894265264283586,5.873839,3.848375,29.51389999999998,436.41138888888037
2023-05-08 02:33:39,32.089115,2.1990740000000004,0.8371739102751738,5.902779000000001,3.9062449999999993,29.80329999999998,436.4611111111026
2023-05-08 02:36:43,32.595485,2.1990740000000004,0.8739834682191943,5.873839,3.9062449999999993,30.671299999999974,436.51222222221367
2023-05-08 02:39:41,32.089115,2.1990740000000004,0.8739834682191943,5.873839,3.9062449999999993,30.382000000000005,436.5616666666581
2023-05-08 02:42:40,30.54109,2.141204,0.8927103404170792,5.815969000000001,3.9351850000000006,29.224500000000035,436.6113888888803
2023-05-08 02:45:40,30.54109,2.170139,0.8662271728909009,5.873839,3.93518,29.224500000000035,436.6613888888803
2023-05-08 02:48:40,31.84317,2.256944,0.8521713567035234,5.873839,3.819445000000001,29.803200000000004,436.7113888888803
2023-05-08 02:51:41,32.089115,2.170139,0.8296618840188612,5.873839,3.906250000000001,29.51389999999998,436.7616666666581
2023-05-08 02:54:41,30.815975,2.1990740000000004,0.8739834682191943,5.873839,3.9062449999999993,29.22460000000001,436.8116666666581
2023-05-08 02:57:40,32.63889,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,29.224499999999978,436.8613888888803
2023-05-08 03:00:41,32.63889,2.1990740000000004,0.8739957970744011,5.931709,3.964125,29.224500000000035,436.91166666665805
2023-05-08 03:03:40,32.349535,2.170139,0.8662271728909009,5.873839,3.93518,30.092600000000004,436.96138888888026
2023-05-08 03:06:41,30.555555,2.1990740000000004,0.9086645802979554,5.787039,3.848375,28.93520000000001,437.011666666658
2023-05-08 03:09:40,30.83044,2.170139,0.8662271728909009,5.815969000000001,3.8773100000000005,29.803200000000004,437.06138888888023
2023-05-08 03:12:38,32.870365,2.1701390000000007,0.9007057348541271,5.787034000000001,3.8773150000000003,30.092600000000004,437.11083333332465
2023-05-08 03:15:40,33.651624999999996,2.1701390000000007,0.9006941386869185,5.758104,3.848375,30.381899999999973,437.1613888888802
2023-05-08 03:18:40,32.089115,2.141204,0.8927103404170792,5.729164,3.8483799999999997,30.382000000000005,437.2113888888802
2023-05-08 03:21:40,30.54109,2.141204,0.892698816095755,5.758104,3.8773100000000005,29.803200000000004,437.2613888888802
2023-05-08 03:24:41,32.609955,2.228009,0.9166223358170119,5.787034000000001,3.819445000000001,30.382000000000005,437.31166666665797
2023-05-08 03:27:40,30.280675000000002,2.1122690000000004,0.8506428801403946,5.758104,3.8773149999999994,29.803200000000004,437.3613888888802
2023-05-08 03:30:41,30.04919,2.141204,0.8221141696886101,5.729164,3.7905100000000003,29.51389999999998,437.41166666665794
2023-05-08 03:33:40,30.54109,2.1701390000000007,0.8296618840188612,5.729164,3.7615749999999997,30.092600000000004,437.46138888888015
2023-05-08 03:36:40,30.54109,2.141204,0.8927103404170792,5.729164,3.8483799999999997,28.935199999999952,437.51138888888016
2023-05-08 03:39:41,30.815975,2.1701390000000007,0.8296618840188612,5.729164,3.7615749999999997,29.51389999999998,437.5616666666579
2023-05-08 03:42:41,30.54109,2.1701390000000007,0.8662271728909009,5.758104,3.819444999999999,29.513800000000003,437.6116666666579
2023-05-08 03:45:40,30.555555,2.141204,0.8927103404170792,5.729164,3.8483799999999997,28.935199999999952,437.66138888888014
2023-05-08 03:49:01,32.089115,2.141204,0.8927103404170792,5.729164,3.8483799999999997,29.803200000000004,437.7172222222135
2023-05-08 03:51:38,32.089115,2.141204,0.892698816095755,5.758104,3.8773100000000005,29.80329999999998,437.76083333332457
2023-05-08 03:54:41,30.815975,2.141204,0.892698816095755,5.758104,3.8773100000000005,30.381999999999948,437.8116666666579
2023-05-08 03:57:40,30.555555,2.228009,0.9166105970891038,5.758104,3.7905050000000005,30.092499999999973,437.86138888888013
2023-05-08 04:00:40,30.034725,2.141204,0.8221141696886101,5.729164,3.7905100000000003,29.224599999999953,437.91138888888014
2023-05-08 04:03:41,31.872104999999998,2.228009,0.8446900738468929,5.729164,3.7037050000000002,29.513900000000035,437.9616666666579
2023-05-08 04:06:40,30.555555,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,29.513999999999953,438.0113888888801
2023-05-08 04:09:41,30.57002,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,29.513999999999953,438.06166666665786
2023-05-08 04:12:41,32.089115,2.228009,0.9166223358170119,5.729164,3.7615749999999997,29.513999999999953,438.11166666665787
2023-05-08 04:15:42,30.54109,2.141204,0.892698816095755,5.758104,3.8773100000000005,29.224499999999978,438.1619444444356
2023-05-08 04:18:41,30.54109,2.228009,0.9166105970891038,5.758104,3.7905050000000005,29.224599999999953,438.21166666665783
2023-05-08 04:21:41,30.54109,2.141204,0.892698816095755,5.758104,3.8773100000000005,29.51389999999998,438.26166666665785
2023-05-08 04:24:40,30.54109,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,29.51389999999998,438.31138888888006
2023-05-08 04:27:40,30.555555,2.1701390000000007,0.9006941386869185,5.758104,3.848375,29.22460000000001,438.3613888888801
2023-05-08 04:30:59,31.59722,2.141204,0.892698816095755,5.758104,3.8773100000000005,29.51389999999998,438.4166666666579
2023-05-08 04:33:41,31.84317,2.1701390000000007,0.9007057348541271,5.787034000000001,3.8773150000000003,28.935299999999984,438.4616666666579
2023-05-08 04:36:42,32.609955,2.228009,0.9166223358170119,5.787034000000001,3.819445000000001,29.51389999999998,438.51194444443564
2023-05-08 04:39:40,32.11805,2.1701390000000007,0.9007057348541271,5.787034000000001,3.8773150000000003,30.382000000000005,438.56138888888006
2023-05-08 04:42:41,30.54109,2.1701390000000007,0.9006941386869185,5.758104,3.848375,29.51389999999998,438.6116666666578
2023-05-08 04:45:41,30.54109,2.1701390000000007,0.8662271728909009,5.758104,3.819444999999999,30.381899999999973,438.6616666666578
2023-05-08 04:48:42,30.034725,2.141204,0.8927103404170792,5.729164,3.8483799999999997,29.51389999999998,438.7119444444356
2023-05-08 04:51:40,30.29514,2.1701390000000007,0.8296618840188612,5.729164,3.7615749999999997,28.645899999999983,438.76138888888
2023-05-08 04:54:40,30.280675000000002,2.1701390000000007,0.9007057348541271,5.729164,3.819444999999999,28.93520000000001,438.81138888888
2023-05-08 04:57:41,30.54109,2.1701390000000007,0.8662271728909009,5.758104,3.819444999999999,28.935199999999952,438.86166666665775
2023-05-08 05:00:42,30.280675000000002,2.1701390000000007,0.8296618840188612,5.729164,3.7615749999999997,29.80329999999998,438.9119444444355
2023-05-08 05:03:41,32.349535,2.141204,0.8221141696886101,5.729164,3.7905100000000003,28.935199999999952,438.9616666666577
2023-05-08 05:06:40,34.93924,2.228009,0.8817164460036153,5.787034000000001,3.7905050000000005,28.067099999999982,439.01138888887994
2023-05-08 05:09:38,34.432874999999996,2.141204,0.8927103404170792,5.787034000000001,3.906250000000001,29.51389999999998,439.06083333332435
2023-05-08 05:12:40,34.15799,2.141204,0.892698816095755,5.758104,3.8773100000000005,27.77770000000001,439.1113888888799
2023-05-08 05:15:40,32.870365,2.141204,0.8584471262165619,5.700234000000001,3.7905100000000003,29.803199999999975,439.1613888888799
2023-05-08 05:18:41,30.034725,2.1122690000000004,0.8846895934292656,5.729164,3.8773149999999994,29.22460000000001,439.21166666665766
2023-05-08 05:21:40,31.84317,2.228009,0.8446900738468929,5.729164,3.7037050000000002,30.382000000000005,439.2613888888799
2023-05-08 05:24:40,30.29514,2.256944,0.9245444403260565,5.758099,3.7615749999999997,29.224599999999953,439.3113888888799
2023-05-08 05:30:40,30.29514,2.141204,0.8584471262165619,5.758104,3.8483799999999997,28.356599999999958,439.3113888888799
2023-05-08 05:33:44,34.693290000000005,2.3726850000000006,0.8409590814585636,5.758104,3.5590289999999998,30.382000000000005,439.362499999991
2023-05-08 05:36:40,42.43345,2.3148150000000003,0.9047798759522799,5.758104,3.6747689999999995,32.11809999999997,439.41138888887986
2023-05-08 05:39:40,42.43345,2.1701390000000007,0.8296618840188612,5.8449040000000005,3.8773150000000003,33.27550000000002,439.46138888887987
2023-05-08 05:42:41,39.583335,2.1122690000000004,0.8846895934292656,5.787034000000001,3.9351850000000006,32.407399999999996,439.5116666666576
2023-05-08 05:45:41,39.07697,2.141204,0.9252406797707078,5.758104,3.906250000000001,32.407399999999996,439.56166666665763
2023-05-08 05:48:38,37.297455,2.1701390000000007,0.8662271728909009,5.8449040000000005,3.9062449999999993,31.82869999999997,439.6108333333243
2023-05-08 05:51:43,36.516205,2.141204,0.9252406797707058,5.873844000000001,4.02199,32.407399999999996,439.6622222222132
2023-05-08 05:54:40,34.18692,2.1122690000000004,0.9170175463155505,5.873844000000001,4.050924999999999,30.960699999999974,439.71138888887987
2023-05-08 05:57:41,34.693285,2.1701390000000007,0.9334484162949804,5.902774,4.0219949999999995,31.25,439.7616666666576
2023-05-08 06:00:41,34.693285,2.1701390000000007,0.9334484162949804,5.902774,4.0219949999999995,31.25,439.81166666665763
2023-05-08 06:03:40,36.516205,2.1990740000000004,0.9086762479315174,5.931709,3.993054999999999,31.5394,439.86138888887984
2023-05-08 06:06:43,35.214124999999996,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,30.960699999999974,439.9122222222132
2023-05-08 06:09:42,36.733215,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,31.5394,439.9619444444354
2023-05-08 06:12:40,36.487269999999995,2.170139,0.9007057348541269,5.931709,4.02199,29.803200000000004,440.0113888888798
2023-05-08 06:15:41,42.17303,2.34375,0.8744887991840852,6.0185189999999995,3.877319,30.671300000000002,440.0616666666576
2023-05-08 06:18:40,38.816554999999994,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,30.38190000000003,440.1113888888798
2023-05-08 06:21:17,36.993635,2.1990740000000004,0.9416081067963197,5.902779000000001,3.993054999999999,29.803200000000004,440.1549999999909
2023-05-08 06:21:41,37.514465,2.170139,0.9007057348541269,5.902779000000001,3.9930600000000007,30.092600000000004,440.16166666665754
2023-05-08 06:24:40,34.432874999999996,2.170139,0.9007057348541269,5.960649,4.05093,30.671299999999974,440.21138888887975
2023-05-08 06:27:38,33.11632,2.141204,0.858459301168685,5.931709,4.021995,30.671299999999974,440.2608333333242
2023-05-08 06:30:41,34.15799,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,30.092499999999973,440.3116666666575
2023-05-08 06:33:40,33.145255,2.1990740000000004,0.9086762479315174,5.902779000000001,3.964125,30.9606,440.36138888887973
2023-05-08 06:36:40,39.337385,2.314814,0.904779611408468,5.960649,3.8773149999999994,30.092600000000004,440.41138888887974
2023-05-08 06:39:46,40.37905,2.2858790000000004,0.9324429895545299,5.960649,3.9351899999999995,29.803200000000032,440.4630555555464
2023-05-08 06:42:40,39.0625,2.170139,0.9334484162949802,5.931709,4.05093,30.960600000000028,440.51138888887976
2023-05-08 06:45:41,36.733215,2.0833330000000005,0.9087780172214106,5.902774,4.108801,30.960600000000028,440.5616666666575
2023-05-08 06:48:41,34.96817,2.141204,0.8927103404170792,5.931709,4.050924999999999,31.25,440.6116666666575
2023-05-08 06:51:41,34.93924,2.170139,0.8662271728909009,5.960649,4.02199,30.382000000000005,440.66166666665754
2023-05-08 06:54:40,36.733215,2.256944,0.9245444403260565,5.931709,3.9351849999999997,30.96070000000003,440.71138888887975
2023-05-08 06:57:40,36.993635,2.256944,0.9245444403260565,5.902779000000001,3.9062550000000007,30.67130000000003,440.76138888887976
2023-05-08 07:00:41,34.93924,2.170139,0.8662271728909009,5.873839,3.93518,31.250100000000003,440.8116666666575
2023-05-08 07:03:40,36.993635,2.1990740000000004,0.8371739102751738,5.902779000000001,3.9062449999999993,29.803200000000004,440.86138888887973
2023-05-08 07:06:41,39.07697,2.170139,0.9007057348541269,5.902779000000001,3.9930600000000007,31.539299999999997,440.9116666666575
2023-05-08 07:09:40,41.912615,2.2858790000000004,0.8971141166590578,6.0185189999999995,3.9641200000000003,31.25,440.9613888888797
2023-05-08 07:12:40,40.885414999999995,2.1990740000000004,0.9416081067963217,5.960649,4.050925,30.092600000000004,441.0113888888797
2023-05-08 07:15:41,41.1169,2.1990740000000004,0.9416081067963217,5.960649,4.050925,30.9606,441.06166666665746
2023-05-08 07:18:40,57.942705000000004,2.228009,0.949753370937138,5.931714,3.993055000000001,32.40729999999999,441.1113888888797
2023-05-08 07:21:40,56.886575,0.78125,0.8786383356968789,5.208334,5.410884,39.930499999999995,441.1613888888797
2023-05-08 07:24:41,79.369215,1.5625,0.92631243831843,5.729169000000001,4.658569,35.01150000000001,441.21166666665744
2023-05-08 07:27:40,80.64236,1.0127310000000005,0.891991132081545,5.439814000000001,5.2083330000000005,43.402799999999985,441.26138888887965
2023-05-08 07:30:41,59.75116,0.6655090000000001,0.8395921807530764,4.890046000000001,5.266205,43.69210000000001,441.3116666666574
2023-05-08 07:33:42,47.323499999999996,0.9259260000000005,0.8361201590581956,5.1215280000000005,4.9479180000000005,39.93050000000002,441.36194444443515
2023-05-08 07:36:41,45.529515,1.1284720000000004,0.8232194393251538,5.1215280000000005,4.5717620000000005,35.590299999999985,441.41166666665737
2023-05-08 07:39:41,50.72338,1.4467590000000001,0.8411577556673169,5.1215280000000005,4.108795,37.03710000000001,441.4616666666574
2023-05-08 07:42:41,59.99711,1.4178240000000004,0.895696268670112,5.092593000000001,4.195605,41.95599999999999,441.5116666666574
2023-05-08 07:45:38,70.60185,1.4178240000000004,0.895696268670112,5.092593000000001,4.195605,45.717600000000004,441.56083333332407
