Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-08 07:48:41,84.51968,1.4756939999999998,0.9168524602027224,5.787039,4.832175,48.61109999999999,441.6116666666574
2023-05-08 07:51:43,91.76794000000001,1.4178240000000004,0.8310716751844415,4.9189810000000005,3.9351849999999997,47.4538,441.66222222221296
2023-05-08 07:54:40,100.0,1.7071750000000003,0.769418882144598,5.353014000000001,3.9062490000000007,47.74300000000002,441.71138888887964
2023-05-08 07:57:40,100.0,1.7361110000000002,0.8074541287196895,4.832175,3.3854170000000003,41.377399999999994,441.76138888887965
2023-05-08 08:00:40,95.61632,1.070602,0.8173864088559347,4.5428239999999995,4.079861999999999,54.1088,441.81138888887966
2023-05-08 08:03:40,94.372105,1.0995369999999998,0.7931470939107119,4.571759,4.021987000000001,52.95140000000001,441.8613888888797
2023-05-08 08:06:40,99.56597,1.2442130000000002,0.7692983818496307,4.571759000000001,3.7615740000000004,51.504700000000014,441.9113888888797
2023-05-08 08:09:40,100.0,1.359954,0.7417979611032228,4.542824,3.5300920000000007,48.61109999999999,441.9613888888797
2023-05-08 08:12:43,94.87847500000001,1.0127310000000005,0.7755827293693104,4.3402780000000005,3.906251,52.662000000000006,442.01222222221304
2023-05-08 08:15:40,89.742475,1.0995369999999998,0.7744829310573214,4.427083,3.8483800000000006,53.53,442.0613888888797
2023-05-08 08:18:40,45.51505,0.02893499999999971,0.37347884204256526,3.29861,4.774306,38.48380000000003,442.11138888887973
2023-05-08 08:57:40,30.04919,1.3020829999999997,0.6983420152993146,4.629627999999999,3.645835000000001,28.64580000000001,442.11138888887973
2023-05-08 09:57:41,55.309605000000005,2.459491,0.8623060426710756,5.671294,3.385413,38.19439999999997,442.11138888887973
2023-05-08 10:00:17,58.70949,2.228009,0.8817164460036174,5.584493999999999,3.5879650000000005,39.64119999999997,442.1547222222131
2023-05-08 10:00:41,59.765625,2.256945,0.9245447137062612,5.555554000000001,3.5590290000000007,40.50920000000002,442.16138888887974
2023-05-08 10:03:46,63.093175,2.228009,0.9166223358170119,5.729164000000001,3.7615750000000006,41.087999999999965,442.2127777777686
2023-05-08 10:06:40,63.353584999999995,2.054398,0.9004896038364771,5.4687529999999995,3.7037050000000002,44.27090000000001,442.26111111110197
2023-05-08 10:09:40,60.011575,1.9386579999999993,0.8670933225774606,5.295138,3.645830000000001,42.82409999999999,442.311111111102
2023-05-08 10:12:40,58.449075,1.9097229999999996,0.8586697759461044,5.237268,3.6168949999999995,43.40270000000004,442.361111111102
2023-05-08 10:15:40,55.613425,1.938657,0.8032815988362066,5.266208,3.559030999999999,41.95599999999996,442.411111111102
2023-05-08 10:18:43,52.488425,2.054398,0.9004896038364771,5.324078,3.559030000000001,40.509299999999996,442.46194444443535
2023-05-08 10:21:38,52.242475,2.054399,0.8685700776027122,5.381944000000001,3.5879650000000005,40.798599999999965,442.51055555554643
2023-05-08 10:25:02,51.99653,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,39.93059999999997,442.5672222222131
2023-05-08 10:27:40,50.70891,2.141204,0.8927103404170792,5.439814000000001,3.559030000000001,40.7987,442.611111111102
2023-05-08 10:30:40,53.804975,2.1990740000000004,0.9086762479315174,5.468749000000001,3.530095,39.3519,442.661111111102
2023-05-08 10:33:40,50.419565000000006,2.1990740000000004,0.9086645802979554,5.497688999999999,3.559024999999999,38.19439999999997,442.711111111102
2023-05-08 10:37:01,52.22801,2.1990740000000004,0.8739834682191943,5.526619,3.559024999999999,39.35179999999997,442.76694444443535
2023-05-08 10:39:41,52.502894999999995,2.1990740000000004,0.8739834682191966,5.497688999999999,3.530095,38.773199999999974,442.8113888888798
2023-05-08 10:42:40,55.33854,2.256944,0.9245326308685331,5.497688999999999,3.501155,39.0625,442.861111111102
2023-05-08 10:45:43,55.33854,2.228009,0.9166223358170119,5.439814000000001,3.472225000000001,39.0625,442.91194444443533
2023-05-08 10:48:41,53.804975,2.141204,0.9252406797707058,5.439814000000001,3.58796,39.93060000000003,442.96138888887975
2023-05-08 10:51:40,52.74884,2.1122690000000004,0.8145434821744899,5.439814000000001,3.5300949999999993,40.219899999999996,443.01111111110197
2023-05-08 10:54:41,52.74884,2.083334,0.8428139716784335,5.353014,3.5011599999999996,39.0625,443.0613888888797
2023-05-08 10:57:41,53.77604,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,38.773199999999974,443.11138888887973
2023-05-08 11:00:39,53.804975,2.1122690000000004,0.8145434821744899,5.381944000000001,3.472224999999999,39.64119999999997,443.16083333332415
2023-05-08 11:03:41,54.31134,1.967593,0.7763168728392699,5.2083379999999995,3.4432850000000004,39.64119999999997,443.2113888888797
2023-05-08 11:06:41,53.77604,1.8807869999999998,0.8195373871696188,5.0925970000000005,3.472220000000001,40.219899999999996,443.2613888888797
2023-05-08 11:09:40,55.33854,1.9097220000000004,0.8277799038631021,5.0925970000000005,3.4432850000000004,41.37730000000005,443.3111111111019
2023-05-08 11:12:41,56.91551,2.0254630000000002,0.8604587712492229,5.121533,3.3564800000000004,39.0625,443.3613888888797
2023-05-08 11:15:40,58.70949,1.9965279999999996,0.8523428078224353,5.2083330000000005,3.472225000000001,41.08800000000002,443.4111111111019
2023-05-08 11:18:40,58.955439999999996,1.9386580000000002,0.8032818744036474,5.179403,3.472224999999999,42.534700000000015,443.4611111111019
2023-05-08 11:21:41,58.18866,1.9386579999999993,0.8360039557599029,5.237268,3.559030000000001,40.50919999999999,443.51138888887965
2023-05-08 11:24:40,58.203125,1.967593,0.8112416157747264,5.2083379999999995,3.472224999999999,41.08790000000002,443.56111111110187
2023-05-08 11:27:40,68.778935,2.228009,0.8446900738468905,5.295138000000001,3.269678999999999,39.0625,443.6111111111019
2023-05-08 11:30:39,64.67014,1.765046,0.8445909285821839,5.092587999999999,3.6458320000000004,44.849500000000006,443.6608333333241
2023-05-08 11:33:40,55.09259,1.765046,0.8445812755655262,5.2083379999999995,3.7615719999999992,41.95609999999999,443.71111111110184
2023-05-08 11:37:01,51.982060000000004,1.9097229999999996,0.8277801882084151,5.150468,3.5011550000000007,41.087999999999965,443.7669444444352
2023-05-08 11:39:39,52.256945,1.9965279999999996,0.8838604596142645,5.0636529999999995,3.356485,40.22000000000003,443.81083333332407
2023-05-08 11:42:44,52.24248,1.851852,0.8112752508301931,5.034722,3.44329,42.53469999999999,443.86222222221295
2023-05-08 11:45:40,55.613425,1.9097220000000004,0.7952940592019234,5.063662,3.385419999999999,42.245299999999986,443.91111111110183
2023-05-08 11:48:40,58.70949,1.8807870000000007,0.8502148791642712,5.034727,3.44329,41.08789999999999,443.96111111110184
2023-05-08 11:51:40,62.037035,1.8807870000000007,0.8502148791642712,5.092597,3.5011599999999996,42.24539999999999,444.01111111110185
2023-05-08 11:54:40,63.339119999999994,1.765047,0.8160719865602054,5.063661999999999,3.5879649999999996,43.113399999999984,444.06111111110187
2023-05-08 11:57:41,63.093175,1.765047,0.8160719865602054,5.092597,3.6169000000000002,43.40280000000001,444.1113888888796
2023-05-08 12:00:40,61.530675,1.765047,0.8160719865602036,5.063657000000001,3.58796,44.27080000000001,444.16111111110183
2023-05-08 12:03:40,59.99711,1.7071769999999997,0.7987953463352039,5.034722,3.6168949999999995,43.40280000000001,444.21111111110184
2023-05-08 12:07:01,57.14699,1.7361120000000003,0.8357545653758012,5.034727,3.6168949999999995,44.56020000000001,444.2669444444352
2023-05-08 12:09:40,55.613425,1.8229170000000003,0.8621281245636389,5.121532,3.6168949999999995,43.69209999999998,444.31111111110187
2023-05-08 12:12:40,55.309605000000005,1.8229170000000003,0.8332097704764406,5.063662,3.530095,43.40280000000001,444.3611111111019
2023-05-08 12:15:40,58.680555,1.765046,0.8160716892361667,4.947916,3.472219999999999,44.56020000000001,444.4111111111019
2023-05-08 12:18:38,61.31366,1.7361109999999993,0.8074511307417866,4.947916,3.501155,43.98149999999998,444.4605555555463
2023-05-08 12:21:41,58.449075,1.7071769999999997,0.8268905932951286,5.005792,3.6168949999999995,43.98149999999998,444.51138888887965
2023-05-08 12:24:40,55.613425,1.8229160000000002,0.8899214321380685,5.0925970000000005,3.6169010000000004,41.66660000000002,444.56111111110187
2023-05-08 12:27:40,53.53009,1.9097229999999996,0.8586697759461044,5.150468,3.5300949999999993,41.95600000000002,444.6111111111019
2023-05-08 12:30:43,50.17361,1.9675919999999998,0.8754861727972568,5.237273,3.559030999999999,40.509299999999996,444.6619444444352
2023-05-08 12:33:41,49.146415000000005,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,38.48380000000003,444.71138888887964
2023-05-08 12:36:41,48.885994999999994,2.0254630000000002,0.8604700042293294,5.179398,3.4143549999999996,39.93060000000003,444.76138888887965
2023-05-08 12:39:41,48.62558,2.0254630000000002,0.8604700042293294,5.179398,3.4143549999999996,40.50920000000002,444.81138888887966
2023-05-08 12:42:40,52.256945,2.0254629999999993,0.8270799639038103,5.150468,3.356485,39.0625,444.8611111111019
2023-05-08 12:45:42,54.050925,2.1122680000000003,0.8506426100004514,5.266208,3.385419999999999,40.22000000000003,444.9116666666574
2023-05-08 12:48:40,55.859375,1.9097220000000004,0.7952940592019234,5.063662,3.385419999999999,41.66669999999999,444.96111111110184
2023-05-08 12:51:47,61.791084999999995,1.5914349999999997,0.7637975172055291,4.7164399999999995,3.4143550000000005,46.296299999999974,445.01305555554626
2023-05-08 12:54:40,64.90162000000001,1.5335649999999994,0.7986760070639873,4.65857,3.472225000000001,43.69210000000004,445.0611111111018
2023-05-08 12:57:38,63.093175,1.6203709999999996,0.800067519945645,4.918985999999999,3.6168949999999995,44.56019999999995,445.1105555555462
2023-05-08 13:00:40,58.463544999999996,1.8229160000000002,0.8332094754970464,5.179397000000001,3.6458309999999994,42.24540000000002,445.1611111111018
2023-05-08 13:03:41,52.488425,1.851852,0.8417285415302485,5.295138000000001,3.7326359999999994,42.53479999999996,445.2113888888795
2023-05-08 13:06:42,51.229744999999994,2.0254630000000002,0.8921840083167014,5.324078,3.5879650000000005,41.37729999999999,445.2616666666573
2023-05-08 13:09:43,50.17361,2.054399,0.8685700776027122,5.381944000000001,3.5879650000000005,40.219899999999996,445.311944444435
2023-05-08 13:12:42,49.421295,2.083334,0.8069365811676836,5.353014,3.472220000000001,39.64119999999997,445.36166666665724
2023-05-08 13:16:01,50.448494999999994,2.141203,0.8221009370071777,5.324078,3.385415000000001,41.08790000000005,445.41694444443505
2023-05-08 13:18:40,53.544560000000004,2.141203,0.8927100636591274,5.324073,3.44329,40.509299999999996,445.46111111110173
2023-05-08 13:21:42,55.627894999999995,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,39.64119999999997,445.5116666666573
2023-05-08 13:25:02,55.58449,2.0254629999999993,0.8921840083166993,5.324073,3.58796,40.7987,445.5672222222128
2023-05-08 13:27:41,54.55729,2.0254630000000002,0.8604700042293294,5.353008000000001,3.5879650000000005,40.509299999999996,445.6113888888795
2023-05-08 13:30:41,55.09259,2.141203,0.8927100636591274,5.353008000000001,3.472225000000001,39.641200000000026,445.6613888888795
2023-05-08 13:33:40,54.31134,2.0833330000000005,0.8428137006779746,5.324078,3.472224999999999,40.79860000000002,445.71111111110173
2023-05-08 13:36:38,53.819445,2.1122690000000004,0.8846895934292656,5.381944000000001,3.530095,40.79860000000002,445.76055555554615
2023-05-08 13:39:40,50.70891,2.054399,0.8349599222020545,5.353014,3.5300949999999993,41.08790000000005,445.8111111111017
2023-05-08 13:42:41,50.70891,2.1122690000000004,0.8506428801403946,5.353014,3.472224999999999,38.483799999999974,445.86138888887945
2023-05-08 13:45:41,50.159145,2.083334,0.8069365811676836,5.353014,3.472220000000001,39.64119999999997,445.91138888887946
2023-05-08 13:48:41,50.419565000000006,2.170139,0.8296488288695998,5.353014,3.385415000000001,39.93060000000003,445.96138888887947
2023-05-08 13:52:01,50.159145,2.083334,0.8766316275044803,5.2951440000000005,3.472220000000001,40.50920000000002,446.016944444435
2023-05-08 13:54:41,50.95486,2.1990740000000004,0.8371870487049221,5.381944000000001,3.385419999999999,39.641200000000026,446.06138888887943
2023-05-08 13:57:40,54.050925,2.1990740000000004,0.8739834682191943,5.353014,3.385419999999999,40.219899999999996,446.11111111110165
2023-05-08 14:00:42,55.873845,2.1701380000000006,0.9007054589641347,5.353008000000001,3.44329,40.50919999999999,446.1616666666572
2023-05-08 14:03:40,55.09259,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,40.50920000000002,446.2111111111016
2023-05-08 14:06:41,53.544560000000004,2.0254630000000002,0.8921840083167014,5.353014,3.6169010000000004,41.66660000000002,446.26138888887937
2023-05-08 14:09:40,53.53009,2.1122690000000004,0.9170175463155505,5.381944000000001,3.559024999999999,40.509299999999996,446.3111111111016
2023-05-08 14:12:40,52.242475,2.083334,0.8766430069640374,5.381944000000001,3.559030000000001,40.509199999999964,446.3611111111016
2023-05-08 14:15:42,56.611689999999996,2.228009,0.8817164460036153,5.439814,3.4432849999999995,39.3518,446.41166666665714
2023-05-08 14:18:41,58.680555,2.1122690000000004,0.8846781413411401,5.410883999999999,3.559024999999999,40.79860000000002,446.46138888887936
2023-05-08 14:21:40,59.476275,2.1990740000000004,0.9086762479315174,5.439814,3.5011599999999996,40.50919999999999,446.51111111110157
2023-05-08 14:24:41,58.174189999999996,2.0833330000000005,0.9087671732477586,5.410878,3.6168950000000004,42.24539999999999,446.5613888888793
2023-05-08 14:27:40,56.62616,2.0254629999999993,0.8921840083167012,5.353012999999999,3.6169000000000002,41.95599999999996,446.61111111110154
2023-05-08 14:30:41,57.392939999999996,2.054398,0.8685697981393162,5.381943,3.5879649999999996,41.37719999999999,446.6613888888793
2023-05-08 14:33:40,58.463544999999996,2.0833329999999997,0.8766313489629138,5.324077999999999,3.501155,39.6412,446.7111111111015
2023-05-08 14:36:41,56.886575,1.938657,0.8670930319869188,5.295138000000001,3.6458309999999994,42.82409999999999,446.76138888887925
2023-05-08 14:39:40,54.050925,1.938657,0.8670930319869188,5.295138000000001,3.6458309999999994,42.53469999999999,446.81111111110147
2023-05-08 14:42:41,53.53009,1.967593,0.8754864623479007,5.266208,3.5879650000000005,41.95609999999999,446.8613888888792
2023-05-08 14:45:40,53.55903,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,40.798599999999965,446.91111111110143
2023-05-08 14:48:40,54.80324,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,41.08800000000002,446.96111111110145
2023-05-08 14:52:01,56.62616,2.0254630000000002,0.8604587712492229,5.324077999999999,3.559024999999999,41.66670000000005,447.0169444444348
2023-05-08 14:54:38,55.613425,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,41.95609999999999,447.0605555555459
2023-05-08 14:57:40,56.611689999999996,1.967593,0.8441876509877898,5.295138000000001,3.5879650000000005,41.66669999999999,447.1111111111014
2023-05-08 15:00:41,55.613425,1.9965279999999996,0.8523428078224353,5.295138000000001,3.559030000000001,40.509199999999964,447.1613888888792
2023-05-08 15:03:40,56.611689999999996,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,40.50920000000002,447.2111111111014
2023-05-08 15:06:40,59.98264,1.9097220000000004,0.8277908387543588,5.092592000000001,3.44329,41.95599999999996,447.2611111111014
2023-05-08 15:09:40,64.12037000000001,1.765046,0.8160716892361685,4.890051,3.4143550000000005,43.40270000000004,447.3111111111014
2023-05-08 15:12:40,65.162035,1.5914350000000006,0.7910461043691439,4.83218,3.559024999999999,44.27080000000001,447.3611111111014
2023-05-08 15:15:40,67.7228,1.5914349999999997,0.791055333318816,4.803240000000001,3.530095,46.007000000000005,447.41111111110143
2023-05-08 15:18:41,67.7228,1.475695,0.7799133509812003,4.65857,3.530095,47.453700000000026,447.4613888888792
2023-05-08 15:22:36,67.73727,1.475695,0.8044111011535954,4.687505000000001,3.58796,46.58570000000003,447.526666666657
2023-05-08 15:24:40,66.203705,1.5625010000000001,0.8330806489808705,4.803246000000001,3.6168949999999995,44.84949999999998,447.5611111111014
2023-05-08 15:27:40,63.368055,1.6782409999999999,0.8179884644464122,4.976856,3.6168949999999995,44.560299999999984,447.6111111111014
2023-05-08 15:30:41,59.736689999999996,1.6782409999999999,0.8179979077268497,4.918982,3.559030999999999,45.138900000000035,447.6613888888792
2023-05-08 15:33:38,58.434605000000005,1.6203709999999996,0.7726049194206519,4.832176,3.5011550000000007,44.56020000000001,447.71055555554585
2023-05-08 15:36:41,59.736689999999996,1.5914350000000006,0.7910553333188163,4.74537,3.472224999999999,44.849500000000035,447.7613888888792
2023-05-08 15:39:41,63.339119999999994,1.6782400000000006,0.7901022818796191,4.774310000000001,3.385419999999999,44.27089999999998,447.8113888888792
2023-05-08 15:42:40,63.353584999999995,1.6782409999999999,0.7901025829318912,4.861116,3.472224999999999,45.428200000000004,447.8611111111014
2023-05-08 15:45:41,60.53241,1.7361120000000003,0.8074514292792448,4.976857000000001,3.5300949999999993,44.56019999999995,447.9113888888792
2023-05-08 15:48:40,53.544560000000004,1.7071750000000003,0.826899492998336,5.063657,3.674771999999999,41.087999999999965,447.9611111111014
2023-05-08 15:51:40,50.202545,1.9097229999999996,0.8586697759461063,5.2083379999999995,3.5879650000000005,40.219899999999996,448.0111111111014
2023-05-08 15:54:41,48.91493,1.8807869999999998,0.850214879164269,5.150468,3.559030999999999,39.0625,448.06138888887915
2023-05-08 15:57:42,39.091435000000004,1.7361109999999993,0.8074511307417884,5.2083379999999995,3.761577000000001,35.87960000000004,448.1116666666569
2023-05-08 16:00:40,40.63947,1.9965279999999996,0.8838498225373823,5.410882999999999,3.7037050000000002,32.11810000000003,448.1611111111013
2023-05-08 16:03:41,44.502314999999996,1.851852,0.8417285415302485,5.324077000000001,3.7615749999999997,34.14350000000002,448.21138888887907
2023-05-08 16:06:40,45.775465,1.6493060000000002,0.7813728499732279,5.121530999999999,3.7615749999999997,35.30090000000001,448.2611111111013
2023-05-08 16:09:40,48.87153,1.6782400000000006,0.8179881561328438,5.121530000000001,3.76157,36.74770000000001,448.3111111111013
2023-05-08 16:12:39,47.598385,1.5046299999999997,0.7893181774781928,5.0925899999999995,3.93518,36.74759999999998,448.3608333333235
2023-05-08 16:15:42,47.352435,1.5625,0.8330888513482615,5.1794,3.9930600000000007,35.87960000000004,448.41166666665686
2023-05-08 16:18:40,47.07755,1.6203710000000004,0.8519695235620085,5.208336,3.964125,35.879700000000014,448.4611111111013
2023-05-08 16:21:43,45.789935,1.7071759999999996,0.8268902863054832,5.324076,3.93518,34.72219999999999,448.5119444444346
2023-05-08 16:24:41,44.516785,1.7939819999999997,0.8246578378157583,5.439812000000001,3.93518,34.43289999999999,448.56138888887904
2023-05-08 16:27:41,40.653935000000004,1.9097229999999996,0.8586697759461063,5.5555579999999996,3.9351850000000006,30.960600000000028,448.61138888887905
2023-05-08 16:30:40,39.337385,2.0254629999999993,0.8921947147567285,5.787032999999999,4.05093,31.828699999999998,448.66111111110126
2023-05-08 16:33:40,39.337385,2.0254630000000002,0.8921840083167014,5.844908,4.108795000000001,30.9606,448.7111111111013
2023-05-08 16:36:42,37.80382,2.083334,0.9087674588444105,5.873844,4.079860000000001,31.828700000000026,448.7616666666568
2023-05-08 16:39:18,37.268519999999995,2.1122690000000004,0.9170175463155524,5.873844,4.050925,32.11809999999997,448.8049999999902
2023-05-08 16:39:42,37.514465,2.083334,0.9087674588444105,5.873844,4.079860000000001,31.539300000000026,448.81166666665683
2023-05-08 16:42:41,35.214124999999996,2.083334,0.9087674588444105,5.9317139999999995,4.13773,31.828700000000026,448.86138888887905
2023-05-08 16:45:40,34.693285,2.054399,0.9004898903921907,5.9317139999999995,4.166665,32.1181,448.91111111110126
2023-05-08 16:48:41,34.432874999999996,2.083334,0.9087674588444105,5.9317139999999995,4.13773,32.69670000000002,448.961388888879
2023-05-08 16:51:39,33.174185,2.0833330000000005,0.9087671732477586,5.844908,4.050925,31.8288,449.01083333332343
2023-05-08 16:54:41,34.693285,2.0833330000000005,0.9087671732477586,5.902778,4.108795,31.8288,449.061388888879
2023-05-08 16:57:40,34.432874999999996,2.1122690000000004,0.8846895934292656,5.960644,4.108795,30.9606,449.1111111111012
2023-05-08 17:00:40,34.44734,2.1701390000000007,0.8662271728909032,5.989584,4.050925,31.25,449.1611111111012
2023-05-08 17:04:04,36.71875,2.228009,0.9166223358170119,6.018514000000001,4.050925,32.11809999999997,449.2177777777679
2023-05-08 17:06:40,38.816554999999994,2.141203,0.9563286309734166,5.960648000000001,4.137735,31.82869999999997,449.26111111110123
2023-05-09 09:21:40,47.82986,2.6041670000000003,1.267417709856526,8.101854,5.989586999999999,35.30090000000001,449.26111111110123
2023-05-09 09:24:40,78.0816,0.8969899999999997,1.3287378408762247,7.378473,8.362272999999998,46.296299999999974,449.26111111110123
2023-05-09 09:27:41,75.78125,0.46296300000000024,0.7248228693580692,4.311343,4.918983,44.84949999999998,449.26111111110123
2023-05-09 09:30:41,79.644095,0.4340280000000005,0.6940720687283022,4.195602,4.803236,45.42830000000001,449.26111111110123
2023-05-09 09:33:40,72.3669,0.46296300000000024,0.7136310725972765,4.195603,4.7743079999999996,46.007000000000005,449.26111111110123
2023-05-09 09:36:40,59.736689999999996,0.5497680000000003,0.7458529096182485,4.340277,4.774304000000001,44.84960000000001,449.26111111110123
2023-05-09 09:39:41,50.448494999999994,0.7523149999999994,0.7666920077375403,4.6296289999999996,4.658563000000001,39.6412,449.26111111110123
2023-05-09 09:42:57,45.543980000000005,0.9259259999999996,0.7556436059590006,4.74537,4.427082,37.32639999999998,449.26111111110123
2023-05-09 09:45:37,36.733215,0.3472219999999995,0.7126446900389514,3.9641199999999994,4.890046000000001,35.011600000000016,449.26111111110123
2023-05-10 07:27:42,45.19676,2.141203,1.1942658868207223,7.696758000000001,6.1342550000000005,31.539299999999997,449.26111111110123
2023-05-10 07:30:42,57.08912,3.096064,,8.506948,5.208334000000001,30.092600000000004,449.26111111110123
2023-05-10 07:33:41,53.42882,1.1863420000000007,0.7888192279393618,4.976852000000001,4.282405999999999,35.011600000000016,449.26111111110123
2023-05-10 07:36:41,44.690395,0.78125,0.823890046213936,5.063656,5.150458,38.77310000000003,449.26111111110123
2023-05-10 07:39:41,44.140625,1.070602,0.8520679926657054,5.497684,5.092592000000001,35.590299999999985,449.26111111110123
2023-05-10 07:42:42,44.64699,1.0995369999999998,0.8294204096312456,5.237264,4.745367,35.011600000000016,449.26111111110123
2023-05-10 07:45:41,43.142360000000004,1.0995369999999998,0.7359304483031806,4.8321760000000005,4.195607000000001,35.590299999999985,449.26111111110123
2023-05-10 07:48:41,46.744795,1.359954,0.7654838587621347,4.8321760000000005,3.8483800000000006,35.87960000000004,449.26111111110123
2023-05-10 07:51:42,55.497685,1.6493060000000002,1.1234587881347102,6.018514000000001,5.092588000000001,44.849500000000006,449.26111111110123
2023-05-10 07:54:42,57.08912,1.4467590000000001,0.8634064391428519,5.555554,4.5717550000000005,43.98139999999998,449.26111111110123
2023-05-10 07:57:41,55.989585,1.1284720000000004,0.7858871183192047,4.600694,3.993056,43.113399999999984,449.26111111110123
2023-05-10 08:00:42,55.483215,1.1284720000000004,0.7858871183192047,4.542824,3.9351860000000007,42.824100000000016,449.26111111110123
2023-05-10 08:03:39,57.08912,1.2731480000000008,0.7797525534417608,4.600694,3.7615749999999997,42.534700000000015,449.26111111110123
2023-05-10 08:06:41,57.08912,1.5335650000000003,0.7460636176914712,4.600694,3.3564810000000005,39.9306,449.26111111110123
2023-05-10 08:09:42,57.08912,1.5335650000000003,0.718050068077817,4.600694,3.327546,39.0625,449.26111111110123
2023-05-10 08:12:41,57.08912,1.5625,0.754952148054652,4.600694,3.327546000000001,40.509299999999996,449.26111111110123
2023-05-10 08:15:42,55.25174,1.5046290000000004,0.7637334210891185,4.542824,3.3564819999999997,39.6412,449.26111111110123
2023-05-10 08:18:41,43.127895,1.7361110000000002,0.8074541287196895,4.571759,3.125001,37.32630000000003,449.26111111110123
2023-05-10 08:21:43,40.017360000000004,1.967593,0.6984202177175131,4.774305,2.951389,34.14350000000002,449.26111111110123
2023-05-10 08:24:41,36.95023,2.0254630000000002,0.7916838125702604,4.571759,2.748842,33.27540000000005,449.26111111110123
2023-05-10 08:27:41,36.95023,2.1701390000000007,0.8296579675065459,4.861111,2.8935190000000004,32.69670000000002,449.26111111110123
2023-05-10 08:30:44,39.279515,2.2569440000000007,0.8521660352473753,5.063658000000001,3.0092600000000003,33.56480000000002,449.26111111110123
2023-05-10 08:33:42,40.060765,2.256944,0.8122260037093978,5.150463,3.067125,34.43289999999996,449.26111111110123
2023-05-10 08:36:42,41.33391,2.1990740000000004,0.7977501350698305,5.063658,3.038194999999999,34.432800000000015,449.26111111110123
2023-05-10 08:39:42,42.621525,2.256944,0.8521660352473749,5.092593000000001,3.038195000000001,35.011499999999984,449.26111111110123
2023-05-10 08:42:38,43.127895,2.256944,0.8894265264283607,5.2372689999999995,3.211805000000001,36.16899999999998,449.26111111110123
2023-05-10 08:45:41,43.634260000000005,2.1990740000000004,0.8371896763534721,5.179397,3.182875,33.564899999999966,449.26111111110123
2023-05-10 08:48:42,43.634260000000005,2.1990740000000004,0.7977515510035947,5.179397,3.1539349999999997,34.14349999999999,449.26111111110123
2023-05-10 08:51:43,43.113425,2.170139,0.790470457393087,5.150463,3.15393,37.905100000000004,449.26111111110123
2023-05-10 08:54:42,43.127895,2.1701390000000007,0.829656661996256,5.1215280000000005,3.1539349999999997,36.16900000000001,449.26111111110123
2023-05-10 08:57:42,44.18403,2.2569440000000007,0.889426526428361,5.208334,3.1828700000000003,36.16900000000001,449.26111111110123
2023-05-10 09:00:41,44.140625,2.083334,0.8069493838623971,5.1504639999999995,3.26968,36.45830000000001,449.26111111110123
2023-05-10 09:04:03,44.140625,2.083334,0.8428139716784359,5.1504639999999995,3.298610000000001,37.61579999999998,449.26111111110123
2023-05-10 09:06:41,44.690395,2.1122690000000004,0.8145434821744899,5.208334000000001,3.298614999999999,35.300899999999984,449.26111111110123
2023-05-10 09:09:43,46.22396,1.9965270000000004,0.8191738554791964,4.9479169999999995,3.1828700000000003,36.16899999999998,449.26111111110123
2023-05-10 09:12:44,49.56597,1.6203700000000003,0.743910026567698,4.542825,3.1828749999999992,40.509300000000025,449.26111111110123
2023-05-10 09:15:41,76.46123,1.186343,0.7053538056820252,4.311343,3.501156,45.13890000000001,449.26111111110123
2023-05-10 09:18:42,98.77025499999999,0.8969909999999999,0.7755032083141539,4.369214,4.137735,52.95149999999998,449.311388888879
2023-05-10 09:21:40,100.0,0.8101849999999997,0.7956297988783667,4.427084,4.398147,57.870300000000015,449.3608333333234
2023-05-10 09:24:42,96.426505,0.8101849999999997,0.7956333416932604,4.311342000000001,4.282412000000001,56.71289999999999,449.41138888887895
2023-05-10 09:27:42,75.47743,0.78125,0.7369956503927094,4.224538,4.137731,52.662000000000035,449.46138888887896
2023-05-10 09:30:42,44.227435,1.6782409999999999,0.6978831721479481,4.51389,3.038195,36.16899999999998,449.51138888887897
2023-05-10 09:33:41,39.337385,1.8229169999999995,0.7374635435387924,4.427083,2.806712,35.59029999999996,449.5611111111012
2023-05-10 09:36:42,40.91435,2.0254629999999993,0.8270811501294948,4.571759999999999,2.7777780000000005,35.01150000000001,449.61138888887893
2023-05-10 09:39:41,45.269099999999995,2.0254629999999993,0.8270799639038103,4.716436,2.922453,35.300899999999956,449.66111111110115
2023-05-10 09:42:41,47.07755,1.9386580000000002,0.7686073610248034,4.774306,3.038194999999999,37.03710000000001,449.71111111110116
2023-05-10 09:45:42,48.3507,1.9386580000000002,0.7686061237630893,4.890047,3.1539349999999997,36.74770000000001,449.7613888888789
2023-05-10 09:48:41,48.91493,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,37.32639999999998,449.8111111111011
2023-05-10 09:51:42,48.611115,1.9965279999999996,0.7840242661997336,5.005786,3.2118100000000007,37.03709999999995,449.8613888888789
2023-05-10 09:54:42,48.3507,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,37.615700000000004,449.9113888888789
2023-05-10 09:57:41,47.352435,2.141204,0.8584471262165619,5.266204000000001,3.3564800000000004,37.03710000000001,449.9611111111011
2023-05-10 10:00:42,46.05035,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,37.61579999999998,450.01138888887886
2023-05-10 10:03:42,45.789935,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,36.16900000000004,450.06138888887887
2023-05-10 10:06:43,45.543980000000005,2.1701390000000007,0.8662271728909032,5.208334,3.2696750000000003,36.16890000000001,450.1116666666566
2023-05-10 10:09:42,45.529515,2.1122690000000004,0.8506549775296017,5.121524000000001,3.2407449999999995,36.16900000000004,450.16138888887883
2023-05-10 10:12:48,45.789935,2.141203,0.8221165026938737,5.063656,3.1250050000000007,36.45829999999995,450.2130555555455
2023-05-10 10:15:57,47.598385,2.141203,0.8584590318703156,5.063653,3.1539399999999995,36.74770000000001,450.2655555555455
2023-05-10 10:18:52,48.885994999999994,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,36.747600000000034,450.3141666666566
2023-05-10 10:21:44,50.448494999999994,2.0254630000000002,0.7916888653826013,5.1215280000000005,3.298614999999999,37.615700000000004,450.36194444443436
2023-05-10 10:24:50,50.43403,2.0254629999999993,0.7916888653826011,5.150463,3.3275499999999996,37.32639999999998,450.41361111110103
2023-05-10 10:27:50,49.146415000000005,2.054398,0.7993311586934069,5.179398000000001,3.3275499999999996,37.037000000000035,450.46361111110105
2023-05-10 10:30:47,48.611115,2.054399,0.8685700776027122,5.1504639999999995,3.3564849999999993,37.037000000000035,450.5127777777677
2023-05-10 10:33:42,48.668980000000005,2.083334,0.8428259910859012,5.121524000000001,3.26968,37.037000000000035,450.5613888888788
2023-05-10 10:36:41,47.092015,2.141204,0.8927103404170792,5.208334,3.3275499999999996,37.037000000000035,450.611111111101
2023-05-10 10:39:40,47.352435,2.1990740000000004,0.8371870487049244,5.324069,3.3275449999999998,35.01159999999999,450.66083333332324
2023-05-10 10:42:42,47.352435,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,37.32640000000001,450.7113888888788
2023-05-10 10:46:04,48.62558,2.256944,0.852171356703521,5.295139000000001,3.2407449999999995,35.59030000000001,450.7674999999899
2023-05-10 10:48:42,47.3669,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,37.03710000000001,450.8113888888788
2023-05-10 10:51:42,47.07755,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,37.32630000000003,450.8613888888788
2023-05-10 10:54:42,50.202545,2.2858790000000004,0.8971141166590555,5.353009,3.298609999999999,37.61579999999998,450.91138888887883
2023-05-10 10:57:42,50.448494999999994,2.1990740000000004,0.9086762479315174,5.353009,3.4143549999999996,37.03710000000001,450.96138888887884
2023-05-10 11:00:41,50.17361,2.141204,0.8221141696886101,5.295134,3.3564800000000004,36.74770000000001,451.01111111110106
2023-05-10 11:03:42,49.146415000000005,2.141204,0.8927103404170792,5.208334,3.3275499999999996,35.590299999999985,451.0613888888788
2023-05-10 11:06:42,50.448494999999994,2.256944,0.8521713567035234,5.324069,3.2696750000000003,35.59020000000001,451.1113888888788
2023-05-10 11:09:43,50.17361,2.170139,0.866227172890903,5.2372689999999995,3.298610000000001,35.87959999999998,451.1616666666566
2023-05-10 11:12:42,50.159145,2.1701390000000007,0.8662394249956149,5.179394000000001,3.2407449999999995,35.30099999999999,451.2113888888788
2023-05-10 11:15:47,52.242475,2.228009,0.8817164460036174,5.208334,3.211805000000001,36.16900000000001,451.26277777776767
2023-05-10 11:18:43,50.17361,2.141204,0.858447126216564,5.208334,3.298610000000001,36.45839999999998,451.31166666665655
2023-05-10 11:21:46,50.66551,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,37.32639999999998,451.3624999999899
2023-05-10 11:24:55,48.62558,2.083334,0.8428139716784359,5.1504639999999995,3.298610000000001,37.32639999999998,451.4149999999899
2023-05-10 11:27:49,47.352435,2.083334,0.8428259910859012,5.121524000000001,3.26968,36.45829999999998,451.46333333332325
2023-05-10 11:30:41,48.3507,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,36.747600000000006,451.511111111101
2023-05-10 11:33:42,46.817135,2.054398,0.8685697981393162,5.092588000000001,3.298610000000001,35.01150000000001,451.56138888887875
2023-05-10 11:36:42,47.323499999999996,2.0833330000000005,0.8428137006779766,5.121528,3.2696750000000003,37.32639999999998,451.61138888887876
2023-05-10 11:39:42,50.43403,2.1701380000000006,0.8296616235602318,5.121528,3.1539399999999995,36.74770000000001,451.6613888888788
2023-05-10 11:42:44,53.77604,2.1122679999999994,0.7758663898733003,5.150463,3.211805000000001,37.90510000000003,451.7119444444343
2023-05-10 11:45:42,53.544560000000004,2.054398,0.8349596503242603,5.092592999999999,3.2696750000000003,40.219900000000024,451.76138888887874
2023-05-10 11:48:42,52.502894999999995,2.0254630000000002,0.8270918260530491,5.034718000000001,3.2407449999999995,39.3519,451.81138888887875
2023-05-10 11:51:42,52.488425,2.0254630000000002,0.7916838125702604,4.976852,3.1539349999999997,39.0625,451.86138888887876
2023-05-10 11:54:42,51.96759,1.967593,0.8112486376680409,4.918982,3.182875,39.0625,451.9113888888788
2023-05-10 11:57:39,52.77778,2.0254629999999993,0.7916838125702602,4.918982,3.0960650000000003,39.93049999999997,451.96055555554545
2023-05-10 12:00:41,53.53009,1.967593,0.8441898679279659,4.947915999999999,3.2407449999999995,39.3518,452.011111111101
2023-05-10 12:03:42,50.694445,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,39.93059999999997,452.06138888887875
2023-05-10 12:06:44,50.70891,1.967593,0.8112369344655264,4.861112,3.1249949999999993,38.48380000000003,452.1119444444343
2023-05-10 12:09:41,50.159145,1.967593,0.8112369344655264,4.861112,3.1249949999999993,38.19439999999997,452.161111111101
2023-05-10 12:12:42,50.448494999999994,2.0254630000000002,0.8270811501294952,4.890047,3.0960650000000003,39.0625,452.21138888887873
2023-05-10 12:15:42,50.159145,2.0254630000000002,0.8270752189771655,4.918982000000001,3.1249949999999993,38.194500000000005,452.26138888887874
2023-05-10 12:18:41,49.39236,1.967593,0.8441832170840895,4.861112,3.1539349999999997,38.48389999999995,452.31111111110096
2023-05-10 12:21:41,50.43403,1.9097229999999996,0.8277867491676681,4.832177000000001,3.1828700000000003,37.03699999999998,452.36111111110097
2023-05-10 12:24:42,50.419565000000006,2.0254630000000002,0.7916913917709932,5.005786,3.182875,38.19439999999997,452.4113888888787
2023-05-10 12:27:42,48.885994999999994,2.0254629999999993,0.7916838125702602,5.005787,3.1828700000000003,37.32639999999998,452.46138888887873
2023-05-10 12:30:42,62.86169,1.9097220000000004,0.8277875583070512,4.9189810000000005,3.2696760000000005,43.11340000000001,452.51138888887874
2023-05-10 12:33:41,76.25868,1.4178230000000003,0.8083954414029094,4.803240000000001,3.7905049999999996,50.63650000000001,452.56111111110096
2023-05-10 12:36:40,80.64236,1.2152770000000004,0.83898954338336,4.774305,4.108801,53.240700000000004,452.61083333332317
2023-05-10 12:39:41,83.492475,1.157407,0.737519498955492,4.456018,3.732639,51.215299999999985,452.6611111111009
2023-05-10 12:42:42,85.040505,1.1284720000000004,0.7267781823091416,4.311342,3.616897,45.13890000000001,452.7113888888787
2023-05-10 12:45:42,94.574655,1.273148,0.7356972075789505,4.369213,3.4722219999999995,46.007000000000005,452.7613888888787
2023-05-10 12:48:41,95.645255,1.0995369999999998,0.7159591120356724,4.079860999999999,3.414351,46.2963,452.8111111111009
2023-05-10 12:51:42,100.0,1.0995369999999998,0.7159598108450068,4.166667,3.501158,46.875,452.86138888887865
2023-05-10 12:54:42,93.30150499999999,0.868055,0.7136304144682901,4.07986,3.790509,55.266200000000026,452.91138888887866
2023-05-10 12:57:41,74.45023,0.7233799999999997,0.7233805000183882,4.0509260000000005,4.050925,52.95139999999998,452.9611111111009
2023-05-10 13:00:42,59.707755,0.8101850000000006,0.6879671602957632,3.9641200000000003,3.732639,45.1388,453.0113888888786
2023-05-10 13:03:46,53.804975,0.9837960000000008,0.6718355413977064,4.050925,3.501158,42.82400000000001,453.0624999999897
2023-05-10 13:06:43,55.627894999999995,1.273148,0.7356979915260227,4.340277,3.4432870000000007,40.79860000000002,453.1116666666564
2023-05-10 13:09:42,56.640625,1.273148,0.7580401425337228,4.311343000000001,3.4432870000000007,41.377399999999966,453.1613888888786
2023-05-10 13:12:42,58.174189999999996,1.157407,0.7166122110073371,4.311343000000001,3.5590280000000005,42.24539999999996,453.2113888888786
2023-05-10 13:15:40,58.96991,1.2442130000000002,0.7256484156724076,4.427083,3.5590279999999996,43.40270000000004,453.26083333332303
2023-05-10 13:18:42,57.92824,1.2442130000000002,0.7477861383708463,4.340277,3.501158,42.24540000000002,453.3113888888786
2023-05-10 13:21:41,55.35301,1.1284720000000004,0.7666352049248796,4.369213,3.7326379999999997,41.95609999999999,453.3611111111008
2023-05-10 13:24:42,55.613425,1.157407,0.7166122110073371,4.369213,3.616898,41.66669999999999,453.41138888887855
2023-05-10 13:27:42,56.62616,1.273148,0.6887877854888809,4.340277,3.385416,40.21999999999997,453.46138888887856
2023-05-10 13:30:43,58.174189999999996,1.2152769999999995,0.7374627201815896,4.3402780000000005,3.530093000000001,41.37730000000002,453.5116666666563
2023-05-10 13:33:42,57.40741,1.157407,0.7166122110073371,4.2534719999999995,3.501156999999999,41.95599999999999,453.5613888888785
2023-05-10 13:36:42,58.69502,1.3020839999999998,0.72241987864766,4.484953999999999,3.530092,41.377399999999966,453.61138888887854
2023-05-10 13:39:42,55.859375,1.3020829999999997,0.790138622108786,4.5428239999999995,3.6747680000000003,40.79860000000002,453.66138888887855
2023-05-10 13:42:42,47.323499999999996,1.2442130000000002,0.7256468623126798,4.398149,3.530092,39.3519,453.71138888887856
2023-05-10 13:45:19,34.693285,1.9965279999999996,0.7463805667848415,4.716435000000001,2.8935180000000003,33.275499999999965,453.75499999998965
2023-05-10 13:45:43,32.870365,1.9386579999999993,0.7314969988314037,4.62963,2.8645840000000007,32.98610000000002,453.7616666666563
2023-05-10 13:48:42,30.57002,2.1990749999999997,0.7549360214377451,4.484953999999999,2.430555,30.381999999999948,453.8113888888785
2023-05-10 13:51:41,30.555555,2.2858789999999996,0.8194443038608211,4.629629,2.517361,30.381899999999973,453.86111111110074
2023-05-10 13:54:40,37.5434,2.2858790000000004,0.8194457470053558,4.890046,2.7777789999999998,31.25,453.91083333332296
2023-05-10 13:57:42,43.967015,2.2858790000000004,0.819457292014115,5.208329000000001,3.09607,33.56490000000002,453.9613888888785
2023-05-10 14:00:42,43.99595,2.2858790000000004,0.9324429895545299,5.208329000000001,3.1828700000000003,32.407399999999996,454.0113888888785
2023-05-10 14:03:42,41.898145,2.170139,0.866227172890903,5.2372689999999995,3.298610000000001,33.564899999999966,454.0613888888785
2023-05-10 14:06:42,39.583335,2.054398,0.7993260716736706,5.150463,3.298611,33.56479999999999,454.11138888887854
2023-05-10 14:09:43,41.666664999999995,2.228009,0.8050033302251168,5.150462,3.0960650000000003,34.43290000000002,454.1616666666563
2023-05-10 14:12:19,42.17303,2.1990740000000004,0.873978536606737,5.005788000000001,3.0381899999999993,34.72220000000004,454.20499999998964
2023-05-10 14:12:43,40.91435,2.1122690000000004,0.7758610897716346,5.063658,3.1249949999999993,33.564700000000016,454.2116666666563
2023-05-10 14:15:42,42.144095,2.0833330000000005,0.8428088928479668,4.976852000000001,3.1249949999999993,33.85410000000002,454.2613888888785
2023-05-10 14:18:42,44.487849999999995,2.054398,0.834971591319637,5.063653,3.2407449999999995,35.30090000000001,454.3113888888785
2023-05-10 14:21:42,48.3941,2.0254629999999993,0.7537856338177694,5.063658,3.211805000000001,36.74759999999998,454.36138888887854
2023-05-10 14:24:42,50.448494999999994,1.9675919999999998,0.8441762838389446,5.0925970000000005,3.385415000000001,35.87960000000004,454.41138888887855
2023-05-10 14:27:45,47.598385,1.8807870000000007,0.819548246413247,4.918982,3.298614999999999,36.74770000000004,454.4622222222119
2023-05-10 14:30:42,45.8044,1.8229170000000003,0.833215897675545,4.774306000000001,3.2407450000000004,35.301000000000016,454.51138888887857
2023-05-10 14:33:40,47.092015,1.851852,0.7792445838309132,4.890042000000001,3.26968,36.16899999999998,454.560833333323
2023-05-10 14:36:42,47.873265,1.9097220000000004,0.8277908387543588,4.918977000000001,3.2696750000000003,35.87960000000004,454.61138888887854
2023-05-10 14:39:19,45.51505,1.9097229999999996,0.8277867491676681,4.832177000000001,3.1828700000000003,35.01159999999999,454.6549999999896
2023-05-10 14:39:43,45.51505,1.9386579999999993,0.7686135472900978,4.947915999999999,3.2118100000000007,36.16890000000001,454.6616666666563
2023-05-10 14:42:42,45.283564999999996,2.054398,0.8349596503242583,5.150463,3.3275449999999998,35.01150000000001,454.7113888888785
2023-05-10 14:45:42,43.99595,2.0833330000000005,0.8766450042871999,5.150462,3.3275509999999997,35.590299999999985,454.7613888888785
2023-05-10 14:48:42,42.43345,2.141204,0.8221141696886101,5.2372689999999995,3.298615,35.59020000000001,454.8113888888785
2023-05-10 14:51:42,41.131365,2.228009,0.8050147304668624,5.237264000000001,3.182875,35.01159999999999,454.86138888887854
2023-05-10 14:54:41,39.337385,2.1990740000000004,0.873978536606737,5.092593000000001,3.1249949999999993,33.85410000000002,454.91111111110075
2023-05-10 14:57:42,40.653935000000004,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,33.275499999999965,454.9613888888785
2023-05-10 15:00:41,43.967015,2.1701390000000007,0.7904774913208578,5.0347230000000005,3.038194999999999,36.16900000000001,455.0111111111007
2023-05-10 15:03:42,44.502314999999996,2.2569440000000007,0.889426526428361,5.208334,3.1828700000000003,34.72219999999999,455.06138888887847
2023-05-10 15:06:41,44.502314999999996,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,34.43289999999999,455.1111111111007
2023-05-10 15:09:41,44.2419,2.0833330000000005,0.8428137006779766,5.208334,3.3564810000000005,35.30090000000001,455.1611111111007
2023-05-10 15:12:40,45.529515,2.141204,0.7831961671598237,5.295134,3.3275499999999996,35.590299999999985,455.2108333333229
2023-05-10 15:15:42,45.269099999999995,2.1990740000000004,0.8739834682191966,5.2372689999999995,3.2696750000000003,34.43290000000002,455.26138888887846
2023-05-10 15:18:43,44.502314999999996,2.2858790000000004,0.8596339593734676,5.179397,3.09607,34.72220000000004,455.3116666666562
2023-05-10 15:21:42,44.2419,2.256944,0.8894265264283607,5.2372689999999995,3.211805000000001,35.011499999999984,455.3613888888784
2023-05-10 15:24:41,44.227435,2.170139,0.7904788980945116,5.179397,3.1828700000000003,34.72219999999999,455.41111111110064
2023-05-10 15:27:42,46.035885,2.1990740000000004,0.7977430553410169,5.150463,3.1249949999999993,35.87959999999998,455.4613888888784
2023-05-10 15:30:42,44.502314999999996,2.170139,0.7904901521409189,5.208329000000001,3.2118100000000007,33.85419999999999,455.5113888888784
2023-05-10 15:33:42,42.43345,2.170139,0.8296644950116143,5.179397,3.2118100000000007,34.43289999999999,455.5613888888784
2023-05-10 15:36:42,41.912615,2.170139,0.8296618840188612,5.2372689999999995,3.26968,34.72219999999999,455.6113888888784
2023-05-10 15:39:41,40.37905,2.170139,0.7904760845432389,5.295139000000001,3.298610000000001,34.72229999999999,455.66111111110064
2023-05-10 15:43:03,39.583335,2.170139,0.8296618840188588,5.295139000000001,3.3275499999999996,33.85419999999996,455.7172222222118
2023-05-10 15:45:42,37.268519999999995,2.1701390000000007,0.829661884018859,5.266204000000001,3.298614999999999,32.696799999999996,455.76138888887846
2023-05-10 15:48:43,37.297455,2.141204,0.8221141696886077,5.266204000000001,3.3275499999999996,32.40740000000005,455.8116666666562
2023-05-10 15:51:40,34.693285,2.0254630000000002,0.7916762332628338,5.353014000000001,3.5300909999999996,31.828700000000026,455.8608333333229
2023-05-10 15:54:42,34.432874999999996,2.1122690000000004,0.8145305948838478,5.353014,3.4432850000000004,30.67139999999995,455.91138888887843
2023-05-10 16:03:41,32.11805,2.141203,0.8584468569208682,5.266208000000001,3.356485,29.51389999999998,455.91138888887843
2023-05-10 16:06:41,32.11805,2.1701380000000006,0.9007054589641347,5.410878,3.5011599999999996,29.513800000000003,455.91138888887843
2023-05-10 16:09:42,32.364000000000004,2.054398,0.8349596503242603,5.353012999999999,3.530095,29.803200000000004,455.91138888887843
2023-05-10 16:12:42,32.349535,1.967593,0.8112416157747264,5.353008,3.6168949999999995,31.25,455.91138888887843
2023-05-10 16:15:41,33.145255,1.9965279999999996,0.8191741291645088,5.353008,3.58796,31.25,455.91138888887843
2023-05-10 16:18:42,32.63889,2.0833329999999997,0.8766313489629138,5.439818,3.6168950000000004,30.381999999999948,455.91138888887843
2023-05-10 16:24:43,30.83044,2.0254630000000002,0.7916888653826013,5.295138000000001,3.472224999999999,28.93520000000001,455.91138888887843
2023-05-10 16:27:42,32.899305,2.1122680000000003,0.8506426100004535,5.410877999999999,3.5300900000000004,30.09269999999998,455.91138888887843
2023-05-10 16:30:39,32.8993,2.1122679999999994,0.8846893157868021,5.381943,3.530095,30.38190000000003,455.91138888887843
2023-05-10 16:33:44,31.84317,1.9675919999999998,0.811241341158013,5.353012999999999,3.6169010000000004,30.67130000000003,455.91138888887843
2023-05-10 16:36:42,32.089115,2.0254629999999993,0.8921840083167012,5.439812999999999,3.7037000000000004,29.803200000000004,455.91138888887843
2023-05-10 16:39:42,32.11805,2.054398,0.9004896038364771,5.613422999999999,3.848375,30.092600000000004,455.91138888887843
2023-05-10 16:43:03,32.8993,2.141203,0.8584468569208682,5.381943,3.472219999999999,29.51400000000001,455.91138888887843
2023-05-11 05:36:42,32.52314725,1.5625,1.0896148660289446,6.857638,6.018518,25.173699999999997,455.91138888887843
2023-05-11 07:27:40,31.00405205,4.07986,1.432447253910632,8.246528,4.456018,28.35650000000001,455.91138888887843
2023-05-11 07:30:42,46.70138725,3.501156,1.469118075785729,8.130788,5.063662000000001,27.777800000000013,455.91138888887843
2023-05-11 07:33:42,34.04224725,0.5787040000000001,2.634921871314441,0.3761580000000002,7.03125,28.35650000000001,455.91138888887843
2023-05-13 09:27:43,50.0,1.5046299999999997,2.1590740300762663,0.08680600000000016,1.5625,25.75229999999999,455.91138888887843
2023-05-13 09:30:42,50.0,1.2152779999999996,1.8788927491455398,0.02893499999999971,1.5625,29.224499999999978,455.91138888887843
2023-05-13 09:33:42,47.54051,1.0416669999999995,1.6833750251129205,0.05787099999999956,1.5625,28.356499999999983,455.91138888887843
2023-05-13 09:45:42,44.155095,1.3599539999999992,1.9851916101939748,0.14467599999999958,1.5625,31.25,455.91138888887843
2023-05-13 09:54:44,50.0,1.4178239999999995,2.0571033502104408,0.11574099999999987,1.5625,30.092600000000004,455.91138888887843
2023-05-13 09:58:03,33.275465,1.4178239999999995,2.045488694337823,0.14467599999999958,1.5625,28.067099999999982,455.91138888887843
2023-05-13 10:03:42,67.78067,1.7939819999999997,0.933352594719465,5.526617999999999,4.137736,45.42829999999998,455.91138888887843
2023-05-13 10:06:44,59.765625,1.7939819999999997,0.8533724925075189,5.497688,4.021986,42.53480000000002,455.961944444434
2023-05-13 10:09:41,59.794560000000004,2.0254629999999993,0.8921840083166993,5.497688,3.7615749999999997,38.1944,456.01111111110066
2023-05-13 10:12:43,57.436345,1.9386579999999993,0.8360039557599029,5.295138,3.6169000000000002,39.06249999999997,456.0616666666562
