Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-13 10:15:42,57.450810000000004,1.9386579999999993,0.8670933225774587,5.237268,3.58796,39.9306,456.1113888888784
2023-05-13 10:18:43,57.450810000000004,1.9386579999999993,0.8360039557599029,5.295138,3.6169000000000002,40.79859999999999,456.1616666666562
2023-05-13 10:21:42,57.450810000000004,1.9386580000000002,0.867093322577459,5.2083330000000005,3.559024999999999,40.219899999999996,456.2113888888784
2023-05-13 10:24:42,59.013310000000004,1.8229170000000003,0.7711586410861883,5.063662,3.472224999999999,38.7732,456.2613888888784
2023-05-13 10:27:43,63.657405,1.5914350000000006,0.7637975172055295,4.745375,3.44329,41.08789999999999,456.31166666665615
2023-05-13 10:30:42,67.02835999999999,1.5046300000000006,0.7893181774781931,4.687505000000001,3.530095,45.717599999999976,456.36138888887837
2023-05-13 10:33:43,62.876155,1.649305,0.8613344499421597,4.918986,3.6458309999999994,42.823999999999984,456.4116666666561
2023-05-13 10:36:42,56.669560000000004,1.7939819999999997,0.8246578378157583,5.121533,3.6169009999999995,40.219899999999996,456.46138888887833
2023-05-13 10:39:42,51.779515,1.9965270000000004,0.8191738554791942,5.324078,3.559030999999999,38.7732,456.51138888887834
2023-05-13 10:42:42,49.985535,2.170139,0.8662271728909009,5.439819,3.5011599999999996,37.905100000000004,456.56138888887835
2023-05-13 10:45:42,49.204285,2.1990739999999995,0.9086762479315171,5.4976840000000005,3.559030000000001,38.7731,456.61138888887837
2023-05-13 10:48:39,49.985535,2.256945,0.8894267924994904,5.555559999999999,3.530095,37.905100000000004,456.66055555554505
2023-05-13 10:51:42,49.21875,2.2280099999999994,0.9166108712882535,5.555559999999999,3.58796,37.905099999999976,456.7113888888784
2023-05-13 10:54:42,49.97107,2.3148150000000003,0.9047798759522799,5.64236,3.559024999999999,39.0625,456.7613888888784
2023-05-13 10:57:43,48.4375,2.2858799999999997,0.9324432621279037,5.584490000000001,3.559030000000001,39.35189999999997,456.81166666665615
2023-05-13 11:00:42,46.903935000000004,2.256945,0.8894267924994883,5.55556,3.5300949999999993,38.77310000000003,456.86138888887837
2023-05-13 11:03:41,46.88947,2.256945,0.8894267924994883,5.4976899999999995,3.472224999999999,37.32639999999998,456.9111111111006
2023-05-13 11:06:42,48.42303,2.2858789999999996,0.8596312822564435,5.4976840000000005,3.4143549999999996,37.61580000000001,456.96138888887833
2023-05-13 11:09:42,49.985535,2.228009,0.8446900738468905,5.439814000000001,3.4143549999999996,38.4837,457.01138888887834
2023-05-13 11:12:43,52.546295,2.170139,0.9006941386869182,5.410883999999999,3.501155,38.4837,457.0616666666561
2023-05-13 11:15:44,55.121525000000005,2.1122679999999994,0.8506426100004533,5.439812999999999,3.559025000000001,39.9306,457.11194444443385
2023-05-13 11:18:43,55.888310000000004,2.0833329999999997,0.8428137006779763,5.410877999999999,3.559025000000001,40.219899999999996,457.16166666665606
2023-05-13 11:21:43,58.24653,2.0833329999999997,0.9087671732477582,5.324077999999999,3.530095,39.3519,457.2116666666561
2023-05-13 11:24:42,58.21759,2.1122679999999994,0.8846778637011797,5.353012999999999,3.501155,39.6413,457.2613888888783
2023-05-13 11:27:40,60.561345,2.1122679999999994,0.8506426100004533,5.439812999999999,3.559025000000001,39.3519,457.3108333333227
2023-05-13 11:30:42,59.80903,2.0254630000000002,0.8604700042293294,5.353008,3.5879649999999996,40.509299999999996,457.36138888887825
2023-05-13 11:33:42,60.546875,2.054398,0.8685697981393162,5.381943,3.5879649999999996,39.930499999999995,457.41138888887826
2023-05-13 11:36:43,61.299189999999996,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,40.219899999999996,457.461666666656
2023-05-13 11:39:42,59.013310000000004,1.9675919999999998,0.8754861727972586,5.353012999999999,3.674771,41.087999999999994,457.51138888887823
2023-05-13 11:42:42,55.90278,1.9675919999999998,0.8754861727972568,5.324073,3.6458309999999994,40.79860000000002,457.56138888887824
2023-05-13 11:45:43,53.587959999999995,2.0254630000000002,0.8921840083166995,5.353008000000001,3.6168949999999995,40.509299999999996,457.611666666656
2023-05-13 11:48:44,51.779515,2.0254630000000002,0.8270799639038106,5.324078,3.5300949999999993,39.6412,457.66194444443374
2023-05-13 11:51:44,49.97107,2.0833330000000005,0.8428137006779746,5.324078,3.472224999999999,38.4838,457.71194444443375
2023-05-13 11:54:42,53.6169,2.0833329999999997,0.8766427284199542,5.295138000000001,3.472225000000001,38.194500000000005,457.7613888888782
2023-05-13 11:57:42,55.90278,2.0254630000000002,0.8604587712492229,5.237272999999999,3.472219999999999,39.9306,457.8113888888782
2023-05-13 12:00:42,59.013310000000004,2.0254630000000002,0.8604700042293294,5.266203,3.5011599999999996,40.219899999999996,457.8613888888782
2023-05-13 12:03:45,58.21759,1.9097229999999996,0.8586697759461063,5.266203,3.645830000000001,40.509299999999996,457.91222222221154
2023-05-13 12:06:39,58.232060000000004,1.9386579999999993,0.8670933225774587,5.237268,3.58796,41.66660000000002,457.9605555555449
2023-05-13 12:09:44,55.888310000000004,1.9386579999999993,0.8670933225774606,5.2083379999999995,3.559030000000001,40.79859999999999,458.01194444443377
2023-05-13 12:12:42,55.135995,1.967593,0.8112416157747264,5.266208,3.5300949999999993,39.930499999999995,458.0613888888782
2023-05-13 12:15:43,51.765045,1.967593,0.8441765661701685,5.208338,3.5011550000000007,39.9306,458.11166666665594
2023-05-13 12:18:44,51.012735,1.9965279999999996,0.8523428078224353,5.179398,3.44329,37.615700000000004,458.1619444444337
2023-05-13 12:21:42,49.20428,1.9965279999999996,0.8523428078224353,5.179398,3.44329,37.615699999999975,458.2113888888781
2023-05-13 12:24:42,48.42303,1.9965279999999996,0.8523428078224353,5.179398,3.44329,39.06250000000003,458.2613888888781
2023-05-13 12:27:44,48.42303,2.0833329999999997,0.8766427284199542,5.179398,3.356485,39.06249999999997,458.31194444443366
2023-05-13 12:30:42,48.42303,2.0833329999999997,0.8766313489629138,5.208338,3.385415000000001,37.615700000000004,458.3613888888781
2023-05-13 12:33:42,51.765045,2.1122680000000003,0.8846893157868023,5.295138000000001,3.44329,37.32640000000001,458.4113888888781
2023-05-13 12:36:42,51.765045,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,37.615699999999975,458.4613888888781
2023-05-13 12:40:03,51.779515,2.0254630000000002,0.8604587712492229,5.208338,3.4432850000000004,39.0625,458.51722222221144
2023-05-13 12:42:20,51.765045,2.0254629999999993,0.8270799639038103,5.2951429999999995,3.5011599999999996,38.7732,458.555277777767
2023-05-13 12:42:43,51.012735,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,37.61580000000001,458.56166666665587
2023-05-13 12:45:40,50.998265,1.9965279999999996,0.8523428078224353,5.295138000000001,3.559030000000001,40.219899999999996,458.61083333332255
2023-05-13 12:48:42,49.97107,2.0254629999999993,0.8604700042293291,5.324073,3.559030000000001,37.905100000000004,458.6613888888781
2023-05-13 12:51:42,49.189815,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,38.7731,458.7113888888781
2023-05-13 12:54:42,48.42303,2.0254629999999993,0.8604587712492227,5.237273,3.472220000000001,37.61579999999998,458.7613888888781
2023-05-13 12:57:42,48.42303,2.054398,0.7993311586934069,5.324073,3.472224999999999,38.4837,458.8113888888781
2023-05-13 13:00:42,48.42303,2.054398,0.8349596503242583,5.2951429999999995,3.472224999999999,37.615700000000004,458.86138888887814
2023-05-13 13:03:42,48.408564999999996,2.054398,0.8685697981393162,5.324073,3.530095,38.19440000000003,458.91138888887815
2023-05-13 13:06:43,49.985535,2.054398,0.9004896038364771,5.353012999999999,3.5879649999999996,38.1944,458.9616666666559
2023-05-13 13:09:42,49.985535,2.054398,0.8685697981393162,5.381943,3.5879649999999996,39.93050000000002,459.0113888888781
2023-05-13 13:12:42,49.97107,2.054398,0.8685584917145678,5.353012999999999,3.559024999999999,39.93059999999997,459.0613888888781
2023-05-13 13:15:42,49.942135,2.054398,0.8685697981393162,5.324073,3.530095,39.06249999999997,459.11138888887814
2023-05-13 13:18:42,51.012735,2.1122679999999994,0.8846778637011797,5.353012999999999,3.501155,38.19440000000003,459.16138888887815
2023-05-13 13:21:41,49.985535,2.0254630000000002,0.8604700042293294,5.295138000000001,3.530095,39.641200000000026,459.21111111110037
2023-05-13 13:24:39,51.779515,2.0254630000000002,0.8270799639038106,5.266208,3.472224999999999,37.037000000000006,459.2605555555448
2023-05-13 13:27:41,49.985535,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,39.3518,459.31111111110033
2023-05-13 13:30:44,49.985535,2.1122679999999994,0.8506426100004512,5.2951429999999995,3.4143549999999996,37.905100000000004,459.3619444444337
2023-05-13 13:33:42,49.97107,2.054398,0.8685584917145678,5.237273,3.4432850000000004,38.4838,459.4113888888781
2023-05-13 13:36:42,53.559025000000005,2.141203,0.8584468569208682,5.2951429999999995,3.385419999999999,39.0625,459.4613888888781
2023-05-13 13:39:42,54.369209999999995,2.1122679999999994,0.8846893157868021,5.324073,3.472225000000001,39.0625,459.5113888888781
2023-05-13 13:42:42,55.135995,1.9965279999999996,0.8523428078224353,5.324073,3.5879650000000005,40.219900000000024,459.5613888888781
2023-05-13 13:45:41,52.531825,1.9965279999999996,0.8191741291645088,5.266208,3.5011599999999996,40.509300000000025,459.61111111110034
2023-05-13 13:48:42,52.546295,1.9386579999999993,0.8032818744036472,5.2083379999999995,3.5011599999999996,39.6412,459.6613888888781
2023-05-13 13:51:42,50.998265,1.967593,0.8754864623479007,5.2083379999999995,3.530095,39.3518,459.7113888888781
2023-05-13 13:54:42,53.60243,1.967593,0.8112416157747264,5.2083379999999995,3.472224999999999,39.0625,459.7613888888781
2023-05-13 13:57:42,53.60243,1.9386579999999993,0.8032818744036472,5.150468,3.44329,39.64110000000002,459.8113888888781
2023-05-13 14:00:41,54.369209999999995,2.0254630000000002,0.8921840083166995,5.295138000000001,3.559024999999999,39.0625,459.86111111110034
2023-05-13 14:03:40,51.765045,2.0254629999999993,0.8921840083166993,5.324073,3.58796,40.22,459.91083333332256
2023-05-13 14:06:42,51.750575,2.054398,0.8685697981393162,5.353008000000001,3.559030000000001,40.219900000000024,459.9613888888781
2023-05-13 14:09:42,49.97107,2.054398,0.8685584917145678,5.266208000000001,3.472220000000001,40.509300000000025,460.0113888888781
2023-05-13 14:12:42,49.97107,2.170139,0.8296488288695998,5.353014,3.385415000000001,39.9306,460.0613888888781
2023-05-13 14:15:42,48.42303,2.083334,0.8428139716784335,5.353014,3.5011599999999996,39.6412,460.11138888887814
2023-05-13 14:18:42,48.42303,2.083334,0.8428139716784335,5.353014,3.5011599999999996,39.6412,460.16138888887815
2023-05-13 14:21:41,49.97107,2.0833330000000005,0.8069363183071749,5.324078,3.4432850000000004,39.35190000000003,460.21111111110037
2023-05-13 14:24:42,51.779515,2.054398,0.8685697981393162,5.324073,3.530095,40.219900000000024,460.2613888888781
2023-05-13 14:27:42,49.985535,2.0254629999999993,0.7916762332628359,5.2951429999999995,3.472220000000001,39.641200000000026,460.3113888888781
2023-05-13 14:30:41,49.97107,1.9965279999999996,0.8523316487082756,5.208338,3.472220000000001,41.08789999999999,460.36111111110034
2023-05-13 14:33:42,49.985535,2.054398,0.8349596503242583,5.208333,3.385414999999999,40.21999999999997,460.4113888888781
2023-05-13 14:36:41,49.956599999999995,2.1122679999999994,0.8506426100004512,5.208333,3.3275449999999998,38.194500000000005,460.4611111111003
2023-05-13 14:39:42,51.75058,2.1122679999999994,0.8846893157868021,5.208333,3.356485,39.3518,460.51138888887806
2023-05-13 14:42:40,53.60243,2.0833330000000005,0.8766427284199544,5.237268,3.4143549999999996,38.7732,460.5608333333225
2023-05-13 14:45:41,54.369209999999995,2.141203,0.8584468569208682,5.237268,3.3275449999999998,40.219899999999996,460.61111111110023
2023-05-13 14:48:41,49.985535,1.9675919999999998,0.8112413411580109,5.150463,3.414351,39.351800000000026,460.66111111110024
2023-05-13 14:51:41,49.985535,2.054398,0.7993311586934069,5.150463,3.298614999999999,38.19449999999998,460.71111111110025
2023-05-13 14:54:42,48.42303,1.9965279999999996,0.8191859120213998,5.063653,3.298615,38.4838,460.761388888878
2023-05-13 14:57:43,46.889465,2.0254629999999993,0.8604700042293291,5.063653,3.298610000000001,37.905100000000004,460.81166666665575
2023-05-13 15:00:41,46.875,2.054398,0.7993311586934069,5.150463,3.298614999999999,37.615800000000036,460.8611111111002
2023-05-13 15:03:42,48.4375,2.054398,0.7993311586934092,5.179392999999999,3.3275449999999998,37.615700000000004,460.9113888888779
2023-05-13 15:06:41,49.20428,2.0254629999999993,0.8270799639038103,5.208333,3.4143499999999998,39.0625,460.96111111110014
2023-05-13 15:09:41,49.97107,2.054398,0.8685697981393162,5.179392999999999,3.385414999999999,38.7731,461.01111111110015
2023-05-13 15:12:42,46.88947,2.0254629999999993,0.7916888653826034,5.179392999999999,3.3564800000000004,38.19440000000003,461.0613888888779
2023-05-13 15:15:42,43.518519999999995,1.9965279999999996,0.819169415955383,4.947917,3.1828649999999996,37.615700000000004,461.1113888888779
2023-05-13 15:18:42,43.518519999999995,2.054398,0.7993260716736706,5.005787,3.1539349999999997,36.16899999999998,461.1613888888779
2023-05-13 15:21:40,46.875,2.1122679999999994,0.8145432201278641,5.092592999999999,3.182875,35.01159999999999,461.21083333332234
2023-05-13 15:24:42,45.066554999999994,2.0254630000000002,0.7916838125702604,4.976852,3.1539349999999997,38.4837,461.2613888888779
2023-05-13 15:27:42,45.06655,2.0254630000000002,0.7537801927358636,4.976852,3.1249949999999993,35.87959999999998,461.3113888888779
2023-05-13 15:30:42,45.066554999999994,1.967593,0.7763243486588671,4.861112,3.0960650000000003,35.59029999999996,461.3613888888779
2023-05-13 15:34:02,45.066554999999994,1.9386579999999993,0.7314903401044816,4.803241,3.038190000000001,35.59030000000001,461.41694444443345
2023-05-13 15:36:42,45.066554999999994,2.0254629999999993,0.7916850757777905,4.803241,2.9803249999999997,35.59030000000001,461.4613888888779
2023-05-13 15:39:42,45.066554999999994,2.0254629999999993,0.8270811501294948,4.832177,3.038195000000001,34.43290000000002,461.5113888888779
2023-05-13 15:42:41,45.081019999999995,2.0254629999999993,0.7916838125702602,4.861112,3.038195000000001,37.3263,461.5611111111001
2023-05-13 15:45:42,45.066554999999994,2.0254629999999993,0.8270811501294948,4.832177,3.038195000000001,36.74769999999995,461.61138888887785
2023-05-13 15:48:42,45.052085,2.0833329999999997,0.8069439999584259,4.976852,3.0960650000000003,35.01150000000001,461.66138888887787
2023-05-13 15:51:44,48.42303,2.0254630000000002,0.7916913917709932,5.005786,3.182875,35.87960000000004,461.7119444444334
2023-05-13 15:54:42,48.42303,2.0833330000000005,0.8428257200827397,5.092588000000001,3.2407449999999995,36.45839999999998,461.76138888887783
2023-05-13 15:57:41,39.13484,1.9097220000000004,0.7608612579679696,5.034722,3.327546,34.72229999999999,461.81111111110005
2023-05-13 16:00:40,33.463544999999996,1.9097220000000004,0.7953056014018456,5.092588000000001,3.4143559999999997,32.696799999999996,461.86083333332226
2023-05-13 16:42:42,30.10706,2.1990740000000004,0.8371870487049244,5.497684,3.5011599999999996,28.935199999999952,461.86083333332226
2023-05-13 16:45:42,30.121525,2.1122690000000004,0.8145434821744922,5.497684,3.5879649999999996,28.356400000000008,461.86083333332226
2023-05-15 08:21:42,30.396414999999998,2.6620369999999998,0.9548233337965218,7.233794,4.774307,26.620400000000018,461.86083333332226
2023-05-15 08:24:41,30.381944999999998,1.9965280000000005,1.07404460026073,7.146994,5.6423559999999995,28.067099999999982,461.86083333332226
2023-05-15 18:24:42,32.34954,2.4594899999999997,1.0471728386495338,7.233793,5.092593,29.803200000000004,461.86083333332226
2023-05-15 18:30:42,33.159725,2.0254629999999993,1.0586700093935035,7.089122999999999,5.52662,30.960600000000028,461.86083333332226
2023-05-15 18:33:44,31.582755,1.9675919999999998,1.088494296699348,7.089122999999999,5.642360999999999,30.382000000000033,461.86083333332226
2023-05-16 07:39:42,39.90162,1.649305,1.1234584012872004,7.118054000000001,6.1921289999999996,31.5394,461.86083333332226
2023-05-16 07:42:40,67.73727,1.649305,1.1427335271501144,7.233794,6.336809000000001,40.219900000000024,461.9102777777667
2023-05-16 07:45:43,69.05382,1.2442130000000002,1.244212500027973,7.002314,7.002311000000001,41.08789999999999,461.9611111111
2023-05-16 07:48:42,99.71065,1.6782409999999999,0.9891755084485503,5.410883999999999,4.253473,46.875,462.01083333332224
2023-05-16 07:51:42,100.0,1.7361110000000002,0.8629643366745473,5.497684,4.1087929999999995,48.321799999999996,462.06083333332225
2023-05-16 07:54:42,100.0,1.3888889999999998,0.9054345492685825,5.1504639999999995,4.311345,51.79399999999998,462.11083333332226
2023-05-16 07:57:42,100.0,1.6203710000000004,0.8519608621059773,5.353014,4.108793,51.21520000000001,462.1608333333223
2023-05-16 08:00:42,100.0,1.3020830000000005,0.9299778716298343,5.063658000000001,4.398151,56.134299999999996,462.2108333333223
2023-05-16 08:03:42,100.0,1.5625,0.857386033646281,5.150462,3.993054,49.76849999999999,462.2608333333223
2023-05-16 08:06:42,100.0,1.6493060000000002,0.8613400089771441,5.063658000000001,3.790508000000001,49.47909999999999,462.3108333333223
2023-05-16 08:09:18,100.0,1.5914350000000006,0.8670386052159833,5.063658000000001,3.877318999999999,47.742999999999995,462.35416666665566
2023-05-16 08:09:42,100.0,1.6493060000000002,0.8356674674198237,5.1215280000000005,3.8194479999999995,48.03229999999999,462.3608333333223
2023-05-16 08:12:42,100.0,1.3020830000000005,0.892035963951536,5.0347230000000005,4.3113410000000005,55.2662,462.41083333332233
2023-05-16 08:15:41,100.0,1.2442130000000002,0.9067100901034376,4.918982000000001,4.311341,57.00229999999999,462.46055555554454
2023-05-16 08:18:42,62.080439999999996,1.5625,0.8809799274973535,5.0347230000000005,3.9062539999999997,45.13889999999998,462.5108333333223
2023-05-16 08:21:39,49.985535,1.8807870000000007,0.8502210924449033,5.1215280000000005,3.5300969999999996,42.53470000000004,462.559999999989
2023-05-16 08:24:19,48.3941,2.0833330000000005,0.8766427284199544,5.208334,3.385420999999999,39.64119999999997,462.6044444444334
2023-05-16 08:24:42,48.423035,2.1122690000000004,0.8506428801403946,5.266204000000001,3.385415,41.087999999999965,462.61083333332226
2023-05-16 08:27:42,51.012735,2.256944,0.9245326308685331,5.497688999999999,3.501155,42.534700000000015,462.6608333333223
2023-05-16 08:30:42,54.38368,2.228009,0.9166105970891038,5.642364,3.674765,42.24540000000002,462.7108333333223
2023-05-16 08:33:42,55.917245,2.1701390000000007,0.9334373688766213,5.700234000000001,3.819444999999999,41.95600000000002,462.7608333333223
2023-05-16 08:36:42,59.013310000000004,2.2569440000000007,0.9245326308685334,5.758104,3.76157,41.95599999999999,462.8108333333223
2023-05-16 08:39:42,64.72801000000001,2.2569440000000007,0.8894265264283588,5.8449040000000005,3.8194399999999993,43.692199999999985,462.8608333333223
2023-05-16 08:42:42,66.23264,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,44.56019999999998,462.91083333332233
2023-05-16 08:45:42,67.780675,2.170139,0.964715265796317,5.844904,3.993055000000001,45.13880000000003,462.96083333332234
2023-05-16 08:48:19,66.203705,2.1122690000000004,0.9479150918599277,5.844904,4.050925,44.27080000000001,463.00444444443343
2023-05-16 08:48:42,66.984955,2.083334,0.939473246137628,5.844904,4.079860000000001,43.69210000000001,463.0108333333223
2023-05-16 08:51:42,67.02835999999999,2.083334,0.939473246137628,5.844904,4.079860000000001,46.2963,463.0608333333223
2023-05-16 08:54:42,68.30150499999999,2.0254629999999993,0.9796655202717005,5.700227999999999,4.050925,46.0069,463.1108333333223
2023-05-16 08:57:42,78.11053000000001,1.7071760000000005,0.8799645208069756,5.237265,3.906249,50.34719999999999,463.16083333332233
2023-05-16 09:00:39,83.27546,1.5625,0.880979123579335,5.208329999999999,4.079859999999999,50.925899999999984,463.209999999989
2023-05-16 09:03:41,80.179395,1.649305,0.9337945168180447,5.468745999999999,4.282411,49.47919999999999,463.26055555554456
2023-05-16 09:06:42,77.11226500000001,1.7361110000000002,0.9632317784206025,5.555552,4.282411,48.61119999999997,463.3108333333223
2023-05-16 09:09:42,71.629055,1.7361110000000002,0.8892136140632964,5.5555520000000005,4.195601000000001,48.611099999999965,463.3608333333223
2023-05-16 09:12:44,68.30150499999999,1.765046,0.8719964852880498,5.584487,4.166671,48.90039999999999,463.41138888887787
2023-05-16 09:15:41,66.99942,1.851852,0.9258228521619857,5.526617000000001,4.050924999999999,47.742999999999995,463.46055555554454
2023-05-16 09:18:41,65.422455,1.8807869999999998,0.9348825689520901,5.526617000000001,4.02199,46.585699999999974,463.51055555554456
2023-05-16 09:21:42,64.71354,1.8807869999999998,0.9077224467256253,5.526617000000001,3.9930600000000007,46.5856,463.5608333333223
2023-05-16 09:24:44,66.27604500000001,1.9675919999999998,0.9054138280821586,5.584487,3.9351849999999997,49.18990000000002,463.61138888887785
2023-05-16 09:27:41,71.70139,1.7939819999999997,0.8533822144784048,5.324071,3.8483789999999996,50.05790000000002,463.66055555554453
2023-05-16 09:30:42,76.591435,1.7071750000000003,0.9051785903309111,5.1794,3.8773149999999994,49.47920000000005,463.7108333333223
2023-05-16 09:33:42,75.05787000000001,1.7071759999999996,0.9296562078522068,5.324076,4.05093,49.47919999999999,463.7608333333223
2023-05-16 09:36:42,71.64352,1.7939810000000005,0.9333522723315266,5.497682000000001,4.108801,50.05780000000004,463.8108333333223
2023-05-16 09:39:39,62.890625,1.7939819999999997,0.933352594719465,5.497682999999999,4.108801000000001,47.45369999999997,463.859999999989
2023-05-16 09:42:42,59.823494999999994,1.9965279999999996,0.9428906018210453,5.526622999999999,3.8773149999999994,45.13889999999998,463.91083333332233
2023-05-16 09:45:41,59.80903,2.141203,0.9563286309734166,5.758098,3.9351849999999997,45.42829999999998,463.96055555554454
2023-05-16 09:48:42,58.24653,2.141204,0.9563289212792861,5.8449040000000005,4.02199,43.98149999999998,464.0108333333223
2023-05-16 09:51:42,59.765625,2.170139,0.9334373688766211,5.729164000000001,3.848375,46.00689999999997,464.0608333333223
2023-05-16 09:54:42,59.809025,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,44.849500000000006,464.1108333333223
2023-05-16 09:57:44,63.642939999999996,2.1990740000000004,1.0032734652362272,5.729164000000001,3.87732,45.71760000000003,464.16138888887787
2023-05-16 10:00:41,63.642939999999996,2.1122690000000004,0.9170175463155505,5.729164000000001,3.9062449999999993,45.428199999999975,464.21055555554454
2023-05-16 10:03:42,64.684605,2.1122690000000004,0.977574865484292,5.729164000000001,3.964125,43.402799999999985,464.2608333333223
2023-05-16 10:06:42,67.79514,2.170139,0.9334373688766211,5.729164000000001,3.848375,46.5856,464.3108333333223
2023-05-16 10:09:41,68.30150499999999,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,45.13889999999998,464.3605555555445
2023-05-16 10:12:42,69.820605,2.228009,0.949753370937136,5.873844000000001,3.9351849999999997,45.13889999999998,464.4108333333223
2023-05-16 10:15:42,68.31597500000001,2.141204,0.9563289212792861,5.873844000000001,4.05093,45.13890000000001,464.4608333333223
2023-05-16 10:18:39,66.99942,2.141204,0.9563289212792861,5.8449040000000005,4.02199,45.42829999999998,464.50999999998896
2023-05-16 10:21:42,65.480325,2.1701390000000007,0.9334484162949804,5.8449040000000005,3.964125,45.13889999999998,464.5608333333223
2023-05-16 10:24:42,67.79514,2.1701390000000007,0.9334373688766213,5.873844000000001,3.993054999999999,44.56020000000001,464.6108333333223
2023-05-16 10:27:42,68.31597500000001,2.1122690000000004,0.9479150918599258,5.815974000000001,4.0219949999999995,43.98139999999998,464.66083333332233
2023-05-16 10:30:42,71.70139,2.170139,0.964715265796317,5.844904,3.993055000000001,45.13890000000001,464.71083333332234
2023-05-16 10:33:42,71.64352,2.0833330000000005,0.9394729538951544,5.815968,4.050925,44.27090000000001,464.76083333332235
2023-05-16 10:36:43,69.87847500000001,2.054398,0.9310025414020965,5.787038000000001,4.05093,47.1643,464.8111111111001
2023-05-16 10:39:43,69.09722,2.0833330000000005,0.9689510308301277,5.758098,4.0219949999999995,46.0069,464.8611111111001
2023-05-16 10:42:42,68.30150499999999,2.054398,0.9602978893298001,5.758098,4.05093,46.8751,464.91083333332233
2023-05-16 10:45:42,68.30150499999999,2.0833330000000005,0.9689510308301277,5.758098,4.0219949999999995,46.5857,464.96083333332234
2023-05-16 10:48:41,69.83507,2.141203,0.9563286309734182,5.815968,3.993055000000001,46.5856,465.01055555554456
2023-05-16 10:51:42,69.83507,2.083334,0.9394732461376261,5.815974000000001,4.05093,45.13890000000001,465.0608333333223
2023-05-16 10:54:42,70.38484,2.1122690000000004,0.9479150918599258,5.815974000000001,4.0219949999999995,47.4537,465.1108333333223
2023-05-16 10:57:39,71.64352,2.1122690000000004,1.0061476430477627,5.844904,4.108795,47.4537,465.159999999989
2023-05-16 11:00:42,71.122685,2.083334,0.939473246137628,5.844904,4.079860000000001,48.61100000000002,465.21083333332234
2023-05-16 11:03:42,69.83507,2.0833330000000005,0.9689410376094912,5.787038000000001,4.050925,46.2963,465.26083333332235
2023-05-16 11:06:42,69.09722500000001,2.054398,0.9602978893298001,5.729163,4.0219949999999995,46.5857,465.31083333332236
2023-05-16 11:09:42,69.86400499999999,2.1122679999999994,0.9479148005950903,5.758103,3.964125,46.29630000000003,465.3608333333224
2023-05-16 11:12:42,71.657985,2.0833329999999997,0.9394729538951542,5.7580979999999995,3.993055000000001,45.13899999999998,465.4108333333224
2023-05-16 11:15:42,71.65799,2.0254629999999993,0.9225029946904028,5.671298,3.964125,48.32169999999999,465.4608333333224
2023-05-16 11:18:41,69.87847500000001,1.851852,0.9258228521619872,5.6712929999999995,4.195601,46.58560000000003,465.5105555555446
2023-05-16 11:22:07,69.09722,1.9097229999999996,0.9439072159634965,5.758102999999999,4.22454,47.453700000000026,465.5677777777668
2023-05-16 11:24:42,68.31597500000001,1.9097229999999996,0.9439072159634965,5.700233,4.166670000000001,45.717599999999976,465.6108333333224
2023-05-16 11:27:41,68.31597,1.9386580000000002,0.9528969286443448,5.758102999999999,4.195605,47.1643,465.6605555555446
2023-05-16 11:30:19,67.79514,1.9097229999999996,0.9439072159634965,5.758102999999999,4.22454,47.74299999999997,465.7044444444335
2023-05-16 11:30:43,67.79514,1.9097229999999996,0.9165570723301815,5.758102999999999,4.1956,46.87499999999997,465.71111111110014
2023-05-16 11:33:42,68.33044000000001,1.9965279999999996,0.9429004092743024,5.787033,4.137735,46.585699999999974,465.76083333332235
2023-05-16 11:36:39,68.28703999999999,1.9386579999999993,0.9253771464456537,5.815968,4.22454,44.560100000000034,465.80999999998903
2023-05-16 11:39:42,69.05382,2.0254629999999993,1.0068008012077458,5.815968,4.195605,44.84949999999998,465.8608333333224
2023-05-16 11:42:44,69.86400499999999,2.0254629999999993,0.9516145526510518,5.815968,4.137735,44.56019999999998,465.9113888888779
2023-05-16 11:45:42,73.466435,2.0254629999999993,0.9796655202716987,5.844908,4.195605,43.69210000000001,465.96083333332234
2023-05-16 11:48:42,76.5625,2.0254630000000002,0.9796655202716991,5.8159730000000005,4.166669999999999,44.84959999999998,466.01083333332235
2023-05-16 11:51:41,77.604165,1.9097220000000004,0.9703536055683517,5.787037000000001,4.282405,46.00699999999998,466.06055555554457
2023-05-16 11:54:42,76.070605,1.9386580000000002,0.9795241167952364,5.787033,4.253474999999999,46.87499999999997,466.1108333333223
2023-05-16 11:57:42,75.01447,1.9097229999999996,0.9703629218117861,5.787033,4.28241,46.296299999999974,466.16083333332233
2023-05-16 12:00:42,71.122685,1.8807869999999998,0.9348825689520917,5.787037999999999,4.282411,47.7431,466.21083333332234
2023-05-16 12:03:42,66.99942,1.851852,0.9519233792539474,5.700233,4.253470999999999,46.5857,466.26083333332235
2023-05-16 12:06:43,65.480325,1.880788,0.961166004928133,5.6712929999999995,4.1956050000000005,46.0069,466.3111111111001
2023-05-16 12:09:42,62.109375,1.851852,0.9519322611206367,5.6712929999999995,4.224541,47.45369999999997,466.3608333333223
2023-05-16 12:12:42,58.99884,1.880788,0.9348828814420428,5.700233,4.1956050000000005,46.296299999999974,466.41083333332233
2023-05-16 12:15:40,62.080439999999996,1.9965279999999996,0.9707753881081932,5.700233,4.079865000000001,44.849500000000006,466.46027777776675
2023-05-16 12:18:42,63.62847000000001,1.967593,0.9054141244352252,5.787037999999999,4.137735,46.58560000000003,466.5108333333223
2023-05-16 12:21:44,66.261575,2.0254629999999993,0.9516145526510518,5.815968,4.137735,46.87500000000003,466.56138888887784
2023-05-16 12:24:42,67.79514,2.0254629999999993,0.9796655202716987,5.844908,4.195605,46.585699999999974,466.61083333332226
2023-05-16 12:27:42,68.30150499999999,1.967593,0.9618527509656377,5.844908,4.253474999999999,46.29630000000003,466.6608333333223
2023-05-16 12:30:42,66.99942,1.967593,0.9618527509656377,5.844908,4.253474999999999,45.13889999999998,466.7108333333223
2023-05-16 12:33:42,66.984955,1.9097229999999996,0.9439072159634949,5.844908,4.311344999999999,44.849500000000006,466.7608333333223
2023-05-16 12:36:41,65.45139,1.967593,0.9341548259220563,5.873838,4.253475,46.007000000000005,466.8105555555445
2023-05-16 12:39:42,64.699075,2.0254630000000002,0.9796655202716991,5.9027780000000005,4.253474999999999,43.98139999999998,466.86083333332226
2023-05-16 12:42:42,64.684605,1.9965279999999996,0.9429004092743024,5.873838,4.22454,44.849500000000006,466.9108333333223
2023-05-16 12:45:44,67.01389,2.141203,0.9563286309734166,5.931713,4.1088,44.849500000000006,466.9613888888778
2023-05-16 12:48:42,68.28703999999999,2.054398,1.0158171231287756,5.931713,4.282405,46.00689999999997,467.01083333332224
2023-05-16 12:51:42,68.258105,2.0833329999999997,0.9973508728861856,5.9317079999999995,4.224535,44.849500000000006,467.06083333332225
2023-05-16 12:54:41,71.122685,2.0254630000000002,0.9796655202716991,5.9027780000000005,4.253474999999999,45.13889999999998,467.11055555554447
2023-05-16 12:57:42,71.122685,1.9965279999999996,0.9977423401012236,5.873838,4.28241,46.58560000000003,467.1608333333222
2023-05-16 13:00:43,68.30150499999999,1.967593,0.9341548259220563,5.873838,4.253475,46.29630000000003,467.21111111109997
2023-05-16 13:03:42,66.23264,1.9965279999999996,0.9429004092743024,5.873838,4.22454,44.27079999999998,467.2608333333222
2023-05-16 13:06:41,63.671875,1.9965279999999996,0.9707753881081932,5.844907999999999,4.22454,47.16429999999997,467.3105555555444
2023-05-16 13:09:42,69.068285,2.1122680000000003,0.9170172616594414,5.844907999999999,4.02199,47.74299999999997,467.36083333332215
2023-05-16 13:12:42,69.86400499999999,2.1122679999999994,1.0061473395618816,5.787032999999999,4.050925,44.56019999999998,467.41083333332216
2023-05-16 13:15:41,69.86400499999999,2.0833330000000005,0.997350872886186,5.815968,4.108795,47.164300000000026,467.4605555555444
2023-05-16 13:18:41,70.341435,2.170139,0.9947252143069074,5.9317139999999995,4.108795,47.453700000000026,467.5105555555444
2023-05-16 13:21:41,71.180555,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,48.61110000000002,467.5605555555444
2023-05-16 13:24:42,69.86400499999999,2.083334,0.939473246137628,5.9317139999999995,4.166670000000001,49.18980000000002,467.61083333332215
2023-05-16 13:27:42,72.945605,2.170139,0.964715265796317,5.9317139999999995,4.079865000000001,50.05789999999999,467.66083333332216
2023-05-16 13:30:41,71.13714999999999,2.1701390000000007,0.9947252143069076,5.931714,4.108795,46.875,467.7105555555444
2023-05-16 13:33:39,72.96007,2.228009,1.0117738149226982,5.931714,4.050925,47.4537,467.7599999999888
2023-05-16 13:36:42,71.65799,2.1701390000000007,0.9947252143069076,5.931714,4.108795,48.900499999999965,467.81083333332214
2023-05-16 13:39:41,72.945605,2.1122690000000004,1.0061476430477627,5.844904,4.108795,47.1644,467.86055555554435
2023-05-16 13:42:42,72.42477,2.0833330000000005,0.9394729538951544,5.815968,4.050925,46.296299999999974,467.9108333333221
2023-05-16 13:45:42,71.64352,2.054398,0.9310025414020965,5.787038000000001,4.05093,46.87500000000003,467.9608333333221
2023-05-16 13:48:42,71.672455,2.0254629999999993,0.9225029946904044,5.787032999999999,4.079860000000001,48.321800000000025,468.0108333333221
2023-05-16 13:51:42,70.399305,2.0254630000000002,0.9796655202717008,5.7580979999999995,4.108795,48.03239999999997,468.06083333332214
2023-05-16 13:54:41,71.70139,1.967593,0.9054141244352252,5.700227999999999,4.050925,49.76849999999996,468.11055555554435
2023-05-16 13:57:42,71.137155,1.9386579999999993,0.9253674647002961,5.671298,4.079860000000001,48.32179999999997,468.1608333333221
2023-05-16 14:00:42,69.8206,1.9965279999999996,0.9429004092743024,5.700228,4.05093,48.032400000000024,468.2108333333221
2023-05-16 14:03:41,69.068285,2.0254630000000002,0.9225029946904029,5.7291680000000005,4.0219949999999995,48.032400000000024,468.26055555554433
2023-05-16 14:06:42,68.30150499999999,1.9965279999999996,0.9428906018210453,5.7291680000000005,4.079860000000001,48.61109999999999,468.3108333333221
2023-05-16 14:09:41,63.657405,1.967593,0.9886412317732478,5.787038,4.2245349999999995,46.8749,468.3605555555443
2023-05-16 14:12:40,63.642939999999996,2.0254630000000002,0.9225029946904049,5.844907999999999,4.137735,44.56020000000001,468.4102777777665
2023-05-16 14:15:44,65.43692,2.0254629999999993,0.9225029946904028,5.815968,4.108795,45.138900000000035,468.4613888888776
2023-05-16 14:18:42,65.480325,2.0254630000000002,0.951614552651052,5.873838,4.195605,44.56019999999998,468.510833333322
2023-05-16 14:21:42,66.99942,2.0833329999999997,0.9689510308301275,5.873838,4.137735,46.00699999999998,468.560833333322
2023-05-16 14:24:42,68.258105,2.0833329999999997,0.9689510308301275,5.873838,4.137735,44.27089999999998,468.61083333332203
2023-05-16 14:27:41,69.89294000000001,2.0254630000000002,0.951614552651052,5.873838,4.195605,45.717599999999976,468.66055555554425
2023-05-16 14:30:41,69.068285,1.9965279999999996,0.9429004092743024,5.873838,4.22454,45.71769999999998,468.71055555554426
2023-05-16 14:33:42,67.766205,2.0254629999999993,0.9516145526510518,5.902773,4.22454,47.4537,468.760833333322
2023-05-16 14:36:42,64.72801000000001,2.0254630000000002,0.9516046829108986,5.902778,4.2245349999999995,45.7175,468.810833333322
2023-05-16 14:39:42,62.109375,2.083334,0.9689413361469241,5.9317139999999995,4.1956,45.13890000000001,468.86083333332203
2023-05-16 14:42:41,60.561345,2.1701390000000007,0.9647152657963171,5.989584,4.137735,44.560100000000034,468.91055555554425
2023-05-16 14:45:41,59.809025,2.256944,0.9897144500020129,6.076389000000001,4.137735,43.98150000000001,468.96055555554426
2023-05-16 14:48:42,60.517939999999996,2.256944,0.9897144500020129,6.076389000000001,4.137735,44.849500000000006,469.010833333322
2023-05-16 14:51:39,60.59028,2.1990740000000004,0.9730746395725227,6.047449,4.166664999999999,43.98140000000001,469.0599999999887
2023-05-16 14:54:42,61.328125,2.1990740000000004,1.032359248261029,6.076389000000001,4.253474999999999,45.717599999999976,469.11083333332203
2023-05-16 14:57:42,64.71354,2.2858790000000004,0.9659806265784715,6.105319,4.1088,44.84959999999998,469.16083333332205
2023-05-16 15:00:41,66.218175,2.256944,1.0781287701109052,6.076389000000001,4.224535,45.1388,469.21055555554426
2023-05-16 15:03:42,67.79514,2.1701390000000007,0.9647152657963171,5.989584,4.137735,46.00700000000003,469.260833333322
2023-05-16 15:06:41,69.87847500000001,2.228009,0.981407540312707,5.989584,4.079865000000001,46.29630000000003,469.3105555555442
2023-05-16 15:09:44,69.86400499999999,2.228009,1.0117738149226982,5.931714,4.050925,47.45379999999997,469.36138888887757
2023-05-16 15:12:42,69.83507,2.1701390000000007,0.9947252143069076,5.931714,4.108795,44.84959999999998,469.410833333322
2023-05-16 15:15:41,71.122685,2.1122690000000004,0.9479150918599277,5.9317139999999995,4.137735,47.7431,469.4605555555442
2023-05-16 15:18:18,69.86400499999999,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,46.875,469.5041666666553
2023-05-16 15:18:42,69.86400499999999,2.1122690000000004,0.9775648110525098,5.9317139999999995,4.166664999999999,45.717600000000004,469.51083333332195
2023-05-16 15:21:42,69.05382,2.0833330000000005,0.997350872886186,5.844908,4.137735,49.47909999999999,469.56083333332197
2023-05-16 15:24:41,69.849535,2.0833330000000005,0.9689410376094912,5.902778,4.166664999999999,48.32169999999999,469.6105555555442
2023-05-16 15:27:42,68.30150499999999,2.0833330000000005,0.997350872886186,5.844908,4.137735,48.032400000000024,469.66083333332193
2023-05-16 15:30:39,68.28703999999999,2.1122679999999994,0.9775645135282185,5.815973,4.050925,48.90039999999999,469.7099999999886
2023-05-16 15:33:41,69.09722500000001,2.054398,0.9310025414020984,5.873842999999999,4.137735,48.032399999999996,469.76055555554416
2023-05-16 15:36:42,69.849535,2.054398,0.9885238039095999,5.815973,4.137735,47.453599999999994,469.8108333333219
2023-05-16 15:39:42,69.86400499999999,2.054398,0.9885238039095999,5.815973,4.137735,46.87500000000003,469.8608333333219
2023-05-16 15:42:42,71.122685,2.0833329999999997,0.9973508728861856,5.787038,4.079865000000001,48.032399999999996,469.91083333332193
2023-05-16 15:45:41,72.945605,2.0254629999999993,0.9796655202717005,5.729168,4.079865000000001,48.032400000000024,469.96055555554415
2023-05-16 15:48:41,75.998265,2.054398,0.9310025414020984,5.787037999999999,4.05093,47.7431,470.01055555554416
2023-05-16 15:51:42,76.04167,2.0254630000000002,0.9796655202717008,5.844907999999999,4.195605,46.2963,470.0608333333219
2023-05-16 15:54:42,76.01273499999999,2.054398,0.9602879576698082,5.873842999999999,4.166664999999999,49.47909999999999,470.1108333333219
2023-05-16 15:57:41,75.05787000000001,2.054398,0.9885238039095999,5.844908,4.166670000000001,47.453700000000026,470.16055555554414
2023-05-16 16:00:42,72.916665,2.054399,0.9310028346415224,5.844904,4.108795000000001,47.453700000000026,470.2108333333219
2023-05-16 16:03:41,68.28703999999999,1.9965280000000005,0.9429004092743025,5.8449040000000005,4.195606,47.7431,470.2605555555441
2023-05-16 16:06:42,64.71354,2.0833330000000005,0.9689410376094912,5.873844000000001,4.1377310000000005,46.296299999999974,470.31083333332185
2023-05-16 16:09:39,62.09491,2.1122690000000004,0.9775648110525098,5.873844000000001,4.108795000000001,44.849500000000006,470.35999999998853
2023-05-16 16:12:41,49.985535,1.851852,0.9519322611206351,5.787034000000001,4.340282,42.82409999999999,470.4105555555441
2023-05-16 16:15:42,47.627314999999996,2.0254630000000002,0.9796655202717008,6.018514,4.369211,38.77320000000003,470.46083333332183
2023-05-16 16:18:42,46.875,2.1122690000000004,0.9479046395537442,6.0763940000000005,4.282405,40.219899999999996,470.51083333332184
2023-05-16 16:21:41,43.532985,1.9386580000000002,0.9253771464456539,5.960644,4.369216,37.615700000000004,470.56055555554406
2023-05-16 16:24:42,42.708335,2.054398,0.9310025414020984,6.076388,4.340280000000001,37.905100000000004,470.6108333333218
2023-05-16 16:27:41,44.299769999999995,2.0833330000000005,0.9973412251912465,6.105328,4.398145,38.194500000000005,470.660555555544
2023-05-16 16:30:42,43.504054999999994,2.0254629999999993,0.9796559904089007,6.0763929999999995,4.427080000000001,39.0625,470.7108333333218
2023-05-16 16:33:42,43.518519999999995,2.0254630000000002,0.9516046829108986,6.076388000000001,4.398145,38.483799999999974,470.7608333333218
2023-05-16 16:36:42,45.06655,1.9965279999999996,0.9428906018210453,6.076388000000001,4.427080000000001,39.64119999999997,470.8108333333218
2023-05-16 16:39:42,46.889465,2.0833329999999997,0.9394729538951524,6.134258,4.369215,38.483799999999974,470.8608333333218
2023-05-16 19:51:42,30.10706,2.2858799999999997,1.1146383921422869,7.349538,5.497688,26.90979999999999,470.8608333333218
2023-05-16 22:57:42,30.063654999999997,1.1574080000000002,1.02167441282758,6.655094,6.3946760000000005,28.64580000000001,470.8608333333218
2023-05-17 05:36:44,33.680555,1.3888889999999998,0.8641656807941659,5.873844,4.976855,29.224500000000006,470.8608333333218
2023-05-17 05:39:42,35.99537,1.186343,0.8649656974926998,5.642364000000001,5.063661000000001,31.5394,470.8608333333218
2023-05-17 05:42:42,35.199655,1.0416670000000003,0.80525340398656,5.989584000000001,5.555557,31.828700000000026,470.8608333333218
2023-05-17 05:45:42,31.105325,0.9259260000000005,0.7885597403193172,5.2951440000000005,5.034718,29.224499999999978,470.8608333333218
2023-05-17 06:36:42,30.09259,1.3020830000000005,0.9845482988871476,6.423608,5.844905,27.488499999999988,470.8608333333218
2023-05-17 06:39:43,32.638885,1.1863420000000007,1.0189247656615736,6.510418,6.192125999999999,28.35650000000001,470.8608333333218
2023-05-17 06:42:42,35.778355,0.9548610000000002,0.9976371085085597,6.278934,6.365742999999999,28.93519999999998,470.8608333333218
2023-05-17 07:06:40,33.463544999999996,1.2152780000000005,0.9653689603422435,6.394674,5.931715999999999,29.803199999999975,470.8608333333218
2023-05-17 07:09:42,35.79282,1.186343,0.9697365463700421,6.365743999999999,5.9606509999999995,28.935100000000006,470.8608333333218
2023-05-17 07:12:43,35.763885,1.0995369999999998,0.9475070818609524,6.365743999999999,6.076387,29.224499999999978,470.8608333333218
2023-05-17 07:15:43,39.930555,1.186343,1.0027328646730236,6.394674,6.047451,28.93520000000001,470.8608333333218
2023-05-17 07:18:42,41.6956,1.186343,1.002732864673025,6.452544,6.105321000000001,28.93520000000001,470.8608333333218
2023-05-17 07:21:43,32.421875,0.8101859999999999,0.960556322663482,6.1053239999999995,6.423608,28.356499999999983,470.8608333333218
2023-05-17 07:24:42,41.724535,1.1574080000000002,0.9897499651049315,6.423614000000001,6.105326,28.93520000000001,470.8608333333218
2023-05-17 07:27:42,41.739005,1.1574080000000002,0.9897499651049315,6.394674,6.076385999999999,30.092600000000004,470.8608333333218
2023-05-17 07:39:43,31.090854999999998,1.3888889999999998,1.0202122051412574,6.568284,5.902775000000001,30.092599999999976,470.8608333333218
2023-05-17 07:42:42,64.67014,1.6782409999999999,1.114921460368907,6.8576440000000005,5.873843000000001,37.615700000000004,470.910555555544
2023-05-17 07:45:40,79.658565,1.649305,0.8613431762766877,6.597224000000001,5.324078999999999,41.95609999999999,470.95999999998844
2023-05-17 07:48:42,69.806135,1.0127319999999997,0.9076988890769415,5.497684,5.295142,40.50919999999999,471.010555555544
2023-05-17 07:51:43,72.945605,1.2152780000000005,0.9481586882058451,5.642364,5.150466,37.905099999999976,471.06083333332174
2023-05-17 07:54:42,78.13946999999999,1.2731480000000008,0.8997431917670101,5.700234000000001,5.034726,38.7732,471.11055555554395
2023-05-17 07:57:42,79.13773,1.157407,0.8712007318038879,5.555554,5.034727,38.7731,471.16055555554397
2023-05-17 08:00:43,83.52141499999999,1.2731480000000008,0.8807686379210852,5.555554,4.861116,36.74769999999998,471.2108333333217
2023-05-17 08:03:42,95.12442,2.141204,0.9861693683181928,5.787034000000001,3.9930600000000007,39.6412,471.26055555554393
2023-05-17 08:06:43,100.0,2.8645830000000005,1.2880087725607807,7.638884,5.208330999999999,44.56020000000001,471.3108333333217
2023-05-17 08:10:04,100.0,2.1990740000000004,0.9416192212976404,5.844904,3.9351899999999995,45.717600000000004,471.366666666655
2023-05-17 08:12:42,100.0,2.314814,0.974040872945123,6.047458000000001,4.021993999999999,44.849500000000006,471.4105555555439
2023-05-17 08:15:42,100.0,2.314814,0.904779611408468,6.047458000000001,3.964124,43.98139999999998,471.4605555555439
2023-05-17 08:18:44,100.0,2.228009,0.9497645521679986,6.018514,4.079865,46.2963,471.51111111109947
2023-05-17 08:21:42,100.0,2.256945,0.989703967410044,6.0763940000000005,4.137729,47.7431,471.5605555555439
2023-05-17 08:24:40,96.180555,2.1122690000000004,1.0061476430477627,6.076384,4.340275,49.47909999999999,471.6099999999883
2023-05-17 08:27:41,89.453125,2.0254630000000002,1.006791572304446,6.047454000000001,4.427081,48.61109999999999,471.66027777776605
2023-05-17 08:30:42,85.05498,2.0254630000000002,1.0068008012077476,5.844904,4.224541,48.032400000000024,471.7105555555438
2023-05-17 08:33:42,83.318865,2.0254630000000002,0.9796655202717008,5.844908,4.1956050000000005,49.47919999999996,471.7605555555438
2023-05-17 08:36:43,87.36979,2.1990730000000003,0.9730743511309798,5.902778,4.021995,46.5857,471.81083333332157
2023-05-17 08:39:42,92.33218,2.228009,0.9814075403127052,5.960644,4.050924999999999,46.875,471.8605555555438
2023-05-17 08:42:42,96.90393499999999,2.2858790000000004,0.9979850039802597,6.134264000000001,4.166665,45.42829999999998,471.9105555555438
2023-05-17 08:45:44,87.87615500000001,1.9675919999999998,1.039892250221546,6.047449,4.542827000000001,49.47919999999999,471.96111111109934
2023-05-17 08:48:42,78.11053000000001,1.9675919999999998,1.039892250221546,6.047449,4.542827000000001,49.18979999999999,472.01055555554376
2023-05-17 08:51:42,73.9728,1.9965279999999996,0.9707753881081932,5.873842999999999,4.253475,48.321799999999996,472.0605555555438
2023-05-17 08:54:42,79.1522,1.6203700000000003,0.8519691988457129,5.266205,4.021995,50.63659999999999,472.1105555555438
2023-05-17 08:57:42,85.08391499999999,1.5624989999999999,0.8809787830652086,5.179393999999999,4.050924999999999,50.63650000000001,472.1605555555438
2023-05-17 09:00:43,85.83623,1.7071759999999996,0.9296562078522068,5.497681,4.224535,49.18979999999999,472.21083333332155
2023-05-17 09:03:40,83.52141499999999,1.851852,1.0258643395307474,5.787032,4.427080000000001,50.05789999999999,472.2599999999882
2023-05-17 09:06:41,80.975115,1.9097229999999996,0.996014406289912,5.815968,4.340275,52.08340000000001,472.310277777766
2023-05-17 09:09:42,77.083335,1.967593,0.9886503464487649,5.873838,4.311344999999999,50.34719999999999,472.3605555555437
2023-05-17 09:12:42,73.48089999999999,1.9097229999999996,0.9703539227921261,5.729168,4.2245349999999995,51.79399999999998,472.41055555554374
2023-05-17 09:16:03,69.89294000000001,1.9097229999999996,0.9703539227921261,5.729168,4.2245349999999995,51.79399999999998,472.4663888888771
2023-05-17 09:18:42,71.122685,1.9675919999999998,0.9886500316399576,5.642357,4.079865000000001,50.34720000000004,472.51055555554376
2023-05-17 09:21:42,76.056135,1.851852,0.9258228521619872,5.526622,4.05093,50.34729999999999,472.5605555555438
2023-05-17 09:24:42,80.96065,1.7939809999999996,0.9075937746289976,5.497685999999999,4.079865,47.16439999999997,472.6105555555438
2023-05-17 09:27:42,83.029515,1.851852,0.9258228521619872,5.584491999999999,4.1088,49.18980000000002,472.6605555555438
2023-05-17 09:30:42,84.31712999999999,1.765047,0.924004624920252,5.613422,4.253474999999999,50.34730000000002,472.7105555555438
2023-05-17 09:33:42,85.56134499999999,1.851852,0.9772515267137705,5.6423570000000005,4.224535,51.79400000000001,472.7605555555438
2023-05-17 09:36:42,82.50868,1.8229170000000003,0.9678130121647652,5.700232,4.311344999999999,50.636499999999984,472.81055555554383
2023-05-17 09:39:42,80.454285,1.880788,0.9611660049281313,5.787033,4.311344999999999,50.347200000000015,472.86055555554384
2023-05-17 09:42:40,78.125,1.9097229999999996,0.996014406289912,5.787037999999999,4.311344999999999,49.18979999999999,472.90999999998826
2023-05-17 09:45:42,76.04167,1.967593,0.9618527509656394,5.844907999999999,4.253475,48.321800000000025,472.9605555555438
2023-05-17 09:48:42,73.958335,2.0254630000000002,0.9516046829108986,5.902778,4.2245349999999995,48.032400000000024,473.0105555555438
2023-05-17 09:51:42,71.62905,2.1122690000000004,0.9775648110525098,5.989584,4.2245349999999995,47.74300000000002,473.06055555554383
2023-05-17 09:54:42,68.28703999999999,2.0833330000000005,0.997350872886186,5.931714,4.224541,48.611099999999965,473.11055555554384
2023-05-17 09:57:42,66.218175,2.141204,0.9861592530216727,5.989584,4.1956,46.875,473.16055555554385
2023-05-17 10:00:42,68.28703999999999,2.170139,0.9947252143069074,5.9317139999999995,4.108795,46.5856,473.21055555554386
