Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-17 10:03:41,69.849535,2.141203,0.9563286309734166,5.931708,4.108795,47.16440000000003,473.2602777777661
2023-05-17 10:06:42,71.65799,2.0833330000000005,0.9689510308301277,5.931708,4.195605,48.90050000000002,473.31055555554383
2023-05-17 10:09:42,73.95832999999999,2.0833330000000005,0.9973508728861842,5.960648000000001,4.253474999999999,46.2963,473.36055555554384
2023-05-17 10:12:43,74.971065,2.1122690000000004,1.0061476430477627,6.018514,4.282405,47.4537,473.4108333333216
2023-05-17 10:15:42,76.04167,2.1122690000000004,1.0061476430477627,6.018514,4.282405,47.164300000000026,473.4605555555438
2023-05-17 10:18:41,77.0978,2.1122690000000004,0.977574865484292,6.018514,4.253474999999999,47.16440000000003,473.510277777766
2023-05-17 10:21:41,77.0544,2.1122690000000004,1.006147643047761,5.989584000000001,4.253474999999999,48.032399999999996,473.56027777776603
2023-05-17 10:24:42,79.1522,2.141203,1.0149137958120644,5.960648000000001,4.195605,48.61110000000002,473.6105555555438
2023-05-17 10:27:42,80.16493,2.054398,0.9885238039095983,5.931713,4.253474999999999,48.03239999999997,473.6605555555438
2023-05-17 10:30:42,79.1522,2.0254629999999993,0.9796655202716987,5.931713,4.28241,46.87499999999997,473.7105555555438
2023-05-17 10:33:41,80.396415,2.1122690000000004,1.0337819712096443,6.018514,4.311345,49.76850000000002,473.760277777766
2023-05-17 10:36:42,78.11053000000001,2.1122680000000003,1.0337722643226366,6.076389000000001,4.369211,50.347200000000015,473.8105555555438
2023-05-17 10:39:42,74.479165,2.141203,1.0149137958120644,6.105324,4.340280999999999,48.61109999999999,473.8605555555438
2023-05-17 10:42:19,72.9456,2.141204,1.0149140982707785,6.076389000000001,4.311344999999999,48.61109999999999,473.9041666666549
2023-05-17 10:42:42,72.93113500000001,2.170139,1.0236511154353656,6.076389000000001,4.28241,47.4537,473.91055555554374
2023-05-17 10:45:42,71.137155,2.1122690000000004,0.9775648110525098,5.989584,4.2245349999999995,47.7431,473.96055555554375
2023-05-17 10:48:42,69.05382,2.083334,0.9689413361469241,5.9317139999999995,4.1956,46.007000000000005,474.01055555554376
2023-05-17 10:51:43,68.28703999999999,2.083334,0.968951329369682,5.960644,4.22454,49.47920000000002,474.0608333333215
2023-05-17 10:54:42,69.849535,2.0833330000000005,0.9973508728861842,5.960648000000001,4.253474999999999,47.74299999999997,474.1105555555437
2023-05-17 10:57:41,71.15162,2.054398,0.9602978893298001,5.902773,4.195605,48.900499999999994,474.16027777776594
2023-05-17 11:00:40,71.64352,2.054398,0.9602978893298001,5.902773,4.195605,50.63659999999999,474.20999999998816
2023-05-17 11:03:42,75.01447,2.0833329999999997,0.997350872886184,5.9027780000000005,4.195605,49.47919999999999,474.2605555555437
2023-05-17 11:06:42,74.985535,2.0254630000000002,1.006800801207746,5.873838,4.253474999999999,48.32170000000002,474.3105555555437
2023-05-17 11:09:42,78.125,2.0833329999999997,0.997350872886184,5.9027780000000005,4.195605,48.900499999999994,474.3605555555437
2023-05-17 11:12:42,79.1522,2.0833329999999997,1.0248104760708223,5.9027780000000005,4.224535,49.18980000000002,474.41055555554374
2023-05-17 11:15:42,77.0978,1.9965279999999996,0.9977331681372973,5.9027780000000005,4.31134,48.032399999999996,474.46055555554375
2023-05-17 11:18:42,75.02893499999999,1.9965279999999996,0.9977423401012236,5.902773,4.311344999999999,49.18979999999999,474.51055555554376
2023-05-17 11:21:42,72.9456,2.0254629999999993,0.9516145526510518,5.902773,4.22454,50.05790000000002,474.5605555555438
2023-05-17 11:24:42,71.70139,1.9965279999999996,0.9429004092743024,5.873838,4.22454,48.61109999999999,474.6105555555438
2023-05-17 11:27:42,71.65799,2.0254630000000002,0.951614552651052,5.873838,4.195605,49.47919999999999,474.6605555555438
2023-05-17 11:30:42,74.0162,2.0254630000000002,0.9225029946904029,5.9027780000000005,4.195605,46.87499999999997,474.7105555555438
2023-05-17 11:33:42,76.04167,2.0833329999999997,0.997350872886184,5.9027780000000005,4.195605,48.90050000000002,474.7605555555438
2023-05-17 11:36:42,79.1522,2.0833329999999997,1.024819817835968,5.9317079999999995,4.253475000000001,48.032399999999996,474.81055555554383
2023-05-17 11:39:40,82.248265,2.0254629999999993,1.0068008012077474,5.873837999999999,4.253475000000001,49.768599999999964,474.85999999998825
2023-05-17 11:42:42,83.029515,2.0254629999999993,1.0068008012077474,5.873837999999999,4.253475000000001,49.47919999999999,474.9105555555438
2023-05-17 11:45:19,85.300925,1.967593,0.9886503464487666,5.873837999999999,4.311345,48.61109999999999,474.9541666666549
2023-05-17 11:45:43,85.57581,2.054398,1.0158264086300348,5.873837999999999,4.22454,48.61110000000002,474.96083333332155
2023-05-17 11:48:42,85.56134499999999,1.9965279999999996,0.9977423401012253,5.9317079999999995,4.340280000000001,49.18980000000002,475.01055555554376
2023-05-17 11:51:42,85.08391499999999,2.0254629999999993,1.0067915723044456,5.931713,4.31134,49.76849999999999,475.0605555555438
2023-05-17 11:54:42,83.029515,2.0254630000000002,0.9796655202717008,5.989578,4.340275,50.636600000000016,475.1105555555438
2023-05-17 11:57:42,81.452545,2.054399,0.9885241095108407,5.989584000000001,4.311344999999999,49.18979999999999,475.1605555555438
2023-05-17 12:00:41,79.1522,2.1122690000000004,1.0337819712096425,6.018514000000001,4.311344999999999,48.90039999999999,475.210277777766
2023-05-17 12:03:42,76.08507,2.1122680000000003,1.0061473395618803,6.076389000000001,4.340280999999999,49.47909999999999,475.26055555554376
2023-05-17 12:06:42,69.83507,2.0833329999999997,0.9973508728861856,5.989584,4.282411000000001,48.61119999999997,475.3105555555438
2023-05-17 12:09:42,65.50926000000001,2.141203,0.986158956491118,5.931714,4.1377310000000005,48.0325,475.3605555555438
2023-05-17 12:12:42,59.80903,2.0833329999999997,0.9689510308301275,5.8449040000000005,4.108801000000001,46.007000000000005,475.4105555555438
2023-05-17 12:15:42,54.340275000000005,2.054398,0.9310025414020984,5.758099,4.021991000000001,44.27080000000001,475.4605555555438
2023-05-17 12:18:40,55.135995,2.170139,0.9334373688766231,5.758099,3.8773100000000005,41.66669999999999,475.5099999999882
2023-05-17 12:21:42,55.90278,2.228009,0.9166223358170119,5.729164,3.7615749999999997,44.56020000000001,475.5605555555438
2023-05-17 12:24:42,57.465275,2.1990740000000004,0.9416081067963197,5.729164000000001,3.8194399999999993,44.56020000000001,475.6105555555438
2023-05-17 12:27:42,55.917245,2.054398,0.9309922183319159,5.671298,3.93518,43.98149999999998,475.6605555555438
2023-05-17 12:30:41,59.780095,2.1122679999999994,0.9170172616594412,5.642363,3.819445000000001,46.00689999999997,475.710277777766
2023-05-17 12:33:42,61.357060000000004,2.054398,0.9005003792392492,5.729163,3.964125,45.717600000000004,475.76055555554376
2023-05-17 12:36:42,63.642939999999996,2.141203,0.9563286309734166,5.729163,3.906249999999999,47.74309999999997,475.8105555555438
2023-05-17 12:39:19,62.861689999999996,2.054398,0.9310025414020965,5.729163,3.993054999999999,45.717600000000004,475.85416666665486
2023-05-17 12:39:43,62.861689999999996,2.0254629999999993,0.9225029946904028,5.729163,4.02199,46.875,475.8608333333215
2023-05-17 12:42:42,60.546875,1.9965279999999996,0.9429004092743024,5.671293,4.021995,46.875,475.91055555554374
2023-05-17 12:45:42,61.31366,2.054398,0.9602978893298001,5.671293,3.964125,44.84949999999998,475.96055555554375
2023-05-17 12:48:42,60.517939999999996,2.054398,0.9004896038364751,5.671293,3.9062449999999993,41.95600000000002,476.01055555554376
2023-05-17 12:51:42,59.794560000000004,2.0254629999999993,0.8921840083167012,5.642363,3.906250000000001,46.29630000000003,476.0605555555438
2023-05-17 12:54:41,60.517939999999996,2.0254630000000002,0.8921840083167014,5.613428,3.8773150000000003,43.98149999999998,476.110277777766
2023-05-17 12:57:40,59.027775,2.0254630000000002,0.922492736794722,5.613428,3.9062449999999993,44.84949999999998,476.1599999999882
2023-05-17 13:00:43,63.671875,2.1122680000000003,0.9170281738203433,5.700228,3.87732,46.296299999999974,476.21083333332155
2023-05-17 13:03:41,65.480325,2.0254630000000002,0.951614552651052,5.642358000000001,3.964125,45.428200000000004,476.26027777776596
2023-05-17 13:06:45,65.50926000000001,1.967593,0.9341548259220563,5.584488,3.964125,46.875,476.31138888887705
2023-05-17 13:09:42,64.72801000000001,1.967593,0.875497029652386,5.642358,3.964125,46.296299999999974,476.3605555555437
2023-05-17 13:12:42,63.642939999999996,1.9386579999999993,0.9253771464456537,5.584488,3.9930600000000007,46.00689999999997,476.41055555554374
2023-05-17 13:15:42,63.657405,1.967593,0.9341548259220563,5.584488,3.964125,46.8749,476.46055555554375
2023-05-17 13:18:42,65.45139,2.0254629999999993,0.9225029946904028,5.642358,3.9351849999999997,45.717599999999976,476.51055555554376
2023-05-17 13:21:44,65.436925,1.967593,0.9341548259220563,5.584488,3.964125,45.717599999999976,476.5611111110993
2023-05-17 13:24:42,65.480325,1.9386579999999993,0.9253771464456537,5.584488,3.9930600000000007,46.2963,476.6105555555437
2023-05-17 13:27:43,67.01389,2.0833329999999997,0.9394729538951524,5.700228,3.9351849999999997,46.2963,476.6608333333215
2023-05-17 13:30:42,69.86400499999999,2.1122679999999994,0.9479148005950919,5.787032999999999,3.993055000000001,47.16429999999997,476.7105555555437
2023-05-17 13:33:42,71.62905,2.0833330000000005,0.9394729538951544,5.815968,4.050925,46.2963,476.7605555555437
2023-05-17 13:36:40,69.87847500000001,2.141204,0.956328921279288,5.902774,4.079860000000001,46.875,476.8099999999881
2023-05-17 13:39:42,68.31597500000001,2.170139,0.964715265796317,5.960643999999999,4.108795000000001,45.13890000000001,476.86055555554367
2023-05-17 13:42:42,65.480325,2.1990749999999997,0.9730749280140357,5.96065,4.079865,46.296299999999974,476.9105555555437
2023-05-17 13:45:43,63.642939999999996,2.256945,0.9897147366469272,6.0185200000000005,4.079865,46.0069,476.96083333332143
2023-05-17 13:48:42,63.657405,2.3148150000000003,0.974052530857392,6.0474499999999995,4.0219949999999995,43.402799999999985,477.01055555554365
2023-05-17 13:51:42,66.218175,2.3148149999999994,0.9403186702565182,6.01852,3.964125,44.84949999999998,477.06055555554366
2023-05-17 13:54:44,66.218175,2.3148149999999994,0.9740525308573917,5.989579999999999,3.964125,43.98149999999998,477.1111111110992
2023-05-17 13:57:43,69.09722,2.2858789999999996,1.0287146863566439,5.989584,4.050925,44.27080000000001,477.1608333333214
2023-05-17 14:00:41,72.410305,2.1990740000000004,1.0032632292150503,5.960649,4.108795,46.875,477.21027777776584
2023-05-17 14:03:40,74.52257,2.256944,0.9897144500020149,6.0185189999999995,4.079865000000001,46.00689999999997,477.25999999998805
2023-05-17 14:06:40,74.985535,2.1990740000000004,0.9730746395725246,6.0185189999999995,4.137735,46.5857,477.30999999998807
2023-05-17 14:09:41,75.028935,2.141204,0.956328921279288,5.989584,4.166670000000001,44.849500000000006,477.3602777777658
2023-05-17 14:12:40,76.01273499999999,2.1701390000000007,0.9647152657963171,5.989584,4.137735,45.13899999999998,477.40999999998803
2023-05-17 14:15:39,79.1522,2.1990740000000004,0.9730746395725246,5.9317139999999995,4.05093,46.0069,477.45972222221025
2023-05-17 14:18:42,82.20486500000001,2.1990740000000004,0.9730746395725246,5.9317139999999995,4.05093,46.296299999999974,477.5105555555436
2023-05-17 14:21:41,86.64641,2.1701380000000006,0.9647149764313484,5.931708,4.079859999999999,45.428200000000004,477.5602777777658
2023-05-17 14:24:42,90.50926,2.1990730000000003,0.9730743511309778,5.931708,4.050924999999999,46.5856,477.61055555554356
2023-05-17 14:27:42,96.195025,2.1990739999999995,1.003273465236227,5.960642999999999,4.108798999999999,50.057800000000015,477.66055555554357
2023-05-17 14:30:41,100.0,2.141203,0.9563181145946736,5.989588,4.166665,47.74300000000002,477.7102777777658
2023-05-17 14:33:42,100.0,2.0833329999999997,1.024819817835968,5.9317079999999995,4.253475000000001,50.926000000000016,477.76055555554353
2023-05-17 14:36:42,97.46817,1.967593,1.0146297879309396,5.9027780000000005,4.3692150000000005,50.92590000000001,477.81055555554354
2023-05-17 14:39:41,94.618055,1.9097229999999996,0.996014406289912,5.815968,4.340275,50.63659999999999,477.86027777776576
2023-05-17 14:42:43,89.467595,1.938657,1.0053397778417732,5.844907999999999,4.340280999999999,51.504700000000014,477.9108333333213
2023-05-17 14:45:41,83.506945,1.8807869999999998,0.9866516031673996,5.787038,4.340281,51.50459999999998,477.9602777777657
2023-05-17 14:48:19,82.479745,1.8807869999999998,0.9611567458209429,5.729168,4.253470999999999,50.925899999999984,478.0041666666546
2023-05-17 14:48:42,80.931715,1.938657,0.979514743762606,5.787038,4.253470999999999,48.32170000000002,478.0105555555435
2023-05-17 14:51:42,80.931715,2.0833329999999997,0.9973508728861856,5.787038,4.079865000000001,50.05790000000002,478.0605555555435
2023-05-17 14:54:39,85.60475,2.170139,0.9947353901309491,5.9317079999999995,4.108798999999999,47.74309999999997,478.10972222221017
2023-05-17 14:57:43,90.002895,2.170139,0.9947353901309491,5.9317079999999995,4.108798999999999,47.7431,478.16083333332125
2023-05-17 15:00:42,93.34490500000001,2.1122680000000003,1.0061473395618818,5.9317079999999995,4.1956,48.61109999999999,478.21055555554346
2023-05-17 15:03:42,96.19502,2.0833329999999997,0.9973508728861856,5.9317079999999995,4.224535,48.321800000000025,478.2605555555435
2023-05-17 15:06:42,99.29109,2.0833329999999997,0.9973508728861856,5.9317079999999995,4.224535,48.61110000000002,478.3105555555435
2023-05-17 15:09:42,100.0,2.0833329999999997,0.9973508728861856,5.9317079999999995,4.224535,50.347200000000015,478.3605555555435
2023-05-17 15:12:41,100.0,1.9386579999999993,0.9795241167952378,5.873837999999999,4.340280000000001,53.240700000000004,478.4102777777657
2023-05-17 15:15:42,97.49710999999999,1.9965279999999996,1.0238842242679504,5.9027780000000005,4.340280000000001,52.08330000000001,478.46055555554346
2023-05-17 15:18:42,95.96354,1.9965279999999996,0.9977423401012253,5.9317079999999995,4.340280000000001,51.79399999999998,478.5105555555435
2023-05-17 15:21:42,96.180555,1.9965279999999996,1.0238842242679504,5.9027780000000005,4.340280000000001,53.240700000000004,478.5605555555435
2023-05-17 15:24:42,93.33044000000001,1.9965279999999996,1.0238842242679504,5.931713,4.3692150000000005,52.662000000000006,478.6105555555435
2023-05-17 15:27:41,91.550925,1.9965270000000004,0.9977420264633196,5.989578,4.398151,52.662000000000006,478.6602777777657
2023-05-17 15:30:42,89.48205999999999,2.054398,1.0158264086300348,5.989578,4.340280000000001,52.08340000000001,478.71055555554346
2023-05-17 15:33:41,89.48206,2.141203,1.014913795812066,5.989578,4.224535,48.900499999999965,478.7602777777657
2023-05-17 15:36:41,92.59259499999999,2.141203,0.9563181145946736,6.018523,4.1956,49.18979999999999,478.8102777777657
2023-05-17 15:39:42,96.94733500000001,2.1122680000000003,0.9775645135282188,5.989588,4.22454,50.34719999999999,478.86055555554344
2023-05-17 15:42:42,97.25116,1.9965279999999996,0.997733168137299,6.018517999999999,4.427080000000001,50.63659999999999,478.91055555554345
2023-05-17 15:45:42,100.0,1.967593,0.9886412317732478,5.9895879999999995,4.427084999999999,51.215299999999985,478.96055555554346
2023-05-17 15:48:43,100.0,1.967593,1.0146209375190085,5.931718,4.398145,52.66199999999998,479.0108333333212
2023-05-17 15:51:41,92.838545,1.8229169999999995,1.0161084212836726,5.873837999999999,4.542821000000001,53.819500000000005,479.06027777776563
2023-05-17 15:54:42,87.659145,1.8229169999999995,0.9678130121647651,5.873837999999999,4.484951,54.68750000000003,479.1105555555434
2023-05-17 15:57:42,84.56308,1.938657,1.0053397778417732,5.9027780000000005,4.398151,54.3981,479.1605555555434
2023-05-17 16:00:41,81.467015,1.9675919999999998,1.014629467490649,5.931713,4.398151,52.662000000000006,479.2102777777656
2023-05-17 16:03:42,80.179395,2.0254629999999993,0.9796655202717005,5.960642999999999,4.31134,49.18979999999999,479.26055555554336
2023-05-17 16:06:42,80.16493,2.0254629999999993,1.0068008012077458,5.902773,4.28241,49.76849999999999,479.3105555555434
2023-05-17 16:10:02,72.945605,1.967593,1.0146297879309396,5.9317079999999995,4.3981449999999995,48.321800000000025,479.3661111110989
2023-05-17 16:12:40,69.8206,1.7939819999999997,0.9826298503187773,5.844908,4.513885999999999,47.453700000000026,479.4099999999878
2023-05-17 16:15:42,58.24653,1.765047,0.9964630961434093,5.902783,4.629626,43.69209999999998,479.46055555554335
2023-05-17 16:18:41,57.450810000000004,1.9097229999999996,0.996014406289912,6.105322999999999,4.62963,44.56019999999998,479.51027777776557
2023-05-17 16:21:42,53.559025000000005,1.7939819999999997,0.9583351846621104,5.9895830000000005,4.629631000000001,43.40270000000001,479.5605555555433
2023-05-17 16:24:41,43.518519999999995,1.765047,0.9729480622317669,6.076393,4.774305999999999,40.219899999999996,479.61027777776553
2023-05-17 16:27:42,45.066554999999994,1.967593,1.0398839636526114,6.394677999999999,4.890045,38.7731,479.6605555555433
2023-05-17 16:30:42,45.066554999999994,1.9386579999999993,1.0053400995132329,6.394677999999999,4.89005,38.194500000000005,479.7105555555433
2023-05-17 16:33:41,43.504054999999994,1.9386579999999993,0.9795150597650722,6.394677999999999,4.861110000000001,39.93060000000003,479.7602777777655
2023-05-17 16:36:42,43.532985,2.0254630000000002,1.0331041345096867,6.5104180000000005,4.918985,39.0625,479.81055555554326
2023-05-17 16:39:41,44.2853,1.967593,1.0146297879309396,6.5104180000000005,4.9768550000000005,39.3519,479.8602777777655
2023-05-17 17:00:44,35.74942,1.0127319999999997,1.1379801077314824,7.060181999999999,7.320600000000001,31.5394,479.8602777777655
2023-05-17 17:03:41,46.10822,0.5787040000000001,1.01170185382001,6.307874,7.349539999999999,35.59030000000001,479.8602777777655
2023-05-17 17:06:41,51.765045,0.31828700000000065,0.9394689608237922,5.642363,7.407405999999999,35.87960000000004,479.8602777777655
2023-05-17 17:09:42,46.875,0.31828699999999976,0.97307317718813,5.7581,7.638893,35.879700000000014,479.8602777777655
2023-05-17 17:12:41,37.094905,0.5497689999999995,1.052019181719334,6.452541999999999,7.696763000000001,32.986099999999965,479.8602777777655
2023-05-17 17:15:42,30.092595000000003,0.7523150000000003,1.0969594632532016,6.857643,7.638888,32.986099999999965,479.8602777777655
2023-05-17 18:21:44,31.134255,1.273148,1.1842248404489382,7.4074040000000005,7.233796,28.64580000000001,479.8602777777655
2023-05-17 19:18:42,30.06366,1.2152770000000004,1.1564444141548131,7.262728000000001,7.146991,29.224500000000035,479.8602777777655
2023-05-17 19:22:04,31.134255,1.0416659999999993,1.0985180949059208,7.089122999999999,7.2048570000000005,28.93520000000001,479.8602777777655
2023-05-17 19:28:01,30.121525,1.0995369999999998,1.1282271253665355,7.118053,7.1759260000000005,28.645800000000037,479.8602777777655
2023-05-17 19:30:42,30.092595000000003,1.0416659999999993,1.126244622726015,7.118053,7.291667,28.93520000000001,479.8602777777655
2023-05-17 21:42:42,30.10706,1.2731480000000008,1.074114740958525,6.886574,6.510416,27.198999999999984,479.8602777777655
2023-05-18 05:36:43,36.776624999999996,1.5046290000000004,1.1218138783789242,7.146988,6.452549,31.828699999999998,479.8602777777655
2023-05-18 05:39:42,37.557874999999996,1.1863420000000007,1.050764316321315,6.915508000000001,6.6550959999999995,30.382000000000005,479.8602777777655
2023-05-18 05:42:42,36.776624999999996,1.0416660000000002,1.09852292383706,7.262728000000001,7.3784719999999995,31.25,479.8602777777655
2023-05-18 05:45:42,33.463544999999996,0.9259250000000003,0.9113819477412441,6.047458000000001,6.018522999999999,30.382000000000005,479.8602777777655
2023-05-18 05:48:42,31.119795,0.9837959999999999,0.9247222118250409,5.989578,5.873842,28.35650000000001,479.8602777777655
2023-05-18 06:03:43,30.10706,1.2442130000000002,1.0284044352746893,6.597224,6.192131000000001,26.909699999999987,479.8602777777655
2023-05-18 06:06:43,30.107059999999997,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,27.777799999999985,479.8602777777655
2023-05-18 06:27:42,30.10706,1.2442130000000002,1.028404435274688,6.828704,6.423610999999999,28.067200000000014,479.8602777777655
2023-05-18 06:30:41,31.13426,1.2442130000000002,1.0772472317666186,6.799764000000001,6.481481,27.488400000000013,479.8602777777655
2023-05-18 06:39:42,30.10706,1.186343,1.018925217422663,6.655094,6.336801,27.199099999999987,479.8602777777655
2023-05-18 06:42:42,30.135995,1.070602,1.041399011459327,6.597224000000001,6.539352,27.777800000000013,479.8602777777655
2023-05-18 07:03:43,30.078125,1.0995369999999998,1.0102442895924673,6.655094,6.481477,28.64580000000001,479.8602777777655
2023-05-18 07:06:42,30.10706,1.0995369999999998,1.0254991496419803,6.7129639999999995,6.568287,28.93519999999998,479.8602777777655
2023-05-18 07:09:41,32.421875,1.186343,1.034934685116991,6.828704,6.539351000000001,27.488499999999988,479.8602777777655
2023-05-18 07:12:43,33.449075,1.1574080000000002,1.0373692449791463,6.684024000000001,6.452546,28.64580000000001,479.8602777777655
2023-05-18 07:15:42,33.43461,1.1574080000000002,1.0216798661512065,6.799764,6.539356,28.067099999999982,479.8602777777655
2023-05-18 07:18:42,31.119795,0.8680560000000002,1.0319513565537795,6.452544,6.799767999999999,28.645899999999983,479.8602777777655
2023-05-18 07:21:42,39.930555,1.186343,1.0349401855622364,6.799764,6.510421,28.356499999999983,479.8602777777655
2023-05-18 07:24:42,39.90162,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,28.93520000000001,479.8602777777655
2023-05-18 07:27:42,32.421875,0.8680560000000002,1.0189272005158039,6.5393539999999994,6.857638000000001,29.803199999999975,479.8602777777655
2023-05-18 07:33:43,30.10706,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,29.513900000000007,479.8602777777655
2023-05-18 07:36:42,30.121525,1.1574080000000002,1.0373692449791474,6.799764,6.5682860000000005,28.06710000000001,479.8602777777655
2023-05-18 07:39:43,31.119790000000002,1.186343,1.034934685116991,6.7129639999999995,6.423611,27.777800000000013,479.8602777777655
2023-05-18 07:42:43,40.68287,1.359954,1.0614438421840937,6.8576440000000005,6.307869999999999,29.803200000000004,479.8602777777655
2023-05-18 07:45:42,38.122105000000005,1.070602,0.9965173533424552,6.684024000000001,6.539352,28.93519999999998,479.8602777777655
2023-05-18 07:51:43,31.148725,1.2152780000000005,1.0480924623542318,6.7129639999999995,6.394676,29.513900000000007,479.8602777777655
2023-05-18 07:54:42,71.918405,2.256945,1.3256614665582385,7.870374,6.307869,38.1944,479.8602777777655
2023-05-18 07:57:42,67.505785,0.08680600000000016,0.8595756609865061,5.584493999999999,8.680558000000001,36.747600000000006,479.8602777777655
2023-05-18 08:00:42,50.723380000000006,0.9259260000000005,0.9686808740812715,5.989584000000001,6.076388,34.432799999999986,479.8602777777655
2023-05-18 08:03:19,45.066554999999994,0.9548610000000002,0.9256250069140252,5.844904,5.787033,32.407399999999996,479.8602777777655
2023-05-18 08:03:43,45.06655,0.9548610000000002,0.9107670620199009,5.873844,5.787033,32.98610000000002,479.8602777777655
2023-05-18 08:06:43,49.985535,1.2152780000000005,0.8579942216799101,5.729164000000001,5.0925959999999995,31.828699999999998,479.8602777777655
2023-05-18 08:48:43,31.119790000000002,1.5335640000000001,0.8235713540635529,5.700233999999999,4.54282,28.93519999999998,479.8602777777655
2023-05-18 08:51:42,31.134255,1.5335650000000003,0.8710936366967738,5.78704,4.687495,30.381899999999973,479.8602777777655
2023-05-18 09:00:42,30.10706,1.6203700000000003,0.8519605373919324,5.758105,4.513885,29.51389999999998,479.8602777777655
2023-05-18 09:03:43,31.148725,1.5046300000000006,0.8611658221781547,5.758105,4.687494999999999,30.671299999999974,479.8602777777655
2023-05-18 09:33:44,31.134255,1.6203710000000004,0.8766452107043546,5.960646,4.745375,30.67130000000003,479.8602777777655
2023-05-18 10:54:42,30.092595000000003,2.0833329999999997,0.9973508728861856,6.481478,4.774305000000001,28.356400000000008,479.8602777777655
2023-05-18 12:00:42,33.434605,2.256945,0.9578739038661854,6.655094,4.687499000000001,30.67130000000003,479.8602777777655
2023-05-18 12:03:42,39.930555,2.1990730000000003,0.9416189393556986,6.770828,4.861115,30.671299999999974,479.9102777777655
2023-05-18 12:06:42,39.149305,1.9965279999999996,0.9977423401012236,6.510413,4.918984999999999,31.82869999999997,479.9602777777655
2023-05-18 12:09:42,37.0515,1.938657,0.925376842524701,6.423608000000001,4.832181,33.275499999999965,480.0102777777655
2023-05-18 12:12:42,33.463544999999996,1.938657,0.9795238007907747,6.3657379999999995,4.832181,30.9606,480.0602777777655
2023-05-18 12:15:41,31.134255,1.967593,0.9618527509656377,6.423608000000001,4.832174999999999,31.828700000000026,480.10999999998774
2023-05-18 12:18:41,32.421875,2.0254630000000002,0.9225029946904049,6.452547999999999,4.745375,31.53929999999997,480.15999999998775
2023-05-18 12:21:39,33.463544999999996,2.0833329999999997,0.9394729538951542,6.452547999999999,4.687505000000001,30.96070000000003,480.20944444443217
2023-05-18 12:25:03,33.47801,2.0254630000000002,0.9516046829108986,6.452547999999999,4.774304999999999,31.25,480.26611111109884
2023-05-18 12:27:42,33.463544999999996,2.054398,0.9602879576698082,6.539353,4.832175,31.82869999999997,480.3102777777655
2023-05-18 12:30:42,33.434605,2.1122679999999994,0.9775645135282185,6.539353,4.774305000000001,30.38190000000003,480.36027777776553
2023-05-18 12:33:42,34.505205000000004,2.0254629999999993,0.9516046829108983,6.481482999999999,4.80324,30.381999999999948,480.41027777776554
2023-05-18 12:37:03,34.49074,2.141203,0.9563286309734166,6.539348,4.716435,31.82869999999997,480.4661111110989
2023-05-18 12:39:42,33.47801,2.054398,0.9602879576698082,6.510418,4.80324,33.27540000000005,480.51027777776557
2023-05-18 12:42:42,32.421875,2.1122690000000004,0.9479150918599277,6.5393539999999994,4.745375,31.5394,480.5602777777656
2023-05-18 12:45:42,31.119790000000002,2.054399,0.9310028346415224,6.5393539999999994,4.803245,30.382000000000005,480.6102777777656
2023-05-18 12:48:41,31.148725,2.083334,0.939473246137628,6.5393539999999994,4.774310000000001,30.67130000000003,480.6599999999878
2023-05-18 12:51:42,31.119790000000002,2.083334,0.939473246137628,6.5393539999999994,4.774310000000001,30.96070000000003,480.71027777776555
2023-05-18 12:54:42,32.42187,2.1990740000000004,0.9730746395725246,6.5393539999999994,4.65857,30.382000000000005,480.76027777776557
2023-05-18 12:57:41,33.463544999999996,2.141203,0.9252403960372275,6.568288000000001,4.716435,29.224499999999978,480.8099999999878
2023-05-18 13:00:38,35.807289999999995,2.1701380000000006,0.9647149764313484,6.626158,4.774309999999999,31.25,480.85916666665446
2023-05-18 13:03:42,34.505205000000004,2.1122679999999994,1.0061473395618798,6.539353,4.8032449999999995,31.8288,480.91027777776554
2023-05-18 13:06:42,33.44907,2.0254630000000002,0.9516046829108986,6.5104180000000005,4.832175,30.381899999999973,480.96027777776555
2023-05-18 13:09:43,34.49074,2.0254629999999993,0.9796655202716987,6.452548,4.8032449999999995,31.82869999999997,481.0105555555433
2023-05-18 13:12:42,33.463544999999996,1.9386580000000002,0.9528969286443448,6.394673,4.832175,30.67130000000003,481.0602777777655
2023-05-18 13:15:42,34.49074,1.9386580000000002,0.9253674647002963,6.481483,4.890045,32.11809999999997,481.11027777776553
2023-05-18 13:18:42,37.0515,1.851852,0.8988348035510721,6.336807,4.832175,31.82860000000005,481.16027777776554
2023-05-18 13:21:42,41.6956,1.5624989999999999,0.8809787830652086,5.873843999999999,4.745374999999999,32.986099999999965,481.21027777776555
2023-05-18 13:24:42,43.518519999999995,1.5335649999999994,0.8938857595656694,5.87384,4.8032449999999995,33.56479999999999,481.26027777776557
2023-05-18 13:27:41,41.71007,1.7361120000000003,0.9632321152335043,6.2499970000000005,4.9768550000000005,32.98610000000002,481.3099999999878
2023-05-18 13:30:41,38.09317,1.8807869999999998,0.9866516031673996,6.452548,5.005791,32.407399999999996,481.3599999999878
2023-05-18 13:33:42,35.763885,2.0254630000000002,0.9516046829108986,6.626158,4.947915,31.539300000000026,481.41027777776554
2023-05-18 13:36:42,35.778355,2.1122690000000004,1.006147643047761,6.597224000000001,4.861114999999999,31.5394,481.46027777776555
2023-05-18 13:39:17,34.49074,2.141204,1.0149140982707785,6.655094000000001,4.89005,30.960699999999974,481.5033333333211
2023-05-18 13:39:41,32.450810000000004,2.1122690000000004,0.9775648110525098,6.655094000000001,4.890045000000001,30.092600000000004,481.50999999998777
2023-05-18 13:42:42,33.463544999999996,2.1122690000000004,0.9775648110525098,6.597224000000001,4.832175,30.382000000000005,481.5602777777655
2023-05-18 13:45:41,34.49074,2.1122690000000004,1.006147643047761,6.597224000000001,4.861114999999999,30.96070000000003,481.60999999998774
2023-05-18 13:48:42,35.763885,2.1122690000000004,0.9775648110525098,6.597224000000001,4.832175,30.38190000000003,481.6602777777655
2023-05-18 13:51:40,35.778355000000005,2.170139,0.964715265796315,6.655094,4.8032449999999995,29.51399999999998,481.7097222222099
2023-05-18 13:54:42,34.476275,2.141204,0.9563289212792861,6.712964,4.89005,30.382000000000005,481.76027777776545
2023-05-18 13:57:42,33.434605,2.1990740000000004,1.0032632292150503,6.684029000000001,4.832175,32.407399999999996,481.81027777776546
2023-05-18 14:00:40,35.74942,2.256944,0.9897144500020129,6.741899,4.8032449999999995,31.82860000000005,481.8597222222099
2023-05-18 14:03:41,33.44907,2.1990740000000004,0.9730746395725227,6.770829000000001,4.890045,30.671299999999974,481.90999999998763
2023-05-18 14:06:42,35.763885,2.256944,1.0202574722443596,6.741899,4.832175,31.5394,481.9602777777654
2023-05-18 14:09:42,37.0515,2.228009,0.949753370937136,6.655094000000001,4.716435,30.671300000000002,482.0102777777654
2023-05-18 14:12:41,35.79282,2.083334,0.9689413361469241,6.597224000000001,4.861110000000001,30.671300000000002,482.0599999999876
2023-05-18 14:15:42,35.74942,2.054398,0.9885238039095999,6.539348,4.861110000000001,31.25,482.11027777776536
2023-05-18 14:18:39,34.49074,2.054398,0.9310025414020965,6.539348,4.80324,32.407399999999996,482.15944444443204
2023-05-18 14:21:42,35.763885,2.0254630000000002,0.9796655202717008,6.539348,4.890045000000001,32.407399999999996,482.2102777777654
2023-05-18 14:24:42,33.463544999999996,2.054398,0.9602879576698082,6.568288000000001,4.861110000000001,30.960700000000003,482.2602777777654
2023-05-18 14:27:42,37.06597,2.141203,0.9563286309734166,6.539348,4.716435,30.960600000000028,482.3102777777654
2023-05-18 14:30:42,39.88715,2.141203,1.0149137958120644,6.539353,4.774309999999999,31.82869999999997,482.3602777777654
2023-05-18 14:33:42,38.09317,2.054398,0.9602879576698082,6.597223,4.890045,32.1181,482.41027777776543
2023-05-18 14:36:42,39.88715,2.0254630000000002,0.9225029946904029,6.626158,4.918984999999999,32.407400000000024,482.46027777776544
2023-05-18 14:39:42,38.122105000000005,2.054398,0.9885238039095983,6.568288000000001,4.89005,31.539300000000026,482.51027777776545
2023-05-18 14:42:41,37.094905,2.0254630000000002,0.9516046829108986,6.568288000000001,4.890045000000001,30.381899999999973,482.55999999998767
2023-05-18 14:45:44,37.0515,2.054398,0.9310025414020965,6.539348,4.80324,30.960700000000003,482.610833333321
2023-05-18 14:48:42,37.0515,2.0833330000000005,0.9689410376094912,6.510418,4.774304999999999,30.960600000000028,482.66027777776543
2023-05-18 14:51:41,35.763885,2.054398,0.9602879576698082,6.568288000000001,4.861110000000001,31.24999999999997,482.70999999998764
2023-05-18 14:54:42,37.080434999999994,2.141203,1.014913795812066,6.539348,4.774305000000001,30.960700000000003,482.7602777777654
2023-05-18 14:57:39,34.49074,2.054398,0.9310025414020965,6.539348,4.80324,31.24999999999997,482.8094444444321
2023-05-18 15:00:41,35.778355000000005,2.141203,0.986158956491118,6.568288000000001,4.774305000000001,32.98610000000002,482.8599999999876
2023-05-18 15:03:42,35.763885,2.1122690000000004,0.9775648110525098,6.597224000000001,4.832175,31.828699999999998,482.9102777777654
2023-05-18 15:06:42,35.79282,2.141204,0.9861592530216727,6.655094000000001,4.861110000000001,31.539399999999972,482.9602777777654
2023-05-18 15:09:42,38.10764,2.228009,1.0410390326871426,6.655094000000001,4.8032449999999995,31.25000000000003,483.0102777777654
2023-05-18 15:12:41,38.10764,2.1701390000000007,1.0236511154353676,6.6261540000000005,4.832175,30.382000000000005,483.0599999999876
2023-05-18 15:15:41,38.10764,2.0833330000000005,0.9394729538951544,6.510418,4.745375,31.828699999999998,483.1099999999876
2023-05-18 15:18:42,38.10764,2.054398,0.9310025414020984,6.481482999999999,4.745375,30.960600000000028,483.1602777777654
2023-05-18 15:21:41,37.094905,2.0254630000000002,0.9516046829108986,6.452547999999999,4.774304999999999,31.539399999999972,483.2099999999876
2023-05-18 15:24:20,37.0515,2.0254630000000002,0.951614552651052,6.423608000000001,4.745375,32.11809999999997,483.25416666665427
2023-05-18 15:24:44,37.0515,2.0254630000000002,0.951614552651052,6.423608000000001,4.745375,31.828799999999973,483.26083333332093
2023-05-18 15:27:42,37.06597,1.967593,0.9341548259220563,6.423608000000001,4.803245,31.24999999999997,483.31027777776535
2023-05-18 15:30:41,37.094905,2.054398,0.9602978893298001,6.452543,4.745375,30.9606,483.35999999998756
2023-05-18 15:33:43,35.763885,2.054398,0.9310025414020965,6.452543,4.716435,30.960699999999974,483.4105555555431
2023-05-18 15:36:39,35.807289999999995,2.0254629999999993,0.9225029946904028,6.452543,4.74537,28.93519999999998,483.459444444432
2023-05-18 15:39:41,35.79282,2.0254630000000002,0.951614552651052,6.423608000000001,4.745375,31.828799999999973,483.50999999998754
2023-05-18 15:42:41,35.79282,1.9965279999999996,0.9428906018210453,6.3657379999999995,4.71643,30.3819,483.55999999998755
2023-05-18 15:45:41,33.463544999999996,1.967593,0.905403998044656,6.336808,4.687495,31.25000000000003,483.60999999998756
2023-05-18 15:48:20,34.505205000000004,2.0254630000000002,0.9516046829108986,6.3657379999999995,4.687494999999999,29.803200000000032,483.65416666665425
2023-05-18 15:48:42,34.49074,1.967593,0.9618527509656394,6.307867999999999,4.716435,32.11800000000002,483.6602777777654
2023-05-18 15:51:42,35.763885,1.967593,0.9054141244352252,6.394677999999999,4.745375,30.3819,483.7102777777654
2023-05-18 15:54:42,33.463544999999996,1.9965279999999996,0.9977331681372973,6.336808,4.74537,31.25,483.7602777777654
2023-05-18 15:57:44,33.463544999999996,1.9386579999999993,0.9528969286443447,6.307867999999999,4.74537,30.9606,483.81083333332094
2023-05-18 16:00:42,35.778355,1.9386579999999993,0.8968235604958061,6.365738,4.74537,32.1181,483.86027777776536
2023-05-18 16:03:41,34.505205000000004,1.9965279999999996,0.9429004092743024,6.423608000000001,4.774310000000001,31.25,483.9099999999876
2023-05-18 16:06:42,37.06597,2.0833329999999997,0.9394729538951524,6.481478,4.716435,32.11800000000005,483.9602777777653
2023-05-18 16:09:42,35.79282,2.054398,0.9602879576698082,6.539353,4.832175,32.11809999999997,484.01027777776534
2023-05-18 16:12:42,35.763885,2.0254629999999993,0.9516046829108983,6.481482999999999,4.80324,32.11810000000003,484.06027777776535
2023-05-18 16:15:40,34.49074,2.0833330000000005,0.9689510308301277,6.481478000000001,4.745375,31.539300000000026,484.10972222220977
2023-05-18 16:18:41,34.49074,2.0833330000000005,0.9394729538951526,6.481478000000001,4.716435,32.117999999999995,484.1599999999875
2023-05-18 16:21:41,34.519675,2.054398,0.9004896038364751,6.452543,4.687494999999999,31.82869999999997,484.20999999998753
2023-05-18 16:24:42,35.79282,2.1122679999999994,0.9479148005950903,6.452543,4.658565,30.67130000000003,484.2602777777653
2023-05-18 16:27:41,35.778355,2.141203,0.9563286309734182,6.510418,4.687505000000001,31.82869999999997,484.3099999999875
2023-05-18 16:30:42,35.763885,2.0833330000000005,0.9689510308301277,6.481478000000001,4.745375,32.986099999999965,484.36027777776525
2023-05-18 16:33:42,34.49074,2.083334,0.9394732461376261,6.510414000000001,4.74537,31.82869999999997,484.41027777776526
2023-05-18 16:36:42,33.434605,2.083334,0.939473246137628,6.5393539999999994,4.774310000000001,31.539300000000026,484.46027777776527
2023-05-18 16:39:42,35.763885,2.228009,0.9814075403127052,6.568284000000001,4.658565,31.5394,484.5102777777653
2023-05-18 16:42:45,34.49074,2.083334,0.939473246137628,6.5393539999999994,4.774310000000001,32.407399999999996,484.5611111110986
2023-05-18 16:45:41,34.476275,2.228009,0.981407540312707,6.597224,4.687505000000001,31.25,484.6099999999875
2023-05-18 16:48:42,35.74942,2.228009,0.9814075403127052,6.568284000000001,4.658565,30.9606,484.66027777776526
2023-05-18 16:51:42,33.47801,2.170139,0.964715265796315,6.597219000000001,4.74537,31.25,484.71027777776527
2023-05-18 16:54:39,32.421875,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,30.671299999999974,484.75944444443195
2023-05-18 16:57:42,32.450810000000004,2.3148150000000003,1.0062524346126154,6.741899999999999,4.745375,30.9606,484.8102777777653
2023-05-18 17:00:42,32.421875,2.256945,0.9897147366469272,6.712960000000001,4.774305,30.96070000000003,484.8602777777653
2023-05-18 17:03:41,30.10706,2.256944,0.9578736236554694,6.770834999999999,4.803241,30.38190000000003,484.9099999999875
2023-05-18 17:06:42,31.134255,2.34375,0.9820890025008792,6.770834999999999,4.716435,30.9606,484.96027777776527
2023-05-18 17:09:42,32.421875,2.3726849999999997,0.9901135537646174,6.741899999999999,4.658565,32.11809999999997,485.0102777777653
2023-05-18 17:12:42,31.119790000000002,2.3148149999999994,0.9740411514879397,6.65509,4.629625,31.25,485.0602777777653
2023-05-18 17:15:42,33.463544999999996,2.2858789999999996,0.965969312921278,6.655093999999999,4.658565,31.5394,485.1102777777653
2023-05-18 17:18:42,32.421875,2.228009,1.0117738149226982,6.568283999999999,4.687494999999999,30.9606,485.1602777777653
2023-05-18 17:21:42,32.421875,2.170139,0.9334373688766211,6.597219000000001,4.71643,31.25,485.2102777777653
2023-05-18 17:24:41,31.148725,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,32.40749999999997,485.25999999998754
2023-05-18 17:30:42,30.092595000000003,2.1990739999999995,1.00326322921505,6.568283999999999,4.71643,30.671299999999974,485.25999999998754
2023-05-18 17:36:42,31.119790000000002,2.2858789999999996,0.965969312921278,6.655093999999999,4.658565,32.11809999999997,485.25999999998754
2023-05-18 17:39:42,30.06366,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,30.96070000000003,485.25999999998754
2023-05-18 17:42:42,31.148725,2.228009,0.981407540312707,6.655093999999999,4.745375,31.82860000000005,485.25999999998754
2023-05-18 17:45:43,31.119790000000002,2.2858789999999996,0.965969312921278,6.655093999999999,4.658565,31.82869999999997,485.25999999998754
2023-05-18 17:51:41,35.807289999999995,2.314814,0.9403064486253548,6.655093999999999,4.600689999999999,30.381999999999977,485.25999999998754
2023-05-18 17:54:42,34.49074,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,30.671300000000002,485.25999999998754
2023-05-18 17:57:41,33.47801,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,30.09269999999998,485.25999999998754
2023-05-18 18:00:42,32.392934999999994,2.2280099999999994,0.94975365200443,6.65509,4.71643,30.960699999999974,485.25999999998754
2023-05-18 18:03:42,31.134255,2.2280099999999994,1.011774108582242,6.597219999999999,4.71643,30.9606,485.25999999998754
2023-05-18 18:06:41,31.16319,2.256945,0.9578739038661854,6.597219999999999,4.629625,30.382000000000005,485.25999999998754
2023-05-18 18:09:44,30.092595000000003,2.3726849999999997,0.9901135537646174,6.6550899999999995,4.5717550000000005,30.96070000000003,485.25999999998754
2023-05-18 18:18:42,30.092595000000003,2.34375,0.982089002500877,6.655095,4.600694999999999,30.9606,485.25999999998754
2023-05-18 18:39:42,30.092595000000003,2.256945,0.9578739038661835,6.56829,4.600694999999999,30.092600000000004,485.25999999998754
2023-05-18 18:42:42,31.16319,2.228009,0.949753370937136,6.539354,4.600694999999999,30.38190000000003,485.25999999998754
2023-05-18 19:00:42,30.10706,2.2858790000000004,0.9659693129212762,6.568284000000001,4.571755,29.22460000000001,485.25999999998754
2023-05-18 19:03:42,31.119790000000002,2.141204,0.9861592530216727,6.539349,4.745365,29.513900000000035,485.30999999998755
2023-05-18 19:06:42,31.134255,2.228009,0.9814075403127052,6.6261540000000005,4.716435,30.9606,485.35999999998756
2023-05-18 19:09:42,32.450810000000004,2.228009,0.9814075403127052,6.6261540000000005,4.716435,29.513900000000035,485.4099999999876
2023-05-18 19:12:42,32.421875,2.228009,0.949753370937136,6.568284000000001,4.629625,30.671299999999974,485.4599999999876
2023-05-18 19:15:42,34.505205000000004,2.1122679999999994,0.9775645135282185,6.394672999999999,4.629625,31.25,485.5099999999876
2023-05-18 19:18:45,33.434605,1.9965279999999996,0.9707753881081932,6.3657379999999995,4.74537,31.25,485.56083333332094
2023-05-18 19:21:43,35.763885,1.967593,0.93414508113091,6.307867999999999,4.687494999999999,30.381899999999973,485.61027777776536
2023-05-18 19:24:42,33.434605,1.8807869999999998,0.934873340000497,6.278938,4.7743009999999995,30.67130000000003,485.6599999999876
2023-05-18 19:27:42,33.47801,1.967593,0.905403998044656,6.278938,4.629625,31.25,485.7099999999876
2023-05-18 19:30:40,32.392934999999994,1.9965279999999996,0.9428906018210453,6.307868,4.6585600000000005,30.381899999999973,485.759444444432
2023-05-18 19:33:42,30.092595000000003,2.0254629999999993,0.9224927367947218,6.365743,4.6585600000000005,31.5394,485.80999999998755
2023-05-18 19:39:42,33.463544999999996,2.141203,0.986158956491118,6.423608,4.629625,30.381899999999973,485.80999999998755
2023-05-18 19:42:41,31.134255,2.083334,0.9689413361469241,6.452544,4.71643,30.67130000000003,485.80999999998755
2023-05-18 19:45:43,31.134255,2.1701390000000007,0.9647152657963153,6.568284000000001,4.716435,30.092600000000004,485.80999999998755
2023-05-18 19:48:42,31.134255,2.141204,0.9861592530216727,6.510414,4.71643,29.513900000000035,485.80999999998755
2023-05-18 19:51:41,31.134255,2.1701390000000007,0.9947252143069076,6.510414,4.687494999999999,29.224500000000035,485.80999999998755
2023-05-18 19:54:43,31.134255,2.141204,0.9563184048983351,6.481484000000001,4.6585600000000005,29.80329999999998,485.80999999998755
2023-05-18 19:57:42,30.10706,2.1701390000000007,0.9334373688766233,6.510414,4.629625,30.092600000000004,485.80999999998755
2023-05-18 20:00:43,30.092595000000003,2.256944,0.9578736236554672,6.510419000000001,4.542825,28.935299999999984,485.80999999998755
2023-05-18 20:54:42,33.434605,1.4467590000000001,1.1838324210613185,7.696753999999999,7.204864999999999,32.40750000000003,485.80999999998755
2023-05-18 20:57:42,35.763885,1.3310189999999995,1.242194192489069,7.75463,7.581021000000001,32.407399999999996,485.85999999998756
2023-05-18 21:00:42,37.0515,1.2442129999999993,1.2150478000177423,7.812499999999999,7.754627000000001,31.8288,485.9099999999876
2023-05-18 21:03:42,34.49074,1.2442129999999993,1.2296857314633225,7.8414399999999995,7.8124970000000005,32.407399999999996,485.9599999999876
2023-05-18 21:06:42,33.463544999999996,1.2442129999999993,1.2442125000033522,7.75463,7.754627000000001,31.539300000000026,486.0099999999876
2023-05-18 21:09:42,32.421875,1.2442129999999993,1.2002894244842508,7.75463,7.667827000000001,30.382000000000005,486.0599999999876
2023-05-18 21:12:42,31.134255,1.2152779999999996,1.1861097370166176,7.60995,7.5520819999999995,30.67130000000003,486.1099999999876
2023-05-18 21:15:42,32.421875,1.2152779999999996,1.1713440627194383,7.60995,7.5231520000000005,30.38190000000003,486.15999999998763
2023-05-18 21:18:42,31.134255,1.2152779999999996,1.1713440627194383,7.552079999999999,7.465281999999999,30.092600000000004,486.20999999998764
2023-05-18 21:21:19,30.092595000000003,1.157407,1.1718149691294042,7.494214,7.523147,30.671299999999974,486.25361111109873
2023-05-18 21:21:43,30.092595000000003,1.2152769999999995,1.1861092450496777,7.523143999999999,7.465277,30.382000000000005,486.2602777777654
2023-05-18 21:33:42,30.078125,1.1863420000000007,1.1863470000072616,7.262728000000001,7.262735999999999,30.382000000000005,486.2602777777654
2023-05-18 21:37:03,32.421875,1.157407,1.157409500011446,7.349538000000001,7.349540999999999,30.960699999999974,486.2602777777654
2023-05-18 21:39:42,31.148725,1.070601,1.1414136862663036,7.233798,7.378477,30.382000000000005,486.2602777777654
2023-05-18 21:42:42,31.148725,1.0416660000000002,1.1399463040080031,7.262728000000001,7.465281999999999,30.671299999999974,486.2602777777654
2023-05-18 21:45:43,32.392934999999994,1.070601,1.1274864305682841,7.262728000000001,7.378477,30.671299999999974,486.2602777777654
2023-05-18 21:48:43,30.10706,1.0127310000000005,1.1379795673051656,7.233798,7.494216999999999,30.381899999999973,486.2602777777654
2023-05-18 21:51:42,31.134255,1.1284720000000004,1.142880940935264,7.349538000000001,7.378475999999999,30.960699999999974,486.2602777777654
2023-05-18 21:57:42,31.134255,1.0127309999999996,1.137979567305165,7.204863,7.465281999999999,31.539300000000026,486.2602777777654
2023-05-18 22:00:42,31.148725,1.0995369999999998,1.1423947942602362,7.233793,7.320606,30.9606,486.2602777777654
2023-05-18 22:06:39,30.10706,1.1284719999999995,1.1139443808342988,7.233793,7.204861,28.935299999999984,486.2602777777654
2023-05-18 22:36:42,32.450810000000004,1.0416670000000003,1.0985186129373505,6.973382999999999,7.089116,29.513900000000035,486.2602777777654
2023-05-18 22:39:42,30.121525,0.9259259999999996,1.116249879974964,6.828703,7.233797000000001,30.09269999999998,486.2602777777654
2023-05-18 23:03:42,32.450810000000004,1.0416669999999995,1.098523441870008,7.031248,7.146991000000001,27.488499999999988,486.2602777777654
2023-05-18 23:06:42,32.421875,1.0127319999999997,1.0834625376654707,6.973378,7.118055999999999,27.777800000000013,486.3102777777654
2023-05-18 23:10:04,33.434605,1.0127309999999996,1.0834572299609047,6.944448,7.089117,27.488399999999984,486.36638888887654
2023-05-18 23:12:42,31.16319,1.0127309999999996,1.0834620146466298,7.031248000000001,7.175927,27.199000000000012,486.41027777776543
2023-05-18 23:15:43,31.119790000000002,1.0416659999999993,1.0703383285746622,7.0312529999999995,7.089117,27.777800000000013,486.4605555555432
2023-05-18 23:18:42,33.44907,1.1284719999999995,1.0992831213870264,7.060183,7.002311,27.77770000000001,486.5102777777654
2023-05-18 23:21:44,31.134255,1.0127309999999996,1.1245034728573897,6.973383,7.204861999999999,27.488400000000013,486.56083333332094
2023-05-18 23:24:40,30.092595000000003,1.0416659999999993,1.0985180949059208,7.0312529999999995,7.146987000000001,27.777799999999985,486.6097222222098
2023-05-18 23:27:42,30.10706,1.070601,1.085002223854825,7.060188,7.089117,27.199099999999987,486.6602777777654
2023-05-18 23:30:42,32.421875,1.1284720000000004,1.0992831213870267,7.204858,7.146986,28.64580000000001,486.7102777777654
2023-05-19 05:36:42,39.916084999999995,1.3020830000000005,1.070447634279976,6.973378,6.539355,30.382000000000005,486.7102777777654
2023-05-19 05:39:42,41.739005,1.1284720000000004,1.0544782345479278,6.9444479999999995,6.799766,31.25,486.7102777777654
2023-05-19 05:42:43,39.88715,1.0995369999999998,1.1423899185369466,7.378474000000001,7.465277,30.3819,486.7102777777654
2023-05-19 05:45:42,33.463544999999996,0.9548610000000002,0.9256250069140238,6.0763940000000005,6.018522999999999,30.09269999999998,486.7102777777654
2023-05-19 06:12:43,31.090854999999998,1.0995369999999998,1.1139418763647653,7.175924,7.2048570000000005,27.199000000000012,486.7102777777654
2023-05-19 06:15:42,31.119790000000002,1.0995369999999998,1.085005188476308,7.262734,7.233797000000001,27.488499999999988,486.7102777777654
2023-05-19 06:18:44,33.463544999999996,1.186343,1.1423929199806013,7.291664000000001,7.204861,28.64580000000001,486.7102777777654
2023-05-19 06:21:43,32.421875,1.070602,1.1134430686394414,7.233794,7.320602,29.51389999999998,486.7102777777654
