Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-19 06:24:44,30.121525,1.0995369999999998,1.156444314022041,7.175924,7.291667,28.64580000000001,486.7102777777654
2023-05-19 06:27:42,31.119790000000002,1.1574080000000002,1.1428789408284152,7.262734,7.233796,28.35650000000001,486.7102777777654
2023-05-19 06:30:42,32.421875,1.0995369999999998,1.085005188476308,7.233794,7.2048570000000005,27.777799999999985,486.7102777777654
2023-05-19 06:36:43,35.778355000000005,1.3020839999999998,1.11951287910435,7.378474000000001,7.031250000000001,27.488500000000016,486.7102777777654
2023-05-19 07:06:42,33.463544999999996,1.186343,1.1718179692818078,7.465274000000001,7.436341,29.51389999999998,486.7102777777654
2023-05-19 07:12:40,31.134255,1.0995369999999998,1.1139418763647653,7.118054000000001,7.146987000000001,31.25,486.7102777777654
2023-05-19 07:15:42,33.463544999999996,1.1574080000000002,1.0985240301814843,7.002314,6.886576,31.25,486.7102777777654
2023-05-19 07:18:43,34.49074,1.186343,1.034934685116991,6.828704,6.539351000000001,30.381999999999977,486.7102777777654
2023-05-19 07:33:42,32.407405,1.3020839999999998,1.0537063557059791,6.741894,6.27893,27.488400000000013,486.7102777777654
2023-05-19 07:36:42,34.49074,1.1574080000000002,1.02167441282758,6.7129639999999995,6.452546,28.35639999999998,486.7602777777654
2023-05-19 07:39:43,56.68403,1.8229170000000003,1.1896432717143397,7.436344000000001,6.336806999999999,33.564899999999994,486.81055555554315
2023-05-19 07:42:42,75.014465,1.5625,1.2509203549161623,7.523144000000001,6.944444,40.7987,486.86027777776536
2023-05-19 07:45:43,84.80902499999999,1.7361110000000002,1.1958080340397048,7.002314000000001,6.047453000000001,52.66199999999998,486.9105555555431
2023-05-19 07:48:42,100.0,2.0833330000000005,1.2642262825689332,6.510414,5.121530999999999,60.18520000000001,486.9602777777653
2023-05-19 07:51:40,100.0,1.8229160000000002,0.9922699473080173,5.902779000000001,4.542822999999999,60.18509999999998,487.00972222220975
2023-05-19 07:54:42,100.0,1.851852,1.0492825472284137,5.815969000000001,4.4849570000000005,57.87030000000004,487.0602777777653
2023-05-19 07:57:42,100.0,1.7361110000000002,0.9632236032109642,5.613424000000001,4.340273,59.31710000000004,487.1102777777653
2023-05-19 08:00:42,71.122685,0.20254700000000003,0.705860799719674,4.253472,5.758097,46.296299999999974,487.1602777777653
2023-05-19 08:03:43,39.13484,1.0995369999999998,0.793143900529078,5.2951440000000005,4.745367,34.14359999999999,487.21055555554307
2023-05-19 08:06:42,43.504054999999994,1.1574080000000002,0.7578927625122023,5.121524000000001,4.427085999999999,33.85420000000002,487.2602777777653
2023-05-19 08:09:41,43.518519999999995,1.2152780000000005,0.7997988460524947,5.150462,4.427085999999999,33.85410000000002,487.3099999999875
2023-05-19 08:12:42,45.833330000000004,1.157407,0.797210007729113,5.179394000000001,4.542827000000001,32.407399999999996,487.36027777776525
2023-05-19 08:15:42,46.860535,1.157407,0.7972033624323528,5.208334,4.571757,33.56479999999999,487.41027777776526
2023-05-19 08:18:43,46.860535,1.1284720000000004,0.8232156432740517,5.3819490000000005,4.832177,35.879699999999985,487.460555555543
2023-05-19 08:21:42,45.862269999999995,1.0995369999999998,0.8114502528639265,5.266208,4.745371,34.14350000000002,487.5102777777652
2023-05-19 08:24:42,53.60243,0.8391209999999996,0.7489658999819137,4.861112,4.687501,34.722200000000015,487.56027777776524
2023-05-19 08:27:42,53.587959999999995,0.868055,0.7935216192041837,4.976852000000001,4.832177,35.59030000000001,487.61027777776525
2023-05-19 08:30:40,45.847804999999994,0.8101849999999997,0.824569876811824,5.005786,5.034723,37.61579999999998,487.65972222220967
2023-05-19 08:33:42,41.6956,0.9837959999999999,0.8143130794593858,5.208333,4.890046999999999,34.72219999999999,487.7102777777652
2023-05-19 08:36:42,41.71007,1.1284720000000004,0.8591803820154659,5.266208000000001,4.774305999999999,34.43280000000004,487.7602777777652
2023-05-19 08:39:41,43.518519999999995,1.1284720000000004,0.8413530028542151,5.324078,4.803236,35.01159999999999,487.80999999998744
2023-05-19 08:42:42,42.722804999999994,1.0995369999999998,0.8294204096312456,5.381944000000001,4.890047000000001,35.87960000000004,487.8602777777652
2023-05-19 08:45:42,43.504054999999994,1.1284720000000004,0.8413530028542151,5.324078,4.803236,35.59020000000004,487.9102777777652
2023-05-19 08:48:42,49.985535,0.78125,0.7519448949741887,4.71643,4.6585600000000005,36.74770000000001,487.9602777777652
2023-05-19 08:51:42,58.99884,0.5208339999999998,0.7040644431470989,4.282408,4.687500000000001,40.509299999999996,488.0102777777652
2023-05-19 08:54:42,57.450810000000004,0.5208330000000005,0.7629911062017795,4.484954000000001,5.034727,41.08789999999999,488.06027777776524
2023-05-19 08:57:42,48.408565,0.6944440000000007,0.8177538019256538,4.918982,5.179397999999999,39.930499999999995,488.11027777776525
2023-05-19 09:00:42,45.066554999999994,0.8969909999999999,0.8225318449309266,5.121528,4.976846999999999,37.615700000000004,488.16027777776526
2023-05-19 09:03:41,43.518519999999995,0.9837959999999999,0.8143130794593858,5.208333,4.890046999999999,35.30099999999999,488.2099999999875
2023-05-19 09:06:42,43.518519999999995,1.1284720000000004,0.8413530028542151,5.324078,4.803236,36.16899999999998,488.2602777777652
2023-05-19 09:09:39,41.6956,1.070602,0.8173803144866314,5.353014,4.890042,34.72220000000004,488.3094444444319
2023-05-19 09:12:42,42.708335,1.157407,0.8711945667502724,5.439814000000001,4.918977,32.696699999999964,488.36027777776525
2023-05-19 09:15:42,39.149305,1.0995370000000007,0.8470725436020843,5.410884,4.947917,34.72219999999999,488.41027777776526
2023-05-19 09:18:41,33.434605,1.070602,0.834867399968195,5.410884,4.976852000000001,33.27539999999999,488.4599999999875
2023-05-19 09:21:43,35.778355000000005,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,33.56480000000005,488.510555555543
2023-05-19 09:24:42,35.763885,1.0995369999999998,0.8470785939139346,5.439814,4.976857000000001,33.564899999999966,488.56027777776524
2023-05-19 09:27:42,37.080434999999994,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,33.56479999999999,488.61027777776525
2023-05-19 09:30:42,38.09317,1.070601,0.8348729682995574,5.410878,4.976857000000001,33.275499999999965,488.66027777776526
2023-05-19 09:33:42,41.681129999999996,1.1284720000000004,0.8413592162727568,5.468748,4.947915999999999,32.117999999999995,488.71027777776527
2023-05-19 09:36:42,42.766205,1.0995369999999998,0.8470785939139346,5.439812999999999,4.976856,33.56479999999999,488.7602777777653
2023-05-19 09:39:42,43.504054999999994,1.070601,0.8690004517797196,5.410878,5.034727,33.85410000000002,488.8102777777653
2023-05-19 09:42:41,41.71007,1.0416670000000003,0.8225669831008975,5.497684,5.092597,33.85419999999999,488.8599999999875
2023-05-19 09:45:43,41.681129999999996,1.0995369999999998,0.864440287016562,5.439814,5.005787,34.72229999999996,488.91055555554306
2023-05-19 09:48:40,41.71007,1.070601,0.852067563313984,5.3819479999999995,4.976857000000001,34.72219999999999,488.95972222220973
2023-05-19 09:52:03,42.737269999999995,1.0127309999999996,0.8101547624006361,5.381943,5.0057920000000005,34.72219999999999,489.0161111110986
2023-05-19 09:54:42,44.270835,1.0416659999999993,0.8225606233170326,5.324073,4.918977,34.43290000000002,489.0602777777653
2023-05-19 09:57:42,43.518519999999995,1.0995369999999998,0.8470725436020826,5.324073,4.8611059999999995,34.72219999999999,489.1102777777653
2023-05-19 10:00:42,46.88947,1.1574080000000002,0.8532068034999357,5.381944000000001,4.8321760000000005,35.01150000000001,489.1602777777653
2023-05-19 10:03:43,45.081019999999995,1.1284720000000004,0.8591803820154672,5.410884,4.918982000000001,34.72219999999999,489.21055555554307
2023-05-19 10:06:42,43.489585,1.157407,0.8532001237358079,5.468754,4.918977,35.59030000000001,489.2602777777653
2023-05-19 10:09:42,41.6956,1.1863419999999998,0.8464810119690815,5.468754,4.861111999999999,35.300899999999956,489.3102777777653
2023-05-19 10:12:42,41.6956,1.1863419999999998,0.8464810119690815,5.4976840000000005,4.890042,34.72219999999999,489.3602777777653
2023-05-19 10:15:44,39.90162,1.2152769999999995,0.8579873207716321,5.4976840000000005,4.8611070000000005,34.72220000000004,489.41083333332085
2023-05-19 10:18:43,39.930555,1.1284720000000004,0.8413592162727568,5.353009,4.832177,33.56479999999999,489.46055555554307
2023-05-19 10:21:42,39.90162,1.1863419999999998,0.827646615767879,5.3819490000000005,4.745367,34.72219999999999,489.5102777777653
2023-05-19 10:24:42,41.6956,1.157407,0.8348914749189311,5.3819490000000005,4.803242,34.43280000000004,489.5602777777653
2023-05-19 10:27:42,41.71007,1.2442130000000002,0.869413679853273,5.497688999999999,4.8321760000000005,34.432799999999986,489.6102777777653
2023-05-19 10:30:42,43.518519999999995,1.1863419999999998,0.8464810119690827,5.497688999999999,4.890047000000001,35.30090000000001,489.6602777777653
2023-05-19 10:33:42,40.957755,1.1863419999999998,0.8649652925914477,5.468749000000001,4.890047000000001,35.30099999999999,489.7102777777653
2023-05-19 10:36:44,41.71007,1.2152780000000005,0.876639451308718,5.439814000000001,4.8321760000000005,33.564899999999966,489.7608333333209
2023-05-19 10:39:43,38.10764,1.070601,0.8173798969028105,5.324078,4.8611070000000005,34.14350000000002,489.8105555555431
2023-05-19 10:42:42,38.09317,1.0127309999999996,0.8270028170948677,5.2951429999999995,4.947912,33.56480000000005,489.8602777777653
2023-05-19 10:45:42,39.88715,1.0995369999999998,0.8470725436020836,5.266208,4.803241000000001,35.30099999999999,489.9102777777653
2023-05-19 10:48:43,40.65393,0.9548609999999993,0.7849910438110159,5.237268,4.918977,34.43289999999996,489.96055555554307
2023-05-19 10:51:42,39.90162,1.0127309999999996,0.8101488897062401,5.295138000000001,4.918977,34.432799999999986,490.0102777777653
2023-05-19 10:54:43,40.92882,1.070602,0.8520679926657054,5.324077999999999,4.918986,34.72219999999999,490.06055555554303
2023-05-19 10:57:42,43.504054999999994,1.0995369999999998,0.8644402870165628,5.324077999999999,4.890051000000001,35.59020000000004,490.11027777776525
2023-05-19 11:00:41,45.06655,1.070602,0.8520679926657054,5.324077999999999,4.918986,35.87959999999998,490.15999999998746
2023-05-19 11:03:42,47.627315,1.070602,0.8520620963862934,5.266208,4.8611059999999995,37.326400000000035,490.2102777777652
2023-05-19 11:06:40,45.052085,0.9837959999999999,0.8143130794593858,5.1215280000000005,4.803242,35.30099999999999,490.25972222220963
2023-05-19 11:09:42,45.081019999999995,1.0416659999999993,0.8052529829102103,5.208333,4.774307,36.16900000000004,490.3102777777652
2023-05-19 11:12:42,43.518519999999995,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,36.16899999999998,490.3602777777652
2023-05-19 11:15:42,43.518519999999995,1.070601,0.817385991270031,5.208328,4.745367,35.87969999999996,490.4102777777652
2023-05-19 11:18:43,43.489585,1.0416660000000002,0.7876362220441293,5.237268,4.774302,36.747799999999984,490.46055555554295
2023-05-19 11:21:42,41.71007,1.070601,0.817385991270031,5.208328,4.745367,34.43280000000004,490.51027777776517
2023-05-19 11:24:42,43.504054999999994,1.1574080000000002,0.8348982636620308,5.237264,4.658566,35.01159999999999,490.5602777777652
2023-05-19 11:27:41,44.299769999999995,1.1574080000000002,0.8532068034999357,5.266204,4.716436,36.16900000000004,490.6099999999874
2023-05-19 11:30:42,45.06655,1.1574080000000002,0.8532068034999357,5.266204,4.716436,36.16899999999998,490.66027777776515
2023-05-19 11:33:42,45.081019999999995,1.1284720000000004,0.8232156432740517,5.237268,4.687495999999999,36.747799999999984,490.71027777776516
2023-05-19 11:36:42,45.833335,1.1284720000000004,0.8413592162727568,5.237268,4.716436,36.16899999999998,490.76027777776517
2023-05-19 11:39:42,43.504054999999994,1.0416660000000002,0.8225665559925084,5.208328,4.803242,35.879700000000014,490.8102777777652
2023-05-19 11:42:42,43.489585,1.070601,0.817385991270031,5.237268,4.774307,34.14350000000002,490.8602777777652
2023-05-19 11:45:39,43.504054999999994,1.1284720000000004,0.8413592162727568,5.237268,4.716436,35.59019999999998,490.90944444443187
2023-05-19 11:48:42,45.02315,1.070601,0.852067563313983,5.237268,4.832177,35.87960000000004,490.9602777777652
2023-05-19 11:51:41,45.066554999999994,1.070601,0.852067563313983,5.237268,4.832177,36.45830000000001,491.00999999998743
2023-05-19 11:54:42,46.903935000000004,1.070601,0.8348669764300469,5.266208000000001,4.832177,36.16890000000001,491.0602777777652
2023-05-19 11:57:42,48.3941,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,34.72219999999999,491.1102777777652
2023-05-19 12:00:42,48.408565,1.2152780000000005,0.876639451308718,5.439814000000001,4.8321760000000005,36.16900000000001,491.1602777777652
2023-05-19 12:03:42,48.408564999999996,1.157407,0.8532001237358079,5.410884,4.8611070000000005,37.037000000000035,491.2102777777652
2023-05-19 12:06:42,46.889465,1.070602,0.8520679926657044,5.266204,4.861111999999999,35.30099999999999,491.2602777777652
2023-05-19 12:09:42,45.8044,1.070602,0.8173864088559347,5.266204,4.803242,35.01159999999999,491.31027777776524
2023-05-19 12:12:42,46.108215,1.0995369999999998,0.8294204096312456,5.266204,4.774307,35.590299999999985,491.36027777776525
2023-05-19 12:15:41,45.052085,1.1284720000000004,0.8591803820154659,5.353014000000001,4.861111999999999,34.43290000000002,491.40999999998746
2023-05-19 12:18:42,45.052085,1.157407,0.8532063956030411,5.324074,4.774307,34.72219999999999,491.4602777777652
2023-05-19 12:21:42,45.052085,1.1284720000000004,0.8413592162727568,5.324074,4.803242,34.14350000000002,491.5102777777652
2023-05-19 12:25:00,45.081019999999995,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,35.59019999999998,491.56527777776523
2023-05-19 12:27:42,45.052085,1.157407,0.8711945667502724,5.353014000000001,4.832177,32.98610000000002,491.61027777776525
2023-05-19 12:30:42,45.06655,1.157407,0.8348914749189311,5.353014000000001,4.774307,35.30090000000001,491.66027777776526
2023-05-19 12:33:42,44.285304999999994,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,36.16899999999998,491.71027777776527
2023-05-19 12:36:42,43.518519999999995,1.0995369999999998,0.8294204096312456,5.266204,4.774307,34.72219999999999,491.7602777777653
2023-05-19 12:39:41,42.47685,1.157407,0.8532063956030411,5.324074,4.774307,36.16899999999998,491.8099999999875
2023-05-19 12:42:42,43.518519999999995,1.1574080000000002,0.8532068034999357,5.266204,4.716436,35.59029999999996,491.86027777776525
2023-05-19 12:45:42,43.489585,1.0995369999999998,0.8294204096312456,5.266204,4.774307,35.87960000000004,491.91027777776526
2023-05-19 12:48:41,41.6956,1.1284720000000004,0.8591803820154659,5.353014000000001,4.861111999999999,35.59020000000004,491.9599999999875
2023-05-19 12:51:42,47.64178,1.186343,0.8649656974926998,5.266204,4.687501,36.74770000000001,492.0102777777652
2023-05-19 12:54:42,48.42303,1.1574080000000002,0.8532068034999357,5.266204,4.716436,35.59030000000001,492.06027777776524
2023-05-19 12:57:45,47.627314999999996,1.1284720000000004,0.8413592162727568,5.237268,4.716436,37.615700000000004,492.1111111110986
2023-05-19 13:00:43,47.627315,1.0416660000000002,0.8052529829102104,5.208328,4.774302,36.74769999999995,492.160555555543
2023-05-19 13:03:40,47.64178,1.0127309999999996,0.8101547624006361,5.179392999999999,4.803242,37.326400000000035,492.2097222222097
2023-05-19 13:06:43,46.875,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,36.74770000000001,492.260555555543
2023-05-19 13:09:43,46.875,1.070601,0.8348669764300469,5.179398000000001,4.745367,37.615700000000004,492.31055555554303
2023-05-19 13:12:42,45.847804999999994,1.0416659999999993,0.8225606233170326,5.150463,4.745367,37.90500000000003,492.36027777776525
2023-05-19 13:15:43,46.875,1.0416659999999993,0.8395918986044407,5.092592999999999,4.716437000000001,36.45830000000001,492.410555555543
2023-05-19 13:18:42,48.42303,1.0995369999999998,0.8294204096312456,5.150463,4.658566,36.16899999999998,492.4602777777652
2023-05-19 13:21:42,49.985535,1.0995369999999998,0.8294204096312456,5.179392999999999,4.687495999999999,38.194500000000005,492.5102777777652
2023-05-19 13:24:43,51.765045,1.070602,0.8520679926657044,5.179398,4.774305999999999,36.16900000000004,492.560555555543
2023-05-19 13:27:42,53.60243,1.0995369999999998,0.8470785939139346,5.179392999999999,4.716436,37.905100000000004,492.6102777777652
2023-05-19 13:30:19,53.60243,1.0995369999999998,0.8470725436020826,5.150463,4.687495999999999,38.48380000000003,492.6538888888763
2023-05-19 13:30:43,51.779515,1.0416659999999993,0.8225606233170326,5.150463,4.745367,37.61579999999998,492.66055555554294
2023-05-19 13:34:03,49.97107,1.0127310000000005,0.8270085969377496,5.121528,4.774307,38.48380000000003,492.7161111110985
2023-05-19 13:36:42,49.956599999999995,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,36.16899999999998,492.76027777776517
2023-05-19 13:39:43,48.42303,1.070601,0.817385991270031,5.179398000000001,4.716437000000001,35.011600000000044,492.8105555555429
2023-05-19 13:42:40,48.3941,1.0995369999999998,0.8294204096312456,5.237264,4.745367,36.45830000000001,492.8597222222096
2023-05-19 13:45:19,51.012735,1.0995369999999998,0.8294204096312456,5.237264,4.745367,35.59030000000001,492.9038888888763
2023-05-19 13:45:43,51.0272,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,36.74770000000001,492.91055555554294
2023-05-19 13:48:42,51.80845,1.1574080000000002,0.8532068034999357,5.237264,4.687495999999999,35.87960000000004,492.96027777776516
2023-05-19 13:51:42,51.750575,1.0995369999999998,0.864440287016562,5.266204,4.832177,36.45830000000004,493.01027777776517
2023-05-19 13:54:42,51.779515,1.0995369999999998,0.864440287016562,5.266204,4.832177,37.61579999999998,493.0602777777652
2023-05-19 13:57:42,49.97107,1.157407,0.8712007318038879,5.295134,4.774307,36.74770000000001,493.1102777777652
2023-05-19 14:00:42,49.97107,1.157407,0.8711945667502724,5.353014000000001,4.832177,36.16900000000004,493.1602777777652
2023-05-19 14:03:43,49.985535,1.1863419999999998,0.8649652925914477,5.353009,4.774307,36.45839999999998,493.21055555554295
2023-05-19 14:06:43,48.4375,1.1863419999999998,0.8464810119690815,5.381944,4.774302,35.30099999999999,493.26055555554296
2023-05-19 14:09:42,47.627314999999996,1.2442130000000002,0.8882310210024295,5.353009,4.716436,36.16890000000001,493.3102777777652
2023-05-19 14:12:43,48.408564999999996,1.157407,0.8348914749189311,5.353009,4.774302,35.30090000000001,493.36055555554293
2023-05-19 14:15:42,49.985535,1.2152780000000005,0.8389813121131582,5.353014000000001,4.687495999999999,38.19439999999997,493.41027777776515
2023-05-19 14:18:19,50.96933,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,37.32639999999998,493.45388888887624
2023-05-19 14:18:43,49.942135,1.157407,0.8711945667502724,5.353014000000001,4.832177,37.3263,493.4605555555429
2023-05-19 14:21:40,51.750575,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,37.615700000000004,493.5097222222096
2023-05-19 14:24:42,51.750575,1.0995369999999998,0.8294204096312456,5.266204,4.774307,37.03699999999998,493.5602777777651
2023-05-19 14:27:42,51.750575,1.1284720000000004,0.8413592162727568,5.237268,4.716436,36.74770000000001,493.61027777776513
2023-05-19 14:30:42,51.750575,1.070601,0.852067563313983,5.237268,4.832177,36.45839999999998,493.66027777776515
2023-05-19 14:33:42,51.779515,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,39.0625,493.71027777776516
2023-05-19 14:36:44,51.765045,1.0416659999999993,0.8395918986044395,5.208333,4.832177,36.74770000000001,493.7608333333207
2023-05-19 14:39:42,53.60243,1.0416659999999993,0.8395918986044395,5.208333,4.832177,37.905100000000004,493.8102777777651
2023-05-19 14:42:42,54.369209999999995,1.0416659999999993,0.8395918986044395,5.208333,4.832177,37.037000000000006,493.86027777776513
2023-05-19 14:45:43,55.931715,1.0416659999999993,0.8563535344950588,5.208333,4.8611070000000005,36.45830000000004,493.9105555555429
2023-05-19 14:48:42,56.65509,1.0995369999999998,0.864434333645922,5.237273,4.803236,37.615700000000004,493.9602777777651
2023-05-19 14:51:42,57.43634,1.0995369999999998,0.864434333645922,5.237273,4.803236,39.0625,494.0102777777651
2023-05-19 14:54:42,57.450810000000004,1.0416659999999993,0.839586060158025,5.237273,4.8611070000000005,39.6412,494.0602777777651
2023-05-19 14:57:42,55.917245,1.0416660000000002,0.8563592847203426,5.208328,4.861111999999999,38.1944,494.11027777776513
2023-05-19 15:00:40,55.150465,1.070601,0.8348729682995574,5.208328,4.774307,36.74769999999998,494.15972222220955
2023-05-19 15:03:42,53.587959999999995,1.0416670000000003,0.8225669831008975,5.237264,4.832177,37.037000000000035,494.2102777777651
2023-05-19 15:06:42,51.765045,1.070602,0.8173864088559347,5.266204,4.803242,36.74770000000001,494.2602777777651
2023-05-19 15:09:42,51.765045,1.070602,0.8173864088559347,5.266204,4.803242,36.74780000000001,494.3102777777651
2023-05-19 15:12:19,51.765045,1.1574080000000002,0.8532068034999357,5.266204,4.716436,37.32640000000001,494.3538888888762
2023-05-19 15:12:43,51.765045,1.0995369999999998,0.8294204096312456,5.266204,4.774307,36.45840000000001,494.3605555555429
2023-05-19 15:15:42,52.531825,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,37.61570000000003,494.4102777777651
2023-05-19 15:18:43,53.60243,1.070602,0.8520620963862934,5.2951440000000005,4.890042,37.90510000000003,494.46055555554284
2023-05-19 15:21:42,53.573495,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,37.905099999999976,494.51027777776505
2023-05-19 15:24:42,53.587959999999995,1.157407,0.8711945667502724,5.353014000000001,4.832177,37.32639999999998,494.56027777776507
2023-05-19 15:27:42,51.750575,1.157407,0.8888904798526823,5.324074,4.832177,37.037000000000006,494.6102777777651
2023-05-19 15:30:43,53.587959999999995,1.0995369999999998,0.8294204096312456,5.266204,4.774307,38.4838,494.6605555555428
2023-05-19 15:33:42,52.546295,1.0995369999999998,0.8470785939139346,5.237264,4.774307,36.45840000000001,494.71027777776504
2023-05-19 15:36:42,53.60243,1.070601,0.852067563313983,5.237268,4.832177,38.1944,494.76027777776505
2023-05-19 15:39:40,53.587959999999995,1.070601,0.852067563313983,5.237268,4.832177,38.19449999999998,494.8097222222095
2023-05-19 15:42:42,56.698494999999994,1.0995369999999998,0.864440287016562,5.208333,4.774305999999999,37.905100000000004,494.860277777765
2023-05-19 15:45:43,57.43634,1.0416659999999993,0.8395918986044395,5.208333,4.832177,39.0625,494.91055555554277
2023-05-19 15:48:42,56.669560000000004,1.0416659999999993,0.8563592847203425,5.179392999999999,4.832177,38.773199999999974,494.960277777765
2023-05-19 15:51:42,55.121525000000005,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,38.1944,495.010277777765
2023-05-19 15:54:43,53.559025000000005,1.0127310000000005,0.8270085969377485,5.179398000000001,4.832177,38.7731,495.06055555554275
2023-05-19 15:57:42,51.012735,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,38.483799999999974,495.11027777776496
2023-05-19 16:00:42,49.20428,1.0416670000000003,0.8395923316006368,5.1504639999999995,4.774307,37.90509999999995,495.160277777765
2023-05-19 16:03:43,41.71007,0.9548610000000002,0.8337728466049501,5.1504639999999995,4.918983,35.01159999999999,495.2105555555427
2023-05-19 16:06:42,38.10764,1.0416670000000003,0.8395864931522095,5.353014,4.976846999999999,33.56479999999999,495.26027777776494
2023-05-19 16:09:41,37.080434999999994,1.0995369999999998,0.8815365616902046,5.381944000000001,4.976857000000001,34.14359999999999,495.30999999998716
2023-05-19 16:12:43,38.0787,1.186343,0.8649656974926998,5.526624,4.947921,34.14349999999996,495.3605555555427
2023-05-19 16:15:42,35.79282,1.0127319999999997,0.8599590342558138,5.410883999999999,5.121532,34.14350000000002,495.4102777777649
2023-05-19 16:18:39,31.119790000000002,1.0416670000000003,0.8728741183707385,5.526624,5.208337,32.407399999999996,495.4594444444316
2023-05-19 16:21:42,33.463544999999996,1.186343,0.9009760312972452,5.700234,5.1794009999999995,32.117999999999995,495.51027777776494
2023-05-19 16:24:42,32.450810000000004,1.070602,0.834867399968194,5.642364000000001,5.2083319999999995,31.25,495.56027777776495
2023-05-19 16:27:42,32.421875,1.186343,0.8831251540101211,5.671294,5.121531,31.5394,495.61027777776496
2023-05-19 16:30:42,31.148725,1.0995369999999998,0.864440287016562,5.700234,5.266207,31.25,495.660277777765
2023-05-19 16:33:43,30.092595000000003,1.070602,0.8520679926657044,5.642364000000001,5.237272,32.407399999999996,495.7105555555427
2023-05-19 16:42:42,30.092595000000003,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,31.828700000000026,495.7105555555427
2023-05-19 16:48:42,30.092595000000003,1.1863419999999998,0.9185501486855631,5.931709,5.439817,30.67130000000003,495.7105555555427
2023-05-19 19:27:43,32.450810000000004,1.6493060000000002,1.0637820951222718,7.031254,6.018518,30.67130000000003,495.7105555555427
2023-05-19 19:30:42,31.16319,2.141204,1.0958306129071846,7.233798999999999,5.555555,29.224599999999953,495.7105555555427
2023-05-19 19:33:40,31.119790000000002,2.256944,1.1324857098753114,7.378469000000001,5.5844949999999995,30.9606,495.7105555555427
2023-05-19 19:39:42,41.681129999999996,1.5046289999999996,1.1396728845339226,7.523143999999999,6.857635000000001,32.407399999999996,495.7105555555427
2023-05-19 19:42:41,45.066554999999994,1.3310180000000003,1.1646351529406351,7.118054,6.799765999999999,34.43280000000004,495.76027777776494
2023-05-19 19:45:42,45.081019999999995,1.273148,1.137978098988083,7.089123999999999,6.828706,33.56479999999999,495.8105555555427
2023-05-19 19:48:42,43.50405,1.2152769999999995,1.141411725872234,6.944444,6.799767000000001,33.85409999999996,495.8605555555427
2023-05-19 19:51:42,41.71007,1.1863419999999998,1.1274820464459048,7.002313999999999,6.886572,35.59030000000001,495.9105555555427
2023-05-19 19:54:43,39.88715,1.273148,1.0903412696626746,6.915503999999999,6.5682860000000005,33.27550000000002,495.96083333332047
2023-05-19 19:57:42,38.107635,1.1863419999999998,1.0819087418135358,6.712964,6.510412,33.85410000000002,496.0105555555427
2023-05-19 20:00:43,39.88715,1.157407,1.0528894612159903,6.684029000000001,6.481482000000001,32.9862,496.06083333332043
2023-05-19 20:03:42,41.71007,1.2442130000000002,1.0772417006902122,6.684029000000001,6.365736,32.117999999999995,496.11055555554265
2023-05-19 20:06:42,39.90162,1.1863419999999998,1.0349342286315104,6.597219000000001,6.307867,32.40730000000002,496.16055555554266
2023-05-19 20:09:42,39.930555,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,33.27540000000005,496.21055555554267
2023-05-19 20:12:40,38.107635,1.1284720000000004,1.0392512289377345,6.568284000000001,6.394672000000001,33.275499999999965,496.2599999999871
2023-05-19 20:15:43,38.122105000000005,1.0416660000000002,0.982658131956608,6.3368079999999996,6.221062000000001,32.407399999999996,496.31083333332043
2023-05-19 20:18:42,38.122105000000005,1.1284720000000004,0.9925800750905343,6.249998,5.989585999999999,32.696699999999964,496.36055555554265
2023-05-19 20:21:42,37.0515,1.0127309999999996,0.9076930306675758,6.018523,5.8159719999999995,32.9862,496.41055555554266
2023-05-19 20:24:42,37.06597,0.9837959999999999,0.9247222118250409,5.9317079999999995,5.8159719999999995,32.986099999999965,496.46055555554267
2023-05-19 20:27:42,38.09317,1.0995369999999998,0.9475070818609518,5.989588,5.700231,33.275499999999965,496.5105555555427
2023-05-19 20:30:42,35.763885,0.9548610000000002,0.9403223242329609,5.9317079999999995,5.902777,33.27550000000002,496.5605555555427
2023-05-19 20:33:42,35.763885,0.9837959999999999,0.9247222118250409,5.9317079999999995,5.8159719999999995,32.696799999999996,496.6105555555427
2023-05-19 20:36:42,35.763885,1.0127309999999996,0.9385388772058643,6.018517999999999,5.873847,33.85409999999996,496.6605555555427
2023-05-19 20:39:43,38.09317,1.0127309999999996,0.9385336100737828,6.047458,5.902777,33.27540000000005,496.71083333332047
2023-05-19 20:42:42,37.0515,1.0127309999999996,0.9536912495074982,5.989588,5.873847,31.25,496.7605555555427
2023-05-19 20:45:42,35.763885,1.0127309999999996,0.9385388772058643,5.9027780000000005,5.758107000000001,31.828700000000026,496.8105555555427
2023-05-19 20:48:42,35.763885,1.0127309999999996,0.9076930306675758,5.989588,5.787037,31.82869999999997,496.8605555555427
2023-05-19 20:51:39,35.778355,1.070602,0.9343510899079615,5.989588,5.729165999999999,32.11810000000003,496.9097222222094
2023-05-19 20:54:43,38.10764,1.0995369999999998,0.9475070818609518,6.018523,5.729165999999999,30.9606,496.96083333332047
2023-05-19 20:57:42,38.107635,1.0995369999999998,0.9634709439602014,6.047452999999999,5.7870360000000005,32.40750000000003,497.0105555555427
2023-05-19 21:00:42,35.763885,1.0127309999999996,0.8919911320815445,6.018523,5.7870420000000005,32.98610000000002,497.0605555555427
2023-05-19 21:03:43,35.763885,1.0416659999999993,0.952227869783947,5.960642999999999,5.787037,32.11810000000003,497.11083333332044
2023-05-19 21:06:42,35.79282,1.070601,0.9657890762189081,6.105328,5.902777,31.828700000000026,497.16055555554266
2023-05-19 21:09:42,35.763885,1.0127309999999996,0.8919911320815445,6.047452999999999,5.8159719999999995,30.960699999999974,497.21055555554267
2023-05-19 21:12:42,32.42187,1.0127309999999996,0.9232127730203753,5.960642999999999,5.7870420000000005,30.671299999999974,497.2605555555427
2023-05-19 21:15:42,32.421875,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,31.5394,497.3105555555427
2023-05-19 21:18:42,32.450810000000004,1.0127309999999996,0.9232074443044641,6.047452999999999,5.873842000000001,31.5394,497.3605555555427
2023-05-19 21:21:42,34.49074,1.0995369999999998,0.9475070818609518,6.018523,5.729165999999999,31.82869999999997,497.4105555555427
2023-05-19 21:24:42,35.79282,1.0995369999999998,0.979243964469441,6.047452999999999,5.815975999999999,32.696799999999996,497.4605555555427
2023-05-19 21:27:43,34.50521,1.0416660000000002,0.9522278697839477,6.134258000000001,5.9606520000000005,32.40750000000003,497.5108333333205
2023-05-19 21:30:40,35.74942,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,32.407399999999996,497.55999999998716
2023-05-19 21:33:42,33.463544999999996,1.0127310000000005,0.9536912495074986,6.047458000000001,5.931716999999999,32.407399999999996,497.6105555555427
2023-05-19 21:36:43,33.434605,1.070601,0.9657944448749264,6.076388,5.873847,31.82869999999997,497.66083333332045
2023-05-19 21:39:42,33.463544999999996,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,31.53929999999997,497.71055555554267
2023-05-19 21:42:42,32.421875,1.0416670000000003,0.9052249859735323,6.1053239999999995,5.844906999999999,30.960699999999974,497.7605555555427
2023-05-19 21:45:42,32.392934999999994,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,31.25,497.8105555555427
2023-05-19 21:48:45,34.505205000000004,1.2442130000000002,0.9948431564325977,6.221064000000001,5.758101000000001,31.5394,497.86138888887604
2023-05-19 21:51:43,34.49074,1.2442130000000002,1.028404435274688,6.249999000000001,5.844906,30.092600000000004,497.91083333332045
2023-05-19 21:54:42,33.47801,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.11809999999997,497.96055555554267
2023-05-19 21:57:42,32.392934999999994,1.157407,0.9570406525556057,6.336804,5.960647,32.40749999999997,498.0105555555427
2023-05-19 22:00:43,32.42187,1.3020829999999997,0.984548298887147,6.423614,5.844911000000001,30.0925,498.06083333332043
2023-05-20 00:06:40,39.90162,2.34375,1.104400259381921,7.986114000000001,6.047454,29.80329999999998,498.06083333332043
2023-05-20 00:09:43,41.739005,2.170139,1.295116870291612,7.899304000000001,6.423615000000001,30.960700000000003,498.06083333332043
2023-05-20 00:12:42,39.13484,1.967593,1.064491389051896,7.609954,6.1342609999999995,30.671300000000002,498.06083333332043
2023-05-20 00:15:42,38.09317,2.0254630000000002,1.0586700093935022,7.089118000000001,5.526615,30.3819,498.06083333332043
2023-05-20 00:18:43,33.463544999999996,2.0254630000000002,1.0330951743248842,7.060188,5.468745,30.092599999999976,498.06083333332043
2023-05-20 00:21:42,33.434605,1.9675919999999998,1.0146206170806265,6.915512999999999,5.381940999999999,30.382000000000033,498.06083333332043
2023-05-20 00:24:42,32.421875,2.0254629999999993,1.0067915723044472,6.915512999999999,5.295140000000001,29.513900000000035,498.06083333332043
2023-05-20 00:36:43,30.10706,2.1701379999999997,1.0236409920633769,6.799773,5.0057849999999995,29.22459999999998,498.06083333332043
2023-05-20 00:40:03,31.134255,2.054398,1.042290219226451,6.944443,5.324075,30.092600000000004,498.06083333332043
2023-05-20 00:42:43,32.421875,2.0254630000000002,1.0330951743248842,6.944448,5.3530050000000005,29.224500000000006,498.06083333332043
2023-05-20 00:45:40,37.0515,2.0833329999999997,0.9973508728861856,6.915508,5.208335000000001,30.0925,498.06083333332043
2023-05-20 00:48:42,34.49074,2.0254630000000002,1.083569782876079,6.944448,5.410875,28.93519999999998,498.06083333332043
2023-05-20 00:51:42,32.392934999999994,1.9675919999999998,1.0146206170806265,6.973383,5.439811000000001,29.803300000000036,498.06083333332043
2023-05-20 00:54:42,30.121525,1.9965279999999996,1.0492947312324548,6.944443,5.410875000000001,29.224499999999978,498.06083333332043
2023-05-20 00:57:43,30.092595000000003,2.0254629999999993,1.0331041345096863,6.944443,5.35301,28.35650000000001,498.06083333332043
2023-05-20 05:12:42,30.06366,2.228009,1.0117738149226982,7.146994,5.266205,27.777799999999985,498.06083333332043
2023-05-20 05:18:40,31.16319,2.141204,1.0149140982707803,7.0601840000000005,5.295140000000001,27.488399999999984,498.06083333332043
2023-05-20 05:21:42,32.392934999999994,2.228009,1.041029096215258,7.146994,5.295135000000001,27.488399999999984,498.06083333332043
2023-05-20 05:24:43,31.148725,2.1701390000000007,1.0787005756314425,7.204864,5.468744999999999,27.488399999999984,498.06083333332043
2023-05-20 05:27:42,30.092595000000003,2.0833330000000005,1.051434086179432,7.204864,5.5555509999999995,27.488399999999984,498.06083333332043
2023-05-20 05:30:42,30.10706,2.141204,1.0696433079666876,7.146994,5.4398100000000005,27.777799999999985,498.06083333332043
2023-05-20 05:36:42,31.119790000000002,2.1701390000000007,1.0516038815386162,7.204864,5.439815,27.199000000000012,498.06083333332043
2023-05-20 05:39:42,31.119790000000002,2.228009,1.041029096215258,7.146994,5.295135000000001,28.356400000000008,498.06083333332043
2023-05-20 05:42:44,32.450810000000004,2.170139,1.0516038815386142,7.118054000000001,5.3530050000000005,27.199100000000016,498.06083333332043
2023-05-20 05:45:42,30.10706,2.054399,1.015817434493696,7.118054000000001,5.468745,28.645899999999983,498.06083333332043
2023-05-20 06:39:42,32.42187,2.34375,1.014484115211146,7.118054000000001,5.092594,27.777800000000013,498.06083333332043
2023-05-20 07:39:42,33.434605,2.228009,0.9814075403127052,7.118054000000001,5.208335,28.35650000000001,498.06083333332043
2023-05-20 07:42:42,32.392934999999994,2.141204,1.0696433079666876,7.146994,5.4398100000000005,27.488400000000013,498.06083333332043
2023-05-20 07:45:42,38.13657,2.2858790000000004,1.0869133446606847,7.204864,5.324075000000001,30.0925,498.06083333332043
2023-05-20 07:48:42,31.148725,2.0833330000000005,1.051434086179432,7.146994,5.497681,27.777800000000013,498.06083333332043
2023-05-20 07:51:42,31.16319,2.141204,1.0696433079666876,7.204864,5.49768,28.645800000000037,498.06083333332043
2023-05-20 07:54:40,30.078125,2.2569440000000007,1.1056906705475378,7.204864,5.381939999999999,29.224500000000006,498.06083333332043
2023-05-20 08:09:42,31.119790000000002,2.1990740000000004,1.0323493689077428,7.175929,5.3530050000000005,27.77770000000001,498.06083333332043
2023-05-20 08:12:19,34.505205000000004,2.228009,1.0117738149226982,7.146994,5.266205,28.06710000000001,498.06083333332043
2023-05-20 08:12:43,34.505205000000004,2.228009,1.069316017327704,7.089124000000001,5.266205,28.93520000000001,498.06083333332043
2023-05-20 08:15:42,33.463544999999996,2.141204,1.0696433079666876,7.089124000000001,5.381940000000001,28.93520000000001,498.06083333332043
2023-05-20 08:18:42,32.421875,2.1122690000000004,1.0605547869255687,7.146994,5.468745,27.488500000000016,498.06083333332043
2023-05-20 08:21:42,32.392934999999994,2.1701390000000007,1.078709804584444,7.2337940000000005,5.497685,29.513900000000007,498.06083333332043
2023-05-20 08:39:42,30.121525,2.170139,1.0787005756314423,7.031254000000001,5.295135000000001,30.092600000000004,498.06083333332043
2023-05-20 08:51:42,30.092595000000003,2.1701390000000007,1.0787005756314425,7.146994,5.410875,28.356499999999983,498.06083333332043
2023-05-20 09:18:42,30.092595000000003,1.967593,1.0398839636526114,7.060187999999999,5.555555,30.9606,498.06083333332043
2023-05-20 09:21:42,32.392934999999994,2.0254629999999993,1.0586700093935018,6.973378,5.410875,29.513800000000003,498.11083333332044
2023-05-20 09:24:42,33.463544999999996,1.765046,0.972947726901199,6.6550959999999995,5.35301,30.381899999999973,498.16083333332045
2023-05-20 09:27:42,39.0625,1.475695,0.9582265532436917,6.192133999999999,5.295139000000001,32.117999999999995,498.21083333332047
2023-05-20 09:30:43,39.88715,1.3020830000000005,0.9484581140578427,6.076388,5.439815,33.27550000000002,498.2611111110982
2023-05-20 09:33:42,37.094905,1.4178249999999997,0.9562009549605496,6.30787,5.497685000000001,33.564899999999966,498.31083333332043
2023-05-20 09:36:42,34.505205000000004,1.5914349999999997,1.0011159524597062,6.539355999999999,5.5266210000000004,33.275499999999965,498.36083333332044
2023-05-20 09:39:42,33.463544999999996,1.8807870000000007,1.0355714454621168,6.857642,5.468744999999999,30.9606,498.41083333332045
2023-05-20 09:42:44,31.134255,1.967593,1.0398839636526114,7.002317999999999,5.497685,31.25,498.461388888876
2023-05-20 09:45:42,32.421875,2.1122679999999994,1.0605635946587133,7.060183,5.381945000000001,30.9606,498.5108333333204
2023-05-20 09:48:42,30.06366,2.083334,1.0514434705765219,7.175924,5.52662,30.38190000000003,498.56083333332043
2023-05-20 10:00:45,31.119790000000002,1.9965279999999996,0.9707659176878736,7.0312529999999995,5.410875000000001,28.64580000000001,498.56083333332043
2023-05-20 10:03:42,31.119790000000002,1.9965279999999996,1.0238753188005687,6.944448,5.381940000000001,29.224499999999978,498.56083333332043
2023-05-20 10:12:43,30.092595000000003,2.170139,1.0787098045844439,7.118054000000001,5.381945000000001,29.224599999999953,498.56083333332043
2023-05-20 10:21:42,30.10706,2.0833329999999997,1.051443154814292,7.089118,5.439815,31.25,498.56083333332043
2023-05-20 10:24:43,31.119790000000002,2.0254629999999993,1.0331041345096863,6.973378,5.381945000000001,30.960699999999974,498.56083333332043
2023-05-20 10:27:42,32.42187,2.054398,1.0680105197923575,6.973378,5.381939999999999,30.6712,498.56083333332043
2023-05-20 10:30:40,31.148725,2.054398,1.0680105197923575,7.060183,5.468744999999999,30.092600000000004,498.56083333332043
2023-05-20 10:36:42,30.092595000000003,2.2858789999999996,1.0869133446606827,7.291664,5.410875,29.513999999999953,498.56083333332043
2023-05-20 10:45:42,31.134255,2.3148150000000003,1.202685765694417,7.78356,5.989584999999999,31.25,498.56083333332043
2023-05-20 10:48:43,32.42187,2.3148150000000003,1.176979324829205,7.8125,5.989584999999999,30.092499999999973,498.56083333332043
2023-05-20 10:51:42,30.092595000000003,2.2858799999999997,1.1933509418949637,7.78356,6.01852,30.67130000000003,498.56083333332043
2023-05-20 10:54:42,30.078125,2.2858799999999997,1.1415624840659047,7.870369999999999,6.04745,30.67130000000003,498.56083333332043
2023-05-20 10:57:43,30.10706,2.3148150000000003,1.176979324829205,7.8125,5.989584999999999,30.382000000000005,498.56083333332043
2023-05-20 11:03:42,32.450810000000004,2.228009,1.1745794732139876,7.725694,6.018515,31.828700000000026,498.56083333332043
2023-05-20 11:06:42,33.463544999999996,2.1990740000000004,1.1651506885782517,7.696759,6.018515,31.828700000000026,498.61083333332044
2023-05-20 11:09:39,33.47801,2.228009,1.1492857285204856,7.754634,6.018515,30.9606,498.6599999999871
2023-05-20 11:12:42,35.74942,2.141204,1.1461949566096286,7.725694,6.10532,32.11809999999997,498.71083333332047
2023-05-20 11:15:42,37.0515,2.1701390000000007,1.180119644694546,7.754634,6.1342550000000005,31.82869999999997,498.7608333333205
2023-05-20 11:18:42,35.79282,2.141204,1.1704889068248758,7.754634,6.163190000000001,31.828700000000026,498.8108333333205
2023-05-20 11:21:43,35.778355,2.1701390000000007,1.1556893901950334,7.725694,6.076384999999999,30.96070000000003,498.86111111109824
2023-05-20 11:24:42,35.79282,2.170139,1.1801279953694688,7.581014,5.960645,31.8288,498.91083333332045
2023-05-20 11:27:42,35.79282,2.170139,1.155689390195033,7.609954,5.960645,31.828700000000026,498.96083333332047
2023-05-20 11:30:42,34.49074,2.054399,1.164770059419428,7.581014,6.105325000000001,30.382000000000005,499.0108333333205
2023-05-20 11:33:42,39.88715,2.141203,1.1213294248323027,7.638888,5.989585000000001,31.828600000000023,499.0608333333205
2023-05-20 11:36:42,41.6956,2.141203,1.1461946278999666,7.609952999999999,5.989579999999999,31.539399999999972,499.1108333333205
2023-05-20 11:39:42,45.12442,2.2858799999999997,1.1677724463214374,7.609958,5.815968,30.9606,499.1608333333205
2023-05-20 11:42:42,48.4375,2.0254630000000002,1.0835782818736506,7.436338,5.902774999999999,30.9606,499.2108333333205
2023-05-20 11:45:42,62.109375,1.7361110000000002,1.1567889930646282,7.2916680000000005,6.278936999999999,33.85409999999999,499.26083333332053
2023-05-20 11:48:40,73.4375,1.1863419999999998,1.081914069001667,6.626153,6.423610999999999,37.905,499.31027777776495
2023-05-20 11:51:42,58.21759,0.78125,1.080047148690853,6.250004000000001,6.915514,39.3519,499.3608333333205
2023-05-20 11:54:44,48.42303,0.9548610000000002,1.0931616234277255,6.481484000000001,6.770833,37.615700000000004,499.41138888887605
2023-05-20 11:57:42,41.6956,1.0127310000000005,1.0695580080132778,6.510414,6.6261529999999995,36.16900000000004,499.46083333332047
2023-05-20 12:00:43,39.88715,1.0995370000000007,1.0555396537250261,6.423614,6.336807,34.72219999999999,499.5111111110982
2023-05-20 12:03:42,39.930555,1.070602,0.9965121023269247,6.250004000000001,6.105322,34.43289999999999,499.56083333332043
2023-05-20 12:06:42,39.90162,1.0995369999999998,0.979243964469441,6.105323,5.873846,33.56479999999999,499.61083333332044
2023-05-20 12:09:42,39.120369999999994,1.0416659999999993,0.952227869783947,5.931713,5.758107000000001,34.143400000000014,499.66083333332045
2023-05-20 12:12:42,38.09317,1.0127309999999996,0.9686834205770039,5.873838,5.787037,34.14350000000002,499.71083333332047
2023-05-20 12:15:41,35.79282,1.0127309999999996,0.9835127501282073,5.931713,5.873842000000001,34.14359999999999,499.7605555555427
2023-05-20 12:18:42,35.763885,0.9837959999999999,0.9837990000120042,5.9027780000000005,5.902781999999999,35.300899999999956,499.81083333332043
2023-05-20 12:21:42,35.79282,1.0127309999999996,0.9536912495074982,5.989588,5.873847,33.56480000000005,499.86083333332044
2023-05-20 12:24:41,37.094905,1.0995369999999998,0.9475070818609518,5.989588,5.700231,35.01159999999999,499.91055555554266
2023-05-20 12:27:39,38.10764,1.070602,0.9657895430229605,5.931718,5.729166,34.43280000000004,499.9599999999871
2023-05-20 12:30:41,39.887150000000005,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,34.72220000000004,500.0105555555426
2023-05-20 12:33:42,41.6956,1.0127319999999997,0.9536917298796634,5.931718,5.815975999999999,33.85419999999999,500.0608333333204
2023-05-20 12:36:42,41.71007,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,34.43289999999999,500.1108333333204
2023-05-20 12:39:42,44.299764999999994,1.157407,0.9735012071924972,6.192128,5.844911000000001,33.56479999999999,500.1608333333204
2023-05-20 12:42:42,45.052085,1.070601,1.0265899676254193,6.134258000000001,6.047457,35.301000000000016,500.2108333333204
2023-05-20 12:45:42,43.518519999999995,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,34.72229999999996,500.2608333333204
2023-05-20 12:48:42,41.71007,0.9548610000000002,0.9835127697449731,6.047458,6.105326999999999,34.432800000000015,500.31083333332043
2023-05-20 12:51:42,41.6956,0.9259259999999996,0.9403198086506208,5.931718,5.9606520000000005,33.56490000000002,500.36083333332044
2023-05-20 12:54:41,39.90162,0.9259259999999996,0.9403198086506208,5.902783,5.931717000000001,34.72219999999999,500.41055555554266
2023-05-20 12:57:42,38.10764,0.9259259999999996,0.9403198086506208,5.902783,5.931717000000001,34.14349999999996,500.4608333333204
2023-05-20 13:00:42,41.71007,1.0416670000000003,0.9522283407338935,5.931712999999999,5.758105999999999,33.85419999999999,500.5108333333204
2023-05-20 13:03:43,41.71007,0.9548609999999993,0.9692594988761283,5.844908,5.873847,33.85419999999999,500.56111111109817
2023-05-20 13:06:39,38.85995,0.9837959999999999,0.9692570136187446,5.989588,5.9606520000000005,34.43290000000002,500.60999999998705
2023-05-20 13:09:41,43.518519999999995,0.9259260000000005,0.9259289999770355,5.787037,5.787041,34.14350000000002,500.6605555555426
2023-05-20 13:12:42,51.750575,0.5497689999999995,0.8502458894694622,5.092588999999999,5.78704,38.483799999999974,500.71083333332035
2023-05-20 13:15:42,60.561345,0.4050929999999999,0.7884346288790547,4.745367999999999,5.700235,39.64119999999997,500.76083333332036
2023-05-20 13:18:43,61.31366,0.3472219999999995,0.7986793707649222,4.745368999999999,5.931717000000001,40.50929999999997,500.8111111110981
2023-05-20 13:21:42,52.546295,0.46296299999999935,0.8634090703573699,5.121526,6.105323,38.773199999999974,500.86083333332033
2023-05-20 13:24:42,43.504054999999994,0.78125,1.0072616873488773,5.815968,6.307867999999999,37.615700000000004,500.91083333332034
2023-05-20 13:27:43,40.92882,1.0127310000000005,1.0127315000131019,6.192128,6.192126999999999,35.01150000000001,500.9611111110981
2023-05-20 13:30:43,39.88715,1.157407,1.037363386568298,6.307874000000001,6.076387,34.72219999999999,501.0111111110981
2023-05-20 13:33:20,37.080434999999994,1.0995370000000007,0.9948303321914005,6.2789340000000005,6.076387,35.01159999999999,501.0547222222092
2023-05-20 13:33:45,35.79282,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,34.14349999999996,501.06166666665365
2023-05-20 13:36:42,37.06597,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,35.30090000000001,501.11083333332033
2023-05-20 13:39:42,38.10764,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,33.56479999999999,501.16083333332034
2023-05-20 13:42:43,38.122105000000005,1.070601,0.9812380769492995,6.076388,5.902777,33.85410000000002,501.2111111110981
2023-05-20 13:45:39,39.90162,1.1284719999999995,1.0083073482350036,6.018523,5.787040999999999,33.85410000000002,501.259999999987
2023-05-20 13:48:42,37.094905,1.0127309999999996,0.9835178496475279,5.960642999999999,5.902781999999999,35.59029999999996,501.3108333333203
2023-05-20 13:51:42,35.763885,1.0995369999999998,0.9948303321914,6.047452999999999,5.844906,35.30090000000001,501.36083333332033
2023-05-20 13:54:42,35.763885,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,33.56480000000005,501.41083333332034
2023-05-20 13:57:42,37.06597,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,33.275499999999965,501.46083333332035
2023-05-20 14:01:03,37.080434999999994,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,34.43290000000002,501.5166666666537
2023-05-20 14:03:42,37.080434999999994,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,34.72230000000002,501.5608333333204
2023-05-20 14:06:43,38.122105000000005,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,34.14350000000002,501.6111111110981
