Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-20 14:09:42,35.763885,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,34.43290000000002,501.66083333332034
2023-05-20 14:12:42,37.0515,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,33.56479999999999,501.71083333332035
2023-05-20 14:15:42,37.06597,1.1574080000000002,1.0058079808415672,6.221064,5.931716,33.56480000000005,501.76083333332036
2023-05-20 14:18:42,35.79282,1.070601,0.9965168766853542,6.134258000000001,5.989587,34.72219999999999,501.8108333333204
2023-05-20 14:21:42,37.094905,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,34.14349999999996,501.8608333333204
2023-05-20 14:24:40,38.107635,1.0995369999999998,0.9792385460586167,6.018523,5.7870360000000005,33.56479999999999,501.9102777777648
2023-05-20 14:27:42,39.88715,1.1284720000000004,0.9925800750905343,6.076388,5.815975999999999,34.72219999999999,501.96083333332035
2023-05-20 14:30:41,38.107635,1.0416660000000002,0.9522278697839477,5.989578,5.8159719999999995,35.87960000000004,502.01055555554257
2023-05-20 14:33:43,38.064235,1.1574080000000002,1.02167441282758,6.1053239999999995,5.844906,34.72230000000002,502.0611111110981
2023-05-20 14:36:42,37.094905,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.275499999999965,502.11083333332033
2023-05-20 14:39:42,38.107635,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,32.9862,502.16083333332034
2023-05-20 14:42:42,38.107635,1.070601,0.9657944448749264,6.076388,5.873847,34.43289999999996,502.21083333332035
2023-05-20 14:45:42,37.080434999999994,1.0416660000000002,0.9522225515437541,6.047458000000001,5.873842000000001,35.011600000000044,502.26083333332036
2023-05-20 14:48:42,37.06597,1.070601,0.9343506332966828,6.047458000000001,5.787037,34.43290000000002,502.3108333333204
2023-05-20 14:51:42,38.107635,1.070601,0.9657944448749264,6.076388,5.873847,34.43289999999996,502.3608333333204
2023-05-20 14:54:42,38.107635,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,33.27550000000002,502.4108333333204
2023-05-20 14:57:42,41.739005,1.186343,1.0027328646730236,6.250004000000001,5.902781,32.11810000000003,502.4608333333204
2023-05-20 15:00:42,41.71007,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,35.59030000000001,502.5108333333204
2023-05-20 15:03:40,39.88715,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,34.43289999999996,502.56027777776484
2023-05-20 15:06:42,41.681129999999996,1.273148,1.024291822448171,6.249999000000001,5.787040999999999,33.85419999999999,502.6108333333204
2023-05-20 15:09:42,43.504054999999994,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,33.85420000000002,502.6608333333204
2023-05-20 15:12:42,43.504054999999994,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,34.14349999999999,502.7108333333204
2023-05-20 15:15:42,42.50579,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,33.275499999999994,502.7608333333204
2023-05-20 15:18:42,45.066554999999994,1.2442130000000002,0.9948431564325977,6.1921289999999996,5.729165999999999,33.275499999999994,502.81083333332043
2023-05-20 15:21:42,43.518519999999995,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,32.696799999999996,502.86083333332044
2023-05-20 15:24:44,45.052085,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,33.564899999999994,502.911388888876
2023-05-20 15:27:42,48.42303,1.273148,1.007260832052645,6.307869,5.815971,33.56479999999999,502.9608333333204
2023-05-20 15:30:42,53.60243,1.3020830000000005,1.0021901710051975,6.307874000000001,5.758101,33.27540000000002,503.0108333333204
2023-05-20 15:33:42,55.150465,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,33.56479999999999,503.06083333332043
2023-05-20 15:36:42,45.066554999999994,0.9259260000000005,0.996514299625562,5.873844,6.018518,35.01159999999999,503.11083333332044
2023-05-20 15:39:42,43.504054999999994,1.0416670000000003,0.9826638151162387,6.018514,5.902777,32.69669999999999,503.16083333332045
2023-05-20 15:42:40,41.6956,1.2152780000000005,1.0156165272183222,6.163194,5.7870360000000005,34.143400000000014,503.2102777777649
2023-05-20 15:45:42,40.653935000000004,1.2442130000000002,0.9948431564325977,6.1921289999999996,5.729165999999999,34.72219999999999,503.2608333333204
2023-05-20 15:48:45,39.88715,1.1863419999999998,0.9697361092891306,6.192134,5.7870420000000005,33.85410000000002,503.31166666665376
2023-05-20 15:51:41,41.71007,1.273148,0.9900062954629142,6.221063999999999,5.700236,32.696799999999996,503.36055555554265
2023-05-20 15:54:42,43.50405,1.273148,1.007260832052645,6.2789340000000005,5.7870360000000005,33.56480000000002,503.4108333333204
2023-05-20 15:57:42,43.504054999999994,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,33.27550000000002,503.4608333333204
2023-05-20 16:00:43,39.916084999999995,1.1863419999999998,0.9697361092891306,6.192134,5.7870420000000005,32.69679999999997,503.51111111109816
2023-05-20 16:03:44,39.88715,1.273148,1.007260832052645,6.192134,5.700236,31.828700000000026,503.5613888888759
2023-05-20 16:06:42,39.90162,1.2152769999999995,0.9990847048424631,6.2789340000000005,5.873847,32.407399999999996,503.61083333332033
2023-05-20 16:09:43,39.90162,1.2152769999999995,0.9990847048424631,6.2789340000000005,5.873847,34.14349999999999,503.6611111110981
2023-05-20 16:12:44,38.10764,1.1863419999999998,0.9697361092891306,6.2789340000000005,5.873842000000001,32.98610000000002,503.71138888887583
2023-05-20 16:15:41,39.134834999999995,1.2152769999999995,0.9990789546149317,6.250004,5.844907000000001,32.407400000000024,503.7605555555425
2023-05-20 16:18:42,39.120369999999994,1.273148,1.024291822448171,6.2789340000000005,5.815975999999999,33.27540000000002,503.81083333332026
2023-05-20 16:21:40,39.88715,1.157407,0.9897495146561712,6.336809000000001,6.018522,33.85419999999999,503.8602777777647
2023-05-20 16:24:42,37.094905,1.157407,0.9897495146561712,6.221069,5.902781999999999,32.696799999999996,503.9108333333202
2023-05-20 16:27:42,38.09317,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,33.56490000000002,503.96083333332024
2023-05-20 16:30:41,35.79282,1.157407,1.005807525528706,6.1921289999999996,5.902781999999999,34.14349999999996,504.01055555554245
2023-05-20 16:33:42,35.74942,1.157407,0.9897495146561712,6.249999000000001,5.931712,35.59030000000001,504.0608333333202
2023-05-20 16:36:42,34.505205000000004,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,34.14359999999999,504.1108333333202
2023-05-20 16:39:41,37.0515,1.2442130000000002,1.0284044352746893,6.1921289999999996,5.7870360000000005,33.85420000000005,504.16055555554243
2023-05-20 16:42:42,38.107635,1.273148,1.007260832052645,6.249999000000001,5.758101000000001,33.56479999999999,504.2108333333202
2023-05-20 16:45:41,38.10764,1.1863419999999998,0.9697361092891306,6.1631990000000005,5.758107000000001,34.43280000000004,504.2605555555424
2023-05-20 16:48:43,39.916084999999995,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,32.98610000000002,504.31111111109794
2023-05-20 16:51:42,38.122105000000005,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,33.27539999999999,504.36083333332016
2023-05-20 16:54:42,39.120369999999994,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,33.56479999999999,504.41083333332017
2023-05-20 16:57:42,41.6956,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,34.72220000000004,504.4608333333202
2023-05-20 17:00:40,39.916084999999995,1.0127309999999996,0.9385388772058643,5.9317079999999995,5.787037,34.43280000000004,504.5102777777646
2023-05-20 17:04:04,39.134834999999995,0.9548610000000002,0.9256250069140238,5.9027780000000005,5.844906999999999,34.43290000000002,504.5669444444313
2023-05-20 17:06:42,41.71007,1.0127319999999997,0.9536917298796634,5.844908,5.729165999999999,35.01159999999999,504.61083333332016
2023-05-20 17:09:41,41.71007,1.0127319999999997,0.9536917298796634,5.844908,5.729165999999999,35.59030000000001,504.6605555555424
2023-05-20 17:12:42,38.09317,0.8680559999999993,0.9385362950867032,5.729168,5.873842,34.432799999999986,504.7108333333201
2023-05-20 17:15:42,38.09317,1.0127309999999996,0.9536912495074982,5.989588,5.873847,34.72219999999999,504.76083333332014
2023-05-20 17:18:42,37.080434999999994,0.9259259999999996,0.9259290000093978,5.815968,5.8159719999999995,34.43280000000004,504.81083333332015
2023-05-20 17:21:42,34.49074,0.8969909999999999,0.896996500001255,5.815968,5.815977,32.98610000000002,504.86083333332016
2023-05-20 17:24:41,38.107635,1.0416669999999995,0.9367531006092262,5.873837999999999,5.671301000000001,33.85419999999999,504.9105555555424
2023-05-20 17:27:43,38.107635,0.9259259999999996,0.9113874958206792,5.815968,5.7870420000000005,34.72230000000002,504.9611111110979
2023-05-20 17:30:42,39.149305,0.983797,0.9545721888953598,5.8449029999999995,5.7870360000000005,32.69670000000002,505.01083333332014
2023-05-20 17:33:42,39.90162,1.0127319999999997,0.9385393524752409,5.873837999999999,5.729165999999999,34.14350000000002,505.06083333332015
2023-05-20 17:36:42,39.88715,0.9837959999999999,0.9397310362939976,5.873838,5.7870420000000005,34.43280000000004,505.11083333332016
2023-05-20 17:39:40,41.71007,1.1284720000000004,0.9925746075618237,6.047458000000001,5.7870360000000005,34.43280000000004,505.1602777777646
2023-05-20 17:42:42,39.90162,1.157407,1.0058020094915903,6.192134,5.902777,34.43280000000004,505.2108333333201
2023-05-20 17:45:42,37.06597,1.1284720000000004,0.9766636713430571,6.1921289999999996,5.902777,32.117999999999995,505.26083333332014
2023-05-20 17:48:42,34.505205000000004,1.1284720000000004,0.9442457419172324,6.1631990000000005,5.815977,32.11800000000005,505.31083333332015
2023-05-20 17:51:42,34.505205000000004,1.1863419999999998,0.9529092419456873,6.1631990000000005,5.729167,31.82869999999997,505.36083333332016
2023-05-20 17:54:42,35.79282,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,32.69670000000002,505.41083333332017
2023-05-20 17:57:43,35.763885,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,31.82860000000005,505.4611111110979
2023-05-20 18:00:43,35.79282,1.2442130000000002,0.9948431564325977,6.1631990000000005,5.700236,33.56479999999999,505.51111111109793
2023-05-20 18:03:42,35.79282,1.1863419999999998,0.9697361092891306,6.105319,5.700227,32.986099999999965,505.56083333332015
2023-05-20 18:06:42,49.23322,1.4756939999999998,1.017398360844344,6.423614,5.613429999999999,35.59020000000004,505.61083333332016
2023-05-20 18:09:42,52.531825,1.3310180000000003,1.0830937106451843,6.712964,6.249996,38.48380000000003,505.66083333332017
2023-05-20 18:12:42,49.189815,1.1284719999999995,1.054478234547927,6.250004,6.105322000000001,36.74770000000001,505.7108333333202
2023-05-20 18:15:45,43.50405,1.070601,0.9812380769492995,6.250004,6.076393,36.16899999999998,505.7616666666535
2023-05-20 18:18:42,41.6956,1.1863419999999998,1.018930329621651,6.2789340000000005,5.9606520000000005,34.14350000000002,505.8108333333202
2023-05-20 18:21:42,39.13484,1.2152779999999996,1.0319470930819212,6.39468,6.047452000000001,36.16899999999998,505.8608333333202
2023-05-20 18:24:42,38.09317,1.3020829999999997,1.0367618025071987,6.4814799999999995,5.989587,34.14359999999999,505.9108333333202
2023-05-20 18:27:45,39.930555,1.359954,1.0084007751759676,6.4525500000000005,5.815975999999999,33.85419999999999,505.96166666665357
2023-05-20 18:30:42,39.90162,1.359954,1.0440070955025549,6.42361,5.844906,35.01150000000001,506.01083333332025
2023-05-20 18:33:41,39.916084999999995,1.359954,1.0440070955025549,6.42361,5.844906,34.72219999999999,506.06055555554246
2023-05-20 18:36:42,39.90162,1.359954,1.0440070955025549,6.4525500000000005,5.873846,35.30090000000001,506.1108333333202
2023-05-20 18:39:43,38.10764,1.2152779999999996,1.0319527044036616,6.30787,5.9606520000000005,34.43289999999996,506.16111111109797
2023-05-20 18:42:42,37.0515,1.2152769999999995,0.9823356813703965,6.336804,5.902777,33.275499999999965,506.2108333333202
2023-05-20 18:45:41,34.505205000000004,1.1284720000000004,0.9925746075618237,6.1631990000000005,5.902777,34.43280000000004,506.2605555555424
2023-05-20 18:48:43,33.434605,1.157407,1.005807525528706,6.1921289999999996,5.902781999999999,34.14359999999999,506.31111111109794
2023-05-20 18:51:42,39.134834999999995,1.3020830000000005,1.0021962257845758,6.307869,5.758105999999999,32.11809999999997,506.36083333332016
2023-05-20 18:54:42,38.10764,1.1284720000000004,1.0083073482350045,6.1631990000000005,5.931716999999999,34.72220000000004,506.41083333332017
2023-05-20 18:57:40,35.79282,1.1284720000000004,1.0083073482350051,6.1921289999999996,5.960647,34.43290000000002,506.4602777777646
2023-05-20 19:00:42,41.681129999999996,1.3020829999999997,1.0021962257845756,6.336804,5.787040999999999,34.14349999999996,506.51083333332014
2023-05-20 19:03:43,41.6956,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,34.14350000000002,506.5611111110979
2023-05-20 19:06:42,43.489585,1.2152769999999995,1.0156160836301409,6.365744,5.989587,33.27540000000005,506.6108333333201
2023-05-20 19:09:41,38.122105000000005,1.157407,1.005807525528706,6.2789340000000005,5.989587,33.56479999999999,506.6605555555423
2023-05-20 19:12:42,37.080434999999994,1.157407,0.9897495146561712,6.221069,5.902781999999999,34.43280000000004,506.71083333332007
2023-05-20 19:15:43,37.094905,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.14350000000002,506.7611111110978
2023-05-20 19:18:43,35.763885,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,32.986099999999965,506.81111111109783
2023-05-20 19:21:43,38.10764,1.2152780000000005,0.9653630552460725,6.307874000000001,5.844906,32.98610000000002,506.86111111109784
2023-05-20 19:24:42,39.88715,1.2152780000000005,1.0319470930819215,6.192134,5.844906,33.56479999999999,506.91083333332006
2023-05-20 19:27:42,41.6956,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,33.275499999999965,506.96083333332007
2023-05-20 19:30:42,41.71007,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,33.564700000000016,507.0108333333201
2023-05-20 19:33:42,41.71007,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,34.14350000000002,507.0608333333201
2023-05-20 19:36:40,39.90162,1.1284720000000004,0.9925746075618237,6.192134,5.931712,32.986099999999965,507.1102777777645
2023-05-20 19:39:42,38.09317,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,33.27550000000002,507.16083333332006
2023-05-20 19:42:42,38.09317,1.070602,0.9501671254014339,6.134264,5.902781999999999,33.275499999999965,507.21083333332007
2023-05-20 19:45:43,38.09317,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.275499999999965,507.2611111110978
2023-05-20 19:48:42,38.0787,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,34.72220000000004,507.31083333332003
2023-05-20 19:51:42,39.13484,1.0995369999999998,0.9634709439602003,6.134264,5.873847,34.43290000000002,507.36083333332004
2023-05-20 19:54:42,39.88715,1.0995369999999998,0.9792385460586167,6.134264,5.902777,34.14350000000002,507.41083333332006
2023-05-20 19:57:42,37.06597,1.070602,0.9812385487203243,6.1053239999999995,5.931712,32.98600000000005,507.46083333332007
2023-05-20 20:01:03,37.080434999999994,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,32.696799999999996,507.5166666666534
2023-05-20 20:03:42,35.74942,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,32.98610000000002,507.5608333333201
2023-05-20 20:06:42,37.0515,1.070602,0.9501671254014339,6.163194000000001,5.931712,32.11809999999997,507.6108333333201
2023-05-20 20:09:42,38.09317,1.0995369999999998,0.979243964469441,6.221064,5.989587,32.696799999999996,507.6608333333201
2023-05-20 20:12:42,37.080434999999994,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,33.27550000000002,507.7108333333201
2023-05-20 20:15:40,35.763885,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,32.696799999999996,507.76027777776454
2023-05-20 20:18:43,38.107635,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,32.98610000000002,507.8111111110979
2023-05-20 20:21:44,37.094905,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,34.14350000000002,507.86138888887564
2023-05-20 20:24:43,37.0515,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.696799999999996,507.91111111109785
2023-05-20 20:27:42,38.122105000000005,1.157407,0.9897495146561712,6.221064000000001,5.902777,33.85410000000002,507.96083333332007
2023-05-20 20:30:43,34.49074,1.1284720000000004,0.9925800750905343,6.249999000000001,5.989587,33.27550000000002,508.0111111110978
2023-05-20 20:33:42,32.421875,1.1284720000000004,0.9766636713430561,6.221069,5.931716999999999,31.82860000000005,508.06083333332003
2023-05-20 20:36:42,32.42187,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,30.9606,508.11083333332004
2023-05-20 20:39:43,32.450810000000004,1.157407,0.9897495146561712,6.249999000000001,5.931712,32.98599999999999,508.1611111110978
2023-05-20 20:42:44,32.42187,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.117999999999995,508.21138888887555
2023-05-20 20:45:42,33.434605,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,33.56490000000002,508.26083333331997
2023-05-20 20:48:43,33.463544999999996,1.157407,0.9897495146561712,6.249999000000001,5.931712,32.98610000000002,508.3111111110977
2023-05-20 20:51:42,32.392934999999994,1.273148,0.9900062954629134,6.336804,5.815975999999999,31.828700000000026,508.36083333331993
2023-05-20 20:54:40,33.463544999999996,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,32.69670000000002,508.41027777776435
2023-05-20 20:57:42,32.421875,1.1863419999999998,0.9697361092891306,6.307869,5.902777,31.82869999999997,508.4608333333199
2023-05-20 21:00:42,32.42187,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,30.960699999999974,508.5108333333199
2023-05-20 21:03:42,31.134255,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.11809999999997,508.5608333333199
2023-05-20 21:06:42,33.463544999999996,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,32.986099999999965,508.61083333331993
2023-05-20 21:09:42,33.434605,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,32.40750000000003,508.66083333331994
2023-05-20 21:12:43,37.0515,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,32.98610000000002,508.7111111110977
2023-05-20 21:15:42,37.094905,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,34.14350000000002,508.7608333333199
2023-05-20 21:18:42,38.09317,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,32.11810000000003,508.8108333333199
2023-05-20 21:21:42,39.90162,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,32.9862,508.86083333331993
2023-05-20 21:24:42,34.49074,1.070602,0.9657949116807095,6.163194,5.960652,33.27540000000005,508.91083333331994
2023-05-20 21:27:42,33.463544999999996,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.27540000000005,508.96083333331995
2023-05-20 21:30:42,32.421875,1.0995370000000007,0.9634709439602015,6.163194,5.902777,32.117999999999995,509.01083333331997
2023-05-20 21:33:40,32.392934999999994,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,32.696799999999996,509.0602777777644
2023-05-20 21:36:43,31.134255,1.157407,0.9897495146561712,6.192134,5.873847,31.828700000000026,509.1111111110977
2023-05-20 21:39:42,35.79282,1.157407,0.9897495146561723,6.076388,5.758101000000001,32.696799999999996,509.16083333331994
2023-05-20 21:42:41,37.080434999999994,1.0416669999999995,0.936747719893556,5.9895879999999995,5.787040999999999,33.275499999999965,509.21055555554216
2023-05-20 21:45:43,39.916084999999995,0.9259260000000005,0.9545716180005522,5.758102000000001,5.815975999999999,34.43290000000002,509.2611111110977
2023-05-20 21:48:42,41.71007,0.8391210000000004,0.9367496554543802,5.6423570000000005,5.844906,35.30090000000001,509.3108333333199
2023-05-20 21:51:42,41.6956,0.7233799999999997,0.8983739655778095,5.497681999999999,5.873842000000001,34.72230000000002,509.36083333331993
2023-05-20 21:54:42,41.71007,0.7233789999999996,0.8856757195291992,5.497686,5.844907000000001,35.59030000000001,509.41083333331994
2023-05-20 21:57:42,39.149305,0.694445,0.8939670106455647,5.468752,5.902777,34.14350000000002,509.46083333331995
2023-05-20 22:00:43,38.09317,0.7523150000000003,0.8760868336623638,5.555552,5.815977,34.14359999999999,509.5111111110977
2023-05-20 22:03:42,43.518519999999995,0.9837959999999999,0.9397258787253959,5.8738470000000005,5.787040999999999,32.696800000000025,509.5608333333199
2023-05-20 22:06:42,46.88947,0.983797,0.9247174763003516,5.902783,5.7870360000000005,34.14349999999999,509.61083333331993
2023-05-20 22:09:43,48.4375,1.070602,0.9812385487203243,6.018517999999999,5.844906,32.98609999999999,509.6611111110977
2023-05-20 22:12:40,43.518519999999995,0.9548610000000002,0.9403172725484408,5.989588,5.960647,32.9862,509.71027777776436
2023-05-20 22:15:42,45.066554999999994,1.1284719999999995,1.008307348235005,6.163193,5.931711000000001,33.85410000000002,509.7608333333199
2023-05-20 22:18:44,42.47685,1.0127310000000005,0.998191576069019,6.105328,6.076387,32.98609999999999,509.81138888887546
2023-05-20 22:21:42,38.122105000000005,1.0127310000000005,0.9981966247351131,6.076388,6.047457,34.14349999999996,509.8608333333199
2023-05-20 22:24:43,38.107635,1.0416660000000002,0.997634650453885,6.105328,6.018522,32.98609999999999,509.9111111110976
2023-05-20 22:27:42,34.49074,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,32.407399999999996,509.96083333331984
2023-05-20 22:30:42,35.763885,1.186343,1.0507647774534679,6.163194000000001,5.902781,30.960699999999974,510.01083333331985
2023-05-20 22:33:43,39.149305,1.2442130000000002,0.9948431564325977,6.307874,5.844911,30.960700000000003,510.0611111110976
2023-05-20 22:36:42,41.65219999999999,1.186343,1.018925217422663,6.250004000000001,5.931711000000001,31.828799999999973,510.1108333333198
2023-05-20 22:39:42,41.71007,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,32.986099999999965,510.16083333331983
2023-05-20 22:42:45,41.6956,1.0995369999999998,1.01024958875157,6.221064,6.047457,31.828600000000023,510.2116666666532
2023-05-20 22:45:42,38.09317,1.070602,0.9812385487203243,6.221064,6.047452000000001,31.828700000000026,510.26083333331985
2023-05-20 22:48:43,38.107635,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,32.11810000000003,510.3111111110976
2023-05-20 22:51:40,39.90162,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,33.56480000000005,510.3602777777643
2023-05-20 22:54:42,33.463544999999996,0.9837959999999999,0.983799000019084,6.076388,6.076392,32.696799999999996,510.41083333331983
2023-05-20 22:57:43,31.134255,1.0416660000000002,0.9675268666782143,6.105328,5.9606520000000005,32.11809999999997,510.4611111110976
2023-05-20 23:00:42,38.10764,1.2152770000000004,0.9653685315375785,6.249998,5.787041,31.25,510.5108333333198
2023-05-20 23:03:42,39.916084999999995,1.1284720000000004,0.9925800750905343,6.192128,5.931716,33.27540000000002,510.5608333333198
2023-05-20 23:06:42,37.0515,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,31.828700000000026,510.6108333333198
2023-05-20 23:09:42,37.094905,1.0416660000000002,0.997634650453885,6.105328,6.018522,33.275499999999965,510.66083333331983
2023-05-20 23:12:42,34.476275,1.0416670000000003,0.9826638151162381,6.221064,6.105326999999999,32.98610000000002,510.71083333331984
2023-05-20 23:15:43,37.0515,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,32.11809999999997,510.7611111110976
2023-05-20 23:18:42,39.88715,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,33.56479999999999,510.8108333333198
2023-05-20 23:21:43,38.09317,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,32.696800000000025,510.86111111109756
2023-05-20 23:24:42,38.09317,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,31.539399999999972,510.9108333333198
2023-05-20 23:27:42,41.6956,1.186343,0.9697365463700421,6.250004000000001,5.844911000000001,32.69670000000002,510.9608333333198
2023-05-20 23:30:40,42.7228,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,34.14349999999999,511.0102777777642
2023-05-20 23:33:43,42.50579,1.157407,0.9897495146561723,6.249998,5.931711000000001,32.1181,511.06111111109755
2023-05-20 23:36:43,41.681129999999996,1.0127310000000005,0.9686834205770046,6.192128,6.105326999999999,32.696799999999996,511.11111111109756
2023-05-20 23:39:43,41.6956,0.9837959999999999,0.9692570136187446,6.163193,6.134257,33.56469999999999,511.16111111109757
2023-05-20 23:42:42,39.88715,0.9837959999999999,0.9692570136187446,6.105323,6.076387,33.275499999999994,511.2108333333198
2023-05-20 23:45:42,39.120369999999994,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,33.56480000000005,511.2608333333198
2023-05-20 23:48:43,38.107635,1.0127309999999996,0.9981915760690198,6.0763929999999995,6.047452000000001,34.14349999999996,511.31111111109755
2023-05-20 23:51:42,35.763885,1.070602,0.9812385487203243,6.047458,5.873846,33.56479999999999,511.36083333331976
2023-05-20 23:54:44,35.763885,1.0127309999999996,0.9835127501282073,6.047458,5.989587,33.85410000000002,511.4113888888753
2023-05-20 23:57:43,38.10764,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,34.43290000000002,511.4611111110975
2023-05-21 00:00:42,35.763885,0.9837959999999999,0.9397258787253959,5.989588,5.902781999999999,33.56480000000005,511.51083333331974
2023-05-21 00:03:42,37.080434999999994,1.0416659999999993,0.9675268666782126,6.018523,5.873847,33.85419999999999,511.56083333331975
2023-05-21 00:06:42,38.107635,1.157407,0.9735012071924972,6.163193,5.815976,32.407399999999996,511.61083333331976
2023-05-21 00:09:40,39.916084999999995,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,31.828699999999998,511.6602777777642
2023-05-21 00:12:42,39.87268,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,32.11810000000003,511.7108333333197
2023-05-21 00:15:42,37.0515,0.9837959999999999,0.969262063739794,5.960642999999999,5.931716999999999,32.69679999999997,511.76083333331974
2023-05-21 00:18:42,34.49074,0.9259259999999996,0.9403198086506208,5.787038,5.815972,30.38190000000003,511.81083333331975
2023-05-21 00:21:42,39.90162,1.070602,0.9183421018291569,5.9317079999999995,5.6423559999999995,31.25,511.86083333331976
2023-05-21 00:24:43,39.90162,1.070602,0.9183421018291569,5.873838,5.584486,31.828699999999998,511.9111111110975
2023-05-21 00:27:42,41.6956,1.0995369999999998,0.9475070818609518,5.989588,5.700231,31.828599999999994,511.9608333333197
2023-05-21 00:30:42,41.6956,0.9837959999999999,0.9397310362939976,5.873838,5.7870420000000005,32.1181,512.0108333333197
2023-05-21 00:33:42,38.09317,0.9548610000000002,0.96925949887613,5.873838,5.902777,32.11800000000002,512.0608333333197
2023-05-21 00:36:42,37.0515,1.0127309999999996,0.9385388772058643,5.873838,5.729167,32.696800000000025,512.1108333333196
2023-05-21 00:39:42,39.120369999999994,1.070602,0.9501671254014339,5.873838,5.6423559999999995,32.98610000000002,512.1608333333196
2023-05-21 00:42:42,38.0787,1.0995369999999998,0.9948303321914,6.047452999999999,5.844906,32.11800000000002,512.2108333333196
2023-05-21 00:45:42,38.09317,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,32.696799999999996,512.2608333333195
2023-05-21 00:48:40,38.10764,1.070601,0.9501666636478722,6.134258000000001,5.902777,32.1181,512.310277777764
2023-05-21 00:51:42,38.09317,1.1284720000000004,0.9925800750905343,6.076388,5.815975999999999,32.40739999999997,512.3608333333195
2023-05-21 00:54:42,41.71007,1.186343,0.9863421848961604,6.221064,5.844911000000001,33.27550000000002,512.4108333333195
2023-05-21 00:57:42,38.107635,1.0416670000000003,0.9675273426606524,6.134264,5.989587,32.1181,512.4608333333194
2023-05-21 01:00:42,37.06597,1.070602,0.9501671254014339,6.163194000000001,5.931712,31.5394,512.5108333333194
2023-05-21 01:03:44,37.06597,1.0995369999999998,0.9792385460586167,6.134264,5.902777,31.828799999999973,512.561388888875
2023-05-21 01:06:42,37.080434999999994,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,31.539399999999972,512.6108333333194
2023-05-21 01:09:42,38.107635,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,30.96059999999997,512.6608333333194
2023-05-21 01:12:42,40.957755,1.157407,0.9735012071924972,6.192128,5.844911000000001,31.249899999999997,512.7108333333193
2023-05-21 01:15:42,41.6956,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,32.98609999999999,512.7608333333193
2023-05-21 01:18:42,38.09317,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,32.696799999999996,512.8108333333192
2023-05-21 01:21:42,38.09317,1.0416659999999993,0.9675268666782126,6.018523,5.873847,32.407400000000024,512.8608333333192
2023-05-21 01:24:42,38.09317,1.0127309999999996,0.9686834205770051,5.960642999999999,5.873842000000001,31.82869999999997,512.9108333333191
2023-05-21 01:27:17,37.0515,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,32.40749999999997,512.9538888888748
2023-05-21 01:27:40,37.0515,1.0127309999999996,0.9232074443044631,6.0763929999999995,5.902781999999999,32.69679999999997,512.9602777777636
2023-05-21 01:30:42,34.49074,1.0416660000000002,0.9675268666782143,6.076388,5.931712,30.671299999999974,513.0108333333192
2023-05-21 01:33:42,34.49074,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,31.828700000000026,513.0608333333191
2023-05-21 01:36:42,33.434605,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,30.960700000000003,513.1108333333191
2023-05-21 01:39:42,35.79282,1.0995369999999998,0.9475070818609524,6.134264,5.844907000000001,31.828699999999998,513.160833333319
2023-05-21 01:42:42,34.476275,1.0995370000000007,0.9792439644694413,6.163194,5.931716999999999,32.11800000000002,513.210833333319
2023-05-21 01:45:42,35.763885,1.157407,0.9897495146561712,6.221064000000001,5.902777,32.407400000000024,513.2608333333189
2023-05-21 01:48:42,34.476275,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,32.696799999999996,513.3108333333189
2023-05-21 01:51:43,33.434605,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,32.407399999999996,513.3611111110966
2023-05-21 01:54:42,35.79282,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,32.11809999999997,513.4108333333189
2023-05-21 01:57:42,33.463544999999996,1.070602,0.9501671254014339,6.163194000000001,5.931712,31.5394,513.4608333333189
2023-05-21 02:00:43,33.463544999999996,1.0995369999999998,0.9475070818609524,6.134264,5.844907000000001,32.40730000000002,513.5111111110966
2023-05-21 02:03:42,31.148725,1.070602,0.9657895430229605,6.134264,5.931712,31.82869999999997,513.5608333333189
2023-05-21 02:06:40,32.450810000000004,1.1284720000000004,0.9766636713430561,6.105328,5.815975999999999,30.671299999999974,513.6102777777634
2023-05-21 02:09:45,33.434605,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,30.092600000000004,513.6616666666523
2023-05-21 02:12:42,34.49074,1.070601,0.9657890762189081,6.105328,5.902777,32.40730000000002,513.710833333319
2023-05-21 02:15:42,35.79282,1.1284720000000004,0.9605594612713851,6.192128,5.873846,32.696799999999996,513.7608333333189
2023-05-21 02:18:42,37.094905,1.186343,1.0027328646730236,6.250004000000001,5.902781,32.40749999999997,513.8108333333189
2023-05-21 02:21:42,38.09317,1.0995369999999998,0.9948303321914,6.278934,6.076387,31.82869999999997,513.8608333333189
2023-05-21 02:24:42,35.79282,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,31.828699999999998,513.9108333333188
2023-05-21 02:27:42,37.0515,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,31.828699999999998,513.9608333333188
2023-05-21 02:30:42,38.09317,1.157407,0.9897495146561712,6.307874000000001,5.989587,31.828699999999998,514.0108333333187
2023-05-21 02:33:42,37.0515,1.1284720000000004,0.9766636713430561,6.307874000000001,6.018522,31.539300000000026,514.0608333333187
2023-05-21 02:36:42,35.79282,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,31.82869999999997,514.1108333333186
2023-05-21 02:39:42,38.10764,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,32.11809999999997,514.1608333333186
2023-05-21 02:42:42,35.79282,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.407400000000024,514.2108333333185
2023-05-21 02:45:39,37.0515,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,31.828700000000026,514.2599999999852
2023-05-21 02:48:42,37.051500000000004,1.0995370000000007,0.9634709439602009,6.307874000000001,6.047457,31.828699999999998,514.3108333333186
2023-05-21 02:51:42,34.476275,1.0995370000000007,0.9792439644694413,6.221064000000001,5.989587,32.11800000000002,514.3608333333185
2023-05-21 02:54:42,32.42187,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,30.960699999999974,514.4108333333185
2023-05-21 02:57:42,32.392934999999994,1.157407,0.9735012071924961,6.221064000000001,5.873847,31.828699999999998,514.4608333333184
2023-05-21 03:00:42,32.421875,1.157407,0.9735012071924961,6.221064000000001,5.873847,30.3819,514.5108333333184
2023-05-21 03:03:43,31.148725,1.157407,0.9403674905268004,6.163194,5.758107000000001,30.3819,514.5611111110961
2023-05-21 03:06:42,33.463544999999996,1.2152780000000005,0.9481586882058441,6.221064000000001,5.729165999999999,31.539299999999997,514.6108333333184
2023-05-21 03:09:42,34.476275,1.157407,0.9897495146561712,6.221064000000001,5.902777,31.828599999999994,514.6608333333184
2023-05-21 03:12:43,35.79282,1.2152780000000005,0.9653630552460725,6.307874000000001,5.844906,31.25,514.7111111110961
2023-05-21 03:15:41,38.09317,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,32.696800000000025,514.7605555555406
2023-05-21 03:18:44,35.79282,1.157407,1.0834600562237735,6.655094000000001,6.510417,31.82869999999997,514.8113888888739
2023-05-21 03:21:42,35.763885,1.2152780000000005,1.0480924623542318,6.712964,6.3946760000000005,31.53929999999997,514.8608333333184
2023-05-21 03:24:40,33.434605,1.157407,1.068254394063251,6.770829000000001,6.5972219999999995,31.82880000000003,514.9102777777629
2023-05-21 03:27:19,35.79282,1.2442130000000002,1.0931624521994823,6.741899,6.452546,31.24999999999997,514.9544444444296
2023-05-21 03:27:43,33.434605,1.1863419999999998,1.0507588763448468,6.741899,6.481477,31.828699999999998,514.9611111110962
2023-05-21 03:30:42,35.763885,1.2152780000000005,1.064050732326232,6.712964,6.4236059999999995,30.960600000000028,515.0108333333185
2023-05-21 03:33:42,35.763885,1.2442130000000002,1.061151349339095,6.7997689999999995,6.452546,31.828600000000023,515.0608333333184
2023-05-21 03:36:42,35.763885,1.2152780000000005,1.064050732326232,6.712964,6.4236059999999995,31.5394,515.1108333333184
2023-05-21 03:39:42,37.0515,1.2152780000000005,1.079841463336023,6.655094000000001,6.3946760000000005,30.960600000000028,515.1608333333184
2023-05-21 03:42:42,38.107635,1.2152780000000005,1.079841463336023,6.770834,6.510415999999999,31.828699999999998,515.2108333333183
2023-05-21 03:45:43,37.080434999999994,1.0995370000000007,1.0555396537250243,6.712964,6.626156999999999,31.828699999999998,515.261111111096
2023-05-21 03:48:42,35.763885,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,30.67130000000003,515.3108333333183
2023-05-21 03:51:41,35.763885,1.2152780000000005,1.0954669856602388,6.6261540000000005,6.3946760000000005,32.1181,515.3605555555406
2023-05-21 03:54:42,33.463544999999996,1.070602,1.041399011459328,6.5393539999999994,6.481482000000001,30.960699999999974,515.4108333333184
2023-05-21 03:57:42,35.79282,1.1574080000000002,1.0528899306383288,6.568284,6.365736,30.96070000000003,515.4608333333183
2023-05-21 04:01:04,38.09317,1.186343,1.0664185308337761,6.597224000000001,6.365741000000001,31.82869999999997,515.5169444444294
2023-05-21 04:03:40,35.763885,1.070602,1.026590453826136,6.568284,6.481482000000001,32.98619999999997,515.5602777777627
2023-05-21 04:06:42,39.120369999999994,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,32.1181,515.6108333333183
2023-05-21 04:09:42,38.10764,1.1284720000000004,1.0695584543630174,6.655094000000001,6.539352,32.1181,515.6608333333182
2023-05-21 04:12:42,37.0515,1.1284720000000004,1.0695584543630174,6.6261540000000005,6.510412,31.828700000000026,515.7108333333182
2023-05-21 04:15:42,35.79282,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,30.09250000000003,515.7608333333181
2023-05-21 04:18:42,33.463544999999996,1.1284720000000004,1.0544834712818705,6.6261540000000005,6.481482000000001,30.671299999999974,515.8108333333181
2023-05-21 04:21:42,33.434605,1.1284720000000004,1.0392512289377345,6.510414,6.336802,30.96059999999997,515.860833333318
2023-05-21 04:24:43,34.49074,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,30.38190000000003,515.9111111110958
2023-05-21 04:27:42,33.463544999999996,1.157407,0.9897495146561712,6.307874000000001,5.989587,31.25,515.9608333333181
2023-05-21 04:30:42,35.74942,1.157407,0.9897495146561712,6.192134,5.873847,31.82869999999997,516.010833333318
2023-05-21 04:33:43,37.06597,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,31.25000000000003,516.0611111110958
2023-05-21 04:36:43,35.763885,1.157407,0.9897495146561712,6.192134,5.873847,31.539299999999997,516.1111111110957
2023-05-21 04:39:42,35.763885,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,30.9606,516.160833333318
2023-05-21 04:42:40,34.49074,1.157407,0.9897495146561712,6.192134,5.873847,32.40739999999997,516.2102777777625
2023-05-21 04:45:42,32.450810000000004,1.1284720000000004,0.9442457419172324,6.163194,5.8159719999999995,29.803199999999975,516.260833333318
2023-05-21 04:48:41,31.119790000000002,1.0995370000000007,0.931347576445762,6.134264000000001,5.815977,30.38190000000003,516.3105555555403
2023-05-21 04:51:42,31.119790000000002,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,29.803300000000036,516.360833333318
2023-05-21 04:54:42,30.10706,1.1284720000000004,0.92772221415829,6.163194,5.7870420000000005,30.092600000000004,516.410833333318
2023-05-21 04:57:43,32.392934999999994,1.157407,0.9234572875157355,6.192134,5.758107000000001,29.513900000000035,516.4611111110958
2023-05-21 05:00:42,33.47801,1.2442130000000002,0.9777255600531893,6.192134,5.700231,30.3819,516.510833333318
2023-05-21 05:03:42,35.74942,1.3020830000000005,1.0021901710051975,6.192134,5.642360999999999,29.513800000000003,516.560833333318
2023-05-21 05:06:42,39.90162,1.2442130000000002,0.9603737610160233,6.307874000000001,5.787040999999999,30.960700000000003,516.6108333333179
2023-05-21 05:09:42,39.930555,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,30.382000000000005,516.6608333333179
2023-05-21 05:12:43,30.10706,1.0127310000000005,0.9385388772058644,6.047454000000001,5.902783,30.381899999999973,516.7111111110956
2023-05-21 05:21:40,30.121525,1.3020830000000005,0.9666453381743021,6.365739,5.758105999999999,31.25,516.7111111110956
2023-05-21 05:24:42,31.090854999999998,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,31.25,516.7111111110956
2023-05-21 05:27:41,32.450810000000004,1.1863419999999998,1.0027324177165833,6.221069,5.873847,31.53929999999997,516.7111111110956
2023-05-21 05:30:42,32.450810000000004,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,30.67130000000003,516.7111111110956
2023-05-21 05:33:42,33.463544999999996,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,29.803200000000004,516.7111111110956
2023-05-21 05:36:20,31.148725,1.157407,0.9734955557101286,6.192134,5.844907000000001,30.67139999999995,516.7111111110956
2023-05-21 05:36:43,32.450810000000004,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,29.80329999999998,516.7111111110956
2023-05-21 05:39:42,31.16319,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,30.38190000000003,516.7111111110956
2023-05-21 05:42:42,31.148725,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,31.539300000000026,516.7111111110956
2023-05-21 05:51:42,31.16319,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,31.82869999999997,516.7111111110956
2023-05-21 05:54:42,31.119790000000002,1.1284720000000004,0.9442457419172324,6.2789340000000005,5.931712,30.9606,516.7111111110956
2023-05-21 05:57:42,32.392934999999994,1.1863419999999998,0.9529150960231151,6.307869,5.873847,30.38190000000003,516.7111111110956
2023-05-21 06:00:39,31.16319,1.157407,0.9897495146561712,6.249999000000001,5.931712,32.11809999999997,516.7111111110956
2023-05-21 06:03:42,31.148725,1.157407,0.9734955557101286,6.192134,5.844907000000001,30.671299999999974,516.7111111110956
2023-05-21 06:06:42,31.119790000000002,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,31.25,516.7111111110956
2023-05-21 06:12:42,31.090854999999998,1.2442130000000002,0.9777315155912576,6.163194,5.671301000000001,29.51389999999998,516.7111111110956
2023-05-21 06:15:42,32.392934999999994,1.157407,0.9734955557101286,6.192134,5.844907000000001,29.513900000000035,516.7611111110956
2023-05-21 06:18:42,35.74942,1.2731480000000008,1.0072608320526455,6.221064000000001,5.729166,31.539300000000026,516.8111111110956
2023-05-21 06:21:42,38.09317,1.2442130000000002,0.9948431564325977,6.2789340000000005,5.815971,31.539299999999997,516.8611111110955
2023-05-21 06:24:44,34.519675,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,31.539300000000026,516.9116666666511
2023-05-21 06:27:43,35.74942,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,30.382000000000005,516.9613888888733
2023-05-21 06:30:42,34.505205000000004,1.0995370000000007,0.9792439644694413,6.221064000000001,5.989587,30.67130000000003,517.0111111110956
2023-05-21 06:33:42,32.421875,1.070602,0.9812385487203243,6.163194,5.989582,30.9606,517.0611111110956
2023-05-21 06:36:44,35.792825,1.3020830000000005,0.9845482988871466,6.307874000000001,5.729170999999999,30.092600000000004,517.1116666666511
2023-05-21 06:39:40,38.09317,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,30.671300000000002,517.16055555554
2023-05-21 06:42:43,39.88715,1.157407,0.9735012071924961,6.221064000000001,5.873847,29.51389999999998,517.2113888888733
2023-05-21 06:45:42,43.50405,1.2442130000000002,0.9948431564325977,6.307874000000001,5.844911000000001,31.5394,517.2611111110956
2023-05-21 06:48:42,43.532985,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,32.1181,517.3111111110956
2023-05-21 06:51:42,40.68287,1.1284720000000004,0.9442457419172324,6.2789340000000005,5.931712,31.828699999999998,517.3611111110955
2023-05-21 06:54:44,38.122105000000005,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,30.671200000000027,517.4116666666511
2023-05-21 06:57:43,37.06597,1.1284720000000004,0.9442457419172324,6.307874000000001,5.9606520000000005,30.092599999999976,517.4613888888733
2023-05-21 07:00:42,41.71007,1.2442130000000002,0.9777255600531893,6.307874000000001,5.815971,31.5394,517.5111111110956
2023-05-21 07:03:42,32.421875,1.070602,0.9812385487203243,6.163194,5.989582,32.40749999999997,517.5611111110956
2023-05-21 07:06:43,39.13484,1.3020830000000005,1.0021901710051975,6.307874000000001,5.758101,32.98610000000002,517.6113888888733
2023-05-21 07:09:42,37.094905,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,32.9862,517.6611111110956
2023-05-21 07:12:42,34.476275,1.157407,0.9897495146561712,6.192134,5.873847,34.72230000000002,517.7111111110955
2023-05-21 07:15:43,33.463544999999996,1.157407,0.9897495146561712,6.221064000000001,5.902777,32.986099999999965,517.7613888888733
2023-05-21 07:18:40,34.49074,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,32.98600000000005,517.81055555554
2023-05-21 07:21:42,33.47801,1.157407,0.9897495146561712,6.192134,5.873847,31.82869999999997,517.8611111110955
2023-05-21 07:24:44,32.392934999999994,1.0995370000000007,0.9634709439602009,6.221064000000001,5.960647,31.8288,517.9116666666511
2023-05-21 07:27:43,32.421875,1.157407,0.9735012071924961,6.221064000000001,5.873847,31.828700000000026,517.9613888888733
2023-05-21 07:30:43,32.450810000000004,1.2442130000000002,0.9777315155912564,6.307869,5.815975999999999,32.40749999999997,518.0113888888733
2023-05-21 07:33:42,33.463544999999996,1.2442130000000002,0.9948431564325977,6.307869,5.844906,32.986099999999965,518.0611111110956
2023-05-21 07:36:42,34.49074,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,31.5394,518.1111111110955
2023-05-21 07:39:42,37.0515,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,32.9862,518.1611111110955
2023-05-21 07:42:42,35.763885,1.1863419999999998,0.9697361092891306,6.307869,5.902777,31.25,518.2111111110954
2023-05-21 07:45:43,39.930555,1.273148,0.9725026751755108,6.365739,5.815971,32.69679999999997,518.2613888888732
2023-05-21 07:48:42,39.134834999999995,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,31.828699999999998,518.3111111110954
2023-05-21 07:51:42,38.107635,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,31.828700000000026,518.3611111110954
2023-05-21 07:54:43,38.10764,1.157407,1.005807525528706,6.249999000000001,5.9606520000000005,32.11799999999997,518.4113888888731
2023-05-21 07:57:40,37.0515,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,31.539399999999972,518.4605555555398
2023-05-21 08:00:42,37.0515,1.1284720000000004,0.9442457419172324,6.307874000000001,5.9606520000000005,32.407399999999996,518.5111111110954
2023-05-21 08:03:43,38.09317,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,31.828699999999998,518.5613888888731
2023-05-21 08:06:42,38.107635,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,32.69669999999999,518.6111111110954
2023-05-21 08:09:19,39.930555,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,32.98619999999997,518.6547222222065
2023-05-21 08:09:43,39.90162,1.1284720000000004,0.9925746075618237,6.307874000000001,6.047452000000001,32.69679999999997,518.6613888888731
2023-05-21 08:12:42,39.916084999999995,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,32.407400000000024,518.7111111110954
2023-05-21 08:15:42,39.90162,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,33.275499999999965,518.7611111110954
2023-05-21 08:18:43,41.71007,1.0995369999999998,1.0254991496419803,6.307874,6.163197,33.56479999999999,518.8113888888731
2023-05-21 08:21:42,39.90162,1.070602,0.9812385487203235,6.250004000000001,6.076391999999999,33.85419999999999,518.8611111110954
2023-05-21 08:24:42,38.09317,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,31.828700000000026,518.9111111110954
2023-05-21 08:27:42,38.10764,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,32.98599999999999,518.9611111110953
2023-05-21 08:30:42,40.65393,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,33.27539999999999,519.0111111110953
2023-05-21 08:33:42,42.47685,1.3020830000000005,0.9845482988871476,6.365744,5.787041,34.72219999999999,519.0611111110952
2023-05-21 08:36:41,41.71007,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,33.27539999999999,519.1108333333175
2023-05-21 08:39:42,44.2853,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,33.56479999999999,519.1611111110952
