Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-21 08:42:43,43.504054999999994,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,32.98610000000002,519.211388888873
2023-05-21 08:45:44,43.518519999999995,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,34.432800000000015,519.2616666666507
2023-05-21 08:49:02,39.916084999999995,1.0416670000000003,0.9826638151162381,6.221064,6.105326999999999,31.8288,519.3166666666507
2023-05-21 08:51:43,38.09317,1.0995369999999998,0.979243964469441,6.221064,5.989587,32.9862,519.361388888873
2023-05-21 08:54:42,39.930555,1.1574080000000002,0.9735016526915099,6.221064,5.873846,31.25000000000003,519.4111111110952
2023-05-21 08:57:42,38.122105000000005,1.157407,0.9897495146561712,6.307874000000001,5.989587,32.69670000000002,519.4611111110952
2023-05-21 09:00:42,39.13484,1.2152780000000005,0.9823361151966954,6.307874000000001,5.873846,32.407399999999996,519.5111111110951
2023-05-21 09:03:42,41.71007,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,33.27550000000002,519.5611111110951
2023-05-21 09:06:42,40.957755,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,33.56480000000002,519.611111111095
2023-05-21 09:09:42,41.71007,1.1574080000000002,1.005802464802785,6.134264,5.844906,32.98610000000002,519.661111111095
2023-05-21 09:12:42,43.518519999999995,1.157407,0.9897495146561712,6.134258000000001,5.815971,33.56480000000002,519.711111111095
2023-05-21 09:15:40,42.737269999999995,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,34.14350000000002,519.7605555555394
2023-05-21 09:18:42,45.052085,1.1574080000000002,0.9735016526915099,6.221064,5.873846,33.564899999999994,519.811111111095
2023-05-21 09:21:42,53.60243,1.3310190000000004,0.9601286153357759,6.365743999999999,5.700235,31.828699999999998,519.8611111110949
2023-05-21 09:24:42,56.669560000000004,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,32.696799999999996,519.9111111110949
2023-05-21 09:28:03,45.081019999999995,1.0127319999999997,0.9686839059710479,6.1053239999999995,6.018522000000001,33.56479999999999,519.9669444444282
2023-05-21 09:30:42,46.846065,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,35.01159999999999,520.0111111110949
2023-05-21 09:33:42,42.491315,0.9837959999999999,0.9981941100670725,6.047452999999999,6.076387,35.30090000000001,520.0611111110949
2023-05-21 09:36:41,41.71007,1.0416660000000002,1.0124533124760766,6.105328,6.047452000000001,34.72219999999999,520.1108333333171
2023-05-21 09:39:42,39.88715,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,36.16909999999996,520.1611111110949
2023-05-21 09:42:42,39.88715,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,37.03699999999998,520.2111111110949
2023-05-21 09:45:42,38.09317,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,34.72219999999999,520.2611111110948
2023-05-21 09:48:42,38.10764,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,35.59030000000001,520.3111111110948
2023-05-21 09:51:41,38.10764,1.0127309999999996,0.9385388772058643,6.047452999999999,5.902781999999999,33.56479999999999,520.360833333317
2023-05-21 09:54:39,38.09317,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,35.87959999999998,520.4102777777615
2023-05-21 09:57:41,39.930555,1.0995369999999998,0.979243964469441,6.105323,5.873846,34.43289999999996,520.460833333317
2023-05-21 10:00:42,41.71007,1.0995369999999998,0.979243964469441,6.163193,5.931716,34.72220000000004,520.5111111110948
2023-05-21 10:03:42,41.6956,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,34.43289999999996,520.5611111110948
2023-05-21 10:06:42,39.930555,1.0127309999999996,0.9686834205770039,6.134258,6.047457,35.01159999999999,520.6111111110947
2023-05-21 10:09:42,38.107635,1.0127309999999996,0.9686834205770039,6.134258,6.047457,35.59030000000001,520.6611111110947
2023-05-21 10:12:41,37.094905,0.9837959999999999,0.983799000019084,6.018517999999999,6.018522,35.01159999999999,520.7108333333169
2023-05-21 10:15:41,38.10764,1.0127309999999996,0.9686834205770039,6.076388000000001,5.989587,33.56479999999999,520.7608333333169
2023-05-21 10:18:42,39.90162,1.070602,0.9812385487203243,6.047458,5.873846,33.275499999999965,520.8111111110946
2023-05-21 10:21:41,41.6956,1.070602,0.9657895430229605,6.163198,5.9606460000000006,34.72219999999999,520.8608333333169
2023-05-21 10:24:42,43.518519999999995,1.0995369999999998,1.01024958875157,6.105323,5.931716,35.59029999999996,520.9111111110947
2023-05-21 10:28:02,41.71007,1.0127309999999996,0.9686834205770039,6.105323,6.018522,35.30090000000001,520.9666666666502
2023-05-21 10:30:41,39.90162,1.070601,1.0116282408396378,6.105328,5.989587,36.16890000000001,521.0108333333169
2023-05-21 10:33:39,41.6956,1.1284720000000004,1.0083073482350051,6.249998,6.018516,35.879700000000014,521.0602777777614
2023-05-21 10:36:44,38.122105000000005,1.0416670000000003,1.0124588997269894,6.163194000000001,6.105326999999999,35.01150000000001,521.1116666666503
2023-05-21 10:39:42,38.122105000000005,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,35.30090000000001,521.1611111110948
2023-05-21 10:42:42,38.09317,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,35.87969999999996,521.2111111110947
2023-05-21 10:45:42,37.0515,1.0995369999999998,0.9948303321914,6.278934,6.076387,36.16900000000004,521.2611111110947
2023-05-21 10:48:43,33.47801,1.0416670000000003,0.9826638151162381,6.221064,6.105326999999999,34.72220000000004,521.3113888888724
2023-05-21 10:51:42,43.518515,1.4467590000000001,1.0249996548822058,6.394674,5.642365,32.69669999999999,521.3611111110947
2023-05-21 10:54:43,49.942135,1.2442130000000002,0.9777255600531903,6.365743999999999,5.8738410000000005,34.72219999999999,521.4113888888725
2023-05-21 10:57:42,49.985535,1.1284720000000004,0.9925800750905343,6.192128,5.931716,34.43290000000002,521.4611111110947
2023-05-21 11:00:42,53.559025000000005,1.1863420000000007,1.0664180651303563,6.568288000000001,6.336806,35.30090000000001,521.5111111110947
2023-05-21 11:03:42,55.150465,1.1284720000000004,1.0695584543630174,6.568288000000001,6.452546,36.74770000000001,521.5611111110946
2023-05-21 11:06:42,55.135995,1.1284720000000004,1.0695584543630174,6.568288000000001,6.452546,35.59030000000001,521.6111111110946
2023-05-21 11:09:41,53.573495,0.9548610000000002,1.0798429303091504,6.452544,6.712962999999999,36.16900000000001,521.6608333333169
2023-05-21 11:12:39,46.875,1.0127319999999997,1.0834625376654714,6.452544,6.597222,35.590299999999985,521.7102777777613
2023-05-21 11:15:42,41.681129999999996,1.0127319999999997,1.0695585265471845,6.5393539999999994,6.655092,35.59020000000001,521.7611111110947
2023-05-21 11:18:44,44.299769999999995,1.2152780000000005,1.1109292730775682,6.6261540000000005,6.4236059999999995,35.59030000000001,521.8116666666502
2023-05-21 11:21:42,43.50405,1.0995369999999998,1.0703438028791086,6.655094,6.597227,35.59030000000001,521.8611111110947
2023-05-21 11:24:42,43.489585,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,35.01159999999999,521.9111111110947
2023-05-21 11:27:45,46.889465,1.157407,1.0682491118241018,6.539353,6.365735999999999,37.32639999999998,521.961944444428
2023-05-21 11:30:42,49.942135,0.8680560000000002,1.005802131927664,6.105327000000001,6.394671,36.45840000000001,522.0111111110947
2023-05-21 11:33:42,59.042245,0.6076390000000007,0.9111767543450557,5.526624000000001,6.221065,38.7732,522.0611111110946
2023-05-21 11:36:44,69.06828999999999,0.46296300000000024,0.8837734974857188,5.208338,6.249994999999999,41.95599999999999,522.1116666666502
2023-05-21 11:39:41,71.137155,0.4340280000000005,0.9200096598630016,5.208334,6.452546,41.95609999999999,522.1608333333169
2023-05-21 11:42:42,62.87616,0.4340280000000005,0.9488164324479313,5.353006,6.684028,39.641200000000026,522.2111111110946
2023-05-21 11:45:42,53.587959999999995,0.5787040000000001,1.0222338382152019,5.844907000000001,6.915513000000001,41.66669999999999,522.2611111110946
2023-05-21 11:48:41,45.052085,0.7523149999999994,1.0619625139193194,6.221067999999999,6.915513000000001,37.615700000000004,522.3108333333169
2023-05-21 11:51:39,43.489585,0.9837959999999999,1.0819109977174823,6.510418,6.712962000000001,36.74780000000001,522.3602777777613
2023-05-21 11:54:42,39.90162,1.1284720000000004,1.0992831213870267,6.712964,6.655092000000001,36.16900000000001,522.4111111110947
2023-05-21 11:57:41,39.88715,1.273148,1.0741147409585243,6.655093999999999,6.278936,35.01159999999999,522.4608333333169
2023-05-21 12:00:42,37.06597,1.2152779999999996,0.9990793933666843,6.510419999999999,6.105322,31.25,522.5111111110947
2023-05-21 12:03:42,35.79282,1.2442129999999993,1.0117281502224411,6.2789399999999995,5.844907000000001,33.85419999999999,522.5611111110946
2023-05-21 12:06:19,33.463544999999996,1.2442129999999993,1.011733948977067,6.36574,5.931717000000001,32.69670000000002,522.6047222222057
2023-05-21 12:06:43,33.47801,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,33.56479999999999,522.6113888888724
2023-05-21 12:09:42,33.47801,1.1863419999999998,0.9863417428308524,6.336804,5.9606520000000005,32.98610000000002,522.6611111110947
2023-05-21 12:12:42,33.47801,1.3310189999999995,1.0491412444191384,6.45255,5.931711000000001,34.43280000000004,522.7111111110946
2023-05-21 12:15:42,38.10764,1.2442129999999993,0.9948431564325971,6.510419999999999,6.047457,32.98609999999999,522.7611111110946
2023-05-21 12:18:42,38.122105000000005,1.2152779999999996,1.0156165272183206,6.45255,6.076391999999999,33.85420000000002,522.8111111110945
2023-05-21 12:21:44,39.87268,1.2442129999999993,1.011733948977067,6.423609999999999,5.989587,33.56480000000002,522.8616666666501
2023-05-21 12:24:42,39.88715,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,34.14359999999999,522.9111111110946
2023-05-21 13:15:42,30.121525,1.0127319999999997,0.8270090337311548,5.497688,5.150466,30.67130000000003,522.9111111110946
2023-05-21 14:33:43,30.092595000000003,1.0995369999999998,0.864440287016562,5.497683,5.063656,29.513900000000035,522.9111111110946
2023-05-21 14:36:42,31.148725,1.0416659999999993,0.8395918986044395,5.497683,5.121527,28.935100000000034,522.9111111110946
2023-05-21 14:39:42,31.119790000000002,1.0127309999999996,0.8599585859176241,5.555558,5.266207,29.22460000000001,522.9111111110946
2023-05-21 14:42:42,32.450810000000004,1.070602,0.834867399968194,5.555558,5.121525999999999,29.22459999999998,522.9111111110946
2023-05-21 14:45:42,32.421875,1.070602,0.885677172995779,5.5844879999999995,5.237266,29.51389999999998,522.9111111110946
2023-05-21 16:00:43,30.10706,1.070602,0.8520679926657044,5.468748000000001,5.063656,31.25,522.9111111110946
2023-05-21 16:48:43,30.092595000000003,1.0416659999999993,0.8225606233170335,5.4687529999999995,5.063657000000001,30.381899999999973,522.9111111110946
2023-05-21 16:57:43,32.450810000000004,1.0127319999999997,0.8599590342558138,5.439817999999999,5.150466,30.671299999999974,522.9111111110946
2023-05-21 17:00:42,32.42187,0.9259259999999996,0.836116940174241,5.3819479999999995,5.2083319999999995,30.09269999999998,522.9608333333168
2023-05-21 17:03:39,30.10706,0.8969909999999999,0.8070767627592961,5.381943000000001,5.2083319999999995,30.9606,523.0099999999835
2023-05-21 17:06:44,32.450810000000004,0.9548610000000002,0.8651552316478498,5.381946999999999,5.208335999999999,30.96070000000003,523.0613888888724
2023-05-21 17:09:42,33.463544999999996,0.9259260000000005,0.8966828307428923,5.613422,5.555555999999999,31.5394,523.1108333333169
2023-05-21 17:12:19,32.392934999999994,0.8391200000000003,,5.439812,5.439812000000001,31.25,523.154444444428
2023-05-21 17:12:43,32.392934999999994,0.8391200000000003,,5.439812,5.439812000000001,30.092600000000004,523.1611111110947
2023-05-21 17:15:43,33.47801,0.8969899999999997,0.8377889731863875,5.381946999999999,5.266207,30.9606,523.2111111110946
2023-05-21 17:18:43,31.119790000000002,0.8391200000000003,0.8098414210248245,5.0925970000000005,5.034727,30.38190000000003,523.2611111110946
2023-05-21 17:21:43,31.148725,0.983797,0.846927141264115,5.237272999999999,4.976856,30.38190000000003,523.3111111110945
2023-05-21 17:39:43,32.392934999999994,1.0995369999999998,0.8294204096312456,5.497688,5.005791,29.224500000000035,523.3111111110945
2023-05-21 17:42:40,33.463544999999996,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,29.224599999999953,523.3111111110945
2023-05-21 17:45:20,33.434605,1.0127319999999997,0.8760859694824428,5.410878,5.150466,30.960699999999974,523.3111111110945
2023-05-21 17:45:43,33.44907,1.0127309999999996,0.8599585859176241,5.468748000000001,5.179397,30.382000000000005,523.3111111110945
2023-05-21 17:48:42,33.47801,0.9837959999999999,0.8786364809164882,5.497687999999999,5.295141999999999,29.513900000000007,523.3111111110945
2023-05-21 17:51:43,31.134255,1.0127309999999996,0.8270085969377481,5.555558,5.208337,29.513900000000007,523.3111111110945
2023-05-21 17:57:42,30.10706,1.0127309999999996,0.8599585859176241,5.555558,5.266207,28.64580000000001,523.3111111110945
2023-05-21 18:09:43,31.148725,1.0995369999999998,0.8470725436020826,5.584493,5.121525999999999,28.356400000000008,523.3111111110945
2023-05-21 18:12:42,31.119790000000002,1.0416659999999993,0.8395918986044407,5.526622999999999,5.150467000000001,29.22459999999998,523.3111111110945
2023-05-21 18:18:43,30.10706,1.1284720000000004,0.8939649078075893,5.5555579999999996,5.121525999999999,29.224500000000035,523.3111111110945
2023-05-21 18:45:42,30.092595000000003,1.1284720000000004,0.8939708255653019,5.815968,5.381945999999999,28.93520000000001,523.3111111110945
2023-05-21 23:57:42,49.94213,1.8229159999999993,0.9678126852933961,5.931713,4.542827000000001,35.87960000000004,523.3111111110945
2023-05-22 00:00:42,63.642939999999996,1.3020829999999997,1.1670337424690171,6.047458,5.787035,41.377200000000016,523.3111111110945
2023-05-22 00:03:42,71.122685,0.9548610000000002,1.0392508114172327,6.076388000000001,6.2499970000000005,42.824100000000016,523.3111111110945
2023-05-22 00:06:43,63.642939999999996,0.868055,1.0058015803252307,6.047458,6.336803000000001,39.6412,523.3111111110945
2023-05-22 00:09:44,53.587959999999995,0.78125,1.0318406950235193,5.9027780000000005,6.452547999999999,39.641200000000026,523.3111111110945
2023-05-22 00:12:40,44.285304999999994,0.78125,0.9948418643795642,5.844907999999999,6.307868,37.32640000000001,523.3111111110945
2023-05-22 00:15:42,35.79282,0.868055,0.9925810132972902,5.9317079999999995,6.192132999999999,35.01150000000001,523.3111111110945
2023-05-22 00:36:41,30.10706,1.1284719999999995,1.0238599080479611,6.2500029999999995,6.047451,29.51400000000001,523.3111111110945
2023-05-22 00:39:43,33.434605,1.0995369999999998,0.9948303321913989,6.365743,6.163195999999999,31.25,523.3616666666501
2023-05-22 00:42:42,33.434605,1.0416659999999993,1.0124533124760755,6.365743,6.307867,31.82869999999997,523.4113888888724
2023-05-22 00:45:43,33.463544999999996,0.9837959999999999,0.9837939999994804,6.336808,6.336802,30.671299999999974,523.4616666666501
2023-05-22 00:48:43,33.47801,0.9837959999999999,0.9837939999947618,6.221068,6.221062000000001,31.5394,523.5116666666501
2023-05-22 00:51:40,33.47801,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,32.696799999999996,523.5608333333167
2023-05-22 00:54:42,33.463544999999996,1.070602,1.0116287223042926,6.336808,6.221066,30.67130000000003,523.6113888888723
2023-05-22 00:57:42,34.49074,1.0127309999999996,0.99819662473511,6.307868,6.278937000000001,31.82869999999997,523.6613888888722
2023-05-22 01:00:42,34.49074,1.0127309999999996,1.0127315000245547,6.336808,6.336807,31.828700000000026,523.7113888888722
2023-05-22 01:03:43,33.44907,0.9837959999999999,1.0124534268111272,6.336808,6.394672000000001,32.69670000000002,523.76166666665
2023-05-22 01:06:42,32.392934999999994,0.9548610000000002,0.9835127697449754,6.3657379999999995,6.4236070000000005,32.407399999999996,523.8113888888722
2023-05-22 01:09:43,32.450810000000004,1.070602,1.0116287223042926,6.423608000000001,6.307866000000001,32.11810000000003,523.86166666665
2023-05-22 01:12:43,31.119790000000002,1.0995369999999998,1.0555396537250246,6.481482999999999,6.3946760000000005,31.5394,523.9116666666499
2023-05-22 01:15:42,32.450810000000004,1.0995369999999998,1.0254991496419803,6.510413,6.365736,31.5394,523.9613888888722
2023-05-22 02:03:42,31.134255,1.2442130000000002,1.044871635831672,6.597224,6.221061,29.513800000000003,523.9613888888722
2023-05-22 02:06:43,31.148725,1.157407,1.0216739527349787,6.568284000000001,6.307867,30.3819,523.9613888888722
2023-05-22 02:18:42,30.092595000000003,1.2152780000000005,1.1109292730775682,7.175924000000001,6.973376,29.22460000000001,523.9613888888722
2023-05-22 05:36:42,39.90162,1.4467590000000001,1.1670339357204589,7.465279000000001,6.94444,32.69670000000002,523.9613888888722
2023-05-22 05:39:42,41.71007,1.273148,1.1379780989880823,7.089119,6.828701,33.85419999999999,524.0113888888721
2023-05-22 05:42:42,43.532979999999995,1.273148,1.1379780989880823,7.378469000000001,7.118051,33.85419999999999,524.0613888888721
2023-05-22 05:45:41,35.778355000000005,1.0416660000000002,1.012458409118161,6.365739,6.307873,34.14340000000004,524.1111111110944
2023-05-22 05:48:42,33.44907,1.0995370000000007,0.9948303321913992,6.307874000000001,6.105326999999999,33.85419999999999,524.1613888888721
2023-05-22 05:51:42,32.421875,1.1284720000000004,0.9766636713430561,6.365744,6.076391999999999,32.117999999999995,524.2113888888721
2023-05-22 05:54:42,35.763885,1.3020830000000005,1.0367559082940037,6.365744,5.8738410000000005,31.82869999999997,524.261388888872
2023-05-22 05:57:42,35.74942,1.157407,0.9897495146561712,6.221064000000001,5.902777,31.53929999999997,524.311388888872
2023-05-22 06:00:42,35.74942,1.157407,0.9570406525556057,6.2789340000000005,5.902777,32.11809999999997,524.3613888888719
2023-05-22 06:03:40,38.10764,1.157407,0.9570406525556057,6.2789340000000005,5.902777,30.960700000000003,524.4108333333164
2023-05-22 06:06:42,38.10764,1.1284720000000004,0.9605594612713851,6.2789340000000005,5.9606520000000005,30.9606,524.461388888872
2023-05-22 06:09:43,38.09317,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,32.407399999999996,524.5116666666497
2023-05-22 06:12:42,37.022565,1.0127310000000005,0.9835127501282085,6.134264000000001,6.076393,33.56479999999999,524.561388888872
2023-05-22 06:15:42,45.862265,1.359954,0.9717236764934635,6.423614,5.729170000000001,30.960700000000003,524.6113888888719
2023-05-22 06:18:44,35.79282,0.9548610000000002,0.9835127697449731,6.047454000000001,6.105323,34.43290000000002,524.6619444444275
2023-05-22 06:24:44,32.421875,1.2442130000000002,0.9777255600531893,6.307874000000001,5.815971,31.25,524.6619444444275
2023-05-22 06:27:43,30.092595000000003,1.0416670000000003,0.9675273426606524,6.134264,5.989587,31.82869999999997,524.6619444444275
2023-05-22 06:33:43,30.092595000000003,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,31.828700000000026,524.6619444444275
2023-05-22 06:36:42,38.107635,1.359954,1.0084007751759676,6.307874000000001,5.6713,31.828700000000026,524.7116666666498
2023-05-22 06:39:42,39.149305,1.2442130000000002,0.9948431564325977,6.307874000000001,5.844911000000001,31.828699999999998,524.7616666666497
2023-05-22 06:42:40,39.149305,1.157407,1.0373687801836053,6.221064000000001,5.989587,32.407399999999996,524.8111111110942
2023-05-22 06:45:42,37.0515,1.157407,0.9735012071924972,6.336804,5.989587,31.82869999999997,524.8616666666497
2023-05-22 06:48:42,38.122105000000005,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,32.407400000000024,524.9116666666497
2023-05-22 06:51:43,35.763885,1.1284720000000004,1.0238652547319633,6.249999000000001,6.047457,32.69670000000002,524.9619444444274
2023-05-22 06:54:42,34.49074,1.157407,0.9897495146561712,6.249999000000001,5.931712,31.82869999999997,525.0116666666497
2023-05-22 06:57:42,32.450810000000004,1.1284720000000004,0.9605594612713851,6.307869,5.989587,32.407399999999996,525.0616666666497
2023-05-22 07:00:43,33.463544999999996,1.2442130000000002,0.9948431564325977,6.307869,5.844906,31.25,525.1119444444274
2023-05-22 07:03:42,39.90162,1.3020830000000005,0.9845482988871466,6.336809000000001,5.758105999999999,30.960700000000003,525.1616666666497
2023-05-22 07:06:41,41.71007,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,31.828700000000026,525.211388888872
2023-05-22 07:09:43,41.71007,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.69670000000002,525.2619444444275
2023-05-22 07:12:42,42.50579,1.2442130000000002,1.044871635831672,6.336809000000001,5.9606460000000006,31.828699999999998,525.3116666666498
2023-05-22 07:15:43,33.463544999999996,1.0416660000000002,1.0124584091181608,6.249999000000001,6.192132999999999,33.56479999999999,525.3619444444275
2023-05-22 07:18:42,33.434605,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,33.56479999999999,525.4116666666498
2023-05-22 07:21:39,35.79282,1.2442130000000002,0.9603737610160242,6.4525440000000005,5.931711000000001,31.53940000000003,525.4608333333165
2023-05-22 07:24:43,39.134834999999995,1.157407,0.9897495146561712,6.365744,6.047457,31.5394,525.5119444444276
2023-05-22 07:27:43,57.465275000000005,2.2858790000000004,1.1677810720503994,6.886574,5.092594999999999,35.300899999999984,525.5619444444276
2023-05-22 07:30:42,74.4647,0.5497680000000003,1.0520149122978075,5.353014000000001,6.597226,46.5857,525.6116666666499
2023-05-22 07:33:42,33.434605,0.8680560000000002,0.9522276262864954,6.2789340000000005,6.452548,32.9862,525.6616666666498
2023-05-22 07:39:42,33.434605,1.359954,0.9338292643982431,6.163194,5.41088,29.803199999999975,525.6616666666498
2023-05-22 07:42:42,33.434605,1.0995370000000007,0.8815365616902048,5.787034000000001,5.381947,29.803200000000004,525.7116666666498
2023-05-22 07:45:42,51.750575,1.5914349999999997,1.0420922103246766,6.336809000000001,5.381944,33.56479999999999,525.7616666666497
2023-05-22 07:48:19,71.657985,1.6782410000000008,1.1731420519741158,7.523144000000001,6.626153,34.432799999999986,525.8052777777608
2023-05-22 07:48:43,74.5081,1.6782410000000008,0.9200116498155188,7.349534000000001,6.105323,35.87959999999998,525.8119444444275
2023-05-22 07:51:42,71.09375,1.070601,0.8856767324029796,5.613428000000001,5.266207,36.74769999999998,525.8616666666497
2023-05-22 07:54:42,57.421875,0.8680560000000002,0.8824449430040109,5.410883999999999,5.439818,38.19449999999998,525.9116666666497
2023-05-22 07:57:42,46.846065,0.8101859999999999,0.8528528791153488,5.208334000000001,5.295138,38.19439999999997,525.9616666666496
2023-05-22 08:00:39,43.518519999999995,1.070602,0.8520620963862934,5.2951440000000005,4.890042,36.16900000000001,526.0108333333163
2023-05-22 08:03:42,41.71007,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,36.16899999999998,526.0616666666497
2023-05-22 08:06:42,52.546295,0.983797,0.7806737793657574,5.063657000000001,4.687500000000001,36.74769999999998,526.1116666666496
2023-05-22 08:09:42,59.013310000000004,1.1284729999999996,0.841353413856713,5.237272999999999,4.71643,37.32639999999998,526.1616666666496
2023-05-22 08:12:42,55.87384,1.0127309999999996,0.8270028170948677,5.2951429999999995,4.947912,37.03709999999998,526.2116666666495
2023-05-22 08:15:42,50.998265,1.0127310000000005,0.8599585859176256,5.324078,5.034727,37.615700000000004,526.2616666666495
2023-05-22 08:18:41,48.42303,1.1284720000000004,0.8767071947343507,5.353014000000001,4.890042,36.16899999999998,526.3113888888718
2023-05-22 08:21:42,45.081019999999995,1.0995370000000007,0.8470725436020831,5.353014000000001,4.890046999999999,35.879699999999985,526.3616666666495
2023-05-22 08:24:41,45.06655,1.157407,0.8711945667502724,5.353014000000001,4.832177,35.01159999999999,526.4113888888718
2023-05-22 08:27:42,45.833335,1.0995369999999998,0.8470725436020826,5.237273,4.774305999999999,35.590299999999985,526.4616666666495
2023-05-22 08:30:44,56.65509,0.6655090000000001,0.6940434280628694,4.484954000000001,4.542825,39.35190000000003,526.5122222222051
2023-05-22 08:33:41,68.27257,0.6076390000000007,0.7301227321691747,4.369212,4.629625,41.08789999999999,526.5613888888718
2023-05-22 08:36:42,64.67014,0.78125,0.8377889731863868,4.918982000000001,5.0347219999999995,41.37729999999999,526.6116666666495
2023-05-22 08:39:39,57.43634,0.8680559999999993,0.8680589999807519,5.092587999999999,5.092592,40.219900000000024,526.6608333333162
2023-05-22 08:42:42,49.97107,0.8101849999999997,0.8101834999997066,5.063658,5.0636529999999995,38.4838,526.7116666666495
2023-05-22 08:45:42,51.779515,0.8391209999999996,0.809841909324748,4.861112,4.803241000000001,38.19439999999997,526.7616666666495
2023-05-22 08:48:44,59.013310000000004,0.6365740000000004,0.7463444343748539,4.513885000000001,4.7453710000000004,39.3518,526.812222222205
2023-05-22 08:51:42,61.328125,0.6655100000000003,0.7885671362278366,4.6585659999999995,4.918986,40.509299999999996,526.8616666666495
2023-05-22 08:54:42,58.99884,0.7233800000000006,0.8070809567178896,4.918977,5.092597,40.21989999999997,526.9116666666495
2023-05-22 08:57:41,55.90278,0.8101849999999997,0.8528571962958356,5.034717,5.121532,39.0625,526.9613888888717
2023-05-22 09:00:42,53.559025000000005,0.8680560000000002,0.8387913578446421,5.092593,5.034727,39.6412,527.0116666666495
2023-05-22 09:03:42,49.985535,0.9259259999999996,0.8667715747719489,5.092593,4.976857000000001,37.615700000000004,527.0616666666494
2023-05-22 09:06:42,49.942135,0.8969899999999997,0.852849774687252,5.0925970000000005,5.005787,39.3519,527.1116666666494
2023-05-22 09:09:42,46.875,0.868055,0.8387857521485514,5.063662000000001,5.005787,37.61579999999998,527.1616666666494
2023-05-22 09:12:42,55.90278,0.5787040000000001,0.7262608916539018,4.484954000000001,4.80324,41.377399999999966,527.2116666666493
2023-05-22 09:15:42,62.080439999999996,0.49189800000000083,0.7554200264066299,4.282408000000001,4.890045999999999,43.69209999999998,527.2616666666493
2023-05-22 09:18:39,51.779515,0.6655090000000001,0.8520674030392016,4.86111,5.266203000000001,40.219899999999996,527.3108333333159
2023-05-22 09:21:42,43.504054999999994,0.9259260000000005,0.8818120129407974,5.2951440000000005,5.2083379999999995,37.61579999999998,527.3616666666493
2023-05-22 09:24:41,39.90162,1.0995369999999998,0.8983726547327233,5.439819,5.063662000000001,37.615700000000004,527.4113888888716
2023-05-22 09:27:45,39.88715,1.2152769999999995,0.8579873207716321,5.555554,4.918977,35.30099999999999,527.4624999999827
2023-05-22 09:30:42,40.943285,1.3020839999999998,0.8920356846113972,5.555559999999999,4.8321760000000005,35.30090000000001,527.5116666666494
2023-05-22 09:33:42,41.72454,1.273148,0.8807620179228753,5.526623999999999,4.8321760000000005,36.16900000000004,527.5616666666493
2023-05-22 09:36:42,40.92882,1.2152769999999995,0.8766390492978235,5.4976840000000005,4.890047000000001,36.45839999999998,527.6116666666493
2023-05-22 09:39:42,39.930555,1.2152769999999995,0.8766326625466454,5.526623999999999,4.918977,35.30090000000001,527.6616666666492
2023-05-22 09:42:42,41.6956,1.1863419999999998,0.883118522024031,5.468749000000001,4.918977,36.16899999999998,527.7116666666492
2023-05-22 09:45:42,40.827545,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,35.87969999999996,527.7616666666491
2023-05-22 09:48:45,41.6956,1.2442130000000002,0.8882245777638307,5.468754,4.832171,36.16900000000004,527.8124999999825
2023-05-22 09:51:41,41.71007,1.1284720000000004,0.8591803820154672,5.324078,4.8321760000000005,36.45829999999995,527.8613888888714
2023-05-22 09:54:42,42.462379999999996,1.0995369999999998,0.8470725436020836,5.2951429999999995,4.8321760000000005,36.747600000000034,527.9116666666491
2023-05-22 09:57:39,45.037615,1.1284719999999995,0.8591803820154654,5.324073,4.832171,35.87959999999998,527.9608333333158
2023-05-22 10:00:41,44.270835,1.0416660000000002,0.8395860601580254,5.324078,4.947912,36.45839999999998,528.0113888888714
2023-05-22 10:03:42,43.489585,1.1284720000000004,0.8591803820154659,5.439814000000001,4.947912,36.45839999999998,528.0616666666491
2023-05-22 10:06:42,43.50405,1.157407,0.8711945667502735,5.410884,4.890047000000001,35.59020000000004,528.1116666666491
2023-05-22 10:09:43,43.50405,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,37.326400000000035,528.1619444444268
2023-05-22 10:12:42,45.052085,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,36.74770000000001,528.2116666666491
2023-05-22 10:15:42,47.64178,1.070602,0.834867399968194,5.295138000000001,4.8611059999999995,37.3263,528.261666666649
2023-05-22 10:18:42,49.97107,0.9837959999999999,0.8469211343697374,5.0925970000000005,4.832171,38.7731,528.311666666649
2023-05-22 10:21:42,53.559025000000005,0.9548610000000002,0.8651552316478498,5.063662000000001,4.890051000000001,39.0625,528.361666666649
2023-05-22 10:24:41,53.587959999999995,0.868055,0.8387857521485514,5.0925970000000005,5.0347219999999995,41.08800000000002,528.4113888888712
2023-05-22 10:27:51,51.012735,0.9259259999999996,0.8515416268021465,5.150468,5.0057920000000005,39.3519,528.464166666649
2023-05-22 10:30:42,49.985535,1.0127309999999996,0.8760799810150822,5.266208,5.005787,38.773199999999974,528.511666666649
2023-05-22 10:33:42,49.189815,1.0416659999999993,0.8728736739849526,5.2951429999999995,4.976857000000001,39.0625,528.561666666649
2023-05-22 10:36:40,48.42303,1.0416659999999993,0.8728736739849526,5.2951429999999995,4.976857000000001,38.48380000000003,528.6111111110935
2023-05-22 10:39:42,49.18982,1.0127309999999996,0.859958585917625,5.266208,4.976857000000001,37.61579999999998,528.661666666649
2023-05-22 10:42:42,49.97107,1.0416659999999993,0.8728736739849526,5.2951429999999995,4.976857000000001,37.615700000000004,528.711666666649
2023-05-22 10:45:41,49.956599999999995,1.0127309999999996,0.84360826491876,5.324073,5.0057920000000005,37.905100000000004,528.7613888888712
2023-05-22 10:48:42,48.42303,1.0995369999999998,0.8815365616902046,5.381944000000001,4.976857000000001,36.74770000000001,528.811666666649
2023-05-22 10:51:42,46.860535,1.157407,0.8711945667502724,5.468749000000001,4.947912,38.19440000000003,528.861666666649
2023-05-22 10:54:52,45.833335,1.1863419999999998,0.9009756151860654,5.526623999999999,5.0057920000000005,35.59030000000001,528.9144444444267
2023-05-22 10:57:41,45.052085,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,36.45839999999998,528.9613888888712
2023-05-22 11:00:44,46.903935000000004,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,35.87969999999996,529.0122222222045
2023-05-22 11:03:42,45.052085,1.0995369999999998,0.8294204096312456,5.381944000000001,4.890047000000001,36.45830000000001,529.061666666649
2023-05-22 11:06:19,46.875,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,38.194500000000005,529.1052777777601
2023-05-22 11:06:42,47.64178,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,37.03699999999998,529.111666666649
2023-05-22 11:09:42,46.875,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,36.16900000000004,529.1616666666489
2023-05-22 11:12:42,46.860535,1.070602,0.8520620963862934,5.353014,4.947912,37.03710000000001,529.2116666666489
2023-05-22 11:15:40,45.833335,1.070602,0.8520620963862934,5.353014,4.947912,36.74769999999995,529.2611111110933
2023-05-22 11:18:42,45.052085,1.070602,0.8689950800266242,5.2951440000000005,4.918982000000001,37.32639999999998,529.3116666666489
2023-05-22 11:21:42,45.066554999999994,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,37.03710000000001,529.3616666666488
2023-05-22 11:24:44,45.081019999999995,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,36.74769999999995,529.4122222222044
2023-05-22 11:27:42,45.052085,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,37.037000000000035,529.4616666666489
2023-05-22 11:31:04,43.50405,1.157407,0.8711945667502735,5.410884,4.890047000000001,36.45830000000001,529.51777777776
2023-05-22 11:33:42,44.285304999999994,1.157407,0.8711945667502735,5.410884,4.890047000000001,36.45830000000001,529.5616666666489
2023-05-22 11:36:42,43.50405,1.157407,0.8711945667502735,5.410884,4.890047000000001,36.74759999999998,529.6116666666488
2023-05-22 11:39:42,42.737269999999995,1.1284720000000004,0.8413530028542151,5.410884,4.890042,37.03709999999995,529.6616666666488
2023-05-22 11:42:42,43.518519999999995,1.1574080000000002,0.8532068034999357,5.381944000000001,4.8321760000000005,35.59029999999996,529.7116666666487
2023-05-22 11:45:42,43.504054999999994,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,36.16899999999998,529.7616666666487
2023-05-22 11:48:42,43.504054999999994,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,38.19440000000003,529.8116666666486
2023-05-22 11:51:42,45.847804999999994,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,36.74770000000001,529.8616666666486
2023-05-22 11:54:39,45.06655,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,37.615700000000004,529.9108333333153
2023-05-22 11:57:42,46.875,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,36.45839999999998,529.9616666666486
2023-05-22 12:00:42,46.889465,1.2152780000000005,0.8949558717718311,5.410884,4.8321760000000005,36.45830000000001,530.0116666666486
2023-05-22 12:03:41,45.066554999999994,1.157407,0.8711945667502735,5.410884,4.890047000000001,36.16899999999998,530.0613888888709
2023-05-22 12:06:42,45.081019999999995,1.1284720000000004,0.8413530028542151,5.410884,4.890042,36.747799999999984,530.1116666666486
2023-05-22 12:09:42,45.066554999999994,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,38.194500000000005,530.1616666666486
2023-05-22 12:12:42,45.081019999999995,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,35.30090000000001,530.2116666666485
2023-05-22 12:15:42,46.875,1.2152780000000005,0.8949558717718311,5.410884,4.8321760000000005,37.615700000000004,530.2616666666485
2023-05-22 12:19:03,46.875,1.1574080000000002,0.8532005316306942,5.410883999999999,4.8611059999999995,37.61579999999998,530.3174999999818
2023-05-22 12:21:43,48.3941,1.1574080000000002,0.8532068034999357,5.381944000000001,4.8321760000000005,37.3263,530.3619444444263
2023-05-22 12:24:42,48.42303,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,37.61579999999998,530.4116666666486
2023-05-22 12:27:41,47.61285,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,35.59030000000001,530.4613888888708
2023-05-22 12:30:42,48.408565,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,37.615700000000004,530.5116666666486
2023-05-22 12:33:40,47.64178,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,38.19439999999997,530.561111111093
2023-05-22 12:36:41,46.875,1.070602,0.8520620963862934,5.353014,4.947912,37.32639999999998,530.6113888888708
2023-05-22 12:39:42,45.052085,1.0995369999999998,0.8815365616902046,5.381944000000001,4.976857000000001,37.326400000000035,530.6616666666486
2023-05-22 12:42:41,43.518519999999995,1.1284720000000004,0.8767132044869996,5.468754,5.0057920000000005,36.45830000000001,530.7113888888708
2023-05-22 12:45:42,43.50405,1.2152769999999995,0.9129718997505679,5.526623999999999,4.976857000000001,37.615700000000004,530.7616666666486
2023-05-22 12:48:42,42.737269999999995,1.2442129999999993,0.924882837939938,5.555559999999999,4.976857000000001,36.16899999999998,530.8116666666485
2023-05-22 12:51:41,41.6956,1.3020829999999997,0.9299804478912153,5.64236,4.976857000000001,36.74770000000001,530.8613888888708
2023-05-22 12:54:42,41.681129999999996,1.3310179999999994,0.9032359384959332,5.671295,4.918977,35.30090000000001,530.9116666666486
2023-05-22 12:57:41,39.88715,1.3888889999999998,0.925428746311231,5.671295,4.8611059999999995,37.03699999999998,530.9613888888708
2023-05-22 13:00:43,39.90162,1.3310179999999994,0.9032359384959343,5.642364999999999,4.890047000000001,34.72229999999996,531.0119444444264
2023-05-22 13:03:44,41.71007,1.3888889999999998,0.9054345492685825,5.671295,4.8321760000000005,36.16890000000001,531.0622222222041
2023-05-22 13:06:44,39.90162,1.3310179999999994,0.9032359384959332,5.671295,4.918977,35.30090000000001,531.1122222222041
2023-05-22 13:09:45,41.681129999999996,1.359954,0.933822601073843,5.613429999999999,4.8611059999999995,35.59019999999998,531.1624999999818
2023-05-22 13:12:40,43.50405,1.359954,0.9143666209607121,5.64236,4.8611059999999995,36.16890000000001,531.2111111110929
2023-05-22 13:15:42,43.50405,1.359954,0.9529423706204082,5.64236,4.918986,37.03709999999995,531.2616666666485
2023-05-22 13:18:42,41.71007,1.3020829999999997,0.9299804478912153,5.64236,4.976857000000001,36.16890000000001,531.3116666666484
2023-05-22 13:21:42,43.504054999999994,1.3020829999999997,0.9111720371102124,5.613429999999999,4.918977,37.905100000000004,531.3616666666484
2023-05-22 13:24:20,43.504054999999994,1.3020829999999997,0.9111720371102124,5.613429999999999,4.918977,36.45840000000004,531.4055555555373
2023-05-22 13:24:43,43.518519999999995,1.3020829999999997,0.9111720371102124,5.613429999999999,4.918977,35.59020000000004,531.4119444444261
2023-05-22 13:28:03,43.489585,1.3020829999999997,0.9299804478912153,5.64236,4.976857000000001,35.59029999999996,531.4674999999817
2023-05-22 13:30:42,43.489585,1.273148,0.8807620179228742,5.64236,4.947912,35.87969999999996,531.5116666666484
2023-05-22 13:33:43,43.518519999999995,1.3020829999999997,0.9299804478912153,5.64236,4.976857000000001,36.45830000000001,531.5619444444261
2023-05-22 13:36:42,45.06655,1.3020839999999998,0.8920423613771555,5.642359999999999,4.918986,36.45830000000001,531.6116666666484
2023-05-22 13:39:42,45.06655,1.2442129999999993,0.9067151558837703,5.58449,4.976857000000001,36.16899999999998,531.6616666666483
2023-05-22 13:42:43,46.875,1.3020839999999998,0.9299808472365034,5.58449,4.918986,38.194500000000005,531.7119444444261
2023-05-22 13:45:42,45.8044,1.273148,0.880768637921085,5.7002299999999995,5.0057920000000005,37.037000000000035,531.7616666666484
2023-05-22 13:48:20,46.860535,1.3020829999999997,0.8920419730369861,5.7002299999999995,4.976857000000001,36.45830000000001,531.8055555555372
2023-05-22 13:48:43,45.818870000000004,1.3020829999999997,0.8920419730369861,5.7002299999999995,4.976857000000001,35.01150000000001,531.8119444444261
2023-05-22 13:51:40,46.875,1.3020829999999997,0.8920419730369861,5.7002299999999995,4.976857000000001,36.16899999999998,531.8611111110928
2023-05-22 13:54:43,46.875,1.273148,0.8997366926496521,5.613429999999999,4.947912,38.7731,531.9119444444261
2023-05-22 13:57:43,44.285304999999994,1.2152779999999996,0.8766330645555763,5.555559999999999,4.947912,37.326400000000035,531.9619444444261
2023-05-22 14:00:42,43.50405,1.2442129999999993,0.8694136798532726,5.555559999999999,4.890047000000001,35.87969999999996,532.0116666666484
2023-05-22 14:03:55,43.518519999999995,1.2152769999999995,0.8949554641527606,5.4976840000000005,4.918977,37.61579999999998,532.0652777777594
2023-05-22 14:06:42,43.518519999999995,1.2152769999999995,0.8766390492978235,5.4976840000000005,4.890047000000001,37.615700000000004,532.1116666666484
2023-05-22 14:09:43,45.052085,1.2442130000000002,0.8882310210024295,5.468749000000001,4.8321760000000005,36.16900000000004,532.1619444444261
2023-05-22 14:12:41,44.299769999999995,1.1863419999999998,0.8831185220240321,5.439819,4.890047000000001,37.03699999999998,532.2113888888706
2023-05-22 14:15:42,45.066554999999994,1.2442130000000002,0.8882310210024295,5.468749000000001,4.8321760000000005,38.7731,532.2616666666484
2023-05-22 14:18:42,46.860535,1.1863419999999998,0.8649652925914477,5.468749000000001,4.890047000000001,37.615700000000004,532.3116666666483
2023-05-22 14:21:42,46.889465,1.2442130000000002,0.9248828379399383,5.497688999999999,4.918986,37.03710000000001,532.3616666666483
2023-05-22 14:24:42,46.860535,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,37.32639999999998,532.4116666666482
2023-05-22 14:27:41,45.833335,1.157407,0.8711945667502735,5.410884,4.890047000000001,37.905100000000004,532.4613888888705
2023-05-22 14:30:40,45.052085,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,36.16890000000001,532.5111111110928
2023-05-22 14:34:03,46.875,1.0995369999999998,0.8815306990693,5.2951440000000005,4.890047000000001,36.45830000000001,532.5674999999817
2023-05-22 14:36:43,48.42303,1.1574080000000002,0.8532005316306942,5.353014,4.803236,39.0625,532.6119444444262
2023-05-22 14:39:42,48.408565,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,39.0625,532.6616666666484
2023-05-22 14:42:42,49.97107,1.070601,0.8520616670365578,5.324078,4.918977,38.483799999999974,532.7116666666484
2023-05-22 14:45:42,49.942135,1.1284720000000004,0.8767071947343507,5.324078,4.8611059999999995,39.3519,532.7616666666484
2023-05-22 14:48:42,49.956599999999995,1.070601,0.8520616670365578,5.324078,4.918977,38.773199999999974,532.8116666666483
2023-05-22 14:51:42,49.956599999999995,1.0416660000000002,0.8563535344950592,5.266208000000001,4.918982000000001,38.483799999999974,532.8616666666483
2023-05-22 14:54:42,50.998265,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,39.93059999999997,532.9116666666482
2023-05-22 14:57:41,49.942135,1.0127309999999996,0.859958585917625,5.179392999999999,4.890042,38.7731,532.9613888888705
2023-05-22 15:00:42,49.956599999999995,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,38.194500000000005,533.0116666666482
2023-05-22 15:03:42,51.765045,1.1574080000000002,0.8888848336343699,5.353014,4.8611059999999995,39.35179999999997,533.0616666666482
2023-05-22 15:06:42,51.750575,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,40.79860000000002,533.1116666666481
2023-05-22 15:09:39,53.60243,1.1574080000000002,0.8888848336343699,5.353014,4.8611059999999995,38.483799999999974,533.1608333333148
2023-05-22 15:12:42,53.6169,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,39.93059999999997,533.2116666666482
2023-05-22 15:15:42,52.546295,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,39.351800000000026,533.2616666666481
2023-05-22 15:18:42,52.531825,1.0995369999999998,0.864434333645922,5.353014,4.918977,39.351800000000026,533.3116666666481
2023-05-22 15:21:42,51.765045,1.070602,0.834867399968195,5.353014,4.918982000000001,38.77320000000003,533.361666666648
2023-05-22 15:24:42,49.942135,1.1284720000000004,0.8591803820154672,5.410884,4.918982000000001,38.194500000000005,533.411666666648
2023-05-22 15:27:42,51.765045,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,39.641200000000026,533.461666666648
2023-05-22 15:30:42,49.942135,1.157407,0.8711945667502735,5.410884,4.890047000000001,38.48380000000003,533.5116666666479
2023-05-22 15:33:42,49.942135,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,38.77320000000003,533.5616666666479
2023-05-22 15:36:42,49.985535,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,38.19439999999997,533.6116666666478
2023-05-22 15:39:41,51.012735,1.1574080000000002,0.906301947516739,5.2951440000000005,4.8321760000000005,39.641200000000026,533.6613888888701
2023-05-22 15:42:42,50.96933,1.1574080000000002,0.8888848336343699,5.353014,4.8611059999999995,39.6413,533.7116666666478
2023-05-22 15:45:43,51.765045,1.1284720000000004,0.8939708255653019,5.353008000000001,4.918986,39.0625,533.7619444444256
2023-05-22 15:48:39,51.73611,1.1284720000000004,0.8591803820154659,5.353008000000001,4.8611059999999995,40.509299999999996,533.8108333333145
2023-05-22 15:51:42,54.340275,1.070601,0.8520616670365578,5.324078,4.918977,39.93060000000003,533.8616666666478
2023-05-22 15:54:42,55.121525000000005,1.1284720000000004,0.9109647272227143,5.324078,4.918986,39.0625,533.9116666666478
2023-05-22 15:57:42,55.873845,1.0995369999999998,0.864434333645922,5.353014,4.918977,39.93060000000003,533.9616666666477
2023-05-22 16:00:42,54.38368,1.1284720000000004,0.8767071947343507,5.410884,4.947912,39.351800000000026,534.0116666666477
2023-05-22 16:03:42,53.559025000000005,1.157407,0.8888844143987359,5.410884,4.918977,39.930499999999995,534.0616666666476
2023-05-22 16:06:42,55.107060000000004,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,39.64119999999997,534.1116666666476
2023-05-22 16:09:42,53.573495,1.0995370000000007,0.8983726547327237,5.410884,5.034727,39.0625,534.1616666666475
2023-05-22 16:12:41,49.956599999999995,1.0995369999999998,0.8983726547327233,5.439814,5.063657000000001,37.61579999999998,534.2113888888698
2023-05-22 16:15:42,51.765045,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,39.64119999999997,534.2616666666476
2023-05-22 16:18:42,49.942135,1.070602,0.9021234886543791,5.497684,5.1794020000000005,38.4837,534.3116666666475
2023-05-22 16:21:42,46.846065,1.0995370000000007,0.9149698416172127,5.584494,5.237266999999999,38.48380000000003,534.3616666666475
2023-05-22 16:24:42,39.90162,1.070602,0.9343565886890762,5.613424000000001,5.353012,34.72219999999999,534.4116666666474
2023-05-22 16:27:40,37.080434999999994,1.1284720000000004,0.9442457419172324,5.873839,5.526617,35.01150000000001,534.4611111110919
2023-05-22 16:30:42,35.79282,1.1863419999999998,0.9358539894620793,5.902774,5.439812000000001,34.14340000000004,534.5116666666474
2023-05-22 16:33:42,35.79282,1.2152769999999995,0.9481582645268367,5.960643999999999,5.4687470000000005,34.72219999999999,534.5616666666474
2023-05-22 16:36:42,35.763885,1.2152769999999995,0.9481582645268367,5.960643999999999,5.4687470000000005,35.30099999999999,534.6116666666474
2023-05-22 16:39:43,35.79282,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,34.72219999999999,534.6619444444251
2023-05-22 16:42:42,34.476275,1.1863419999999998,0.9358539894620793,5.960649,5.497687000000001,34.14340000000004,534.7116666666474
2023-05-22 16:45:19,37.094905,1.2442130000000002,0.9777315155912576,5.931709,5.439816,34.72220000000004,534.7552777777585
2023-05-22 16:45:43,37.080434999999994,1.157407,0.9234572875157355,5.931709,5.497682,34.72220000000004,534.7619444444251
2023-05-22 16:48:42,35.74942,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,34.43289999999996,534.8116666666474
2023-05-22 16:51:42,35.74942,1.1863419999999998,0.9358539894620793,5.960649,5.497687000000001,33.27539999999999,534.8616666666474
2023-05-22 16:54:43,34.49074,1.1284720000000004,0.9442457419172324,5.873839,5.526617,34.14349999999996,534.9119444444251
2023-05-22 16:57:42,30.06366,0.9548610000000002,0.9403223242329609,5.758099,5.7291680000000005,32.407399999999996,534.9616666666474
2023-05-22 17:54:42,51.765045,1.4178240000000004,1.1544651198888438,6.828699,6.336804999999999,39.641200000000026,534.9616666666474
2023-05-22 17:57:42,57.450810000000004,1.3310180000000003,1.1486769716570233,6.770829000000001,6.423610999999999,40.219899999999996,535.0116666666473
2023-05-22 18:00:42,59.780095,1.2442130000000002,1.1552340490860324,6.684029000000001,6.510415999999999,40.50920000000002,535.0616666666473
2023-05-22 18:03:41,57.450810000000004,1.1863419999999998,1.1571658195859809,6.712964,6.655092000000001,42.824100000000044,535.1113888888696
2023-05-22 18:06:43,53.559025000000005,1.070601,1.1274864305682841,6.684024,6.799772999999999,40.7987,535.1619444444251
2023-05-22 18:09:42,49.97107,1.1574079999999993,1.142883983289868,6.71296,6.684032,41.087999999999965,535.2116666666474
2023-05-22 18:12:42,48.451965,1.2152779999999996,1.1109292730775682,6.71296,6.510412,40.509299999999996,535.2616666666473
2023-05-22 18:15:42,49.97107,1.359954,1.1617463257363159,6.77083,6.3946760000000005,41.08800000000002,535.3116666666473
2023-05-22 18:18:42,49.942135,1.359954,1.145494651996472,6.712960000000001,6.307866000000001,39.64119999999997,535.3616666666472
