Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-22 18:21:44,48.408565,1.2152779999999996,1.0954616140563636,6.56829,6.336802,39.351800000000026,535.4122222222028
2023-05-22 18:24:40,49.97107,1.2152769999999995,1.0954665190932518,6.568283999999999,6.336807,38.77320000000003,535.4611111110917
2023-05-22 18:27:42,48.451965,1.1863419999999998,1.0972488105671134,6.481479,6.307867,39.641200000000026,535.5116666666472
2023-05-22 18:30:42,48.42303,1.1284720000000004,1.0695584543630174,6.4525440000000005,6.336802,38.19439999999997,535.5616666666472
2023-05-22 18:33:42,46.875,1.157407,1.0834600562237735,6.481484000000001,6.336807,39.0625,535.6116666666471
2023-05-22 18:36:42,46.875,1.0995370000000007,1.0850051884763086,6.423614,6.394677,39.641200000000026,535.6616666666471
2023-05-22 18:39:42,46.875,1.1574080000000002,1.0528899306383288,6.452544,6.249995999999999,37.037000000000035,535.711666666647
2023-05-22 18:42:42,49.985535,1.0995369999999998,1.0405918246684833,6.336808,6.221061,39.0625,535.761666666647
2023-05-22 18:45:42,53.60243,0.9548610000000002,1.0392508114172327,6.105327,6.278936,41.66669999999999,535.8116666666469
2023-05-22 18:48:42,50.723380000000006,0.8391209999999996,1.0027320868786636,6.076393,6.423612,40.509299999999996,535.8616666666469
2023-05-22 18:51:42,49.985535,0.9259259999999996,1.037368017124201,6.134257999999999,6.365742,41.37730000000005,535.9116666666469
2023-05-22 18:54:43,49.97107,0.9548609999999993,1.052886708920083,6.1631979999999995,6.365737000000001,41.08790000000005,535.9619444444246
2023-05-22 18:57:42,51.765045,1.0127319999999997,1.0834577529782057,6.221067999999999,6.365736,41.37730000000005,536.0116666666469
2023-05-22 19:00:41,49.956599999999995,0.9259259999999996,1.0640503630103981,6.1631979999999995,6.452542,40.509299999999996,536.0613888888691
2023-05-22 19:03:42,49.942135,1.0127309999999996,1.0555367617187417,6.221068,6.307867,41.08790000000005,536.1116666666469
2023-05-22 19:06:42,48.42303,1.0127309999999996,1.0413985391199239,6.307872999999999,6.365742,41.087999999999965,536.1616666666469
2023-05-22 19:09:42,46.860535,1.1284720000000004,1.0992831213870267,6.365738,6.307866000000001,40.79860000000002,536.2116666666468
2023-05-22 19:12:42,45.833335,1.1284720000000004,1.0844879618674537,6.481484000000001,6.394672000000001,38.194500000000005,536.2616666666468
2023-05-22 19:15:42,45.066554999999994,1.1863419999999998,1.0972488105671139,6.539349,6.365737000000001,38.194500000000005,536.3116666666467
2023-05-22 19:18:42,43.504054999999994,1.1863419999999998,1.0972488105671139,6.568283999999999,6.394672000000001,36.45830000000001,536.3616666666467
2023-05-22 19:21:42,45.052085,1.273148,1.1222596554579027,6.655093999999999,6.365736,37.61579999999998,536.4116666666466
2023-05-22 19:24:42,45.066554999999994,1.2152769999999995,1.0798410012188466,6.6261540000000005,6.365737000000001,37.61579999999998,536.4616666666466
2023-05-22 19:27:42,48.408564999999996,1.2152769999999995,1.0798410012188466,6.568283999999999,6.307867,37.90519999999998,536.5116666666465
2023-05-22 19:30:42,49.985535,1.2152769999999995,1.0640557605179275,6.6261540000000005,6.336807,37.03699999999998,536.5616666666465
2023-05-22 19:33:42,46.875,1.157407,1.0834600562237735,6.539354,6.394677,37.615800000000036,536.6116666666464
2023-05-22 19:36:47,45.052085,1.1863419999999998,1.0972488105671134,6.539354,6.365742,37.615800000000036,536.6630555555354
2023-05-22 19:39:42,43.518519999999995,1.2152769999999995,1.0640557605179275,6.6261540000000005,6.336807,37.905100000000004,536.7116666666465
2023-05-22 19:42:40,41.71007,1.1863419999999998,1.0819087418135358,6.539354,6.336802,36.45839999999998,536.7611111110909
2023-05-22 19:45:42,43.518519999999995,1.273148,1.0903412696626746,6.568283999999999,6.221066,35.59019999999998,536.8116666666465
2023-05-22 19:48:42,43.518519999999995,1.2152769999999995,1.0798410012188466,6.568283999999999,6.307867,37.905100000000004,536.8616666666464
2023-05-22 19:52:03,45.081019999999995,1.2152769999999995,1.0798410012188466,6.539354,6.278937000000001,37.615700000000004,536.9174999999798
2023-05-22 19:54:42,45.06655,1.2152769999999995,1.0798410012188466,6.539354,6.278937000000001,37.326400000000035,536.9616666666465
2023-05-22 19:57:42,44.285304999999994,1.1863419999999998,1.0819140690016678,6.568283999999999,6.365742,36.45830000000001,537.0116666666464
2023-05-22 20:00:42,43.518519999999995,1.2152769999999995,1.0640557605179275,6.6261540000000005,6.336807,37.037000000000035,537.0616666666464
2023-05-22 20:03:43,43.489585,1.2152769999999995,1.095461147490903,6.655093999999999,6.4236070000000005,36.45830000000001,537.1119444444241
2023-05-22 20:06:42,45.06655,1.2442129999999993,1.0611513493390947,6.71296,6.365737000000001,36.16899999999998,537.1616666666464
2023-05-22 20:09:42,43.50405,1.2152769999999995,1.0640557605179275,6.510414,6.221067,36.45830000000001,537.2116666666464
2023-05-22 20:12:42,41.681129999999996,1.157407,1.037363386568298,6.423614,6.192126999999999,36.74770000000001,537.2616666666463
2023-05-22 20:15:42,40.668400000000005,1.273148,1.0577078879122817,6.2789340000000005,5.873846,35.59030000000001,537.3116666666463
2023-05-22 20:18:42,41.6956,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,35.87959999999998,537.3616666666462
2023-05-22 20:21:40,45.06655,1.273148,1.024291822448171,6.2789340000000005,5.815975999999999,36.45830000000001,537.4111111110907
2023-05-22 20:24:44,43.518519999999995,1.1863419999999998,0.9863360416862834,6.250004,5.873842000000001,35.59029999999996,537.4622222222018
2023-05-22 20:27:42,45.052085,1.2152769999999995,1.031946644744683,6.250004,5.902777,37.326400000000035,537.5116666666463
2023-05-22 20:30:42,43.532985,1.2152769999999995,1.0156160836301409,6.250004,5.873847,36.16899999999998,537.5616666666463
2023-05-22 20:33:42,41.71007,1.2152769999999995,1.0156160836301409,6.2789340000000005,5.902777,35.87959999999998,537.6116666666462
2023-05-22 20:36:42,41.72454,1.1863419999999998,1.0027324177165833,6.221069,5.873847,36.16899999999998,537.6616666666462
2023-05-22 20:39:44,41.71007,1.1284720000000004,0.9925800750905343,6.076384,5.8159719999999995,35.87959999999998,537.7122222222017
2023-05-22 20:42:42,43.518519999999995,1.1284720000000004,0.9766636713430571,6.076388,5.7870360000000005,36.45830000000001,537.7616666666462
2023-05-22 20:45:43,45.066554999999994,1.0995369999999998,0.9792385460586167,6.018523,5.7870360000000005,36.16909999999996,537.811944444424
2023-05-22 20:48:42,46.875,1.0995369999999998,0.979243964469441,5.931713,5.700236,36.74770000000001,537.8616666666462
2023-05-22 20:51:43,46.875,1.0127309999999996,0.9536912495074982,5.9027780000000005,5.787037,37.61579999999998,537.911944444424
2023-05-22 20:54:43,46.860535,0.9837959999999999,0.9692570136187446,5.9027780000000005,5.873842000000001,37.03699999999998,537.9619444444239
2023-05-22 20:57:42,46.875,1.070602,0.9812385487203235,5.9027780000000005,5.729165999999999,36.16900000000004,538.0116666666462
2023-05-22 21:00:40,46.875,1.0127309999999996,0.9686834205770039,5.873838,5.787037,37.03699999999998,538.0611111110907
2023-05-22 21:03:43,45.081019999999995,1.0416659999999993,0.9976346504538844,5.931713,5.844907000000001,36.45839999999998,538.111944444424
2023-05-22 21:06:43,45.06655,1.070601,0.9812380769492995,6.076388,5.902777,37.03710000000001,538.161944444424
2023-05-22 21:09:43,44.270835,1.0416670000000003,0.967527342660652,6.0763940000000005,5.931716999999999,37.905100000000004,538.2119444444239
2023-05-22 21:12:42,39.90162,1.0995370000000007,1.010249588751571,6.076384,5.902777,34.432799999999986,538.2616666666462
2023-05-22 21:15:42,43.518519999999995,1.2442130000000002,0.9948431564325977,6.1631990000000005,5.700236,35.300899999999956,538.3116666666461
2023-05-22 21:18:42,45.066554999999994,1.2442130000000002,1.0284044352746893,6.1921289999999996,5.7870360000000005,36.16899999999998,538.3616666666461
2023-05-22 21:21:42,45.8478,1.273148,1.007260832052645,6.249999000000001,5.758101000000001,37.326400000000035,538.411666666646
2023-05-22 21:24:43,48.42303,1.2152780000000005,1.0156165272183222,6.163194,5.7870360000000005,36.16890000000001,538.4619444444238
2023-05-22 21:27:42,45.066554999999994,1.0995370000000007,1.0255043932979786,6.076384,5.931716999999999,37.037000000000035,538.5116666666461
2023-05-22 21:30:42,43.489585,1.157407,1.005807525528706,6.163194,5.873847,37.615800000000036,538.561666666646
2023-05-22 21:33:42,43.50405,1.2152780000000005,1.0156165272183222,6.163194,5.7870360000000005,36.16900000000004,538.611666666646
2023-05-22 21:36:42,41.6956,1.070602,0.9965121023269247,6.0763940000000005,5.931712,36.747600000000034,538.6616666666459
2023-05-22 21:39:40,51.765045,1.3888889999999998,0.9832460297592396,6.307874,5.5844949999999995,33.564899999999994,538.7111111110904
2023-05-22 21:42:42,58.188655,1.2152780000000005,0.9653630552460725,6.134264,5.671295999999999,35.01159999999999,538.761666666646
2023-05-22 21:45:44,56.669560000000004,1.070602,1.0116287223042926,5.989584000000001,5.873842000000001,36.74770000000001,538.8122222222015
2023-05-22 21:48:42,54.340275,1.070602,0.9812385487203235,6.0763940000000005,5.902781999999999,37.3263,538.861666666646
2023-05-22 21:51:42,55.09259,1.0995369999999998,1.0102495887515703,6.1053239999999995,5.931717000000001,35.590299999999985,538.9116666666459
2023-05-22 21:54:42,55.121525000000005,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,36.16900000000001,538.9616666666459
2023-05-22 21:57:42,51.765045,1.070601,0.9812380769492995,6.076388,5.902777,36.74770000000001,539.0116666666459
2023-05-22 22:00:41,53.587959999999995,1.0995369999999998,0.9792385460586167,6.018523,5.7870360000000005,36.747600000000006,539.0613888888681
2023-05-22 22:03:42,41.71007,0.5787039999999992,0.8694151243278935,5.353007999999999,6.018514000000001,34.14360000000002,539.1116666666459
2023-05-22 22:06:42,37.094905,0.8680560000000002,0.8966827446744718,5.613423,5.671296999999999,31.25,539.1616666666458
2023-05-22 22:09:42,35.763885,0.9548610000000002,0.9107722247292575,5.758097,5.671296,30.381899999999973,539.2116666666458
2023-05-22 22:12:42,39.87268,0.9548610000000002,0.9548614999663244,5.902782,5.902781,33.275499999999994,539.2616666666457
2023-05-22 22:15:42,38.122105000000005,0.868055,0.965791293744528,5.873842,6.076387,32.117999999999995,539.3116666666457
2023-05-22 22:19:01,38.09317,0.868055,0.9385357683737772,5.931717,6.076391999999999,31.828699999999998,539.3669444444234
2023-05-22 22:21:42,35.778355000000005,0.8969899999999997,0.9536907691351797,5.8738470000000005,5.989587,32.69679999999997,539.4116666666457
2023-05-22 22:24:44,35.763885,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,31.25000000000003,539.4622222222013
2023-05-22 22:27:43,35.763885,0.983797,0.9692575086799421,6.047453,6.018516,32.117999999999995,539.5119444444235
2023-05-22 22:30:42,38.107635,0.9548609999999993,0.9403223242329583,6.076388,6.047457,32.69669999999999,539.5616666666458
2023-05-22 22:33:43,35.763885,0.9259259999999996,0.9826631770297534,6.076388,6.192132,31.25000000000003,539.6119444444236
2023-05-22 22:36:44,34.49074,0.9259259999999996,0.9826631770297534,6.076388,6.192132,30.960700000000003,539.6622222222013
2023-05-22 22:39:42,33.47801,0.9548609999999993,,6.1631979999999995,6.163197,30.9606,539.7116666666458
2023-05-22 22:42:42,33.463544999999996,0.9259259999999996,0.9545667175262131,6.1631979999999995,6.221062000000001,30.671300000000002,539.7616666666457
2023-05-22 22:45:42,33.463544999999996,0.9548609999999993,0.9692594988761317,6.134257999999999,6.163197,31.828699999999998,539.8116666666457
2023-05-22 22:48:42,32.450810000000004,0.9548609999999993,0.9692594988761317,6.134257999999999,6.163197,30.9606,539.8616666666456
2023-05-22 22:51:42,31.148725,1.0127309999999996,0.9835127501282073,6.278937999999999,6.221067,31.24999999999997,539.9116666666456
2023-05-22 22:54:42,31.16319,1.0416659999999993,1.012458409118162,6.336803,6.278937000000001,31.25,539.9616666666456
2023-05-22 22:57:40,31.119790000000002,1.0416659999999993,1.0124533124760755,6.2500029999999995,6.192127000000001,32.98610000000002,540.01111111109
2023-05-22 23:00:42,30.092595000000003,1.070601,0.9965168766853542,6.365738,6.221067,30.960699999999974,540.0616666666456
2023-05-22 23:03:42,30.092595000000003,1.0995369999999998,0.9948303321913989,6.423614000000001,6.221067,30.3819,540.1116666666455
2023-05-22 23:06:42,31.119790000000002,1.157407,1.005807525528706,6.4525440000000005,6.163197,30.671200000000027,540.1616666666455
2023-05-22 23:09:44,32.42187,1.157407,0.9897495146561723,6.510414,6.192127000000001,30.67130000000003,540.212222222201
2023-05-22 23:12:44,32.421875,1.1863419999999998,1.0349342286315115,6.481479,6.192127000000001,30.671400000000006,540.262222222201
2023-05-22 23:18:42,30.078125,1.2442130000000002,1.044871635831672,6.510419000000001,6.134256000000001,30.671300000000002,540.262222222201
2023-05-22 23:22:03,30.092595000000003,1.273148,1.0577078879122817,6.568283999999999,6.163195999999999,30.381899999999973,540.262222222201
2023-05-22 23:27:42,30.121525,1.2152769999999995,0.9990847048424631,6.6261540000000005,6.221067,30.381899999999973,540.262222222201
2023-05-22 23:39:42,30.10706,1.2442130000000002,1.028404435274688,6.510419000000001,6.105326,30.67130000000003,540.262222222201
2023-05-22 23:45:42,30.078125,1.2152780000000005,1.0156165272183213,6.4525440000000005,6.076385999999999,30.9606,540.262222222201
2023-05-22 23:54:42,33.47801,1.186343,1.018925217422663,6.423614000000001,6.105321000000001,31.82869999999997,540.262222222201
2023-05-22 23:57:42,31.119790000000002,1.0416660000000002,0.997634650453885,6.278938,6.192132,30.96070000000003,540.262222222201
2023-05-23 00:00:42,31.16319,1.070601,0.9812380769492995,6.3368079999999996,6.163197,30.960699999999974,540.262222222201
2023-05-23 00:03:43,31.119790000000002,1.0416660000000002,0.997634650453885,6.278938,6.192132,31.5394,540.262222222201
2023-05-23 00:06:42,30.092595000000003,1.070601,0.9812380769492987,6.394678000000001,6.221067,30.9606,540.262222222201
2023-05-23 00:09:42,31.119790000000002,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,30.67130000000003,540.262222222201
2023-05-23 00:39:42,30.10706,1.157407,0.9570406525556057,6.192128,5.815971,29.80329999999998,540.262222222201
2023-05-23 00:42:44,32.421875,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,31.25,540.262222222201
2023-05-23 00:45:41,33.463544999999996,1.0416670000000003,0.9522283407338935,6.278934,6.105326999999999,30.381999999999948,540.262222222201
2023-05-23 00:48:42,32.450810000000004,1.0995369999999998,0.979243964469441,6.221064,5.989587,30.6712,540.262222222201
2023-05-23 00:54:40,30.10706,1.0995369999999998,0.9792385460586167,6.192133,5.9606460000000006,30.092600000000004,540.262222222201
2023-05-23 01:00:41,31.119790000000002,1.0995369999999998,0.9948303321914,6.307872999999999,6.105326,30.381999999999948,540.262222222201
2023-05-23 01:09:42,30.092595000000003,1.157407,0.9897495146561712,6.394678000000001,6.076391,30.671299999999974,540.262222222201
2023-05-23 01:12:42,30.092595000000003,1.1284720000000004,1.0238652547319633,6.365738,6.163195999999999,29.803200000000004,540.262222222201
2023-05-23 01:15:42,31.119790000000002,1.1574080000000002,1.005802464802785,6.423614000000001,6.134256000000001,31.5394,540.262222222201
2023-05-23 01:30:41,31.119790000000002,1.2152780000000005,0.9990851435959025,6.568284000000001,6.163195999999999,30.38190000000003,540.262222222201
2023-05-23 01:33:41,30.10706,1.157407,1.0528894612159903,6.510414,6.307867,30.67130000000003,540.262222222201
2023-05-23 01:36:41,31.134255,1.157407,1.0216739527349787,6.481484000000001,6.221067,30.960699999999974,540.262222222201
2023-05-23 01:39:42,31.119790000000002,1.157407,1.0373687801836065,6.510414,6.278937000000001,30.9606,540.262222222201
2023-05-23 01:45:44,31.119790000000002,1.2152780000000005,1.0319527044036618,6.4525440000000005,6.105326,30.96070000000003,540.262222222201
2023-05-23 01:48:42,30.10706,1.2152780000000005,1.0319470930819215,6.597224,6.249995999999999,30.96070000000003,540.3116666666455
2023-05-23 01:51:42,31.119790000000002,1.1284720000000004,1.0695584543630174,6.915514000000001,6.799772,31.25,540.3616666666454
2023-05-23 01:54:43,30.092595000000003,1.157407,1.0834600562237735,7.002314000000001,6.857637,30.9606,540.4119444444232
2023-05-23 01:57:42,30.092595000000003,1.157407,1.1134405803706973,7.002314000000001,6.915507,30.381899999999973,540.4616666666454
2023-05-23 02:00:42,32.450810000000004,1.2152780000000005,1.1414122053995301,7.089124000000001,6.944445999999999,31.25,540.5116666666454
2023-05-23 02:03:41,33.463544999999996,1.157407,1.1134405803706986,6.944444,6.857637,31.25,540.5613888888677
2023-05-23 02:06:42,34.505205000000004,1.157407,1.1134405803706986,7.031254,6.944447,31.25,540.6116666666454
2023-05-23 02:09:41,32.42187,1.157407,1.0985235472881039,7.0601840000000005,6.944447,30.671299999999974,540.6613888888677
2023-05-23 02:12:40,32.392934999999994,1.157407,1.0985235472881039,7.0601840000000005,6.944447,30.96070000000003,540.71111111109
2023-05-23 02:15:42,33.434605,1.2152780000000005,1.1262457790412967,7.0601840000000005,6.886576,31.828700000000026,540.7616666666455
2023-05-23 02:18:41,32.42187,1.1863419999999998,1.1124343432819301,7.060188999999999,6.915507,30.382000000000005,540.8113888888678
2023-05-23 02:21:42,33.47801,1.1863419999999998,1.1124395672736738,7.031249000000001,6.886577000000001,30.960699999999974,540.8616666666455
2023-05-23 02:24:42,33.463544999999996,1.1863419999999998,1.0972488105671134,7.118059000000001,6.944447,32.407399999999996,540.9116666666455
2023-05-23 02:27:41,37.080434999999994,1.2152780000000005,1.11092927307757,7.031254,6.828706,31.25,540.9613888888678
2023-05-23 02:30:42,33.44907,1.1284720000000004,1.1284720000003732,6.886574,6.886572,30.96070000000003,541.0116666666455
2023-05-23 02:33:42,32.421875,1.157407,1.1134405803706986,6.886574,6.799767000000001,31.828700000000026,541.0616666666455
2023-05-23 02:36:42,32.421875,1.1284720000000004,1.0695584543630174,6.915514000000001,6.799772,30.960699999999974,541.1116666666454
2023-05-23 02:39:42,32.42187,1.0995369999999998,1.0555396537250243,6.828704,6.741897,30.9606,541.1616666666454
2023-05-23 02:42:42,31.119790000000002,1.0995369999999998,1.0703438028791086,6.828704,6.770837,31.25,541.2116666666453
2023-05-23 02:45:42,34.476275,1.2442130000000002,1.0931624521994823,6.8865739999999995,6.597220999999999,31.539299999999997,541.2616666666453
2023-05-23 02:48:41,37.094905,1.186343,1.0819145392076774,6.8865739999999995,6.684031,29.513900000000007,541.3113888888676
2023-05-23 02:51:17,35.778355000000005,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,31.5394,541.3547222222008
2023-05-23 02:51:40,35.74942,1.1574080000000002,1.1134462001302605,6.741894,6.655096,30.96070000000003,541.3611111110897
2023-05-23 02:54:42,32.450810000000004,1.0416670000000003,0.967527342660652,6.423614000000001,6.278936999999999,30.671399999999977,541.4116666666453
2023-05-23 03:00:19,30.092595000000003,1.2152780000000005,1.0480924623542318,6.597224,6.278936,30.092599999999976,541.4116666666453
2023-05-23 03:00:42,30.092595000000003,1.157407,1.02167395273498,6.597224,6.336807,29.80329999999998,541.4116666666453
2023-05-23 03:03:42,31.134255,1.157407,1.005807525528706,6.6261540000000005,6.336807,28.645899999999983,541.4116666666453
2023-05-23 03:06:42,31.119790000000002,1.157407,1.0216739527349787,6.597219000000001,6.336802,30.3819,541.4116666666453
2023-05-23 03:09:42,30.10706,1.1284720000000004,1.0238652547319644,6.539349,6.336807,28.935100000000034,541.4116666666453
2023-05-23 03:15:43,30.06366,1.273148,1.0577078879122817,6.6261540000000005,6.221066,29.513900000000035,541.4116666666453
2023-05-23 03:18:42,31.119790000000002,1.1863419999999998,1.0349342286315115,6.6261589999999995,6.336807,31.5394,541.4116666666453
2023-05-23 03:21:41,30.10706,1.1863419999999998,1.0027324177165833,6.655089,6.307867,29.224500000000006,541.4116666666453
2023-05-23 03:24:44,30.092595000000003,1.1863419999999998,1.0189247656615732,6.6261589999999995,6.307867,30.671300000000002,541.4116666666453
2023-05-23 03:28:02,31.148725,1.157407,1.005807525528706,6.568284000000001,6.278937000000001,29.803300000000007,541.4116666666453
2023-05-23 03:30:39,30.092595000000003,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,29.803200000000032,541.4116666666453
2023-05-23 03:51:42,30.078125,1.273148,1.024291822448172,6.539349,6.076391,28.645899999999983,541.4116666666453
2023-05-23 03:57:42,30.092595000000003,1.1863419999999998,1.0189247656615732,6.510419000000001,6.192127000000001,29.513900000000007,541.4116666666453
2023-05-23 04:12:42,30.10706,1.1574080000000002,0.9897499651049315,6.394674,6.076385999999999,29.803199999999975,541.4116666666453
2023-05-23 04:18:41,31.16319,1.1284720000000004,0.9925800750905343,6.423608,6.163195999999999,28.935100000000034,541.4116666666453
2023-05-23 04:21:42,32.421875,1.1284720000000004,0.9925746075618237,6.394678000000001,6.134256000000001,30.67119999999997,541.4116666666453
2023-05-23 04:24:42,32.421875,1.070601,0.9657890762189081,6.394678000000001,6.192127000000001,30.092600000000004,541.4116666666453
2023-05-23 04:27:43,33.44907,1.1284720000000004,0.9925800750905343,6.365738,6.105326,29.224500000000035,541.4116666666453
2023-05-23 04:30:42,32.42187,1.1574080000000002,1.005802464802785,6.423614000000001,6.134256000000001,30.3819,541.4116666666453
2023-05-23 04:33:42,31.119790000000002,1.070602,0.9812385487203243,6.394674,6.221062000000001,29.513900000000007,541.4116666666453
2023-05-23 04:42:42,30.092595000000003,1.2152780000000005,1.0480924623542318,6.4525440000000005,6.134256000000001,30.671299999999974,541.4116666666453
2023-05-23 04:45:42,31.119790000000002,1.2152780000000005,1.0319527044036618,6.510414,6.163195999999999,28.93520000000001,541.4116666666453
2023-05-23 05:09:41,30.10706,1.2442130000000002,0.9777315155912564,6.4525440000000005,5.9606509999999995,28.356499999999983,541.4116666666453
2023-05-23 05:36:42,45.847804999999994,1.4178240000000004,1.1032928728793914,6.770834,6.192130000000001,33.56480000000002,541.4116666666453
2023-05-23 05:39:42,48.408564999999996,1.2442130000000002,1.1703876126261017,6.712964,6.568290999999999,35.301000000000016,541.4616666666452
2023-05-23 05:42:41,49.985535,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,36.74769999999998,541.5113888888675
2023-05-23 05:45:42,45.8478,1.0995370000000007,1.0102442895924677,6.134264000000001,5.960647,35.590299999999985,541.5616666666452
2023-05-23 05:48:42,46.875,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,34.72219999999999,541.6116666666452
2023-05-23 05:51:41,46.889465,1.2152780000000005,1.0319527044036618,6.2789340000000005,5.931716,33.27550000000002,541.6613888888675
2023-05-23 05:54:42,48.408565,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,35.01159999999999,541.7116666666452
2023-05-23 05:58:02,47.64178,1.157407,1.005807525528706,6.163194,5.873847,33.85419999999999,541.7672222222008
2023-05-23 06:00:42,45.081019999999995,1.1284720000000004,0.9925746075618237,6.134264000000001,5.873842000000001,33.85420000000002,541.8116666666452
2023-05-23 06:03:42,48.451965,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,33.85419999999999,541.8616666666452
2023-05-23 06:06:39,55.135995,1.359954,0.990201327694854,6.307874000000001,5.642360000000001,33.27540000000002,541.9108333333119
2023-05-23 06:09:42,49.985535,1.0127310000000005,0.9981966247351131,6.018514000000001,5.9895830000000005,37.3263,541.9616666666452
2023-05-23 06:12:42,40.91435,0.9259260000000005,0.996514299625562,5.931714,6.076388000000001,36.16899999999998,542.0116666666452
2023-05-23 06:15:41,32.392934999999994,0.4340280000000005,1.0146289791749494,5.063658000000001,6.597225999999999,33.56479999999999,542.0613888888674
2023-05-23 06:18:42,41.6956,1.0995370000000007,0.9792439644694413,6.163194,5.931716999999999,35.30099999999999,542.1116666666452
2023-05-23 06:21:44,41.71007,1.157407,1.005807525528706,6.163194,5.873847,35.59030000000001,542.1622222222007
2023-05-23 06:24:42,40.65393,1.157407,0.9897495146561723,6.163194,5.844907000000001,35.59030000000001,542.2116666666452
2023-05-23 06:27:42,41.71007,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,36.16899999999998,542.2616666666452
2023-05-23 06:30:41,41.681129999999996,1.157407,0.9897495146561712,6.192134,5.873847,35.87959999999998,542.3113888888674
2023-05-23 06:33:42,46.875,1.2731480000000008,1.0072608320526455,6.307874000000001,5.815976,34.72219999999999,542.3616666666452
2023-05-23 06:36:42,46.889465,1.2442130000000002,0.9948431564325977,6.2789340000000005,5.815971,34.43290000000002,542.4116666666451
2023-05-23 06:39:41,46.860535,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,35.01159999999999,542.4613888888674
2023-05-23 06:42:42,46.860535,1.1863419999999998,1.0027324177165833,6.221069,5.873847,35.590299999999985,542.5116666666452
2023-05-23 06:45:39,46.889465,1.2442130000000002,1.028404435274688,6.249999000000001,5.844906,35.011600000000044,542.5608333333118
2023-05-23 06:48:42,43.518519999999995,1.157407,1.005807525528706,6.249999000000001,5.9606520000000005,35.59030000000001,542.6116666666452
2023-05-23 06:51:42,44.270835,1.2442130000000002,1.044871635831672,6.221069,5.844906,35.300899999999956,542.6616666666451
2023-05-23 06:54:42,43.504054999999994,1.1863419999999998,1.0027324177165833,6.221069,5.873847,34.72220000000004,542.7116666666451
2023-05-23 06:57:42,45.06655,1.1863419999999998,1.018930329621651,6.1921289999999996,5.873847,35.01150000000001,542.761666666645
2023-05-23 07:00:42,45.052085,1.157407,0.9897495146561712,6.221064000000001,5.902777,35.01159999999999,542.811666666645
2023-05-23 07:03:42,45.052085,1.157407,1.005807525528706,6.163194,5.873847,34.72219999999999,542.861666666645
2023-05-23 07:06:42,49.97107,1.2442130000000002,1.028404435274688,6.192134,5.787040999999999,37.037000000000035,542.9116666666449
2023-05-23 07:09:20,51.765045,1.2442130000000002,1.028404435274688,6.221064000000001,5.815971,36.16899999999998,542.9555555555338
2023-05-23 07:09:43,51.765045,1.2442130000000002,1.028404435274688,6.221064000000001,5.815971,37.037000000000035,542.9619444444227
2023-05-23 07:12:42,47.64178,1.0127310000000005,1.0271335556840866,6.163194,6.192132999999999,37.61579999999998,543.0116666666449
2023-05-23 07:15:42,43.50405,1.070602,0.9965173533424561,6.163194,6.018522000000001,37.03710000000001,543.0616666666449
2023-05-23 07:18:42,44.2853,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,36.747600000000034,543.1116666666449
2023-05-23 07:21:42,46.860535,1.3020830000000005,1.0195921246202877,6.365744,5.844911,35.011499999999984,543.1616666666448
2023-05-23 07:24:39,50.000005,1.2731480000000008,1.0072608320526455,6.307874000000001,5.815976,33.85420000000002,543.2108333333115
2023-05-23 07:27:43,68.30150499999999,1.7939810000000005,1.0741399718696694,6.6261540000000005,5.410882999999999,39.0625,543.2619444444226
2023-05-23 07:30:42,91.550925,1.5914350000000006,1.394915852274202,7.002314000000001,6.626159,50.636600000000016,543.3116666666449
2023-05-23 07:33:42,100.0,1.359954,1.0083945336140954,6.134264000000001,5.49768,52.95140000000001,543.3616666666449
2023-05-23 07:37:04,96.93287000000001,0.4340280000000005,0.9200113302428372,4.629629,5.873846,52.08339999999998,543.417777777756
2023-05-23 07:39:42,67.52025499999999,0.08680500000000002,0.6282255160910034,4.1377310000000005,6.134264,40.50919999999999,543.4616666666449
2023-05-23 07:45:44,30.092595000000003,1.2442130000000002,0.8502438448630002,5.584494,4.890051000000001,29.22459999999998,543.4616666666449
2023-05-23 08:03:40,45.081019999999995,1.5046299999999997,0.8140241097279656,5.555554000000001,4.427084,33.56479999999999,543.4616666666449
2023-05-23 08:06:43,61.299189999999996,1.0416669999999995,0.7876366369350697,5.179402,4.716435,37.32639999999998,543.5124999999782
2023-05-23 08:09:42,67.780675,0.9259260000000005,0.8046419911009827,4.976852,4.745366,37.32639999999998,543.5622222222005
2023-05-23 08:12:42,59.794560000000004,0.8101849999999997,0.8101865000313258,4.976852,4.976853,37.61570000000003,543.6122222222004
2023-05-23 08:15:43,51.012735,0.868055,0.8535067570240015,5.092588000000001,5.063653,37.905100000000004,543.6624999999782
2023-05-23 08:18:42,43.518519999999995,0.9548610000000002,0.8495670912535048,5.150462,4.947913,38.7731,543.7122222222005
2023-05-23 08:21:42,41.6956,1.0995370000000007,0.8294204096312461,5.266204000000001,4.774307,37.61579999999998,543.7622222222004
2023-05-23 08:24:43,40.91435,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,35.87969999999996,543.8124999999782
2023-05-23 08:27:43,45.052085,1.186343,0.8276535806268369,5.266204,4.629631000000001,37.037000000000035,543.8624999999781
2023-05-23 08:30:41,46.875,1.0995369999999998,0.8294204096312456,5.179398,4.687501,36.74759999999998,543.9119444444226
2023-05-23 08:33:42,58.21759,0.7233799999999997,0.7377514646120475,4.57176,4.60069,38.483799999999974,543.9622222222004
2023-05-23 08:36:41,60.561345,0.7233799999999997,0.7659662986489809,4.687496,4.774305999999999,39.06250000000003,544.0119444444226
2023-05-23 08:39:42,53.559025000000005,0.7523140000000001,0.8088043177740496,4.890045,5.005783,39.0625,544.0622222222004
2023-05-23 08:42:39,50.998265,0.8391200000000003,0.8098424452755414,4.890045,4.832177,38.483799999999974,544.111388888867
2023-05-23 08:45:42,42.7228,0.9259259999999996,0.7387638518427474,4.774306,4.42708,36.45830000000001,544.1622222222004
2023-05-23 08:48:44,38.107635,1.0127319999999997,0.7578284521837562,4.774306,4.311344000000001,36.45839999999998,544.212777777756
2023-05-23 08:51:42,35.74942,1.1284719999999995,0.7666372228374607,5.121525999999999,4.484954000000001,34.14350000000002,544.2622222222004
2023-05-23 08:54:42,43.518519999999995,1.273148,0.8614239330719992,5.381943000000001,4.658564999999999,35.01150000000001,544.3122222222004
2023-05-23 08:57:42,45.066554999999994,1.1284719999999995,0.8767132044869982,5.381943,4.918981,36.16899999999998,544.3622222222003
2023-05-23 09:00:42,45.066554999999994,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,36.74770000000001,544.4122222222003
2023-05-23 09:03:43,43.518519999999995,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,36.16899999999998,544.462499999978
2023-05-23 09:06:42,44.270835,1.1574080000000002,0.8348918769288118,5.266204,4.687495999999999,35.87959999999998,544.5122222222003
2023-05-23 09:09:42,46.860535,1.1284719999999995,0.8413592162727564,5.150463,4.629631000000001,35.59030000000001,544.5622222222003
2023-05-23 09:12:42,48.42303,1.070602,0.834867399968195,5.063657999999999,4.629626,36.16899999999998,544.6122222222002
2023-05-23 09:15:42,48.451965,0.9548609999999993,0.8015004262217335,4.976848,4.6874970000000005,37.615700000000004,544.6622222222002
2023-05-23 09:18:42,46.889465,1.0127309999999996,0.8270085969377481,5.034718000000001,4.6874970000000005,37.61579999999998,544.7122222222001
2023-05-23 09:21:40,45.052085,1.0127310000000005,0.8270085969377485,5.092588000000001,4.745367,36.45829999999995,544.7616666666446
2023-05-23 09:24:42,41.71007,1.0995370000000007,0.8294204096312461,5.179394000000001,4.6874970000000005,36.45839999999998,544.8122222222001
2023-05-23 09:27:43,39.120369999999994,1.157407,0.8348914749189322,5.266203999999999,4.6874970000000005,34.72219999999999,544.8624999999779
2023-05-23 09:30:42,38.09317,1.273148,0.8215264897345036,5.324074,4.542826,35.30090000000001,544.9122222222002
2023-05-23 09:33:42,39.88715,1.3020839999999998,0.8322856551126738,5.35301,4.542826,35.01159999999999,544.9622222222001
2023-05-23 09:36:42,38.09317,1.1863419999999998,0.827653187520924,5.266203999999999,4.629632,35.011600000000044,545.0122222222001
2023-05-23 09:40:03,39.13484,1.2152769999999995,0.8195974648260584,5.266203999999999,4.571757,33.85419999999999,545.0680555555334
2023-05-23 09:42:41,39.858215,1.1863419999999998,0.8276531875209228,5.208329000000001,4.571757,35.59030000000001,545.1119444444223
2023-05-23 09:45:42,39.90162,1.1863419999999998,0.8276531875209228,5.208329000000001,4.571757,35.30090000000001,545.1622222222001
2023-05-23 09:48:42,38.10764,1.157407,0.8162375458689934,5.2372689999999995,4.629632,35.59019999999998,545.2122222222
2023-05-23 09:51:42,41.6956,1.2442130000000002,0.8106980049864362,5.295139000000001,4.542826,34.72219999999999,545.2622222222
2023-05-23 09:54:42,40.668400000000005,1.157407,0.8162375458689934,5.208334,4.600697,35.87959999999998,545.3122222221999
2023-05-23 09:57:19,41.681129999999996,1.1574080000000002,0.8162379418343909,5.1504639999999995,4.542826,35.59020000000004,545.355833333311
2023-05-23 09:57:42,41.71007,1.0995369999999998,0.8114502528639277,5.1504639999999995,4.629627000000001,35.87959999999998,545.3622222221999
2023-05-23 10:00:40,41.6956,1.0995369999999998,0.8114502528639277,5.1504639999999995,4.629627000000001,36.16890000000001,545.4116666666444
2023-05-23 10:03:42,41.6956,1.157407,0.8162375458689934,5.266203999999999,4.658567,34.72229999999996,545.4622222221999
2023-05-23 10:06:42,39.90162,1.2442130000000002,0.8306787206836995,5.410880000000001,4.6874970000000005,34.43290000000002,545.5122222221999
2023-05-23 10:09:42,39.87268,1.3020829999999997,0.8322852844644995,5.439815,4.629632,35.01150000000001,545.5622222221998
2023-05-23 10:12:42,38.09317,1.3310179999999994,0.842976627269403,5.439815,4.600697,35.30090000000001,545.6122222221998
2023-05-23 10:15:43,39.887150000000005,1.3020829999999997,0.8114693266946159,5.410880000000001,4.571757,34.14349999999996,545.6624999999775
2023-05-23 10:18:42,39.90162,1.2442129999999993,0.8106980049864358,5.35301,4.600697,34.72220000000004,545.7122222221998
2023-05-23 10:21:42,41.71007,1.3020829999999997,0.8322852844644995,5.324074,4.513891,35.59029999999996,545.7622222221997
2023-05-23 10:24:42,42.722804999999994,1.157407,0.8162375458689934,5.208334,4.600697,34.72220000000004,545.8122222221997
2023-05-23 10:27:41,45.052085,1.070601,0.7995976163286714,5.208328,4.716437000000001,36.45830000000001,545.861944444422
2023-05-23 10:30:42,45.862269999999995,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,35.59030000000001,545.9122222221997
2023-05-23 10:33:42,45.847804999999994,1.0416659999999993,0.8395918986044407,5.092592999999999,4.716437000000001,37.615700000000004,545.9622222221997
2023-05-23 10:36:42,45.052085,1.0416660000000002,0.8052529829102104,5.179398000000001,4.745372000000001,36.74770000000001,546.0122222221996
2023-05-23 10:39:40,43.518519999999995,1.0416660000000002,0.8225606233170338,5.121528,4.716432,35.879700000000014,546.0616666666441
2023-05-23 10:42:42,41.6956,1.0416670000000003,0.7876366369350711,5.1504639999999995,4.6874970000000005,35.879700000000014,546.1122222221996
2023-05-23 10:45:42,41.6956,1.1284720000000004,0.8413592162727568,5.266204000000001,4.745372000000001,36.16900000000004,546.1622222221996
2023-05-23 10:48:42,40.68287,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,35.30090000000001,546.2122222221996
2023-05-23 10:51:42,41.71007,1.2152780000000005,0.8579877170276997,5.266204000000001,4.629626,36.16909999999996,546.2622222221995
2023-05-23 10:54:42,39.90162,1.0995370000000007,0.8294204096312461,5.266204000000001,4.774307,35.011600000000044,546.3122222221995
2023-05-23 10:57:41,39.90162,1.1284720000000004,0.8413592162727568,5.295134,4.774302,34.43290000000002,546.3619444444217
2023-05-23 11:00:42,38.09317,1.157407,0.8348914749189311,5.324074,4.745367,34.14350000000002,546.4122222221995
2023-05-23 11:03:42,38.10764,1.1863419999999998,0.8464810119690815,5.468754,4.861111999999999,34.43290000000002,546.4622222221994
2023-05-23 11:06:41,39.88715,1.273148,0.8807620179228742,5.468754,4.774305999999999,33.564899999999966,546.5119444444217
2023-05-23 11:09:43,39.88715,1.273148,0.8416856344650852,5.468754,4.716436,34.14350000000002,546.5624999999773
2023-05-23 11:13:03,39.90162,1.1863419999999998,0.8464810119690815,5.439819,4.832177,35.011499999999955,546.6180555555328
2023-05-23 11:15:41,39.90162,1.157407,0.8711945667502724,5.353014000000001,4.832177,34.72220000000004,546.6619444444217
2023-05-23 11:18:40,41.6956,1.157407,0.8711945667502724,5.353014000000001,4.832177,35.30090000000001,546.711666666644
2023-05-23 11:21:42,41.681129999999996,1.1574080000000002,0.8532005316306942,5.353014,4.803236,35.30090000000001,546.7622222221995
2023-05-23 11:24:42,42.708335,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,35.30090000000001,546.8122222221995
2023-05-23 11:27:42,45.081019999999995,1.1284720000000004,0.8767071947343507,5.266208000000001,4.803236,36.16899999999998,546.8622222221994
2023-05-23 11:30:41,45.066554999999994,1.1284720000000004,0.8413530028542151,5.324078,4.803236,35.87969999999996,546.9119444444217
2023-05-23 11:34:03,43.504054999999994,1.070601,0.8348669764300481,5.324078,4.890047000000001,35.87960000000004,546.9680555555328
2023-05-23 11:36:42,44.270835,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,35.30090000000001,547.0122222221995
2023-05-23 11:39:42,45.052085,1.0995369999999998,0.8294204096312456,5.381944000000001,4.890047000000001,36.16899999999998,547.0622222221995
2023-05-23 11:42:42,45.052085,1.157407,0.8711945667502735,5.410884,4.890047000000001,35.011600000000044,547.1122222221994
2023-05-23 11:45:41,43.489585,1.157407,0.8711945667502735,5.410884,4.890047000000001,36.45830000000001,547.1619444444217
2023-05-23 11:48:42,43.489585,1.2152780000000005,0.8949558717718311,5.410884,4.8321760000000005,36.16900000000004,547.2122222221994
2023-05-23 11:51:42,44.2853,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,36.16899999999998,547.2622222221994
2023-05-23 11:54:42,43.504054999999994,1.1863419999999998,0.883118522024031,5.468749000000001,4.918977,36.16899999999998,547.3122222221994
2023-05-23 11:57:39,35.763885,1.4178240000000004,0.8746595842848651,5.613429,4.687494999999999,33.85420000000005,547.361388888866
2023-05-23 12:00:42,32.421875,1.6203699999999994,0.8519605373919307,5.758104,4.513884,32.11809999999997,547.4122222221994
2023-05-23 12:03:43,33.44907,1.7361110000000002,0.8892136140632947,5.8449040000000005,4.484952999999999,32.117999999999995,547.4624999999771
2023-05-23 12:06:42,37.0515,1.6203699999999994,0.9005883203932461,5.902774,4.7164340000000005,33.56479999999999,547.5122222221994
2023-05-23 12:09:41,39.88715,1.6203699999999994,0.9238903996267509,5.960643999999999,4.803244,33.85419999999999,547.5619444444217
2023-05-23 12:12:42,39.90162,1.5335640000000001,0.8938776399499812,5.902779000000001,4.832174999999999,34.14359999999999,547.6122222221994
2023-05-23 12:15:42,39.887150000000005,1.4467590000000001,0.8851085715551075,5.8449040000000005,4.890045,34.14350000000002,547.6622222221994
2023-05-23 12:18:42,40.92882,1.3888889999999998,0.8641656807941659,5.787034,4.890045,34.72219999999999,547.7122222221993
2023-05-23 12:21:42,39.916084999999995,1.3310180000000003,0.8835665377124954,5.671298,4.8900500000000005,35.59029999999996,547.7622222221993
2023-05-23 12:24:42,39.88715,1.359953,0.8742863222846711,5.671298,4.832175,33.275499999999965,547.8122222221992
2023-05-23 12:27:42,39.88715,1.359953,0.8742863222846711,5.671298,4.832175,34.72229999999996,547.8622222221992
2023-05-23 12:30:42,39.916084999999995,1.3310180000000003,0.8634871958839391,5.671298,4.86111,34.72230000000002,547.9122222221991
2023-05-23 12:33:42,39.88715,1.3888889999999998,0.8850208376391084,5.700234,4.832175,33.275499999999965,547.9622222221991
2023-05-23 12:36:39,39.916084999999995,1.3888889999999998,0.8641656807941671,5.671294,4.774305000000001,34.72220000000004,548.0113888888658
2023-05-23 12:39:42,39.13484,1.3888889999999998,0.8641656807941671,5.671294,4.774305000000001,34.14349999999996,548.0622222221991
2023-05-23 12:42:42,38.10764,1.3888889999999998,0.8641656807941671,5.671294,4.774305000000001,33.85410000000002,548.1122222221991
2023-05-23 12:45:43,38.09317,1.4467590000000001,0.8634064391428519,5.758104,4.774305000000001,35.30099999999999,548.1624999999768
2023-05-23 12:48:42,37.080434999999994,1.4178240000000004,0.8531462781429344,5.729164,4.77431,32.986099999999965,548.2122222221991
2023-05-23 12:51:42,37.0515,1.5046290000000004,0.8837820464936907,5.729164,4.687505,35.01150000000001,548.2622222221991
2023-05-23 12:54:44,41.71007,1.5335640000000001,0.8711012724402353,5.758099,4.658564999999999,35.59029999999996,548.3127777777546
2023-05-23 12:57:42,41.71007,1.5335640000000001,0.8938776399499812,5.729169000000001,4.658564999999999,36.45830000000001,548.3622222221991
2023-05-23 13:00:42,39.930555,1.4756939999999998,0.895492308573705,5.671298999999999,4.687505000000001,35.01159999999999,548.412222222199
2023-05-23 13:03:42,39.88715,1.5335640000000001,0.9160925449550611,5.671298999999999,4.629635,33.85410000000002,548.462222222199
2023-05-23 13:06:42,39.88715,1.4756939999999998,0.8511858960513244,5.671298999999999,4.629625,34.72219999999999,548.512222222199
2023-05-23 13:09:42,40.6684,1.5046289999999996,0.8837743347099958,5.6712940000000005,4.629625,35.30090000000001,548.5622222221989
2023-05-23 13:12:43,38.09317,1.4467590000000001,0.8634064391428519,5.642364,4.658565,33.56480000000005,548.6124999999766
2023-05-23 13:15:40,38.122105000000005,1.5335640000000001,0.8711012724402353,5.642359000000001,4.542825000000001,34.14350000000002,548.6616666666433
2023-05-23 13:18:42,39.90162,1.4467590000000001,0.8411530809847892,5.584494,4.5717550000000005,34.14350000000002,548.7122222221989
2023-05-23 13:21:42,41.6956,1.4467590000000001,0.8634064391428519,5.497684,4.513885,33.85410000000002,548.7622222221988
2023-05-23 13:24:43,41.71007,1.4178230000000003,0.8531383923069955,5.468748,4.513885,35.01159999999999,548.8124999999766
2023-05-23 13:27:42,41.71007,1.359953,0.8536026359253229,5.410878,4.542825,35.011600000000044,548.8622222221989
2023-05-23 13:30:42,40.91435,1.4178230000000003,0.8531383923069955,5.468748,4.513885,33.564700000000016,548.9122222221988
2023-05-23 13:33:42,39.90162,1.3888889999999998,0.842813030370847,5.497684,4.5717550000000005,33.56479999999999,548.9622222221988
2023-05-23 13:36:43,41.6956,1.4467590000000001,0.8634064391428519,5.497684,4.513885,34.43290000000002,549.0124999999765
2023-05-23 13:39:42,39.120369999999994,1.3888889999999998,0.842813030370847,5.497684,4.5717550000000005,34.43289999999996,549.0622222221988
2023-05-23 13:42:44,38.107635,1.4467590000000001,0.8411608721077998,5.497684,4.484954999999999,33.27540000000005,549.1127777777543
2023-05-23 13:45:42,39.90162,1.3888889999999998,0.8641656807941659,5.439814,4.542825,34.43290000000002,549.1622222221988
2023-05-23 13:48:43,39.120369999999994,1.3888889999999998,0.8209291776807813,5.439814,4.484955,34.14350000000002,549.2124999999766
2023-05-23 13:51:42,38.09317,1.359953,0.8107266873078285,5.410878,4.484955,34.43290000000002,549.2622222221988
2023-05-23 13:54:41,39.13484,1.359953,0.8107266873078285,5.410878,4.484955,33.27550000000002,549.3119444444211
2023-05-23 13:57:42,38.09317,1.359954,0.810719441654494,5.410883999999999,4.4849499999999995,34.14359999999999,549.3622222221989
2023-05-23 14:00:42,38.107635,1.359954,0.8324275305292689,5.410883999999999,4.51389,32.986099999999965,549.4122222221988
2023-05-23 14:03:42,38.09317,1.3888889999999998,0.842813030370847,5.410883999999999,4.484955,34.14359999999999,549.4622222221988
2023-05-23 14:06:43,38.09317,1.4467590000000001,0.8182980764815561,5.4976840000000005,4.456015,33.85410000000002,549.5124999999765
2023-05-23 14:09:42,39.90162,1.5046290000000004,0.8611733944022344,5.4976840000000005,4.427085,33.56480000000005,549.5622222221988
2023-05-23 14:12:42,39.134834999999995,1.5046290000000004,0.8611733944022344,5.4976840000000005,4.427085,34.14349999999996,549.6122222221987
2023-05-23 14:15:42,38.09317,1.3888889999999998,0.842813030370847,5.410883999999999,4.484955,34.72220000000004,549.6622222221987
2023-05-23 14:18:45,38.107635,1.4178240000000004,0.8310732207287507,5.4976840000000005,4.51389,33.275499999999965,549.713055555532
2023-05-23 14:21:42,39.120369999999994,1.4467590000000001,0.8411608721077998,5.4976840000000005,4.484955,34.14350000000002,549.7622222221987
2023-05-23 14:24:43,38.09317,1.4756939999999998,0.8511937499912517,5.526619,4.484955,34.14350000000002,549.8124999999765
2023-05-23 14:27:42,37.0515,1.5046289999999996,0.8611733944022342,5.613423999999999,4.542825,35.01150000000001,549.8622222221987
2023-05-23 14:30:43,37.0515,1.5046289999999996,0.8611733944022342,5.613423999999999,4.542825,33.85419999999999,549.9124999999765
2023-05-23 14:33:40,38.09317,1.5624989999999999,0.8809787830652086,5.613423999999999,4.484954999999999,33.275499999999965,549.9616666666432
2023-05-23 14:36:42,38.10764,1.5046289999999996,0.8611733944022342,5.555554,4.484955,32.986099999999965,550.0122222221987
2023-05-23 14:39:44,37.06597,1.5046289999999996,0.8140237786363463,5.613423999999999,4.484955,33.27539999999999,550.0627777777543
2023-05-23 14:42:42,38.122105000000005,1.5624989999999999,0.8809787830652086,5.613423999999999,4.484954999999999,33.27550000000002,550.1122222221987
2023-05-23 14:45:42,43.518519999999995,1.3020830000000005,0.8526210257626978,5.439819,4.6585659999999995,35.011600000000044,550.1622222221987
2023-05-23 14:48:42,46.875,1.2442130000000002,0.8306787206836995,5.439819,4.716436,35.59030000000001,550.2122222221986
2023-05-23 14:51:42,45.081019999999995,1.1863419999999998,0.8464874579935968,5.324069,4.716437000000001,36.16899999999998,550.2622222221986
2023-05-23 14:54:42,44.299769999999995,1.157407,0.8348914749189322,5.2372689999999995,4.658562000000001,35.59030000000001,550.3122222221986
2023-05-23 14:57:43,43.489585,1.2152769999999995,0.83898755378683,5.266203999999999,4.600697,36.74770000000001,550.3624999999763
2023-05-23 15:00:46,41.6956,1.2152769999999995,0.8196042349236131,5.237264000000001,4.542827000000001,35.59030000000001,550.4133333333097
2023-05-23 15:03:42,41.6956,1.2152779999999996,0.8389892705319829,5.237267999999999,4.5717620000000005,35.30090000000001,550.4622222221985
2023-05-23 15:06:42,41.71007,1.2442129999999993,0.830685552161556,5.2662,4.542827000000001,35.01150000000001,550.5122222221985
2023-05-23 15:09:43,40.92882,1.2442129999999993,0.8106994017622884,5.237267999999999,4.484957,34.14349999999996,550.5624999999762
2023-05-23 15:12:40,41.71007,1.2152769999999995,0.7997984680531739,5.2083319999999995,4.484957,35.30090000000001,550.6116666666429
2023-05-23 15:15:42,39.87268,1.1863419999999998,0.7888233418776744,5.2083319999999995,4.513891999999999,35.30090000000001,550.6622222221985
2023-05-23 15:18:42,39.88715,1.2152769999999995,0.7997984680531739,5.2083319999999995,4.484957,34.72219999999999,550.7122222221984
2023-05-23 15:21:42,40.91435,1.1863419999999998,0.8276545018661094,5.179397,4.542827000000001,34.43289999999996,550.7622222221984
2023-05-23 15:24:43,43.518519999999995,1.273148,0.8614252831868747,5.179397,4.456021000000001,36.45830000000001,550.8124999999761
2023-05-23 15:27:42,43.50405,1.2152780000000005,0.8389892705319831,5.150462,4.484956,36.16900000000004,550.8622222221984
2023-05-23 15:30:44,41.6956,1.1863419999999998,0.8276545018661094,5.179397,4.542827000000001,35.87959999999998,550.912777777754
2023-05-23 15:33:42,41.681129999999996,1.1284720000000004,0.7858884346833448,5.150463,4.542826999999999,35.01150000000001,550.9622222221984
2023-05-23 15:36:43,41.6956,1.1863419999999998,0.8084440769444532,5.150463,4.484957,35.87959999999998,551.0124999999762
2023-05-23 15:39:42,39.90162,1.157407,0.7972073496162245,5.150463,4.513891999999999,35.30090000000001,551.0622222221984
2023-05-23 15:42:43,41.6956,1.1863419999999998,0.7888192279393625,5.150463,4.456017000000001,35.30090000000001,551.1124999999762
2023-05-23 15:45:42,41.681129999999996,1.1863419999999998,0.8084440769444532,5.150463,4.484957,36.16900000000004,551.1622222221985
