Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-23 15:48:43,41.6956,1.2442130000000002,0.8106994017622887,5.179397,4.427085999999999,34.43290000000002,551.2124999999762
2023-05-23 15:51:40,41.6956,1.1284720000000004,0.7858884346833448,5.150463,4.542826999999999,35.300899999999956,551.2616666666429
2023-05-23 15:54:42,38.107635,1.0995369999999998,0.8114508794691276,5.063658,4.542822000000001,33.85419999999999,551.3122222221984
2023-05-23 15:57:42,31.119790000000002,1.1284719999999995,0.8413604589519365,5.2083319999999995,4.687502,32.40750000000003,551.3622222221984
2023-05-23 16:00:43,30.092595000000003,1.1863419999999998,0.7888219705670492,5.324074,4.629632,31.828700000000026,551.4124999999761
2023-05-23 16:03:42,31.119790000000002,1.273148,0.8009001952040073,5.353003999999999,4.542826,30.67130000000003,551.4622222221984
2023-05-23 16:06:43,31.148725,1.273148,0.8614239330720004,5.353003999999999,4.629626,30.96070000000003,551.5124999999762
2023-05-23 16:09:42,31.119790000000002,1.273148,0.8614239330720004,5.353003999999999,4.629626,32.117999999999995,551.5622222221984
2023-05-23 16:12:42,31.148725,1.157407,0.7777696267038997,5.324069,4.658562000000001,31.5394,551.6122222221984
2023-05-23 18:12:42,35.763885,1.3020830000000005,1.0195921246202877,6.394679,5.8738459999999995,33.27539999999999,551.6122222221984
2023-05-23 18:15:42,39.88715,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,34.43290000000002,551.6622222221984
2023-05-23 18:18:42,39.13484,1.157407,0.9897495146561712,6.365744,6.047457,33.275499999999965,551.7122222221983
2023-05-23 18:21:41,41.72454,1.273148,1.0410998688394997,6.365744,5.931716,33.85419999999999,551.7619444444206
2023-05-23 18:24:42,38.09317,1.1863419999999998,1.0189247656615732,6.365744,6.047452000000001,33.564899999999966,551.8122222221983
2023-05-23 18:27:40,39.88715,1.2442130000000002,0.9948431564325977,6.307869,5.844906,32.40730000000002,551.8616666666428
2023-05-23 18:30:42,37.0515,1.157407,0.9897495146561712,6.192134,5.873847,33.27550000000002,551.9122222221984
2023-05-23 18:33:42,37.06597,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,33.27550000000002,551.9622222221983
2023-05-23 18:36:43,35.79282,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,32.407399999999996,552.0124999999761
2023-05-23 18:39:42,35.763885,1.0995369999999998,0.9634764265959325,6.018514,5.758107000000001,32.986099999999965,552.0622222221983
2023-05-23 18:42:42,35.763885,1.0995369999999998,0.9634709439602003,5.989584000000001,5.729167,33.275499999999965,552.1122222221983
2023-05-23 18:45:42,37.06597,1.1574080000000002,0.9897555470842417,6.018514,5.700236,33.27550000000002,552.1622222221982
2023-05-23 18:48:42,37.06597,1.1574080000000002,0.9403679258417308,6.1053239999999995,5.700236,32.696799999999996,552.2122222221982
2023-05-23 18:51:42,37.06597,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,32.986099999999965,552.2622222221981
2023-05-23 18:54:42,38.122105000000005,1.1574080000000002,0.9897555470842417,6.018514,5.700236,32.9862,552.3122222221981
2023-05-23 18:57:42,35.763885,1.0995369999999998,0.9634764265959325,6.018514,5.758107000000001,33.27550000000002,552.362222222198
2023-05-23 19:00:42,37.0515,1.1574080000000002,0.957041093010711,6.0763940000000005,5.700236,32.98610000000002,552.412222222198
2023-05-23 19:03:42,37.080434999999994,1.070602,0.9343510899079615,6.0763940000000005,5.8159719999999995,32.98610000000002,552.462222222198
2023-05-23 19:06:40,37.06597,1.070602,0.9343510899079615,6.0763940000000005,5.8159719999999995,32.40730000000002,552.5116666666424
2023-05-23 19:09:43,37.094905,1.070601,0.9501666636478732,6.076388,5.844907000000001,31.8288,552.5624999999758
2023-05-23 19:12:42,37.0515,1.1284720000000004,0.9605538600535809,6.047458000000001,5.729165999999999,33.56479999999999,552.612222222198
2023-05-23 19:15:42,35.778355000000005,1.070601,0.9657944448749264,5.960648000000001,5.758107000000001,32.117999999999995,552.662222222198
2023-05-23 19:18:42,38.10764,1.070601,0.9343506332966828,6.047458000000001,5.787037,32.69670000000002,552.712222222198
2023-05-23 19:21:41,37.0515,1.0127309999999996,0.9076930306675758,6.018523,5.8159719999999995,33.27540000000005,552.7619444444202
2023-05-23 19:24:42,38.09317,1.0416659999999993,0.9210810090926033,6.018523,5.787037,33.564899999999966,552.812222222198
2023-05-23 19:27:42,39.872685000000004,1.0416659999999993,0.9675268666782126,5.931713,5.787037,33.85410000000002,552.8622222221979
2023-05-23 19:30:43,39.149305,1.0416659999999993,0.952227869783947,5.960642999999999,5.787037,33.27550000000002,552.9124999999757
2023-05-23 19:33:42,38.122105000000005,1.0127309999999996,0.9536912495074982,5.931713,5.8159719999999995,33.85419999999999,552.962222222198
2023-05-23 19:36:45,35.763885,1.0127309999999996,0.9076930306675769,5.815973,5.613422000000001,32.98610000000002,553.0130555555313
2023-05-23 19:39:42,35.763885,1.0416660000000002,0.8891613648177362,5.815968,5.526622000000001,33.56479999999999,553.062222222198
2023-05-23 19:42:43,35.763885,1.0416660000000002,0.8891557752894925,5.671298,5.381942,33.85419999999999,553.1124999999757
2023-05-23 19:45:40,33.434605,1.070601,0.8856767324029806,5.758098,5.410877000000001,30.960699999999974,553.1616666666424
2023-05-23 19:48:43,34.49074,1.070601,0.8856767324029806,5.758098,5.410877000000001,31.82869999999997,553.2124999999758
2023-05-23 19:51:42,35.79282,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,32.696799999999996,553.262222222198
2023-05-23 19:54:43,33.44907,1.070602,0.869000886814051,5.555554000000001,5.1794020000000005,32.11809999999997,553.3124999999758
2023-05-23 19:57:42,33.463544999999996,1.0995369999999998,0.8983726547327233,5.671294,5.295137,31.539300000000026,553.362222222198
2023-05-23 20:00:43,32.392934999999994,1.070602,0.9021234886543781,5.787034,5.468751999999999,31.5394,553.4124999999758
2023-05-23 20:03:42,34.49074,1.0995369999999998,0.8983726547327233,5.671294,5.295137,31.828700000000026,553.4622222221981
2023-05-23 20:06:43,35.74942,1.186343,0.9185505702090362,5.671294,5.1794009999999995,32.11810000000003,553.5124999999758
2023-05-23 20:09:42,35.763885,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,34.43289999999996,553.5622222221981
2023-05-23 20:12:45,33.47801,1.0416670000000003,0.8395923316006368,5.584493999999999,5.208337,30.96070000000003,553.6130555555314
2023-05-23 20:15:42,32.42187,1.1284720000000004,0.9109647272227143,5.642364,5.237272,31.828700000000026,553.6622222221981
2023-05-23 20:18:43,32.42187,1.2152780000000005,0.9481586882058451,5.8449040000000005,5.353006000000001,31.25,553.7124999999759
2023-05-23 20:21:42,32.421875,1.157407,0.8888904798526823,5.758104,5.266207,32.986099999999965,553.7622222221981
2023-05-23 20:24:40,33.44907,1.1574080000000002,0.8711949803848217,5.642364000000001,5.121525999999999,30.671299999999974,553.8116666666426
2023-05-23 20:27:42,34.505205000000004,1.0995369999999998,0.8983726547327233,5.642363,5.266206,31.25,553.8622222221982
2023-05-23 20:30:44,34.49074,1.0127319999999997,0.8270090337311548,5.497688,5.150466,30.381899999999973,553.9127777777537
2023-05-23 20:33:43,35.763885,0.9259259999999996,0.8515416268021465,5.410882999999999,5.266207,32.407399999999996,553.962499999976
2023-05-23 20:36:42,33.47801,0.8969909999999999,0.8677348959770758,5.381943000000001,5.324072,31.25,554.0122222221983
2023-05-23 20:39:43,34.476275,1.0127319999999997,0.8436030146398202,5.410882999999999,5.092591,32.117999999999995,554.062499999976
2023-05-23 20:42:42,33.463544999999996,0.9259259999999996,0.8515416268021465,5.468753,5.324077000000001,31.828700000000026,554.1122222221983
2023-05-23 20:45:43,32.392934999999994,0.983797,0.8786369446118125,5.497682999999999,5.295135999999999,32.696799999999996,554.162499999976
2023-05-23 20:48:42,33.434605,1.0127319999999997,0.8760804349454167,5.5555579999999996,5.295135999999999,31.82869999999997,554.2122222221983
2023-05-23 20:51:42,34.476275,0.9548609999999993,0.8177520224768223,5.439817999999999,5.179397,32.407399999999996,554.2622222221983
2023-05-23 20:54:42,33.463544999999996,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,31.828700000000026,554.3122222221982
2023-05-23 20:57:42,33.434605,1.0416659999999993,0.8563592847203425,5.497683,5.150467000000001,31.5394,554.3622222221982
2023-05-23 21:00:42,33.463544999999996,1.0995369999999998,0.8983726547327233,5.729163,5.353006000000001,31.53929999999997,554.4122222221981
2023-05-23 21:03:40,33.434605,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,31.828700000000026,554.4616666666426
2023-05-23 21:06:42,32.421875,1.0416660000000002,0.8891613648177362,5.642358,5.3530120000000005,33.27540000000005,554.5122222221981
2023-05-23 21:09:43,32.42187,1.070601,0.9021230426156042,5.642358,5.324077000000001,32.98600000000005,554.5624999999759
2023-05-23 21:12:45,32.421875,1.0416660000000002,0.8891613648177354,5.526618000000001,5.237272,30.671299999999974,554.6130555555314
2023-05-23 21:15:42,31.119790000000002,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,31.5394,554.6622222221981
2023-05-23 21:18:43,31.119790000000002,1.070602,0.9021178448652848,5.700234,5.381942,31.828700000000026,554.7124999999759
2023-05-23 21:24:43,30.092595000000003,1.1574080000000002,0.9234577175844993,5.700234,5.266206,30.381899999999973,554.7124999999759
2023-05-23 21:27:42,30.10706,1.157407,0.8888904798526823,5.787034000000001,5.295137,31.25,554.7124999999759
2023-05-23 21:33:42,32.42187,1.2442130000000002,0.924882837939937,5.787034000000001,5.208331,32.117999999999995,554.7124999999759
2023-05-23 21:36:45,41.71007,1.5335640000000001,0.9377894149044295,5.931709,4.918984999999999,28.935100000000006,554.7124999999759
2023-05-23 21:39:42,33.47801,1.1284720000000004,0.8939649078075893,5.787039,5.353007,30.960699999999974,554.7124999999759
2023-05-23 21:42:40,32.392934999999994,1.157407,0.9234572875157347,5.758104,5.324076999999999,30.671300000000002,554.7124999999759
2023-05-23 21:45:42,31.119790000000002,1.1863419999999998,0.9009756151860645,5.902774,5.381942,30.67130000000003,554.7124999999759
2023-05-23 21:48:43,31.119790000000002,1.2152769999999995,0.89496174128057,5.787033999999999,5.208337,30.381999999999948,554.7124999999759
2023-05-23 23:18:42,31.119790000000002,1.186343,0.9358484788198109,6.0763940000000005,5.613421,28.067199999999985,554.7124999999759
2023-05-24 05:36:42,33.47801,1.359954,1.0440070955025549,6.510414,5.93171,31.539300000000026,554.7124999999759
2023-05-24 05:39:42,35.79282,1.186343,0.9863364837498856,6.307874,5.931711000000001,31.828700000000026,554.7624999999758
2023-05-24 05:42:44,39.134834999999995,1.2152780000000005,0.9990851435959025,7.002314000000001,6.597225999999999,33.27540000000005,554.8130555555314
2023-05-24 05:45:41,31.134255,1.0127310000000005,0.891991132081545,5.700234000000001,5.468753,32.69670000000002,554.862222222198
2023-05-24 05:48:42,31.119790000000002,1.157407,0.8888904798526823,5.700234000000001,5.208337,31.82869999999997,554.9124999999758
2023-05-24 05:51:42,32.421875,1.2442130000000002,0.924882837939937,5.8449040000000005,5.266201,30.092600000000004,554.9624999999758
2023-05-24 05:54:42,33.434605,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,30.382000000000005,555.0124999999757
2023-05-24 05:57:42,32.421875,1.1284720000000004,0.8232156432740529,5.642364,5.092592000000001,28.935200000000037,555.0624999999757
2023-05-24 06:00:43,32.450810000000004,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,29.224499999999978,555.1127777777534
2023-05-24 06:03:42,33.434605,1.2152780000000005,0.8949558717718311,5.642364,5.063656,29.224499999999978,555.1624999999757
2023-05-24 06:06:42,34.505205000000004,1.1284720000000004,0.8939708255653019,5.613424000000001,5.1794020000000005,30.092599999999976,555.2124999999756
2023-05-24 06:09:17,32.421875,1.0995370000000007,0.8815306990693003,5.584494,5.179397,30.092600000000004,555.2555555555313
2023-05-24 06:09:39,33.463544999999996,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,30.092600000000004,555.2616666666423
2023-05-24 06:12:42,32.421875,1.157407,0.8888904798526823,5.613424000000001,5.121527,28.64580000000001,555.3124999999757
2023-05-24 06:15:44,31.148725,1.157407,0.8888904798526835,5.642364,5.150467000000001,28.35650000000001,555.3630555555312
2023-05-24 06:18:42,31.148725,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,29.513900000000007,555.4124999999757
2023-05-24 06:21:41,32.450810000000004,1.1284720000000004,0.8767132044869986,5.613424000000001,5.150462,30.092600000000004,555.462222222198
2023-05-24 06:24:42,32.421875,1.2152780000000005,0.9307025659370073,5.613424000000001,5.092596,29.803300000000007,555.5124999999757
2023-05-24 06:27:41,32.421875,1.1284720000000004,0.8232156432740529,5.642364,5.092592000000001,29.513900000000007,555.562222222198
2023-05-24 06:30:42,32.392934999999994,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,29.22459999999998,555.6124999999757
2023-05-24 06:33:41,31.134255,1.157407,0.8888904798526823,5.613424000000001,5.121527,30.092600000000004,555.662222222198
2023-05-24 06:36:42,34.49074,1.2442130000000002,0.8694136798532719,5.700234000000001,5.034721,29.513800000000003,555.7124999999758
2023-05-24 06:39:41,35.763885,1.157407,0.8711945667502735,5.642364,5.121527,28.93519999999998,555.762222222198
2023-05-24 06:42:42,38.122105000000005,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,28.93519999999998,555.8124999999758
2023-05-24 06:45:42,39.88715,1.2152780000000005,0.9129723128455921,5.700234000000001,5.150466,30.382000000000005,555.8624999999757
2023-05-24 06:48:41,39.88715,1.2152780000000005,0.8579877170276997,5.700234000000001,5.063656,30.9606,555.912222222198
2023-05-24 06:51:42,38.09317,1.070602,0.834873391839737,5.497684,5.063662,30.960700000000003,555.9624999999758
2023-05-24 06:54:42,39.916084999999995,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,30.3819,556.0124999999757
2023-05-24 06:57:42,33.47801,0.8969909999999999,0.8677348959770758,5.555554000000001,5.497683,30.6712,556.0624999999757
2023-05-24 07:21:42,30.135995,1.3020830000000005,0.8725307096493895,5.729164,4.976851,28.93519999999998,556.0624999999757
2023-05-24 07:24:42,55.135995,1.649305,0.9566655713539676,6.1053239999999995,4.947919000000001,39.06250000000003,556.1124999999756
2023-05-24 07:27:39,68.28703999999999,1.5046299999999997,0.9892704130167229,6.365743999999999,5.468754,41.95600000000002,556.1616666666423
2023-05-24 07:30:42,71.62905,1.1284720000000004,0.8413592162727568,5.266204000000001,4.745372000000001,41.95599999999999,556.2124999999756
2023-05-24 07:33:42,66.23264,0.9548610000000002,0.8337717472637527,4.890046000000001,4.658563000000001,43.69210000000004,556.2624999999756
2023-05-24 07:36:42,58.24653,0.9548610000000002,0.8495676334750769,4.861111,4.658563000000001,46.875,556.3124999999756
2023-05-24 07:39:42,51.779515,1.070602,0.8173882371595689,4.861111,4.398152,41.08800000000002,556.3624999999755
2023-05-24 07:42:42,49.985535,1.157407,0.7777682683357955,4.774306,4.108797000000001,40.21989999999997,556.4124999999755
2023-05-24 07:45:41,80.46875,1.7361110000000002,0.713809159544359,4.832175,3.2986120000000003,47.74309999999997,556.4622222221977
2023-05-24 07:48:42,100.0,1.5335650000000003,0.7986777577069873,4.976852,3.790509,51.215299999999985,556.5124999999755
2023-05-24 07:51:42,96.93287000000001,1.1284720000000004,0.8767120025390969,4.774306,4.311342000000001,63.367999999999995,556.5624999999754
2023-05-24 07:54:42,100.0,1.5335650000000003,0.8938795424937114,4.976852,3.9062490000000007,53.81940000000003,556.6124999999754
2023-05-24 07:57:41,100.0,1.4467590000000001,0.84116009299877,4.832175,3.819445000000001,56.42359999999999,556.6622222221977
2023-05-24 08:00:42,72.9456,0.11574100000000076,0.5983565148836976,3.616898,5.237273,48.61110000000002,556.7124999999754
2023-05-24 08:03:42,30.10706,1.0995369999999998,0.7359270402089589,4.803241,4.166667,33.27550000000002,556.7624999999754
2023-05-24 08:06:38,32.450810000000004,1.1284720000000004,0.7060753574029863,4.6875,3.9641160000000006,31.53929999999997,556.8113888888643
2023-05-24 08:09:42,34.49074,1.1574080000000002,0.7578885911331655,4.6875,3.9930559999999993,31.5394,556.8624999999754
2023-05-24 08:12:43,34.49074,1.0995369999999998,0.7359243137234068,4.774305,4.137727,31.828699999999998,556.9127777777531
2023-05-24 08:15:42,33.49248,1.070602,0.7248224840944327,4.803241,4.195602,31.82869999999997,556.9624999999754
2023-05-24 08:18:41,33.44907,1.070602,0.7441219683240952,4.803241,4.2245420000000005,31.82869999999997,557.0122222221977
2023-05-24 08:21:42,31.119790000000002,1.157407,0.7578909953325053,4.890046000000001,4.195607000000001,32.11810000000003,557.0624999999754
2023-05-24 08:24:42,31.134255,1.1863419999999998,0.8084454185517926,4.9189810000000005,4.253477,32.696799999999996,557.1124999999754
2023-05-24 08:27:41,30.10706,1.157407,0.7777709850698856,4.918982000000001,4.253477,32.986099999999965,557.1622222221977
2023-05-24 08:30:19,30.092595000000003,1.070601,0.7248214241388359,4.890046,4.282407000000001,32.98610000000002,557.2061111110866
2023-05-24 08:30:42,31.119790000000002,1.0416659999999993,0.7136296282423212,4.861110999999999,4.282407000000001,33.85419999999999,557.2124999999754
2023-05-24 08:33:42,35.79282,0.8680560000000002,0.6968421797110859,4.51389,4.195605999999999,33.85409999999996,557.2624999999754
2023-05-24 08:36:42,39.87268,0.8391209999999996,0.7171648714085106,4.484954,4.253471,33.27539999999999,557.3124999999753
2023-05-24 08:39:42,39.90162,0.868055,0.7463410620537501,4.658565,4.4270819999999995,34.14359999999999,557.3624999999753
2023-05-24 09:09:41,32.392934999999994,1.5914350000000006,0.7353298324152943,5.121525000000001,3.7905100000000003,30.092600000000004,557.3624999999753
2023-05-24 09:12:42,32.450810000000004,1.475695,0.754541164010918,5.063655,3.906250000000001,31.25,557.3624999999753
2023-05-24 13:24:42,30.092595000000003,2.0833330000000005,0.8766427284199544,5.989578,4.166664999999999,30.9606,557.3624999999753
2023-05-24 16:42:42,59.780095,2.719908,1.048350908425036,6.684029000000001,4.224541,37.037000000000035,557.3624999999753
2023-05-24 16:45:42,65.436925,2.314814,1.0371459274815438,6.6261589999999995,4.658564999999999,43.113399999999984,557.4124999999752
2023-05-24 16:48:41,68.287035,2.314814,1.0669134047046014,6.741899,4.803245,43.98150000000001,557.4622222221975
2023-05-24 16:51:42,67.79514,2.141204,1.0149043340961943,6.452548999999999,4.687495,43.11340000000001,557.5124999999753
2023-05-24 16:54:42,65.46585999999999,2.1122690000000004,1.0337725735056704,6.307874000000001,4.600695,42.824100000000016,557.5624999999752
2023-05-24 16:57:19,68.31597,2.1701390000000007,0.9947252143069076,6.2789340000000005,4.456015,42.245300000000015,557.6061111110863
2023-05-24 16:57:42,68.28703999999999,2.228009,1.0117738149226982,6.2789340000000005,4.398145,42.24539999999999,557.6124999999752
2023-05-24 17:00:42,67.01389,2.141204,1.0149140982707785,6.221064000000001,4.45602,41.956099999999964,557.6624999999751
2023-05-24 17:03:42,62.109375,2.0833330000000005,1.024810476070824,6.163194,4.484951000000001,42.245299999999986,557.7124999999751
2023-05-24 17:06:42,59.765625,2.1122690000000004,0.9775648110525098,6.134264000000001,4.3692150000000005,42.82409999999999,557.762499999975
2023-05-24 17:09:45,57.43634,2.141204,1.0149140982707803,6.105319,4.340275,41.08789999999999,557.8133333333084
2023-05-24 17:12:39,69.05382,2.054398,0.9885238039095999,6.105319,4.427081,43.11349999999999,557.8616666666417
2023-05-24 17:15:42,83.01504499999999,1.4467590000000001,1.00608132886601,5.815969000000001,5.03472,50.92590000000001,557.912499999975
2023-05-24 17:18:42,92.01389,1.3888889999999998,1.0018761897075934,5.758099,5.06366,50.63659999999999,557.962499999975
2023-05-24 17:21:41,96.68692,1.3310180000000003,0.9784645693258905,5.526619,4.890051,50.347200000000015,558.0122222221972
2023-05-24 17:24:44,100.0,1.2152780000000005,0.9481526986700479,5.353014000000001,4.8611059999999995,53.53,558.0630555555306
2023-05-24 17:27:42,99.059605,1.1284720000000004,0.9605538600535823,5.208334,4.890042,51.79399999999998,558.1124999999751
2023-05-24 17:30:42,94.11169,1.070602,0.918343215678589,5.150462,4.861112,53.81949999999998,558.162499999975
2023-05-24 17:33:42,89.453125,1.0127310000000005,0.8919889472396441,5.063658000000001,4.832173,50.925899999999984,558.212499999975
2023-05-24 17:36:42,84.54861,1.0995370000000007,0.9149704113529379,5.0347230000000005,4.6874970000000005,51.21530000000001,558.2624999999749
2023-05-24 17:39:41,81.452545,1.0416670000000003,0.8728746851144533,4.976853,4.658567,51.21520000000001,558.3122222221972
2023-05-24 17:42:42,79.13773,1.070602,0.8689956607067139,4.976853,4.600692,50.05789999999999,558.362499999975
2023-05-24 17:45:44,80.179395,1.0995369999999998,0.8644408823518446,4.918982,4.484956,48.321800000000025,558.4130555555305
2023-05-24 17:48:43,82.21933,1.070602,0.8689956607067139,4.890047,4.513885999999999,50.05790000000002,558.4627777777528
2023-05-24 17:51:40,82.46528,0.9548609999999993,0.8337733962751503,4.832177,4.600697,50.92590000000001,558.5119444444194
2023-05-24 17:54:42,90.219905,0.8391210000000004,0.7949302622332446,4.456019,4.369215,52.662000000000006,558.562499999975
2023-05-24 17:57:42,100.0,0.6365739999999995,0.7064465916767987,4.1666669999999995,4.311345,54.97689999999997,558.612499999975
2023-05-24 18:00:41,78.6169,-0.08680600000000016,,2.835649,5.295136,45.717599999999976,558.6622222221972
2023-05-24 18:03:42,43.489580000000004,0.3761570000000001,0.735696168872813,4.195601,5.092588999999999,38.194500000000005,558.712499999975
2023-05-24 18:06:42,73.94386499999999,1.1284720000000004,0.8767071947343507,5.121532,4.65856,49.189700000000016,558.7624999999749
2023-05-24 18:09:44,77.57523,1.1284720000000004,0.8939660913615941,5.005786,4.571756,49.76850000000002,558.8130555555305
2023-05-24 18:12:42,78.09606500000001,1.070601,0.9021173988283728,5.237268,4.918977,51.215299999999985,558.862499999975
2023-05-24 18:15:41,76.5625,1.070602,0.9183421018291569,5.1504639999999995,4.861111999999999,50.05790000000002,558.9122222221972
2023-05-24 18:18:42,74.001735,1.1284720000000004,0.8939708255653019,5.179394000000001,4.745372000000001,50.34729999999996,558.962499999975
2023-05-24 18:21:42,72.945605,1.070602,0.8689962413865048,5.092592,4.716432,49.76859999999999,559.0124999999749
2023-05-24 18:24:41,74.464695,1.1574080000000002,0.8888884729118801,5.063658,4.571756000000001,50.05789999999996,559.0622222221972
2023-05-24 18:27:42,74.985535,1.1574080000000002,0.8888884729118801,5.063658,4.571756000000001,48.61110000000002,559.112499999975
2023-05-24 18:30:40,73.9728,1.157407,0.8711982657867163,5.1215280000000005,4.600697,50.34720000000004,559.1619444444194
2023-05-24 18:33:41,70.32697,1.157407,0.9063051061444833,5.1215280000000005,4.658567,49.18990000000002,559.2122222221972
2023-05-24 18:36:42,66.984955,1.1574079999999993,0.8711986794224406,5.208334,4.687502,48.900499999999965,559.2624999999749
2023-05-24 18:39:42,66.99942,1.2442129999999993,0.8882284437117598,5.208334,4.571757,48.321799999999996,559.3124999999749
2023-05-24 18:42:41,65.436925,1.2152779999999996,0.8766368966121716,5.208334,4.600692,47.742999999999995,559.3622222221971
2023-05-24 18:45:42,63.65741,1.186343,0.9009766433457008,5.121529,4.600697,47.742999999999995,559.4124999999749
2023-05-24 18:48:42,59.736689999999996,1.186343,0.918545146762305,5.121529,4.629626999999999,46.875,559.4624999999749
2023-05-24 18:51:43,58.99884,1.186343,0.8649631656420991,5.208334,4.629626999999999,47.453700000000026,559.5127777777526
2023-05-24 18:54:42,57.450810000000004,1.2152769999999995,0.8949592304338329,5.1215280000000005,4.542827000000001,46.875,559.5624999999749
2023-05-24 18:57:41,59.80903,1.2442130000000002,0.8502451831830624,5.179397,4.484956,45.138900000000035,559.6122222221971
2023-05-24 19:00:42,63.671875,1.2442130000000002,0.86941761743941,5.150463,4.484956,45.13889999999998,559.6624999999749
2023-05-24 19:03:42,65.49479,1.2442130000000002,0.9067126229965655,5.150463,4.542826,48.6112,559.7124999999749
2023-05-24 19:06:42,62.876155,1.157407,0.888888053675098,5.150463,4.658562000000001,49.47919999999999,559.7624999999748
2023-05-24 19:09:40,62.094905,1.1863419999999998,0.883122254875099,5.150463,4.600697,48.321799999999996,559.8119444444193
2023-05-24 19:12:42,60.53241,1.1863419999999998,0.883122254875099,5.150463,4.600697,48.611099999999965,559.8624999999748
2023-05-24 19:15:41,59.780095,1.157407,0.8711982657867163,5.092593000000001,4.5717620000000005,48.61110000000002,559.9122222221971
2023-05-24 19:18:42,60.561345,1.2152780000000005,0.876636896612172,5.1215280000000005,4.513885999999999,46.585699999999974,559.9624999999749
2023-05-24 19:21:42,61.342595,1.0995369999999998,0.8644379056721928,5.005788000000001,4.571757,47.74309999999997,560.0124999999748
2023-05-24 19:24:42,61.31366,1.0995369999999998,0.881531285332756,4.976853,4.571757,48.321799999999996,560.0624999999748
2023-05-24 19:27:42,64.699075,1.1284720000000004,0.8413567309098682,5.034722,4.513885999999999,48.032399999999996,560.1124999999747
2023-05-24 19:30:42,65.436925,1.0995369999999998,0.8644379056721928,5.005788000000001,4.571757,49.189899999999966,560.1624999999747
2023-05-24 19:33:42,63.614005000000006,1.0995369999999998,0.8644408823518446,4.976853,4.542827000000001,48.032399999999996,560.2124999999746
2023-05-24 19:36:42,63.642939999999996,1.0995369999999998,0.8644408823518446,4.976853,4.542827000000001,48.321799999999996,560.2624999999746
2023-05-24 19:39:43,63.657405,1.1574080000000002,0.888891505633986,4.976853,4.484956,47.453700000000026,560.3127777777523
2023-05-24 19:42:41,62.876155,1.070602,0.8520685822918894,4.976853,4.5717620000000005,48.032399999999996,560.3622222221968
2023-05-24 19:45:42,62.876155,1.0995369999999998,0.8470767788240183,4.947917,4.484957,47.164300000000026,560.4124999999746
2023-05-24 19:48:42,61.328125,1.157407,0.8711982657867163,5.063658000000001,4.542827000000001,46.875,560.4624999999745
2023-05-24 19:51:42,58.99884,1.1284720000000004,0.8413598376125347,5.0347230000000005,4.513891999999999,44.56020000000001,560.5124999999745
2023-05-24 19:54:43,66.23264,1.3020830000000005,0.8526251971558393,5.150463,4.369215999999999,44.56020000000001,560.5627777777522
2023-05-24 19:57:44,63.657405,1.2152769999999995,0.8766396879707817,5.092593,4.484957,44.560100000000006,560.61305555553
2023-05-24 20:00:41,66.21817,1.273148,0.8807659899270067,5.179398,4.484956,44.849500000000006,560.6622222221966
2023-05-24 20:03:42,66.218175,1.1863419999999998,0.8464848795888018,5.1215280000000005,4.513891999999999,46.007000000000005,560.7124999999744
2023-05-24 20:06:42,61.299189999999996,1.1284719999999995,0.8591846576398315,5.063657,4.571762,46.5856,560.7624999999744
2023-05-24 20:09:42,59.013310000000004,1.1863419999999998,0.9009762272343311,5.092593,4.5717620000000005,45.428200000000004,560.8124999999743
2023-05-24 20:12:42,56.669560000000004,1.186343,0.8649669634156749,5.063657999999999,4.484957,46.007000000000005,560.8624999999743
2023-05-24 20:15:42,54.38368,1.2152779999999996,0.8579922702886897,5.092593,4.456022,45.13889999999998,560.9124999999742
2023-05-24 20:19:03,44.2853,0.43402799999999964,0.7797510930105008,4.427084,5.266202000000001,40.798599999999965,560.9683333333076
2023-05-24 20:27:40,33.44907,1.3888889999999998,0.9832460297592396,5.87384,5.150461,28.935100000000006,560.9683333333076
2023-05-24 20:36:43,31.16319,1.6203709999999996,0.9687710361885687,6.13426,5.034719000000001,28.935100000000006,560.9683333333076
2023-05-24 20:39:41,33.463544999999996,1.6203709999999996,0.9687710361885687,6.22107,5.121529000000001,29.224499999999978,560.9683333333076
2023-05-24 20:42:42,31.090854999999998,1.3020839999999998,0.9484585187035507,6.163189999999999,5.526616000000001,29.803200000000032,560.9683333333076
2023-05-24 20:45:41,33.44907,1.3020839999999998,0.9666457480006472,6.163189999999999,5.555555999999999,31.25000000000003,560.9683333333076
2023-05-24 20:48:41,31.134255,1.186343,0.9529096739450659,6.13426,5.700227,31.25,560.9683333333076
2023-05-24 20:51:42,32.392934999999994,1.3020839999999998,0.9666395125970724,6.249999999999999,5.6423559999999995,30.960600000000028,560.9683333333076
2023-05-24 20:54:42,32.421875,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,30.960699999999974,560.9683333333076
2023-05-24 20:57:41,30.092595000000003,1.273148,0.9725026751755097,6.192130000000001,5.642361999999999,29.513800000000003,560.9683333333076
2023-05-24 21:00:42,30.10706,1.3020829999999997,0.966639102772497,6.192130000000001,5.584487000000001,31.25,560.9683333333076
2023-05-24 23:03:39,30.092595000000003,1.0995369999999998,0.9475126321871381,6.018514,5.729167,27.199000000000012,560.9683333333076
2023-05-24 23:09:41,30.06366,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,27.199000000000012,560.9683333333076
2023-05-25 05:06:42,33.463544999999996,1.273148,0.8997431917670097,5.931708,5.2662,25.75229999999999,560.9683333333076
2023-05-25 05:36:42,34.49074,1.2442130000000002,0.9603737610160242,6.452544,5.931711,31.539300000000026,560.9683333333076
2023-05-25 05:39:42,34.49074,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,32.696799999999996,561.0183333333075
2023-05-25 05:42:41,38.10764,1.2152780000000005,1.0156165272183213,7.0601840000000005,6.684025999999999,32.696799999999996,561.0680555555298
2023-05-25 05:45:43,33.47801,1.0995370000000007,0.931347576445762,5.989584,5.671296999999999,29.224500000000035,561.1186111110853
2023-05-25 05:48:44,32.450810000000004,1.1284720000000004,0.9109647272227134,5.873844000000001,5.468751999999999,32.407399999999996,561.1688888888631
2023-05-25 05:51:43,33.463544999999996,1.2152780000000005,0.9481586882058451,5.8449040000000005,5.353006000000001,31.82869999999997,561.2186111110854
2023-05-25 05:54:42,33.434605,1.157407,0.9403616880637743,5.873844000000001,5.4687470000000005,31.25,561.2683333333076
2023-05-25 05:57:42,33.463544999999996,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,31.25,561.3183333333076
2023-05-25 06:00:43,31.16319,1.157407,0.8888904798526823,5.729169000000001,5.237272,31.25,561.3686111110853
2023-05-25 06:03:42,33.44907,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,31.25,561.4183333333076
2023-05-25 06:06:43,31.119790000000002,1.0127310000000005,0.9385336100737838,5.700234000000001,5.555553000000001,31.828700000000026,561.4686111110854
2023-05-25 06:09:42,30.092595000000003,1.1284720000000004,0.8413592162727568,5.613424000000001,5.092592000000001,30.67130000000003,561.5183333333076
2023-05-25 06:12:40,30.092595000000003,1.1284720000000004,0.8591803820154672,5.584494,5.092592000000001,31.82869999999997,561.5677777777521
2023-05-25 06:18:42,32.392934999999994,1.2152780000000005,0.8579942216799101,5.787034000000001,5.150466,31.82869999999997,561.5677777777521
2023-05-25 06:24:42,30.10706,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,30.96070000000003,561.5677777777521
2023-05-25 06:27:42,30.10706,1.2152780000000005,0.876639451308718,5.8449040000000005,5.237266,32.11809999999997,561.617777777752
2023-05-25 06:30:42,30.10706,1.2152780000000005,0.8949621489015543,5.729164,5.150466,30.9606,561.667777777752
2023-05-25 06:33:42,31.148725,1.2152780000000005,0.9129723128455921,5.758104,5.208335999999999,32.407399999999996,561.717777777752
2023-05-25 06:36:42,32.421875,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,32.40750000000003,561.7677777777519
2023-05-25 06:39:43,34.49074,1.2152780000000005,0.8949558717718302,5.700234000000001,5.121525999999999,30.381999999999948,561.8180555555297
2023-05-25 06:42:42,33.44907,1.1284720000000004,0.8767132044869986,5.8449040000000005,5.381942,31.82869999999997,561.8677777777519
2023-05-25 06:45:42,33.434605,1.157407,0.8888904798526823,5.787034000000001,5.295137,31.25,561.9177777777519
2023-05-25 06:48:43,34.49074,1.2152780000000005,0.9129723128455921,5.700234000000001,5.150466,32.407399999999996,561.9680555555296
2023-05-25 06:51:40,33.463544999999996,1.157407,0.9403674905268004,5.729164,5.324077000000001,31.82869999999997,562.0172222221963
2023-05-25 06:54:43,32.421875,1.1284720000000004,0.9109647272227134,5.787034000000001,5.381942,33.27540000000005,562.0680555555297
2023-05-25 07:03:43,31.119790000000002,1.2152780000000005,0.9307025659370073,5.787034000000001,5.266206,31.25,562.0680555555297
2023-05-25 07:06:42,32.42187,1.2152780000000005,0.876639451308718,5.873844000000001,5.266206,30.9606,562.1177777777519
2023-05-25 07:09:43,30.092595000000003,1.070602,0.885677172995779,5.526624,5.1794020000000005,32.117999999999995,562.1680555555297
2023-05-25 07:12:43,33.463544999999996,1.2152780000000005,0.9823361151966954,5.787034000000001,5.353006000000001,32.407399999999996,562.2180555555296
2023-05-25 07:15:42,33.463544999999996,1.0995369999999998,0.864440287016562,5.700234,5.266207,31.25,562.2677777777519
2023-05-25 07:18:43,31.119790000000002,1.0995369999999998,0.864440287016562,5.642364000000001,5.208337,31.5394,562.3180555555297
2023-05-25 07:21:43,34.505205000000004,1.2152780000000005,0.8949558717718302,5.815974000000001,5.237265999999999,30.092600000000004,562.3680555555296
2023-05-25 07:24:42,32.421875,1.0127319999999997,0.8919915914962355,5.729164000000001,5.497682000000001,31.82869999999997,562.4177777777519
2023-05-25 07:27:43,33.44907,1.0995369999999998,0.8983726547327225,5.642364000000001,5.266207,32.9862,562.4680555555296
2023-05-25 07:30:40,33.434605,1.1574080000000002,0.9063079197444985,5.555554000000001,5.092596,32.407399999999996,562.5172222221963
2023-05-25 07:33:42,33.434605,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,31.82869999999997,562.5677777777519
2023-05-25 07:36:44,35.79282,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,30.671299999999974,562.6183333333074
2023-05-25 07:39:42,39.88715,1.2152780000000005,0.876639451308718,5.758104,5.150466,30.9606,562.6677777777519
2023-05-25 07:42:43,39.90162,1.1863419999999998,0.9185441226339093,5.671298999999999,5.179397,32.11810000000003,562.7180555555296
2023-05-25 07:45:44,37.06597,1.157407,0.9234572875157355,5.931709,5.497682,31.539300000000026,562.7683333333074
2023-05-25 07:48:42,52.546295,1.4756939999999998,0.9582331845365291,6.047449,5.150465,35.59030000000001,562.8177777777519
2023-05-25 07:51:42,80.1794,1.8229160000000002,1.2488555914785577,6.597219000000001,5.584492999999999,42.245300000000015,562.8677777777518
2023-05-25 07:54:42,100.0,3.0671290000000004,0.6515191420200673,7.031249000000001,3.993059999999999,44.56020000000001,562.9177777777518
2023-05-25 07:57:43,100.0,1.9965270000000004,0.9428903001208894,5.584489,3.9351819999999993,47.7431,562.9680555555295
2023-05-25 08:00:42,100.0,2.0254630000000002,0.9516046829108986,5.815974000000001,4.1377310000000005,50.63659999999999,563.0177777777518
2023-05-25 08:03:42,100.0,2.0254630000000002,0.9225029946904029,5.758098,4.050924999999999,49.47920000000002,563.0677777777518
2023-05-25 08:06:43,100.0,1.967593,0.93414508113091,5.642364000000001,4.021991000000001,47.1643,563.1180555555295
2023-05-25 08:09:40,100.0,2.0833330000000005,0.9394729538951544,5.729164,3.9641210000000004,48.900499999999994,563.1672222221962
2023-05-25 08:12:42,100.0,1.9965280000000005,0.9707659176878739,5.642364,4.021986,49.18980000000002,563.2177777777517
2023-05-25 08:15:43,100.0,1.7939819999999997,0.9333438315712375,5.584493999999999,4.195602000000001,50.636600000000016,563.2680555555295
2023-05-25 08:18:41,100.0,1.8807869999999998,0.8795366765851838,5.439817000000001,3.8773100000000005,48.900499999999994,563.317499999974
2023-05-25 08:21:43,100.0,1.5914350000000006,0.8172556611784045,5.00579,3.7615749999999997,52.95140000000001,563.3680555555295
2023-05-25 08:24:42,100.0,1.5625010000000001,0.880971424869365,5.034726,3.906245,52.95149999999998,563.4177777777518
2023-05-25 08:27:42,77.5897,0.28935200000000005,0.7371342891579565,4.224537,5.43982,42.534700000000015,563.4677777777517
2023-05-25 08:30:43,48.42303,0.49189799999999995,0.7666343329402526,4.542824,5.179394,36.45830000000004,563.5180555555295
2023-05-25 08:33:42,41.6956,0.7233790000000004,0.7377514515393404,4.774306,4.803238,35.01159999999999,563.5677777777518
2023-05-25 08:36:42,38.10764,0.8969909999999999,0.7755009935375294,4.6875,4.456016999999999,35.301000000000016,563.6177777777517
2023-05-25 08:39:43,35.763885,1.0127309999999996,0.7755845531456748,4.861111,4.427087,32.98610000000002,563.6680555555295
2023-05-25 08:42:43,32.392934999999994,0.9837959999999999,0.7976313679119592,4.890046,4.542826999999999,34.432799999999986,563.7180555555294
2023-05-25 08:45:45,30.092595000000003,1.070601,0.7629910481568564,5.034722,4.484957,31.828600000000023,563.768611111085
2023-05-25 08:48:39,32.392934999999994,1.0127319999999997,0.7578259742620318,4.832177000000001,4.369211000000001,33.275499999999994,563.8169444444183
2023-05-25 08:51:44,35.763885,0.7523150000000003,0.6774039627520505,4.484954,4.340276,33.564899999999966,563.8683333333072
2023-05-25 08:54:42,41.71007,0.5208330000000005,0.6548920449424461,4.108796000000001,4.398151,36.16899999999998,563.9177777777517
2023-05-25 08:57:42,51.750575,0.28935200000000005,0.5674611382538002,3.6458329999999997,4.340274999999999,38.19439999999997,563.9677777777516
2023-05-25 09:00:41,56.65509,0.26041699999999945,0.6013400445690041,3.6458329999999997,4.542821000000001,40.219900000000024,564.0174999999739
2023-05-25 09:03:42,52.546295,0.26041699999999945,0.6106310682625405,3.8773150000000003,4.803242000000001,38.773199999999974,564.0677777777516
2023-05-25 09:06:42,47.61285,0.3761579999999993,0.695107274759365,4.079861999999999,4.861112,38.1944,564.1177777777516
2023-05-25 09:09:45,42.708335,0.46296300000000024,0.7023484729644903,4.311343,4.8611130000000005,37.03699999999998,564.1686111110849
2023-05-25 09:12:42,37.06597,0.6655099999999994,0.7623026905973611,4.571759999999999,4.7743020000000005,34.43289999999996,564.2177777777516
2023-05-25 09:15:42,33.44907,0.78125,0.7369951301698134,4.80324,4.716432,34.14349999999996,564.2677777777516
2023-05-25 09:18:42,33.463544999999996,0.78125,0.7369951301698134,4.774305,4.6874970000000005,33.56479999999999,564.3177777777515
2023-05-25 09:21:42,35.79282,0.8391210000000004,0.7489637360586674,4.7453710000000004,4.571756000000001,34.43289999999996,564.3677777777515
2023-05-25 09:24:42,38.09317,0.8101849999999997,0.7508282369369897,4.716434,4.600691,34.72219999999999,564.4177777777514
2023-05-25 09:27:39,43.532979999999995,0.6365740000000004,0.719893003158616,4.369214,4.542821,35.879699999999985,564.4669444444181
2023-05-25 09:30:41,47.65625,0.5787040000000001,0.700868987449086,4.2534730000000005,4.513891,37.32639999999998,564.5174999999737
2023-05-25 09:33:42,39.887150000000005,0.7523150000000003,0.7808921861355146,4.745371,4.803238,35.59030000000001,564.5677777777514
2023-05-25 09:36:42,32.450810000000004,1.0127310000000005,0.8101524133268623,5.1215280000000005,4.745373,33.27550000000002,564.6177777777514
2023-05-25 10:18:44,31.119790000000002,1.2442130000000002,0.8306787206836995,5.439819,4.716436,31.828700000000026,564.6177777777514
2023-05-25 10:21:42,31.119790000000002,1.1863419999999998,0.8084400521106477,5.3819490000000005,4.716437000000001,32.407399999999996,564.6672222221958
2023-05-25 10:24:41,31.119790000000002,1.1284720000000004,0.7858844855851849,5.266204000000001,4.658562000000001,32.986099999999965,564.7169444444181
2023-05-25 10:27:43,32.421875,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,33.56479999999999,564.7674999999737
2023-05-25 10:30:43,33.463544999999996,1.1574080000000002,0.7972037521777043,5.208334000000001,4.571756000000001,32.9862,564.8174999999736
2023-05-25 10:33:42,33.434605,1.0416660000000002,0.7696990348651037,5.121528,4.629632,33.85410000000002,564.8672222221959
2023-05-25 10:36:42,33.463544999999996,1.0416659999999993,0.7876423643668514,5.063653,4.600697,33.275499999999965,564.9172222221958
2023-05-25 10:39:42,34.49074,1.0127309999999996,0.7578280401732899,5.034718000000001,4.571757,33.564700000000016,564.9672222221958
2023-05-25 10:42:42,37.06597,1.0127319999999997,0.775586795365088,4.976848,4.542826,34.72219999999999,565.0172222221958
2023-05-25 10:45:40,38.10764,1.0416669999999995,0.7696994434068426,4.976848,4.484951,33.27539999999999,565.0666666666402
2023-05-25 10:48:42,38.122105000000005,1.0127309999999996,0.7930145043314978,5.005787,4.600692,34.14350000000002,565.1172222221958
2023-05-25 10:51:42,37.06597,1.0127310000000005,0.7930180876675663,5.063656,4.658567,34.14349999999996,565.1672222221957
2023-05-25 10:54:42,35.763885,1.070602,0.7814720962250641,5.121524000000001,4.600692,33.56479999999999,565.2172222221957
2023-05-25 10:57:42,35.763885,1.0995369999999998,0.7931502872814961,5.121524000000001,4.571757,34.14350000000002,565.2672222221956
2023-05-25 11:00:43,35.763885,1.2152780000000005,0.8389879441334244,5.208334,4.542826,33.275499999999965,565.3174999999734
2023-05-25 11:04:03,37.06597,1.2442130000000002,0.8502438448630002,5.2372689999999995,4.542826,32.9862,565.3730555555289
2023-05-25 11:06:47,37.094905,1.2152769999999995,0.83898755378683,5.266203999999999,4.600697,32.40750000000003,565.4186111110845
2023-05-25 11:09:42,35.74942,1.2152769999999995,0.83898755378683,5.266203999999999,4.600697,32.40730000000002,565.4672222221956
2023-05-25 11:12:42,35.79282,1.273148,0.8215264897345048,5.353003999999999,4.571756000000001,32.11809999999997,565.5172222221955
2023-05-25 11:15:42,35.763885,1.2442129999999993,0.850243844863,5.381939999999999,4.6874970000000005,32.696699999999964,565.5672222221955
2023-05-25 11:18:44,34.519675,1.2442129999999993,0.850243844863,5.381939999999999,4.6874970000000005,30.9606,565.617777777751
2023-05-25 11:21:42,31.134255,1.186343,0.8464814110506805,5.41088,4.803236999999999,32.11810000000003,565.6672222221955
2023-05-25 11:24:39,31.119790000000002,1.273148,0.8807620179228742,5.49769,4.803242,31.828700000000026,565.7163888888622
2023-05-25 11:27:42,31.119790000000002,1.3020829999999997,0.8526210257626975,5.55556,4.774307,30.960699999999974,565.7672222221955
2023-05-25 11:30:41,30.092595000000003,1.3020829999999997,0.8322852844644995,5.584490000000001,4.774307,31.25,565.8169444444178
2023-05-25 11:33:42,31.119790000000002,1.2152769999999995,0.8389875537868289,5.4976840000000005,4.832177,31.539300000000026,565.8672222221956
2023-05-25 11:36:44,33.434605,1.273148,0.8807620179228742,5.439819,4.745371,31.82869999999997,565.9177777777511
2023-05-25 11:39:42,33.463544999999996,1.1284720000000004,0.8232156432740517,5.410884,4.861111999999999,31.82869999999997,565.9672222221956
2023-05-25 11:42:42,34.505205000000004,1.1574080000000002,0.8348918769288118,5.381944000000001,4.803236,30.960699999999974,566.0172222221955
2023-05-25 11:45:42,37.0515,1.1574080000000002,0.8348918769288118,5.381944000000001,4.803236,32.40730000000002,566.0672222221955
2023-05-25 11:48:19,37.0515,1.1574080000000002,0.8348918769288118,5.2951440000000005,4.716436,32.11810000000003,566.1108333333066
2023-05-25 11:48:43,37.0515,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,32.407399999999996,566.1174999999732
2023-05-25 11:51:42,37.0515,1.0995369999999998,0.8114502528639265,5.266204,4.745367,32.407399999999996,566.1672222221955
2023-05-25 11:54:44,38.107635,1.1574080000000002,0.8162379418343909,5.266204,4.658566,33.56479999999999,566.217777777751
2023-05-25 11:57:42,38.10764,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,32.407399999999996,566.2672222221955
2023-05-25 12:00:44,39.90162,1.1284720000000004,0.7858844855851849,5.179398000000001,4.571756000000001,32.696799999999996,566.3177777777511
2023-05-25 12:03:39,41.6956,1.157407,0.7972033624323528,5.150463,4.513886,33.85410000000002,566.3663888888622
2023-05-25 12:06:42,45.052085,1.1284720000000004,0.823221970017754,5.034718000000001,4.4849559999999995,35.011600000000044,566.4172222221955
2023-05-25 12:09:42,45.847804999999994,1.070602,0.8173864088559347,5.034718000000001,4.571756000000001,34.72219999999999,566.4672222221955
2023-05-25 12:12:42,44.270835,0.9837959999999999,0.7806733508603672,5.034718000000001,4.658562000000001,35.300899999999984,566.5172222221954
2023-05-25 12:15:43,43.504054999999994,1.0127309999999996,0.7930168932236357,5.063653,4.658562000000001,34.72219999999999,566.5674999999732
2023-05-25 12:18:42,43.489585,1.0995369999999998,0.8294204096312456,5.063653,4.571756000000001,34.43289999999996,566.6172222221954
2023-05-25 12:21:20,43.489585,1.0416660000000002,0.7876423643668519,5.092588000000001,4.629632,33.85419999999999,566.6611111110843
2023-05-25 12:21:45,43.489585,1.070602,0.8173876277253914,5.092592,4.629632,34.72219999999999,566.6680555555288
2023-05-25 12:24:42,41.71007,1.157407,0.8348914749189322,5.2372689999999995,4.658562000000001,34.14359999999999,566.7172222221955
2023-05-25 12:27:42,38.107635,1.2152769999999995,0.8195974648260584,5.266203999999999,4.571757,33.85419999999999,566.7672222221954
2023-05-25 12:30:43,39.13484,1.2152779999999996,0.8389879441334239,5.295139999999999,4.629632,33.56479999999999,566.8174999999732
2023-05-25 12:33:41,39.90162,1.3020839999999998,0.8526214024831608,5.295139999999999,4.513885999999999,33.564899999999966,566.8669444444176
2023-05-25 12:36:42,39.872685000000004,1.3020839999999998,0.8526214024831608,5.295139999999999,4.513885999999999,33.27550000000002,566.9172222221954
2023-05-25 12:39:42,39.88715,1.3020839999999998,0.8526214024831608,5.295139999999999,4.513885999999999,35.01150000000001,566.9672222221953
2023-05-25 12:42:40,39.88715,1.2442129999999993,0.8306787206836992,5.295139999999999,4.571757,32.407399999999996,567.0166666666398
2023-05-25 12:45:42,41.6956,1.273148,0.8416856344650852,5.266203999999999,4.513885999999999,33.275499999999965,567.0672222221954
2023-05-25 12:48:42,39.90162,1.157407,0.8162375458689923,5.208329000000001,4.600692,34.722200000000015,567.1172222221953
2023-05-25 12:51:41,43.50405,1.157407,0.8162375458689934,5.208334,4.600697,34.43289999999996,567.1669444444176
2023-05-25 12:54:42,41.6956,1.2152780000000005,0.8389879441334244,5.208334,4.542826,33.85420000000002,567.2172222221953
2023-05-25 12:57:42,41.6956,1.157407,0.8348914749189322,5.208334,4.629627000000001,33.56479999999999,567.2672222221953
2023-05-25 13:00:43,40.92882,1.157407,0.8348914749189311,5.266204000000001,4.6874970000000005,33.56479999999999,567.317499999973
2023-05-25 13:03:42,39.87268,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,33.56480000000005,567.3672222221953
2023-05-25 13:06:42,38.903355000000005,1.157407,0.8348914749189322,5.2372689999999995,4.658562000000001,35.011600000000044,567.4172222221953
2023-05-25 13:09:42,38.09317,1.157407,0.8348914749189311,5.295139000000001,4.716432,35.01159999999999,567.4672222221952
2023-05-25 13:12:42,38.122105000000005,1.157407,0.8162375458689934,5.295134,4.6874970000000005,34.14350000000002,567.5172222221952
2023-05-25 13:15:41,38.10764,1.157407,0.8348914749189311,5.266204000000001,4.6874970000000005,34.43290000000002,567.5669444444175
2023-05-25 13:18:42,38.09317,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,34.43289999999996,567.6172222221952
2023-05-25 13:21:39,40.68287,1.1574080000000002,0.8348918769288118,5.208334000000001,4.629626,35.300899999999956,567.6663888888619
2023-05-25 13:24:42,39.930555,1.070602,0.7995918232388739,5.1504639999999995,4.658562000000001,34.432799999999986,567.7172222221952
2023-05-25 13:27:42,41.6956,1.1284720000000004,0.8591803820154672,5.121528,4.629626,34.43289999999996,567.7672222221952
2023-05-25 13:30:42,41.6956,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,35.01159999999999,567.8172222221951
2023-05-25 13:33:42,41.6956,1.0416659999999993,0.7876362220441301,5.092592999999999,4.629627000000001,35.01159999999999,567.8672222221951
