Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-25 13:36:42,41.6956,1.0127309999999996,0.7930180876675661,5.005786,4.600697,35.59030000000001,567.917222222195
2023-05-25 13:39:42,40.65393,1.0127309999999996,0.7930168932236357,5.034718000000001,4.629627000000001,34.72219999999999,567.967222222195
2023-05-25 13:42:42,41.71007,1.0416659999999993,0.8225606233170335,5.092592999999999,4.6874970000000005,35.30090000000001,568.017222222195
2023-05-25 13:45:41,41.681129999999996,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,35.87960000000004,568.0669444444172
2023-05-25 13:48:42,41.6956,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,35.30090000000001,568.117222222195
2023-05-25 13:51:42,40.92882,1.0416659999999993,0.7876423643668514,5.063653,4.600697,34.72219999999999,568.1672222221949
2023-05-25 13:54:42,39.90162,1.0127309999999996,0.7755863769185832,5.063653,4.629632,35.011600000000044,568.2172222221949
2023-05-25 13:57:42,39.88715,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,35.59029999999996,568.2672222221948
2023-05-25 14:00:39,39.88715,1.070601,0.817385991270031,5.092588000000001,4.629627000000001,35.01159999999999,568.3163888888615
2023-05-25 14:03:43,39.90162,1.0416660000000002,0.7876362220441303,5.121528,4.658562000000001,35.011499999999955,568.3674999999727
2023-05-25 14:06:42,39.13484,1.0416659999999993,0.7876423643668514,5.063653,4.600697,33.275499999999965,568.4172222221949
2023-05-25 14:09:41,38.09317,1.0416659999999993,0.8225606233170335,5.092592999999999,4.6874970000000005,34.72219999999999,568.4669444444172
2023-05-25 14:12:42,38.09317,1.0416659999999993,0.8225606233170335,5.092592999999999,4.6874970000000005,36.45830000000001,568.517222222195
2023-05-25 14:15:41,38.09317,1.0416659999999993,0.8052529829102103,5.063653,4.629627000000001,33.85410000000002,568.5669444444172
2023-05-25 14:18:42,38.10764,1.070602,0.8173864088559347,5.034718000000001,4.571756000000001,35.30090000000001,568.617222222195
2023-05-25 14:21:42,33.434605,0.9837959999999999,0.8143130794593871,5.063657999999999,4.745372000000001,33.56479999999999,568.6672222221949
2023-05-25 14:24:43,31.134255,0.9259259999999996,0.8046475071360155,5.034718000000001,4.803242000000001,32.696799999999996,568.7174999999727
2023-05-25 14:27:42,33.463544999999996,1.070602,0.8173864088559347,5.179398,4.716436,33.564899999999966,568.767222222195
2023-05-25 14:30:42,33.463544999999996,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,33.85410000000002,568.8172222221949
2023-05-25 14:33:41,33.434605,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,33.85419999999999,568.8669444444172
2023-05-25 14:36:42,34.505205000000004,1.1284720000000004,0.8232156432740517,5.266208000000001,4.716436,33.275499999999965,568.9172222221949
2023-05-25 14:39:39,34.476275,1.070601,0.8348669764300469,5.266208000000001,4.832177,33.56490000000002,568.9663888888616
2023-05-25 14:43:03,33.463544999999996,1.070601,0.8348669764300469,5.266208000000001,4.832177,32.986099999999965,569.0230555555282
2023-05-25 14:45:42,34.49074,1.070602,0.7995918232388727,5.353014,4.861111999999999,32.696799999999996,569.0672222221949
2023-05-25 14:48:41,34.49074,1.0995369999999998,0.8114502528639265,5.353014,4.832177,32.40749999999997,569.1169444444172
2023-05-25 14:51:19,35.763885,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,33.27550000000002,569.1608333333061
2023-05-25 14:51:42,35.763885,1.0995369999999998,0.8114502528639265,5.353014,4.832177,33.56479999999999,569.1672222221949
2023-05-25 14:54:42,37.094905,1.0995369999999998,0.8114502528639265,5.353014,4.832177,32.98610000000002,569.2172222221949
2023-05-25 14:57:42,37.094905,1.157407,0.8711945667502724,5.353014000000001,4.832177,32.98610000000002,569.2672222221948
2023-05-25 15:00:42,35.763885,1.070602,0.7995918232388727,5.2951440000000005,4.803242,33.85410000000002,569.3172222221948
2023-05-25 15:03:42,34.49074,1.157407,0.8348914749189311,5.353014000000001,4.774307,32.696699999999964,569.3672222221948
2023-05-25 15:06:41,39.88715,1.2152780000000005,0.8389879441334244,5.324074,4.658566,34.72220000000004,569.416944444417
2023-05-25 15:09:42,39.88715,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,35.30099999999999,569.4672222221948
2023-05-25 15:12:42,39.88715,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,34.72230000000002,569.5172222221947
2023-05-25 15:15:42,38.10764,1.0995369999999998,0.7744803240160892,5.208334000000001,4.629627000000001,35.87960000000004,569.5672222221947
2023-05-25 15:18:40,39.930555,1.2152780000000005,0.857987717027701,5.208334,4.571756000000001,34.72219999999999,569.6166666666392
2023-05-25 15:21:42,38.10764,1.157407,0.8348914749189322,5.208334,4.629627000000001,35.01159999999999,569.6672222221947
2023-05-25 15:24:42,39.134834999999995,1.2442130000000002,0.8694136798532719,5.295139000000001,4.629626,34.72219999999999,569.7172222221947
2023-05-25 15:27:42,39.88715,1.2152769999999995,0.8195974648260584,5.324074,4.629627000000001,33.564899999999966,569.7672222221946
2023-05-25 15:30:42,38.107635,1.2442129999999993,0.8306787206836992,5.35301,4.629627000000001,34.43289999999996,569.8172222221946
2023-05-25 15:33:44,37.06597,1.2152779999999996,0.8389879441334239,5.295139999999999,4.629632,34.14359999999999,569.8677777777501
2023-05-25 15:36:42,38.10764,1.2442129999999993,0.8106980049864358,5.35301,4.600697,33.56480000000005,569.9172222221946
2023-05-25 15:39:44,37.0515,1.2152779999999996,0.799797461940052,5.35301,4.629632,33.56479999999999,569.9677777777501
2023-05-25 15:42:42,35.74942,1.2152779999999996,0.8389879441334239,5.295139999999999,4.629632,33.27539999999999,570.0172222221946
2023-05-25 15:45:42,38.09317,1.2442129999999993,0.8106980049864358,5.35301,4.600697,32.696799999999996,570.0672222221946
2023-05-25 15:48:43,37.094905,1.273148,0.8215264897345036,5.410880000000001,4.629632,33.27550000000002,570.1174999999723
2023-05-25 15:51:42,37.06597,1.3310179999999994,0.842976627269403,5.439815,4.600697,32.696699999999964,570.1672222221946
2023-05-25 15:54:42,35.763885,1.3888889999999998,0.8641656807941659,5.439815,4.542826,32.696699999999964,570.2172222221946
2023-05-25 15:57:40,35.763885,1.3310179999999994,0.8219800381377825,5.439815,4.571757,34.14349999999996,570.266666666639
2023-05-25 16:00:42,35.763885,1.3020829999999997,0.8526210257626975,5.353009999999999,4.571757,33.27550000000002,570.3172222221946
2023-05-25 16:03:43,37.0515,1.359954,0.8324275305292678,5.410880000000001,4.513885999999999,32.696799999999996,570.3674999999723
2023-05-25 16:06:42,34.476275,1.1574079999999993,0.8162379418343894,5.2662,4.658562,33.564700000000016,570.4172222221946
2023-05-25 16:09:42,32.392934999999994,1.1863419999999998,0.827653187520924,5.381944,4.745372000000001,31.25,570.4672222221946
2023-05-25 16:12:41,31.119790000000002,1.2152769999999995,0.8195974648260584,5.410884,4.716437000000001,32.117999999999995,570.5169444444168
2023-05-25 16:15:42,31.134255,1.2152769999999995,0.8579873207716321,5.381944,4.745367,33.56480000000005,570.5672222221946
2023-05-25 16:18:42,31.134255,1.2152769999999995,0.8389809217686351,5.410884,4.745367,32.696799999999996,570.6172222221945
2023-05-25 16:21:42,32.450810000000004,1.273148,0.8614239330720004,5.381944,4.658566,33.27540000000005,570.6672222221945
2023-05-25 16:24:42,32.392934999999994,1.157407,0.8348914749189311,5.353009,4.774302,32.407399999999996,570.7172222221944
2023-05-25 16:27:41,31.148725,1.273148,0.8807620179228742,5.381944,4.687495999999999,31.539300000000026,570.7669444444167
2023-05-25 16:30:42,31.119790000000002,1.1863419999999998,0.827653187520924,5.381944,4.745372000000001,31.25,570.8172222221945
2023-05-25 16:33:42,30.10706,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,32.98599999999999,570.8672222221944
2023-05-25 16:39:42,31.119790000000002,1.2442129999999993,0.8306787206836992,5.41088,4.6874970000000005,31.82869999999997,570.8672222221944
2023-05-25 16:42:42,32.421875,1.2152779999999996,0.8389879441334239,5.41088,4.745372000000001,32.696699999999964,570.9172222221944
2023-05-25 16:45:43,32.421875,1.2152779999999996,0.819597849090766,5.43982,4.745372000000001,32.11809999999997,570.9674999999721
2023-05-25 16:48:42,32.421875,1.2152779999999996,0.8389879441334239,5.41088,4.745372000000001,31.53929999999997,571.0172222221944
2023-05-25 16:51:41,32.421875,1.2152769999999995,0.8195974648260584,5.381944,4.6874970000000005,31.53929999999997,571.0669444444167
2023-05-25 16:54:42,33.463544999999996,1.273148,0.8416856344650852,5.381944,4.629626,31.5394,571.1172222221944
2023-05-25 16:57:42,33.434605,1.1863419999999998,0.827653187520924,5.381944,4.745372000000001,32.696699999999964,571.1672222221944
2023-05-25 17:00:42,33.463544999999996,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,32.40750000000003,571.2172222221943
2023-05-25 17:03:42,32.421875,1.2152769999999995,0.8579938254218287,5.353003999999999,4.716437000000001,31.5394,571.2672222221943
2023-05-25 17:06:41,31.119790000000002,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,32.696799999999996,571.3169444444165
2023-05-25 17:09:42,32.42187,1.2152769999999995,0.83898755378683,5.353003999999999,4.6874970000000005,32.98610000000002,571.3672222221943
2023-05-25 17:12:42,33.434605,1.1863419999999998,0.827653187520924,5.324069,4.6874970000000005,32.98610000000002,571.4172222221943
2023-05-25 17:15:39,32.450810000000004,1.157407,0.8162375458689934,5.324074,4.716437000000001,32.69670000000002,571.4663888888609
2023-05-25 17:18:42,33.47801,1.1284720000000004,0.804737639709581,5.324074,4.745372000000001,31.539300000000026,571.5172222221943
2023-05-25 17:21:42,34.476275,1.157407,0.8162375458689934,5.324074,4.716437000000001,32.98610000000002,571.5672222221942
2023-05-25 17:24:41,33.434605,1.157407,0.8348914749189311,5.324074,4.745367,32.407399999999996,571.6169444444165
2023-05-25 17:27:42,32.450810000000004,1.1284720000000004,0.804737639709581,5.324074,4.745372000000001,31.828700000000026,571.6672222221943
2023-05-25 17:30:41,33.44907,1.157407,0.8348978616500892,5.324069,4.745372000000001,33.275499999999965,571.7169444444165
2023-05-25 17:33:42,32.421875,1.157407,0.8348978616500892,5.324069,4.745372000000001,32.407399999999996,571.7672222221943
2023-05-25 17:36:42,31.134255,1.1863419999999998,0.8464874579935968,5.324069,4.716437000000001,32.407399999999996,571.8172222221942
2023-05-25 17:39:41,31.090854999999998,1.2152780000000005,0.8389879441334244,5.324074,4.658566,31.82869999999997,571.8669444444165
2023-05-25 17:42:42,31.119790000000002,1.157407,0.8348978616500892,5.295134,4.716437000000001,31.5394,571.9172222221943
2023-05-25 17:45:41,32.450810000000004,1.157407,0.8348978616500892,5.295134,4.716437000000001,33.275499999999965,571.9669444444165
2023-05-25 17:48:42,31.134255,1.070602,0.8173864088559347,5.208334000000001,4.745372000000001,33.27539999999999,572.0172222221943
2023-05-25 17:51:42,31.148725,1.1574080000000002,0.8162379418343909,5.266204,4.658566,32.11809999999997,572.0672222221942
2023-05-25 17:55:00,32.421875,1.2152780000000005,0.8389879441334244,5.324074,4.658566,31.82869999999997,572.1222222221942
2023-05-25 17:57:41,33.463544999999996,1.2152780000000005,0.8389879441334244,5.324074,4.658566,30.9606,572.1669444444165
2023-05-25 18:00:42,32.392934999999994,1.1863419999999998,0.827653187520924,5.353009,4.716437000000001,32.40730000000002,572.2172222221942
2023-05-25 18:03:42,31.119790000000002,1.1863419999999998,0.8464810119690815,5.353009,4.745367,32.98610000000002,572.2672222221942
2023-05-25 18:06:43,31.134255,1.2442130000000002,0.8306787206836995,5.3819490000000005,4.658566,31.53929999999997,572.3174999999719
2023-05-25 18:09:41,32.392934999999994,1.2442130000000002,0.8502371532348666,5.3819490000000005,4.687495999999999,30.9606,572.3669444444164
2023-05-25 18:12:41,31.16319,1.1863419999999998,0.8464810119690815,5.353009,4.745367,32.696699999999964,572.4169444444163
2023-05-25 18:15:41,35.763885,1.3310180000000003,0.8219800381377841,5.439819,4.571761,34.14350000000002,572.4669444444163
2023-05-25 18:18:42,37.06597,1.2152780000000005,0.7795345590840889,5.324074,4.571756000000001,33.27550000000002,572.517222222194
2023-05-25 18:21:41,35.79282,1.157407,0.7972033624323528,5.208334,4.571757,35.01150000000001,572.5669444444163
2023-05-25 18:24:42,37.080434999999994,1.157407,0.8162375458689934,5.208334,4.600697,35.01159999999999,572.6172222221941
2023-05-25 18:27:42,35.763885,1.157407,0.8162388480247047,5.150462,4.542827000000001,32.696799999999996,572.667222222194
2023-05-25 18:30:42,35.79282,1.0995369999999998,0.8114515060739265,5.092592,4.571757,34.432799999999986,572.717222222194
2023-05-25 18:34:01,37.0515,1.1574080000000002,0.7972103974766456,5.121524000000001,4.484956,34.72220000000004,572.7724999999717
2023-05-25 18:36:42,37.06597,1.0995369999999998,0.7744868416050243,5.121524000000001,4.542827000000001,33.275499999999965,572.817222222194
2023-05-25 18:39:41,37.0515,1.0995369999999998,0.7931502872814961,5.121524000000001,4.571757,33.85419999999999,572.8669444444163
2023-05-25 18:42:44,38.09317,1.0995369999999998,0.7931515646267744,5.092592,4.542827000000001,32.98610000000002,572.9177777777496
2023-05-25 18:45:42,37.080434999999994,1.0995369999999998,0.7931515646267744,5.092592,4.542827000000001,35.30099999999999,572.9672222221941
2023-05-25 18:48:41,35.79282,1.0995370000000007,0.8114540124891136,5.1215280000000005,4.600697,33.27540000000005,573.0169444444164
2023-05-25 18:51:42,34.49074,1.157407,0.8162388480247047,5.150462,4.542827000000001,33.564899999999966,573.0672222221941
2023-05-25 18:54:42,37.0515,1.2442130000000002,0.8106994017622887,5.150462,4.3981509999999995,34.14349999999996,573.1172222221941
2023-05-25 18:57:19,35.79282,1.157407,0.7777709850698856,5.150462,4.484957,34.14359999999999,573.1608333333052
2023-05-25 18:57:42,35.763885,1.157407,0.7777709850698856,5.150462,4.484957,33.27550000000002,573.167222222194
2023-05-25 19:00:42,35.79282,1.157407,0.8162388480247047,5.150462,4.542827000000001,34.14350000000002,573.217222222194
2023-05-25 19:03:44,34.49074,1.157407,0.8162388480247047,5.150462,4.542827000000001,33.56479999999999,573.2677777777495
2023-05-25 19:06:42,79.1522,2.228009,0.8817164460036174,5.468754,3.472225000000001,48.03250000000003,573.317222222194
2023-05-25 19:09:41,100.0,1.6493060000000002,0.9337868534956458,5.266204000000001,4.079858,52.66209999999998,573.3669444444163
2023-05-25 19:12:39,100.0,1.7361110000000002,0.9632236032109642,5.613424000000001,4.340273,55.55550000000002,573.4163888888608
2023-05-25 19:15:42,100.0,1.7071760000000005,0.9534561295863663,5.439819,4.195603,56.71300000000002,573.4672222221941
2023-05-25 19:18:43,100.0,1.6203700000000003,0.9465896970828508,5.3819490000000005,4.253469,56.71290000000002,573.5174999999718
2023-05-25 19:21:41,100.0,1.649305,0.9789974928310323,5.410884,4.282409,55.84489999999997,573.5669444444163
2023-05-25 19:24:42,100.0,1.5914349999999997,0.9139384153719492,5.353003999999999,4.224539,58.448999999999984,573.6172222221941
2023-05-25 19:27:42,100.0,1.5624989999999999,0.9263120860320545,5.324074,4.253475,59.02780000000001,573.667222222194
2023-05-25 19:30:42,100.0,1.6203699999999994,0.9238824525009259,5.324074,4.166664,57.29170000000002,573.717222222194
2023-05-25 19:33:44,100.0,1.5914349999999997,0.9364801712119166,5.266203999999999,4.166669000000001,57.00230000000002,573.7677777777495
2023-05-25 19:36:41,100.0,1.5914349999999997,0.958493452852999,5.295139999999999,4.2245349999999995,57.870300000000015,573.8169444444162
2023-05-25 19:39:42,100.0,1.5335649999999994,0.9377897746493729,5.2662,4.253475000000001,56.712999999999994,573.867222222194
2023-05-25 19:42:41,100.0,1.3888889999999998,0.9643125151816115,5.208334000000001,4.456021000000001,57.58099999999996,573.9169444444162
2023-05-25 19:45:41,95.399305,1.1574079999999993,0.9234588945358269,5.063657999999999,4.629632000000001,59.60640000000001,573.9669444444162
2023-05-25 19:48:42,84.04225,0.9259259999999996,0.9113814318233672,4.947916,4.918978000000001,54.398199999999974,574.0172222221939
2023-05-25 19:51:39,77.0978,1.0127310000000005,0.9076962668384884,5.092593000000001,4.890048,52.08330000000001,574.0663888888606
2023-05-25 19:54:43,69.83507,1.0416660000000002,0.872871407008088,5.092593000000001,4.774303000000001,50.92590000000001,574.1174999999718
2023-05-25 19:57:42,68.28703999999999,1.0995370000000007,0.8815342166454856,5.063658000000001,4.658567,50.34719999999999,574.167222222194
2023-05-25 20:00:41,66.99942,1.157407,0.888888053675098,5.1215280000000005,4.629627000000001,50.05789999999996,574.2169444444163
2023-05-25 20:03:42,66.984955,1.157407,0.8711957997638465,5.150462,4.629627000000001,50.05790000000002,574.267222222194
2023-05-25 20:06:42,66.99942,1.157407,0.8711982657867163,5.1215280000000005,4.600697,49.47920000000005,574.317222222194
2023-05-25 20:09:41,67.01389,1.157407,0.8888904798526823,5.179394000000001,4.6874970000000005,50.34720000000004,574.3669444444163
2023-05-25 20:12:42,66.999425,1.2152780000000005,0.9129723128455921,5.179394000000001,4.629626,49.189899999999966,574.417222222194
2023-05-25 20:15:42,30.10706,0.34722200000000036,0.751405019183015,4.484954000000001,5.526622000000001,32.9862,574.467222222194
2023-05-25 20:21:42,31.119790000000002,1.2731480000000008,0.9183806389452867,5.989584,5.353006,31.539300000000026,574.467222222194
2023-05-25 20:24:42,33.463544999999996,1.2442130000000002,0.9948431564325977,6.1921289999999996,5.729165999999999,32.986099999999965,574.5172222221939
2023-05-25 20:27:42,33.434605,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,30.9606,574.5672222221939
2023-05-25 20:30:40,35.763885,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,33.85419999999999,574.6166666666384
2023-05-25 20:33:41,33.463544999999996,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,32.98600000000005,574.6669444444161
2023-05-25 20:36:42,33.463544999999996,1.157407,0.9897495146561712,6.221069,5.902781999999999,31.828700000000026,574.7172222221939
2023-05-25 20:39:42,32.450810000000004,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,32.40749999999997,574.7672222221938
2023-05-25 20:42:42,31.148725,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,31.25,574.8172222221938
2023-05-25 20:45:42,38.107635,1.273148,0.9725026751755108,6.307869,5.758101000000001,34.14350000000002,574.8672222221937
2023-05-25 20:48:42,32.450810000000004,1.1863419999999998,1.0027324177165833,6.221069,5.873847,32.98599999999999,574.9172222221937
2023-05-25 20:54:42,34.49074,1.3020829999999997,1.0021901710051973,6.365744,5.815971,31.8288,574.9172222221937
2023-05-25 20:57:41,35.79282,1.2152769999999995,0.965362626443159,6.365744,5.902777,32.407399999999996,574.966944444416
2023-05-25 21:00:42,38.10764,1.3020829999999997,1.0021962257845756,6.336804,5.787040999999999,32.11809999999997,575.0172222221937
2023-05-25 21:03:42,33.44907,1.186343,0.9863364837498856,6.2789399999999995,5.902777,33.27550000000002,575.0672222221937
2023-05-25 21:06:41,32.421875,1.2442129999999993,1.0117339489770658,6.30787,5.873847,32.11810000000003,575.1169444444159
2023-05-25 21:09:42,32.392934999999994,1.2442129999999993,0.9948431564325971,6.39468,5.931717000000001,31.82869999999997,575.1672222221937
2023-05-25 21:12:41,31.119790000000002,1.3020829999999997,0.984548298887147,6.4814799999999995,5.902777,31.828700000000026,575.216944444416
2023-05-25 21:16:03,32.421875,1.273148,1.007260832052645,6.42361,5.931712,32.407399999999996,575.2730555555271
2023-05-25 21:18:42,34.476275,1.359954,1.0084007751759687,6.4814799999999995,5.844906,32.117999999999995,575.3172222221938
2023-05-25 21:21:42,32.421875,1.0995369999999998,0.979243964469441,6.249999999999999,6.018522999999999,31.82869999999997,575.3672222221937
2023-05-25 21:24:44,32.421875,1.2442129999999993,0.977725560053189,6.39468,5.902777,32.11809999999997,575.4177777777493
2023-05-25 21:27:42,32.421875,1.2152779999999996,0.982336115196695,6.36574,5.931712,31.53929999999997,575.4672222221938
2023-05-25 21:30:19,33.44907,1.2152779999999996,0.982336115196695,6.39468,5.9606520000000005,31.82869999999997,575.5108333333048
2023-05-25 21:30:42,33.44907,1.2442129999999993,0.9948431564325971,6.39468,5.931717000000001,32.11800000000005,575.5172222221937
2023-05-25 21:33:42,33.46354,1.3310189999999995,1.031840273152437,6.39468,5.844911000000001,32.117999999999995,575.5672222221937
2023-05-25 21:36:42,33.478004999999996,1.2152779999999996,0.999085143595902,6.30787,5.902781999999999,32.40750000000003,575.6172222221936
2023-05-25 21:39:42,33.434605000000005,1.2442129999999993,0.9948431564325971,6.39468,5.931717000000001,32.986099999999965,575.6672222221936
2023-05-25 21:42:44,33.434605000000005,1.1863419999999998,0.9863417428308512,6.2789340000000005,5.902781999999999,32.986099999999965,575.7177777777491
2023-05-25 21:45:42,33.478004999999996,1.2152769999999995,0.9823356813703965,6.336804,5.902777,32.986099999999965,575.7672222221936
2023-05-25 21:48:40,36.79109,1.359953,0.9902009231615199,6.423614,5.758101,32.117999999999995,575.8166666666381
2023-05-25 21:51:42,36.805555,1.273148,0.9900062954629134,6.307869,5.787040999999999,32.11810000000003,575.8672222221936
2023-05-25 21:54:43,38.353584999999995,1.157407,0.9735012071924961,6.221064000000001,5.873847,32.69679999999997,575.9174999999714
2023-05-25 21:57:42,37.60127,1.1574080000000002,1.005802464802785,6.134264,5.844906,32.11810000000003,575.9672222221936
2023-05-25 22:00:41,38.368055,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,33.275499999999965,576.0169444444159
2023-05-25 22:03:42,31.134255,0.5497680000000003,0.8725320261490898,5.5844879999999995,6.336809999999999,31.82869999999997,576.0672222221937
2023-05-25 23:12:41,32.450810000000004,1.0995369999999998,1.025504393297978,6.655088,6.510421,29.224500000000035,577.2169444444157
2023-05-25 23:15:43,33.478004999999996,1.070602,1.026590453826136,6.626157999999999,6.539356,28.93519999999998,577.2674999999713
2023-05-25 23:18:42,33.44907,1.0127309999999996,1.027128602304842,6.452547999999999,6.481477,30.092600000000033,577.3172222221935
2023-05-25 23:21:43,32.421875,1.0127309999999996,1.0271335556840866,6.510413,6.539352,30.092600000000004,577.3674999999713
2023-05-25 23:24:42,32.421875,1.0995369999999998,1.0254991496419803,6.5104180000000005,6.365741000000001,29.803300000000007,577.4172222221936
2023-05-25 23:27:41,32.43634,1.070602,1.041399011459327,6.481478,6.4236059999999995,29.224500000000006,577.4669444444158
2023-05-25 23:30:42,32.43634,1.0127309999999996,,6.452547999999999,6.452547000000001,29.22460000000001,577.5172222221936
2023-05-25 23:33:42,32.40741,1.0127309999999996,0.9835127501282073,6.394672999999999,6.336802,30.092600000000004,577.5672222221935
2023-05-25 23:36:42,30.121525,0.9837959999999999,0.9397258787253959,6.192133,6.105326999999999,28.935199999999952,577.6172222221935
2023-05-26 01:45:44,31.134255,1.3020830000000005,1.0021962257845773,6.163194,5.613431,27.199099999999987,579.7677777777488
2023-05-26 01:48:41,31.134255,1.1574080000000002,0.9403621233769103,6.0763940000000005,5.671296,26.62039999999999,579.8169444444155
2023-05-26 01:51:41,31.134255,1.186343,0.9529096739450659,6.0763940000000005,5.642361,27.488400000000013,579.8669444444155
2023-05-26 02:00:42,31.14873,1.1574080000000002,0.9403679258417308,6.1053239999999995,5.700236,27.199099999999987,580.0172222221931
2023-05-26 02:03:41,32.421875,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,26.909699999999987,580.0669444444154
2023-05-26 02:06:42,31.163195,1.0995370000000007,0.9475070818609517,6.134264000000001,5.844906999999999,28.06710000000001,580.1172222221932
2023-05-26 02:09:42,31.134255,1.2152780000000005,0.9653689603422447,6.163194,5.700236,27.777800000000013,580.1672222221931
2023-05-26 02:12:42,32.40741,1.2442130000000002,0.9777315155912576,6.163194,5.671301000000001,27.488399999999984,580.2172222221931
2023-05-26 02:15:42,32.421875,1.2152780000000005,0.9653689603422447,6.163194,5.700236,27.488499999999988,580.267222222193
2023-05-26 02:19:03,32.421875,1.157407,0.9403674905268004,6.163194,5.758107000000001,27.488400000000013,580.3230555555264
2023-05-26 02:21:39,31.119790000000002,1.1284720000000004,0.9605594612713851,6.076384,5.758102,27.488400000000013,580.3663888888597
2023-05-26 02:24:42,32.421875,1.2442130000000002,0.9603737610160242,6.163194,5.642361,27.777799999999985,580.417222222193
2023-05-26 02:27:42,32.421875,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,28.356400000000008,580.467222222193
2023-05-26 02:30:42,31.163195,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,27.777800000000013,580.5172222221929
2023-05-26 02:33:42,32.40741,1.157407,0.9403674905268004,6.163194,5.758107000000001,27.777799999999985,580.5672222221929
2023-05-26 02:36:42,31.134255,1.157407,0.9735012071924972,6.076384,5.729167,27.488399999999984,580.6172222221928
2023-05-26 02:39:43,31.134255,1.070602,0.9021234886543791,6.1053239999999995,5.7870420000000005,28.356499999999983,580.6674999999706
2023-05-26 02:42:45,30.092595000000003,1.070602,0.9501725574131256,6.018514,5.7870420000000005,27.488400000000013,580.7180555555261
2023-05-26 02:45:41,31.134255,1.1574080000000002,0.9234577175844993,6.1053239999999995,5.671296,26.909699999999987,580.766944444415
2023-05-26 02:48:42,30.107059999999997,1.0416670000000003,0.9210814697106848,5.989584000000001,5.758096999999999,27.777800000000013,580.8172222221928
2023-05-26 02:51:41,31.134255,1.0995369999999998,0.9313475764457616,6.018514,5.700227,27.488399999999984,580.866944444415
2023-05-26 02:54:42,32.43634,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,28.35650000000001,580.9172222221928
2023-05-26 02:57:42,30.121525,1.070602,0.9501671254014339,5.960644,5.729162,28.067199999999985,580.9672222221927
2023-05-26 03:00:39,30.121525,1.0995369999999998,0.9149755389623611,5.960644,5.613427,27.488400000000013,581.0163888888594
2023-05-26 03:03:42,30.121525,1.0995369999999998,0.9475126321871381,6.018514,5.729167,27.77770000000001,581.0672222221928
2023-05-26 03:06:42,30.107059999999997,1.186343,0.9358544162784803,6.1053239999999995,5.642361,27.488399999999984,581.1172222221927
2023-05-26 03:09:41,30.107059999999997,1.070602,0.9657949116807095,5.960644,5.758102,27.488399999999984,581.166944444415
2023-05-26 03:15:42,30.092595000000003,1.157407,0.9403674905268004,6.163194,5.758107000000001,27.777800000000013,581.2672222221928
2023-05-26 03:18:41,30.107059999999997,1.157407,0.9403674905268004,6.163194,5.758107000000001,27.488499999999988,581.3169444444151
2023-05-26 03:21:42,31.134255,1.157407,0.9403674905268004,6.163194,5.758107000000001,28.35650000000001,581.3672222221928
2023-05-26 03:24:42,30.107060000000004,1.157407,0.9897495146561712,6.047454000000001,5.729167,27.199000000000012,581.4172222221928
2023-05-26 03:27:42,31.119790000000002,1.070602,0.885677172995779,6.018514,5.671292,28.067199999999985,581.4672222221927
2023-05-26 03:30:42,30.092595000000003,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,27.488500000000016,581.5172222221927
2023-05-26 03:33:42,30.107059999999997,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,27.488400000000013,581.5672222221926
2023-05-26 03:36:43,31.119790000000002,1.1574080000000002,0.9403621233769103,6.0763940000000005,5.671296,27.77769999999998,581.6174999999704
2023-05-26 03:39:40,31.134255,1.070602,0.9021178448652848,6.0763940000000005,5.758102,27.488400000000013,581.6666666666371
2023-05-26 03:42:42,30.092595000000003,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,27.777800000000013,581.7172222221926
2023-05-26 03:45:42,31.119790000000002,1.186343,0.9185445441555331,6.1053239999999995,5.613421,26.620299999999986,581.7672222221926
2023-05-26 03:48:41,31.134255,1.0995369999999998,0.9634709439602003,5.989584000000001,5.729167,27.77770000000001,581.8169444444148
2023-05-26 03:51:42,30.107059999999997,1.0995369999999998,0.9149755389623611,5.960644,5.613427,27.777800000000013,581.8672222221926
2023-05-26 03:54:42,30.107059999999997,1.2152780000000005,0.9481526986700479,6.0763940000000005,5.584485999999999,27.198999999999984,581.9172222221925
2023-05-26 04:00:42,30.121525,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,26.90979999999999,582.0172222221925
2023-05-26 04:03:42,30.092595000000003,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,27.488399999999984,582.0672222221924
2023-05-26 04:06:41,32.421875,1.1574080000000002,0.9403679258417308,6.1053239999999995,5.700236,28.356499999999983,582.1169444444147
2023-05-26 04:09:42,31.163195,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,26.909700000000015,582.1672222221924
2023-05-26 04:12:42,30.107059999999997,1.070602,0.9183421018291569,6.0763940000000005,5.7870420000000005,26.909700000000015,582.2172222221924
2023-05-26 04:16:03,31.134255,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,27.199099999999987,582.2730555555257
2023-05-26 04:18:40,31.14873,1.157407,0.9403674905268004,6.163194,5.758107000000001,26.909699999999987,582.3166666666368
2023-05-26 04:21:42,30.107059999999997,1.157407,0.9734955557101279,6.047454000000001,5.700227,27.199099999999987,582.3672222221924
2023-05-26 04:24:41,31.163195,1.2152780000000005,0.9653630552460725,6.134264000000001,5.671296,27.488399999999984,582.4169444444146
2023-05-26 04:27:42,30.107060000000004,1.1284720000000004,0.9766636713430561,6.047454000000001,5.758102,27.488499999999988,582.4672222221924
2023-05-26 04:30:42,31.134255,1.186343,0.9358544162784803,6.1053239999999995,5.642361,27.488499999999988,582.5172222221923
2023-05-26 04:33:42,31.134255,1.157407,0.9403616880637743,6.047454000000001,5.6423570000000005,27.488400000000013,582.5672222221923
2023-05-26 04:36:42,31.134255,1.070602,0.9501725574131256,6.018514,5.7870420000000005,27.488499999999988,582.6172222221923
2023-05-26 04:39:42,30.107059999999997,1.1574080000000002,0.957041093010711,6.0763940000000005,5.700236,27.488400000000013,582.6672222221922
2023-05-26 04:42:42,32.421875,1.2152780000000005,0.9481586882058441,6.163194000000001,5.671295999999999,26.909699999999987,582.7172222221922
2023-05-26 04:45:42,31.119790000000002,1.0995369999999998,0.9313475764457616,6.1053239999999995,5.787037,26.04169999999999,582.7672222221921
2023-05-26 04:48:42,32.421875,1.070602,0.9343565886890773,6.018514,5.758102,26.909700000000015,582.8172222221921
2023-05-26 04:51:42,31.119790000000002,1.070602,0.9343510899079615,5.989584000000001,5.729162,27.488500000000016,582.867222222192
2023-05-26 04:54:41,31.134255,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,27.488399999999984,582.9169444444143
2023-05-26 04:57:40,32.40741,1.157407,0.9234514027433443,6.134264000000001,5.700227,26.62039999999999,582.9666666666366
2023-05-26 05:00:42,32.43634,1.1284720000000004,0.92772221415829,6.163194,5.7870420000000005,28.067199999999985,583.0172222221921
2023-05-26 05:03:42,33.434605000000005,1.2442130000000002,0.9248766092060913,6.134264000000001,5.555551,26.33099999999999,583.0672222221921
2023-05-26 05:06:19,38.382525,1.4467590000000001,0.9473566180436895,6.2789340000000005,5.410875,26.04159999999999,583.1108333333032
2023-05-26 05:06:42,38.353584999999995,1.3888890000000007,0.9450487198614722,6.2789340000000005,5.497685,30.092600000000004,583.117222222192
2023-05-26 05:36:39,36.79109,1.5335650000000003,1.096958245789742,7.031254,6.249999000000001,32.11810000000003,583.6163888888585
2023-05-26 05:39:43,40.162035,1.3888889999999998,1.1583547541950163,6.9444490000000005,6.510420000000001,33.56480000000002,583.6674999999697
2023-05-26 05:42:42,39.36632,1.157407,1.068254394063252,7.089119,6.9155120000000005,34.14350000000002,583.7172222221919
2023-05-26 05:45:44,36.805555,1.0995369999999998,1.0405918246684847,6.394679,6.278932000000001,35.011600000000044,583.7677777777475
2023-05-26 05:48:42,34.49074,1.1284720000000004,1.0392512289377345,6.394679,6.221067,34.43289999999996,583.817222222192
2023-05-26 05:51:42,33.44907,1.157407,1.037363386568298,6.394679,6.163192,33.85419999999999,583.8672222221919
2023-05-26 05:54:42,32.421875,1.0995370000000007,0.9948303321914005,6.336804,6.134257,33.27550000000002,583.9172222221919
2023-05-26 05:57:42,31.163195,1.1284720000000004,0.9925800750905343,6.336804,6.076391999999999,33.275499999999965,583.9672222221918
2023-05-26 06:00:42,31.134255,1.157407,0.9897495146561712,6.307874000000001,5.989587,33.56480000000005,584.0172222221918
2023-05-26 06:03:42,32.43634,1.2442130000000002,0.9777255600531893,6.307874000000001,5.815971,32.407399999999996,584.0672222221917
2023-05-26 06:07:03,34.505205000000004,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,31.82869999999997,584.1230555555251
2023-05-26 06:09:42,34.476275,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.117999999999995,584.1672222221918
2023-05-26 06:12:46,34.505205000000004,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,32.98600000000005,584.2183333333029
2023-05-26 06:15:39,34.49074,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,32.9862,584.2663888888585
2023-05-26 06:18:42,34.49074,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,32.696799999999996,584.3172222221918
2023-05-26 06:21:42,35.763885,1.2152780000000005,1.0480924623542318,6.2789340000000005,5.9606460000000006,33.85419999999999,584.3672222221918
2023-05-26 06:25:03,34.476275,1.0416670000000003,0.9675273426606524,6.221064,6.076387,32.407399999999996,584.4230555555251
2023-05-26 06:27:42,34.505205000000004,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,32.98610000000002,584.4672222221918
2023-05-26 06:30:42,35.79282,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,32.696799999999996,584.5172222221918
2023-05-26 06:33:42,34.476275,1.1284720000000004,1.0083073482350045,6.134264000000001,5.902781999999999,33.56480000000005,584.5672222221917
2023-05-26 06:36:42,36.82002,1.2731480000000008,0.9900002900370304,6.307874000000001,5.787036,32.98609999999999,584.6172222221917
2023-05-26 06:39:45,37.572334999999995,1.2731480000000008,0.9725026751755101,6.221064000000001,5.671295999999999,31.5394,584.668055555525
2023-05-26 06:42:43,36.805555,1.1284720000000004,0.9605538600535809,6.047454000000001,5.729162,32.117999999999995,584.7174999999695
2023-05-26 06:45:42,35.763885,1.0995370000000007,0.947507081860953,5.931714,5.6423570000000005,33.27550000000002,584.7672222221918
2023-05-26 06:48:42,34.49074,1.1284720000000004,0.8939649078075893,5.873844000000001,5.439812000000001,31.25,584.8172222221917
2023-05-26 06:51:42,36.805555,1.2442130000000002,0.9603737610160233,5.873844000000001,5.3530109999999995,32.98609999999999,584.8672222221917
2023-05-26 06:54:40,34.49074,1.0127310000000005,0.9232074443044643,5.729164,5.555553000000001,35.011600000000044,584.9166666666362
2023-05-26 06:57:42,34.49074,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,33.27550000000002,584.9672222221917
2023-05-26 07:00:42,33.44907,1.1284720000000004,0.9109647272227143,5.8449040000000005,5.439812000000001,33.275499999999965,585.0172222221917
2023-05-26 07:03:42,34.505205000000004,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,32.407399999999996,585.0672222221916
2023-05-26 07:06:42,34.49074,1.2442130000000002,0.924882837939937,5.931714,5.3530109999999995,33.56479999999999,585.1172222221916
2023-05-26 07:09:42,35.763885,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,33.85419999999999,585.1672222221915
2023-05-26 07:12:41,35.763885,1.2152780000000005,0.9481586882058451,5.902774,5.410876,33.27550000000002,585.2169444444138
2023-05-26 07:15:42,35.763885,1.157407,0.9234572875157347,5.873844000000001,5.439817,32.11810000000003,585.2672222221915
2023-05-26 07:18:42,35.763885,1.157407,0.9403674905267994,5.8449040000000005,5.439817,34.43289999999996,585.3172222221915
2023-05-26 07:21:42,35.763885,1.2152780000000005,0.9481586882058451,5.902774,5.410876,33.85420000000005,585.3672222221915
2023-05-26 07:24:42,35.763885,1.157407,0.9403674905267994,5.8449040000000005,5.439817,33.85419999999999,585.4172222221914
2023-05-26 07:27:42,36.82002,1.2442130000000002,0.9427670684178698,5.902774,5.3530109999999995,33.56480000000005,585.4672222221914
2023-05-26 07:30:42,36.805555,1.157407,0.9234572875157347,5.873844000000001,5.439817,34.14350000000002,585.5172222221913
2023-05-26 07:33:40,36.79109,1.157407,0.9063074950310968,5.902774,5.439817,33.275499999999965,585.5666666666358
2023-05-26 07:36:41,35.763885,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,33.27539999999999,585.6169444444135
2023-05-26 07:39:42,38.122105000000005,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,33.275499999999965,585.6672222221913
2023-05-26 07:42:42,43.518519999999995,1.2442130000000002,0.9248828379399383,5.989584,5.410881000000001,31.828700000000026,585.7172222221913
2023-05-26 07:45:41,45.066554999999994,1.1863419999999998,0.9185501486855631,5.931709,5.439817,33.56479999999999,585.7669444444135
2023-05-26 07:48:42,43.504054999999994,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,34.14359999999999,585.8172222221913
2023-05-26 07:51:42,38.09317,0.9837959999999999,0.9247169965251518,5.729169000000001,5.613423000000001,33.27540000000005,585.8672222221912
2023-05-26 07:54:42,33.47801,1.070602,0.934351089907962,5.758104,5.497682000000001,33.56479999999999,585.9172222221912
2023-05-26 07:58:03,32.42187,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,33.27550000000002,585.9730555555245
2023-05-26 08:00:41,34.505205000000004,1.2442130000000002,0.9427609365433466,5.931714,5.381941,33.27540000000005,586.0169444444134
2023-05-26 08:03:42,37.0515,1.186343,0.9358544162784803,5.844904,5.381941,32.696699999999964,586.0672222221912
2023-05-26 08:06:42,38.10764,1.1284720000000004,0.9109647272227143,5.758098,5.353006000000001,33.275499999999965,586.1172222221911
2023-05-26 08:09:42,35.763885,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,32.69670000000002,586.1672222221911
2023-05-26 08:12:39,38.064235,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,33.27550000000002,586.2163888888578
2023-05-26 08:15:41,37.0515,1.0995369999999998,0.9149698416172124,5.815974000000001,5.4687470000000005,33.85410000000002,586.2669444444133
2023-05-26 08:18:42,37.0515,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,32.696799999999996,586.317222222191
2023-05-26 08:21:42,35.763885,1.157407,0.9234572875157355,5.931714,5.497687000000001,34.72219999999999,586.367222222191
2023-05-26 08:24:42,37.06597,1.157407,0.9234572875157355,5.902774,5.4687470000000005,33.27539999999999,586.417222222191
2023-05-26 08:27:42,35.763885,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,32.696799999999996,586.4672222221909
2023-05-26 08:30:41,37.080434999999994,1.2152780000000005,0.9653630552460725,5.873844000000001,5.410876,32.696799999999996,586.5169444444132
2023-05-26 08:33:44,37.080434999999994,1.157407,0.9403616880637743,5.873844000000001,5.4687470000000005,33.56479999999999,586.5677777777465
2023-05-26 08:36:42,35.79282,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,33.56479999999999,586.617222222191
2023-05-26 08:39:41,37.080434999999994,1.2152780000000005,0.9306964866756013,5.873844000000001,5.353006000000001,32.98610000000002,586.6669444444133
2023-05-26 08:42:41,35.79282,1.1863419999999998,0.9358539894620781,5.902779000000001,5.439817,31.82869999999997,586.7169444444132
2023-05-26 08:45:44,38.122105000000005,1.2152780000000005,0.9307025659370073,5.902774,5.381945999999999,33.85419999999999,586.7677777777466
2023-05-26 08:48:42,37.094905,1.070602,0.9183421018291569,5.7291680000000005,5.439816,31.539300000000026,586.817222222191
2023-05-26 08:51:40,42.49132,0.8101849999999997,0.8387907541325219,5.295136,5.353011,35.59030000000001,586.8666666666355
2023-05-26 08:54:42,46.875,0.6655100000000003,0.8143104349290968,5.0925959999999995,5.410876,36.169099999999986,586.9172222221911
2023-05-26 08:57:41,46.875,0.7523149999999994,0.8628851292835245,5.237271999999999,5.4687470000000005,34.72219999999999,586.9669444444133
2023-05-26 09:00:42,45.066554999999994,0.8101849999999997,0.8941814841832401,5.381946999999999,5.5555520000000005,35.01159999999999,587.0172222221911
2023-05-26 09:03:42,41.6956,0.9548610000000002,0.9403223242329591,5.642358000000001,5.613427,34.432799999999986,587.067222222191
2023-05-26 09:06:41,38.107635,1.0127309999999996,0.9385336100737828,5.758103,5.613422000000001,34.43290000000002,587.1169444444133
2023-05-26 09:09:42,38.09317,1.0995369999999998,0.9475070818609524,5.815973,5.526616000000001,33.85419999999999,587.1672222221911
2023-05-26 09:12:42,38.09317,1.0127309999999996,0.9232074443044631,5.758103,5.584492,33.85419999999999,587.217222222191
2023-05-26 09:15:19,39.13484,1.070601,0.9021173988283728,5.787038000000001,5.4687470000000005,33.85410000000002,587.2608333333021
2023-05-26 09:15:42,38.107635,1.070601,0.9183416504536365,5.758098,5.4687470000000005,33.564700000000016,587.267222222191
2023-05-26 09:18:42,38.10764,1.070601,0.9343506332966837,5.844908,5.584487000000001,32.696799999999996,587.3172222221909
2023-05-26 09:21:41,37.080434999999994,1.0416659999999993,0.9210810090926046,5.815973,5.584487000000001,34.14349999999996,587.3669444444132
2023-05-26 09:24:42,38.122105000000005,1.0995369999999998,0.9475126321871381,5.787032999999999,5.497686,36.16890000000001,587.417222222191
2023-05-26 09:27:41,38.09317,1.0416659999999993,0.8891613648177356,5.787032999999999,5.497687000000001,35.30090000000001,587.4669444444132
2023-05-26 09:30:39,39.120369999999994,1.0995369999999998,0.9634709439602014,5.787032999999999,5.526616000000001,33.85419999999999,587.5163888888577
2023-05-26 09:33:42,39.90162,1.0127309999999996,0.8919911320815445,5.7291680000000005,5.497687000000001,35.011499999999955,587.567222222191
2023-05-26 09:36:41,39.88715,1.0127319999999997,0.9385393524752409,5.642358,5.497686,35.30090000000001,587.6169444444133
2023-05-26 09:39:42,39.930555,0.9548609999999993,0.9107722247292576,5.584488,5.497687000000001,35.87959999999998,587.6672222221911
2023-05-26 09:42:42,39.88715,0.9548609999999993,0.9107670620199009,5.671298,5.584487000000001,35.87960000000004,587.717222222191
2023-05-26 09:45:41,38.107635,0.9837959999999999,0.9397258787253959,5.758103,5.671296999999999,34.432799999999986,587.7669444444133
2023-05-26 09:48:42,38.122105000000005,1.0416660000000002,0.9052245306613723,5.787038000000001,5.526622000000001,35.87959999999998,587.817222222191
2023-05-26 09:51:41,35.79282,1.0416660000000002,0.9052245306613723,5.758098,5.497682,34.14350000000002,587.8669444444133
2023-05-26 09:54:41,35.74942,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,34.43290000000002,587.9169444444133
2023-05-26 09:57:42,34.49074,1.0127310000000005,0.9076984242811564,5.700228000000001,5.497686999999999,34.72219999999999,587.967222222191
2023-05-26 10:00:44,35.763885,1.070602,0.9021178448652848,5.815974000000001,5.497682,34.432799999999986,588.0177777777466
2023-05-26 10:03:42,34.49074,1.0995369999999998,0.9149755389623623,5.844904,5.497687000000001,33.56480000000005,588.067222222191
2023-05-26 10:06:42,37.094905,1.2152780000000005,0.9481586882058451,5.989584,5.497686,33.85419999999999,588.117222222191
2023-05-26 10:09:39,35.79282,1.1284720000000004,0.92772221415829,5.902774,5.526622000000001,35.01159999999999,588.1663888888577
2023-05-26 10:12:42,39.120369999999994,1.2152780000000005,0.9990793933666848,5.931714,5.526616000000001,35.01159999999999,588.217222222191
2023-05-26 10:15:41,39.90162,1.157407,0.9403674905267994,6.018514000000001,5.613427,35.30099999999999,588.2669444444133
2023-05-26 10:18:42,38.10764,1.1284720000000004,0.9605594612713851,5.902774,5.584492,34.43290000000002,588.317222222191
2023-05-26 10:21:42,38.107635,1.1284720000000004,0.92772221415829,5.902774,5.526622000000001,35.30099999999999,588.367222222191
2023-05-26 10:24:42,37.094905,1.0995369999999998,0.9313475764457616,5.873844,5.555557,35.59030000000001,588.417222222191
2023-05-26 10:27:41,39.88715,1.1574080000000002,0.973496001207415,5.873844,5.526616000000001,36.45839999999998,588.4669444444132
2023-05-26 10:30:41,39.88715,1.0416660000000002,0.9367472540640279,5.815968,5.613422000000001,36.16900000000004,588.5169444444132
2023-05-26 10:33:42,41.6956,1.0416660000000002,0.9210864556450993,5.815968,5.584492,35.59030000000001,588.5672222221909
2023-05-26 10:36:42,41.71007,1.1284720000000004,0.9605538600535823,5.902778,5.584486,35.59030000000001,588.6172222221909
2023-05-26 10:39:41,39.930555,1.0416660000000002,0.9210864556450993,5.815968,5.584492,35.59029999999996,588.6669444444132
2023-05-26 10:42:43,39.87268,1.070601,0.9501666636478732,5.815968,5.584487000000001,36.16890000000001,588.7174999999687
2023-05-26 10:45:41,41.71007,1.1284720000000004,0.9605594612713851,5.815968,5.497686,35.87959999999998,588.7669444444132
2023-05-26 10:48:40,43.504054999999994,1.1284720000000004,0.9605594612713851,5.815968,5.497686,36.16900000000004,588.8166666666355
2023-05-26 10:51:42,42.7228,1.0416659999999993,0.952227869783947,5.787032999999999,5.613427,34.72219999999999,588.867222222191
2023-05-26 10:54:41,41.6956,1.0416659999999993,0.9210810090926046,5.873842999999999,5.6423570000000005,35.59029999999996,588.9169444444133
2023-05-26 10:57:42,43.504054999999994,1.0416659999999993,0.952227869783947,5.787032999999999,5.613427,35.300899999999956,588.967222222191
2023-05-26 11:00:41,43.50405,1.0416659999999993,0.9367472540640275,5.787032999999999,5.584487000000001,35.30090000000001,589.0169444444133
2023-05-26 11:03:43,43.518519999999995,1.070601,0.9501666636478732,5.815968,5.584487000000001,35.59030000000001,589.0674999999688
2023-05-26 11:06:42,41.71007,1.0995369999999998,0.9634709439602003,5.873844,5.613427,35.59030000000001,589.1172222221911
2023-05-26 11:09:42,41.6956,1.0995369999999998,0.9634709439602003,5.873844,5.613427,36.16890000000001,589.1672222221911
2023-05-26 11:12:42,41.71007,1.157407,0.9897495146561712,6.018514000000001,5.700227,35.01159999999999,589.217222222191
2023-05-26 11:15:42,41.71007,1.157407,0.9570406525556057,5.989584,5.613427,35.87959999999998,589.267222222191
2023-05-26 11:18:41,41.6956,1.157407,0.9734955557101286,5.931714,5.584487000000001,35.87960000000004,589.3169444444133
2023-05-26 11:21:41,41.71007,1.0995369999999998,0.9475070818609524,5.9317139999999995,5.6423570000000005,36.16890000000001,589.3669444444132
2023-05-26 11:24:41,44.299769999999995,1.1574080000000002,0.973496001207415,5.873844,5.526616000000001,35.30090000000001,589.4169444444132
2023-05-26 11:27:40,42.737269999999995,1.0995369999999998,0.9313475764457616,5.9317139999999995,5.613427,34.72220000000004,589.4666666666354
2023-05-26 11:30:42,43.50405,1.070602,0.9501671254014348,5.844904,5.613422000000001,34.72219999999999,589.517222222191
2023-05-26 11:33:41,45.081019999999995,1.0995369999999998,0.9475070818609524,5.873844,5.584487000000001,34.43289999999999,589.5669444444133
2023-05-26 11:36:41,43.504054999999994,1.157407,0.9735012071924972,5.902774,5.555557,33.85409999999999,589.6169444444132
2023-05-26 11:39:41,41.6956,1.157407,0.9570406525556057,6.047449,5.671292,35.011600000000016,589.6669444444132
2023-05-26 11:42:42,41.6956,1.1863419999999998,1.0027324177165833,6.047449,5.700227,33.275499999999965,589.7172222221909
2023-05-26 11:46:03,41.71007,1.2152769999999995,0.9481582645268359,6.105324,5.613427,35.30099999999999,589.7730555555243
2023-05-26 11:49:02,42.7228,1.273148,0.9900062954629134,6.076384,5.555555999999999,35.011600000000044,589.8227777777465
2023-05-26 11:51:42,43.50405,1.273148,0.9900002900370297,6.076389000000001,5.555551,34.72219999999999,589.867222222191
