Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-26 11:54:42,45.052085,1.2442130000000002,0.9948431564325977,6.047449,5.584486,34.72220000000004,589.917222222191
2023-05-26 11:57:42,43.518519999999995,1.0995369999999998,0.9313475764457616,5.9317139999999995,5.613427,35.01150000000001,589.9672222221909
2023-05-26 12:00:42,43.50405,1.070601,0.9183416504536365,5.902778,5.613427,34.72229999999996,590.0172222221909
2023-05-26 12:03:42,44.285304999999994,1.0995369999999998,0.9475070818609524,5.815973,5.526616000000001,35.87960000000004,590.0672222221908
2023-05-26 12:06:40,43.518519999999995,1.0416659999999993,0.9367472540640275,5.787032999999999,5.584487000000001,34.72220000000004,590.1166666666353
2023-05-26 12:09:42,45.066554999999994,1.0995369999999998,0.9792385460586167,5.873842999999999,5.6423559999999995,36.16890000000001,590.1672222221908
2023-05-26 12:12:42,45.052085,1.0416659999999993,0.9522225515437535,5.815973,5.6423570000000005,35.30090000000001,590.2172222221908
2023-05-26 12:15:42,46.875,1.0995369999999998,0.9634709439602003,5.815973,5.555555999999999,36.45830000000001,590.2672222221908
2023-05-26 12:18:42,45.081019999999995,1.0127309999999996,0.9385336100737828,5.873842999999999,5.729162,35.59020000000004,590.3172222221907
2023-05-26 12:21:42,48.42303,1.157407,1.02167395273498,6.221062999999999,5.960646,36.16900000000001,590.3672222221907
2023-05-26 12:24:42,48.3941,1.0416659999999993,1.0271310696058351,6.192133,6.163197,37.3263,590.4172222221906
2023-05-26 12:27:41,48.3941,1.0127309999999996,,6.192127999999999,6.192127000000001,37.3263,590.4669444444129
2023-05-26 12:30:42,48.408565,1.0127309999999996,1.0413985391199239,6.221068,6.278937000000001,37.03709999999995,590.5172222221906
2023-05-26 12:33:42,48.408565,1.0127309999999996,1.0127315000245547,6.163198,6.163197,37.905100000000004,590.5672222221906
2023-05-26 12:36:41,48.42303,1.0127309999999996,,6.192127999999999,6.192127000000001,37.615700000000004,590.6169444444129
2023-05-26 12:39:42,49.985535,1.0127309999999996,1.0271335556840866,6.192127999999999,6.221067,37.61579999999998,590.6672222221906
2023-05-26 12:42:42,53.60243,1.2442129999999993,1.0448772939716275,6.336803,5.96065,37.90510000000003,590.7172222221906
2023-05-26 12:45:41,49.189815,1.0127309999999996,1.0271335556840866,6.163193,6.192132,37.61580000000001,590.7669444444128
2023-05-26 12:48:42,47.65625,1.0416659999999993,0.9826581319566072,6.192133,6.076387,36.74770000000001,590.8172222221906
2023-05-26 12:51:42,48.408565,1.0416659999999993,0.9976346504538844,6.163193,6.076387,37.326400000000035,590.8672222221905
2023-05-26 12:54:43,48.408565,1.0127309999999996,1.0127315000245547,6.192133,6.192132,37.03699999999998,590.9174999999683
2023-05-26 12:57:42,46.875,1.0127309999999996,1.027128602304842,6.192133,6.221062000000001,37.615700000000004,590.9672222221906
2023-05-26 13:00:41,44.299769999999995,0.9837959999999999,1.0265874238433295,6.163193,6.2499970000000005,36.45830000000001,591.0169444444128
2023-05-26 13:03:42,45.052085,1.070601,1.0116282408396378,6.192128,6.076387,37.03709999999995,591.0672222221906
2023-05-26 13:06:42,45.066554999999994,1.070601,1.026584823665427,6.221068000000001,6.134257,37.615800000000036,591.1172222221905
2023-05-26 13:09:41,45.066554999999994,1.070601,1.026584823665427,6.221068000000001,6.134257,36.74770000000001,591.1669444444128
2023-05-26 13:12:42,46.875,1.1284720000000004,1.054478234547926,6.221068000000001,6.076385999999999,35.30090000000001,591.2172222221906
2023-05-26 13:15:42,45.066554999999994,0.9837959999999999,1.012458332895169,6.163193,6.221067,37.32649999999995,591.2672222221905
2023-05-26 13:18:43,45.066554999999994,1.0416660000000002,1.0271310696058333,6.221068000000001,6.192132,35.59029999999996,591.3174999999683
2023-05-26 13:21:42,45.06655,1.0416660000000002,1.0271310696058333,6.221068000000001,6.192132,36.74769999999995,591.3672222221905
2023-05-26 13:24:39,45.066554999999994,1.070601,0.9965168766853542,6.134258000000001,5.989587,35.01159999999999,591.4163888888572
2023-05-26 13:27:42,45.081019999999995,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,37.03699999999998,591.4672222221906
2023-05-26 13:30:42,43.50405,1.070602,0.9501671254014339,5.960644,5.729162,36.45830000000001,591.5172222221905
2023-05-26 13:33:19,43.50405,1.0416660000000002,0.9522225515437541,5.902778,5.729162,35.87960000000004,591.5608333333016
2023-05-26 13:33:43,43.518519999999995,1.070601,0.9657944448749264,5.931708,5.729167,35.59030000000001,591.5674999999683
2023-05-26 13:36:42,43.504054999999994,1.070601,0.9343506332966828,5.960648000000001,5.700227,35.01159999999999,591.6172222221905
2023-05-26 13:39:42,45.06655,1.1574080000000002,0.957041093010711,5.960644,5.584486,35.01159999999999,591.6672222221905
2023-05-26 13:42:42,44.299769999999995,1.0995369999999998,0.9475070818609524,5.873844,5.584487000000001,35.87969999999996,591.7172222221905
2023-05-26 13:45:42,43.50405,1.1574080000000002,0.973496001207415,5.9317139999999995,5.584486,36.16890000000001,591.7672222221904
2023-05-26 13:48:42,41.71007,1.0995369999999998,0.9313475764457616,5.9317139999999995,5.613427,34.72219999999999,591.8172222221904
2023-05-26 13:51:42,43.518519999999995,1.1574080000000002,0.973496001207415,5.9317139999999995,5.584486,34.14350000000002,591.8672222221903
2023-05-26 13:54:42,43.518519999999995,1.070601,0.9501666636478722,5.931708,5.700227,35.59019999999998,591.9172222221903
2023-05-26 13:57:42,41.71007,1.0995369999999998,0.9475070818609524,5.9317139999999995,5.6423570000000005,35.30090000000001,591.9672222221902
2023-05-26 14:00:44,41.6956,1.070601,0.9343506332966837,5.902778,5.6423570000000005,35.59019999999998,592.0177777777458
2023-05-26 14:03:39,41.71007,1.070601,0.9657890762189081,5.902778,5.700227,35.01159999999999,592.0663888888569
2023-05-26 14:06:42,43.489585,1.070601,0.9501666636478722,5.931708,5.700227,35.59030000000001,592.1172222221902
2023-05-26 14:09:42,45.066554999999994,1.157407,0.9897495146561712,5.931708,5.613421,34.72219999999999,592.1672222221902
2023-05-26 14:12:41,42.47685,1.0127309999999996,0.9385336100737828,5.815973,5.671292,36.16899999999998,592.2169444444124
2023-05-26 14:15:42,44.2853,1.070601,0.9343506332966837,5.902778,5.6423570000000005,35.59029999999996,592.2672222221902
2023-05-26 14:18:43,43.504054999999994,1.0416659999999993,0.9210810090926046,5.873842999999999,5.6423570000000005,36.45830000000001,592.3174999999679
2023-05-26 14:21:42,43.518519999999995,1.0416659999999993,0.952227869783947,5.902773,5.729167,35.87960000000004,592.3672222221902
2023-05-26 14:24:42,44.285304999999994,1.0127309999999996,0.9536964580549918,5.902773,5.7870420000000005,36.74770000000001,592.4172222221902
2023-05-26 14:27:41,45.066554999999994,1.0416659999999993,0.952227869783947,5.902773,5.729167,36.16890000000001,592.4669444444124
2023-05-26 14:31:03,43.50405,1.0416659999999993,0.9522225515437535,5.873842999999999,5.700227,35.01150000000001,592.5230555555236
2023-05-26 14:33:41,43.504054999999994,1.1284720000000004,0.9925746075618237,5.902778,5.6423559999999995,37.326400000000035,592.5669444444125
2023-05-26 14:36:43,43.50405,1.070601,0.9657890762189081,5.844908,5.6423570000000005,37.326400000000035,592.617499999968
2023-05-26 14:39:42,43.518519999999995,1.1574080000000002,1.005802464802785,6.0763940000000005,5.7870360000000005,37.615700000000004,592.6672222221903
2023-05-26 14:42:41,45.066554999999994,1.1574080000000002,1.005802464802785,6.0763940000000005,5.7870360000000005,37.61579999999998,592.7169444444125
2023-05-26 14:45:41,45.066554999999994,1.1574080000000002,0.9734960012074139,6.0763940000000005,5.729165999999999,37.615700000000004,592.7669444444125
2023-05-26 14:48:42,44.2853,1.070602,0.9501725574131256,6.018514,5.7870420000000005,35.01159999999999,592.8172222221903
2023-05-26 14:52:02,45.052085,1.1574080000000002,0.9897499651049315,5.989584000000001,5.671296,35.011600000000016,592.8727777777458
2023-05-26 14:54:41,43.518519999999995,1.070602,0.9657949116807095,5.960644,5.758102,35.87959999999998,592.9169444444125
2023-05-26 14:57:44,43.504054999999994,1.0995369999999998,0.9475070818609524,5.9317139999999995,5.6423570000000005,36.16899999999998,592.9677777777458
2023-05-26 15:00:41,43.489585,1.0995369999999998,0.9475070818609524,5.9317139999999995,5.6423570000000005,36.16899999999998,593.0169444444125
2023-05-26 15:03:44,45.066554999999994,1.1574080000000002,0.957041093010711,5.9317139999999995,5.555555999999999,35.87969999999996,593.0677777777458
2023-05-26 15:06:42,45.052085,1.1284720000000004,0.9277164639308879,5.902778,5.526616000000001,37.03709999999995,593.1172222221903
2023-05-26 15:09:42,43.518519999999995,1.0416660000000002,0.9675268666782143,5.815968,5.671292,36.74759999999998,593.1672222221903
2023-05-26 15:12:42,43.518519999999995,1.070601,0.9501666636478732,5.815968,5.584487000000001,35.87959999999998,593.2172222221902
2023-05-26 15:15:42,41.71007,1.070601,0.9501666636478722,5.787038000000001,5.555557,36.45830000000001,593.2672222221902
2023-05-26 15:18:41,41.71007,1.070601,0.9343561320760059,5.815968,5.555557,36.16899999999998,593.3169444444125
2023-05-26 15:21:39,45.052085,1.157407,0.9897495146561712,5.960648000000001,5.642361,35.01159999999999,593.3663888888569
2023-05-26 15:24:41,43.518519999999995,1.070601,0.9343506332966837,5.902778,5.6423570000000005,34.72219999999999,593.4169444444125
2023-05-26 15:27:42,45.847804999999994,1.1574080000000002,0.973496001207415,5.9317139999999995,5.584486,36.74759999999998,593.4672222221902
2023-05-26 15:30:42,45.06655,1.0995369999999998,0.9313475764457616,5.9317139999999995,5.613427,36.16899999999998,593.5172222221902
2023-05-26 15:33:41,45.052085,1.0995369999999998,0.9634709439602003,5.873844,5.613427,37.03709999999995,593.5669444444125
2023-05-26 15:36:42,45.066554999999994,1.0995369999999998,0.9634709439602003,5.989584000000001,5.729167,35.87959999999998,593.6172222221902
2023-05-26 15:39:41,45.06655,1.0995369999999998,0.979243964469441,5.960644,5.729167,35.87960000000004,593.6669444444125
2023-05-26 15:42:41,43.518519999999995,1.0995369999999998,0.9313475764457616,5.960644,5.6423570000000005,36.16899999999998,593.7169444444124
2023-05-26 15:45:42,43.50405,1.0995369999999998,0.9634709439602003,5.873844,5.613427,36.16899999999998,593.7672222221902
2023-05-26 15:48:41,43.518519999999995,1.070602,0.9183421018291569,5.9317139999999995,5.642361999999999,35.30090000000001,593.8169444444125
2023-05-26 15:51:41,42.737269999999995,1.157407,0.9734955557101286,5.989584,5.6423570000000005,35.59030000000001,593.8669444444124
2023-05-26 15:54:42,41.6956,1.0995369999999998,0.9475070818609524,5.873844,5.584487000000001,35.300899999999956,593.9172222221902
2023-05-26 15:57:42,41.6956,1.157407,0.9570406525556057,5.989584,5.613427,35.01159999999999,593.9672222221901
2023-05-26 16:00:39,41.6956,1.1574080000000002,0.973496001207415,5.873844,5.526616000000001,35.87959999999998,594.0163888888568
2023-05-26 16:04:03,43.504054999999994,1.157407,0.9735012071924972,5.902774,5.555557,36.747600000000034,594.0730555555234
2023-05-26 16:06:42,44.299769999999995,1.2152780000000005,0.9823361151966954,6.018514000000001,5.584486,35.59029999999996,594.1172222221901
2023-05-26 16:09:42,42.737269999999995,1.157407,0.9734955557101286,5.989584,5.6423570000000005,36.45839999999998,594.16722222219
2023-05-26 16:12:42,41.6956,1.157407,0.9897495146561712,6.018514000000001,5.700227,37.037000000000035,594.21722222219
2023-05-26 16:15:41,41.71007,1.157407,0.9570406525556057,6.018514000000001,5.6423570000000005,36.74770000000001,594.2669444444123
2023-05-26 16:18:42,42.722804999999994,1.157407,0.9734955557101279,6.047454000000001,5.700227,35.30090000000001,594.31722222219
2023-05-26 16:21:41,43.50405,1.2442130000000002,0.9948431564325977,6.047449,5.584486,36.16899999999998,594.3669444444123
2023-05-26 16:24:42,41.71007,1.1863419999999998,0.9697361092891306,6.0185189999999995,5.613427,36.45839999999998,594.41722222219
2023-05-26 16:28:03,43.489585,1.1863419999999998,0.9863417428308524,6.105319,5.729167,36.45830000000001,594.4730555555234
2023-05-26 16:30:41,44.2853,1.1863419999999998,0.9863360416862826,6.076389000000001,5.700227,36.16899999999998,594.5169444444123
2023-05-26 16:33:42,43.518519999999995,1.1284720000000004,0.9766636713430561,5.931714,5.642361999999999,36.74770000000001,594.56722222219
2023-05-26 16:36:41,45.06655,1.0995369999999998,0.9313475764457616,5.9317139999999995,5.613427,37.61579999999998,594.6169444444123
2023-05-26 16:39:39,42.737269999999995,1.0416670000000003,0.9522230224919458,5.815974000000001,5.6423570000000005,35.87959999999998,594.6663888888568
2023-05-26 16:42:42,43.50405,1.0416660000000002,0.9367472540640271,5.787038000000001,5.584492,36.16890000000001,594.7172222221901
2023-05-26 16:45:41,41.6956,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,35.59020000000004,594.7669444444124
2023-05-26 16:48:42,43.475115,1.070601,0.9343561320760059,5.815968,5.555557,36.74770000000001,594.8172222221901
2023-05-26 16:51:42,41.71007,1.070601,0.9343561320760059,5.815968,5.555557,35.59029999999996,594.8672222221901
2023-05-26 16:54:41,40.61053,1.0995369999999998,0.9634709439602003,5.815974000000001,5.555557,36.16899999999998,594.9169444444124
2023-05-26 16:57:42,40.92882,1.070602,0.9501671254014339,5.815974000000001,5.584492,36.45829999999995,594.9672222221901
2023-05-26 17:00:42,39.88715,1.070602,0.9183421018291569,5.815974000000001,5.526622000000001,36.16900000000004,595.0172222221901
2023-05-26 17:03:42,39.90162,1.157407,0.9570406525556057,5.873844000000001,5.497687000000001,36.16890000000001,595.06722222219
2023-05-26 17:06:44,39.88715,1.1284720000000004,0.9605594612713851,5.902774,5.584492,35.87969999999996,595.1177777777456
2023-05-26 17:09:41,39.90162,1.2152780000000005,0.9990851435959034,5.902774,5.497686,35.87959999999998,595.1669444444123
2023-05-26 17:12:42,41.6956,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,35.87960000000004,595.21722222219
2023-05-26 17:15:42,41.6956,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,35.87959999999998,595.26722222219
2023-05-26 17:18:38,43.489585,1.0995369999999998,0.9475126321871381,5.844904,5.555557,37.3263,595.3161111110788
2023-05-26 17:21:42,40.92882,1.070602,0.9501671254014348,5.844904,5.613422000000001,35.59030000000001,595.36722222219
2023-05-26 17:24:41,41.6956,1.1574080000000002,0.9403679258417308,5.844904,5.439816,36.16890000000001,595.4169444444123
2023-05-26 17:27:41,39.930555,1.070602,0.934351089907962,5.873844,5.613422000000001,36.45830000000001,595.4669444444122
2023-05-26 17:30:42,41.681129999999996,1.1574080000000002,0.957041093010711,5.873844,5.497686,37.037000000000035,595.51722222219
2023-05-26 17:33:43,39.90162,1.070602,0.9183421018291569,5.815974000000001,5.526622000000001,36.45829999999995,595.5674999999677
2023-05-26 17:36:41,38.122105000000005,1.070602,0.9501671254014339,5.815974000000001,5.584492,35.59030000000001,595.6169444444122
2023-05-26 17:39:42,38.10764,1.070602,0.9501671254014339,5.873844,5.642361999999999,34.72220000000004,595.6672222221899
2023-05-26 17:42:41,35.79282,1.070602,0.9343565886890773,5.844904,5.584492,34.43289999999996,595.7169444444122
2023-05-26 17:45:42,37.080434999999994,1.157407,0.9403674905268004,5.902774,5.497687000000001,35.01159999999999,595.76722222219
2023-05-26 17:48:42,35.79282,1.157407,0.9403674905268004,5.902774,5.497687000000001,35.30090000000001,595.8172222221899
2023-05-26 17:51:42,34.505205000000004,1.157407,0.9234572875157355,5.931714,5.497687000000001,35.30090000000001,595.8672222221899
2023-05-26 17:54:44,34.49074,1.1863419999999998,0.9697361092891306,5.960649,5.555557,34.72220000000004,595.9177777777454
2023-05-26 17:57:40,35.79282,1.273148,0.9725026751755108,6.047449,5.497681000000001,33.85419999999999,595.9666666666343
2023-05-26 18:00:42,38.107635,1.1863419999999998,0.9358539894620793,6.047449,5.584487000000001,34.43289999999996,596.0172222221898
2023-05-26 18:03:42,38.10764,1.2152780000000005,0.9481586882058451,5.989584,5.497686,34.14350000000002,596.0672222221898
2023-05-26 18:06:42,37.06597,1.1284720000000004,0.9605594612713851,5.902774,5.584492,34.72220000000004,596.1172222221898
2023-05-26 18:09:42,38.10764,1.157407,0.9403616880637754,5.989584,5.584487000000001,35.87959999999998,596.1672222221897
2023-05-26 18:13:03,38.107635,1.157407,0.9734955557101286,5.931714,5.584487000000001,35.01159999999999,596.223055555523
2023-05-26 18:15:41,39.930555,1.1574080000000002,0.957041093010711,5.873844,5.497686,35.87969999999996,596.2669444444119
2023-05-26 18:18:42,39.13484,1.2152780000000005,0.9823361151966954,5.931714,5.497686,35.01150000000001,596.3172222221897
2023-05-26 18:21:42,37.080434999999994,1.157407,0.9570406525556057,5.873844000000001,5.497687000000001,34.43290000000002,596.3672222221896
2023-05-26 18:24:42,37.06597,1.157407,0.9403674905268004,5.902774,5.497687000000001,32.9862,596.4172222221896
2023-05-26 18:27:42,35.763885,1.157407,0.9403674905268004,5.902774,5.497687000000001,32.9862,596.4672222221895
2023-05-26 18:30:42,37.0515,1.157407,0.9570406525556057,5.931714,5.555557,34.43290000000002,596.5172222221895
2023-05-26 18:33:41,39.120369999999994,1.2152780000000005,0.9481586882058451,5.931714,5.439816,34.43290000000002,596.5669444444118
2023-05-26 18:36:40,38.09317,1.157407,0.9403674905268004,5.902774,5.497687000000001,35.01159999999999,596.616666666634
2023-05-26 18:39:42,37.094905,1.1284720000000004,0.9442457419172324,5.931714,5.584492,33.56479999999999,596.6672222221896
2023-05-26 18:42:43,37.06597,1.2152780000000005,0.9823361151966954,5.931714,5.497686,34.72229999999996,596.7174999999673
2023-05-26 18:45:42,37.080434999999994,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,34.72219999999999,596.7672222221896
2023-05-26 18:48:42,38.10764,1.2152780000000005,0.9653689603422447,5.902774,5.439816,35.59030000000001,596.8172222221896
2023-05-26 18:51:42,34.476275,1.1284720000000004,0.9442457419172324,5.873844000000001,5.526622000000001,33.275499999999965,596.8672222221895
2023-05-26 18:54:42,35.74942,1.2152780000000005,0.9653630552460725,5.873844000000001,5.410876,34.432799999999986,596.9172222221895
2023-05-26 18:57:42,35.79282,1.157407,0.9234572875157355,5.931714,5.497687000000001,35.59030000000001,596.9672222221894
2023-05-26 19:00:42,35.79282,1.157407,0.9234572875157355,5.902774,5.4687470000000005,35.011600000000044,597.0172222221894
2023-05-26 19:03:42,35.79282,1.157407,0.9403674905267994,5.8449040000000005,5.439817,35.59030000000001,597.0672222221893
2023-05-26 19:06:42,35.763885,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,35.300899999999956,597.1172222221893
2023-05-26 19:09:42,34.49074,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,34.43290000000002,597.1672222221893
2023-05-26 19:12:43,33.463544999999996,1.157407,0.9234572875157355,5.902774,5.4687470000000005,32.696799999999996,597.217499999967
2023-05-26 19:15:42,33.463544999999996,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,32.407399999999996,597.2672222221893
2023-05-26 19:18:42,34.49074,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,33.56479999999999,597.3172222221892
2023-05-26 19:21:43,33.47801,1.0995369999999998,0.9149755389623611,5.787034,5.439817,34.14359999999999,597.367499999967
2023-05-26 19:24:42,33.434605,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,32.696799999999996,597.4172222221893
2023-05-26 19:27:42,34.49074,1.1574080000000002,0.9234577175844993,5.844904,5.410876,33.56479999999999,597.4672222221892
2023-05-26 19:30:43,34.505205000000004,1.157407,0.9234572875157347,5.873844000000001,5.439817,33.85419999999999,597.517499999967
2023-05-26 19:33:42,35.79282,1.1284720000000004,0.9109647272227134,5.873844000000001,5.468751999999999,33.275499999999965,597.5672222221892
2023-05-26 19:36:43,35.79282,1.157407,0.9234572875157347,5.873844000000001,5.439817,34.43289999999996,597.617499999967
2023-05-26 19:39:42,35.79282,1.157407,0.9403616880637743,5.873844000000001,5.4687470000000005,33.27550000000002,597.6672222221893
2023-05-26 19:42:42,35.74942,1.1284720000000004,0.9109647272227143,5.931714,5.526622000000001,33.564899999999966,597.7172222221892
2023-05-26 19:45:42,34.505205000000004,1.157407,0.9234572875157347,5.873844000000001,5.439817,33.27539999999999,597.7672222221892
2023-05-26 19:48:42,32.42187,1.157407,0.9234572875157355,5.873839,5.439812000000001,33.56490000000002,597.8172222221891
2023-05-26 19:51:42,31.134255,1.1863419999999998,0.9185501486855631,5.931709,5.439817,31.828700000000026,597.8672222221891
2023-05-26 19:54:40,31.119790000000002,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,31.828700000000026,597.9166666666335
2023-05-26 19:57:42,32.392934999999994,1.2152769999999995,0.9481582645268367,5.989584,5.497687000000001,32.407399999999996,597.9672222221891
2023-05-26 20:00:42,31.119790000000002,1.1863419999999998,0.9358539894620793,5.989584,5.526622000000001,33.27550000000002,598.017222222189
2023-05-26 20:03:42,32.392934999999994,1.2152769999999995,0.9481582645268367,6.047453999999999,5.555557,32.117999999999995,598.067222222189
2023-05-26 20:06:42,33.44907,1.273148,0.9367105216266889,6.047453999999999,5.439816,32.407399999999996,598.117222222189
2023-05-26 20:09:44,33.463544999999996,1.2152769999999995,0.9481582645268367,6.047453999999999,5.555557,31.82869999999997,598.1677777777445
2023-05-26 20:12:44,41.739005,1.5046289999999996,0.927345291111976,6.192134,5.208335000000001,31.25,598.2177777777445
2023-05-26 20:15:42,39.90162,1.273148,0.9547470559378899,6.076384,5.497686,30.382000000000005,598.2672222221889
2023-05-26 20:18:42,41.71007,1.1863419999999998,0.9358539894620793,5.989584,5.526622000000001,32.1181,598.3172222221889
2023-05-26 21:27:41,40.957750000000004,2.430555,1.0060943308933412,7.175929,5.034724000000001,32.407399999999996,598.3172222221889
2023-05-26 21:30:42,46.889465,1.3888890000000007,1.0736727347031672,6.6261540000000005,6.047455,33.85419999999999,598.3674999999666
2023-05-26 21:33:42,46.875,1.2152780000000005,1.0954669856602388,6.510414,6.278936,35.87959999999998,598.4174999999666
2023-05-26 21:36:41,45.066554999999994,1.157407,1.0834600562237735,6.4525440000000005,6.307867,35.87959999999998,598.4672222221889
2023-05-26 21:39:42,43.518519999999995,1.0416670000000003,1.027131564943359,6.394674,6.365736999999999,35.590299999999985,598.5174999999666
2023-05-26 21:42:42,41.6956,1.070602,0.9965173533424552,6.163194000000001,6.018522,34.72219999999999,598.5674999999666
2023-05-26 21:45:42,39.149305,1.0995369999999998,0.9475070818609518,5.989584000000001,5.700227,33.85419999999999,598.6174999999665
2023-05-26 21:48:42,35.763885,1.0127319999999997,0.9232079143821449,5.844904,5.671292000000001,33.56480000000002,598.6674999999665
2023-05-26 21:51:39,32.42187,1.0416670000000003,0.9367477198935572,5.844904,5.6423570000000005,32.11800000000005,598.7166666666332
2023-05-26 21:54:43,32.42187,1.0995369999999998,0.9313475764457616,5.873844,5.555557,32.69670000000002,598.7677777777443
2023-05-26 21:57:42,34.505205000000004,1.186343,0.9185445441555331,5.873844,5.381941,31.828799999999973,598.8174999999666
2023-05-26 22:00:42,39.916084999999995,1.186343,0.9185505702090362,5.960644,5.468751,32.40739999999997,598.8674999999665
2023-05-26 22:39:42,31.177664999999998,1.2442130000000002,0.9948431564325977,6.307874000000001,5.844911000000001,28.93519999999998,598.8674999999665
2023-05-26 22:42:43,30.10706,1.157407,0.9734955557101286,6.192134,5.844907000000001,28.64579999999998,598.8674999999665
2023-05-26 22:45:42,31.090854999999998,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,29.513800000000003,598.8674999999665
2023-05-26 23:30:43,31.148725,1.0127319999999997,0.9385393524752409,5.9895830000000005,5.844911000000001,28.64580000000001,598.8674999999665
2023-05-26 23:33:43,33.49248,0.9259260000000005,0.8966777214194208,5.7870420000000005,5.729166,29.51389999999998,598.8674999999665
2023-05-26 23:36:42,33.434605,0.7233799999999997,0.8599581375792973,5.584491999999999,5.873842000000001,30.671200000000027,598.8674999999665
2023-05-26 23:39:41,34.49074,0.7523149999999994,0.8628897106257224,5.613422,5.844907000000001,30.092600000000004,598.8674999999665
2023-05-26 23:42:42,33.463544999999996,0.7523149999999994,0.8760822943544246,5.526622,5.787037,30.38190000000003,598.8674999999665
2023-05-26 23:45:42,33.434605,0.7523150000000003,0.9021197746873282,5.613427,5.931712,29.513900000000035,598.8674999999665
2023-05-26 23:48:39,31.148725,0.78125,0.9052263519091786,5.671292,5.931712,30.092600000000004,598.8674999999665
2023-05-27 00:06:42,44.2853,1.3310179999999994,1.0662255152251148,6.481482999999999,5.989585000000001,34.72219999999999,598.8674999999665
2023-05-27 00:09:42,45.847804999999994,1.157407,1.1282220900672422,6.3368079999999996,6.278931000000001,35.87960000000004,598.8674999999665
2023-05-27 00:12:41,46.889465,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,37.03710000000001,598.8674999999665
2023-05-27 00:15:42,38.107635,1.0127310000000005,0.9385388772058644,5.787034000000001,5.6423630000000005,35.59020000000004,598.8674999999665
2023-05-27 00:18:44,33.463544999999996,1.070602,0.934351089907962,5.758104,5.497682000000001,34.72220000000004,598.8674999999665
2023-05-27 00:21:43,31.119790000000002,1.1284720000000004,0.9109647272227143,5.758099,5.353007,34.14350000000002,598.8674999999665
2023-05-27 00:24:42,30.092595000000003,1.1863419999999998,0.8831247434352602,5.758099,5.208337,31.828700000000026,598.8674999999665
2023-05-27 00:30:42,32.392934999999994,1.273148,0.8997431917670097,5.787039,5.121531,31.539300000000026,598.8674999999665
2023-05-27 00:33:41,34.49074,1.273148,0.9367105216266878,5.787039,5.1794009999999995,32.696799999999996,598.9172222221888
2023-05-27 00:36:42,34.49074,1.157407,0.9063074950310968,5.729164,5.266207,32.69670000000002,598.9674999999665
2023-05-27 00:39:42,35.79282,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,33.85420000000005,599.0174999999665
2023-05-27 00:42:41,34.49074,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,33.564700000000016,599.0672222221888
2023-05-27 00:45:42,35.79282,1.157407,0.9403616880637743,5.873844000000001,5.4687470000000005,33.85410000000002,599.1174999999665
2023-05-27 00:48:42,35.763885,1.157407,0.9403674905268004,5.902774,5.497687000000001,33.85419999999999,599.1674999999665
2023-05-27 00:51:41,38.107635,1.2731480000000008,0.9547408720233659,5.931714,5.353006,31.82869999999997,599.2172222221888
2023-05-27 00:54:44,39.930555,1.2442130000000002,0.9603737610160242,5.931714,5.410881000000001,32.40730000000002,599.2680555555221
2023-05-27 00:57:42,38.09317,1.1284720000000004,0.9109647272227134,5.873844000000001,5.468751999999999,31.539399999999972,599.3174999999666
2023-05-27 01:00:41,38.10764,1.1284720000000004,0.9109647272227134,5.787034000000001,5.381942,32.696799999999996,599.3672222221888
2023-05-27 01:03:42,37.0515,1.1284720000000004,0.8939649078075893,5.873844000000001,5.439812000000001,30.96070000000003,599.4174999999666
2023-05-27 01:06:39,37.06597,1.157407,0.9234572875157347,5.873844000000001,5.439817,30.960700000000003,599.4666666666333
2023-05-27 01:09:41,39.13484,1.157407,0.9234572875157347,5.902779000000001,5.468751999999999,31.828799999999973,599.5172222221888
2023-05-27 01:12:42,38.09317,1.2442130000000002,0.9603737610160242,5.931709,5.410876,31.828699999999998,599.5674999999666
2023-05-27 01:15:41,37.080434999999994,1.1863419999999998,0.9358539894620781,5.902779000000001,5.439817,30.960700000000003,599.6172222221888
2023-05-27 01:18:42,39.13484,1.2442130000000002,0.9427609365433466,5.902779000000001,5.353006000000001,31.5394,599.6674999999666
2023-05-27 01:21:42,35.763885,1.1284720000000004,0.9109647272227143,5.873839,5.4687470000000005,32.986099999999965,599.7174999999665
2023-05-27 01:24:41,39.90162,1.2442130000000002,1.011733948977066,6.249999000000001,5.815975999999999,32.407399999999996,599.7672222221888
2023-05-27 01:27:41,38.122105000000005,1.1284720000000004,1.0238652547319633,6.249999000000001,6.047457,32.98609999999999,599.8172222221888
2023-05-27 01:30:42,39.88715,1.2152780000000005,1.0319527044036618,6.221064000000001,5.873846,33.27550000000002,599.8674999999665
2023-05-27 01:33:41,39.916084999999995,1.2442130000000002,1.028404435274688,6.365744,5.9606509999999995,33.85420000000002,599.9172222221888
2023-05-27 01:36:42,39.120369999999994,1.157407,0.9897495146561712,6.307874000000001,5.989587,32.98610000000002,599.9674999999665
2023-05-27 01:39:41,38.87442,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,32.696699999999964,600.0172222221888
2023-05-27 01:42:42,38.09317,1.1284720000000004,1.0238599080479616,6.307874000000001,6.105322,32.407399999999996,600.0674999999666
2023-05-27 01:45:40,37.080434999999994,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,34.43290000000002,600.116944444411
2023-05-27 01:48:41,38.09317,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,32.11810000000003,600.1672222221888
2023-05-27 01:51:42,35.79282,1.0416670000000003,0.9675273426606524,6.134264,5.989587,30.67130000000003,600.2174999999665
2023-05-27 01:54:41,35.74942,1.070602,0.9812385487203243,6.221064,6.047452000000001,33.27540000000005,600.2672222221888
2023-05-27 01:57:42,38.10764,1.1574080000000002,0.9735016526915099,6.221064,5.873846,31.82869999999997,600.3174999999666
2023-05-27 02:00:42,41.6956,1.186343,1.0027328646730236,6.163194000000001,5.815971,31.25,600.3674999999665
2023-05-27 02:03:43,43.547455,1.186343,0.9863421848961604,6.221064,5.844911000000001,32.98609999999999,600.4177777777443
2023-05-27 02:06:42,43.489585,1.0995369999999998,0.979243964469441,6.221064,5.989587,32.40729999999999,600.4674999999665
2023-05-27 02:09:42,43.518519999999995,1.0995369999999998,0.979243964469441,6.221064,5.989587,33.275499999999994,600.5174999999665
2023-05-27 02:12:42,41.71007,1.0995370000000007,1.0102495887515694,6.221064000000001,6.047457,32.1181,600.5674999999665
2023-05-27 02:15:42,41.72454,1.157407,1.005807525528706,6.2789340000000005,5.989587,32.98610000000002,600.6174999999664
2023-05-27 02:18:42,41.71007,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,32.1181,600.6674999999664
2023-05-27 02:21:42,39.88715,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,31.828699999999998,600.7174999999663
2023-05-27 02:24:39,41.6956,1.157407,1.005807525528706,6.2789340000000005,5.989587,31.82869999999997,600.766666666633
2023-05-27 02:27:41,41.72454,1.2152780000000005,1.0319470930819215,6.192134,5.844906,32.69670000000002,600.8172222221885
2023-05-27 02:30:42,39.88715,1.0995370000000007,0.931347576445762,6.076384,5.758096999999999,32.11800000000002,600.8674999999663
2023-05-27 02:33:42,41.71007,1.2442130000000002,0.9777255600531893,6.134264000000001,5.642361,32.1181,600.9174999999663
2023-05-27 02:36:41,38.107635,1.0995370000000007,0.9149698416172127,5.758104,5.410876999999999,32.11799999999997,600.9672222221885
2023-05-27 02:39:42,38.122105000000005,1.157407,0.9234572875157347,5.787034000000001,5.353007,31.25000000000003,601.0174999999663
2023-05-27 02:42:41,39.88715,1.2152780000000005,0.9481586882058451,5.8449040000000005,5.353006000000001,31.828699999999998,601.0672222221885
2023-05-27 02:45:45,37.0515,1.157407,0.9234572875157355,5.729164,5.295137,31.5394,601.1183333332997
2023-05-27 02:48:42,37.094905,1.2152780000000005,0.9129723128455921,5.758104,5.208335999999999,31.24999999999997,601.1674999999664
2023-05-27 02:51:41,37.080434999999994,1.1284720000000004,0.8939649078075893,5.758104,5.324072,31.5394,601.2172222221886
2023-05-27 02:54:42,35.79282,1.1284720000000004,0.9109647272227143,5.729164,5.324072,32.69679999999997,601.2674999999664
2023-05-27 02:57:41,35.74942,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,31.53940000000003,601.3172222221887
2023-05-27 03:00:42,34.49074,1.157407,0.8712007318038879,5.758099,5.237272,30.092600000000004,601.3674999999664
2023-05-27 03:03:40,33.47801,1.1863419999999998,0.9009756151860645,5.787039,5.266207,30.960700000000003,601.4169444444109
2023-05-27 03:06:42,35.74942,1.1863419999999998,0.9185441226339093,5.787039,5.295137,31.53929999999997,601.4674999999664
2023-05-27 03:09:42,38.0787,1.273148,0.9547470559378899,5.815969000000001,5.237271000000001,30.960699999999974,601.5174999999664
2023-05-27 03:12:43,37.094905,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,31.24999999999997,601.5677777777441
2023-05-27 03:15:41,35.763885,1.157407,0.9234572875157355,5.758104,5.324077000000001,31.828699999999998,601.6172222221886
2023-05-27 03:18:42,39.90162,1.2442130000000002,0.9067151558837705,5.8449040000000005,5.237271000000001,30.671299999999974,601.6674999999664
2023-05-27 03:21:42,38.10764,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,32.696799999999996,601.7174999999663
2023-05-27 03:24:41,39.916084999999995,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,31.828700000000026,601.7672222221886
2023-05-27 03:27:42,38.09317,1.1574080000000002,0.9234577175844993,5.787034,5.353006000000001,32.11800000000002,601.8174999999663
2023-05-27 03:30:41,38.10764,1.0416670000000003,0.8891562251917771,5.700234,5.410876999999999,32.69670000000002,601.8672222221886
2023-05-27 03:33:44,38.10764,1.0995369999999998,0.8815365616902046,5.729164000000001,5.324077000000001,30.9606,601.918055555522
2023-05-27 03:36:42,38.10764,1.157407,0.9063015228052085,5.758104,5.295137,32.407399999999996,601.9674999999664
2023-05-27 03:39:41,38.10764,1.157407,0.9234572875157355,5.758104,5.324077000000001,30.671299999999974,602.0172222221887
2023-05-27 03:42:41,37.094905,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,31.828699999999998,602.0672222221887
2023-05-27 03:45:41,39.13484,1.2152780000000005,0.9481586882058451,5.8449040000000005,5.353006000000001,30.671300000000002,602.1172222221886
2023-05-27 03:48:41,38.09317,1.157407,0.9234572875157355,5.758104,5.324077000000001,31.828600000000023,602.1672222221886
2023-05-27 03:51:42,38.122105000000005,1.157407,0.9063074950310968,5.729164,5.266207,31.828799999999973,602.2174999999663
2023-05-27 03:54:41,39.930555,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,31.25,602.2672222221886
2023-05-27 03:57:41,38.10764,1.1284720000000004,0.8767132044869986,5.700234000000001,5.237272,31.828699999999998,602.3172222221885
2023-05-27 04:00:42,38.09317,1.157407,0.9063074950310968,5.729164,5.266207,31.828700000000026,602.3674999999663
2023-05-27 04:03:42,37.0515,1.1284720000000004,0.8767132044869986,5.700234000000001,5.237272,31.25,602.4174999999663
2023-05-27 04:06:42,37.0515,1.157407,0.9063074950310968,5.729164,5.266207,31.828699999999998,602.4674999999662
2023-05-27 04:09:41,35.74942,1.0995370000000007,0.8983726547327237,5.642364,5.266207,31.539300000000026,602.5172222221885
2023-05-27 04:12:42,35.763885,1.157407,0.8711945667502724,5.700234000000001,5.179397,30.671399999999977,602.5674999999662
2023-05-27 04:15:42,35.763885,1.157407,0.9063015228052085,5.758104,5.295137,30.67130000000003,602.6174999999662
2023-05-27 04:18:41,35.79282,1.157407,0.9063015228052085,5.758104,5.295137,31.25,602.6672222221885
2023-05-27 04:21:39,35.79282,1.157407,0.8888904798526823,5.758104,5.266207,30.9606,602.7166666666329
2023-05-27 04:24:41,37.0515,1.1284720000000004,0.9109647272227143,5.758104,5.3530120000000005,30.3819,602.7672222221885
2023-05-27 04:27:42,37.022565,1.157407,0.9063015228052085,5.758104,5.295137,30.671399999999977,602.8174999999662
2023-05-27 04:31:03,34.49074,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,31.828700000000026,602.8733333332996
2023-05-27 04:33:41,34.49074,1.1284720000000004,0.9109647272227134,5.700234000000001,5.295141999999999,29.513900000000007,602.9172222221885
2023-05-27 04:36:41,35.74942,1.157407,0.9063015228052085,5.758104,5.295137,30.3819,602.9672222221884
2023-05-27 04:39:42,35.763885,1.1284720000000004,0.9109647272227143,5.758104,5.3530120000000005,30.381999999999977,603.0174999999662
2023-05-27 04:42:42,33.463544999999996,1.1284720000000004,0.9109647272227143,5.758104,5.3530120000000005,31.25,603.0674999999661
2023-05-27 04:45:42,37.094905,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,31.828699999999998,603.1174999999661
2023-05-27 04:48:44,35.79282,1.157407,0.9063074950310968,5.815969000000001,5.3530120000000005,30.960700000000003,603.1680555555216
2023-05-27 04:51:41,35.79282,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,28.64579999999998,603.2172222221883
2023-05-27 04:54:42,35.79282,1.2442130000000002,0.924882837939937,5.873839,5.295135999999999,30.960700000000003,603.267499999966
2023-05-27 04:57:42,35.79282,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,28.93520000000001,603.317499999966
2023-05-27 05:00:39,37.080434999999994,1.157407,0.9234572875157347,5.815969000000001,5.381942,33.275499999999965,603.3666666666327
2023-05-27 05:03:42,33.44907,1.2442130000000002,0.9603737610160233,5.815969000000001,5.295135999999999,32.40749999999997,603.417499999966
2023-05-27 05:06:42,34.49074,1.3020830000000005,0.9299804478912156,5.873839,5.208336,31.25000000000003,603.467499999966
2023-05-27 05:09:41,31.119790000000002,1.157407,0.9234572875157347,5.815969000000001,5.381942,30.092599999999948,603.5172222221883
2023-05-27 05:12:42,31.148725,1.157407,0.9234572875157355,5.758104,5.324077000000001,31.25,603.567499999966
2023-05-27 05:18:42,30.092595000000003,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,30.38190000000003,603.567499999966
2023-05-27 05:21:42,31.119790000000002,1.2442130000000002,0.9067151558837705,5.758099,5.150466,30.671299999999974,603.567499999966
2023-05-27 05:24:42,31.119790000000002,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,30.9606,603.567499999966
2023-05-27 05:27:43,30.10706,1.1863419999999998,0.9185441226339093,5.787039,5.295137,30.67130000000003,603.567499999966
2023-05-27 05:30:42,30.092595000000003,1.157407,0.9063074950310968,5.758099,5.295141999999999,30.6712,603.567499999966
2023-05-27 05:39:40,31.148725,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,30.382000000000005,603.567499999966
2023-05-27 05:45:42,32.421875,1.2442130000000002,0.9427670684178698,5.815969000000001,5.266206,30.9606,603.567499999966
2023-05-27 05:48:42,31.119790000000002,1.157407,0.8888904798526823,5.787034000000001,5.295137,31.25,603.617499999966
2023-05-27 05:51:41,31.119790000000002,1.1863419999999998,0.9009756151860645,5.787039,5.266207,30.9606,603.6672222221882
2023-05-27 05:54:42,30.092595000000003,1.157407,0.8888904798526823,5.787039,5.295141999999999,32.40730000000002,603.717499999966
2023-05-27 05:57:41,31.148725,1.2442130000000002,0.9427670684178698,5.758099,5.208335999999999,31.25,603.7672222221883
2023-05-27 06:00:18,31.119790000000002,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,31.8288,603.8108333332993
2023-05-27 06:00:42,31.148725,1.157407,0.9063074950310968,5.758099,5.295141999999999,31.25,603.817499999966
2023-05-27 06:03:42,32.42187,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,30.671299999999974,603.867499999966
2023-05-27 06:06:41,31.134255,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,30.382000000000005,603.9172222221882
2023-05-27 06:09:42,32.450810000000004,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,30.671299999999974,603.967499999966
2023-05-27 06:13:03,32.42187,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,31.25,604.0233333332993
2023-05-27 06:15:41,31.148725,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,30.96070000000003,604.0672222221882
2023-05-27 06:18:40,32.450810000000004,1.273148,0.9367105216266878,5.815969000000001,5.208331,31.25,604.1169444444105
2023-05-27 06:21:42,31.119790000000002,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,30.38190000000003,604.167499999966
2023-05-27 06:24:42,30.10706,1.1863419999999998,0.9009756151860645,5.873839,5.353007,31.53929999999997,604.217499999966
2023-05-27 06:30:41,30.092595000000003,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,31.82869999999997,604.217499999966
2023-05-27 06:33:18,31.134255,1.2152780000000005,0.9306964866756013,5.758104,5.237266,32.117999999999995,604.2611111110771
2023-05-27 06:33:42,31.090854999999998,1.157407,0.8888904798526823,5.787034000000001,5.295137,32.11810000000003,604.2677777777437
2023-05-27 06:36:43,35.807289999999995,1.3888889999999998,0.9643085556499008,5.960649,5.208330000000001,31.25,604.3180555555215
2023-05-27 06:39:41,38.107635,1.2152780000000005,0.8949558717718302,5.873844000000001,5.295135999999999,30.671300000000002,604.367499999966
2023-05-27 06:42:42,39.88715,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,31.25,604.4177777777437
2023-05-27 06:45:42,39.13484,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,32.407399999999996,604.4677777777437
2023-05-27 06:48:41,34.49074,1.0995370000000007,0.9149755389623627,5.729164,5.381947,31.828700000000026,604.5174999999659
2023-05-27 06:51:42,33.463544999999996,1.2152780000000005,0.9307025659370073,5.787034000000001,5.266206,30.382000000000005,604.5677777777437
2023-05-27 06:54:42,39.90162,1.1574080000000002,0.8712011454403963,5.787034,5.266206,30.671300000000002,604.6177777777436
2023-05-27 06:57:40,39.916084999999995,1.1574080000000002,0.9234577175844993,5.700234,5.266206,32.1181,604.6672222221881
2023-05-27 07:00:42,35.763885,1.0127319999999997,0.907693495461519,5.584493999999999,5.3819420000000004,33.56480000000005,604.7177777777437
2023-05-27 07:03:42,32.421875,1.070602,0.885677172995779,5.671294,5.324072,32.407399999999996,604.7677777777436
2023-05-27 07:06:43,35.763885,1.1574080000000002,0.906301947516739,5.700234,5.237266,33.85410000000002,604.8180555555214
2023-05-27 07:09:42,33.463544999999996,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,33.275499999999965,604.8677777777436
2023-05-27 07:12:42,32.421875,1.157407,0.9234572875157347,5.787034000000001,5.353007,32.407399999999996,604.9177777777436
2023-05-27 07:15:42,32.392934999999994,1.157407,0.9234572875157355,5.758104,5.324077000000001,32.407399999999996,604.9677777777435
2023-05-27 07:18:42,31.148725,1.0995370000000007,0.8983726547327229,5.787034000000001,5.410876999999999,32.117999999999995,605.0177777777435
2023-05-27 07:21:43,34.49074,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,30.38190000000003,605.0680555555213
2023-05-27 07:24:43,38.10764,1.2442130000000002,0.9427609365433466,5.758104,5.208331,32.696799999999996,605.1180555555212
2023-05-27 07:27:44,37.0515,1.157407,0.9234572875157347,5.787034000000001,5.353007,31.828699999999998,605.168333333299
2023-05-27 07:30:43,35.763885,1.157407,0.9234572875157355,5.758104,5.324077000000001,32.40740000000005,605.2180555555212
2023-05-27 07:33:42,37.080434999999994,1.157407,0.9234572875157347,5.787034000000001,5.353007,32.69669999999999,605.2677777777435
2023-05-27 07:36:43,38.09317,1.2442130000000002,0.924882837939937,5.787034000000001,5.208331,30.960700000000003,605.3180555555213
2023-05-27 07:39:42,43.504054999999994,1.186343,0.9009760312972452,5.787034,5.266201,32.407400000000024,605.3677777777435
2023-05-27 07:42:42,38.107635,1.070602,0.9183421018291569,5.729164,5.439812,33.275499999999994,605.4177777777435
2023-05-27 07:45:43,39.134834999999995,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,31.828699999999998,605.4680555555212
2023-05-27 07:48:43,38.09317,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,33.56480000000002,605.5180555555212
2023-05-27 07:51:42,38.10764,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,33.275499999999994,605.5677777777435
2023-05-27 07:54:43,35.763885,1.157407,0.9403616880637743,5.787039,5.381942,31.5394,605.6180555555212
2023-05-27 07:57:42,34.49074,1.157407,0.9234572875157347,5.787034000000001,5.353007,31.25,605.6677777777435
2023-05-27 08:00:43,38.09317,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,32.407400000000024,605.7180555555212
2023-05-27 08:03:43,39.90162,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,33.27540000000002,605.7680555555212
2023-05-27 08:06:42,38.09317,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,32.696799999999996,605.8177777777435
2023-05-27 08:09:43,38.09317,1.1574080000000002,0.9234577175844993,5.787034,5.353006000000001,33.27540000000002,605.8680555555212
2023-05-27 08:12:43,41.71007,1.186343,0.9358544162784803,5.844904,5.381941,33.27539999999999,605.9180555555212
2023-05-27 08:15:39,37.06597,1.0127310000000005,0.9232074443044643,5.729164,5.555553000000001,34.72219999999999,605.96694444441
2023-05-27 08:18:42,34.49074,1.0995370000000007,0.9149755389623615,5.8449040000000005,5.497686999999999,35.011600000000044,606.0177777777434
2023-05-27 08:21:42,32.392934999999994,1.1863419999999998,0.9185501486855631,5.931709,5.439817,32.407399999999996,606.0677777777433
2023-05-27 08:24:42,32.392934999999994,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,32.407399999999996,606.1177777777433
2023-05-27 08:27:42,32.392934999999994,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,32.696799999999996,606.1677777777433
2023-05-27 08:30:42,33.434605,1.1863419999999998,0.9358539894620793,5.873839,5.410877000000001,32.40730000000002,606.2177777777432
2023-05-27 08:33:43,38.122105000000005,1.2442130000000002,0.9427670684178698,5.902774,5.3530109999999995,33.56479999999999,606.268055555521
2023-05-27 08:36:42,41.71007,1.2731480000000008,0.9367105216266881,5.931714,5.324075999999999,33.56479999999999,606.3177777777432
2023-05-27 08:39:42,45.081019999999995,1.2152780000000005,0.9990793933666848,5.931714,5.526616000000001,32.69669999999999,606.3677777777432
2023-05-27 09:00:43,30.10706,2.141203,1.0427030998639086,6.684028,4.947915000000001,30.960700000000003,606.3677777777432
2023-05-27 09:03:42,30.10706,2.141203,1.014913795812066,6.712958,4.947915000000001,30.38190000000003,606.4174999999655
2023-05-27 09:06:42,31.119790000000002,2.141203,0.986158956491118,6.799768,5.005785,30.960700000000003,606.4674999999654
2023-05-27 09:10:03,32.421875,2.141203,1.0427030998639086,6.857638,5.121525000000001,30.960700000000003,606.5233333332988
2023-05-27 09:12:42,46.875,1.359953,1.026332442681265,6.481478000000001,5.873845,34.43289999999999,606.5674999999654
2023-05-27 09:15:41,55.135995,1.2442129999999993,1.0448772939716275,6.336803,5.96065,35.87960000000001,606.6172222221877
2023-05-27 09:18:42,55.873845,1.0127309999999996,1.0271335556840866,6.134258,6.163197,36.45829999999998,606.6674999999655
2023-05-27 09:21:42,56.669560000000004,1.070602,1.041399011459327,6.221068,6.163195999999999,36.16900000000001,606.7174999999654
2023-05-27 09:24:42,55.09259,1.0127319999999997,1.0834625376654707,6.365738,6.510415999999999,37.61579999999998,606.7674999999654
2023-05-27 09:27:43,53.573495,0.8680559999999993,1.057702071416649,6.1631979999999995,6.568282,38.4838,606.8177777777431
2023-05-27 09:30:42,46.875,0.8969909999999999,1.0611505596968012,6.134257999999999,6.481477,38.48380000000003,606.8674999999654
2023-05-27 09:33:40,45.052085,0.9548610000000002,1.0528914031483283,6.134258,6.336807,37.905100000000004,606.9169444444099
2023-05-27 09:36:42,43.50405,1.0127309999999996,1.0555416274298128,6.221062999999999,6.307872000000001,37.905100000000004,606.9674999999654
2023-05-27 09:39:41,41.72454,1.0416660000000002,1.0416639999934185,6.221068000000001,6.221062000000001,36.74759999999998,607.0172222221877
2023-05-27 09:42:42,43.50405,1.1574080000000002,1.0682495858023338,6.307874,6.134256000000001,36.16899999999998,607.0674999999654
2023-05-27 09:45:42,39.88715,1.1284720000000004,1.0544782345479278,6.365744,6.221062000000001,35.59029999999996,607.1174999999654
