Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-27 09:48:41,39.88715,1.2442130000000002,1.061151349339095,6.365739,6.018516,37.03709999999995,607.1672222221877
2023-05-27 09:51:42,38.122105000000005,1.070602,1.026590453826136,6.278934,6.192132,36.45830000000001,607.2174999999654
2023-05-27 09:54:42,45.10995,0.983797,0.9981946149332551,5.960647,5.989580000000001,36.16900000000004,607.2674999999654
2023-05-27 09:57:42,52.546295,0.7233799999999997,0.9481552987707995,5.49769,5.989580000000001,40.509199999999964,607.3174999999653
2023-05-27 10:00:42,53.60243,0.6076389999999998,0.9450484347319912,5.381946,6.163197,40.798599999999965,607.3674999999653
2023-05-27 10:03:42,51.779515,0.7233799999999997,0.9845470542113154,5.642362,6.221062000000001,41.08789999999999,607.4174999999652
2023-05-27 10:06:42,48.408565,0.8101850000000006,1.0117297429364072,5.844912000000001,6.278936999999999,39.93060000000003,607.4674999999652
2023-05-27 10:09:42,46.108215,0.9259259999999996,1.0238621788658966,6.018518,6.221062000000001,39.64119999999997,607.5174999999651
2023-05-27 10:12:40,46.860535,1.070602,1.0706019999885679,6.278937999999999,6.278936,39.0625,607.5669444444096
2023-05-27 10:15:43,45.066554999999994,1.0127309999999996,1.0555416274298128,6.192127999999999,6.278937000000001,37.90509999999995,607.617777777743
2023-05-27 10:18:42,46.875,1.0127309999999996,1.0127315000245547,6.163198,6.163197,39.641200000000026,607.6674999999652
2023-05-27 10:21:42,45.847804999999994,1.0127309999999996,1.027128602304842,6.163198,6.192127000000001,40.219899999999996,607.7174999999652
2023-05-27 10:24:42,45.8478,1.0127309999999996,1.027128602304842,6.163198,6.192127000000001,37.615700000000004,607.7674999999651
2023-05-27 10:27:42,45.081019999999995,1.070601,1.056070453878358,6.192128,6.163197,37.615700000000004,607.8174999999651
2023-05-27 10:30:43,44.2853,1.070602,1.026590453826136,6.278934,6.192132,37.32639999999998,607.8677777777428
2023-05-27 10:33:42,45.066554999999994,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,37.615700000000004,607.9174999999651
2023-05-27 10:36:42,45.06655,1.1284720000000004,1.0083073482350051,6.105328,5.873846,38.48380000000003,607.9674999999651
2023-05-27 10:39:42,43.504054999999994,1.0127310000000005,0.9686782678158031,5.844908,5.758096999999999,38.194500000000005,608.017499999965
2023-05-27 10:42:42,41.71007,1.0416660000000002,0.9522225515437541,5.902778,5.729162,36.747600000000034,608.067499999965
2023-05-27 10:45:42,41.681129999999996,1.0416660000000002,0.9522225515437541,5.902778,5.729162,37.326400000000035,608.1174999999649
2023-05-27 10:48:43,42.722804999999994,1.070601,0.9657890762189081,5.902778,5.700227,37.615700000000004,608.1677777777427
2023-05-27 10:51:40,43.518519999999995,1.0995369999999998,0.9948303321914,5.873842999999999,5.671296,37.326400000000035,608.2169444444094
2023-05-27 10:54:42,44.285304999999994,0.9259259999999996,0.9403198086506208,5.729168,5.758102,38.19439999999997,608.2674999999649
2023-05-27 10:57:43,48.42303,0.8969909999999999,0.9256250277580695,5.584492,5.642361,38.77320000000003,608.3177777777427
2023-05-27 11:00:42,49.985535,0.78125,0.9052263519091786,5.439816,5.700236,39.930499999999995,608.3674999999649
2023-05-27 11:03:42,50.9838,0.78125,0.9183411990779824,5.439812000000001,5.729162,38.77320000000003,608.4174999999649
2023-05-27 11:06:42,45.847804999999994,0.8680559999999993,0.9107696751613621,5.642358,5.7291620000000005,38.194500000000005,608.4674999999648
2023-05-27 11:09:43,43.504054999999994,1.0127310000000005,,5.902778,5.902777,37.615700000000004,608.5177777777426
2023-05-27 11:12:42,41.6956,1.070602,0.9812385487203235,5.989584000000001,5.8159719999999995,36.45839999999998,608.5674999999649
2023-05-27 11:15:42,39.88715,1.0995370000000007,0.9634709439602009,6.047454000000001,5.787037,36.45839999999998,608.6174999999648
2023-05-27 11:18:43,39.87268,1.1863419999999998,1.0027380484624386,6.105319,5.758107000000001,34.43290000000002,608.6677777777426
2023-05-27 11:21:42,40.6684,1.1863419999999998,1.0027380484624386,6.105319,5.758107000000001,36.16899999999998,608.7174999999648
2023-05-27 11:24:42,39.88715,1.2152780000000005,0.9990793933666848,5.989584,5.584486,35.01150000000001,608.7674999999648
2023-05-27 11:27:41,41.72454,1.2442130000000002,1.011733948977067,6.076384,5.642361,35.87960000000004,608.8172222221871
2023-05-27 11:30:39,41.71007,1.1284720000000004,0.9766636713430561,6.018514000000001,5.729162,35.30099999999999,608.8666666666315
2023-05-27 11:33:42,42.708335,1.2152780000000005,1.0156165272183213,6.047454000000001,5.671296,35.59029999999996,608.9174999999649
2023-05-27 11:36:42,43.50405,1.2152780000000005,1.0156165272183213,6.018514000000001,5.6423559999999995,36.16899999999998,608.9674999999648
2023-05-27 11:39:43,41.71007,1.157407,1.0058020094915903,6.0185189999999995,5.729162,35.879700000000014,609.0177777777426
2023-05-27 11:42:41,39.88715,1.157407,0.9570406525556057,6.047449,5.671292,36.16899999999998,609.0672222221871
2023-05-27 11:45:41,38.87442,1.157407,0.9897495146561712,6.047449,5.729162,35.87959999999998,609.117222222187
2023-05-27 11:48:42,39.88715,1.1863419999999998,0.9863360416862826,6.076389000000001,5.700227,35.87960000000004,609.1674999999648
2023-05-27 11:51:42,39.90162,1.2442130000000002,1.028404435274688,6.076389000000001,5.671296,34.72230000000002,609.2174999999647
2023-05-27 11:54:42,38.107635,1.1284720000000004,0.9605538600535823,6.0185189999999995,5.700227,35.879700000000014,609.2674999999647
2023-05-27 11:57:43,39.88715,1.1863419999999998,0.9863360416862826,6.076389000000001,5.700227,34.72219999999999,609.3177777777424
2023-05-27 12:00:42,41.71007,1.2442130000000002,0.9948431564325977,6.047449,5.584486,35.59030000000001,609.3674999999647
2023-05-27 12:03:43,38.09317,1.070602,0.9657949116807095,5.902774,5.700232,35.30090000000001,609.4177777777425
2023-05-27 12:06:42,38.09317,1.157407,0.9734955557101279,6.047454000000001,5.700227,36.16900000000004,609.4674999999647
2023-05-27 12:09:40,37.080434999999994,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,35.01159999999999,609.5169444444092
2023-05-27 12:12:42,38.09317,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,34.43290000000002,609.5674999999648
2023-05-27 12:15:43,37.0515,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,35.01150000000001,609.6177777777425
2023-05-27 12:18:42,35.763885,1.070602,0.9183421018291569,5.729164000000001,5.439812000000001,34.14350000000002,609.6674999999648
2023-05-27 12:21:42,35.763885,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,34.14350000000002,609.7174999999647
2023-05-27 12:24:42,37.094905,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,35.01159999999999,609.7674999999647
2023-05-27 12:27:41,37.0515,1.1574080000000002,0.9234577175844993,5.787034,5.353006000000001,34.14350000000002,609.817222222187
2023-05-27 12:30:42,37.051500000000004,1.070602,0.9183421018291569,5.787034,5.497682,34.72230000000002,609.8674999999647
2023-05-27 12:33:42,37.0515,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,33.27550000000002,609.9174999999647
2023-05-27 12:36:42,38.122105000000005,1.0995369999999998,0.9149755389623611,5.787034,5.439817,34.43289999999996,609.9674999999646
2023-05-27 12:39:42,39.46759,1.0995369999999998,0.9149698416172124,5.815974000000001,5.4687470000000005,35.01159999999999,610.0174999999646
2023-05-27 12:42:42,39.88715,1.157407,0.9403674905267994,5.758098,5.3530109999999995,34.72220000000004,610.0674999999645
2023-05-27 12:45:43,39.90162,1.1284720000000004,0.9442457419172324,5.758098,5.410876,34.72229999999996,610.1177777777423
2023-05-27 12:48:40,39.88715,1.070601,0.9183416504536365,5.758098,5.4687470000000005,33.56479999999999,610.166944444409
2023-05-27 12:51:42,39.120369999999994,1.070602,0.9183421018291569,5.787034,5.497682,34.72220000000004,610.2174999999645
2023-05-27 12:54:41,39.90162,1.070602,0.885677172995778,5.815974000000001,5.468751999999999,34.43290000000002,610.2672222221868
2023-05-27 12:57:42,39.88715,1.0995369999999998,0.9149755389623611,5.787034,5.439817,33.56479999999999,610.3174999999645
2023-05-27 13:00:42,38.122105000000005,1.070602,0.9343565886890762,5.729164000000001,5.468751999999999,33.27539999999999,610.3674999999645
2023-05-27 13:03:41,37.094905,1.0416670000000003,0.9210869162649972,5.787034,5.555557,33.85419999999999,610.4172222221868
2023-05-27 13:06:42,37.080434999999994,1.070602,0.9021234886543781,5.787034,5.468751999999999,33.564700000000016,610.4674999999645
2023-05-27 13:09:42,35.763885,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,34.14350000000002,610.5174999999645
2023-05-27 13:12:41,38.10764,1.1284720000000004,0.9442457419172324,5.700228000000001,5.353006000000001,34.43289999999996,610.5672222221867
2023-05-27 13:15:42,37.080434999999994,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,33.56480000000005,610.6174999999645
2023-05-27 13:19:03,38.107635,1.0416660000000002,0.8891557752894925,5.671298,5.381942,33.56480000000005,610.6733333332978
2023-05-27 13:21:42,35.763885,1.070601,0.9343561320760049,5.700228000000001,5.439817,34.43290000000002,610.7174999999645
2023-05-27 13:24:42,38.10764,1.1574080000000002,0.9234577175844981,5.729164000000001,5.295135999999999,35.01159999999999,610.7674999999645
2023-05-27 13:27:39,38.10764,1.1574080000000002,0.9234577175844981,5.815974000000001,5.381945999999999,34.432799999999986,610.8166666666311
2023-05-27 13:30:41,38.09317,1.2152780000000005,0.9653630552460725,5.873844000000001,5.410876,33.27539999999999,610.8672222221867
2023-05-27 13:33:41,35.79282,1.157407,0.9403674905268004,5.902774,5.497687000000001,33.85419999999999,610.9172222221866
2023-05-27 13:36:41,35.763885,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,33.85410000000002,610.9672222221866
2023-05-27 13:39:42,37.0515,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,34.72219999999999,611.0174999999643
2023-05-27 13:42:42,37.094905,1.070602,0.9021234886543781,5.787034,5.468751999999999,32.98610000000002,611.0674999999643
2023-05-27 13:45:41,35.763885,1.0995369999999998,0.9149755389623611,5.787034,5.439817,35.30090000000001,611.1172222221866
2023-05-27 13:48:43,37.080434999999994,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,35.59030000000001,611.1677777777421
2023-05-27 13:51:42,38.107635,1.1284720000000004,0.9442457419172324,5.758098,5.410876,35.01159999999999,611.2174999999644
2023-05-27 13:54:41,38.10764,1.0995369999999998,0.9149755389623611,5.729163,5.381945999999999,33.56479999999999,611.2672222221867
2023-05-27 13:57:42,37.080434999999994,1.0127309999999996,0.9076984242811564,5.671293,5.468751999999999,34.14350000000002,611.3174999999644
2023-05-27 14:00:42,38.09317,1.1284719999999995,0.9277222141582887,5.729163,5.3530109999999995,34.72220000000004,611.3674999999644
2023-05-27 14:03:41,38.10764,1.070601,0.9183416504536365,5.758098,5.4687470000000005,35.01159999999999,611.4172222221866
2023-05-27 14:06:40,38.064235,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,34.14350000000002,611.4669444444089
2023-05-27 14:09:41,38.09317,1.1574080000000002,0.973496001207415,5.873844,5.526616000000001,33.85419999999999,611.5172222221867
2023-05-27 14:12:42,37.080434999999994,1.0995369999999998,0.9149755389623623,5.844904,5.497687000000001,35.30099999999999,611.5674999999644
2023-05-27 14:15:42,38.10764,1.0995369999999998,0.9149698416172124,5.815974000000001,5.4687470000000005,34.43289999999996,611.6174999999644
2023-05-27 14:18:42,38.107635,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,34.14359999999999,611.6674999999643
2023-05-27 14:21:42,38.09317,1.070601,0.9343561320760059,5.815968,5.555557,34.43289999999996,611.7174999999643
2023-05-27 14:24:42,41.6956,1.157407,0.9234572875157355,5.815973,5.381946,34.43290000000002,611.7674999999642
2023-05-27 14:27:41,43.489585,1.0995369999999998,0.9313475764457616,5.758103,5.439816,36.16899999999998,611.8172222221865
2023-05-27 14:30:42,43.50405,1.0127309999999996,0.9232074443044631,5.7291680000000005,5.555557,34.43290000000002,611.8674999999643
2023-05-27 14:33:44,43.518519999999995,0.9837959999999999,0.954571698847473,5.642358000000001,5.584492,37.037000000000035,611.9180555555198
2023-05-27 14:36:41,43.532985,1.0127309999999996,0.9536912495074993,5.7580979999999995,5.6423570000000005,37.32639999999998,611.9672222221865
2023-05-27 14:39:43,43.547455,0.9548609999999993,0.9256250069140249,5.700227999999999,5.6423570000000005,35.01159999999999,612.017777777742
2023-05-27 14:42:42,45.066554999999994,1.0127319999999997,0.9232079143821439,5.671298,5.497686,35.87960000000004,612.0674999999643
2023-05-27 14:45:40,43.50405,0.8969909999999999,0.8824424045200445,5.5555579999999996,5.526617,35.87960000000004,612.1169444444088
2023-05-27 14:48:42,43.50405,1.0127309999999996,0.907698424281157,5.700228,5.497687000000001,36.45829999999995,612.1674999999643
2023-05-27 14:51:41,41.6956,1.0127309999999996,0.9385388772058643,5.729163,5.584492,36.16899999999998,612.2172222221866
2023-05-27 14:54:42,43.504054999999994,1.1284720000000004,0.9442457419172324,5.787038000000001,5.439816,35.879700000000014,612.2674999999643
2023-05-27 14:57:42,41.71007,1.0416660000000002,0.9522278697839477,5.758098,5.584492,35.59030000000001,612.3174999999643
2023-05-27 15:00:42,40.957755,1.070601,0.9501666636478722,5.787038000000001,5.555557,35.01150000000001,612.3674999999643
2023-05-27 15:03:41,41.72454,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,35.87969999999996,612.4172222221865
2023-05-27 15:06:44,41.71007,1.1284720000000004,0.9605538600535823,5.844908,5.526616000000001,35.30090000000001,612.4680555555199
2023-05-27 15:09:42,41.71007,1.1284720000000004,0.9605538600535823,5.844908,5.526616000000001,35.01159999999999,612.5174999999643
2023-05-27 15:12:42,41.71007,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,36.74769999999995,612.5674999999643
2023-05-27 15:15:41,43.489585,1.0995369999999998,0.9149698416172124,5.815974000000001,5.4687470000000005,36.45830000000001,612.6172222221866
2023-05-27 15:18:42,41.6956,1.070602,0.9343565886890773,5.787034,5.526622000000001,36.45839999999998,612.6674999999643
2023-05-27 15:21:41,41.6956,1.157407,0.9734955557101286,5.931714,5.584487000000001,35.30099999999999,612.7172222221866
2023-05-27 15:24:40,39.930555,1.2152780000000005,0.9653689603422447,5.902774,5.439816,35.879700000000014,612.7669444444089
2023-05-27 15:27:42,39.916084999999995,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,36.45830000000001,612.8174999999644
2023-05-27 15:30:41,39.120369999999994,1.157407,0.9234572875157347,5.902779000000001,5.468751999999999,34.72219999999999,612.8672222221867
2023-05-27 15:33:42,38.122105000000005,1.157407,0.9403616880637743,5.902779000000001,5.497682,34.14350000000002,612.9174999999644
2023-05-27 15:36:42,38.107635,1.2152769999999995,0.9653685315375781,5.960643999999999,5.497687000000001,34.72219999999999,612.9674999999644
2023-05-27 15:39:41,39.930555,1.3020829999999997,0.984548298887147,5.960643999999999,5.381941,34.72219999999999,613.0172222221867
2023-05-27 15:42:42,39.88715,1.273148,0.9725026751755097,5.931714,5.381945999999999,34.72220000000004,613.0674999999644
2023-05-27 15:45:42,39.916084999999995,1.3020829999999997,0.966639102772497,5.931714,5.324071000000001,35.01159999999999,613.1174999999644
2023-05-27 15:49:03,41.71007,1.273148,0.9725026751755108,5.902774,5.353006000000001,35.01159999999999,613.1733333332977
2023-05-27 15:51:42,41.71007,1.2152769999999995,0.9481582645268367,5.902774,5.410877000000001,35.30090000000001,613.2174999999644
2023-05-27 15:54:41,39.88715,1.2152779999999996,0.9481586882058449,5.93171,5.439812000000001,35.30090000000001,613.2672222221867
2023-05-27 15:57:42,40.92882,1.3020839999999998,0.9845487137788985,5.989579999999999,5.410876,35.59030000000001,613.3174999999644
2023-05-27 16:00:42,39.13484,1.2442129999999993,0.9427609365433463,5.96065,5.410877000000001,34.72230000000002,613.3674999999644
2023-05-27 16:03:39,39.88715,1.2152769999999995,0.9481582645268367,5.960643999999999,5.4687470000000005,34.72219999999999,613.416666666631
2023-05-27 16:06:42,39.930555,1.2442130000000002,0.9603737610160233,5.902779000000001,5.381945999999999,35.30099999999999,613.4674999999644
2023-05-27 16:09:41,39.916084999999995,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,35.30099999999999,613.5172222221867
2023-05-27 16:12:42,39.88715,1.1574080000000002,0.9403679258417297,5.787034,5.381945999999999,35.30090000000001,613.5674999999644
2023-05-27 16:15:42,41.71007,1.0995369999999998,0.9149755389623611,5.729163,5.381945999999999,34.72219999999999,613.6174999999644
2023-05-27 16:18:44,43.518519999999995,1.070602,0.9021234886543781,5.700228,5.381945999999999,36.16900000000004,613.6680555555199
2023-05-27 16:21:42,41.71007,0.9837959999999999,0.8941816291321638,5.613428,5.439812000000001,35.879700000000014,613.7174999999644
2023-05-27 16:24:42,43.50405,1.0127309999999996,0.9076984242811564,5.642358000000001,5.439817,37.32649999999995,613.7674999999643
2023-05-27 16:27:41,43.518519999999995,1.070602,0.9501671254014339,5.613428,5.381945999999999,37.03699999999998,613.8172222221866
2023-05-27 16:30:42,43.518519999999995,1.0127309999999996,0.9076930306675769,5.613428,5.410877000000001,36.74770000000001,613.8674999999644
2023-05-27 16:33:42,43.50405,1.070602,0.9501671254014348,5.5844879999999995,5.353006000000001,36.45830000000001,613.9174999999643
2023-05-27 16:36:41,41.71007,1.0416659999999993,0.9052245306613717,5.613422999999999,5.353007,36.74770000000001,613.9672222221866
2023-05-27 16:39:42,41.6956,1.0416659999999993,0.9052245306613717,5.613422999999999,5.353007,36.16890000000001,614.0174999999643
2023-05-27 16:42:40,43.518519999999995,1.0995369999999998,0.9475070818609524,5.642363,5.353006000000001,36.16899999999998,614.0669444444088
2023-05-27 16:45:42,43.489585,1.1284720000000004,0.9442457419172324,5.700228000000001,5.353006000000001,36.74770000000001,614.1174999999644
2023-05-27 16:48:41,43.532985,1.1284720000000004,0.9277164639308866,5.671298,5.295135999999999,37.03710000000001,614.1672222221866
2023-05-27 16:51:42,43.518519999999995,1.070602,0.934351089907962,5.700234,5.439812000000001,37.326400000000035,614.2174999999644
2023-05-27 16:54:42,41.6956,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,35.87959999999998,614.2674999999643
2023-05-27 16:57:42,39.88715,1.070602,0.9021234886543791,5.671294,5.3530120000000005,34.72229999999996,614.3174999999643
2023-05-27 17:00:42,39.90162,1.157407,0.9234572875157355,5.758104,5.324077000000001,35.59030000000001,614.3674999999643
2023-05-27 17:03:42,39.90162,1.1574080000000002,0.9234577175844993,5.671294,5.237266,35.87960000000004,614.4174999999642
2023-05-27 17:06:42,41.6956,1.1574080000000002,0.9234577175844993,5.584493999999999,5.150466,34.43289999999996,614.4674999999642
2023-05-27 17:09:41,39.90162,1.0995369999999998,0.864440287016562,5.642364000000001,5.208337,35.59020000000004,614.5172222221864
2023-05-27 17:12:43,41.71007,1.1284720000000004,0.9109647272227143,5.584494,5.1794020000000005,35.59030000000001,614.567777777742
2023-05-27 17:15:41,39.90162,1.157407,0.9234572875157355,5.555554,5.121527,35.30099999999999,614.6172222221865
2023-05-27 17:18:42,38.09317,1.1284720000000004,0.8767132044869996,5.555554,5.092592000000001,35.011600000000044,614.6674999999642
2023-05-27 17:21:40,38.09317,1.157407,0.8711945667502735,5.584494,5.063657000000001,33.85419999999999,614.7169444444087
2023-05-27 17:24:42,35.79282,1.1284720000000004,0.8939708255653019,5.4976840000000005,5.063662,34.14359999999999,614.7674999999642
2023-05-27 17:27:43,34.49074,1.157407,0.8711945667502735,5.584494,5.063657000000001,34.14350000000002,614.817777777742
2023-05-27 17:30:42,34.49074,1.157407,0.8712007318038879,5.555554,5.034727,33.85410000000002,614.8674999999643
2023-05-27 17:33:42,35.763885,1.2442130000000002,0.8882310210024295,5.613424000000001,4.976851000000001,32.986099999999965,614.9174999999642
2023-05-27 17:36:42,37.094905,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,34.72220000000004,614.9674999999642
2023-05-27 17:39:42,38.10764,1.157407,0.9063015228052085,5.642364,5.179397,34.72220000000004,615.0174999999641
2023-05-27 17:42:43,38.107635,1.157407,0.9063074950310968,5.729164,5.266207,35.30090000000001,615.0677777777419
2023-05-27 17:45:42,39.120369999999994,1.070602,0.885677172995778,5.642364000000001,5.295141999999999,35.87959999999998,615.1174999999641
2023-05-27 17:48:42,40.92882,1.0995369999999998,0.8983726547327225,5.642364000000001,5.266207,35.30090000000001,615.1674999999641
2023-05-27 17:51:42,39.90162,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,34.72219999999999,615.217499999964
2023-05-27 17:54:42,39.930555,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,36.16900000000004,615.267499999964
2023-05-27 17:57:42,38.09317,1.0995369999999998,0.9313475764457616,5.642364000000001,5.324077000000001,34.43290000000002,615.317499999964
2023-05-27 18:00:39,37.094905,1.0995369999999998,0.9149755389623623,5.671294,5.324077000000001,34.72220000000004,615.3666666666306
2023-05-27 18:03:42,39.930555,1.2152780000000005,0.9306964866756013,5.758104,5.237266,34.14349999999996,615.417499999964
2023-05-27 18:06:42,49.985535,1.3888889999999998,0.9643151548615668,5.873839,5.121530000000001,38.194500000000005,615.4674999999639
2023-05-27 18:09:43,53.587959999999995,1.3310180000000003,0.9965133415126056,6.249999000000001,5.642360999999999,39.0625,615.5177777777417
2023-05-27 18:12:44,51.750575,1.1863419999999998,1.0027324177165833,5.960649,5.613427,39.0625,615.5680555555194
2023-05-27 18:15:42,52.531825,1.1863419999999998,0.9863360416862834,5.960649,5.584487000000001,39.0625,615.6174999999639
2023-05-27 18:18:42,50.96933,1.1284720000000004,0.9925746075618237,5.931714,5.671292,37.61579999999998,615.6674999999639
2023-05-27 18:21:41,49.942135,1.1284720000000004,0.9605594612713851,5.902774,5.584492,37.615700000000004,615.7172222221861
2023-05-27 18:24:42,46.875,1.1284720000000004,0.9766636713430561,5.873844000000001,5.584492,37.905100000000004,615.7674999999639
2023-05-27 18:27:42,45.081019999999995,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,38.19440000000003,615.8174999999638
2023-05-27 18:30:42,45.081019999999995,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,37.61579999999998,615.8674999999638
2023-05-27 18:33:42,45.066554999999994,1.1284720000000004,0.9277164639308866,5.758104,5.381942,36.45839999999998,615.9174999999638
2023-05-27 18:36:42,45.081019999999995,1.0995369999999998,0.9149698416172124,5.700234,5.353007,37.03710000000001,615.9674999999637
2023-05-27 18:39:40,43.518519999999995,1.157407,0.9403616880637743,5.758104,5.353007,36.16899999999998,616.0169444444082
2023-05-27 18:42:42,43.50405,1.0995370000000007,0.8983726547327237,5.758104,5.381947,36.16900000000004,616.0674999999637
2023-05-27 18:45:42,43.489585,1.157407,0.9403616880637743,5.758104,5.353007,35.87959999999998,616.1174999999637
2023-05-27 18:48:42,41.71007,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,36.16890000000001,616.1674999999636
2023-05-27 18:51:42,41.71007,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,35.30090000000001,616.2174999999636
2023-05-27 18:54:42,39.90162,1.0995370000000007,0.9149755389623627,5.729164,5.381947,35.59030000000001,616.2674999999635
2023-05-27 18:57:43,38.107635,1.157407,0.9403616880637743,5.787039,5.381942,35.011499999999955,616.3177777777413
2023-05-27 19:00:42,35.79282,1.157407,0.9403616880637743,5.758104,5.353007,35.59030000000001,616.3674999999636
2023-05-27 19:03:41,33.434605,1.0995370000000007,0.8983726547327237,5.758104,5.381947,35.59020000000004,616.4172222221858
2023-05-27 19:06:42,37.094905,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,35.59020000000004,616.4674999999636
2023-05-27 19:09:42,38.09317,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,36.16900000000004,616.5174999999635
2023-05-27 19:12:41,37.0515,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,35.01150000000001,616.5672222221858
2023-05-27 19:15:43,38.10764,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,35.300899999999956,616.6177777777414
2023-05-27 19:18:39,38.09317,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,35.87959999999998,616.6666666666302
2023-05-27 19:21:43,39.930555,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,35.01150000000001,616.7177777777414
2023-05-27 19:24:42,35.79282,1.1284720000000004,0.9605538600535823,5.787039,5.4687470000000005,33.56479999999999,616.7674999999637
2023-05-27 19:27:41,34.476275,1.1863419999999998,0.9697361092891306,5.815969000000001,5.410877000000001,34.72220000000004,616.8172222221859
2023-05-27 19:30:43,39.90162,1.3888889999999998,0.9643085556499008,5.960649,5.208330000000001,34.14359999999999,616.8677777777415
2023-05-27 19:33:42,39.916084999999995,1.273148,0.9725026751755108,5.931709,5.381941,35.01159999999999,616.9174999999638
2023-05-27 19:36:41,39.88715,1.1863419999999998,0.9358539894620781,5.902779000000001,5.439817,33.85419999999999,616.967222222186
2023-05-27 19:39:42,38.122105000000005,1.157407,0.9735012071924961,5.815969000000001,5.468751999999999,33.564700000000016,617.0174999999638
2023-05-27 19:43:03,37.0515,1.1863419999999998,0.9358539894620781,5.902779000000001,5.439817,33.85410000000002,617.0733333332971
2023-05-27 19:45:42,38.107635,1.2442130000000002,0.9603737610160242,5.931709,5.410876,35.01159999999999,617.1174999999638
2023-05-27 19:48:42,41.6956,1.2442130000000002,0.9427609365433466,5.960649,5.410876,33.85409999999996,617.1674999999638
2023-05-27 19:51:42,41.71007,1.2442130000000002,0.9603737610160242,6.0185189999999995,5.497686,33.56480000000005,617.2174999999637
2023-05-27 19:54:42,40.92882,1.157407,0.9735012071924972,5.931709,5.584492,34.43289999999996,617.2674999999637
2023-05-27 19:57:40,39.88715,1.1863419999999998,0.9529150960231163,5.931709,5.497687000000001,32.696799999999996,617.3169444444081
2023-05-27 20:00:41,38.10764,1.157407,0.9570406525556057,5.873839,5.497682,34.72219999999999,617.3672222221859
2023-05-27 20:03:43,35.778355000000005,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,34.43290000000002,617.4177777777414
2023-05-27 20:06:42,35.79282,1.1284720000000004,0.9277164639308866,5.902779000000001,5.526617,33.85409999999996,617.4674999999637
2023-05-27 20:09:43,38.10764,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,34.72220000000004,617.5177777777415
2023-05-27 20:13:03,37.06597,1.157407,0.9234572875157347,5.873844000000001,5.439817,34.72220000000004,617.573333333297
2023-05-27 20:15:42,35.74942,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,34.14349999999996,617.6174999999637
2023-05-27 20:18:42,35.79282,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,34.14349999999996,617.6674999999636
2023-05-27 20:21:42,37.0515,1.157407,0.9403674905268004,5.902774,5.497687000000001,33.56479999999999,617.7174999999636
2023-05-27 20:24:42,38.09317,1.2442130000000002,0.9603737610160242,5.931714,5.410881000000001,34.72220000000004,617.7674999999635
2023-05-27 20:27:42,38.09317,1.1284720000000004,0.9442457419172324,5.931714,5.584492,34.72219999999999,617.8174999999635
2023-05-27 20:30:42,39.90162,1.2442130000000002,0.9603737610160242,5.931714,5.410881000000001,35.300899999999956,617.8674999999635
2023-05-27 20:33:42,38.09317,1.157407,0.9403674905268004,5.902774,5.497687000000001,34.14350000000002,617.9174999999634
2023-05-27 20:36:39,38.107635,1.157407,0.9403616880637743,5.873844000000001,5.4687470000000005,34.72229999999996,617.9666666666301
2023-05-27 20:39:42,39.930555,1.2152780000000005,0.9653689603422447,5.902774,5.439816,34.14350000000002,618.0174999999634
2023-05-27 20:42:43,39.930555,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,35.87960000000004,618.0677777777412
2023-05-27 20:45:42,39.13484,1.1284720000000004,0.9442457419172324,5.873844000000001,5.526622000000001,35.30099999999999,618.1174999999635
2023-05-27 20:48:45,38.064235,1.2152780000000005,0.9653689603422447,5.902774,5.439816,35.30090000000001,618.1683333332968
2023-05-27 20:51:43,38.87442,1.2152780000000005,0.9653630552460725,5.873844000000001,5.410876,35.59030000000001,618.2177777777413
2023-05-27 20:54:44,38.122105000000005,1.070602,0.9183421018291569,5.787034,5.497682,34.72220000000004,618.268055555519
2023-05-27 20:57:42,38.10764,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,35.87969999999996,618.3174999999635
2023-05-27 21:00:42,37.0515,1.070602,0.9183421018291569,5.787034,5.497682,35.30090000000001,618.3674999999635
2023-05-27 21:03:42,35.763885,1.1284720000000004,0.9442457419172324,5.8449040000000005,5.497682,35.59030000000001,618.4174999999634
2023-05-27 21:06:43,35.79282,1.2442130000000002,0.9427609365433466,5.873844000000001,5.324071000000001,33.275499999999965,618.4677777777412
2023-05-27 21:09:41,39.13484,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,33.56479999999999,618.5172222221856
2023-05-27 21:12:41,39.88715,1.157407,0.9234572875157355,5.902774,5.4687470000000005,33.564700000000016,618.5672222221856
2023-05-27 21:15:40,38.09317,1.2152780000000005,0.9653689603422435,5.8449040000000005,5.381945999999999,35.01159999999999,618.6169444444079
2023-05-27 21:18:42,38.09317,1.157407,0.9234572875157355,5.902774,5.4687470000000005,33.56479999999999,618.6674999999634
2023-05-27 21:22:04,38.10764,1.1284720000000004,0.9109647272227143,5.902774,5.497682,35.01159999999999,618.7236111110745
2023-05-27 21:24:42,38.107635,1.157407,0.9403674905267994,5.8449040000000005,5.439817,32.9862,618.7674999999634
2023-05-27 21:27:41,37.06597,1.157407,0.9234572875157355,5.902774,5.4687470000000005,33.27540000000005,618.8172222221857
2023-05-27 21:30:42,37.080434999999994,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,33.27539999999999,618.8674999999635
2023-05-27 21:33:44,35.79282,1.1284720000000004,0.9109647272227134,5.873844000000001,5.468751999999999,32.40730000000002,618.918055555519
2023-05-27 21:36:42,35.79282,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,33.85410000000002,618.9674999999635
2023-05-27 21:39:44,35.79282,1.1284720000000004,0.9442457419172324,5.787034000000001,5.439812000000001,33.85419999999999,619.018055555519
2023-05-27 21:42:42,34.49074,1.1284720000000004,0.9109647272227143,5.8449040000000005,5.439812000000001,33.275499999999965,619.0674999999635
2023-05-27 21:45:42,35.79282,1.2442130000000002,0.9427670684178698,5.931709,5.381945999999999,34.72219999999999,619.1174999999635
2023-05-27 21:48:42,37.080434999999994,1.1863419999999998,0.9358539894620793,5.960649,5.497687000000001,33.85419999999999,619.1674999999634
2023-05-27 21:51:42,38.122105000000005,1.2442130000000002,0.9777315155912576,5.931709,5.439816,33.85410000000002,619.2174999999634
2023-05-27 21:54:40,35.763885,1.1863419999999998,0.9529150960231163,5.931709,5.497687000000001,35.59030000000001,619.2669444444078
2023-05-27 21:57:42,34.49074,1.157407,0.9570406525556057,5.902779000000001,5.526622000000001,34.14349999999996,619.3174999999634
2023-05-27 22:01:03,35.778355000000005,1.2442130000000002,0.9427609365433466,5.960649,5.410876,33.564899999999966,619.3733333332967
2023-05-27 22:03:42,35.79282,1.1863419999999998,0.9185501486855631,5.931709,5.439817,33.56479999999999,619.4174999999634
2023-05-27 22:06:44,35.74942,1.1863419999999998,0.9185501486855631,5.931709,5.439817,33.27540000000005,619.468055555519
2023-05-27 22:09:43,34.505205000000004,1.157407,0.9063015228052085,5.902779000000001,5.439812000000001,32.986099999999965,619.5177777777412
2023-05-27 22:12:42,33.463544999999996,1.157407,0.9234572875157355,5.873839,5.439812000000001,32.696799999999996,619.5674999999635
2023-05-27 22:15:42,34.49074,1.2152780000000005,0.9481586882058451,5.902774,5.410876,32.696799999999996,619.6174999999635
2023-05-27 22:18:42,34.505205000000004,1.0416660000000002,0.8891613648177354,5.758098,5.468751999999999,33.27539999999999,619.6674999999634
2023-05-27 22:21:42,38.10764,1.0995369999999998,0.9149755389623611,5.729163,5.381945999999999,34.14350000000002,619.7174999999634
2023-05-27 22:24:19,38.122105000000005,0.9259259999999996,0.8667663445870092,5.5555579999999996,5.439812000000001,34.72229999999996,619.7611111110745
2023-05-27 22:24:42,37.06597,0.9548609999999993,0.880541356490904,5.5555579999999996,5.410877000000001,34.72219999999999,619.7674999999633
2023-05-27 22:27:42,38.09317,0.983797,0.9095425461620378,5.526623,5.381945999999999,35.301000000000045,619.8174999999633
2023-05-27 22:30:42,39.90162,1.0416670000000003,0.8891562251917771,5.6423630000000005,5.353006,36.45830000000001,619.8674999999632
2023-05-27 22:33:40,41.681129999999996,0.9259259999999996,0.9113824424914753,5.526623,5.497687000000001,35.87959999999998,619.9169444444077
2023-05-27 22:36:42,39.90162,0.8969909999999999,0.8677348959770758,5.526623,5.468751999999999,36.16890000000001,619.9674999999633
2023-05-27 22:39:42,39.90162,0.9259259999999996,0.8818120129407976,5.497682999999999,5.410877000000001,35.30099999999999,620.0174999999632
2023-05-27 22:42:45,39.90162,0.9259259999999996,0.8966828307428917,5.497682999999999,5.439817,34.72219999999999,620.0683333332966
2023-05-27 22:45:43,41.71007,0.9259259999999996,0.881812012940797,5.526623,5.439817,34.14349999999999,620.117777777741
2023-05-27 22:48:42,41.71007,0.983797,0.8941874382152847,5.555553000000001,5.381945999999999,33.56479999999999,620.1674999999633
2023-05-27 22:51:42,41.6956,0.9259259999999996,0.881812012940797,5.526623,5.439817,34.72219999999999,620.2174999999633
2023-05-27 22:54:42,39.90162,0.8969909999999999,0.8824474596222017,5.526617999999999,5.497686999999999,36.45830000000001,620.2674999999632
2023-05-27 22:57:42,37.080434999999994,0.8969909999999999,0.8824474596222017,5.526617999999999,5.497686999999999,35.59030000000001,620.3174999999632
2023-05-27 23:00:42,37.094905,1.0127309999999996,0.8919911320815445,5.700228,5.4687470000000005,35.01159999999999,620.3674999999631
2023-05-27 23:03:44,35.778355000000005,1.0416660000000002,0.9367472540640271,5.700228000000001,5.497682,34.72220000000004,620.4180555555187
2023-05-27 23:06:42,35.763885,1.070601,0.8856767324029806,5.758098,5.410877000000001,34.14349999999996,620.4674999999631
2023-05-27 23:09:42,33.463544999999996,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,33.27550000000002,620.5174999999631
2023-05-27 23:12:39,34.505205000000004,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,34.14350000000002,620.5666666666298
2023-05-27 23:15:44,35.763885,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,33.85419999999999,620.6180555555187
2023-05-27 23:18:44,33.47801,1.1284720000000004,0.9605594612713843,5.787034000000001,5.468751999999999,32.98610000000002,620.6680555555187
2023-05-27 23:21:42,35.763885,1.2442130000000002,0.9248828379399383,5.902774,5.324071000000001,33.85419999999999,620.7174999999631
2023-05-27 23:24:42,37.0515,1.157407,0.8888904798526823,5.8449040000000005,5.353007,32.69670000000002,620.7674999999631
2023-05-27 23:27:42,35.79282,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,33.56490000000002,620.817499999963
2023-05-27 23:30:42,38.09317,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,34.72219999999999,620.867499999963
2023-05-27 23:33:44,34.49074,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,32.69670000000002,620.9180555555185
2023-05-27 23:36:42,38.09317,1.1284720000000004,0.9109647272227134,5.700228000000001,5.295135999999999,32.9862,620.967499999963
2023-05-27 23:39:42,38.107635,1.1284720000000004,0.9109647272227134,5.700228000000001,5.295135999999999,32.696799999999996,621.017499999963
2023-05-27 23:42:42,37.080434999999994,1.0416659999999993,0.8728736739849526,5.642363,5.324077000000001,33.564899999999966,621.0674999999629
2023-05-27 23:45:19,34.49074,0.9837959999999999,0.8628906174745783,5.613422999999999,5.381947,32.98610000000002,621.111111111074
2023-05-27 23:45:43,37.0515,1.0995369999999998,0.9149755389623623,5.613422999999999,5.266206,33.56479999999999,621.1177777777407
2023-05-27 23:48:42,33.463544999999996,1.0127309999999996,0.9076930306675769,5.642363,5.439812000000001,32.40749999999997,621.167499999963
2023-05-27 23:51:40,35.763885,1.0995369999999998,0.9149755389623611,5.729163,5.381945999999999,33.56479999999999,621.2169444444074
2023-05-27 23:54:42,33.434605,1.0127309999999996,0.8919911320815445,5.613422999999999,5.381942,34.72219999999999,621.267499999963
2023-05-27 23:57:42,32.42187,1.0416659999999993,0.8891557752894923,5.642363,5.353007,32.696799999999996,621.3174999999629
2023-05-28 00:00:42,35.79282,1.1863420000000007,0.9358539894620793,5.758098,5.295136,33.27550000000002,621.3674999999629
2023-05-28 00:03:42,30.092595000000003,0.8969900000000006,,5.613428000000001,5.613427999999999,33.275499999999965,621.4174999999628
2023-05-28 00:06:42,33.434605,1.1284720000000004,0.927722214158289,5.758098,5.381945999999999,33.85419999999999,621.4674999999628
2023-05-28 00:09:42,32.42187,1.070601,0.8856767324029806,5.758098,5.410877000000001,32.986099999999965,621.5174999999628
2023-05-28 00:12:44,30.10706,1.070601,0.8856767324029806,5.758098,5.410877000000001,32.117999999999995,621.5680555555183
2023-05-28 00:15:46,35.79282,1.1284720000000004,0.8939708255653019,5.700228000000001,5.266206,31.82860000000005,621.6186111110738
2023-05-28 00:18:44,35.763885,1.0416660000000002,0.8563535344950592,5.5555579999999996,5.2083319999999995,32.986099999999965,621.6680555555183
2023-05-28 00:21:44,34.476275,1.0127309999999996,0.859958585917625,5.4687529999999995,5.1794020000000005,34.43290000000002,621.7180555555183
2023-05-28 00:24:41,33.44907,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,33.27550000000002,621.767222222185
2023-05-28 00:27:42,33.47801,1.070602,0.869000886814051,5.353008,4.976856,30.96070000000003,621.8174999999627
2023-05-28 00:31:01,35.79282,1.0127309999999996,0.859958585917625,5.439818,5.150467000000001,31.25,621.8727777777405
2023-05-28 00:33:42,35.79282,1.0127309999999996,0.8760855155501943,5.468748000000001,5.208337,32.98600000000005,621.9174999999627
2023-05-28 00:36:42,38.09317,1.070602,0.885677172995778,5.468748000000001,5.121525999999999,32.696799999999996,621.9674999999627
2023-05-28 00:39:42,35.763885,0.9837959999999999,0.8628906174745776,5.468748000000001,5.237272,32.117999999999995,622.0174999999626
2023-05-28 00:42:42,35.778355000000005,0.9837959999999999,0.8628906174745783,5.5844879999999995,5.3530120000000005,33.27550000000002,622.0674999999626
2023-05-28 00:45:42,38.122105000000005,1.0995369999999998,0.9149698416172124,5.642363,5.295135999999999,33.27540000000005,622.1174999999625
2023-05-28 00:49:02,37.0515,1.0127309999999996,0.9076930306675769,5.642363,5.439812000000001,33.85419999999999,622.1730555555181
2023-05-28 00:51:42,34.49074,1.0127309999999996,0.9076930306675769,5.642363,5.439812000000001,33.27550000000002,622.2174999999626
2023-05-28 00:54:42,35.79282,1.0416660000000002,0.8891613648177354,5.758098,5.468751999999999,32.696799999999996,622.2674999999625
2023-05-28 00:57:42,35.79282,1.0416660000000002,0.9052245306613723,5.700228000000001,5.439812000000001,33.56480000000005,622.3174999999625
2023-05-28 01:00:42,35.79282,1.0416660000000002,0.8891557752894925,5.787038000000001,5.497682,32.11809999999997,622.3674999999624
2023-05-28 01:03:42,35.79282,1.070601,0.8856767324029806,5.671298,5.324077000000001,33.85419999999999,622.4174999999624
2023-05-28 01:06:42,33.44907,1.070602,0.885677172995779,5.787034,5.439812000000001,32.9862,622.4674999999623
2023-05-28 01:09:40,33.463544999999996,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,32.696699999999964,622.5169444444068
2023-05-28 01:12:41,35.763885,1.186343,0.9009760312972452,5.787034,5.266201,33.27539999999999,622.5672222221846
2023-05-28 01:15:42,38.107635,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,33.275499999999965,622.6174999999623
2023-05-28 01:18:41,38.09317,1.1574080000000002,0.9234577175844993,5.787034,5.353006000000001,33.275499999999965,622.6672222221846
2023-05-28 01:21:42,35.79282,1.0416660000000002,0.9210864556450985,5.700228000000001,5.468751999999999,32.69670000000002,622.7174999999623
2023-05-28 01:24:42,37.080434999999994,1.157407,0.9403674905267994,5.758098,5.3530109999999995,34.43289999999996,622.7674999999623
2023-05-28 01:27:41,37.080434999999994,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,30.9606,622.8172222221846
2023-05-28 01:30:19,34.49074,0.9837959999999999,0.9095420716513304,5.642358,5.497682000000001,32.69670000000002,622.8611111110735
2023-05-28 01:30:43,35.763885,1.0416660000000002,0.9052245306613723,5.642358,5.381942,31.828699999999998,622.8677777777401
2023-05-28 01:33:42,40.91435,1.157407,0.9234572875157347,5.700228000000001,5.266201,31.82869999999997,622.9174999999624
2023-05-28 01:36:41,39.916084999999995,1.070601,0.8856767324029806,5.758098,5.410877000000001,33.27550000000002,622.9672222221847
2023-05-28 01:39:42,41.72454,1.0416659999999993,0.9052245306613717,5.671293,5.410877000000001,31.828699999999998,623.0174999999624
2023-05-28 01:42:42,38.09317,1.0127309999999996,0.8760799810150822,5.642363,5.381942,33.275499999999965,623.0674999999624
2023-05-28 01:45:41,39.120369999999994,1.0127309999999996,0.8760799810150822,5.642363,5.381942,31.539299999999997,623.1172222221846
2023-05-28 01:48:39,39.90162,1.0127309999999996,0.8919911320815445,5.671293,5.439812000000001,32.11810000000003,623.1666666666291
2023-05-28 01:51:42,38.09317,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,32.98609999999999,623.2174999999625
2023-05-28 01:54:42,38.107635,1.070601,0.9021173988283728,5.787038000000001,5.4687470000000005,33.275499999999994,623.2674999999624
2023-05-28 01:57:42,38.09317,1.0416660000000002,0.9210864556450985,5.700228000000001,5.468751999999999,31.828699999999998,623.3174999999624
2023-05-28 02:00:42,37.0515,1.0416660000000002,0.8728736739849532,5.671298,5.3530120000000005,32.696799999999996,623.3674999999623
2023-05-28 02:03:42,35.79282,1.0995369999999998,0.9149698416172124,5.700234,5.353007,32.4075,623.4174999999623
2023-05-28 02:06:42,35.79282,1.0416660000000002,0.8891557752894925,5.671298,5.381942,30.9606,623.4674999999622
2023-05-28 02:09:42,33.434605,1.0416660000000002,0.8891557752894925,5.671298,5.381942,32.11809999999997,623.5174999999622
2023-05-28 02:12:43,33.434605,1.070602,0.9183421018291569,5.729164000000001,5.439812000000001,31.82860000000005,623.5677777777399
2023-05-28 02:15:42,32.421875,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,31.25,623.6174999999622
2023-05-28 02:18:42,34.505205000000004,1.186343,0.9185445441555331,5.815974000000001,5.324071000000001,31.82869999999997,623.6674999999622
2023-05-28 02:21:42,34.476275,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,32.11809999999997,623.7174999999621
2023-05-28 02:24:42,34.505205000000004,1.157407,0.9234572875157347,5.873844000000001,5.439817,32.407399999999996,623.7674999999621
2023-05-28 02:27:40,35.763885,1.2152780000000005,0.9306964866756013,5.931714,5.410876,33.275499999999994,623.8169444444065
2023-05-28 02:30:42,35.778355000000005,1.1284720000000004,0.927722214158289,5.8449040000000005,5.468751999999999,32.407400000000024,623.8674999999621
2023-05-28 02:33:42,35.79282,1.2152780000000005,0.9481586882058441,5.873844000000001,5.381945999999999,31.82869999999997,623.917499999962
2023-05-28 02:36:42,35.763885,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,31.5394,623.967499999962
2023-05-28 02:39:42,37.0515,1.157407,0.9234572875157347,5.787034000000001,5.353007,32.98600000000005,624.017499999962
2023-05-28 02:42:41,34.49074,1.0995369999999998,0.9149698416172124,5.815974000000001,5.4687470000000005,34.72219999999999,624.0672222221842
2023-05-28 02:45:42,33.463544999999996,1.070602,0.885677172995779,5.787034,5.439812000000001,32.117999999999995,624.117499999962
2023-05-28 02:48:42,34.49074,1.070602,0.885677172995779,5.700234,5.3530120000000005,32.117999999999995,624.1674999999619
2023-05-28 02:51:42,33.44907,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,30.9606,624.2174999999619
2023-05-28 02:54:41,35.763885,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,32.98610000000002,624.2672222221842
2023-05-28 02:57:41,37.06597,1.157407,0.9897495146561712,6.221064000000001,5.902777,32.1181,624.3172222221841
2023-05-28 03:00:42,35.763885,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,30.67130000000003,624.3674999999619
2023-05-28 03:03:41,34.505205000000004,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,32.98610000000002,624.4172222221841
2023-05-28 03:06:40,38.107635,1.2442130000000002,1.028404435274688,6.307874000000001,5.902781,32.407399999999996,624.4669444444064
2023-05-28 03:09:42,35.778355000000005,1.1863419999999998,1.018930329621651,6.249999000000001,5.931717000000001,32.117999999999995,624.517499999962
2023-05-28 03:12:42,35.79282,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.98610000000002,624.5674999999619
2023-05-28 03:15:43,38.064235,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.9862,624.6177777777397
2023-05-28 03:18:42,37.0515,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,33.275499999999965,624.6674999999619
2023-05-28 03:21:41,38.09317,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.98600000000005,624.7172222221842
2023-05-28 03:24:42,37.080434999999994,1.157407,1.005807525528706,6.2789340000000005,5.989587,32.696799999999996,624.767499999962
2023-05-28 03:27:42,38.09317,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,32.1181,624.8174999999619
2023-05-28 03:30:42,38.10764,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,34.14350000000002,624.8674999999619
2023-05-28 03:33:42,38.09317,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,33.27540000000005,624.9174999999618
2023-05-28 03:36:41,38.107635,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,32.40730000000002,624.9672222221841
2023-05-28 03:39:42,38.122105000000005,1.1574080000000002,0.9735016526915099,6.221064,5.873846,33.27550000000002,625.0174999999618
2023-05-28 03:42:42,35.79282,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.696699999999964,625.0674999999618
2023-05-28 03:45:39,35.79282,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.40739999999997,625.1166666666285
2023-05-28 03:48:44,35.763885,1.157407,1.02167395273498,6.163194,5.902777,32.696799999999996,625.1680555555174
2023-05-28 03:51:42,35.763885,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.69670000000002,625.2174999999619
2023-05-28 03:54:42,35.763885,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.56479999999999,625.2674999999618
2023-05-28 03:57:42,37.094905,1.2152780000000005,0.9481586882058451,6.076384,5.584486,32.117999999999995,625.3174999999618
2023-05-28 04:00:42,35.763885,1.1284720000000004,0.9605538600535823,5.931714,5.613422000000001,32.407399999999996,625.3674999999618
2023-05-28 04:03:42,34.505205000000004,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,32.1181,625.4174999999617
2023-05-28 04:06:42,33.434605,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,32.986099999999965,625.4674999999617
2023-05-28 04:09:42,32.42187,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,31.5394,625.5174999999616
