Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-28 04:12:44,33.463544999999996,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,31.82869999999997,625.5680555555172
2023-05-28 04:15:41,35.763885,1.2152780000000005,0.9307025659370073,5.787034000000001,5.266206,32.407399999999996,625.6172222221838
2023-05-28 04:18:41,33.44907,1.1284720000000004,0.9277164639308866,5.758104,5.381942,32.117999999999995,625.6672222221838
2023-05-28 04:21:42,34.505205000000004,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,31.828700000000026,625.7174999999615
2023-05-28 04:24:39,32.42187,1.157407,0.9063074950310968,5.729164,5.266207,31.25,625.7666666666282
2023-05-28 04:27:42,33.463544999999996,1.1284720000000004,0.9109647272227143,5.729164,5.324072,32.11800000000002,625.8174999999616
2023-05-28 04:30:41,34.49074,1.2442130000000002,0.9427670684178698,5.787034000000001,5.237271000000001,31.5394,625.8672222221838
2023-05-28 04:33:41,33.463544999999996,1.157407,0.9063074950310968,5.729164,5.266207,32.11810000000003,625.9172222221838
2023-05-28 04:36:42,33.47801,1.2152780000000005,0.9481586882058451,5.758104,5.266206,30.671300000000002,625.9674999999615
2023-05-28 04:39:42,32.407405,1.2152780000000005,0.9129723128455921,5.758104,5.208335999999999,31.539300000000026,626.0174999999615
2023-05-28 04:42:42,33.463544999999996,1.2152780000000005,0.876639451308718,5.758104,5.150466,32.407399999999996,626.0674999999615
2023-05-28 04:45:42,35.763885,1.2442130000000002,0.9067151558837696,5.787034000000001,5.1794009999999995,32.98610000000002,626.1174999999614
2023-05-28 04:48:42,32.392934999999994,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,30.9606,626.1674999999614
2023-05-28 04:51:42,33.44907,1.157407,0.9234572875157347,5.787034000000001,5.353007,32.11810000000003,626.2174999999613
2023-05-28 04:54:41,33.434605,1.157407,0.9063015228052085,5.758104,5.295137,32.11800000000002,626.2672222221836
2023-05-28 04:57:42,33.463544999999996,1.157407,0.9063074950310968,5.729164,5.266207,31.539300000000026,626.3174999999613
2023-05-28 05:00:42,34.505205000000004,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,32.4075,626.3674999999613
2023-05-28 05:03:39,35.778355000000005,1.2442130000000002,0.924882837939937,5.758104,5.1794009999999995,31.828699999999998,626.416666666628
2023-05-28 05:06:42,38.107635,1.157407,0.8888904798526823,5.787034000000001,5.295137,30.671300000000002,626.4674999999613
2023-05-28 05:09:42,32.42187,1.0127310000000005,0.9076930306675774,5.642364,5.439813,32.407399999999996,626.5174999999613
2023-05-28 05:12:19,30.10706,1.1284720000000004,0.8767132044869986,5.700234000000001,5.237272,31.25,626.5611111110724
2023-05-28 05:12:42,30.078125,1.2152780000000005,0.9129723128455921,5.700234000000001,5.150466,32.9862,626.5674999999612
2023-05-28 05:18:42,30.092595000000003,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,32.117999999999995,626.5674999999612
2023-05-28 05:21:42,31.148725,1.2152780000000005,0.9306964866756013,5.758104,5.237266,32.407399999999996,626.5674999999612
2023-05-28 05:27:42,31.119790000000002,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,32.696799999999996,626.5674999999612
2023-05-28 05:30:42,31.148725,1.2442130000000002,0.9427670684178698,5.815969000000001,5.266206,31.828700000000026,626.5674999999612
2023-05-28 05:36:41,32.421875,1.3020830000000005,0.9111785915211471,5.902779000000001,5.208336,32.696799999999996,626.5674999999612
2023-05-28 05:39:42,30.10706,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,32.11809999999997,626.5674999999612
2023-05-28 05:42:39,30.092595000000003,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,33.275499999999965,626.5674999999612
2023-05-28 05:48:42,31.119790000000002,1.273148,0.9367105216266878,5.815969000000001,5.208331,32.407399999999996,626.5674999999612
2023-05-28 05:51:41,32.42187,1.273148,0.9367105216266878,5.815969000000001,5.208331,32.696799999999996,626.5674999999612
2023-05-28 05:54:42,31.119790000000002,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,31.82869999999997,626.5674999999612
2023-05-28 05:57:42,33.44907,1.2442130000000002,0.9427670684178698,5.815969000000001,5.266206,30.671299999999974,626.5674999999612
2023-05-28 06:00:41,34.49074,1.157407,0.8888904798526823,5.758104,5.266207,31.24999999999997,626.5674999999612
2023-05-28 06:03:42,33.47801,1.157407,0.9234572875157355,5.787039,5.3530120000000005,30.671200000000027,626.5674999999612
2023-05-28 06:06:42,35.763885,1.2442130000000002,0.924882837939937,5.873839,5.295135999999999,31.25,626.5674999999612
2023-05-28 06:09:42,33.463544999999996,1.1863419999999998,0.8649652925914477,5.787039,5.208337,30.671299999999974,626.5674999999612
2023-05-28 06:12:42,31.119790000000002,1.1284720000000004,0.8939649078075893,5.787039,5.353007,31.82869999999997,626.5674999999612
2023-05-28 06:18:42,30.06366,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,31.82869999999997,626.5674999999612
2023-05-28 06:21:40,31.148725,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,32.696799999999996,626.6169444444057
2023-05-28 06:24:42,31.119790000000002,1.2442130000000002,0.8882310210024295,5.902779000000001,5.266206,32.117999999999995,626.6674999999613
2023-05-28 06:27:42,31.119790000000002,1.1863419999999998,0.9009756151860645,5.787039,5.266207,32.11800000000005,626.7174999999612
2023-05-28 06:30:41,31.119790000000002,1.1863419999999998,0.9009756151860645,5.787039,5.266207,30.9606,626.7672222221835
2023-05-28 06:33:43,32.42187,1.273148,0.9367105216266878,5.815969000000001,5.208331,30.96070000000003,626.817777777739
2023-05-28 06:36:42,32.392934999999994,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,31.828700000000026,626.8674999999613
2023-05-28 06:39:42,34.49074,1.273148,0.9367105216266878,5.815969000000001,5.208331,33.56480000000005,626.9174999999613
2023-05-28 06:42:42,31.119790000000002,1.1284720000000004,0.9109647272227143,5.758099,5.353007,30.67130000000003,626.9674999999612
2023-05-28 06:45:43,32.392934999999994,1.157407,0.9063074950310968,5.758099,5.295141999999999,31.5394,627.017777777739
2023-05-28 06:48:41,32.450810000000004,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,31.82869999999997,627.0672222221834
2023-05-28 06:51:42,31.119790000000002,1.157407,0.8888904798526823,5.815969000000001,5.324072,31.82869999999997,627.1174999999612
2023-05-28 06:54:42,33.434605000000005,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,32.986099999999965,627.1674999999611
2023-05-28 06:57:42,33.434605,1.2442130000000002,0.9067151558837705,5.758099,5.150466,32.117999999999995,627.2174999999611
2023-05-28 07:00:40,33.463544999999996,1.157407,0.9063074950310968,5.758099,5.295141999999999,32.11809999999997,627.2669444444056
2023-05-28 07:03:42,32.392934999999994,1.2442130000000002,0.9067151558837705,5.758099,5.150466,31.25,627.3174999999611
2023-05-28 07:06:42,32.392934999999994,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,32.407399999999996,627.3674999999611
2023-05-28 07:09:42,33.463544999999996,1.1863419999999998,0.9185501486855631,5.758099,5.266207,31.539300000000026,627.417499999961
2023-05-28 07:12:42,34.49074,1.2442130000000002,0.9427609365433466,5.787039,5.237266,33.27539999999999,627.467499999961
2023-05-28 07:15:42,34.49074,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,32.69670000000002,627.5174999999609
2023-05-28 07:18:42,33.44907,1.1863419999999998,0.9009756151860645,5.815969000000001,5.295137,31.25,627.5674999999609
2023-05-28 07:21:41,34.49074,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,31.539300000000026,627.6172222221832
2023-05-28 07:24:42,34.49074,1.1863419999999998,0.9185441226339093,5.787039,5.295137,33.27540000000005,627.6674999999609
2023-05-28 07:27:42,33.434605,1.1863419999999998,0.9009756151860645,5.787039,5.266207,32.69670000000002,627.7174999999609
2023-05-28 07:30:43,33.463544999999996,1.157407,0.9063015228052085,5.787039,5.324072,32.11810000000003,627.7677777777386
2023-05-28 07:33:42,34.49074,1.273148,0.8997431917670097,5.873839,5.208331,32.407399999999996,627.8174999999609
2023-05-28 07:36:42,38.122105000000005,1.273148,0.9367105216266878,5.815969000000001,5.208331,32.11810000000003,627.8674999999608
2023-05-28 07:39:40,35.763885,1.157407,0.9234572875157347,5.815969000000001,5.381942,32.4075,627.9169444444053
2023-05-28 07:42:42,35.763885,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,33.564700000000016,627.9674999999609
2023-05-28 07:45:19,34.476275,1.2442130000000002,0.9427609365433466,5.787039,5.237266,33.27550000000002,628.011111111072
2023-05-28 07:45:43,34.49074,1.1863419999999998,0.9185441226339093,5.787039,5.295137,33.275499999999965,628.0177777777386
2023-05-28 07:48:42,34.49074,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,33.56490000000002,628.0674999999609
2023-05-28 07:51:42,33.47801,1.1863419999999998,0.9358539894620793,5.873839,5.410877000000001,31.828700000000026,628.1174999999608
2023-05-28 07:54:41,32.42187,1.157407,0.9063015228052085,5.787039,5.324072,32.407399999999996,628.1672222221831
2023-05-28 07:57:42,32.42187,1.2442130000000002,0.9067151558837705,5.758099,5.150466,31.25,628.2174999999609
2023-05-28 08:00:43,32.42187,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,30.671299999999974,628.2677777777386
2023-05-28 08:03:42,33.434605,1.1863419999999998,0.9185501486855631,5.758099,5.266207,31.828700000000026,628.3174999999609
2023-05-28 08:06:42,33.434605,1.1863419999999998,0.9185441226339093,5.787039,5.295137,31.828700000000026,628.3674999999608
2023-05-28 08:09:41,32.421875,1.1863419999999998,0.9009756151860645,5.787039,5.266207,32.11810000000003,628.4172222221831
2023-05-28 08:12:42,32.421875,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,32.9862,628.4674999999609
2023-05-28 08:15:42,32.42187,1.2152780000000005,0.9306964866756013,5.758104,5.237266,31.828700000000026,628.5174999999608
2023-05-28 08:18:40,34.476275,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,33.85419999999999,628.5669444444053
2023-05-28 08:21:42,35.79282,1.186343,0.9358544162784791,5.729164000000001,5.266201,32.11810000000003,628.6174999999608
2023-05-28 08:24:42,35.79282,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,34.72229999999996,628.6674999999608
2023-05-28 08:27:42,37.0515,1.070602,0.885677172995779,5.787034,5.439812000000001,33.564899999999966,628.7174999999608
2023-05-28 08:30:42,38.09317,1.186343,0.9358544162784803,5.787034,5.324071000000001,33.56479999999999,628.7674999999607
2023-05-28 08:33:19,38.0787,1.070602,0.934351089907962,5.700234,5.439812000000001,34.43290000000002,628.8111111110718
2023-05-28 08:33:43,38.107635,1.0416670000000003,0.9052249859735323,5.729164000000001,5.4687470000000005,33.56479999999999,628.8177777777385
2023-05-28 08:36:42,37.0515,1.2152780000000005,0.9653689603422447,5.902774,5.439816,35.01159999999999,628.8674999999607
2023-05-28 08:39:42,35.74942,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,33.85410000000002,628.9174999999607
2023-05-28 08:42:42,34.49074,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,32.98610000000002,628.9674999999606
2023-05-28 08:45:42,35.763885,1.2152780000000005,0.9129723128455921,5.8449040000000005,5.295135999999999,33.85410000000002,629.0174999999606
2023-05-28 08:48:43,35.763885,1.1284720000000004,0.9109647272227134,5.787034000000001,5.381942,32.117999999999995,629.0677777777383
2023-05-28 08:51:43,38.107635,1.157407,0.8888904798526823,5.758098,5.266201,34.43280000000004,629.1177777777383
2023-05-28 08:54:43,39.916084999999995,0.9548610000000002,0.8805413564909045,5.497687,5.353006000000001,34.14350000000002,629.1677777777383
2023-05-28 08:57:39,43.518519999999995,0.78125,0.8515387897201091,5.208335999999999,5.353006000000001,36.45839999999998,629.2166666666271
2023-05-28 09:00:41,46.875,0.694445,0.8307416817070373,4.976851,5.266206,36.45830000000001,629.2672222221827
2023-05-28 09:03:44,43.547455,0.6076389999999998,0.8173849642491468,4.918985999999999,5.381947,37.03699999999998,629.318055555516
2023-05-28 09:06:41,41.6956,0.7523150000000003,0.8760822943544255,5.208337,5.468751999999999,35.30090000000001,629.3672222221827
2023-05-28 09:09:42,39.90162,0.8391200000000003,0.8818091090024885,5.353012,5.439812000000001,35.87960000000004,629.4174999999605
2023-05-28 09:12:42,38.107635,0.8969909999999999,0.8824424045200445,5.468753,5.439812000000001,35.30090000000001,629.4674999999604
2023-05-28 09:15:42,38.107635,0.9259259999999996,0.8818120129407976,5.526617999999999,5.439812000000001,35.301000000000045,629.5174999999604
2023-05-28 09:18:42,37.080434999999994,1.0127309999999996,0.8919911320815445,5.5844879999999995,5.353007,33.56480000000005,629.5674999999603
2023-05-28 09:21:41,38.09317,1.0416659999999993,0.8728736739849526,5.642363,5.324077000000001,35.59030000000001,629.6172222221826
2023-05-28 09:24:42,37.080434999999994,1.070601,0.9021173988283728,5.671298,5.353007,33.56480000000005,629.6674999999603
2023-05-28 09:27:42,37.094905,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,33.85419999999999,629.7174999999603
2023-05-28 09:31:03,35.763885,1.070602,0.9021234886543791,5.671294,5.3530120000000005,33.56479999999999,629.7733333332936
2023-05-28 09:33:42,35.778355000000005,1.1574080000000002,0.9063079197444985,5.729164000000001,5.266206,33.56479999999999,629.8174999999603
2023-05-28 09:36:39,37.0515,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,32.696799999999996,629.866666666627
2023-05-28 09:39:42,38.09317,1.186343,0.9358544162784803,5.787034,5.324071000000001,34.72220000000004,629.9174999999603
2023-05-28 09:42:42,38.10764,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,33.85409999999996,629.9674999999603
2023-05-28 09:45:41,39.916084999999995,1.186343,1.018925217422663,6.134264,5.815971,34.14350000000002,630.0172222221826
2023-05-28 09:48:42,39.90162,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,33.56479999999999,630.0674999999603
2023-05-28 09:51:42,41.6956,1.186343,0.9863421848961604,6.221064,5.844911000000001,32.696799999999996,630.1174999999603
2023-05-28 09:54:42,45.052085,1.1574080000000002,1.0058079808415672,6.221064,5.931716,34.14349999999999,630.1674999999602
2023-05-28 09:57:42,41.6956,1.0127310000000005,0.9981966247351131,6.076388,6.047457,35.01150000000001,630.2174999999602
2023-05-28 10:00:42,40.92882,1.0416660000000002,0.9826633341813271,6.076388,5.9606520000000005,36.45830000000001,630.2674999999601
2023-05-28 10:03:41,39.88715,1.070601,0.9812380769492995,6.105328,5.931717000000001,35.59030000000001,630.3172222221824
2023-05-28 10:06:43,39.13484,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,34.72219999999999,630.367777777738
2023-05-28 10:09:42,41.681129999999996,1.0127309999999996,0.9385388772058643,6.018517999999999,5.873847,34.72229999999996,630.4174999999602
2023-05-28 10:12:42,43.50405,1.0127319999999997,0.9835183399848682,5.873837999999999,5.815975999999999,35.87969999999996,630.4674999999602
2023-05-28 10:15:40,41.6956,0.9259259999999996,0.9403198086506208,5.931718,5.9606520000000005,35.59019999999998,630.5169444444047
2023-05-28 10:18:41,41.6956,1.0127309999999996,0.9835127501282073,5.989588,5.931717000000001,35.59030000000001,630.5672222221824
2023-05-28 10:21:43,39.90162,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,34.72219999999999,630.617777777738
2023-05-28 10:24:42,39.134834999999995,1.070601,0.9812380769492995,6.105328,5.931717000000001,35.59030000000001,630.6674999999602
2023-05-28 10:27:41,39.13484,1.070601,0.9812380769492995,6.192128,6.018517000000001,34.43289999999996,630.7172222221825
2023-05-28 10:30:42,38.107635,1.070601,0.9965168766853542,6.134258000000001,5.989587,33.56479999999999,630.7674999999603
2023-05-28 10:33:42,38.122105000000005,1.070602,0.9965173533424552,6.163194000000001,6.018522,34.14350000000002,630.8174999999602
2023-05-28 10:36:44,38.107635,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,34.14349999999996,630.8680555555158
2023-05-28 10:39:42,38.10764,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,35.011600000000044,630.9174999999602
2023-05-28 10:42:42,39.88715,1.1574080000000002,1.0058079808415672,6.221064,5.931716,34.432799999999986,630.9674999999602
2023-05-28 10:45:42,38.10764,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,35.01159999999999,631.0174999999601
2023-05-28 10:48:42,38.09317,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,34.43290000000002,631.0674999999601
2023-05-28 10:51:42,37.0515,1.157407,0.9735012071924972,6.105319,5.758102,34.43290000000002,631.11749999996
2023-05-28 10:54:40,35.763885,1.1863419999999998,0.9358539894620793,5.873839,5.410877000000001,32.696799999999996,631.1669444444045
2023-05-28 10:57:42,39.916084999999995,1.273148,0.9547408720233652,5.902779000000001,5.324071000000001,34.72219999999999,631.2174999999601
2023-05-28 11:00:43,38.09317,1.1863419999999998,0.9009756151860645,5.873839,5.353007,34.14349999999996,631.2677777777378
2023-05-28 11:03:42,38.107635,1.1284720000000004,0.9442457419172324,5.815969000000001,5.4687470000000005,33.85419999999999,631.3174999999601
2023-05-28 11:06:42,37.0515,1.1863419999999998,0.9185441226339093,5.787039,5.295137,33.85419999999999,631.36749999996
2023-05-28 11:09:42,35.79282,1.157407,0.9063074950310968,5.729164,5.266207,33.56479999999999,631.41749999996
2023-05-28 11:12:45,35.74942,1.157407,0.9063074950310968,5.729164,5.266207,34.43289999999996,631.4683333332933
2023-05-28 11:15:41,37.06597,1.1574080000000002,0.9063079197444985,5.671294,5.208335999999999,34.43289999999996,631.5172222221822
2023-05-28 11:18:42,35.763885,1.070602,0.885677172995778,5.642364000000001,5.295141999999999,34.43280000000004,631.56749999996
2023-05-28 11:21:44,38.122105000000005,1.186343,0.9009760312972452,5.700234,5.1794009999999995,34.72220000000004,631.6180555555155
2023-05-28 11:24:42,37.0515,1.0995369999999998,0.8983726547327233,5.584493999999999,5.208337,34.43290000000002,631.66749999996
2023-05-28 11:27:42,38.107635,1.1574080000000002,0.9234577175844981,5.642364000000001,5.208335999999999,32.986099999999965,631.71749999996
2023-05-28 11:30:42,38.122105000000005,1.1574080000000002,0.906301947516739,5.700234,5.237266,35.01150000000001,631.7674999999599
2023-05-28 11:33:40,35.763885,1.070602,0.885677172995779,5.700234,5.3530120000000005,33.56479999999999,631.8169444444044
2023-05-28 11:36:42,35.79282,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,33.85419999999999,631.8674999999599
2023-05-28 11:39:42,37.094905,1.2152780000000005,0.8949621489015543,5.729164,5.150466,34.43290000000002,631.9174999999599
2023-05-28 11:42:45,35.763885,1.157407,0.8888904798526823,5.700234000000001,5.208337,33.27540000000005,631.9683333332932
2023-05-28 11:45:42,38.107635,1.2152780000000005,0.9306964866756013,5.758104,5.237266,33.275499999999965,632.0174999999599
2023-05-28 11:48:42,38.107635,1.157407,0.9234572875157347,5.787034000000001,5.353007,34.14350000000002,632.0674999999599
2023-05-28 11:51:43,39.120369999999994,1.157407,0.9234572875157347,5.787034000000001,5.353007,34.72220000000004,632.1177777777376
2023-05-28 11:54:42,39.88715,1.1574080000000002,0.9234577175844981,5.729164000000001,5.295135999999999,33.85419999999999,632.1674999999599
2023-05-28 11:57:41,39.13484,1.0995369999999998,0.9149755389623611,5.787034,5.439817,33.85419999999999,632.2172222221822
2023-05-28 12:00:43,39.930555,1.1574080000000002,0.9234577175844981,5.815974000000001,5.381945999999999,34.14350000000002,632.2677777777377
2023-05-28 12:03:43,41.6956,1.1574080000000002,0.9234577175844981,5.815974000000001,5.381945999999999,34.43280000000004,632.3177777777377
2023-05-28 12:06:43,41.6956,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,35.30090000000001,632.3677777777376
2023-05-28 12:10:03,40.92882,1.070601,0.9183416504536365,5.787038000000001,5.497687000000001,34.72219999999999,632.4233333332932
2023-05-28 12:12:40,39.930555,1.0416659999999993,0.9052245306613717,5.729163,5.4687470000000005,35.59030000000001,632.4669444444042
2023-05-28 12:15:43,39.88715,1.0127309999999996,0.9076984242811564,5.642358000000001,5.439817,34.72219999999999,632.5177777777376
2023-05-28 12:18:42,41.6956,1.070602,0.9343565886890762,5.642358000000001,5.381945999999999,35.01159999999999,632.5674999999599
2023-05-28 12:21:42,40.91435,1.0995369999999998,0.9475070818609524,5.642363,5.353006000000001,34.14350000000002,632.6174999999598
2023-05-28 12:24:44,39.88715,0.9837959999999999,0.9095420716513296,5.642363,5.497686999999999,35.30090000000001,632.6680555555154
2023-05-28 12:27:42,39.88715,1.070601,0.9183416504536365,5.758098,5.4687470000000005,34.72219999999999,632.7174999999598
2023-05-28 12:30:42,41.6956,1.0416660000000002,0.9210864556450985,5.700228000000001,5.468751999999999,35.59029999999996,632.7674999999598
2023-05-28 12:33:43,41.71007,1.0416659999999993,0.9052245306613717,5.671293,5.410877000000001,36.74770000000001,632.8177777777375
2023-05-28 12:36:43,43.50405,1.0995369999999998,0.9313475764457616,5.671293,5.353006000000001,36.16890000000001,632.8677777777375
2023-05-28 12:39:42,41.681129999999996,1.0127309999999996,0.8919911320815445,5.584493,5.3530120000000005,35.011600000000044,632.9174999999598
2023-05-28 12:42:43,43.518519999999995,1.0995369999999998,0.9313475764457616,5.613422999999999,5.295135999999999,36.45830000000001,632.9677777777375
2023-05-28 12:45:43,40.92882,1.0127309999999996,0.9232074443044631,5.642363,5.468751999999999,35.59030000000001,633.0177777777375
2023-05-28 12:48:43,39.88715,1.0416659999999993,0.9367472540640266,5.642363,5.439817,35.01159999999999,633.0677777777374
2023-05-28 12:51:39,40.92882,1.070601,0.9021173988283728,5.671298,5.353007,35.87959999999998,633.1166666666263
2023-05-28 12:54:44,39.88715,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,33.27540000000005,633.1680555555153
2023-05-28 12:57:42,39.90162,1.070602,0.9343565886890762,5.729164000000001,5.468751999999999,33.27539999999999,633.2174999999597
2023-05-28 13:00:43,39.90162,1.1574080000000002,0.9403679258417297,5.787034,5.381945999999999,35.30099999999999,633.2677777777375
2023-05-28 13:03:42,39.90162,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,33.85419999999999,633.3174999999598
2023-05-28 13:06:43,39.134834999999995,1.157407,0.9570406525556057,5.8449040000000005,5.4687470000000005,35.01150000000001,633.3677777777375
2023-05-28 13:09:43,38.107635,1.157407,0.9234572875157347,5.873844000000001,5.439817,35.301000000000045,633.4177777777375
2023-05-28 13:12:20,38.09317,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,34.72220000000004,633.4613888888485
2023-05-28 13:12:43,37.0515,1.157407,0.9403674905267994,5.873839,5.468751999999999,34.14349999999996,633.4677777777374
2023-05-28 13:16:04,38.10764,1.1863419999999998,0.9358539894620781,5.902779000000001,5.439817,33.85419999999999,633.5236111110707
2023-05-28 13:18:42,38.107635,1.2442130000000002,0.9603737610160233,5.815969000000001,5.295135999999999,33.85419999999999,633.5674999999596
2023-05-28 13:21:43,38.107635,1.273148,0.9367105216266878,5.902774,5.295135999999999,34.14350000000002,633.6177777777374
2023-05-28 13:24:42,38.09317,1.2152769999999995,0.8949554641527606,5.931714,5.353007,33.85410000000002,633.6674999999597
2023-05-28 13:27:42,37.06597,1.1863419999999998,0.9358539894620781,5.8449040000000005,5.381942,35.01150000000001,633.7174999999596
2023-05-28 13:30:40,39.13484,1.2152769999999995,0.9129718997505668,5.902774,5.353007,34.14350000000002,633.7669444444041
2023-05-28 13:33:43,38.122105000000005,1.273148,0.9367105216266878,5.902774,5.295135999999999,34.72219999999999,633.8177777777374
2023-05-28 13:36:41,38.107635,1.157407,0.8888904798526823,5.873839,5.381942,33.85410000000002,633.8672222221819
2023-05-28 13:39:42,38.10764,1.157407,0.9234572875157347,5.787034000000001,5.353007,34.432799999999986,633.9174999999597
2023-05-28 13:42:42,38.107635,1.157407,0.9234572875157355,5.758104,5.324077000000001,34.72219999999999,633.9674999999596
2023-05-28 13:45:43,38.10764,1.2152780000000005,0.9481586882058451,5.758104,5.266206,35.30099999999999,634.0177777777374
2023-05-28 13:48:42,38.888885,1.070602,0.9021234886543791,5.671294,5.3530120000000005,34.14349999999996,634.0674999999596
2023-05-28 13:51:42,39.149305,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,34.14349999999996,634.1174999999596
2023-05-28 13:54:42,38.09317,1.070602,0.885677172995779,5.700234,5.3530120000000005,34.72219999999999,634.1674999999595
2023-05-28 13:57:42,38.122105000000005,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,35.01159999999999,634.2174999999595
2023-05-28 14:00:41,37.06597,1.070602,0.885677172995779,5.671294,5.324072,35.01159999999999,634.2672222221818
2023-05-28 14:03:43,38.122105000000005,1.0995369999999998,0.8983726547327233,5.671294,5.295137,35.59030000000001,634.3177777777373
2023-05-28 14:06:42,39.90162,1.1574080000000002,0.9063079197444985,5.729164000000001,5.266206,35.59029999999996,634.3674999999596
2023-05-28 14:09:39,39.88715,1.1574080000000002,0.9234577175844993,5.700234,5.266206,34.14359999999999,634.4166666666263
2023-05-28 14:12:43,41.71007,1.1574080000000002,0.9234577175844981,5.729164000000001,5.295135999999999,35.87959999999998,634.4677777777374
2023-05-28 14:15:42,39.90162,1.0995369999999998,0.9149755389623623,5.671294,5.324077000000001,35.30099999999999,634.5174999999597
2023-05-28 14:18:42,38.09317,1.0416660000000002,0.8728736739849532,5.5555579999999996,5.237272,35.30099999999999,634.5674999999596
2023-05-28 14:21:42,38.064235,1.1284720000000004,0.9109647272227143,5.642358,5.237266,34.72229999999996,634.6174999999596
2023-05-28 14:24:42,39.88715,1.070601,0.8856767324029806,5.671298,5.324077000000001,34.14350000000002,634.6674999999595
2023-05-28 14:27:43,39.88715,1.070601,0.8856767324029806,5.642358,5.295137,35.01159999999999,634.7177777777373
2023-05-28 14:30:42,39.930555,1.1574080000000002,0.9234577175844993,5.700234,5.266206,34.14350000000002,634.7674999999596
2023-05-28 14:33:42,39.930555,1.0995369999999998,0.8983726547327233,5.671294,5.295137,34.43289999999996,634.8174999999595
2023-05-28 14:36:42,39.872685000000004,1.2152780000000005,0.9481586882058451,5.729164,5.237266,35.011600000000044,634.8674999999595
2023-05-28 14:39:42,39.120369999999994,1.157407,0.9234572875157355,5.729164,5.295137,34.72219999999999,634.9174999999594
2023-05-28 14:42:43,38.09317,1.157407,0.9063015228052085,5.758104,5.295137,34.72220000000004,634.9677777777372
2023-05-28 14:45:44,39.930555,1.157407,0.9234572875157347,5.787034000000001,5.353007,35.87969999999996,635.0180555555149
2023-05-28 14:48:40,38.09317,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,34.14350000000002,635.0669444444038
2023-05-28 14:51:43,39.916084999999995,1.186343,0.9358544162784791,5.729164000000001,5.266201,35.30099999999999,635.1177777777372
2023-05-28 14:54:42,39.88715,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,35.87969999999996,635.1674999999594
2023-05-28 14:57:42,39.90162,1.070602,0.9021178448652848,5.642364000000001,5.324072,34.72219999999999,635.2174999999594
2023-05-28 15:00:42,39.88715,1.0995369999999998,0.9149698416172124,5.642364000000001,5.295137,35.59029999999996,635.2674999999593
2023-05-28 15:03:42,39.916084999999995,1.0995369999999998,0.9149698416172124,5.700234,5.353007,34.72230000000002,635.3174999999593
2023-05-28 15:06:44,39.90162,1.0995369999999998,0.8983726547327233,5.671294,5.295137,35.30090000000001,635.3680555555148
2023-05-28 15:09:42,38.85995,1.070602,0.885677172995779,5.671294,5.324072,34.72220000000004,635.4174999999593
2023-05-28 15:12:42,38.09317,1.0995369999999998,0.8815306990693,5.700234,5.295137,35.30090000000001,635.4674999999593
2023-05-28 15:15:42,38.10764,1.157407,0.9063074950310968,5.729164,5.266207,34.14359999999999,635.5174999999592
2023-05-28 15:18:42,39.916084999999995,1.2152780000000005,0.9481586882058451,5.729164,5.237266,35.011600000000044,635.5674999999592
2023-05-28 15:21:43,39.88715,1.157407,0.9234572875157355,5.729164,5.295137,35.87969999999996,635.6177777777369
2023-05-28 15:24:42,39.916084999999995,1.1284720000000004,0.9109647272227143,5.729164,5.324072,34.14350000000002,635.6674999999592
2023-05-28 15:27:40,39.90162,1.157407,0.9403674905268004,5.729164,5.324077000000001,34.72219999999999,635.7169444444037
2023-05-28 15:30:43,38.09317,1.1863419999999998,0.9358539894620793,5.787039,5.324077000000001,34.72230000000002,635.767777777737
2023-05-28 15:33:42,38.10764,1.1863419999999998,0.9358539894620793,5.873839,5.410877000000001,33.85419999999999,635.8174999999593
2023-05-28 15:36:43,38.09317,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,35.01159999999999,635.867777777737
2023-05-28 15:39:42,41.71007,1.273148,0.9725026751755097,5.931714,5.381945999999999,36.16909999999996,635.9174999999593
2023-05-28 15:42:42,39.88715,1.1863419999999998,0.9358539894620793,5.931709,5.4687470000000005,35.59020000000004,635.9674999999593
2023-05-28 15:45:43,43.50405,1.2442130000000002,0.9603737610160242,5.931709,5.410876,36.45830000000001,636.017777777737
2023-05-28 15:48:42,42.722804999999994,1.157407,0.9403674905268004,5.931709,5.526622000000001,35.59030000000001,636.0674999999593
2023-05-28 15:51:42,42.7228,1.1863419999999998,0.9529092419456873,5.902779000000001,5.4687470000000005,36.16890000000001,636.1174999999593
2023-05-28 15:54:42,41.6956,1.157407,0.9234572875157347,5.873844000000001,5.439817,34.72220000000004,636.1674999999592
2023-05-28 15:57:43,41.71007,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,35.59030000000001,636.217777777737
2023-05-28 16:00:43,41.71007,1.157407,0.9403674905267994,5.8449040000000005,5.439817,36.16899999999998,636.2677777777369
2023-05-28 16:03:42,41.71007,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,35.87969999999996,636.3174999999592
2023-05-28 16:06:40,43.50405,1.1574080000000002,0.957041093010711,5.729164000000001,5.353006000000001,35.59020000000004,636.3669444444037
2023-05-28 16:09:42,43.50405,1.1574080000000002,0.9403679258417297,5.787034,5.381945999999999,35.87959999999998,636.4174999999592
2023-05-28 16:12:42,43.518519999999995,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,37.037000000000035,636.4674999999592
2023-05-28 16:15:43,42.737269999999995,1.0995369999999998,0.9313475764457616,5.815974000000001,5.497687000000001,36.74770000000001,636.5177777777369
2023-05-28 16:18:42,42.737269999999995,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,35.87959999999998,636.5674999999592
2023-05-28 16:21:42,41.72454,1.070602,0.9183421018291569,5.787034,5.497682,36.45830000000001,636.6174999999591
2023-05-28 16:24:42,41.71007,1.070602,0.9343565886890762,5.729164000000001,5.468751999999999,35.87960000000004,636.6674999999591
2023-05-28 16:27:42,43.50405,1.1574080000000002,0.9403621233769103,5.815974000000001,5.410876,37.32639999999998,636.717499999959
2023-05-28 16:30:42,43.518519999999995,1.0995369999999998,0.9313475764457616,5.787034,5.4687470000000005,36.45839999999998,636.767499999959
2023-05-28 16:33:42,43.504054999999994,1.070602,0.9501671254014339,5.729164000000001,5.497682,36.16890000000001,636.817499999959
2023-05-28 16:36:42,43.518519999999995,1.1574080000000002,0.957041093010711,5.787034,5.410876,36.45839999999998,636.8674999999589
2023-05-28 16:39:43,41.6956,1.070602,0.934351089907962,5.700234,5.439812000000001,37.615700000000004,636.9177777777367
2023-05-28 16:42:43,42.722804999999994,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,38.194500000000005,636.9677777777366
2023-05-28 16:45:40,41.6956,1.0995369999999998,0.9475126321871369,5.729164000000001,5.439817,37.32639999999998,637.0169444444033
2023-05-28 16:48:43,41.71007,1.0995369999999998,0.9313475764457616,5.729164000000001,5.410877000000001,35.87959999999998,637.0677777777366
2023-05-28 16:51:42,41.71007,1.0995369999999998,0.9149698416172124,5.700234,5.353007,36.74770000000001,637.1174999999589
2023-05-28 16:54:43,44.2853,1.1574080000000002,0.9234577175844993,5.700234,5.266206,36.16899999999998,637.1677777777367
2023-05-28 16:57:42,43.504054999999994,1.0995369999999998,0.8983726547327225,5.729164000000001,5.353007,36.45839999999998,637.2174999999589
2023-05-28 17:00:42,43.518519999999995,1.0995369999999998,0.9313475764457616,5.671294,5.353007,37.03710000000001,637.2674999999589
2023-05-28 17:03:43,41.6956,1.070602,0.9183421018291569,5.671294,5.381942,36.16899999999998,637.3177777777366
2023-05-28 17:06:42,41.6956,1.0995369999999998,0.8983726547327225,5.642364000000001,5.266207,35.59019999999998,637.3674999999589
2023-05-28 17:09:42,43.518519999999995,1.1284720000000004,0.9109647272227143,5.642358,5.237266,37.326400000000035,637.4174999999589
2023-05-28 17:12:42,41.71007,1.0995369999999998,0.8983726547327233,5.584493999999999,5.208337,36.74770000000001,637.4674999999588
2023-05-28 17:15:44,41.6956,1.070602,0.885677172995778,5.555554000000001,5.2083319999999995,37.037000000000035,637.5180555555144
2023-05-28 17:18:42,39.88715,1.0416660000000002,0.8728736739849532,5.497688,5.1794020000000005,35.879700000000014,637.5674999999588
2023-05-28 17:21:43,38.09317,1.0995369999999998,0.8983726547327233,5.497684,5.121527,35.87959999999998,637.6177777777366
2023-05-28 17:24:40,40.68287,1.186343,0.9185505702090362,5.555554000000001,5.063661000000001,35.30090000000001,637.6669444444033
2023-05-28 17:27:43,40.92882,1.070601,0.8856767324029796,5.526618000000001,5.179397,36.16909999999996,637.7177777777366
2023-05-28 17:30:43,39.88715,1.070601,0.8689946449942347,5.497688,5.121527,35.87959999999998,637.7677777777366
2023-05-28 17:33:42,40.68287,1.070601,0.8856767324029806,5.497688,5.150467000000001,35.87959999999998,637.8174999999588
2023-05-28 17:36:43,39.134834999999995,1.070601,0.8856767324029796,5.526618000000001,5.179397,34.72220000000004,637.8677777777366
2023-05-28 17:39:42,38.09317,1.1284720000000004,0.9109647272227143,5.497688,5.092596,34.43290000000002,637.9174999999589
2023-05-28 17:42:42,39.90162,1.0416659999999993,0.8728736739849526,5.439812999999999,5.121527,36.16899999999998,637.9674999999588
2023-05-28 17:45:42,39.930555,1.0416659999999993,0.8891613648177356,5.439812999999999,5.150467000000001,35.300899999999956,638.0174999999588
2023-05-28 17:48:42,38.09317,1.0127309999999996,0.859958585917625,5.439812999999999,5.150462,34.14349999999996,638.0674999999587
2023-05-28 17:51:42,39.88715,1.0995369999999998,0.8815365616902046,5.381943,4.976856,34.72220000000004,638.1174999999587
2023-05-28 17:54:45,38.10764,1.0416659999999993,0.8563592847203425,5.381943,5.034727,34.72219999999999,638.168333333292
2023-05-28 17:57:44,39.90162,1.1284719999999995,0.8767132044869991,5.439812999999999,4.976851000000001,35.87969999999996,638.2180555555143
2023-05-28 18:00:43,38.10764,1.0995369999999998,0.8815365616902046,5.381943,4.976856,34.14349999999996,638.2677777777366
2023-05-28 18:03:39,39.134834999999995,1.0416659999999993,0.8728736739849526,5.439812999999999,5.121527,34.14359999999999,638.3166666666255
2023-05-28 18:06:42,38.107635,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,34.72219999999999,638.3674999999588
2023-05-28 18:09:43,37.0515,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,32.98610000000002,638.4177777777365
2023-05-28 18:12:42,38.107635,1.0995369999999998,0.8815306990693,5.4687529999999995,5.063656,31.539300000000026,638.4674999999588
2023-05-28 18:15:42,43.489585,1.0995369999999998,0.8644402870165628,5.410877999999999,4.976851000000001,32.696799999999996,638.5174999999588
2023-05-28 18:18:42,41.72454,0.9837959999999999,0.8786364809164882,5.353008,5.150462,34.43290000000002,638.5674999999587
2023-05-28 18:21:42,38.10764,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,34.72229999999996,638.6174999999587
2023-05-28 18:24:43,38.09317,1.0127309999999996,0.8760855155501943,5.468748000000001,5.208337,34.72229999999996,638.6677777777364
2023-05-28 18:27:42,40.6684,1.070602,0.8520679926657054,5.410877999999999,5.0057860000000005,35.87960000000004,638.7174999999587
2023-05-28 18:30:42,39.90162,0.9837959999999999,0.8307370776225367,5.324077999999999,5.0347219999999995,35.59020000000004,638.7674999999587
2023-05-28 18:33:42,39.930555,1.0995369999999998,0.9149698416172124,5.584493,5.237266,35.87959999999998,638.8174999999586
2023-05-28 18:36:46,39.90162,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,33.27550000000002,638.8686111110698
2023-05-28 18:39:42,39.13484,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,35.59030000000001,638.9174999999586
2023-05-28 18:42:40,39.13484,1.0416659999999993,0.8891613648177348,5.497683,5.208337,34.14350000000002,638.9669444444031
2023-05-28 18:45:42,38.107635,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,33.85419999999999,639.0174999999587
2023-05-28 18:48:42,38.10764,1.0416659999999993,0.8563535344950588,5.353012999999999,5.005787,33.85420000000005,639.0674999999586
2023-05-28 18:51:42,39.930555,1.0127309999999996,0.8436025720126018,5.439818,5.121527,32.407399999999996,639.1174999999586
2023-05-28 18:54:42,41.71007,1.070602,0.9021234886543781,5.468748000000001,5.150466,33.275499999999965,639.1674999999585
2023-05-28 18:57:42,39.90162,1.0127309999999996,0.8599585859176241,5.295138000000001,5.005787,32.98610000000002,639.2174999999585
2023-05-28 19:00:42,40.68287,1.070602,0.9021178448652859,5.324077999999999,5.0057860000000005,34.72220000000004,639.2674999999584
2023-05-28 19:03:42,38.87442,1.0127309999999996,0.859958585917625,5.410877999999999,5.121527,33.27550000000002,639.3174999999584
2023-05-28 19:06:20,39.90162,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,33.27540000000005,639.3613888888473
2023-05-28 19:06:43,39.90162,0.9548609999999993,0.8337728466049501,5.266207999999999,5.034727,32.40730000000002,639.3677777777361
2023-05-28 19:09:42,38.107635,0.9837959999999999,0.8786364809164882,5.295138000000001,5.092592000000001,33.275499999999965,639.4174999999584
2023-05-28 19:12:41,38.09317,1.0127309999999996,0.9076984242811564,5.468748000000001,5.266207,33.275499999999965,639.4672222221807
2023-05-28 19:15:42,39.120369999999994,1.070602,0.885677172995778,5.468748000000001,5.121525999999999,33.27550000000002,639.5174999999584
2023-05-28 19:18:42,37.080434999999994,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,33.27550000000002,639.5674999999584
2023-05-28 19:21:39,38.10764,1.0995369999999998,0.8983726547327233,5.526622999999999,5.150466,33.56479999999999,639.6166666666251
2023-05-28 19:24:42,38.09317,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,33.85419999999999,639.6674999999584
2023-05-28 19:27:42,37.094905,1.0416659999999993,0.8395918986044407,5.439812999999999,5.063657000000001,33.56480000000005,639.7174999999584
2023-05-28 19:30:42,34.49074,0.9837959999999999,0.8628906174745776,5.497683,5.266207,32.696799999999996,639.7674999999583
2023-05-28 19:33:42,35.778355,1.0416659999999993,0.8728736739849526,5.613422999999999,5.295137,33.85420000000005,639.8174999999583
2023-05-28 19:36:19,34.49074,1.0416659999999993,0.8728736739849526,5.526622999999999,5.208337,32.407399999999996,639.8611111110694
2023-05-28 19:36:44,34.49074,1.0995369999999998,0.8644402870165628,5.526622999999999,5.092596,32.407399999999996,639.8680555555138
2023-05-28 19:39:42,33.434605,1.0127309999999996,0.859958585917625,5.353012999999999,5.063662,32.407399999999996,639.9174999999583
2023-05-28 19:42:42,31.119790000000002,1.0416660000000002,0.8891613648177362,5.468748,5.1794020000000005,32.407399999999996,639.9674999999582
2023-05-28 20:54:42,30.078125,1.2152780000000005,0.9307025659370073,6.018514000000001,5.497686,30.96070000000003,639.9674999999582
2023-05-28 20:57:42,30.092595000000003,1.157407,0.9063015228052085,5.758104,5.295137,30.671299999999974,639.9674999999582
2023-05-28 21:03:42,31.134255,1.186343,0.9185445441555331,5.526624,5.034721,30.960699999999974,639.9674999999582
2023-05-28 21:06:43,31.148725,1.0995369999999998,0.8644402870165628,5.584493999999999,5.150467000000001,30.67130000000003,640.017777777736
2023-05-28 21:09:42,33.463544999999996,1.1284720000000004,0.8413530028542151,5.3819479999999995,4.8611059999999995,31.8288,640.0674999999583
2023-05-28 21:12:42,30.092595000000003,0.9837959999999999,0.8307427124159976,5.381943,5.092597,30.381999999999948,640.1174999999582
2023-05-28 21:15:42,32.392934999999994,1.0127319999999997,0.8436087075479729,5.295138,4.976856,31.828700000000026,640.1674999999582
2023-05-28 21:18:42,31.16319,0.9548609999999993,0.8015004262217345,5.266207999999999,4.976857000000001,30.9606,640.2174999999581
2023-05-28 21:21:41,31.148725,0.9259259999999996,0.8515416268021465,5.2083330000000005,5.063657000000001,32.11809999999997,640.2672222221804
2023-05-28 21:24:42,31.119790000000002,0.9259259999999996,0.8204915280964976,5.266203,5.063657000000001,32.117999999999995,640.3174999999582
2023-05-28 21:27:42,32.392934999999994,0.8969909999999999,0.8070767627592972,5.266203,5.092592000000001,32.407399999999996,640.3674999999581
2023-05-28 21:30:43,31.119790000000002,0.9259259999999996,0.8361223049759103,5.324072999999999,5.150467000000001,31.53929999999997,640.4177777777359
2023-05-28 21:33:43,31.119790000000002,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,31.539300000000026,640.4677777777358
2023-05-28 21:37:03,32.42187,1.0127319999999997,0.8436087075479729,5.410878,5.092596,32.696699999999964,640.5233333332914
2023-05-28 21:39:42,32.450810000000004,1.0127309999999996,0.8599585859176241,5.468748000000001,5.179397,32.117999999999995,640.567499999958
2023-05-28 21:42:42,32.392934999999994,1.070602,0.9021178448652848,5.555558,5.237266,31.25,640.617499999958
2023-05-28 21:45:42,31.148725,1.070602,0.885677172995778,5.555558,5.208335999999999,31.53929999999997,640.667499999958
2023-05-28 21:48:43,31.148725,0.9837959999999999,0.8307427124159976,5.468748000000001,5.1794020000000005,31.5394,640.7177777777357
2023-05-28 21:51:44,30.06366,1.070602,0.869000886814051,5.468748000000001,5.092596,32.11810000000003,640.7680555555135
2023-05-28 21:54:42,31.16319,1.0127309999999996,0.8760855155501943,5.497683,5.237272,31.82869999999997,640.8174999999579
2023-05-28 21:57:42,38.10764,1.273148,0.8997431917670097,5.729163,5.063655,31.25,640.8674999999579
2023-05-28 22:00:41,39.149305,1.0127309999999996,0.8270085969377492,5.526622999999999,5.1794020000000005,31.5394,640.9172222221802
2023-05-28 22:03:42,33.463544999999996,0.9548609999999993,0.8805466419572935,5.439812999999999,5.295142,32.696799999999996,640.9674999999579
2023-05-28 22:06:41,34.49074,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,30.671299999999974,641.0172222221802
2023-05-28 22:09:42,33.434605,1.0127309999999996,0.9076930306675769,5.353012999999999,5.150462,31.539399999999972,641.0674999999579
2023-05-28 22:12:42,33.463544999999996,1.0416659999999993,0.8728736739849526,5.526622999999999,5.208337,31.25,641.1174999999579
2023-05-28 22:15:41,33.463544999999996,1.0416659999999993,0.9210810090926046,5.526622999999999,5.295137,31.24999999999997,641.1672222221802
2023-05-28 22:18:42,32.421875,0.9837959999999999,0.8469266888023901,5.295138000000001,5.0347219999999995,30.382000000000005,641.2174999999579
2023-05-28 22:21:42,32.421875,1.0127309999999996,0.8599585859176241,5.468748000000001,5.179397,32.117999999999995,641.2674999999579
2023-05-28 22:24:42,34.505205000000004,1.070602,0.8520679926657054,5.497687999999999,5.092596,30.381899999999973,641.3174999999578
2023-05-28 22:27:42,33.463544999999996,1.0127309999999996,0.859958585917625,5.439818,5.150467000000001,33.27539999999999,641.3674999999578
2023-05-28 22:30:41,32.421875,0.9837959999999999,0.8628906174745776,5.468748000000001,5.237272,30.67130000000003,641.41722222218
2023-05-28 22:33:44,33.434605,1.070602,0.8520679926657044,5.555558,5.150466,31.828700000000026,641.4680555555134
2023-05-28 22:36:39,38.107635,1.157407,0.8532063956030411,5.555558,5.005791,31.25,641.5166666666245
2023-05-28 22:39:42,37.0515,0.9837959999999999,0.8469266888023911,5.410877999999999,5.150462,30.671299999999974,641.5674999999578
2023-05-28 22:42:42,38.064235,1.070602,0.9021234886543781,5.468748000000001,5.150466,33.275499999999994,641.6174999999578
2023-05-28 22:45:41,37.094905,0.9837959999999999,0.8469266888023901,5.468748000000001,5.2083319999999995,30.960600000000028,641.66722222218
2023-05-28 22:48:42,34.476275,0.9548610000000002,0.8014947660471381,5.266208,4.976846999999999,31.828799999999973,641.7174999999578
2023-05-28 22:51:42,32.392934999999994,0.9837959999999999,0.8469266888023911,5.4687529999999995,5.208337,31.25,641.7674999999577
2023-05-28 22:54:42,33.47801,1.0995369999999998,0.8983726547327233,5.526622999999999,5.150466,31.25000000000003,641.8174999999577
2023-05-28 22:57:42,31.119790000000002,1.0127309999999996,0.8436025720126018,5.353012999999999,5.0347219999999995,31.82869999999997,641.8674999999577
2023-05-28 23:00:41,31.148725,1.0127309999999996,0.8270085969377492,5.439812999999999,5.092592000000001,30.09269999999998,641.9172222221799
2023-05-28 23:03:19,31.119790000000002,0.9837959999999999,0.8143130794593871,5.439812999999999,5.121527,30.38190000000003,641.9611111110688
2023-05-28 23:24:42,30.06366,1.1574080000000002,0.8711949803848226,5.584493999999999,5.063656,30.092600000000004,641.9611111110688
2023-05-28 23:27:41,33.44907,1.186343,0.8464878570772332,5.497684,4.890051000000001,30.092600000000033,641.9611111110688
2023-05-28 23:30:42,33.44907,1.0995369999999998,0.8815306990693,5.584493999999999,5.179397,32.407399999999996,641.9611111110688
2023-05-28 23:33:42,33.463544999999996,1.0127310000000005,0.8599585859176248,5.613428000000001,5.324076999999999,31.25000000000003,641.9611111110688
2023-05-28 23:36:41,32.392934999999994,1.0416660000000002,0.822560623317033,5.613428000000001,5.2083319999999995,30.3819,641.9611111110688
2023-05-28 23:39:42,31.119790000000002,1.0127310000000005,0.8760855155501958,5.468748,5.208337,30.381999999999977,641.9611111110688
2023-05-28 23:42:41,31.16319,1.1284720000000004,0.8939708255653019,5.526618000000001,5.092596,30.092600000000004,641.9611111110688
2023-05-29 00:00:43,32.450810000000004,1.157407,0.8711945667502724,5.613428000000001,5.092591,31.25000000000003,641.9611111110688
2023-05-29 05:36:43,37.06597,1.475695,0.9783097508938587,6.221064,5.353009,32.40730000000002,641.9611111110688
2023-05-29 05:39:41,38.10764,1.186343,0.9529096739450659,5.989584000000001,5.555551,33.564700000000016,642.0105555555133
2023-05-29 05:42:41,43.504054999999994,1.2152780000000005,0.9481586882058441,6.684024000000001,6.192125999999999,33.56479999999999,642.0605555555132
2023-05-29 05:45:40,37.022565,1.070602,0.9343565886890762,5.613424000000001,5.353012,34.43290000000002,642.1102777777355
2023-05-29 05:48:42,37.0515,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,33.85419999999999,642.1608333332911
2023-05-29 05:52:03,34.49074,1.1284720000000004,0.9605594612713851,5.8449040000000005,5.526622000000001,32.69670000000002,642.2166666666244
2023-05-29 05:54:42,31.148725,1.0995370000000007,0.8983726547327237,5.729164,5.353007,33.27550000000002,642.2608333332911
2023-05-29 05:57:41,32.42187,1.2442130000000002,0.924882837939937,5.729169000000001,5.150466,32.117999999999995,642.3105555555134
2023-05-29 06:00:42,32.421875,1.1863419999999998,0.8831247434352602,5.758099,5.208337,30.381899999999973,642.3608333332911
2023-05-29 06:03:42,32.392934999999994,1.1863419999999998,0.8464810119690827,5.671298999999999,5.063657000000001,30.960699999999974,642.4108333332911
