Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-29 06:06:41,33.434605,1.2442130000000002,0.924882837939937,5.642359000000001,5.063656,32.407399999999996,642.4605555555133
2023-05-29 06:09:42,39.90162,1.3310180000000003,0.8835665377124942,5.815969000000001,5.034720999999999,30.9606,642.5108333332911
2023-05-29 06:13:02,39.90162,1.1863419999999998,0.8831185220240321,5.671298999999999,5.121527,32.1181,642.5663888888466
2023-05-29 06:15:43,38.122105000000005,1.157407,0.8888904798526823,5.526619,5.0347219999999995,35.01159999999999,642.6111111110689
2023-05-29 06:24:40,30.121525,1.3020830000000005,0.8920352962731785,5.613429,4.890045999999999,30.9606,642.6111111110689
2023-05-29 06:27:44,31.119790000000002,1.157407,0.8888904798526823,5.758104,5.266207,32.117999999999995,642.66222222218
2023-05-29 06:30:41,31.119790000000002,1.1284720000000004,0.8767132044869996,5.642364,5.1794020000000005,30.671299999999974,642.7113888888467
2023-05-29 06:33:43,32.421875,1.1863419999999998,0.8464810119690815,5.613429,5.005787,30.092600000000004,642.7619444444023
2023-05-29 06:36:42,32.42187,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,31.5394,642.8116666666245
2023-05-29 06:39:42,34.505205000000004,1.2442130000000002,0.9603737610160242,5.787039,5.266206,31.828700000000026,642.8616666666245
2023-05-29 06:42:42,37.080434999999994,1.2442130000000002,0.8882310210024295,5.642359000000001,5.0057860000000005,32.407399999999996,642.9116666666245
2023-05-29 06:45:42,35.763885,1.157407,0.9234572875157347,5.613424000000001,5.179397,31.539300000000026,642.9616666666244
2023-05-29 06:48:42,34.49074,1.1284720000000004,0.9109647272227143,5.758104,5.3530120000000005,33.27539999999999,643.0116666666244
2023-05-29 06:51:42,33.47801,1.1863419999999998,0.8831185220240321,5.671298999999999,5.121527,31.828700000000026,643.0616666666243
2023-05-29 06:54:43,32.421875,1.157407,0.9234572875157355,5.584494,5.150467000000001,31.828700000000026,643.1119444444021
2023-05-29 06:57:42,32.392934999999994,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,31.828700000000026,643.1616666666243
2023-05-29 07:00:42,33.47801,1.157407,0.8888904798526835,5.642364,5.150467000000001,31.82869999999997,643.2116666666243
2023-05-29 07:03:40,33.463544999999996,1.2152780000000005,0.876639451308718,5.613424000000001,5.0057860000000005,32.11810000000003,643.2611111110688
2023-05-29 07:06:42,38.107635,1.2442130000000002,0.924882837939937,5.787034000000001,5.208331,32.40749999999997,643.3116666666243
2023-05-29 07:09:42,39.916084999999995,1.2442130000000002,0.9248828379399383,5.902774,5.324071000000001,34.43289999999996,643.3616666666243
2023-05-29 07:12:42,38.10764,1.0995370000000007,0.8983726547327237,5.729164,5.353007,32.407399999999996,643.4116666666242
2023-05-29 07:15:42,37.094905,1.0995370000000007,0.9475126321871373,5.787034000000001,5.497686999999999,34.43289999999996,643.4616666666242
2023-05-29 07:18:42,38.09317,1.2152780000000005,0.9653689603422447,5.902774,5.439816,35.01159999999999,643.5116666666241
2023-05-29 07:21:42,39.88715,1.3020830000000005,0.9111785915211471,5.902779000000001,5.208336,32.1181,643.5616666666241
2023-05-29 07:24:42,34.49074,1.0127310000000005,0.8599585859176248,5.613424000000001,5.324072999999999,33.275499999999965,643.611666666624
2023-05-29 07:27:42,32.392934999999994,1.0995370000000007,0.8983726547327237,5.642364,5.266207,32.696799999999996,643.661666666624
2023-05-29 07:30:45,32.392934999999994,1.2442130000000002,0.9067088236546527,5.729169000000001,5.121525999999999,32.11810000000003,643.7124999999573
2023-05-29 07:33:42,37.06597,1.3020830000000005,0.9111785915211471,5.758099,5.063655999999999,32.40749999999997,643.761666666624
2023-05-29 07:36:42,39.90162,1.3020830000000005,0.9484581140578418,5.815969000000001,5.179396,32.1181,643.811666666624
2023-05-29 07:39:43,41.6956,1.2442130000000002,0.924882837939937,5.729169000000001,5.150466,32.407399999999996,643.8619444444017
2023-05-29 07:42:39,43.518519999999995,1.1863419999999998,0.9009756151860645,5.787039,5.266207,33.85419999999996,643.9108333332906
2023-05-29 07:45:43,38.10764,1.1284720000000004,0.9766636713430561,5.902779000000001,5.613427,32.986099999999965,643.9619444444018
2023-05-29 07:48:42,38.09317,1.1863419999999998,0.9529150960231151,5.873839,5.439817,34.14359999999999,644.011666666624
2023-05-29 07:51:42,33.434605,1.070602,0.885677172995779,5.642364,5.295142,33.56479999999999,644.061666666624
2023-05-29 07:54:42,32.42187,1.0995370000000007,0.8983726547327237,5.642364,5.266207,33.564700000000016,644.1116666666239
2023-05-29 07:57:42,39.90162,1.2731480000000008,0.8807686379210842,5.787034000000001,5.0925959999999995,32.11800000000002,644.1616666666239
2023-05-29 08:00:42,41.71007,1.157407,0.8712007318038879,5.729164,5.208337,34.14350000000002,644.2116666666238
2023-05-29 08:03:42,38.09317,1.070602,0.9021178448652848,5.642364000000001,5.324072,34.72229999999996,644.2616666666238
2023-05-29 08:06:42,41.71007,1.186343,0.9185505702090362,5.729164000000001,5.237271000000001,33.85409999999996,644.3116666666238
2023-05-29 08:09:42,43.489585,1.186343,0.9358544162784791,5.815974000000001,5.3530109999999995,33.275499999999994,644.3616666666237
2023-05-29 08:12:42,39.88715,1.070602,0.9021234886543791,5.729164,5.410882000000001,35.01159999999999,644.4116666666237
2023-05-29 08:15:42,37.06597,1.0995370000000007,0.8983726547327237,5.729164,5.353007,34.43289999999996,644.4616666666236
2023-05-29 08:18:43,38.107635,1.157407,0.8711945667502724,5.700234000000001,5.179397,33.27550000000002,644.5119444444014
2023-05-29 08:21:39,35.763885,1.1284720000000004,0.9442457419172324,5.642364,5.295141999999999,34.14350000000002,644.5608333332902
2023-05-29 08:24:41,39.88715,1.1284720000000004,0.8939708255653019,5.5844879999999995,5.150465999999999,35.30090000000001,644.6113888888458
2023-05-29 08:27:42,45.081015,0.9259260000000005,0.8515416268021471,5.324077000000001,5.179401,34.72219999999999,644.6616666666235
2023-05-29 08:30:42,46.860535,0.9259260000000005,0.8818120129407974,5.324072000000001,5.237266,35.59030000000001,644.7116666666235
2023-05-29 08:33:42,43.489585,0.8969909999999999,0.8677348959770758,5.353013,5.295141999999999,36.45830000000001,644.7616666666235
2023-05-29 08:36:42,42.722804999999994,0.9259259999999996,0.8818120129407976,5.439817999999999,5.3530120000000005,36.16899999999998,644.8116666666234
2023-05-29 08:39:42,39.90162,0.9548610000000002,0.9107670620199009,5.555558,5.4687470000000005,36.16890000000001,644.8616666666234
2023-05-29 08:42:43,39.13484,0.9837959999999999,0.8786364809164882,5.5844879999999995,5.381942,34.43280000000004,644.9119444444011
2023-05-29 08:45:42,38.107635,1.0127309999999996,0.8760799810150822,5.555558,5.295137,33.275499999999965,644.9616666666234
2023-05-29 08:48:41,39.88715,1.0127309999999996,0.8919911320815445,5.555558,5.324077000000001,34.72219999999999,645.0113888888457
2023-05-29 08:51:42,37.06597,0.9837959999999999,0.8786364809164882,5.5844879999999995,5.381942,34.72219999999999,645.0616666666234
2023-05-29 08:54:42,38.122105000000005,1.0995369999999998,0.8983726547327233,5.613422999999999,5.237266,33.27550000000002,645.1116666666234
2023-05-29 08:57:41,40.68287,1.070602,0.885677172995778,5.555558,5.208335999999999,35.30099999999999,645.1613888888456
2023-05-29 09:00:40,41.71007,0.9259259999999996,0.8515416268021465,5.468753,5.324077000000001,36.45830000000001,645.2111111110679
2023-05-29 09:03:42,41.6956,0.9259259999999996,0.8818120129407976,5.410882999999999,5.324077000000001,37.03710000000001,645.2616666666235
2023-05-29 09:06:41,45.02315,0.8391209999999996,0.8535097347076809,5.324071999999999,5.3530109999999995,37.03699999999998,645.3113888888457
2023-05-29 09:09:42,46.903935000000004,0.694445,0.8436049758409637,5.0925910000000005,5.410876,37.037000000000035,645.3616666666235
2023-05-29 09:12:42,49.942135,0.6655100000000003,0.8395936305884524,5.005786,5.381945999999999,38.77320000000003,645.4116666666234
2023-05-29 09:15:41,51.765045,0.5497690000000004,0.7931468345301794,4.8032449999999995,5.353006000000001,38.483799999999974,645.4613888888457
2023-05-29 09:18:42,51.765045,0.578703,0.8232167312049529,4.861110000000001,5.410877000000001,39.0625,645.5116666666235
2023-05-29 09:21:41,51.765045,0.7233799999999997,0.923458577721682,5.381946,5.815975999999999,39.3519,645.5613888888457
2023-05-29 09:24:42,52.546295,0.78125,0.9570419739205651,5.497686,5.873846,39.3519,645.6116666666235
2023-05-29 09:27:42,55.135995,0.8101859999999999,0.9605608132769777,5.613422,5.931716,39.0625,645.6616666666234
2023-05-29 09:30:41,55.917245,0.78125,0.9570419739205651,5.6423570000000005,6.018517000000001,38.7731,645.7113888888457
2023-05-29 09:33:42,53.60243,0.8391200000000003,1.0027315238033476,5.758102000000001,6.105322,39.641200000000026,645.7616666666235
2023-05-29 09:36:42,49.97107,0.8680560000000002,0.992576970087954,5.8159730000000005,6.076387,38.19439999999997,645.8116666666234
2023-05-29 09:39:40,48.408564999999996,0.868055,0.9925810132972902,5.815967,6.076391999999999,39.0625,645.8611111110679
2023-05-29 09:42:42,46.875,0.8969899999999997,0.9675240107804627,5.8738470000000005,6.018517000000001,37.03710000000001,645.9116666666234
2023-05-29 09:45:41,45.066554999999994,1.0127309999999996,1.0414034477705523,5.960642999999999,6.018522,36.45839999999998,645.9613888888457
2023-05-29 09:48:42,41.71007,1.1284720000000004,1.0392512289377345,6.221069,6.047457,35.87969999999996,646.0116666666235
2023-05-29 09:51:42,41.71007,1.2152779999999996,1.0319470930819212,6.39468,6.047452000000001,37.61579999999998,646.0616666666234
2023-05-29 09:54:41,39.88715,1.3020829999999997,1.0195921246202875,6.4525500000000005,5.931717000000001,36.16899999999998,646.1113888888457
2023-05-29 09:57:42,39.90162,1.3020829999999997,1.0367618025071987,6.42361,5.931717000000001,37.03699999999998,646.1616666666234
2023-05-29 10:00:42,39.149305,1.3020829999999997,1.0367618025071987,6.4814799999999995,5.989587,34.14359999999999,646.2116666666234
2023-05-29 10:03:42,38.09317,1.2152779999999996,1.0319527044036616,6.30787,5.9606520000000005,34.72229999999996,646.2616666666233
2023-05-29 10:06:42,35.79282,1.2442129999999993,1.011733948977067,6.36574,5.931717000000001,34.14359999999999,646.3116666666233
2023-05-29 10:09:42,34.49074,1.186343,1.0027328646730236,6.2789399999999995,5.931716999999999,35.01159999999999,646.3616666666233
2023-05-29 10:12:41,35.79282,1.3020829999999997,1.0367618025071987,6.336804,5.844911000000001,34.72230000000002,646.4113888888455
2023-05-29 10:15:42,38.10764,1.273148,1.0410998688394997,6.365744,5.931716,35.59030000000001,646.4616666666233
2023-05-29 10:18:39,39.149305,1.273148,1.007260832052645,6.365744,5.873846,34.72220000000004,646.51083333329
2023-05-29 10:21:41,41.71007,1.273148,1.0410998688394997,6.2789340000000005,5.844906,36.45830000000001,646.5613888888455
2023-05-29 10:24:44,39.88715,1.2152769999999995,1.0156160836301409,6.365744,5.989587,36.74769999999995,646.6122222221788
2023-05-29 10:27:42,39.90162,1.1863419999999998,1.0027324177165833,6.250004,5.902781999999999,36.16899999999998,646.6616666666233
2023-05-29 10:30:42,38.122105000000005,1.1863419999999998,0.9697361092891306,6.221063999999999,5.8159719999999995,34.43289999999996,646.7116666666233
2023-05-29 10:33:42,35.763885,1.157407,0.9734955557101279,6.105324,5.758096999999999,33.85419999999999,646.7616666666232
2023-05-29 10:36:41,37.0515,1.1863419999999998,0.9358539894620793,5.960643999999999,5.497682,32.9862,646.8113888888455
2023-05-29 10:39:42,35.763885,1.2152769999999995,0.9306960682312749,5.931714,5.410877000000001,33.27540000000005,646.8616666666233
2023-05-29 10:42:41,37.06597,1.1863419999999998,0.9185501486855631,5.960643999999999,5.468751999999999,34.72229999999996,646.9113888888455
2023-05-29 10:45:42,38.09317,1.2152780000000005,0.9307025659370073,5.902774,5.381945999999999,34.14350000000002,646.9616666666233
2023-05-29 10:48:42,41.71007,1.1284720000000004,0.9109647272227134,5.787038000000001,5.381945999999999,35.01150000000001,647.0116666666232
2023-05-29 10:51:42,42.49132,1.070602,0.9501671254014339,5.642358000000001,5.410876,35.87959999999998,647.0616666666232
2023-05-29 10:54:42,43.50405,0.9259259999999996,0.8966828307428917,5.555553000000001,5.497687000000001,35.30090000000001,647.1116666666231
2023-05-29 10:57:40,43.50405,0.9548610000000002,0.9403223242329591,5.526617000000001,5.497686,37.3263,647.1611111110676
2023-05-29 11:00:43,43.518519999999995,0.8391200000000003,0.9095439696932236,5.439812,5.584492,37.03699999999998,647.211944444401
2023-05-29 11:03:41,43.504054999999994,0.8391200000000003,0.8818091090024885,5.410882000000001,5.497682,37.32639999999998,647.2613888888454
2023-05-29 11:06:42,43.489585,0.9259260000000005,0.8966828307428923,5.439812,5.381945999999999,35.59029999999996,647.3116666666232
2023-05-29 11:09:42,43.504054999999994,0.8969899999999997,0.9256245171732509,5.497687,5.555557,36.16909999999996,647.3616666666231
2023-05-29 11:12:42,41.6956,0.868055,0.8966822337414808,5.526617000000001,5.584492,37.03699999999998,647.4116666666231
2023-05-29 11:15:42,44.2853,0.983797,0.9247226916020455,5.555553000000001,5.439816,37.61579999999998,647.461666666623
2023-05-29 11:18:42,44.270835,0.8969909999999999,0.9113849268251233,5.555553000000001,5.584492,36.74770000000001,647.511666666623
2023-05-29 11:21:43,44.299769999999995,0.9548609999999993,0.9107722247292576,5.642358,5.555557,37.905100000000004,647.5619444444008
2023-05-29 11:24:43,43.489585,1.070602,0.9657895430229605,5.7291680000000005,5.526616000000001,37.90499999999997,647.6119444444007
2023-05-29 11:27:42,45.066554999999994,1.070602,0.9657895430229605,5.7291680000000005,5.526616000000001,37.615700000000004,647.661666666623
2023-05-29 11:30:42,68.30150499999999,1.765046,1.0638475109606906,6.3368079999999996,5.150462000000001,43.69210000000004,647.7116666666229
2023-05-29 11:34:03,81.452545,1.5914359999999999,1.3467170867691214,7.696764,7.233798,50.636600000000044,647.7674999999563
2023-05-29 11:36:42,95.891205,1.4467590000000001,1.0800467373340394,5.902774,5.237265,55.555499999999995,647.811666666623
2023-05-29 11:39:42,97.16435,1.2442129999999993,0.977725560053189,5.6713,5.179397,53.530100000000004,647.8616666666229
2023-05-29 11:42:42,100.0,2.0254630000000002,1.1078806590158348,6.0474499999999995,4.542826999999999,58.448999999999984,647.9116666666229
2023-05-29 11:45:42,100.0,2.4594899999999997,1.195479069911844,6.944444999999999,4.947915,57.87040000000002,647.9616666666228
2023-05-29 11:48:42,100.0,2.054398,1.0158171231287756,5.787035,4.137727,57.87039999999999,648.0116666666228
2023-05-29 11:51:42,100.0,1.9097219999999995,1.0452553545046643,5.815974999999999,4.398153000000001,57.87039999999999,648.0616666666227
2023-05-29 11:54:42,100.0,1.765046,0.9964707837815114,5.729164999999999,4.456019,57.002399999999966,648.1116666666227
2023-05-29 11:57:42,100.0,1.9675919999999998,1.0398836377925804,5.787035,4.2824029999999995,57.58100000000002,648.1616666666226
2023-05-29 12:00:41,100.0,1.967593,1.039892576083415,5.815969999999999,4.311347,58.449100000000016,648.2113888888449
2023-05-29 12:03:42,100.0,1.9097220000000004,1.0209611180567735,5.758099,4.311347,59.02780000000001,648.2616666666227
2023-05-29 12:06:42,100.0,1.8807870000000007,1.0114392278025939,5.729164,4.311347,59.027799999999985,648.3116666666226
2023-05-29 12:09:41,100.0,1.9675920000000007,1.0644910579605935,5.787034000000001,4.311342,59.027799999999985,648.3613888888449
2023-05-29 12:12:42,100.0,1.8807869999999998,1.035579686521394,5.729164000000001,4.340277,59.31709999999998,648.4116666666226
2023-05-29 12:15:40,100.0,1.9386580000000002,1.0548925348782674,5.729164000000001,4.282406,59.317199999999985,648.4611111110671
2023-05-29 12:18:43,100.0,2.0254630000000002,1.0331041345096867,5.815974000000001,4.224541,57.00230000000002,648.5119444444005
2023-05-29 12:21:42,100.0,1.9965270000000004,1.023883905033285,5.815968,4.253470999999999,56.71290000000002,648.5616666666227
2023-05-29 12:24:42,86.12558,0.34722200000000036,0.8356644894113223,4.629630000000001,5.931716,48.61109999999999,648.6116666666227
2023-05-29 12:27:42,49.97107,0.7233790000000004,0.8599620598226048,5.208328,5.497689,41.08790000000005,648.6616666666226
2023-05-29 12:30:44,44.270835,0.9259260000000005,0.8667663445870085,5.2951440000000005,5.179397999999999,38.7731,648.7122222221782
2023-05-29 12:33:43,37.094905,1.0416660000000002,0.8563592847203426,5.208329000000001,4.8611130000000005,37.905100000000004,648.7619444444005
2023-05-29 12:36:42,37.080434999999994,1.2152769999999995,0.8579873207716321,5.381944,4.745367,37.615700000000004,648.8116666666227
2023-05-29 12:39:42,37.0515,1.2152769999999995,0.8579873207716321,5.381944,4.745367,36.16890000000001,648.8616666666227
2023-05-29 12:42:43,38.10764,1.2442130000000002,0.8694136798532719,5.3819490000000005,4.716436,36.16899999999998,648.9119444444004
2023-05-29 12:45:42,40.68287,1.186343,0.8464814110506805,5.353014,4.745371,35.87960000000004,648.9616666666227
2023-05-29 12:48:41,43.518519999999995,1.157407,0.8711945667502735,5.324078,4.803241000000001,36.74769999999995,649.011388888845
2023-05-29 12:51:42,43.50405,1.0416659999999993,0.8563535344950588,5.237273,4.890047000000001,36.74770000000001,649.0616666666227
2023-05-29 12:54:39,43.50405,1.0416659999999993,0.839586060158025,5.237273,4.8611070000000005,35.87959999999998,649.1108333332894
2023-05-29 12:57:43,41.71007,1.070601,0.8520616670365578,5.324078,4.918977,35.30090000000001,649.1619444444005
2023-05-29 13:00:42,41.6956,1.070602,0.834867399968194,5.381944000000001,4.947912,34.72229999999999,649.2116666666228
2023-05-29 13:03:41,39.88715,1.1284720000000004,0.8767132044869996,5.468754,5.0057920000000005,34.432800000000015,649.2613888888451
2023-05-29 13:06:42,41.71007,1.2152780000000005,0.8949621489015543,5.555554,4.976856,35.01150000000001,649.3116666666228
2023-05-29 13:09:43,37.094905,1.070602,0.9183421018291569,5.4976840000000005,5.208332,34.14360000000002,649.3619444444006
2023-05-29 13:12:44,39.90162,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,35.01159999999999,649.4122222221783
2023-05-29 13:15:44,39.90162,1.1284720000000004,0.8939708255653019,5.613424000000001,5.1794020000000005,34.722200000000015,649.4622222221783
2023-05-29 13:18:42,39.88715,1.1863419999999998,0.9009756151860654,5.671298999999999,5.150467000000001,34.43290000000002,649.5116666666228
2023-05-29 13:21:42,39.930555,1.2442130000000002,0.8882310210024295,5.729169000000001,5.092596,33.56479999999999,649.5616666666227
2023-05-29 13:24:43,41.71007,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,33.85420000000002,649.6119444444005
2023-05-29 13:27:42,45.081019999999995,1.1284720000000004,0.8767132044869986,5.410878,4.947915999999999,35.01159999999999,649.6616666666228
2023-05-29 13:30:42,49.17535,1.157407,0.8532001237358079,5.353012999999999,4.803235999999999,36.45830000000001,649.7116666666227
2023-05-29 13:33:40,46.875,0.9837959999999999,0.8307427124159976,5.1504579999999995,4.861111999999999,36.45829999999998,649.7611111110672
2023-05-29 13:36:42,45.052085,1.0127309999999996,0.84360826491876,5.1504579999999995,4.832177,37.03699999999998,649.8116666666227
2023-05-29 13:39:42,43.518519999999995,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,36.74770000000001,649.8616666666227
2023-05-29 13:42:42,43.489580000000004,1.1284720000000004,0.8413592162727568,5.237268,4.716436,35.87960000000001,649.9116666666226
2023-05-29 13:45:41,45.052085,1.070601,0.8348669764300481,5.324078,4.890047000000001,35.011600000000016,649.9613888888449
2023-05-29 13:48:42,45.052085,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,37.32640000000001,650.0116666666227
2023-05-29 13:51:41,45.06655,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,34.72219999999999,650.0613888888449
2023-05-29 13:54:41,45.847804999999994,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,35.01159999999999,650.1113888888449
2023-05-29 13:57:42,46.875,1.070601,0.8520616670365578,5.324078,4.918977,36.45830000000001,650.1616666666226
2023-05-29 14:00:42,48.408564999999996,1.0995369999999998,0.8470725436020826,5.324073,4.8611059999999995,37.03709999999998,650.2116666666226
2023-05-29 14:03:42,46.889465,1.0416659999999993,0.839586060158025,5.2951429999999995,4.918977,36.74769999999998,650.2616666666225
2023-05-29 14:06:43,46.875,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,35.59030000000001,650.3119444444003
2023-05-29 14:09:42,45.052085,0.9548610000000002,0.8495660068096119,5.266208,5.063656999999999,36.16899999999998,650.3616666666226
2023-05-29 14:12:39,39.916084999999995,0.9548609999999993,0.8651552316478495,5.324073,5.150462000000001,35.590299999999985,650.4108333332892
2023-05-29 14:15:42,38.09317,0.9837959999999999,0.8786364809164882,5.381943,5.179397,35.59030000000001,650.4616666666226
2023-05-29 14:18:41,38.122105000000005,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,34.72219999999999,650.5113888888449
2023-05-29 14:21:43,38.10764,1.0995369999999998,0.8815365616902046,5.497683,5.092596,33.56479999999999,650.5619444444004
2023-05-29 14:24:42,38.09317,1.0416659999999993,0.8728736739849517,5.497683,5.179397,33.56479999999999,650.6116666666227
2023-05-29 14:27:41,38.107635,1.0127309999999996,0.859958585917625,5.439812999999999,5.150462,33.27550000000002,650.661388888845
2023-05-29 14:30:42,39.149305,1.157407,0.8712007318038879,5.468748,4.947921,33.27550000000002,650.7116666666227
2023-05-29 14:33:42,39.90162,1.157407,0.8888904798526823,5.410878,4.918981,35.59029999999996,650.7616666666227
2023-05-29 14:36:42,39.88715,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,37.03699999999998,650.8116666666226
2023-05-29 14:39:42,38.107635,1.070601,0.8689946449942347,5.266208000000001,4.890047000000001,35.87960000000004,650.8616666666226
2023-05-29 14:42:42,38.10764,1.070601,0.8348669764300469,5.353008000000001,4.918977,34.43289999999996,650.9116666666225
2023-05-29 14:45:41,39.90162,1.0995369999999998,0.8644402870165628,5.353012999999999,4.918986,36.747799999999984,650.9613888888448
2023-05-29 14:48:42,39.90162,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,35.59029999999996,651.0116666666225
2023-05-29 14:51:39,41.6956,1.1284719999999995,0.8767132044869991,5.353012999999999,4.890051000000001,36.16899999999998,651.0608333332892
2023-05-29 14:54:42,41.6956,1.070601,0.8689946449942347,5.3819479999999995,5.005787,37.03709999999995,651.1116666666226
2023-05-29 14:57:42,41.6956,1.0127310000000005,0.8270028170948681,5.324078,4.976846999999999,35.59030000000001,651.1616666666225
2023-05-29 15:01:03,39.88715,1.0127309999999996,0.8436025720126018,5.237273,4.918982000000001,37.03699999999998,651.2174999999559
2023-05-29 15:03:43,41.681129999999996,1.0416659999999993,0.8225606233170326,5.324073,4.918977,35.87960000000004,651.2619444444003
2023-05-29 15:06:43,39.90162,1.0127309999999996,0.84360826491876,5.295138000000001,4.976857000000001,36.45829999999995,651.3119444444003
2023-05-29 15:09:42,41.681129999999996,1.0995369999999998,0.8815306990693,5.324077999999999,4.918981,36.16899999999998,651.3616666666226
2023-05-29 15:12:42,43.504054999999994,1.070602,0.885677172995779,5.324077999999999,4.976856,35.01159999999999,651.4116666666225
2023-05-29 15:15:42,41.6956,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,35.300899999999956,651.4616666666225
2023-05-29 15:18:42,41.71007,1.0127309999999996,0.8919911320815445,5.353008,5.121527,35.87959999999998,651.5116666666224
2023-05-29 15:21:44,41.681129999999996,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,36.45839999999998,651.562222222178
2023-05-29 15:24:42,39.88715,1.0416660000000002,0.8891613648177362,5.468748,5.1794020000000005,35.87959999999998,651.6116666666225
2023-05-29 15:27:41,38.10764,1.0416660000000002,0.8728736739849532,5.497688,5.1794020000000005,35.30090000000001,651.6613888888447
2023-05-29 15:30:40,38.122105000000005,1.0995369999999998,0.8815365616902046,5.555554000000001,5.150467000000001,34.72219999999999,651.711111111067
2023-05-29 15:33:41,38.09317,1.0995369999999998,0.8815365616902046,5.555554000000001,5.150467000000001,34.14349999999996,651.7613888888447
2023-05-29 15:36:42,38.107635,1.0995369999999998,0.8815306990693,5.584493999999999,5.179397,34.14350000000002,651.8116666666225
2023-05-29 15:39:42,38.107635,1.2152780000000005,0.912972312845593,5.642364,5.092596,34.72220000000004,651.8616666666225
2023-05-29 15:42:42,39.90162,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,34.72220000000004,651.9116666666224
2023-05-29 15:45:42,43.518519999999995,1.273148,0.8997431917670097,5.729169000000001,5.063661000000001,36.16899999999998,651.9616666666224
2023-05-29 15:48:43,45.066554999999994,1.2442130000000002,0.924882837939937,5.642359000000001,5.063656,35.01150000000001,652.0119444444001
2023-05-29 15:51:42,45.081019999999995,1.1863419999999998,0.8831185220240321,5.642364,5.092592000000001,37.03710000000001,652.0616666666224
2023-05-29 15:54:42,45.081019999999995,1.2152779999999996,0.8766394513087176,5.642359999999999,5.0347219999999995,36.45830000000001,652.1116666666223
2023-05-29 15:57:42,45.06655,1.3020829999999997,0.9299804478912153,5.64236,4.976857000000001,37.03710000000001,652.1616666666223
2023-05-29 16:00:42,45.052085,1.3020839999999998,0.9111724310206013,5.555559999999999,4.8611059999999995,36.16890000000001,652.2116666666222
2023-05-29 16:03:42,41.6956,1.2152779999999996,0.8766330645555763,5.555559999999999,4.947912,35.879700000000014,652.2616666666222
2023-05-29 16:06:42,41.6956,1.2442129999999993,0.8882310210024291,5.642359999999999,5.005787,35.590299999999985,652.3116666666222
2023-05-29 16:09:40,41.71007,1.2442129999999993,0.8694202424882652,5.642359999999999,4.976857000000001,35.59029999999996,652.3611111110666
2023-05-29 16:12:42,41.6956,1.2152779999999996,0.8949621489015539,5.58449,5.0057920000000005,35.879700000000014,652.4116666666222
2023-05-29 16:15:41,41.6956,1.2152779999999996,0.8766394513087176,5.642359999999999,5.0347219999999995,35.30090000000001,652.4613888888445
2023-05-29 16:18:43,42.722804999999994,1.2152769999999995,0.9129718997505668,5.555554,5.005787,36.16900000000004,652.5119444444
2023-05-29 16:21:43,41.6956,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,35.01159999999999,652.5619444444
2023-05-29 16:24:41,40.91435,1.157407,0.8888904798526835,5.526623999999999,5.034727,35.30090000000001,652.6113888888444
2023-05-29 16:27:42,40.943285,1.273148,0.9183870256790663,5.555554,4.918986,36.16899999999998,652.6616666666222
2023-05-29 16:30:42,39.90162,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,35.30099999999999,652.7116666666221
2023-05-29 16:33:42,39.13484,1.1863419999999998,0.9009756151860645,5.526619,5.005787,35.87960000000004,652.7616666666221
2023-05-29 16:36:42,39.120369999999994,1.1863419999999998,0.8649652925914477,5.584489,5.005787,36.16890000000001,652.811666666622
2023-05-29 16:39:41,39.90162,1.1863419999999998,0.8649652925914477,5.584489,5.005787,35.59030000000001,652.8613888888443
2023-05-29 16:42:42,39.88715,1.157407,0.8712007318038879,5.555554,5.034727,36.45840000000004,652.9116666666221
2023-05-29 16:45:42,39.90162,1.157407,0.8712007318038879,5.555554,5.034727,37.03710000000001,652.961666666622
2023-05-29 16:48:39,39.90162,1.157407,0.8888904798526835,5.555554,5.063657000000001,36.45830000000001,653.0108333332887
2023-05-29 16:51:42,39.90162,1.157407,0.8888904798526835,5.555554,5.063657000000001,36.45839999999998,653.061666666622
2023-05-29 16:54:42,38.09317,1.157407,0.8712007318038879,5.555554,5.034727,35.30090000000001,653.111666666622
2023-05-29 16:57:41,39.120369999999994,1.157407,0.8711945667502735,5.584494,5.063657000000001,36.45830000000001,653.1613888888443
2023-05-29 17:00:42,39.90162,1.1574080000000002,0.8888908990902309,5.497684,5.0057860000000005,35.30090000000001,653.211666666622
2023-05-29 17:03:42,39.13484,1.070602,0.8520679926657054,5.497684,5.092592000000001,35.87959999999998,653.261666666622
2023-05-29 17:06:44,39.916084999999995,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,35.59029999999996,653.3122222221775
2023-05-29 17:09:42,41.71007,1.0995369999999998,0.8644402870165628,5.497684,5.063657000000001,36.45830000000001,653.361666666622
2023-05-29 17:12:42,41.6956,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,35.87960000000004,653.411666666622
2023-05-29 17:16:03,43.518519999999995,1.0995369999999998,0.8815365616902046,5.439814,5.034727,37.037000000000035,653.4674999999553
2023-05-29 17:18:42,43.518519999999995,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,37.3263,653.511666666622
2023-05-29 17:22:03,43.50405,1.2152780000000005,0.9306964866756013,5.468754,4.947915999999999,37.037000000000035,653.5674999999553
2023-05-29 17:24:42,41.71007,1.157407,0.9063015228052085,5.468754,5.005787,35.87959999999998,653.611666666622
2023-05-29 17:27:39,39.930555,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,36.747600000000034,653.6608333332887
2023-05-29 17:30:42,39.88715,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,37.326400000000035,653.711666666622
2023-05-29 17:33:42,39.88715,1.1863419999999998,0.9009756151860654,5.497688999999999,4.976857000000001,37.326400000000035,653.761666666622
2023-05-29 17:37:02,41.6956,1.2442130000000002,0.924882837939937,5.526619,4.947915999999999,37.326400000000035,653.8172222221775
2023-05-29 17:39:41,41.6956,1.273148,0.9367105216266878,5.555554,4.947915999999999,36.16890000000001,653.8613888888442
2023-05-29 17:42:42,43.518519999999995,1.3020829999999997,0.9111785915211468,5.613423999999999,4.918981,36.74770000000001,653.911666666622
2023-05-29 17:45:42,45.066554999999994,1.3020839999999998,0.9111789854334366,5.642359999999999,4.947915999999999,37.3263,653.9616666666219
2023-05-29 17:48:42,42.708335,1.2152779999999996,0.9129723128455925,5.555559999999999,5.0057920000000005,36.74770000000001,654.0116666666219
2023-05-29 17:51:42,41.71007,1.2152779999999996,0.8766330645555763,5.555559999999999,4.947912,36.16899999999998,654.0616666666218
2023-05-29 17:54:41,37.06597,1.186343,0.9185505702090362,5.52662,5.034727,35.879700000000014,654.1113888888441
2023-05-29 17:57:42,41.71007,1.3888889999999998,0.925428746311231,5.6713,4.861110999999999,36.16890000000001,654.1616666666218
2023-05-29 18:00:41,44.2853,1.3310189999999995,0.9032430573185826,5.642359999999999,4.890051000000001,35.011600000000016,654.2113888888441
2023-05-29 18:03:41,43.504054999999994,1.3020829999999997,0.9299804478912153,5.7002299999999995,5.034727,35.01159999999999,654.2613888888441
2023-05-29 18:06:40,43.489585,1.3020829999999997,0.9299804478912153,5.7002299999999995,5.034727,36.16890000000001,654.3111111110663
2023-05-29 18:09:42,41.71007,1.273148,0.9183806389452862,5.72917,5.092592000000001,34.14350000000002,654.3616666666219
2023-05-29 18:12:42,43.489585,1.4178240000000004,0.916270481597795,5.758100000000001,4.890045999999999,35.87959999999998,654.4116666666218
2023-05-29 18:15:42,45.081019999999995,1.3020829999999997,0.8920419730369847,5.758100000000001,5.034727,35.59030000000001,654.4616666666218
2023-05-29 18:18:41,43.518519999999995,1.3020829999999997,0.8920352962731793,5.642364999999999,4.918982000000001,36.16900000000004,654.5113888888441
2023-05-29 18:21:42,43.50405,1.3020829999999997,0.892035296273178,5.671295,4.947912,36.16890000000001,654.5616666666218
2023-05-29 18:24:41,41.681129999999996,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,34.72219999999999,654.6113888888441
2023-05-29 18:27:43,41.71007,1.3020829999999997,0.8920352962731793,5.613429999999999,4.890047000000001,35.01159999999999,654.6619444443996
2023-05-29 18:30:42,43.489585,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,34.14359999999999,654.7116666666219
2023-05-29 18:33:42,41.71007,1.2152779999999996,0.9129723128455925,5.555559999999999,5.0057920000000005,35.87959999999998,654.7616666666219
2023-05-29 18:36:45,39.916084999999995,1.2442130000000002,0.9067151558837705,5.64236,5.034727,36.16899999999998,654.8124999999552
2023-05-29 18:39:42,40.639465,1.3020829999999997,0.892035296273178,5.64236,4.918977,35.59030000000001,654.8616666666219
2023-05-29 18:42:41,39.88715,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,34.72219999999999,654.9113888888442
2023-05-29 18:45:40,39.88715,1.3020829999999997,0.8920352962731793,5.613429999999999,4.890047000000001,35.011600000000044,654.9611111110664
2023-05-29 18:48:42,35.763885,1.273148,0.8997366926496521,5.613429999999999,4.947912,34.72230000000002,655.011666666622
2023-05-29 18:51:41,38.09317,1.359954,0.8945340309313248,5.64236,4.8321760000000005,35.01159999999999,655.0613888888442
2023-05-29 18:54:42,41.71007,1.359954,0.8945340309313248,5.64236,4.8321760000000005,33.27540000000002,655.111666666622
2023-05-29 18:57:41,38.10764,1.273148,0.8997431917670097,5.584490000000001,4.918982000000001,34.14350000000002,655.1613888888443
2023-05-29 19:00:41,41.71007,1.3020839999999998,0.8920356846113957,5.58449,4.8611059999999995,34.72219999999999,655.2113888888442
2023-05-29 19:03:42,40.92882,1.2152779999999996,0.8766394513087176,5.52662,4.918982000000001,35.01159999999999,655.261666666622
2023-05-29 19:06:41,39.88715,1.2442129999999993,0.8694136798532717,5.52662,4.8611070000000005,34.43290000000002,655.3113888888442
2023-05-29 19:09:41,41.6956,1.273148,0.8997366926496521,5.468754,4.803236,35.59020000000004,655.3613888888442
2023-05-29 19:12:42,41.71007,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,34.72219999999999,655.411666666622
2023-05-29 19:15:41,41.71007,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,35.87959999999998,655.4613888888442
2023-05-29 19:18:41,40.92882,1.157407,0.8711945667502724,5.353014000000001,4.832177,35.30090000000001,655.5113888888442
2023-05-29 19:21:42,41.681129999999996,1.2442130000000002,0.9067088236546527,5.3819490000000005,4.774305999999999,36.16899999999998,655.5616666666219
2023-05-29 19:24:40,41.6956,1.2152780000000005,0.8579877170276997,5.410884,4.774305999999999,36.16900000000004,655.6111111110664
2023-05-29 19:27:43,41.6956,1.1863419999999998,0.883118522024031,5.3819490000000005,4.832177,35.30090000000001,655.6619444443998
2023-05-29 19:30:42,41.6956,1.1863419999999998,0.8649589629553052,5.439819,4.8611070000000005,36.45830000000001,655.711666666622
2023-05-29 19:33:43,41.6956,1.157407,0.8711945667502735,5.439819,4.918982000000001,38.48380000000003,655.7619444443998
2023-05-29 19:36:41,45.037615,1.3888889999999998,0.9054275686715334,5.497688999999999,4.6585600000000005,35.30090000000001,655.8113888888442
2023-05-29 19:39:41,38.09317,1.1284720000000004,0.8767071947343507,5.3819490000000005,4.918977,35.011600000000044,655.8613888888442
2023-05-29 19:42:42,33.434605,1.0416660000000002,0.8395860601580254,5.439819,5.0636529999999995,33.27539999999999,655.911666666622
2023-05-29 19:45:42,31.134255,1.0995369999999998,0.8470725436020826,5.468749000000001,5.005782,33.275499999999965,655.9616666666219
2023-05-29 19:48:44,33.44907,1.2442130000000002,0.8694202424882655,5.584489,4.918986,33.56479999999999,656.0122222221775
2023-05-29 20:00:42,30.06366,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,31.82869999999997,656.0122222221775
2023-05-29 20:03:39,30.10706,1.0995369999999998,0.864440287016562,5.555554000000001,5.121527,31.828700000000026,656.0122222221775
2023-05-29 20:06:41,30.092595000000003,1.070601,0.8689946449942347,5.497688,5.121527,32.117999999999995,656.0122222221775
2023-05-30 07:36:42,31.090854999999998,1.5914350000000006,1.0217979279901288,6.741894000000001,5.7580990000000005,30.38190000000003,656.0122222221775
2023-05-30 07:39:42,34.49074,1.3020830000000005,1.2283278573505587,7.494214,7.349541,31.25,656.0122222221775
2023-05-30 07:42:42,32.421875,1.157407,0.9734955557101286,5.960649,5.613422000000001,31.53929999999997,656.0122222221775
2023-05-30 07:45:40,31.148725,1.1284720000000004,0.8939649078075893,5.902779000000001,5.4687470000000005,30.38190000000003,656.0122222221775
2023-05-30 07:48:41,34.476275,1.3020830000000005,0.8920419730369852,5.873839,5.150465999999999,30.092600000000033,656.0122222221775
2023-05-30 07:51:42,38.0787,1.4178240000000004,0.916270481597795,5.787034000000001,4.9189799999999995,23.726799999999997,656.0122222221775
2023-05-30 07:54:43,91.00115500000001,2.4884260000000005,0.8693854320397162,6.1053239999999995,3.790507999999999,28.93520000000001,656.0122222221775
2023-05-30 07:57:43,85.30093,1.1574080000000002,0.8712011454403963,5.671294,5.150466,30.671400000000006,656.0122222221775
2023-05-30 08:00:42,39.88715,0.23148199999999974,0.8191751173252085,4.803241,6.568282,36.45840000000001,656.0122222221775
2023-05-30 08:09:42,30.10706,1.186343,0.8831189325969555,5.815974000000001,5.266201,30.09269999999998,656.0122222221775
2023-05-30 08:12:42,38.10764,0.9259259999999996,0.836116940174241,5.439816,5.2662,31.82869999999997,656.0622222221774
2023-05-30 08:15:43,41.6956,0.7523150000000003,0.8361214910481654,5.208330999999999,5.381946,32.69669999999999,656.1124999999552
2023-05-30 08:18:41,41.6956,0.868055,0.8824444374940794,5.584492000000001,5.613427,30.960700000000003,656.1619444443996
2023-05-30 08:21:42,43.489585,0.9259259999999996,0.8966777214194204,5.700233,5.6423570000000005,31.539299999999997,656.2122222221774
2023-05-30 08:24:40,41.6956,1.0416659999999993,0.9367472540640266,5.815973,5.613427,31.828699999999998,656.2616666666219
2023-05-30 08:27:42,39.90162,1.0127309999999996,0.9232074443044631,5.902773,5.729162,32.407400000000024,656.3122222221774
2023-05-30 08:30:20,41.71007,1.0995369999999998,0.9149755389623611,5.902773,5.555555999999999,30.960700000000003,656.3561111110663
2023-05-30 08:30:45,41.71007,1.0995369999999998,0.9313475764457616,5.873842999999999,5.555555999999999,33.564899999999994,656.3630555555108
2023-05-30 08:33:44,38.107635,0.9837959999999999,0.9095420716513304,5.7580979999999995,5.613422000000001,32.98609999999999,656.412777777733
2023-05-30 08:36:42,35.763885,1.0127309999999996,0.9232074443044641,5.787032999999999,5.613422000000001,32.407399999999996,656.4622222221775
2023-05-30 08:39:42,35.763885,0.9548609999999993,0.8957455869895464,5.671298,5.555557,31.5394,656.5122222221775
2023-05-30 08:42:42,38.09317,0.9259259999999996,0.8966777214194204,5.6423630000000005,5.584487000000001,32.98610000000002,656.5622222221774
2023-05-30 08:45:41,41.71007,0.8391209999999996,0.8677349182123122,5.468752,5.526621,32.1181,656.6119444443997
2023-05-30 08:48:42,45.081019999999995,0.5497680000000003,0.7814700210883921,4.976854,5.497685999999999,34.72229999999999,656.6622222221774
2023-05-30 08:51:42,30.10706,0.8391209999999996,0.7645064650578395,5.034718,4.890047,29.51389999999998,656.7122222221774
2023-05-30 08:57:42,48.451965,0.26041700000000034,0.5046977941762162,3.6458340000000007,4.253477,35.01150000000001,656.7122222221774
2023-05-30 09:00:42,89.17824,0.0,0.09057049889408536,2.633103,3.9062529999999995,40.509299999999996,656.7122222221774
2023-05-30 09:03:39,100.0,0.14467600000000047,0.6330784098188786,3.4143549999999996,4.9768490000000005,43.98150000000001,656.7122222221774
2023-05-30 09:06:42,68.02662,0.11574099999999987,0.707549961783399,4.3113459999999995,6.394675,43.11340000000001,656.7122222221774
2023-05-30 09:09:41,37.06597,0.49189799999999995,0.8641645865792731,5.353012,6.250004,35.01150000000001,656.7122222221774
2023-05-30 09:24:41,46.108215,3.645834,1.0232198746681302,7.146992999999999,3.616899,37.03710000000001,656.7122222221774
2023-05-30 09:27:44,84.04224500000001,2.459491,1.1095060050240595,6.9444479999999995,4.8611070000000005,47.742999999999995,656.7630555555107
2023-05-30 09:30:42,92.028355,2.3726849999999997,1.2466284600389457,7.031248000000001,5.208333,48.900499999999994,656.8124999999552
2023-05-30 09:33:41,96.90393499999999,2.170139,1.2040292996325381,7.060187999999999,5.468749000000001,50.347200000000015,656.8622222221775
2023-05-30 09:36:42,96.88947,2.0254629999999993,1.1548529527237466,6.915512999999999,5.468750000000001,50.925899999999984,656.9124999999552
2023-05-30 09:39:43,94.64699,2.0254629999999993,1.1999509651790279,6.828702999999999,5.4398100000000005,50.925899999999984,656.962777777733
2023-05-30 09:42:39,93.34490500000001,2.0254630000000002,1.1316129424859198,6.8576440000000005,5.381940999999999,49.76859999999999,657.0116666666219
2023-05-30 09:45:42,84.54861,2.0254630000000002,1.1548608998583725,6.799764000000001,5.3530109999999995,49.18980000000002,657.0624999999552
2023-05-30 09:48:42,79.13773499999999,2.054398,1.1413943240805766,6.828699,5.324071000000001,48.61109999999999,657.1124999999552
2023-05-30 09:51:41,77.025465,2.141204,1.146203449929977,6.828699,5.208335,47.4537,657.1622222221774
2023-05-30 09:54:42,75.535305,2.170139,1.1801279953694688,6.7997689999999995,5.1794,47.453599999999994,657.2124999999552
2023-05-30 09:57:41,76.08507,2.256944,1.183985028842983,6.828699,5.092595,46.875,657.2622222221775
2023-05-30 10:00:44,79.1522,2.256944,1.1585531114469683,6.915509,5.150465,49.18980000000002,657.3130555555108
2023-05-30 10:03:42,80.16493,2.2858790000000004,1.1933418888613,6.9444490000000005,5.1794,48.61110000000002,657.3624999999553
2023-05-30 10:06:41,85.57580999999999,2.2858790000000004,1.1415621705746632,7.031249000000001,5.208329999999999,49.18980000000002,657.4122222221775
2023-05-30 10:09:42,81.43808,2.1122680000000003,1.1366748609162307,6.886569,5.295140999999999,48.900499999999994,657.4624999999553
2023-05-30 10:12:44,79.123265,2.0833330000000005,1.1511226900802325,6.915514000000001,5.381940999999999,49.18979999999999,657.5130555555108
2023-05-30 10:15:41,79.13773499999999,2.083334,1.1511312365995285,6.828704,5.295140000000001,50.05789999999999,657.5622222221775
2023-05-30 10:18:42,80.16493,2.0833330000000005,1.1025224148773887,6.799768,5.208334999999999,50.34719999999999,657.6124999999553
2023-05-30 10:21:39,80.960645,2.054398,1.1175143285389095,6.741892999999999,5.208334999999999,48.90039999999999,657.661666666622
2023-05-30 10:24:44,85.32986,2.141203,1.1461946278999666,6.770838,5.1504650000000005,48.900499999999994,657.7130555555109
2023-05-30 10:27:42,91.507525,2.054398,1.1647617243149782,6.741897999999999,5.2662,51.79390000000001,657.7624999999554
2023-05-30 10:30:43,95.37037000000001,2.0254629999999993,1.1548529527237466,6.741897999999999,5.295135000000001,52.95140000000001,657.8127777777331
2023-05-30 10:33:42,99.56597,2.0254629999999993,1.1548529527237466,6.828707999999999,5.381945000000001,53.530100000000004,657.8624999999554
2023-05-30 10:36:42,100.0,2.0254629999999993,1.1548529527237466,6.741897999999999,5.295135000000001,52.95139999999998,657.9124999999553
2023-05-30 10:39:20,100.0,2.0254630000000002,1.1078723599484472,6.7708330000000005,5.2662,51.79390000000001,657.9563888888442
2023-05-30 10:39:45,100.0,2.0833329999999997,1.1511309007268302,6.741897999999999,5.208335,51.50460000000001,657.9633333332887
2023-05-30 10:42:42,93.31597500000001,1.7361110000000002,1.1567889930646282,6.510413000000001,5.497681999999999,54.10870000000003,658.0124999999554
2023-05-30 10:45:42,92.54919000000001,1.8229160000000002,1.1486326545692345,6.5104169999999995,5.353011,54.9768,658.0624999999553
2023-05-30 10:48:42,86.60301,1.7361110000000002,1.1567889930646282,6.394677000000001,5.381945999999999,56.42360000000002,658.1124999999553
2023-05-30 10:51:42,79.123265,1.765047,1.1272932159983118,6.481483,5.381945999999999,54.6875,658.1624999999552
2023-05-30 10:54:42,73.9728,1.8807869999999998,1.1268165020218275,6.568288,5.295141,52.37269999999998,658.2124999999552
2023-05-30 10:57:42,79.13773,2.1990730000000003,1.1400045755801964,6.712958,5.0057849999999995,49.18980000000002,658.2624999999551
2023-05-30 11:00:40,80.16493,2.083334,1.1271040932585228,6.7129639999999995,5.15046,51.50459999999998,658.3119444443996
2023-05-30 11:03:42,82.21933,2.1990740000000004,1.1400048971784071,6.886569,5.179395,50.057800000000015,658.3624999999552
2023-05-30 11:06:43,84.56308,2.1701390000000007,1.1306834899328355,6.886574,5.208334999999999,50.92590000000001,658.4127777777329
2023-05-30 11:09:42,91.521995,2.256945,1.1585534308924357,6.8865739999999995,5.121529000000001,48.900499999999994,658.4624999999552
2023-05-30 11:12:41,99.04514,2.1990730000000003,1.1400045755801964,6.799768,5.092594999999999,50.34719999999999,658.5122222221775
2023-05-30 11:15:42,100.0,2.3148150000000003,1.1769793248292069,6.799767999999999,4.976853,50.057800000000015,658.5624999999552
2023-05-30 11:18:42,100.0,2.170139,1.10503878664434,6.799768,5.092588999999999,50.057799999999986,658.6124999999552
2023-05-30 11:21:42,100.0,2.1990740000000004,1.1142154498789683,6.770836999999999,5.034723,48.90040000000002,658.6624999999551
2023-05-30 11:24:42,100.0,2.1122680000000003,1.1608232595603878,6.741902,5.179394,52.66210000000001,658.7124999999551
2023-05-30 11:27:38,100.0,1.9386580000000002,1.147263620871084,6.626157000000001,5.295139000000001,54.6875,658.761388888844
2023-05-30 11:30:42,100.0,1.851852,1.1592239592144014,6.539357000000001,5.3530050000000005,55.55550000000002,658.8124999999551
2023-05-30 11:36:45,84.54861,1.6203700000000003,1.1313822513560579,6.394672000000001,5.526622,58.15969999999999,658.9133333332884
2023-05-30 11:39:40,80.150465,1.6782409999999999,1.1149283222988016,6.394672000000001,5.410881000000001,58.159700000000015,658.9619444443995
2023-05-30 11:45:40,74.985535,1.7939820000000006,1.0741403265252751,6.365737000000001,5.150465,53.52999999999997,659.0619444443995
2023-05-30 11:48:35,77.068865,1.765046,1.0853920288506318,6.249996,5.09259,55.26619999999997,659.1105555555106
2023-05-30 11:51:36,84.056715,1.475695,1.0364526295316057,5.815974000000001,5.034719000000001,57.87040000000002,659.1608333332883
2023-05-30 11:54:36,89.453125,1.359953,1.0614434183958503,5.7291680000000005,5.1793949999999995,63.657399999999996,659.2108333332883
2023-05-30 11:57:36,85.41667000000001,1.4178240000000004,1.120549752408181,5.989585000000001,5.439811000000001,62.21070000000003,659.2608333332882
2023-05-30 12:00:36,80.16493,1.6493060000000002,1.1427273072223467,6.394677,5.497681000000001,59.31709999999998,659.3108333332882
2023-05-30 12:03:36,79.13773499999999,1.7071759999999996,1.1457335786562997,6.336805999999999,5.35301,57.002399999999966,659.3608333332882
2023-05-30 12:06:36,80.42535000000001,1.649305,1.0840062794984406,6.13426,5.150465,58.15979999999996,659.4108333332881
2023-05-30 12:09:36,89.453125,1.3310189999999995,1.031840273152437,5.671298,5.121529000000001,63.07869999999997,659.4608333332881
2023-05-30 12:12:36,100.0,1.186343,1.0819145392076774,5.555553,5.35301,69.73380000000003,659.510833333288
2023-05-30 12:15:37,100.0,1.3310190000000004,1.116246036970573,5.989585000000001,5.584486,63.367999999999995,659.5611111110658
2023-05-30 12:18:34,100.0,1.3020840000000007,1.1513544242550946,6.105327000000001,5.815973,68.86579999999998,659.6102777777324
2023-05-30 12:21:36,100.0,1.3888889999999998,1.1909259728357298,6.278937999999999,5.902779000000001,67.99780000000001,659.660833333288
2023-05-30 12:24:36,100.0,1.4178230000000003,1.1876181728629875,6.221068000000001,5.7870349999999995,63.65730000000002,659.710833333288
2023-05-30 12:27:35,100.0,1.4467590000000001,1.1670397705170952,6.1921289999999996,5.6713000000000005,62.499900000000025,659.7605555555102
2023-05-30 12:30:36,95.38483500000001,1.186343,1.1423929199806033,5.989579999999999,5.902777,68.28699999999998,659.810833333288
2023-05-30 12:33:36,89.46759499999999,1.1284719999999995,1.1428809409352698,5.8449040000000005,5.873842,67.41890000000001,659.8608333332879
2023-05-30 12:36:36,85.82176000000001,1.0995369999999998,1.099534499997544,5.787039,5.787032,64.2362,659.9108333332879
2023-05-30 12:39:36,86.66087999999999,1.1863419999999998,1.0664180651303554,5.873839,5.6423570000000005,61.342600000000004,659.9608333332878
2023-05-30 12:42:36,84.013315,1.1863419999999998,1.0819087418135371,5.815974,5.613422000000001,62.789300000000026,660.0108333332878
