Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-05-30 12:45:35,84.53414000000001,1.1863419999999998,1.0664180651303554,5.873839,5.6423570000000005,63.946799999999996,660.0605555555101
2023-05-30 12:48:36,84.013315,1.1863419999999998,1.0507643163213145,5.873839,5.613427,62.7894,660.1108333332878
2023-05-30 12:51:36,84.56308,1.157407,1.0834600562237735,5.815969000000001,5.671292,62.7894,660.1608333332878
2023-05-30 12:54:41,83.23205999999999,1.1863419999999998,1.081914069001667,5.815969000000001,5.613427,61.63190000000003,660.2122222221767
2023-05-30 12:57:35,84.56308,1.2442130000000002,1.1089159900484378,5.815969000000001,5.555555999999999,61.342600000000004,660.26055555551
2023-05-30 13:00:38,85.300925,1.2442130000000002,1.1089159900484378,5.815969000000001,5.555555999999999,62.5,660.3113888888433
2023-05-30 13:03:38,84.54861,1.157407,1.068254394063251,5.815969000000001,5.642361999999999,59.02780000000001,660.3613888888433
2023-05-30 13:06:38,85.27198999999999,1.2442130000000002,1.0931624521994823,5.873839,5.584486,62.7894,660.4113888888432
2023-05-30 13:09:38,87.91956,1.1574080000000002,1.0834605346918549,5.729164000000001,5.584486,63.657399999999996,660.4613888888432
2023-05-30 13:12:39,90.50926,1.0995369999999998,1.0850051884763094,5.642358000000001,5.613421,63.36809999999997,660.511666666621
2023-05-30 13:15:38,93.33044000000001,1.0127319999999997,1.0555421414231085,5.584488,5.671296,66.55089999999996,660.5613888888432
2023-05-30 13:18:35,94.60359,1.070602,1.099288069886919,5.642358000000001,5.700236,67.41890000000001,660.6105555555099
2023-05-30 13:21:36,94.618055,0.9259259999999996,1.0507658293818265,5.497682999999999,5.758107000000001,66.84030000000001,660.6608333332877
2023-05-30 13:24:36,99.33449,0.8391209999999996,1.0284036869242017,5.237271999999999,5.642361,70.89120000000003,660.7108333332876
2023-05-30 13:27:35,100.0,0.8101849999999997,1.0242854393465959,5.150466,5.613421,71.1805,660.7605555555099
2023-05-30 13:30:37,100.0,0.78125,1.0072574108635892,5.150466,5.6423559999999995,72.62739999999997,660.8111111110654
2023-05-30 13:39:41,90.480325,-0.05787099999999956,,3.1828710000000004,6.7708330000000005,67.70839999999998,660.9622222221766
2023-05-30 13:42:36,39.40972,0.14467599999999958,0.7268450099577053,4.716436,6.655092000000001,37.90519999999998,661.0108333332877
2023-05-30 13:46:04,37.0515,0.9548610000000002,0.9548614999663244,5.989588,5.989587,34.43290000000002,661.0686111110655
2023-05-30 13:48:42,41.6956,1.2152779999999996,0.9653689603422444,6.018517999999999,5.555560000000001,34.43280000000004,661.1124999999544
2023-05-30 13:51:43,50.96933,1.2442129999999993,0.9948431564325971,6.626153,6.163190000000001,39.0625,661.1627777777321
2023-05-30 13:54:43,53.587959999999995,1.2152770000000004,0.9481522749928295,6.047458000000001,5.5555509999999995,41.66660000000002,661.2127777777321
2023-05-30 13:57:42,48.42303,1.1284720000000004,0.9766636713430561,5.787034000000001,5.497682,40.219899999999996,661.2624999999543
2023-05-30 14:00:43,46.8316,1.1863419999999998,0.9529092419456873,5.902779000000001,5.4687470000000005,37.615700000000004,661.3127777777321
2023-05-30 14:03:43,45.06655,1.2152769999999995,0.9306960682312749,5.931714,5.410877000000001,36.747799999999984,661.362777777732
2023-05-30 14:07:05,46.875,1.3020839999999998,0.9666395125970724,5.96065,5.353006000000001,38.194500000000005,661.4188888888432
2023-05-30 14:09:42,46.889465,1.3020839999999998,0.9845487137788975,5.96065,5.381945999999999,38.77320000000003,661.4624999999543
2023-05-30 14:12:44,45.8044,1.2152769999999995,0.9129718997505668,5.902774,5.353007,37.905100000000004,661.5130555555098
2023-05-30 14:15:39,45.847804999999994,1.2152769999999995,0.9653685315375771,5.902774,5.439817,38.773199999999974,661.5616666666209
2023-05-30 14:18:42,45.06655,1.2152769999999995,0.9823356813703965,5.8449040000000005,5.410877000000001,37.905100000000004,661.6124999999543
2023-05-30 14:21:43,46.889465,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,37.615800000000036,661.662777777732
2023-05-30 14:24:43,46.875,1.157407,0.9234572875157347,5.815969000000001,5.381942,37.61579999999998,661.712777777732
2023-05-30 14:27:43,45.081019999999995,1.1863419999999998,0.9358539894620793,5.815974,5.3530120000000005,37.326400000000035,661.7627777777319
2023-05-30 14:33:45,45.052085,1.2442129999999993,0.9603737610160238,5.93171,5.410877000000001,38.19439999999997,661.8633333332874
2023-05-30 14:36:43,45.052085,1.2442129999999993,0.9603737610160227,5.87384,5.353007,37.615700000000004,661.9127777777319
2023-05-30 14:39:43,47.64178,1.273148,0.9725026751755108,5.902774,5.353006000000001,39.0625,661.9627777777318
2023-05-30 14:54:45,49.97107,1.1574080000000002,0.9403621233769103,5.700234,5.295135999999999,38.48380000000003,662.2133333332874
2023-05-30 14:57:43,48.3941,1.070601,0.9183416504536365,5.642358,5.353007,37.615700000000004,662.2627777777319
2023-05-30 15:00:43,48.408564999999996,1.0416659999999993,0.9052245306613717,5.584493,5.324077000000001,39.0625,662.3127777777319
2023-05-30 15:03:42,49.942135,1.0995369999999998,0.9313475764457616,5.613422999999999,5.295135999999999,40.509299999999996,662.3624999999541
2023-05-30 15:06:43,49.97107,1.0127309999999996,0.9232074443044641,5.613422999999999,5.439812000000001,39.64119999999997,662.4127777777319
2023-05-30 15:09:43,51.779515,1.070602,0.9501671254014339,5.613428,5.381945999999999,39.93060000000003,662.4627777777318
2023-05-30 15:12:42,49.97107,1.0127309999999996,0.9232074443044641,5.5844879999999995,5.410877000000001,39.930499999999995,662.5124999999541
2023-05-30 15:15:42,49.97107,1.0127309999999996,0.9232074443044631,5.613428,5.439817,39.930499999999995,662.5624999999541
2023-05-30 15:18:42,49.956599999999995,1.0416659999999993,0.9367472540640266,5.642363,5.439817,40.798599999999965,662.612499999954
2023-05-30 15:21:19,49.97107,1.070601,0.9501666636478722,5.671298,5.439817,39.93060000000003,662.6561111110651
2023-05-30 15:21:43,49.985535,1.0416660000000002,0.9367472540640271,5.671298,5.468751999999999,40.219899999999996,662.6627777777318
2023-05-30 15:24:45,49.956599999999995,1.1284720000000004,0.9766636713430561,5.671298,5.381945999999999,38.773199999999974,662.7133333332873
2023-05-30 15:27:42,49.956599999999995,1.070602,0.9501671254014348,5.671294,5.439812000000001,38.194500000000005,662.762499999954
2023-05-30 15:30:42,49.20428,1.0995369999999998,0.9313475764457616,5.671294,5.353007,39.35179999999997,662.812499999954
2023-05-30 15:33:41,48.408564999999996,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,39.93060000000003,662.8622222221762
2023-05-30 15:36:42,48.42303,1.2152769999999995,0.965362626443159,5.815974,5.353007,38.77320000000003,662.912499999954
2023-05-30 15:39:42,48.408565,1.2152779999999996,0.9481586882058438,5.87384,5.381942,38.483799999999974,662.9624999999539
2023-05-30 15:42:42,48.3941,1.2442129999999993,0.9603737610160227,5.87384,5.353007,39.0625,663.0124999999539
2023-05-30 15:45:43,45.052085,1.2152779999999996,0.965363055246072,5.84491,5.381942,35.300899999999956,663.0627777777316
2023-05-30 15:48:43,43.518519999999995,1.2152779999999996,0.982336115196695,6.01852,5.584492,38.19439999999997,663.1127777777316
2023-05-30 15:51:45,39.120369999999994,1.0416660000000002,0.9522278697839477,5.902774,5.729168,34.72220000000004,663.1633333332871
2023-05-30 15:54:42,37.094905,1.1863419999999998,0.9863417428308524,6.134253999999999,5.758102,33.56479999999999,663.2124999999538
2023-05-30 15:57:42,38.107635,1.3020829999999997,0.984548298887147,6.250004,5.671301000000001,33.275499999999965,663.2624999999538
2023-05-30 16:00:43,37.0515,1.2152769999999995,0.965362626443159,6.250004,5.787037,32.696799999999996,663.3127777777315
2023-05-30 16:03:42,37.06597,1.2152769999999995,1.0156160836301422,6.221063999999999,5.844907000000001,33.56479999999999,663.3624999999538
2023-05-30 16:06:43,38.09317,1.273148,0.9900002900370297,6.250004,5.729165999999999,33.85419999999999,663.4127777777315
2023-05-30 16:09:45,37.0515,1.2442129999999993,0.9948431564325971,6.249999999999999,5.787037,32.98600000000005,663.4633333332871
2023-05-30 16:12:41,38.107635,1.2442129999999993,0.977725560053189,6.2789399999999995,5.787037,34.14349999999996,663.512222222176
2023-05-30 16:15:42,37.0515,1.2442129999999993,0.977725560053189,6.2789399999999995,5.787037,33.56479999999999,663.5624999999537
2023-05-30 16:18:43,38.10764,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,32.69670000000002,663.6127777777315
2023-05-30 16:21:43,38.09317,1.2442129999999993,1.0117281502224411,6.2789399999999995,5.844907000000001,34.43289999999996,663.6627777777314
2023-05-30 16:24:42,38.107635,1.2152769999999995,0.965362626443159,6.250004,5.787037,33.85419999999999,663.7124999999537
2023-05-30 16:28:32,38.09317,1.2152769999999995,0.9823356813703965,6.221063999999999,5.787037,33.85419999999999,663.7763888888426
2023-05-30 16:30:40,38.09317,1.273148,0.9900062954629142,6.221063999999999,5.700236,32.98610000000002,663.8119444443981
2023-05-30 16:33:41,39.90162,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,34.14359999999999,663.8622222221759
2023-05-30 19:24:41,52.53183,1.6782410000000008,1.0745454981496316,6.944444,5.902773,39.351800000000026,663.8622222221759
2023-05-30 19:27:38,50.998265,1.2442130000000002,1.1089105745449972,6.655094000000001,6.394671,39.0625,663.9113888888426
2023-05-30 19:30:40,54.369209999999995,1.273148,1.137978098988083,6.6261589999999995,6.365741000000001,40.219899999999996,663.9619444443981
2023-05-30 19:33:41,49.985535,1.0416660000000002,1.0985180949059206,6.510419000000001,6.6261529999999995,40.79860000000002,664.0122222221759
2023-05-30 19:36:40,49.942135,1.1863419999999998,1.1124395672736738,6.684024,6.539352,39.641200000000026,664.0619444443981
2023-05-30 19:39:40,51.765045,1.273148,1.1222596554579027,6.655093999999999,6.365736,38.483799999999974,664.1119444443981
2023-05-30 19:42:40,49.97107,1.2152769999999995,1.1109288021286194,6.655093999999999,6.452547000000001,40.79860000000002,664.161944444398
2023-05-30 19:45:41,49.97107,1.2152769999999995,1.0954665190932518,6.568283999999999,6.336807,40.219899999999996,664.2122222221758
2023-05-30 19:48:41,48.408565,1.1863419999999998,1.0972488105671139,6.568283999999999,6.394672000000001,38.773199999999974,664.2622222221758
2023-05-30 19:51:40,48.42303,1.1863419999999998,1.0664180651303554,6.539354,6.307872000000001,38.77320000000003,664.311944444398
2023-05-30 19:54:41,46.860535,1.273148,1.0903412696626738,6.6261540000000005,6.278936,37.615700000000004,664.3622222221758
2023-05-30 19:57:40,48.42303,1.3020839999999998,1.11951287910435,6.597219999999999,6.249995999999999,37.615700000000004,664.411944444398
2023-05-30 20:00:41,45.052085,1.2152779999999996,1.0954616140563636,6.56829,6.336802,37.905100000000004,664.4622222221758
2023-05-30 20:03:42,45.066554999999994,1.2152779999999996,1.064056218117253,6.65509,6.365742,37.326400000000035,664.5124999999535
2023-05-30 20:06:39,46.875,1.2442129999999993,1.0931624521994818,6.597219999999999,6.307867,37.61579999999998,664.5616666666202
2023-05-30 20:09:41,48.451965,1.2152769999999995,1.0640557605179275,6.6261540000000005,6.336807,37.615700000000004,664.6122222221758
2023-05-30 20:12:40,46.8316,1.2152769999999995,1.0798410012188466,6.568283999999999,6.307867,36.74770000000001,664.661944444398
2023-05-30 20:15:41,48.408565,1.1863419999999998,1.0819087418135371,6.6261589999999995,6.4236070000000005,37.615700000000004,664.7122222221758
2023-05-30 20:18:40,48.42303,1.1863419999999998,1.0972488105671134,6.597219000000001,6.4236070000000005,37.615700000000004,664.7619444443981
2023-05-30 20:21:40,47.627314999999996,1.1863419999999998,1.0664180651303554,6.597219000000001,6.365737000000001,37.615800000000036,664.811944444398
2023-05-30 20:24:41,46.875,1.157407,1.0834600562237735,6.481484000000001,6.336807,37.615700000000004,664.8622222221758
2023-05-30 20:27:40,48.408565,1.2152780000000005,1.0954669856602388,6.510414,6.278936,38.7731,664.911944444398
2023-05-30 20:30:41,46.875,1.157407,1.0834600562237735,6.510414,6.365737000000001,38.7731,664.9622222221758
2023-05-30 20:33:40,48.451965,1.2152780000000005,1.0954669856602388,6.510414,6.278936,39.0625,665.0119444443981
2023-05-30 20:36:40,49.97107,1.2152780000000005,1.11092927307757,6.597224,6.3946760000000005,38.48380000000003,665.061944444398
2023-05-30 20:39:40,48.4375,1.1284720000000004,1.0695584543630174,6.481484000000001,6.365742,39.351800000000026,665.111944444398
2023-05-30 20:42:40,48.42303,1.157407,1.0834600562237735,6.568284000000001,6.4236070000000005,37.326400000000035,665.1619444443979
2023-05-30 20:45:38,47.61285,1.157407,1.0834600562237735,6.539349,6.394672000000001,38.19449999999995,665.2113888888424
2023-05-30 20:48:42,46.88947,1.1284720000000004,1.069558454363018,6.510414,6.394672000000001,38.48380000000003,665.2624999999535
2023-05-30 20:51:40,45.066554999999994,1.157407,1.0834600562237735,6.481484000000001,6.336807,37.615700000000004,665.311944444398
2023-05-30 20:54:40,45.066554999999994,1.0995369999999998,1.0555396537250243,6.510414000000001,6.4236070000000005,37.326400000000035,665.361944444398
2023-05-30 20:57:40,47.64178,1.1574080000000002,1.0682548680430461,6.452544,6.278936,38.194500000000005,665.4119444443979
2023-05-30 21:00:18,48.408564999999996,1.070601,,6.423608,6.4236070000000005,38.48380000000003,665.4558333332868
2023-05-30 21:00:41,48.451965,1.1284720000000004,1.0695584543630174,6.481478000000001,6.365736,39.0625,665.4622222221757
2023-05-30 21:03:40,48.451965,1.070601,1.0992826475971222,6.423608,6.481477,38.77320000000003,665.511944444398
2023-05-30 21:06:41,47.670715,1.0416660000000002,1.0271310696058333,6.394678000000001,6.365742,37.615700000000004,665.5622222221757
2023-05-30 21:09:40,47.64178,1.070601,1.0706015000006293,6.481478000000001,6.481477,38.48380000000003,665.611944444398
2023-05-30 21:12:41,48.408564999999996,1.070601,1.085002223854825,6.394678000000001,6.4236070000000005,38.483799999999974,665.6622222221757
2023-05-30 21:15:40,45.8478,1.0127309999999996,1.0555367617187417,6.365743,6.452542,37.615700000000004,665.711944444398
2023-05-30 21:18:40,48.408564999999996,1.0127309999999996,1.0271335556840866,6.307868,6.336807,37.61579999999998,665.761944444398
2023-05-30 21:21:43,48.42303,0.9548609999999993,1.0392508114172323,6.1631979999999995,6.336807,38.483799999999974,665.8127777777313
2023-05-30 21:24:38,48.42303,0.9548609999999993,1.011628279001143,6.221067999999999,6.336807,38.19439999999997,665.8613888888424
2023-05-30 21:27:41,51.765045,1.0127319999999997,1.0413990485113644,6.249998,6.307866000000001,38.19440000000003,665.9122222221757
2023-05-30 21:30:40,49.20428,0.9548610000000002,1.0528867089200835,6.278937999999999,6.481477,37.90500000000003,665.961944444398
2023-05-30 21:33:40,48.408565,1.0127309999999996,1.0555367617187417,6.2500029999999995,6.336802,37.615700000000004,666.011944444398
2023-05-30 21:36:41,48.3941,1.0416659999999993,1.0416690000287496,6.452543,6.452547000000001,37.90500000000003,666.0622222221757
2023-05-30 21:39:42,48.451965,1.0416659999999993,1.0560679400232715,6.336803,6.365737000000001,39.0625,666.1124999999535
2023-05-30 21:42:41,45.052085,1.0416660000000002,1.0560679400232724,6.365738,6.394672000000001,38.194500000000005,666.1622222221757
2023-05-30 21:45:40,45.8478,1.0416659999999993,1.0271310696058344,6.307872999999999,6.278937000000001,37.615700000000004,666.211944444398
2023-05-30 21:48:41,45.081019999999995,1.0416659999999993,1.0416639999998438,6.307872999999999,6.307867,38.194500000000005,666.2622222221758
2023-05-30 21:51:40,48.42303,1.157407,1.068254394063252,6.423608,6.250001,38.48380000000003,666.311944444398
2023-05-30 21:54:40,48.3941,1.0416660000000002,1.0416639999934185,6.394678000000001,6.394672000000001,38.48380000000003,666.361944444398
2023-05-30 21:57:43,48.42303,1.070602,1.041399011459328,6.365743999999999,6.307872000000001,38.19440000000003,666.4127777777313
2023-05-30 22:00:41,47.64178,1.0995369999999998,1.0405918246684833,6.423614000000001,6.307867,37.905100000000004,666.4622222221758
2023-05-30 22:03:38,37.06597,0.78125,1.019595097604625,6.076384,6.597224,34.72220000000004,666.5113888888425
2023-05-30 22:06:40,33.47801,1.070602,0.9965121023269247,6.365744,6.221062,33.27550000000002,666.561944444398
2023-05-30 22:12:41,33.434605,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,30.960699999999974,666.561944444398
2023-05-30 22:15:40,35.763885,1.2152780000000005,1.0480924623542318,6.712964,6.3946760000000005,32.696799999999996,666.6116666666203
2023-05-30 22:18:40,33.463544999999996,1.2152780000000005,1.079841463336023,6.770834,6.510415999999999,32.407399999999996,666.6616666666202
2023-05-30 22:21:40,35.763885,1.157407,1.0528894612159903,6.712964,6.510417,31.5394,666.7116666666202
2023-05-30 22:24:40,35.79282,1.157407,1.068254394063252,6.799764000000001,6.626157000000001,33.275499999999965,666.7616666666202
2023-05-30 22:27:41,34.49074,1.070602,1.0850076841792835,6.741894,6.7708319999999995,31.8288,666.8119444443979
2023-05-30 22:30:40,37.094905,1.0995369999999998,1.055544793647246,6.799764,6.712967000000001,32.407399999999996,666.8616666666202
2023-05-30 22:33:40,35.79282,1.070602,1.070606999990535,6.799764,6.799772,31.25,666.9116666666201
2023-05-30 22:36:43,35.763885,1.070602,1.099288069886919,6.741894,6.799772,33.56479999999999,666.9624999999535
2023-05-30 22:39:41,33.44907,1.1574080000000002,1.0985240301814843,6.828704,6.712966,32.117999999999995,667.011944444398
2023-05-30 22:42:38,35.79282,1.157407,1.0985235472881039,6.857634,6.741897,33.275499999999965,667.0611111110646
2023-05-30 22:45:40,35.763885,1.2152780000000005,1.1109292730775682,6.886574,6.684025999999999,34.14349999999996,667.1116666666202
2023-05-30 22:48:40,33.463544999999996,1.1284720000000004,1.0844930979870975,6.857634,6.7708319999999995,31.828700000000026,667.1616666666201
2023-05-30 22:51:41,37.094905,1.157407,1.0834600562237735,6.915514000000001,6.770837,32.696799999999996,667.2119444443979
2023-05-30 22:54:40,35.763885,1.157407,1.1134405803706986,6.915509,6.828702000000001,31.828700000000026,667.2616666666202
2023-05-30 22:57:43,35.79282,1.1863419999999998,1.0972488105671134,6.915509,6.741897,32.407399999999996,667.3124999999535
2023-05-30 23:00:40,35.763885,1.157407,1.11344571287328,6.828699,6.7419020000000005,32.117999999999995,667.3616666666202
2023-05-30 23:03:43,34.49074,1.157407,1.052894797859723,6.857634,6.655097,32.9862,667.4124999999535
2023-05-30 23:06:41,33.47801,1.1284720000000004,1.0992882102881316,6.799764000000001,6.7419020000000005,31.5394,667.461944444398
2023-05-30 23:09:40,34.476275,1.157407,1.0373687801836065,6.857634,6.626157000000001,31.539300000000026,667.5116666666203
2023-05-30 23:12:41,35.763885,1.070602,1.0850076841792886,6.7129639999999995,6.7419020000000005,32.11809999999997,667.561944444398
2023-05-30 23:15:40,35.74942,1.0995369999999998,1.0703438028791086,6.799764,6.741897,32.98610000000002,667.6116666666203
2023-05-30 23:18:41,38.107635,1.186343,1.0819145392076774,6.828704,6.626161000000001,32.407399999999996,667.661944444398
2023-05-30 23:21:38,37.094905,1.070602,1.099288069886919,6.741894,6.799772,33.27550000000002,667.7111111110647
2023-05-30 23:24:40,38.107635,1.0995369999999998,1.0703438028791086,6.7129639999999995,6.655097,32.9862,667.7616666666203
2023-05-30 23:27:41,34.49074,1.0995369999999998,1.0995394999862453,6.7129639999999995,6.712967000000001,31.828700000000026,667.811944444398
2023-05-30 23:30:40,38.10764,1.0416660000000002,1.0703432396696493,6.684028,6.7419020000000005,31.82869999999997,667.8616666666203
2023-05-30 23:33:41,38.064235,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,32.696799999999996,667.911944444398
2023-05-30 23:36:18,35.79282,1.0416660000000002,1.0844949389144878,6.655088000000001,6.7419020000000005,33.85419999999999,667.9555555555091
2023-05-30 23:36:43,35.74942,0.9837959999999999,1.0954657701533341,6.568288000000001,6.799772000000001,33.275499999999965,667.9624999999536
2023-05-30 23:39:41,35.763885,1.070601,1.0706064999990794,6.655088000000001,6.655097,31.25,668.0119444443981
2023-05-30 23:42:41,34.505205000000004,1.1284720000000004,1.0695636396991288,6.712958,6.597225999999999,30.67130000000003,668.061944444398
2023-05-30 23:45:40,37.094905,1.1863420000000007,1.0819140690016686,6.684028,6.481485999999999,33.56479999999999,668.1116666666203
2023-05-30 23:48:40,35.79282,1.070601,1.0706064999841616,6.770828,6.770837,32.986099999999965,668.1616666666202
2023-05-30 23:51:42,35.763885,1.0995369999999998,1.0850102332162435,6.799764,6.770837,31.828700000000026,668.2122222221758
2023-05-30 23:54:40,35.763885,1.1574080000000002,1.1134462001302605,6.799764,6.712966,32.98600000000005,668.2616666666203
2023-05-30 23:57:41,38.107635,1.1284720000000004,1.0992882102881316,6.712958,6.655096,32.407399999999996,668.311944444398
2023-05-31 14:07:00,41.666664999999995,1.9965279999999996,0.9707753881081932,6.568288,4.947920000000001,35.01150000000001,682.4672222221758
2023-05-31 14:10:00,39.88715,2.0254630000000002,0.9516046829108986,6.568288,4.890045,33.85409999999996,682.5172222221757
2023-05-31 14:13:00,39.858215,2.0254630000000002,0.9796655202717008,6.568288,4.918985,33.85419999999999,682.5672222221757
2023-05-31 14:16:00,39.858215,1.967593,1.0146297879309396,6.568288,5.034725,34.72220000000004,682.6172222221757
2023-05-31 14:19:00,41.681129999999996,1.967593,0.9618527509656394,6.510418,4.918985,35.300899999999956,682.6672222221756
2023-05-31 14:22:00,39.88715,1.9386579999999993,1.0053400995132329,6.510418,5.00579,35.59030000000001,682.7172222221756
2023-05-31 14:25:00,39.858215,1.9386579999999993,1.0053400995132329,6.510418,5.00579,35.30090000000001,682.7672222221755
2023-05-31 14:28:00,39.858215,1.9386579999999993,0.9528969286443447,6.510418,4.947920000000001,33.85419999999999,682.8172222221755
2023-05-31 14:31:00,41.666664999999995,1.9965279999999996,0.9977423401012236,6.597218000000001,5.00579,35.01150000000001,682.8672222221754
2023-05-31 14:34:00,41.681129999999996,2.0833329999999997,0.9973508728861856,6.568288,4.861115000000001,35.87969999999996,682.9172222221754
2023-05-31 14:37:00,39.120369999999994,1.9965279999999996,0.9707753881081932,6.568288,4.947920000000001,36.45830000000001,682.9672222221753
2023-05-31 14:40:00,39.84375,2.0254630000000002,1.006800801207746,6.597218000000001,4.976855,36.16900000000004,683.0172222221753
2023-05-31 14:43:00,40.639465,2.054398,1.0158264086300333,6.684023,5.034724999999999,36.16900000000004,683.0672222221752
2023-05-31 14:46:00,41.666664999999995,2.0833329999999997,1.0248198178359664,6.655088,4.976855,35.879700000000014,683.1172222221752
2023-05-31 14:49:00,41.666664999999995,2.0254629999999993,1.0331041345096863,6.655092999999999,5.06366,36.45839999999998,683.1672222221752
2023-05-31 14:52:00,41.652195,2.0254629999999993,1.0068008012077458,6.626153,5.00579,35.011600000000044,683.2172222221751
2023-05-31 14:55:00,41.666664999999995,2.054398,1.0158264086300333,6.626153,4.976855,36.16899999999998,683.2672222221751
2023-05-31 14:58:00,39.87268,2.0254630000000002,1.006791572304446,6.568288000000001,4.947915,35.87960000000004,683.317222222175
2023-05-31 15:01:00,39.84375,2.0833330000000005,0.9973508728861842,6.568288000000001,4.861114999999999,34.43289999999996,683.367222222175
2023-05-31 15:04:00,38.035295000000005,2.1122690000000004,0.977574865484292,6.510414000000001,4.745375,35.59020000000004,683.4172222221749
2023-05-31 15:07:00,38.09317,2.083334,0.968951329369682,6.510414000000001,4.774310000000001,35.011499999999955,683.4672222221749
2023-05-31 15:10:00,38.064235,2.1122690000000004,1.0061476430477627,6.452544,4.716435,34.432799999999986,683.5172222221748
2023-05-31 15:13:00,39.872685000000004,2.228009,1.0117738149226982,6.597224,4.716435,34.72220000000004,683.5672222221748
2023-05-31 15:16:00,38.064235,2.1701390000000007,0.9947353901309494,6.568284000000001,4.745375,35.01150000000001,683.6172222221747
2023-05-31 15:19:00,39.87268,2.1990740000000004,1.0032632292150503,6.741899,4.890045,34.14350000000002,683.6672222221747
2023-05-31 15:22:00,38.035295000000005,2.141204,0.9861592530216727,6.712964,4.91898,33.56479999999999,683.7172222221747
2023-05-31 15:25:00,35.70602,2.0833330000000005,1.0248198178359667,6.6261540000000005,4.947920999999999,33.85420000000005,683.7672222221746
2023-05-31 15:28:00,37.0081,2.1701390000000007,0.9947252143069076,6.712964,4.890045,34.43290000000002,683.8172222221746
2023-05-31 15:31:00,37.022565,2.141204,1.0149140982707785,6.655094000000001,4.89005,34.14350000000002,683.8672222221745
2023-05-31 15:34:00,38.035295000000005,2.228009,1.0410390326871444,6.6261540000000005,4.774305000000001,32.11810000000003,683.9172222221745
2023-05-31 15:37:00,35.74942,2.141204,0.9861693683181928,6.568284000000001,4.774310000000001,33.27550000000002,683.9672222221744
2023-05-31 15:40:00,33.391205,2.170139,0.9647046856921105,6.510419000000001,4.6585600000000005,32.696799999999996,684.0172222221744
2023-05-31 15:43:00,33.391205,2.141204,0.9252406797707078,6.481479,4.629625000000001,31.82869999999997,684.0672222221743
2023-05-31 15:46:00,31.090854999999998,2.1990740000000004,0.9416081067963217,6.452548999999999,4.542825,31.25,684.1172222221743
2023-05-31 15:49:00,30.03472,2.170139,0.9334373688766231,6.394679,4.513890000000001,29.803200000000004,684.1672222221742
2023-05-31 22:19:00,34.722224999999995,1.8807870000000007,1.0355796865213942,6.655095,5.266207999999999,29.513900000000035,684.1672222221742
2023-05-31 22:22:00,39.858215,0.694445,0.9784622404274533,5.960651,6.597225999999999,34.43290000000002,684.2172222221742
2023-05-31 22:25:00,38.035295000000005,0.7523149999999994,1.0021919388423777,6.192131999999999,6.741897,32.9862,684.2672222221742
2023-05-31 22:28:00,37.022565,0.8391200000000003,1.0537046190752075,6.307872,6.7708319999999995,33.27550000000002,684.3172222221741
2023-05-31 22:31:00,36.993635,0.8969909999999999,1.0611505596968012,6.539352999999999,6.886572,33.27550000000002,684.3672222221741
2023-05-31 22:34:00,33.434605,0.9548610000000002,1.0931616234277264,6.626157999999999,6.915507,32.407399999999996,684.417222222174
2023-05-31 22:37:00,32.37847,1.0127309999999996,1.0695580080132783,6.655092999999999,6.7708319999999995,32.69670000000002,684.467222222174
2023-05-31 22:40:00,32.392934999999994,1.0127309999999996,1.0695580080132783,6.539353,6.655092000000001,32.11809999999997,684.5172222221739
2023-05-31 22:43:00,32.37847,1.0416660000000002,1.0271310696058333,6.626158,6.5972219999999995,30.67130000000003,684.5672222221739
2023-05-31 22:46:00,35.74942,1.1863420000000007,1.0664234474118321,6.770828,6.539355999999999,32.40749999999997,684.6172222221738
2023-05-31 22:49:00,35.734955,1.070601,1.056070453878358,6.684028,6.655097,31.539300000000026,684.6672222221738
2023-05-31 22:52:00,34.44734,1.0416660000000002,1.056072894663559,6.712958,6.7419020000000005,30.9606,684.7172222221737
2023-05-31 22:55:00,32.37847,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,32.11809999999997,684.7672222221737
2023-05-31 22:58:00,32.37847,1.0127309999999996,1.0414034477705523,6.684023,6.7419020000000005,30.9606,684.8172222221737
2023-05-31 23:01:00,33.391205,1.0416659999999993,1.0560728946635516,6.626153,6.655097,31.25,684.8672222221736
2023-05-31 23:04:00,33.40567,1.070601,1.0706064999990794,6.655088000000001,6.655097,32.117999999999995,684.9172222221736
2023-05-31 23:07:00,32.392934999999994,1.0416660000000002,1.0560679400232724,6.626158,6.655092000000001,31.25,684.9672222221735
2023-05-31 23:10:00,31.07639,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,30.671299999999974,685.0172222221735
2023-05-31 23:13:00,33.391205,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,31.25,685.0672222221734
2023-05-31 23:16:00,33.391205,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,30.67130000000003,685.1172222221734
2023-05-31 23:17:00,33.40567,1.157407,1.0985235472881039,6.857634,6.741897,31.828700000000026,685.13388888884
2023-05-31 23:20:00,35.74942,1.1574080000000002,1.0682495858023326,6.8576440000000005,6.684025999999999,31.82869999999997,685.18388888884
2023-05-31 23:23:00,37.0081,1.0995369999999998,1.0850102332162435,6.741894,6.712967000000001,32.11809999999997,685.2338888888399
2023-05-31 23:26:00,35.734955,0.9837959999999999,1.0544851997576574,6.712958,6.857642,30.9606,685.2838888888399
2023-05-31 23:29:00,33.42014,0.9837959999999999,1.040596384959477,6.568288,6.684031999999999,31.539300000000026,685.3338888888399
2023-05-31 23:32:00,33.40567,0.9259259999999996,1.0102488867328907,6.452548,6.626162,31.828700000000026,685.3838888888398
2023-05-31 23:35:00,34.44734,0.9259259999999996,1.0373680171242,6.4236130000000005,6.655097,30.96070000000003,685.4338888888398
2023-05-31 23:38:00,37.0081,0.983797,1.0405969040246492,6.481483,6.597225999999999,31.82869999999997,685.4838888888397
2023-05-31 23:41:00,37.037035,0.9548609999999993,1.0528914031483267,6.452548,6.655097,32.11809999999997,685.5338888888397
2023-05-31 23:44:00,38.064235,1.0995369999999998,1.0995394999862453,6.7129579999999995,6.712961000000001,31.25,685.5838888888396
2023-05-31 23:47:00,39.076965,1.070602,1.0992831564874896,6.626157999999999,6.684025999999999,31.82869999999997,685.6338888888396
2023-05-31 23:50:00,41.66666,1.070602,1.0850076841792886,6.7129579999999995,6.7418960000000006,31.82869999999997,685.6838888888395
2023-05-31 23:53:00,38.09317,0.9548609999999993,1.0798429303091501,6.539353,6.799772000000001,32.117999999999995,685.7338888888395
2023-05-31 23:56:00,35.734955,1.0127309999999996,1.0555416274298122,6.539353,6.626162,32.98609999999999,685.7838888888394
2023-05-31 23:59:00,32.392934999999994,0.9837959999999999,1.040596384959477,6.510413,6.626156999999999,31.25,685.8338888888394
2023-06-01 00:02:00,32.364005,1.0416659999999993,1.0560679400232733,6.539353,6.568287,31.828700000000026,685.8838888888394
2023-06-01 00:05:00,31.090854999999998,1.070601,1.0414036145040062,6.655088000000001,6.597227,30.382000000000005,685.9338888888393
2023-06-01 00:08:00,31.07639,1.070601,1.0706015000006293,6.568288000000001,6.568287,30.960699999999974,685.9838888888393
2023-06-01 00:11:00,32.392934999999994,1.157407,1.068254394063251,6.655088000000001,6.481481,31.828700000000026,686.0338888888392
2023-06-01 00:14:00,31.07639,1.070601,1.0265899676254193,6.655088000000001,6.568287,31.828700000000026,686.0838888888392
2023-06-01 00:17:00,33.40567,1.1863420000000007,1.0819140690016686,6.684028,6.481485999999999,30.381899999999973,686.1338888888391
2023-06-01 00:35:00,32.37847,1.0995369999999998,1.0102442895924684,6.481482999999999,6.307866000000001,29.803200000000004,686.1338888888391
2023-06-01 00:38:00,33.42014,1.1284719999999995,1.023859908047962,6.481482999999999,6.278931000000001,30.9606,686.1338888888391
2023-06-01 00:41:00,37.0515,1.070602,1.0265853098645186,6.5104180000000005,6.4236059999999995,31.82869999999997,686.1338888888391
2023-06-01 00:44:00,35.74942,0.9837959999999999,1.040596384959477,6.481478,6.5972219999999995,31.25,686.1338888888391
2023-06-01 00:47:00,33.40567,0.9548609999999993,1.0255011058878292,6.539353,6.684032,30.6712,686.1338888888391
2023-06-01 00:50:00,31.07639,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,30.38190000000003,686.1338888888391
2023-06-01 00:53:00,31.06192,1.1284720000000004,1.0544834712818705,6.539348,6.3946760000000005,31.25,686.1338888888391
2023-06-01 00:59:00,30.078125,1.070601,1.0116282408396378,6.626158,6.510417,30.671299999999974,686.1338888888391
2023-06-01 01:02:00,30.04919,1.0416660000000002,1.0271310696058327,6.684028,6.655092000000001,33.27539999999999,686.1338888888391
2023-06-01 01:05:00,31.090854999999998,1.0127310000000005,1.041403447770556,6.712958,6.770837,30.9606,686.1338888888391
2023-06-01 01:08:00,31.119790000000002,1.070601,1.056070453878358,6.684028,6.655097,30.9606,686.1338888888391
2023-06-01 01:11:00,30.04919,1.0416660000000002,1.0416689999781532,6.655088000000001,6.655092000000001,30.671299999999974,686.1338888888391
2023-06-01 01:29:00,33.391205,1.157407,1.0985235472881039,6.944443,6.8287059999999995,32.11809999999997,686.1338888888391
2023-06-01 01:32:00,33.40567,1.0127309999999996,1.0834572299609053,7.002318,7.146987000000001,30.96070000000003,686.1338888888391
2023-06-01 01:35:00,31.105325,0.9548610000000002,1.1454934328461048,6.799767999999999,7.2048570000000005,31.539300000000026,686.1338888888391
2023-06-01 01:38:00,30.04919,1.0127309999999996,1.1109260373054952,6.944448,7.146987000000001,30.38190000000003,686.1338888888391
2023-06-01 01:44:00,30.04919,1.0416659999999993,1.1399415874460779,6.973383,7.175927,29.80329999999998,686.1338888888391
2023-06-01 01:47:00,31.090854999999998,1.0995369999999998,1.1282271253665335,7.060183,7.118055999999999,29.224500000000035,686.1338888888391
2023-06-01 01:53:00,35.720485,1.157407,1.1134405803706973,7.089118000000001,7.002311,29.803199999999975,686.1338888888391
2023-06-01 01:56:00,37.022565,1.0995369999999998,1.1139418763647653,7.118054000000001,7.146987000000001,30.092600000000004,686.1838888888391
2023-06-01 01:59:00,37.037035,1.1574080000000002,1.1428789408284152,7.175924,7.146986,30.3819,686.233888888839
2023-06-01 02:02:00,35.734955,1.070602,1.1274821149176488,7.089124,7.204861999999999,31.539299999999997,686.283888888839
2023-06-01 02:05:00,33.434605,1.070602,1.1134381960781543,7.031254000000001,7.118052,31.5394,686.3338888888389
2023-06-01 02:08:00,32.37847,1.0416670000000003,1.1262403967496852,7.031254000000001,7.2048570000000005,30.671299999999974,686.3838888888389
2023-06-01 02:11:00,35.734955,1.186343,1.1571663113537856,7.146993999999999,7.089121,30.6712,686.4338888888389
2023-06-01 02:14:00,33.40567,1.0416660000000002,1.1535405539501482,7.089118000000001,7.320602,30.671400000000006,686.4838888888388
2023-06-01 02:17:00,34.44734,1.070601,1.0992826475971222,7.1180579999999996,7.175927,30.6712,686.5338888888388
2023-06-01 02:20:00,34.44734,1.1284720000000004,1.1139443808342988,6.973378,6.944445999999999,30.960700000000003,686.5838888888387
2023-06-01 02:23:00,32.364005,1.0416660000000002,1.0985229238370622,6.857638,6.973382,29.22460000000001,686.6338888888387
2023-06-01 02:26:00,31.090854999999998,1.0416660000000002,1.0560679400232658,6.915508000000001,6.944442,30.092600000000004,686.6838888888386
2023-06-01 02:32:00,33.434605,1.157407,1.0834600562237735,6.857638,6.712961000000001,30.092600000000004,686.6838888888386
2023-06-01 02:35:00,31.07639,1.0416660000000002,1.0271310696058333,6.539348,6.510412,29.22460000000001,686.6838888888386
2023-06-01 02:38:00,30.04919,1.1284720000000004,1.0083073482350051,6.510418,6.278936,29.803199999999975,686.6838888888386
2023-06-01 02:41:00,30.06366,1.1284720000000004,1.0083073482350051,6.510418,6.278936,29.513900000000007,686.6838888888386
2023-06-01 02:44:00,31.07639,1.070601,1.0116282408396378,6.568288000000001,6.452547000000001,29.513900000000007,686.6838888888386
2023-06-01 02:47:00,31.07639,1.070601,1.0265899676254204,6.539348,6.452547000000001,29.803200000000004,686.6838888888386
2023-06-01 02:56:00,30.04919,1.0127309999999996,0.9835127501282073,6.452543,6.394672000000001,30.382000000000005,686.6838888888386
2023-06-01 02:59:00,30.04919,1.070601,1.0413985205938943,6.626158,6.568287,29.513800000000003,686.7338888888386
2023-06-01 03:02:00,30.04919,1.070601,1.0116282408396378,6.568288000000001,6.452547000000001,30.382000000000005,686.7838888888385
2023-06-01 03:05:00,30.04919,1.0416659999999993,0.9976346504538844,6.365743,6.278937000000001,29.224500000000006,686.8338888888385
2023-06-01 03:08:00,33.42014,1.157407,1.02167395273498,6.510413,6.249996,29.513900000000007,686.8838888888384
2023-06-01 03:11:00,35.734955,1.0995369999999998,1.0405918246684833,6.539353,6.4236059999999995,30.671300000000002,686.9338888888384
2023-06-01 03:14:00,37.037035,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,30.0925,686.9838888888384
2023-06-01 03:17:00,37.0081,1.0127309999999996,1.0695580080132783,6.539353,6.655092000000001,31.828699999999998,687.0338888888383
2023-06-01 03:20:00,35.74942,1.0127309999999996,1.0413985391199196,6.539353,6.5972219999999995,31.828699999999998,687.0838888888383
2023-06-01 03:23:00,35.734955,1.0127309999999996,1.0127315000245547,6.452543,6.452542,30.671300000000002,687.1338888888382
2023-06-01 03:26:00,33.391205,0.9837959999999999,1.0405963849594762,6.394672999999999,6.510417,31.25,687.1838888888382
2023-06-01 03:29:00,30.04919,0.9837959999999999,0.9981941100670725,6.3368079999999996,6.365742000000001,30.382000000000005,687.2338888888381
2023-06-01 03:41:00,30.04919,1.2442130000000002,1.0772417006902122,6.655094000000001,6.336801,29.513800000000003,687.2338888888381
2023-06-01 03:44:00,33.40567,1.2152780000000005,1.0319470930819215,6.770834,6.4236059999999995,30.671300000000002,687.2338888888381
2023-06-01 03:47:00,32.364005,1.157407,1.037363386568298,6.712964,6.481477,30.6712,687.2338888888381
2023-06-01 03:50:00,31.119790000000002,1.0995370000000007,1.010244289592469,6.597224,6.4236070000000005,30.3819,687.2338888888381
2023-06-01 03:59:00,30.092595000000003,1.2152780000000005,1.0319470930819215,6.655094000000001,6.307866000000001,29.224500000000006,687.2338888888381
2023-06-01 04:08:00,32.364005,1.2442130000000002,1.0931624521994823,6.655094000000001,6.365741000000001,29.80329999999998,687.2338888888381
2023-06-01 04:11:00,37.0081,1.2442130000000002,1.061151349339095,6.886574,6.539351000000001,30.960700000000003,687.2838888888381
2023-06-01 04:14:00,37.022565,1.2152780000000005,1.079846890715473,6.799764000000001,6.539356,28.93519999999998,687.333888888838
2023-06-01 04:17:00,38.035295000000005,1.2152780000000005,1.0954669856602388,6.770834,6.539356,30.382000000000005,687.383888888838
2023-06-01 04:20:00,33.434605,1.1284720000000004,1.0695584543630174,6.6261540000000005,6.510412,30.382000000000005,687.4338888888379
2023-06-01 04:23:00,33.391205,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,30.3819,687.4838888888379
2023-06-01 04:26:00,35.74942,1.0995369999999998,1.0405970153180852,6.741894,6.626157000000001,30.671300000000002,687.5338888888379
2023-06-01 04:29:00,34.476275,1.1574080000000002,1.02167441282758,6.7129639999999995,6.452546,29.513900000000007,687.5838888888378
2023-06-01 04:32:00,33.40567,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,30.092599999999976,687.6338888888378
2023-06-01 04:35:00,35.74942,1.1574080000000002,1.0373692449791463,6.510414000000001,6.278936,31.25,687.6838888888377
2023-06-01 04:38:00,39.88715,1.1574080000000002,1.0216744128275796,6.684024000000001,6.4236059999999995,30.3819,687.7338888888377
2023-06-01 04:41:00,34.44734,0.9548610000000002,1.0255011058878314,6.452544,6.5972230000000005,30.092599999999976,687.7838888888376
2023-06-01 04:44:00,34.418405,1.1574080000000002,1.02167441282758,6.568284,6.307866000000001,29.513900000000007,687.8338888888376
2023-06-01 04:47:00,34.44734,1.070601,1.026584823665428,6.510418,6.4236070000000005,29.513800000000003,687.8838888888375
2023-06-01 04:50:00,32.37847,1.0416660000000002,0.997634650453885,6.481478000000001,6.394672000000001,29.513900000000007,687.9338888888375
2023-06-01 04:53:00,31.105325,1.070601,1.026584823665428,6.510418,6.4236070000000005,29.22460000000001,687.9838888888374
2023-06-01 04:56:00,31.07639,1.1284720000000004,1.0238599080479631,6.510418,6.307866000000001,29.803200000000004,688.0338888888374
2023-06-01 04:59:00,33.391205,1.2152780000000005,1.0319470930819215,6.655094,6.307866,28.93519999999998,688.0838888888374
2023-06-01 05:02:00,34.418405,1.0995369999999998,1.0254991496419803,6.597224000000001,6.452547000000001,29.224499999999978,688.1338888888373
2023-06-01 05:05:00,41.652195,1.3020830000000005,1.0367559082940037,6.770834,6.278931,27.777799999999985,688.1838888888373
2023-06-01 05:35:00,38.064235,1.4467590000000001,1.0436173773520339,6.741894,6.018515000000001,31.828700000000026,688.1838888888373
2023-06-01 05:38:00,41.6956,1.2152780000000005,1.0954669856602381,6.741894000000001,6.510415999999999,34.72229999999996,688.2338888888372
2023-06-01 05:41:00,41.652195,1.157407,0.9403674905268004,6.336804,5.931717000000001,35.30090000000001,688.2838888888372
2023-06-01 05:44:00,38.064229999999995,1.0995369999999998,0.9948303321913989,6.336809000000001,6.134262,31.539300000000026,688.3338888888371
2023-06-01 05:47:00,37.022565,1.157407,1.0058020094915903,6.221069,5.931712,32.98610000000002,688.3838888888371
2023-06-01 05:50:00,35.70602,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,31.828700000000026,688.433888888837
2023-06-01 05:53:00,38.064229999999995,1.273148,0.9900062954629142,6.1921289999999996,5.671301000000001,33.85419999999999,688.483888888837
2023-06-01 05:56:00,37.0081,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,32.98610000000002,688.5338888888369
2023-06-01 05:59:00,37.0081,1.157407,0.9570406525556057,6.076384,5.700227,33.27539999999999,688.5838888888369
2023-06-01 06:02:00,35.720485,1.0995370000000007,0.9634709439602009,6.047454000000001,5.787037,31.539300000000026,688.6338888888369
2023-06-01 06:05:00,34.44734,1.0416670000000003,0.9367477198935559,5.960644,5.758096999999999,32.117999999999995,688.6838888888368
2023-06-01 06:08:00,33.391205,1.1574080000000002,0.9403621233769103,5.989584000000001,5.584486,31.828700000000026,688.7338888888368
2023-06-01 06:11:00,33.434605,1.186343,0.952915528024267,5.960644,5.526621,32.11809999999997,688.7838888888367
2023-06-01 06:14:00,33.42014,1.070602,0.9021178448652848,5.989584000000001,5.671292,30.381899999999973,688.8338888888367
2023-06-01 06:17:00,33.391205,1.070602,0.9343510899079615,5.989584000000001,5.729162,31.539300000000026,688.8838888888366
2023-06-01 06:20:00,33.391205,1.0995369999999998,0.8983726547327233,6.018514,5.6423570000000005,31.828700000000026,688.9338888888366
2023-06-01 06:23:00,35.74942,1.1574080000000002,0.9403621233769103,5.989584000000001,5.584486,32.98610000000002,688.9838888888365
2023-06-01 06:26:00,37.037035,1.0995369999999998,0.9149698416172124,5.989584000000001,5.6423570000000005,33.56479999999999,689.0338888888365
2023-06-01 06:29:00,35.74942,1.0995369999999998,0.9634764265959325,6.018514,5.758107000000001,33.275499999999965,689.0838888888364
2023-06-01 06:32:00,35.74942,1.0416670000000003,0.9367477198935559,5.989584000000001,5.787037,32.98600000000005,689.1338888888364
2023-06-01 06:35:00,37.0515,1.2442130000000002,0.9777255600531893,6.134264000000001,5.642361,30.671299999999974,689.1838888888363
2023-06-01 06:38:00,37.037035,1.2442130000000002,0.9777255600531893,6.134264000000001,5.642361,31.828700000000026,689.2338888888363
2023-06-01 06:41:00,35.734955,1.0995369999999998,0.9475126321871381,6.018514,5.729167,33.275499999999965,689.2838888888363
2023-06-01 06:44:00,33.42014,1.0995370000000007,0.9792439644694413,6.047454000000001,5.815977,31.82869999999997,689.3338888888362
2023-06-01 06:47:00,35.734955,1.2152780000000005,0.9481586882058451,6.076384,5.584486,31.828700000000026,689.3838888888362
2023-06-01 06:50:00,35.74942,1.157407,0.9570406525556057,6.076384,5.700227,32.407399999999996,689.4338888888361
2023-06-01 06:53:00,34.44734,1.157407,0.9570406525556057,6.076384,5.700227,31.82869999999997,689.4838888888361
2023-06-01 06:56:00,37.0081,1.2152780000000005,0.9823361151966954,6.076384,5.6423559999999995,32.407399999999996,689.533888888836
2023-06-01 06:59:00,35.74942,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,32.407399999999996,689.583888888836
2023-06-01 07:02:00,37.037035,1.2442130000000002,0.9777315155912576,6.163194,5.671301000000001,32.696799999999996,689.6338888888359
2023-06-01 07:05:00,35.74942,1.1284720000000004,0.9277164639308866,6.047454000000001,5.671292,32.98610000000002,689.6838888888359
2023-06-01 07:08:00,35.734955,1.1284720000000004,0.9605594612713851,6.076384,5.758102,32.117999999999995,689.7338888888358
2023-06-01 07:11:00,35.734955,1.0995370000000007,0.9634709439602009,6.018514000000001,5.758096999999999,32.986099999999965,689.7838888888358
2023-06-01 07:14:00,38.064229999999995,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.27539999999999,689.8338888888358
2023-06-01 07:17:00,37.0081,1.157407,1.005807525528706,6.076384,5.787037,33.275499999999965,689.8838888888357
2023-06-01 07:20:00,35.734955,1.157407,0.9570406525556057,6.076384,5.700227,31.828700000000026,689.9338888888357
2023-06-01 07:23:00,35.74942,1.157407,0.9735012071924972,6.076384,5.729167,30.96070000000003,689.9838888888356
2023-06-01 07:26:00,35.734955,1.1284720000000004,0.9605538600535809,6.047454000000001,5.729162,33.27539999999999,690.0338888888356
2023-06-01 07:29:00,37.0081,1.157407,0.9403616880637743,6.047454000000001,5.6423570000000005,33.85419999999999,690.0838888888355
2023-06-01 07:32:00,35.74942,1.1284720000000004,0.9442457419172324,6.018514000000001,5.671292,32.117999999999995,690.1338888888355
2023-06-01 07:35:00,33.391205,1.1284720000000004,0.9925746075618237,6.192134,5.931712,32.117999999999995,690.1838888888354
2023-06-01 07:38:00,35.70602,1.2152780000000005,0.9481586882058451,6.076384,5.584486,30.96070000000003,690.2338888888354
2023-06-01 07:41:00,39.12037,1.2442130000000002,0.9603737610160242,6.018514000000001,5.497681000000001,32.986099999999965,690.2838888888353
2023-06-01 07:44:00,37.022565,1.157407,0.9570406525556057,6.018514000000001,5.6423570000000005,32.696699999999964,690.3338888888353
2023-06-01 07:47:00,33.391205,1.1284720000000004,0.9766636713430561,5.931714,5.642361999999999,32.407399999999996,690.3838888888353
2023-06-01 07:50:00,64.67014,1.6493060000000002,1.103887152207441,6.597224,5.642358,44.56020000000001,690.4338888888352
2023-06-01 07:53:00,77.0544,1.5046299999999997,1.157313778634225,7.407404,6.770834,46.296299999999974,690.4838888888352
2023-06-01 07:56:00,80.367475,1.070601,0.9812380769492987,5.613428000000001,5.439817,52.08340000000001,690.5338888888351
2023-06-01 07:59:00,82.175925,1.0416659999999993,0.9522225515437535,5.353012999999999,5.179397,50.636499999999984,690.5838888888351
2023-06-01 08:02:00,85.02604,1.2152770000000004,1.0156160836301424,5.642358,5.266201000000001,54.398199999999974,690.633888888835
2023-06-01 08:05:00,94.29977,1.1574080000000002,1.0985240301814843,5.671294,5.555555999999999,63.657399999999996,690.683888888835
2023-06-01 08:08:00,100.0,1.3888889999999998,1.0018761897075934,5.671294,4.976855,69.1551,690.7338888888349
2023-06-01 08:11:00,100.0,1.273148,1.007260832052645,5.497688,5.00579,62.50000000000003,690.7838888888349
2023-06-01 08:14:00,100.0,1.1284720000000004,0.9925800750905343,5.208328,4.947915999999999,64.23600000000002,690.8338888888348
2023-06-01 08:17:00,100.0,1.157407,0.9570406525556057,5.179398000000001,4.803241000000001,66.55090000000001,690.8838888888348
2023-06-01 08:20:00,100.0,1.0127310000000005,0.9686813594747832,4.976852000000001,4.890046999999999,68.8657,690.9338888888348
2023-06-01 08:23:00,95.09549,0.9837959999999999,0.9692575186316462,4.947917,4.918982,67.70830000000001,690.9838888888347
2023-06-01 08:26:00,100.0,0.8680559999999993,0.8966807870158834,4.57176,4.62963,66.26160000000004,691.0338888888347
2023-06-01 08:29:00,100.0,0.8969909999999999,0.8528533625748027,4.57176,4.484955,67.99770000000001,691.0838888888346
2023-06-01 08:32:00,100.0,0.9837960000000008,0.924718039586766,4.86111,4.745366,65.97229999999996,691.1338888888346
2023-06-01 08:35:00,100.0,1.157407,0.9735012071924972,5.179398,4.832181,60.474500000000006,691.1838888888345
2023-06-01 08:38:00,100.0,1.3888889999999998,0.9832460297592408,5.324077999999999,4.6006990000000005,59.317199999999985,691.2338888888345
2023-06-01 08:41:00,92.24537000000001,0.46296300000000024,0.893880319630082,4.398148,5.468749999999999,57.58099999999999,691.2838888888344
2023-06-01 08:44:00,33.11632,0.2893509999999999,0.7281571196866118,4.4270830000000005,5.613426,36.45830000000001,691.2838888888344
2023-06-01 08:56:00,30.06366,1.8229169999999995,0.8332097704764403,5.787036,4.253469000000001,30.67130000000003,691.2838888888344
