Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-01 08:59:00,33.42014,1.5335649999999994,0.7986760070639873,5.58449,4.398145,30.960699999999974,691.3338888888344
2023-06-01 09:02:00,37.0081,1.359953,0.8107190880443553,5.381948,4.456015000000001,32.69670000000002,691.3838888888343
2023-06-01 09:05:00,35.74942,1.3020839999999998,0.8114696910691083,5.468754000000001,4.62963,31.8288,691.4338888888343
2023-06-01 09:08:00,32.392934999999994,1.3888889999999998,0.842813030370847,5.7002299999999995,4.774301,31.828700000000026,691.4838888888343
2023-06-01 09:11:00,32.392934999999994,1.765047,0.9239959217433329,6.047452,4.687494999999999,30.960699999999974,691.5338888888342
2023-06-01 09:14:00,35.74942,1.9097220000000004,0.9960053441067677,6.076391999999999,4.600689999999999,31.82869999999997,691.5838888888342
2023-06-01 09:17:00,34.44734,1.7071769999999997,0.8799648411537676,5.931711999999999,4.600695,31.539300000000026,691.6338888888341
2023-06-01 09:20:00,32.37847,1.7361119999999994,0.8629646491634576,5.902782,4.513890000000001,31.5394,691.6838888888341
2023-06-01 09:23:00,33.42014,1.7939820000000006,0.88097291393192,5.902777,4.456015,31.25,691.733888888834
2023-06-01 09:26:00,33.40567,1.8807869999999998,0.8795466026933747,5.931712,4.369215,32.117999999999995,691.783888888834
2023-06-01 09:29:00,31.07639,1.851852,0.8988348035510721,6.018517,4.513885,30.67130000000003,691.8338888888339
2023-06-01 09:32:00,30.04919,1.9386579999999993,0.8670933225774587,6.105328,4.45602,29.513900000000035,691.8838888888339
2023-06-01 09:35:00,31.06192,2.0254630000000002,0.9225029946904029,6.134258,4.427084999999999,31.25,691.9338888888338
2023-06-01 09:38:00,31.07639,2.170139,0.9334373688766231,6.221064,4.340275000000001,30.67139999999995,691.9838888888338
2023-06-01 09:41:00,31.090854999999998,2.170139,0.9334373688766211,6.336809000000001,4.45602,30.67130000000003,692.0338888888338
2023-06-01 09:44:00,30.04919,2.1701390000000007,0.9334373688766213,6.307874000000001,4.427084999999999,29.80329999999998,692.0838888888337
2023-06-01 09:47:00,31.07639,2.1990740000000004,0.8739834682191943,6.307869,4.340274999999999,30.38190000000003,692.1338888888337
2023-06-01 09:50:00,30.04919,2.228009,0.949753370937138,6.336804,4.398145,30.960699999999974,692.1838888888336
2023-06-01 10:14:00,30.04919,2.3148150000000003,0.9403186702565184,6.4814799999999995,4.427084999999999,30.67130000000003,692.1838888888336
2023-06-01 10:20:00,30.04919,2.256945,0.9578739038661854,6.45255,4.484955,30.092499999999973,692.2838888888336
2023-06-01 10:23:00,32.364005,2.314814,0.9047796114084702,6.481483999999999,4.39815,30.092600000000004,692.3338888888336
2023-06-01 10:26:00,31.07639,2.170139,0.9334373688766231,6.394679,4.513890000000001,30.092600000000004,692.3838888888336
2023-06-01 10:29:00,31.090854999999998,2.170139,0.9334373688766231,6.278934,4.398145,30.9606,692.4338888888335
2023-06-01 10:32:00,30.04919,2.054398,0.9004896038364771,6.221062999999999,4.456015,30.96070000000003,692.4838888888335
2023-06-01 10:35:00,32.37847,2.141203,0.9563286309734182,6.221062999999999,4.39815,30.96070000000003,692.5338888888334
2023-06-01 10:38:00,32.37847,2.0254630000000002,0.9225029946904049,6.192127999999999,4.484955,30.960699999999974,692.5838888888334
2023-06-01 10:41:00,32.37847,2.0254630000000002,0.9225029946904049,6.192127999999999,4.484955,30.382000000000005,692.6338888888333
2023-06-01 10:44:00,33.42014,2.1122679999999994,0.9479148005950919,6.221062999999999,4.427085000000001,32.117999999999995,692.6838888888333
2023-06-01 10:47:00,32.37847,2.054398,0.9004896038364771,6.2500029999999995,4.484955,31.25,692.7338888888332
2023-06-01 10:50:00,32.364005,2.054398,0.9309922183319177,6.3368079999999996,4.600690000000001,31.828700000000026,692.7838888888332
2023-06-01 10:53:00,33.42014,2.1122679999999994,0.9170172616594412,6.307872999999999,4.484955,32.98610000000002,692.8338888888331
2023-06-01 10:56:00,33.391205,1.9965279999999996,0.9428906018210453,6.221068,4.57176,32.11809999999997,692.8838888888331
2023-06-01 10:59:00,33.40567,1.9386579999999993,0.9528875782011798,6.1631979999999995,4.600690000000001,30.960699999999974,692.933888888833
2023-06-01 11:02:00,33.434605,1.9097220000000004,0.88820108080004,6.0763869999999995,4.484955,32.40740000000005,692.983888888833
2023-06-01 11:05:00,33.434605,1.9097220000000004,0.8881910875165302,6.0474570000000005,4.456015,32.407399999999996,693.033888888833
2023-06-01 11:08:00,33.40567,1.967593,0.905403998044656,6.163198,4.513885,31.828700000000026,693.0838888888329
2023-06-01 11:11:00,31.090854999999998,2.228009,0.981407540312707,6.336804,4.427085000000001,30.092499999999973,693.1338888888329
2023-06-01 11:14:00,30.04919,2.1990739999999995,0.9416081067963215,6.394673999999999,4.48495,30.092600000000004,693.1838888888328
2023-06-01 11:17:00,30.04919,2.2280099999999994,0.949753652004432,6.423609999999999,4.48495,30.092600000000004,693.2338888888328
2023-06-01 11:20:00,30.06366,2.256945,0.9578739038661854,6.423609999999999,4.456015,30.381899999999973,693.2838888888327
2023-06-01 11:23:00,31.07639,2.228009,0.949753370937138,6.423614,4.484955,30.092600000000004,693.3338888888327
2023-06-01 11:26:00,31.119790000000002,2.1990740000000004,0.9416081067963217,6.365739,4.456015,30.9606,693.3838888888326
2023-06-01 11:29:00,31.090854999999998,2.228009,0.9166223358170119,6.394673999999999,4.427084999999999,30.381899999999973,693.4338888888326
2023-06-01 11:41:00,30.04919,2.4016200000000003,0.9276475564698127,6.42361,4.253469999999999,29.803300000000036,693.4338888888326
2023-06-01 11:50:00,30.04919,2.3148149999999994,0.9740411514879418,6.2789399999999995,4.253475000000001,30.67130000000003,693.4338888888326
2023-06-01 11:56:00,30.04919,2.228009,0.949753370937136,6.2789340000000005,4.340274999999999,29.513900000000035,693.4338888888326
2023-06-01 11:59:00,30.078125,2.1990739999999995,0.873983468219194,6.336804,4.36921,28.93520000000001,693.4338888888326
2023-06-01 12:05:00,32.364005,2.314814,0.9403183984758535,6.2789340000000005,4.22454,30.38190000000003,693.4338888888326
2023-06-01 12:08:00,35.734955,2.256944,0.9245444403260565,6.481479,4.484955,30.382000000000005,693.4838888888326
2023-06-01 12:11:00,37.0081,2.343749,0.9481710695048968,6.2789340000000005,4.1956050000000005,32.407399999999996,693.5338888888325
2023-06-01 12:14:00,32.364005,2.1990739999999995,0.873983468219194,6.192134,4.22454,31.25,693.5838888888325
2023-06-01 12:17:00,32.37847,2.170139,0.8662271728909009,6.1631990000000005,4.22454,30.9606,693.6338888888324
2023-06-01 12:20:00,33.391205,2.256944,0.9245444403260565,6.105319,4.108795,31.82869999999997,693.6838888888324
2023-06-01 12:23:00,33.391205,2.1990740000000004,0.8739834682191943,6.1631990000000005,4.195605,31.5394,693.7338888888323
2023-06-01 12:26:00,35.734955,2.141204,0.8927103404170792,6.163194,4.28241,31.25,693.7838888888323
2023-06-01 12:29:00,35.720485,2.228009,0.949753370937138,6.192134,4.253475000000001,32.11810000000003,693.8338888888322
2023-06-01 12:32:00,35.74942,2.1122690000000004,0.9170175463155524,6.163194,4.340275,32.69670000000002,693.8838888888322
2023-06-01 12:35:00,35.734955,2.1701390000000007,0.9334373688766233,6.163194,4.282405,32.9862,693.9338888888321
2023-06-01 12:38:00,35.734955,2.1701390000000007,0.9334373688766233,6.163194,4.282405,32.696799999999996,693.9838888888321
2023-06-01 12:41:00,37.0515,2.228009,0.949753370937136,6.134264000000001,4.195605,31.82869999999997,694.033888888832
2023-06-01 12:44:00,37.0515,2.1122690000000004,0.9170175463155524,6.1053239999999995,4.282405,33.275499999999965,694.083888888832
2023-06-01 12:47:00,35.74942,2.1122690000000004,0.9479046395537442,6.134264,4.340274999999999,34.72230000000002,694.133888888832
2023-06-01 12:50:00,35.734955,2.141204,0.956328921279288,6.163194,4.340280000000001,32.986099999999965,694.1838888888319
2023-06-01 12:53:00,37.022565,2.228009,0.949753370937138,6.163194,4.224535,30.960699999999974,694.2338888888319
2023-06-01 12:56:00,37.0081,2.228009,0.949753370937138,6.163194,4.224535,32.9862,694.2838888888318
2023-06-01 12:59:00,37.0081,2.1701390000000007,0.9334373688766233,6.163194,4.282405,32.696799999999996,694.3338888888318
2023-06-01 13:02:00,38.035295000000005,2.1122690000000004,0.9170175463155524,6.134264,4.311345,33.275499999999965,694.3838888888317
2023-06-01 13:05:00,38.035295000000005,2.170139,0.9334373688766231,6.134264,4.253475000000001,32.69670000000002,694.4338888888317
2023-06-01 13:08:00,37.0081,2.0833330000000005,0.9394729538951544,6.076388,4.311345,32.407399999999996,694.4838888888316
2023-06-01 13:11:00,39.87268,2.054398,0.9310025414020984,6.047452999999999,4.311345,31.82869999999997,694.5338888888316
2023-06-01 13:14:00,38.09317,2.0833329999999997,0.9087671732477582,6.047458,4.253475000000001,33.56479999999999,694.5838888888316
2023-06-01 13:17:00,38.064229999999995,2.0254630000000002,0.922492736794722,6.047458,4.340274999999999,33.275499999999965,694.6338888888315
2023-06-01 13:20:00,38.064235,2.0254630000000002,0.8921840083166995,6.076388000000001,4.340274999999999,34.72219999999999,694.6838888888315
2023-06-01 13:23:00,38.064229999999995,2.054398,0.9309922183319159,6.0763929999999995,4.340274999999999,34.14359999999999,694.7338888888314
2023-06-01 13:26:00,39.120369999999994,2.1122679999999994,0.9775645135282185,6.105323,4.340275000000001,34.14350000000002,694.7838888888314
2023-06-01 13:29:00,39.858215,2.054398,0.9310025414020965,6.192128,4.45602,33.85419999999999,694.8338888888313
2023-06-01 13:32:00,39.87268,2.054398,0.9602879576698082,6.192128,4.48495,32.407399999999996,694.8838888888313
2023-06-01 13:35:00,39.87268,2.0833330000000005,0.9394625660248411,6.221068000000001,4.456015,34.14349999999996,694.9338888888312
2023-06-01 13:38:00,39.87268,2.141203,0.9563181145946736,6.221068000000001,4.398145,33.564700000000016,694.9838888888312
2023-06-01 13:41:00,41.652195,2.054398,0.9310025414020965,6.163193,4.427084999999999,34.14350000000002,695.0338888888311
2023-06-01 13:44:00,38.035295000000005,2.054398,0.9309922183319159,6.221068000000001,4.48495,32.986099999999965,695.0838888888311
2023-06-01 13:47:00,38.035295000000005,2.0254630000000002,0.9225029946904029,6.192128,4.484954999999999,33.27540000000005,695.133888888831
2023-06-01 13:50:00,35.734955,2.0254630000000002,0.8921840083167014,6.192128,4.456015000000001,32.407399999999996,695.183888888831
2023-06-01 13:53:00,38.064229999999995,2.170139,0.9947252143069074,6.163194000000001,4.340275000000001,33.27550000000002,695.233888888831
2023-06-01 13:56:00,38.064229999999995,2.170139,0.9334373688766211,6.250004000000001,4.369215,32.11809999999997,695.2838888888309
2023-06-01 13:59:00,38.064235,2.083334,0.939473246137628,6.278934,4.513890000000001,32.9862,695.3338888888309
2023-06-01 14:02:00,39.120369999999994,2.1122690000000004,0.9170175463155524,6.278934,4.456015,34.43290000000002,695.3838888888308
2023-06-01 14:05:00,37.0081,2.1122690000000004,0.9479150918599277,6.336804,4.542825000000001,33.56479999999999,695.4338888888308
2023-06-01 14:08:00,38.035295000000005,2.1701390000000007,0.9334373688766233,6.336804,4.456015,33.27550000000002,695.4838888888307
2023-06-01 14:11:00,38.035295000000005,2.1122690000000004,0.9479046395537442,6.307874000000001,4.513885,32.98610000000002,695.5338888888307
2023-06-01 14:14:00,37.0081,2.1990740000000004,0.9730746395725246,6.365739,4.484955,33.56479999999999,695.5838888888306
2023-06-01 14:17:00,35.734955,2.141204,0.9563184048983351,6.336809000000001,4.513885,32.11809999999997,695.6338888888306
2023-06-01 14:20:00,33.40567,2.141203,0.9252403960372275,6.365744,4.513890999999999,31.5394,695.6838888888306
2023-06-01 14:23:00,34.44734,2.2858789999999996,0.965969312921278,6.394673999999999,4.398145,33.85419999999999,695.7338888888305
2023-06-01 14:28:00,33.391205,2.1990739999999995,0.9416081067963195,6.365744,4.45602,33.275499999999965,695.8172222221639
2023-06-01 14:31:00,35.70602,2.256944,0.9897036807672913,6.336809000000001,4.398145,32.11810000000003,695.8672222221638
2023-06-01 14:34:00,35.74942,2.256944,0.9578736236554694,6.394679,4.427085000000001,33.27550000000002,695.9172222221638
2023-06-01 14:37:00,38.064235,2.228009,1.0117738149226982,6.365744,4.484955,33.275499999999965,695.9672222221637
2023-06-01 14:40:00,37.037035,2.141204,0.956328921279288,6.336804,4.513890000000001,33.27539999999999,696.0172222221637
2023-06-01 14:43:00,35.74942,2.1701390000000007,0.9647152657963171,6.336804,4.484955,32.98600000000005,696.0672222221637
2023-06-01 14:46:00,35.734955,2.083334,0.939473246137628,6.278934,4.513890000000001,31.5394,696.1172222221636
2023-06-01 14:49:00,35.734955,2.083334,0.9087674588444085,6.250004000000001,4.45602,32.98610000000002,696.1672222221636
2023-06-01 14:52:00,37.037035,2.141203,0.9252403960372275,6.221068000000001,4.369215,32.98610000000002,696.2172222221635
2023-06-01 14:54:00,38.09317,2.141203,0.9563286309734166,6.192128,4.369215,32.98610000000002,696.2505555554968
2023-06-01 14:57:00,38.064235,2.0254629999999993,0.9225029946904028,6.163193,4.45602,32.117999999999995,696.3005555554968
2023-06-01 15:00:00,35.74942,1.9965279999999996,0.9139737254401192,6.134258,4.45602,31.82869999999997,696.3505555554967
2023-06-01 15:03:00,40.65393,2.141203,0.9563181145946736,6.163198,4.340275,34.14350000000002,696.4005555554967
2023-06-01 15:06:00,42.693865,2.1122680000000003,0.9775645135282188,6.163198,4.39815,34.43290000000002,696.4505555554966
2023-06-01 15:09:00,41.681129999999996,1.9386579999999993,0.8968135004531315,6.105328,4.48495,34.43289999999996,696.5005555554966
2023-06-01 15:12:00,40.88541,1.967593,0.9054141244352233,6.076388,4.427084999999999,36.74770000000001,696.5505555554965
2023-06-01 15:15:00,41.66666,1.967593,0.93414508113091,6.076388,4.456015,34.14349999999996,696.6005555554965
2023-06-01 15:18:00,43.475115,1.851852,0.8988348035510721,5.902777,4.398145,36.16899999999998,696.6505555554965
2023-06-01 15:20:00,46.860535,1.6782400000000006,0.8706744949277124,5.70023,4.39815,37.32639999999998,696.6838888888298
2023-06-01 15:23:00,46.8316,1.6203710000000004,0.9005804973540998,5.642366,4.456015,37.615700000000004,696.7338888888297
2023-06-01 15:26:00,42.708335,1.8229160000000002,0.9426523692799365,5.960647000000001,4.542821,35.59020000000004,696.7838888888297
2023-06-01 15:29:00,39.87268,1.9675919999999998,0.9341447783329906,6.163193,4.542821,35.59030000000001,696.8338888888296
2023-06-01 15:31:00,38.064235,1.9675919999999998,0.9341447783329906,6.163193,4.542821,34.72219999999999,696.8672222221629
2023-06-01 15:34:00,39.09143,2.054398,0.9309922183319159,6.192133,4.456015,33.56479999999999,696.9172222221629
2023-06-01 15:47:00,38.035295000000005,2.1701390000000007,0.9947252143069076,6.365744,4.542825,34.72219999999999,697.1338888888296
2023-06-01 15:50:00,38.035295000000005,2.1122690000000004,0.9479046395537459,6.423614,4.629625000000001,34.72229999999996,697.1838888888295
2023-06-01 15:53:00,38.035295000000005,2.1990740000000004,0.9730639960894799,6.452548999999999,4.5717550000000005,34.14350000000002,697.2338888888295
2023-06-01 15:56:00,35.734955,2.141204,0.9563289212792861,6.481479,4.658564999999999,32.9862,697.2838888888294
2023-06-01 16:07:00,30.04919,2.256944,0.9897144500020129,6.915509,4.976855,30.671299999999974,697.2838888888294
2023-06-01 16:18:00,30.04919,2.228009,1.0410390326871444,6.944444,5.092595,29.803200000000004,697.2838888888294
2023-06-01 16:21:00,30.06366,2.170139,1.051603881538616,6.8865739999999995,5.121525000000001,29.513900000000035,697.2838888888294
2023-06-01 16:27:00,30.04919,2.0833330000000005,0.9689410376094912,6.799768,5.063655,30.67130000000003,697.2838888888294
2023-06-01 16:42:00,34.44734,2.8935179999999994,1.130974264593442,6.944443,4.340275000000001,30.9606,697.2838888888294
2023-06-01 16:45:00,71.12268499999999,2.34375,1.1044002593819227,6.828702999999999,4.890043,48.32170000000002,697.3338888888294
2023-06-01 16:48:00,75.98379499999999,2.141203,1.1461946278999666,6.770838,5.1504650000000005,50.63659999999999,697.3838888888293
2023-06-01 16:51:00,64.35185,0.78125,1.1154441377438578,5.9317079999999995,6.6840280000000005,48.032399999999996,697.4338888888293
2023-06-01 16:54:00,39.88715,1.8807869999999998,1.0821687841258307,6.770838,5.439811,34.72230000000002,697.4838888888293
2023-06-01 16:57:00,41.666664999999995,2.054398,1.21012749821694,7.407403,5.989584999999999,35.01159999999999,697.5338888888292
2023-06-01 17:00:00,42.433445,2.054398,1.1876639152854407,7.609952999999999,6.163194999999999,34.43280000000004,697.5838888888292
2023-06-01 17:03:00,51.73611,1.273148,1.168951784336712,7.060183,6.857634999999999,40.509299999999996,697.6338888888291
2023-06-01 17:06:00,55.09259,1.157407,1.1861042765855576,6.9444479999999995,7.002311,40.509299999999996,697.6838888888291
2023-06-01 17:09:00,54.340275000000005,1.1574080000000002,1.2283253741028324,6.973383999999999,7.118055999999999,40.219899999999996,697.733888888829
2023-06-01 17:12:00,53.515625,1.070602,1.1825685839557527,7.002314,7.233792,40.7987,697.783888888829
2023-06-01 17:15:00,53.530095,1.1284720000000004,1.2269618638082307,7.002314000000001,7.204861999999999,39.0625,697.8338888888289
2023-06-01 17:18:00,50.954865,1.0995370000000007,1.1703894089911204,6.857634,7.002317,39.3519,697.8838888888289
2023-06-01 17:21:00,49.927665,1.157407,1.1428834874818037,6.741894000000001,6.712967000000001,40.50920000000002,697.9338888888288
2023-06-01 17:24:00,48.3941,1.1284720000000004,1.1284720000003732,6.655094000000001,6.655092000000001,39.0625,697.9838888888288
2023-06-01 17:27:00,48.365165000000005,1.2442130000000002,1.1399451263234677,6.741894000000001,6.539351000000001,37.905100000000004,698.0338888888288
2023-06-01 17:30:00,46.8316,1.1863419999999998,1.1571709039841576,6.770829000000001,6.712967000000001,38.194500000000005,698.0838888888287
2023-06-01 17:33:00,45.052085,1.1863419999999998,1.142392432407497,6.7997689999999995,6.712967000000001,36.45839999999998,698.1338888888287
2023-06-01 17:36:00,45.02315,1.1863419999999998,1.142392432407497,6.857634,6.7708319999999995,36.45830000000001,698.1838888888286
2023-06-01 17:39:00,43.489585,1.2442129999999993,1.139945126323467,6.97338,6.770837,36.16899999999998,698.2338888888286
2023-06-01 17:42:00,43.475115,1.2442129999999993,1.139939816549408,7.00232,6.799767000000001,35.59030000000001,698.2838888888285
2023-06-01 17:45:00,43.475115,1.2442129999999993,1.1552340490860327,7.031249999999999,6.857637,36.747799999999984,698.3338888888285
2023-06-01 17:48:00,43.475115,1.3020839999999998,1.1513544242550944,7.08912,6.799766,35.59030000000001,698.3838888888284
2023-06-01 17:51:00,45.037615,1.3020829999999997,1.182568922121659,7.089119999999999,6.857637,37.03709999999995,698.4338888888284
2023-06-01 17:54:00,45.02315,1.273148,1.1842248404489397,7.089119999999999,6.9155120000000005,36.16899999999998,698.4838888888283
2023-06-01 17:57:00,43.475115,1.273148,1.1535364064558973,7.06019,6.828702000000001,36.16899999999998,698.5338888888283
2023-06-01 18:00:00,45.00868,1.3310179999999994,1.1646351529406354,7.204864999999999,6.886577000000001,37.32649999999995,698.5838888888283
2023-06-01 18:03:00,44.256365,1.3310179999999994,1.1646351529406345,7.175925,6.857637,37.03709999999995,698.6338888888282
2023-06-01 18:06:00,42.693865,1.273148,1.1379780989880823,7.06019,6.799772,35.300899999999956,698.6838888888282
2023-06-01 18:09:00,43.475115,1.2442129999999993,1.1245043388681226,6.97338,6.741897,35.59030000000001,698.7338888888281
2023-06-01 18:12:00,43.475115,1.2442129999999993,1.139939816549408,7.00232,6.799767000000001,36.16899999999998,698.7838888888281
2023-06-01 18:15:00,43.489585,1.2442129999999993,1.139939816549408,7.00232,6.799767000000001,35.87959999999998,698.833888888828
2023-06-01 18:18:00,45.8044,1.3020829999999997,1.1513539636363377,7.002313999999999,6.712961000000001,35.87960000000004,698.883888888828
2023-06-01 18:21:00,48.365165000000005,1.2442130000000002,1.1703824000721461,6.915514000000001,6.770831,38.4837,698.9338888888279
2023-06-01 18:24:00,46.8316,1.070602,1.1134430686394414,6.741894,6.828702000000001,37.90500000000003,698.9838888888279
2023-06-01 18:27:00,48.3507,1.070601,1.1274864305682861,6.770828,6.886577000000001,38.7731,699.0338888888278
2023-06-01 18:30:00,46.8316,1.070601,1.0992826475971222,6.799768,6.857637,37.32639999999998,699.0838888888278
2023-06-01 18:33:00,46.8316,1.0127309999999996,1.1245034728573904,6.655092999999999,6.886572,38.4837,699.1338888888278
2023-06-01 18:36:00,46.06482,0.9837959999999999,1.0819156997681982,6.597218000000001,6.799772,36.45839999999998,699.1838888888277
2023-06-01 18:39:00,46.860535,1.070602,1.1134430686394414,6.626157999999999,6.712966,38.19449999999995,699.2338888888277
2023-06-01 18:42:00,46.8316,1.0995369999999998,1.1282271253665355,6.655092999999999,6.712966,37.32639999999998,699.2838888888276
2023-06-01 18:45:00,46.8316,1.0127309999999996,1.0834620146466305,6.597223,6.7419020000000005,37.61579999999998,699.3338888888276
2023-06-01 18:48:00,48.350695,1.0416659999999993,1.126244622726015,6.539353,6.712967000000001,39.641200000000026,699.3838888888275
2023-06-01 18:51:00,50.954865,1.157407,1.128227176666148,6.684028,6.626161000000001,38.483799999999974,699.4338888888275
2023-06-01 18:54:00,51.721644999999995,1.0995369999999998,1.1139468333479037,6.568284,6.597227,39.0625,699.4838888888274
2023-06-01 18:57:00,49.913195,1.157407,1.1134405803706986,6.712964,6.626157000000001,37.615700000000004,699.5338888888274
2023-06-01 19:00:00,46.8316,1.0995369999999998,1.1282271253665355,6.6261589999999995,6.684032,37.32640000000001,699.5838888888273
2023-06-01 19:06:00,48.37963,1.2152769999999995,1.0798410012188466,6.770834,6.510417,35.590299999999985,699.6838888888274
2023-06-01 19:09:00,45.037615,1.070601,1.1414136862663036,6.568283999999999,6.712962999999999,38.194500000000005,699.7338888888273
2023-06-01 19:12:00,43.460645,1.1863419999999998,1.1274820464459043,6.712964,6.5972219999999995,37.3263,699.7838888888273
2023-06-01 19:15:00,43.475115,1.273148,1.1379780989880823,6.770834,6.510415999999999,37.3263,699.8338888888272
2023-06-01 19:18:00,43.460645,1.2152769999999995,1.110934120361344,6.799764000000001,6.597227,36.45840000000004,699.8838888888272
2023-06-01 19:21:00,46.860535,1.2152780000000005,1.1262457790412967,6.741894000000001,6.5682860000000005,37.615700000000004,699.9338888888271
2023-06-01 19:24:00,46.817135,1.0995369999999998,1.0995394999615666,6.510414000000001,6.510417,35.30090000000001,699.9838888888271
2023-06-01 19:27:00,53.530095,1.1284720000000004,1.0238652547319633,6.481478000000001,6.278936,36.16899999999998,700.033888888827
2023-06-01 19:30:00,55.121525000000005,1.1863420000000007,0.986336041686284,6.3368079999999996,5.960646,34.432800000000015,700.083888888827
2023-06-01 19:33:00,43.460645,0.9259250000000003,1.0102483568165848,5.989578,6.163193000000001,37.03699999999998,700.133888888827
2023-06-01 19:36:00,43.460645,1.0127310000000005,1.027128602304842,6.105328,6.134257,38.19439999999997,700.1838888888269
2023-06-01 19:39:00,41.681129999999996,1.070601,0.9965168766853542,6.192128,6.047457,35.300899999999984,700.2338888888269
2023-06-01 19:42:00,41.652195,1.0416660000000002,0.997634650453885,6.192128,6.105322,35.01159999999999,700.2838888888268
2023-06-01 19:45:00,43.489585,1.1284720000000004,1.0083073482350045,6.221068000000001,5.989585999999999,35.87959999999998,700.3338888888268
2023-06-01 19:48:00,43.475115,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,36.45830000000001,700.3838888888267
2023-06-01 19:51:00,41.681129999999996,1.0416670000000003,1.0124588997269919,6.1053239999999995,6.047457,35.879700000000014,700.4338888888267
2023-06-01 19:57:00,39.872685000000004,1.157407,1.02167395273498,6.307869,6.047452000000001,35.01159999999999,700.5338888888267
2023-06-01 20:00:00,39.858215,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,34.72219999999999,700.5838888888267
2023-06-01 20:03:00,39.872685000000004,1.2442129999999993,1.0284044352746886,6.423609999999999,6.018517000000001,33.85419999999999,700.6338888888266
2023-06-01 20:06:00,39.872685000000004,1.3020839999999998,1.0537063557059791,6.39468,5.931716,35.30090000000001,700.6838888888266
2023-06-01 20:09:00,39.87268,1.2442129999999993,1.011733948977067,6.36574,5.931717000000001,33.56479999999999,700.7338888888265
2023-06-01 20:12:00,41.681129999999996,1.273148,1.024291822448172,6.394673999999999,5.931716,34.14350000000002,700.7838888888265
2023-06-01 20:15:00,41.681129999999996,1.273148,1.0577078879122817,6.394673999999999,5.989585999999999,35.01159999999999,700.8338888888264
2023-06-01 20:17:00,41.652195,1.2152769999999995,1.031946644744683,6.365744,6.018517000000001,35.01159999999999,700.8672222221597
2023-06-01 20:20:00,39.87268,1.273148,1.0577078879122817,6.394673999999999,5.989585999999999,35.30099999999999,700.9172222221597
2023-06-01 20:23:00,41.681129999999996,1.157407,0.9897495146561712,6.336809000000001,6.018522,33.56479999999999,700.9672222221596
2023-06-01 20:26:00,39.858215,1.1863419999999998,1.018930329621651,6.365739,6.047457,35.011600000000016,701.0172222221596
2023-06-01 20:29:00,38.035295000000005,1.157407,1.0373687801836053,6.336804,6.105326999999999,32.98609999999999,701.0672222221596
2023-06-01 20:32:00,41.681129999999996,1.3020829999999997,1.0195921246202875,6.481483999999999,5.9606509999999995,33.85419999999999,701.1172222221595
2023-06-01 20:35:00,40.639465,1.273148,1.0577021834760596,6.423614,6.018516,32.69670000000002,701.1672222221595
2023-06-01 20:38:00,39.87268,1.2152769999999995,1.0156160836301409,6.423614,6.047457,34.14350000000002,701.2172222221594
2023-06-01 20:41:00,41.681129999999996,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,35.590299999999985,701.2672222221594
2023-06-01 20:44:00,41.666664999999995,1.2152769999999995,1.031946644744683,6.481483999999999,6.134257,34.72219999999999,701.3172222221593
2023-06-01 20:47:00,40.899879999999996,1.2152779999999996,1.0480924623542314,6.423609999999999,6.105322,33.85410000000002,701.3672222221593
2023-06-01 20:50:00,39.858215,1.2442129999999993,1.0448716358316714,6.510419999999999,6.134257,35.59020000000001,701.4172222221592
2023-06-01 20:53:00,38.064229999999995,1.186343,1.018925217422663,6.45255,6.134257,34.72229999999996,701.4672222221592
2023-06-01 20:56:00,37.0515,1.2442129999999993,1.028404435274688,6.45255,6.047457,33.564899999999966,701.5172222221591
2023-06-01 20:59:00,38.035295000000005,1.2442129999999993,1.0117281502224411,6.510419999999999,6.076387,33.275499999999965,701.5672222221591
2023-06-01 21:02:00,38.064229999999995,1.2442129999999993,1.0117281502224411,6.510419999999999,6.076387,34.43280000000004,701.6172222221591
2023-06-01 21:05:00,38.064235,1.2442129999999993,1.028404435274688,6.45255,6.047457,34.72219999999999,701.667222222159
2023-06-01 21:08:00,39.105905,1.3020839999999998,1.0195925493326352,6.510419999999999,5.989585999999999,34.43289999999996,701.717222222159
2023-06-01 21:11:00,39.88715,1.3020839999999998,1.0704480730332495,6.423609999999999,5.989585999999999,34.72229999999996,701.7672222221589
2023-06-01 21:14:00,37.0515,1.2152779999999996,0.9990851435959028,6.36574,5.9606520000000005,34.14350000000002,701.8172222221589
2023-06-01 21:17:00,38.064229999999995,1.2442129999999993,1.028404435274688,6.45255,6.047457,34.14350000000002,701.8672222221588
2023-06-01 21:20:00,38.064229999999995,1.1863419999999998,1.018930329621651,6.394673999999999,6.076391999999999,34.72219999999999,701.9172222221588
2023-06-01 21:23:00,38.049769999999995,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,34.43289999999996,701.9672222221587
2023-06-01 21:26:00,37.0515,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,34.432799999999986,702.0172222221587
2023-06-01 21:29:00,39.88715,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,35.01159999999999,702.0672222221586
2023-06-01 21:32:00,39.076965,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,34.14350000000002,702.1172222221586
2023-06-01 21:35:00,39.858215,1.1284719999999995,0.9925746075618235,6.192133,5.931711000000001,33.27539999999999,702.1672222221586
2023-06-01 21:38:00,41.681129999999996,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,35.01159999999999,702.2172222221585
2023-06-01 21:41:00,42.447914999999995,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,35.87960000000004,702.2672222221585
2023-06-01 21:44:00,43.489585,1.070602,1.041399011459327,6.076388000000001,6.018516,35.30090000000001,702.3172222221584
2023-06-01 21:47:00,41.666664999999995,0.9837959999999999,1.0124534268111272,6.047458,6.105322,36.16900000000004,702.3672222221584
2023-06-01 21:50:00,39.858215,1.0127309999999996,1.0127315000245547,6.163193,6.163192,35.30099999999999,702.4172222221583
2023-06-01 21:53:00,39.87268,1.070601,0.9812380769492995,6.249998,6.076387,34.72229999999996,702.4672222221583
2023-06-01 21:56:00,41.66666,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,35.01159999999999,702.5172222221582
2023-06-01 21:59:00,41.666664999999995,1.0127319999999997,0.9686839059710479,5.960647999999999,5.873846,34.43289999999996,702.5672222221582
2023-06-01 22:02:00,45.052085,0.8391209999999996,0.9367449971551481,5.729172,5.931711000000001,36.45830000000001,702.6172222221581
2023-06-01 22:05:00,34.44734,0.4050920000000007,0.778362250686757,5.00579,5.931718,32.696799999999996,702.6672222221581
2023-06-01 22:08:00,34.44734,0.46296300000000024,0.800895877659612,4.947915000000001,5.758102,32.407399999999996,702.7172222221581
2023-06-01 22:11:00,32.37847,0.49189799999999995,0.7997968338220499,5.0925899999999995,5.8159719999999995,31.828700000000026,702.767222222158
2023-06-01 22:14:00,33.40567,0.6365740000000004,0.8949591978674758,5.4398100000000005,6.018516,31.5394,702.817222222158
2023-06-01 22:17:00,31.090854999999998,0.5787040000000001,0.880765447708122,5.642360999999999,6.336807,31.5394,702.8672222221579
2023-06-01 22:20:00,31.07639,0.7233789999999996,0.9358525420849579,5.902775999999999,6.365737000000001,31.25,702.9172222221579
2023-06-01 22:23:00,30.04919,0.7523150000000003,0.9277184615424305,5.960647,6.336802,31.539300000000026,702.9672222221578
2023-06-01 22:26:00,30.04919,0.868055,0.9925764233355296,6.076392,6.336807,30.671299999999974,703.0172222221578
2023-06-01 22:29:00,30.03472,0.9548610000000002,0.99763225042455,6.221067000000001,6.307866000000001,31.5394,703.0672222221577
2023-06-01 22:32:00,32.37847,1.0416669999999995,1.02713156494336,6.307867999999999,6.278931000000001,30.9606,703.1172222221577
2023-06-01 22:35:00,31.07639,0.9837959999999999,1.0405963849594762,6.3657379999999995,6.481482000000001,30.6712,703.1672222221576
2023-06-01 22:44:00,31.07639,1.1574080000000002,1.0373692449791463,6.684024000000001,6.452546,30.671299999999974,703.1672222221576
2023-06-01 22:59:00,30.06366,1.1574080000000002,1.0373692449791463,6.684024000000001,6.452546,30.092600000000004,703.1672222221576
2023-06-01 23:02:00,30.04919,1.070602,1.0116287223042926,6.655094,6.539352,31.82869999999997,703.2172222221576
2023-06-01 23:05:00,31.090854999999998,1.1574080000000002,1.083460534691856,6.7129639999999995,6.5682860000000005,31.828700000000026,703.2672222221576
2023-06-01 23:08:00,30.06366,1.070602,1.026590453826136,6.7129639999999995,6.626162,30.67130000000003,703.3172222221575
2023-06-01 23:11:00,31.119790000000002,1.1284720000000004,1.0544834712818705,6.712958,6.5682860000000005,30.9606,703.3672222221575
2023-06-01 23:14:00,33.434605,1.070602,1.056070949343554,6.597218000000001,6.5682860000000005,31.25,703.4172222221574
2023-06-01 23:17:00,31.090854999999998,0.8969909999999999,0.9948322711022168,6.452548,6.655097,30.67130000000003,703.4672222221574
2023-06-01 23:20:00,32.37847,0.983797,1.0544857234320457,6.394673,6.539356,31.82869999999997,703.5172222221573
2023-06-01 23:23:00,30.078125,0.8391200000000003,0.9766673039242565,6.365737,6.655097,30.382000000000005,703.5672222221573
2023-06-01 23:26:00,32.37847,0.9548610000000002,1.0116282790011442,6.394677000000001,6.510415999999999,31.5394,703.6172222221572
2023-06-01 23:29:00,38.035295000000005,1.1574080000000002,1.02167441282758,6.539352999999999,6.278935,31.5394,703.6672222221572
2023-06-01 23:32:00,34.476275,0.8680560000000002,1.0448781459474632,6.278932999999999,6.655097,30.671300000000002,703.7172222221571
2023-06-01 23:35:00,32.37847,0.983797,1.0405969040246492,6.394673,6.510415999999999,30.38190000000003,703.7672222221571
2023-06-01 23:38:00,31.07639,0.9548609999999993,0.9976371085085582,6.423608,6.510417,30.092600000000033,703.817222222157
2023-06-01 23:41:00,32.37847,0.9259259999999996,1.0102488867328907,6.423608,6.5972219999999995,30.9606,703.867222222157
2023-06-01 23:44:00,32.364005,0.9548609999999993,0.9835127697449744,6.510418,6.568287,29.513800000000032,703.917222222157
2023-06-01 23:47:00,32.364005,1.0127309999999996,1.0271335556840866,6.568288,6.597227,31.5394,703.9672222221569
2023-06-01 23:49:00,31.07639,0.9837959999999999,1.012458332895169,6.481478,6.539352,30.3819,704.0005555554902
2023-06-01 23:52:00,30.04919,0.9837959999999999,1.0265874238433284,6.423608000000001,6.510412,31.25,704.0505555554902
2023-06-01 23:55:00,31.06192,1.070602,1.041399011459327,6.568288,6.510415999999999,30.960600000000028,704.1005555554901
2023-06-02 00:04:00,31.07639,1.1284719999999995,1.069563639699128,6.626153,6.510421,30.671300000000002,704.1005555554901
2023-06-02 00:07:00,32.37847,1.0995369999999998,1.0555396537250246,6.655092999999999,6.5682860000000005,30.092600000000004,704.1005555554901
2023-06-02 02:19:00,31.090854999999998,1.0995369999999998,1.0995394999615666,6.886573,6.886576,30.382000000000005,704.1005555554901
2023-06-02 02:52:00,31.07639,1.070602,1.1134381960781543,6.944448,7.031245999999999,30.671299999999974,704.1005555554901
2023-06-02 03:22:00,30.04919,1.1284720000000004,1.0844879618674537,7.060188,6.973376,30.092600000000004,704.1005555554901
2023-06-02 03:46:00,30.06366,1.1574080000000002,1.0373638513622268,6.655094,6.4236059999999995,29.513900000000035,704.1005555554901
2023-06-02 03:49:00,30.049190000000003,1.186343,1.034934685116991,6.655094,6.365741000000001,28.935100000000034,704.1005555554901
2023-06-02 04:07:00,31.07639,1.1574080000000002,1.0216744128275796,6.684024000000001,6.4236059999999995,29.513800000000003,704.1005555554901
2023-06-02 04:10:00,31.105325,1.1574080000000002,1.0528899306383288,6.568284,6.365736,30.67130000000003,704.1005555554901
2023-06-02 04:13:00,32.364005,1.0995369999999998,1.0102442895924673,6.655094,6.481477,30.671299999999974,704.1005555554901
2023-06-02 04:16:00,30.06366,1.070602,1.0265853098645186,6.597224000000001,6.510412,30.092600000000004,704.1005555554901
2023-06-02 04:43:00,30.06366,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,29.224500000000035,704.1005555554901
2023-06-02 05:06:00,31.07639,1.3020830000000005,1.0537059215484412,6.799764000000001,6.3368009999999995,28.93519999999998,704.1005555554901
2023-06-02 05:09:00,32.364005,1.157407,1.068254394063252,6.770834,6.597227,28.93519999999998,704.1005555554901
2023-06-02 05:12:00,31.07639,1.2442130000000002,1.0931624521994823,6.770834,6.481481,28.93520000000001,704.1005555554901
2023-06-02 05:15:00,31.07639,1.1284720000000004,1.0238599080479616,6.712964,6.510412,29.224500000000006,704.1005555554901
2023-06-02 05:36:00,45.037615,1.359954,1.161740739417415,7.146993999999999,6.77083,36.45830000000001,704.1005555554901
2023-06-02 05:39:00,46.8316,1.186343,1.1274825297668463,6.944444000000001,6.828701,36.45830000000001,704.1505555554901
2023-06-02 05:42:00,49.927665,1.186343,1.1718179692818114,7.436344,7.407411000000001,36.74770000000001,704.20055555549
2023-06-02 05:45:00,43.489585,0.9548610000000002,1.0392508114172327,6.307874,6.481483,35.30090000000001,704.25055555549
2023-06-02 05:48:00,39.87268,1.070602,1.026590453826136,6.278934,6.192132,35.011600000000044,704.30055555549
2023-06-02 05:51:00,39.872685000000004,1.0995369999999998,0.9948303321914,6.278934,6.076387,34.72220000000004,704.3505555554899
2023-06-02 05:54:00,38.035295000000005,1.070602,1.0116287223042926,6.307874,6.192132,33.56479999999999,704.4005555554899
2023-06-02 05:57:00,41.666664999999995,1.0995369999999998,1.01024958875157,6.394674,6.221067,34.14359999999999,704.4505555554898
2023-06-02 06:00:00,41.652195,1.0995369999999998,1.0102442895924673,6.307874,6.134257,35.01159999999999,704.5005555554898
2023-06-02 06:03:00,41.681129999999996,1.0995369999999998,1.0254991496419803,6.278934,6.134257,35.011600000000044,704.5505555554897
2023-06-02 06:06:00,41.66666,1.070602,0.9657895430229605,6.307874,6.105322,33.27540000000005,704.6005555554897
2023-06-02 06:09:00,41.666664999999995,1.070602,1.0265853098645195,6.307874,6.221062000000001,32.69670000000002,704.6505555554896
2023-06-02 06:12:00,39.88715,1.1284720000000004,1.0392512289377345,6.336804,6.163192,33.56480000000005,704.7005555554896
2023-06-02 06:15:00,38.064229999999995,1.1284720000000004,1.0544782345479278,6.365744,6.221062000000001,33.275499999999965,704.7505555554895
2023-06-02 06:18:00,35.70602,1.157407,1.02167395273498,6.336804,6.076387,32.407399999999996,704.8005555554895
2023-06-02 06:21:00,35.734955,1.1284720000000004,1.0083073482350051,6.336804,6.105322,32.696799999999996,704.8505555554894
2023-06-02 06:24:00,39.076965,1.2152780000000005,1.0156165272183213,6.365744,5.989585999999999,33.275499999999965,704.9005555554894
2023-06-02 06:27:00,37.0081,1.157407,1.0216739527349787,6.307874000000001,6.047457,33.27539999999999,704.9505555554894
2023-06-02 06:30:00,38.064235,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,32.98599999999999,705.0005555554893
2023-06-02 06:36:00,39.076965,1.0995369999999998,0.979243964469441,6.278934,6.047457,34.14350000000002,705.1005555554893
2023-06-02 06:39:00,39.09143,1.0995369999999998,0.979243964469441,6.278934,6.047457,33.56480000000005,705.1505555554893
2023-06-02 06:42:00,39.858215,1.0995369999999998,0.979243964469441,6.278934,6.047457,34.432799999999986,705.2005555554892
2023-06-02 06:45:00,37.037035,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,33.56479999999999,705.2505555554892
2023-06-02 06:48:00,37.0081,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,32.69670000000002,705.3005555554892
2023-06-02 06:51:00,38.064229999999995,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,34.14350000000002,705.3505555554891
2023-06-02 06:54:00,38.064235,1.157407,0.9897495146561712,6.365744,6.047457,32.98610000000002,705.4005555554891
2023-06-02 06:57:00,39.105905,1.157407,1.005807525528706,6.2789340000000005,5.989587,33.275499999999965,705.450555555489
2023-06-02 07:00:00,39.858215,1.157407,0.9897495146561723,6.336804,6.018517000000001,34.72220000000004,705.500555555489
2023-06-02 07:03:00,39.87268,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,32.986099999999965,705.5505555554889
2023-06-02 07:06:00,42.44791,1.2442130000000002,1.0117281502224416,6.423614,5.989581,35.01159999999999,705.6005555554889
2023-06-02 07:09:00,43.475115,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,36.45830000000001,705.6505555554888
2023-06-02 07:12:00,42.693865,1.0995370000000007,0.9948303321913992,6.307874000000001,6.105326999999999,35.59029999999996,705.7005555554888
2023-06-02 07:15:00,39.87268,1.0416670000000003,0.967527342660652,6.250004000000001,6.105326999999999,35.30090000000001,705.7505555554887
2023-06-02 07:18:00,38.035295000000005,1.0127319999999997,0.9981971199392852,6.163194000000001,6.134262,33.564899999999966,705.8005555554887
2023-06-02 07:21:00,66.984955,1.5914350000000006,1.119964901081325,6.712964,5.873838999999999,47.453700000000026,705.8505555554887
2023-06-02 07:24:00,85.04051000000001,1.5625,1.181460375725745,7.667824,6.973384,52.37269999999998,705.9005555554886
2023-06-02 07:27:00,91.44964999999999,1.0995370000000007,1.0995395000186474,5.989584,5.989587,63.36800000000002,705.9505555554886
2023-06-02 07:30:00,85.27198999999999,1.0127319999999997,1.041399048511364,5.642364000000001,5.700232,60.7638,706.0005555554885
2023-06-02 07:33:00,83.998845,1.070602,1.0265853098645195,5.584493999999999,5.497682,59.317200000000014,706.0505555554885
2023-06-02 07:36:00,82.190395,1.070602,1.0560659033611912,5.642364000000001,5.613422000000001,58.449100000000016,706.1005555554884
2023-06-02 07:39:00,99.94212999999999,1.765047,1.063847867209394,5.989584000000001,4.803237,57.870299999999986,706.1505555554884
2023-06-02 07:42:00,100.0,2.4016210000000004,0.9981154777831961,6.365743999999999,4.253473,53.530099999999976,706.2005555554883
2023-06-02 07:45:00,100.0,2.256945,1.0202577649817248,6.0763940000000005,4.166669000000001,52.66209999999998,706.2505555554883
2023-06-02 07:48:00,100.0,1.7939810000000005,1.07413240512798,6.105328,4.890046999999999,66.55100000000002,706.3005555554882
2023-06-02 07:51:00,100.0,1.765046,1.1065262388910504,6.047458000000001,4.918982,67.70830000000001,706.3505555554882
2023-06-02 07:54:00,100.0,1.7361109999999993,1.0535159223143842,5.873842999999999,4.716432000000001,67.99769999999998,706.4005555554882
2023-06-02 07:57:00,100.0,1.7071750000000003,1.064397559813132,5.787038000000001,4.687503,66.84029999999998,706.4505555554881
2023-06-02 08:00:00,100.0,1.8229159999999993,1.0621132199435486,5.787032999999999,4.513887,66.26159999999999,706.5005555554881
2023-06-02 08:03:00,100.0,1.7939809999999996,1.0063106651127929,5.7291680000000005,4.427087,64.52540000000002,706.550555555488
2023-06-02 08:06:00,100.0,2.0254629999999993,1.0068008012077458,5.902773,4.28241,58.44900000000001,706.600555555488
2023-06-02 08:09:00,100.0,2.2858790000000004,1.028725101051847,5.989578,4.050928999999999,53.81939999999997,706.6505555554879
2023-06-02 08:12:00,100.0,2.1990730000000003,1.0032629346162607,6.076388,4.2245349999999995,63.367999999999995,706.7005555554879
2023-06-02 08:15:00,100.0,1.9675919999999998,1.064482661152448,6.018523,4.542821,63.367999999999995,706.7505555554878
2023-06-02 08:18:00,100.0,1.8807869999999998,1.082176657792047,5.9317079999999995,4.600691,67.12970000000001,706.8005555554878
2023-06-02 08:21:00,100.0,1.765046,1.0638475109606906,5.787037999999999,4.6006920000000004,68.5764,706.8505555554877
2023-06-02 08:24:00,100.0,1.6782409999999999,1.0327080981596455,5.729168,4.629626999999999,68.287,706.9005555554877
2023-06-02 08:27:00,100.0,1.4756939999999998,0.9980272005224873,5.353006,4.513892,70.8913,706.9505555554877
2023-06-02 08:30:00,100.0,1.359954,0.8742937651004636,5.034719,4.195605,71.7593,707.0005555554876
2023-06-02 08:33:00,100.0,1.6203709999999996,0.9904633954692461,5.353011,4.28241,65.97220000000002,707.0505555554876
2023-06-02 08:36:00,100.0,1.9097229999999996,1.0689643694906321,5.844908,4.456015000000001,65.10419999999996,707.1005555554875
2023-06-02 08:39:00,76.50463,0.2314809999999996,0.8112419622450796,4.484952999999999,6.221062000000001,55.844899999999996,707.1505555554875
2023-06-02 08:42:00,34.72222,2.8645829999999997,0.8566513601133381,6.047452,3.298609000000001,31.5394,707.2005555554874
2023-06-02 08:45:00,40.885414999999995,1.6782409999999999,0.7901025829318931,5.64236,4.253469000000001,34.432800000000015,707.2505555554874
2023-06-02 08:48:00,46.860535,1.3020830000000005,0.8322852844644999,5.208332,4.398148999999999,35.59030000000001,707.3005555554873
2023-06-02 08:51:00,51.73611,0.8969900000000006,0.7914006783422779,4.83218,4.62963,40.219899999999996,707.3505555554873
2023-06-02 08:54:00,46.817135,1.157407,0.8711945667502724,5.381948,4.861110999999999,39.3519,707.4005555554872
2023-06-02 08:57:00,41.681129999999996,1.5335650000000003,0.9590054816962283,5.931716000000001,4.947920999999999,34.72219999999999,707.4505555554872
2023-06-02 09:00:00,39.858215,1.765047,0.9488171344621725,6.163192,4.832174999999999,33.85419999999999,707.5005555554872
2023-06-02 09:03:00,38.035295000000005,1.9097229999999996,0.9439072159634965,6.278932999999999,4.74537,34.72219999999999,707.5505555554871
2023-06-02 09:06:00,39.858215,2.0254629999999993,0.9516145526510518,6.365738,4.687505000000001,32.98599999999999,707.6005555554871
2023-06-02 09:09:00,39.858215,2.0254629999999993,0.9796655202717005,6.394672999999999,4.74537,33.56480000000002,707.650555555487
2023-06-02 09:12:00,35.734955,2.054399,0.9885241095108425,6.452544,4.774305,33.564899999999966,707.700555555487
2023-06-02 09:15:00,34.476275,2.141204,0.9563289212792861,6.597219000000001,4.774305,34.72219999999999,707.7505555554869
2023-06-02 09:18:00,33.391205,2.1990739999999995,0.9730746395725225,6.6261540000000005,4.74537,33.27550000000002,707.8005555554869
2023-06-02 09:21:00,34.44734,2.256945,1.0202577649817248,6.597219999999999,4.687494999999999,34.14359999999999,707.8505555554868
2023-06-02 09:23:00,33.40567,2.256945,0.9897147366469272,6.65509,4.716435,32.9862,707.8838888888201
2023-06-02 09:26:00,34.44734,2.256945,0.9897147366469291,6.684029999999999,4.745375,32.98610000000002,707.9338888888201
2023-06-02 09:29:00,35.734955,2.256945,0.9578739038661854,6.684029999999999,4.716435,32.11809999999997,707.98388888882
2023-06-02 09:32:00,34.44734,2.228009,0.9814075403127052,6.6261540000000005,4.716435,33.27540000000005,708.03388888882
2023-06-02 09:34:00,38.064235,2.2858789999999996,0.9979958356008819,6.655093999999999,4.687505000000001,32.407399999999996,708.0672222221533
2023-06-02 09:37:00,37.037035,2.1990740000000004,0.9730746395725246,6.6261589999999995,4.745375,32.696799999999996,708.1172222221533
2023-06-02 09:40:00,39.12037,2.1701380000000006,0.9647149764313503,6.510418,4.65857,33.27550000000002,708.1672222221532
2023-06-02 09:43:00,38.064235,1.9386580000000002,0.9795241167952381,6.278932999999999,4.745375,34.432799999999986,708.2172222221532
2023-06-02 09:46:00,39.858215,1.8807870000000007,0.9611656864543903,6.221062,4.745375,34.72219999999999,708.2672222221531
2023-06-02 09:49:00,45.037615,1.5625,0.9695452951834255,6.105327,5.0925970000000005,39.0625,708.3172222221531
2023-06-02 09:52:00,46.84607,1.4178249999999997,0.9562009549605496,6.047453,5.237268,38.483799999999974,708.367222222153
2023-06-02 09:55:00,45.037615,1.4467599999999994,0.9473569947641374,5.960647999999999,5.092588000000001,37.03710000000001,708.417222222153
2023-06-02 09:58:00,43.475115,1.5046299999999997,0.9058126102279012,5.989588,4.976848,37.32639999999998,708.4672222221529
2023-06-02 10:01:00,43.475115,1.5625,0.9695452951834242,5.960648000000001,4.947918,36.16899999999998,708.5172222221529
2023-06-02 10:04:00,43.475115,1.5914350000000006,0.9139305263689396,5.960648000000001,4.832172999999999,36.74770000000001,708.5672222221529
2023-06-02 10:07:00,43.460645,1.5914339999999996,0.958493096783287,5.931713,4.861109000000001,35.87960000000004,708.6172222221528
2023-06-02 10:10:00,45.02315,1.5624989999999999,0.9481641184608312,5.9027780000000005,4.861109000000001,36.16890000000001,708.6672222221528
2023-06-02 10:13:00,45.8044,1.5914339999999996,0.9364721229634905,6.018523,4.918979,35.87960000000004,708.7172222221527
2023-06-02 10:16:00,45.052085,1.5625,0.9481644763426155,6.018523,4.976853,36.74759999999998,708.7672222221527
2023-06-02 10:19:00,45.037615,1.5625,0.9695452951834255,5.989578,4.976848,36.45830000000001,708.8172222221526
2023-06-02 10:22:00,44.241895,1.5625,0.9695452951834255,5.989578,4.976848,37.326400000000035,708.8672222221526
2023-06-02 10:25:00,43.489585,1.5625,0.9481719446460157,5.989578,4.947918,36.16900000000004,708.9172222221525
2023-06-02 10:28:00,43.475115,1.5914350000000006,0.95850097601965,5.989578,4.918982999999999,36.16900000000004,708.9672222221525
2023-06-02 10:31:00,45.02315,1.4756939999999998,0.9377561225397265,5.815967,4.890043,36.74770000000001,709.0172222221524
2023-06-02 10:34:00,46.860535,1.3310190000000004,0.9032430573185817,5.671292,4.918982999999999,37.615700000000004,709.0672222221524
2023-06-02 10:37:00,45.00868,1.5335650000000003,0.9590054816962283,5.9027780000000005,4.918982999999999,37.90519999999998,709.1172222221523
2023-06-02 10:40:00,41.652195,1.6782409999999999,0.966678250541432,6.1631990000000005,4.976848,35.87959999999998,709.1672222221523
