Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-02 10:43:00,43.489585,1.7071750000000003,0.9766592321719224,6.076384,4.861109000000001,35.59030000000001,709.2172222221523
2023-06-02 10:46:00,41.666664999999995,1.6203710000000004,0.9465977997950537,6.018514,4.890043,36.16900000000004,709.2672222221522
2023-06-02 10:49:00,43.475115,1.5914339999999996,0.9364798206922429,5.960642999999999,4.861109000000001,36.45840000000004,709.3172222221522
2023-06-02 10:52:00,43.460645,1.5625,0.9481644763426155,5.931713,4.890043,37.615700000000004,709.3672222221521
2023-06-02 10:55:00,43.475115,1.5335649999999994,0.9377823616637883,5.931713,4.918978000000001,36.45839999999998,709.4172222221521
2023-06-02 10:58:00,41.66666,1.4467590000000001,0.9270437350981463,5.9027780000000005,5.005788999999999,36.45830000000001,709.467222222152
2023-06-02 11:04:00,43.460645,1.5046289999999996,0.9484093687431164,5.844908,4.890048999999999,35.01159999999999,709.567222222152
2023-06-02 11:07:00,45.052085,1.475695,0.9377564917305112,5.873837999999999,4.947913,37.037000000000035,709.617222222152
2023-06-02 11:10:00,45.037615,1.5046299999999997,0.9273456527677401,5.989588,5.005788000000001,37.905100000000004,709.667222222152
2023-06-02 11:13:00,44.256365,1.5046299999999997,0.948409735918813,5.9317079999999995,4.976848,37.61579999999998,709.7172222221519
2023-06-02 11:16:00,45.037615,1.5046299999999997,0.9273530099675322,5.9317079999999995,4.947918,36.74770000000001,709.7672222221519
2023-06-02 11:19:00,43.475115,1.5335650000000003,0.9377823616637887,5.9027780000000005,4.890043,35.30090000000001,709.8172222221518
2023-06-02 11:22:00,45.00868,1.5624989999999999,0.9481715867623275,5.9317079999999995,4.890048999999999,35.59029999999996,709.8672222221518
2023-06-02 11:25:00,43.460645,1.5335649999999994,0.9590054816962281,5.931713,4.947918,35.87960000000004,709.9172222221517
2023-06-02 11:28:00,43.460645,1.4756939999999998,0.9168597611327111,5.960642999999999,5.005788999999999,37.32639999999998,709.9672222221517
2023-06-02 11:31:00,43.475115,1.5046290000000004,0.9484093687431167,5.960648000000001,5.005788999999999,37.61579999999998,710.0172222221516
2023-06-02 11:34:00,43.475115,1.6782410000000008,0.9666782505414322,6.134264000000001,4.947913,34.14359999999999,710.0672222221516
2023-06-02 11:37:00,41.666664999999995,1.7071760000000005,0.9766595760625612,6.105319,4.890043,36.16900000000004,710.1172222221516
2023-06-02 11:40:00,41.666664999999995,1.7071759999999996,0.9766595760625608,6.134253999999999,4.918978000000001,36.45839999999998,710.1672222221515
2023-06-02 11:43:00,41.666664999999995,1.765047,0.9729480622317683,6.249999999999999,4.947913,37.037000000000035,710.2172222221515
2023-06-02 11:46:00,41.666664999999995,1.8229170000000003,0.967804442381715,6.27894,4.890043,36.16899999999998,710.2672222221514
2023-06-02 11:49:00,41.666664999999995,1.8229170000000003,0.967804442381715,6.27894,4.890043,35.59029999999996,710.3172222221514
2023-06-02 11:52:00,42.708335,1.765047,0.9488086795890196,6.22107,4.890043,34.72220000000004,710.3672222221513
2023-06-02 11:55:00,43.489585,1.7939809999999996,0.9826295164342033,6.22107,4.890048999999999,35.59030000000001,710.4172222221513
2023-06-02 11:58:00,43.475115,1.7939809999999996,1.0063106651127944,6.163189999999999,4.861109000000001,36.16909999999996,710.4672222221512
2023-06-02 12:01:00,42.693865,1.7361119999999994,0.9392495181255912,6.22107,4.918978000000001,35.59030000000001,710.5172222221512
2023-06-02 12:04:00,41.66666,1.7361119999999994,0.9632239400219245,6.22107,4.947918,35.30090000000001,710.5672222221511
2023-06-02 12:07:00,41.681129999999996,1.7361119999999994,0.9632239400219245,6.22107,4.947918,35.87959999999998,710.6172222221511
2023-06-02 12:10:00,43.475115,1.7939809999999996,1.00630258295546,6.22107,4.918979,35.59030000000001,710.667222222151
2023-06-02 12:13:00,41.666664999999995,1.7071759999999996,0.9534561295863645,6.192134,4.947918,34.72219999999999,710.717222222151
2023-06-02 12:16:00,43.460645,1.7071759999999996,0.953456129586366,6.221063999999999,4.976848,36.16900000000004,710.767222222151
2023-06-02 12:19:00,43.489585,1.6782409999999999,0.943644247579845,6.1921289999999996,4.976848,37.03699999999998,710.8172222221509
2023-06-02 12:22:00,43.489585,1.7071750000000003,0.9766513123068633,6.134264000000001,4.918979,36.16900000000004,710.8672222221509
2023-06-02 12:25:00,43.460645,1.6493060000000002,0.9337868534956458,6.134264000000001,4.947918,37.037000000000035,710.9172222221508
2023-06-02 12:28:00,43.489585,1.6493060000000002,0.9566581088176993,6.134264000000001,4.976848,37.326400000000035,710.9672222221508
2023-06-02 12:31:00,43.489585,1.6782410000000008,0.9666782505414322,6.134264000000001,4.947913,34.43289999999996,711.0172222221507
2023-06-02 12:34:00,43.489585,1.6493060000000002,0.9566581088176993,6.134264000000001,4.976848,36.16909999999996,711.0672222221507
2023-06-02 12:37:00,43.475115,1.7071750000000003,0.9993126320904525,6.076384,4.890048999999999,36.74770000000001,711.1172222221506
2023-06-02 12:40:00,43.489585,1.6782410000000008,0.9436442475798438,6.134264000000001,4.918982999999999,36.16890000000001,711.1672222221506
2023-06-02 12:43:00,45.052085,1.6493060000000002,0.9566659184753392,6.163194,5.005788000000001,37.615700000000004,711.2172222221506
2023-06-02 12:49:00,45.037615,1.6782410000000008,0.9436442475798451,6.163194,4.947913,36.45839999999998,711.3172222221506
2023-06-02 12:52:00,45.052085,1.6782410000000008,0.9436442475798451,6.163194,4.947913,36.16899999999998,711.3672222221505
2023-06-02 12:55:00,45.052085,1.6782410000000008,0.9436442475798451,6.163194,4.947913,36.16899999999998,711.4172222221505
2023-06-02 12:58:00,44.994215,1.5914350000000006,0.936472473481215,6.134264000000001,5.034719,36.16899999999998,711.4672222221504
2023-06-02 13:01:00,45.052085,1.6782410000000008,0.9436442475798438,6.134264000000001,4.918982999999999,35.87959999999998,711.5172222221504
2023-06-02 13:04:00,45.00868,1.7071750000000003,0.9534557912591329,6.163194,4.918979,35.59030000000001,711.5672222221503
2023-06-02 13:07:00,43.475115,1.5335650000000003,0.9377897746493731,6.018514,5.005788999999999,36.16899999999998,711.6172222221503
2023-06-02 13:10:00,45.052085,1.7071750000000003,0.9534557912591329,6.192134,4.947919000000001,37.037000000000035,711.6672222221503
2023-06-02 13:13:00,45.037615,1.6782410000000008,0.9666782505414322,6.134264000000001,4.947913,36.74770000000001,711.7172222221502
2023-06-02 13:19:00,45.02315,1.6493060000000002,0.9789978454154326,6.192134,5.063658,37.32639999999998,711.8172222221502
2023-06-02 13:22:00,45.00868,1.6782410000000008,0.9436442475798451,6.163194,4.947913,35.59030000000001,711.8672222221502
2023-06-02 13:25:00,45.037615,1.6782410000000008,0.9436442475798451,6.163194,4.947913,38.19440000000003,711.9172222221501
2023-06-02 13:28:00,45.037615,1.6782410000000008,0.9666861155124181,6.163194,4.976853,37.326400000000035,711.9672222221501
2023-06-02 13:30:00,45.037615,1.6493060000000002,0.9566581088176993,6.134264000000001,4.976848,37.326400000000035,712.0005555554834
2023-06-02 13:33:00,45.037615,1.6493060000000002,0.9790054769972988,6.076384,4.947918,38.4837,712.0505555554834
2023-06-02 13:36:00,45.00868,1.6493060000000002,0.9566659184753392,6.076384,4.918978000000001,37.615700000000004,712.1005555554833
2023-06-02 13:39:00,45.02315,1.6493060000000002,0.9566659184753392,6.076384,4.918978000000001,37.32650000000001,712.1505555554833
2023-06-02 13:42:00,44.22743,1.6493060000000002,0.9566659184753392,6.076384,4.918978000000001,36.45839999999998,712.2005555554832
2023-06-02 13:45:00,43.489585,1.6493060000000002,0.9566659184753392,6.076384,4.918978000000001,36.74759999999998,712.2505555554832
2023-06-02 13:48:00,45.037615,1.6782410000000008,0.9436442475798438,6.134264000000001,4.918982999999999,37.32639999999998,712.3005555554831
2023-06-02 13:51:00,46.817135,1.6203710000000004,0.9465900458795476,6.0763940000000005,4.947913,36.16899999999998,712.3505555554831
2023-06-02 13:54:00,46.8316,1.649305,0.933786512022321,6.1053239999999995,4.918979,37.615700000000004,712.400555555483
2023-06-02 13:57:00,45.8044,1.6203710000000004,0.9465900458795476,6.0763940000000005,4.947913,36.45839999999998,712.450555555483
2023-06-02 14:00:00,46.84607,1.5625,0.9263124383184314,6.076388,5.005788000000001,38.19439999999997,712.500555555483
2023-06-02 14:03:00,46.817135,1.5046290000000004,0.948409368743118,6.076388,5.121529,37.615700000000004,712.5505555554829
2023-06-02 14:06:00,45.8044,1.649305,0.933786512022321,6.134264,4.947919000000001,37.03709999999995,712.6005555554829
2023-06-02 14:09:00,45.760994999999994,1.5914359999999999,0.9364805217315302,6.1053239999999995,5.005788000000001,37.905100000000004,712.6505555554828
2023-06-02 14:12:00,45.02315,1.6493060000000002,0.9566659184753392,6.163194,5.005788000000001,36.74769999999995,712.7005555554828
2023-06-02 14:15:00,44.22743,1.6493060000000002,0.9337868534956472,6.163194,4.976848,36.16899999999998,712.7505555554827
2023-06-02 14:18:00,45.00868,1.6493060000000002,0.9337868534956472,6.163194,4.976848,38.19439999999997,712.8005555554827
2023-06-02 14:22:00,45.037615,1.6782409999999999,0.966678250541432,6.1631990000000005,4.976848,35.59020000000004,712.8672222221494
2023-06-02 14:25:00,45.00868,1.7071760000000005,0.9534561295863663,6.221069,4.976853,37.326400000000035,712.9172222221493
2023-06-02 14:31:00,45.02315,1.7071750000000003,0.9534557912591329,6.163194,4.918979,37.03709999999995,713.0172222221494
2023-06-02 14:36:00,41.681129999999996,1.6203700000000003,0.9687782594721284,6.105319,5.005788999999999,35.30090000000001,713.1005555554827
2023-06-02 14:39:00,41.652195,1.6203700000000003,0.9238824525009276,6.1921289999999996,5.034719,34.72230000000002,713.1505555554827
2023-06-02 14:42:00,41.666664999999995,1.7071760000000005,0.9766595760625612,6.1921289999999996,4.976853,33.85419999999999,713.2005555554827
2023-06-02 14:45:00,41.681129999999996,1.7071760000000005,0.9534561295863663,6.221069,4.976853,34.72219999999999,713.2505555554826
2023-06-02 14:47:00,41.66666,1.6782410000000008,0.9666861155124181,6.163194,4.976853,35.01150000000001,713.2838888888159
2023-06-02 14:50:00,43.489585,1.6782410000000008,0.9436442475798451,6.192134,4.976853,36.16900000000004,713.3338888888159
2023-06-02 14:53:00,43.475115,1.6203710000000004,0.9238827956074467,6.134264,4.976853,37.03699999999998,713.3838888888158
2023-06-02 14:56:00,44.270835,1.6203690000000002,0.946597102197733,6.076388,4.947919000000001,36.45839999999998,713.4338888888158
2023-06-02 14:58:00,43.489585,1.5914350000000006,0.913930526368941,6.105328,4.976853,35.87959999999998,713.4672222221491
2023-06-02 15:01:00,45.02315,1.5914339999999996,0.958493096783287,6.0763929999999995,5.005789,37.61579999999998,713.517222222149
2023-06-02 15:04:00,44.256365,1.5625,0.9695452951834255,6.047452999999999,5.034723,36.16900000000004,713.567222222149
2023-06-02 15:07:00,43.475115,1.5335649999999994,0.9377823616637883,6.0763929999999995,5.063658,36.16900000000004,713.6172222221489
2023-06-02 15:09:00,43.489585,1.5625,0.9481644763426155,6.105328,5.063658,36.16900000000004,713.6505555554822
2023-06-02 15:12:00,44.256365,1.5914350000000006,0.9800306708028995,6.076388,5.034723,35.87960000000004,713.7005555554822
2023-06-02 15:15:00,43.489585,1.5625,0.9695452951834255,6.076388,5.063658,37.037000000000035,713.7505555554822
2023-06-02 15:18:00,45.037615,1.6203690000000002,0.9687703275793873,6.105328,5.005789,36.45839999999998,713.8005555554821
2023-06-02 15:21:00,43.475115,1.6203690000000002,0.9687703275793873,6.105328,5.005789,35.59029999999996,713.8505555554821
2023-06-02 15:24:00,41.66666,1.4178239999999995,0.8956919565307464,6.018523,5.121529000000001,35.87959999999998,713.900555555482
2023-06-02 15:27:00,42.708335,1.5914350000000006,0.9800306708028983,6.134258000000001,5.092592999999999,35.30090000000001,713.950555555482
2023-06-02 15:30:00,39.076965,1.5625,0.9904787137553689,6.192128,5.208328,34.432799999999986,714.0005555554819
2023-06-02 15:33:00,38.035295000000005,1.5046290000000004,1.0091288091600519,6.278938,5.410879,34.14350000000002,714.0505555554819
2023-06-02 15:36:00,35.720485,1.5625,0.9904858775885387,6.423608,5.439818000000001,33.27539999999999,714.1005555554818
2023-06-02 15:39:00,35.70602,1.649305,0.9790051244110397,6.510414000000001,5.3819490000000005,32.986099999999965,714.1505555554818
2023-06-02 15:42:00,31.07639,1.5914350000000006,0.9800306708028995,6.510414,5.468749,30.9606,714.2005555554817
2023-06-02 16:33:00,39.887155,2.835648,1.1849292357895465,7.783562999999999,5.295134999999999,33.85410000000002,714.2005555554817
2023-06-02 16:36:00,58.21759,1.157407,1.2143554871126039,6.973383,7.089116,44.56020000000001,714.2505555554817
2023-06-02 16:39:00,62.065975,1.0995369999999998,1.2251352183410735,6.886577999999999,7.146991000000001,45.13889999999998,714.3005555554817
2023-06-02 16:42:00,61.299189999999996,1.0127309999999996,1.1909269811770749,6.857638000000001,7.233797000000001,45.428200000000004,714.3505555554816
2023-06-02 16:45:00,62.051505000000006,1.0127309999999996,1.2168731397419443,6.886577999999999,7.320607000000001,45.138900000000035,714.4005555554816
2023-06-02 16:48:00,58.99884,0.9837959999999999,1.2258281047093742,6.828702999999999,7.349537,44.56009999999998,714.4505555554815
2023-06-02 16:51:00,58.969905,1.070601,1.1960902470786874,6.915508000000001,7.175927,43.113399999999956,714.5005555554815
2023-06-02 16:54:00,57.421875,1.1863419999999998,1.2433143086203273,7.089119,7.2048570000000005,42.53479999999996,714.5505555554814
2023-06-02 16:57:00,55.87384,1.2442129999999993,1.2442124999953035,7.17593,7.175927,42.245299999999986,714.6005555554814
2023-06-02 17:00:00,55.859375,1.3020829999999997,1.2283226551232074,7.320605,7.175922000000001,42.53469999999999,714.6505555554813
2023-06-02 17:03:00,55.078125,1.3888889999999998,1.2541775908672597,7.349535,7.089116000000001,42.53470000000004,714.7005555554813
2023-06-02 17:06:00,56.640625,1.359954,1.2711726287540956,7.29167,7.118055999999999,43.40279999999996,714.7505555554812
2023-06-02 17:09:00,55.87384,1.3020829999999997,1.2283226551232067,7.2338000000000005,7.089117,42.53470000000004,714.8005555554812
2023-06-02 17:12:00,55.09259,1.2442130000000002,1.2296857314633245,7.175929999999999,7.146986999999999,43.40279999999996,714.8505555554812
2023-06-02 17:15:00,54.296875,1.3020829999999997,1.2283226551232074,7.175929999999999,7.0312470000000005,42.24540000000002,714.9005555554811
2023-06-02 17:18:00,53.559025000000005,1.2442129999999993,1.200284301735087,7.118059999999999,7.0312470000000005,39.930499999999995,714.9505555554811
2023-06-02 17:21:00,53.544560000000004,1.2442129999999993,1.200284301735087,7.118059999999999,7.0312470000000005,41.66669999999999,715.000555555481
2023-06-02 17:24:00,53.559025000000005,1.2442129999999993,1.1854008836727605,7.118059999999999,7.002317,41.95599999999996,715.050555555481
2023-06-02 17:27:00,55.09259,1.3020839999999998,1.2283283382850811,7.14699,7.002316,41.37729999999999,715.1005555554809
2023-06-02 17:30:00,55.87384,1.3310189999999995,1.2722680654744951,7.17593,7.060181000000001,41.37729999999999,715.1505555554809
2023-06-02 17:33:00,56.655095,1.3310189999999995,1.2572934335170356,7.26273,7.118051,43.40280000000001,715.2005555554808
2023-06-02 17:36:00,55.859375,1.2152769999999995,1.2007513876468627,7.118054,7.089117,42.82400000000001,715.2505555554808
2023-06-02 17:39:00,54.340275000000005,1.2152769999999995,1.2007513876468627,7.089123999999999,7.060187000000001,41.66669999999999,715.3005555554807
2023-06-02 17:42:00,55.121525000000005,1.273148,1.2143609118193446,7.002313999999999,6.886576,42.24530000000004,715.3505555554807
2023-06-02 17:45:00,55.859375,1.273148,1.2143609118193446,7.002313999999999,6.886576,42.24539999999996,715.4005555554807
2023-06-02 17:48:00,55.078125,1.1863419999999998,1.1718124319592849,6.9444490000000005,6.915507,43.11340000000001,715.4505555554806
2023-06-02 17:51:00,58.188655,1.2152780000000005,1.1861097370166194,6.886574,6.828706,43.40280000000001,715.5005555554806
2023-06-02 17:54:00,59.72222,1.1863419999999998,1.1718174733715832,6.886569,6.857637,43.98159999999996,715.5505555554805
2023-06-02 17:57:00,58.94097,1.2152780000000005,1.215279999944427,6.799764000000001,6.799766,43.40270000000004,715.6005555554805
2023-06-02 18:00:00,57.40741,1.157407,1.171819928223962,6.741894000000001,6.770837,44.84949999999998,715.6505555554804
2023-06-02 18:03:00,56.62616,1.1284720000000004,1.1571707706077414,6.741894000000001,6.799772,41.95609999999999,715.7005555554804
2023-06-02 18:06:00,55.859375,1.1284720000000004,1.1284720000003732,6.770834,6.7708319999999995,42.24540000000002,715.7505555554803
2023-06-02 18:09:00,55.859375,1.157407,1.1574095000027214,6.770834,6.770837,43.11340000000001,715.8005555554803
2023-06-02 18:12:00,55.859375,1.157407,1.1574095000027214,6.770834,6.770837,43.69209999999998,715.8505555554802
2023-06-02 18:15:00,57.421875,1.2442130000000002,1.1854060504501864,6.799764000000001,6.684031,43.11340000000001,715.9005555554802
2023-06-02 18:18:00,58.94097,1.157407,1.1574095000027214,6.770834,6.770837,42.82409999999999,715.9505555554802
2023-06-02 18:21:00,57.40741,1.1284720000000004,1.142880940935264,6.655094000000001,6.684031999999999,43.40270000000004,716.0005555554801
2023-06-02 18:24:00,55.06366,1.1284720000000004,1.1139443808342988,6.655094000000001,6.626162,43.11340000000001,716.0505555554801
2023-06-02 18:27:00,53.559025000000005,1.0995370000000007,1.0850051884763086,6.423614,6.394677,42.24540000000002,716.10055555548
2023-06-02 18:30:00,54.296875,1.0995369999999998,1.0703438028791086,6.394674,6.336807,41.37729999999999,716.15055555548
2023-06-02 18:33:00,52.488425,1.0416660000000002,1.0416639999934185,6.3368079999999996,6.336802,39.93060000000003,716.2005555554799
2023-06-02 18:36:00,55.078125,1.0995369999999998,1.0703387115331606,6.307872999999999,6.249995999999999,42.24540000000002,716.2505555554799
2023-06-02 18:39:00,51.750575,1.0127309999999996,1.0555416274298128,6.221062999999999,6.307872000000001,40.7987,716.3005555554798
2023-06-02 18:42:00,53.559025000000005,1.070601,1.085002223854825,6.278938,6.307867,41.66669999999999,716.3505555554798
2023-06-02 18:45:00,51.73611,1.070601,1.0413985205938943,6.394678000000001,6.336807,40.509199999999964,716.4005555554797
2023-06-02 18:48:00,51.73611,1.1574080000000002,1.0985240301814843,6.394674,6.278936,41.95599999999996,716.4505555554797
2023-06-02 18:51:00,58.188655,1.3020839999999998,1.070442322802457,6.5393539999999994,6.10532,39.93060000000003,716.5005555554797
2023-06-02 18:54:00,55.09259,1.1284720000000004,1.0695584543630174,6.4525440000000005,6.336802,39.06249999999997,716.5505555554796
2023-06-02 18:57:00,50.95486,1.0127310000000005,1.0555416274298124,6.336804,6.4236130000000005,41.66660000000002,716.6005555554796
2023-06-02 19:00:00,49.913195,1.1863419999999998,1.0972488105671134,6.481479,6.307867,40.219899999999996,716.6505555554795
2023-06-02 19:06:00,47.59838,1.2442129999999993,1.0931624521994818,6.56829,6.278937000000001,38.7731,716.7505555554795
2023-06-02 19:09:00,48.3941,1.3020839999999998,1.1033420343169864,6.597219999999999,6.221066,37.905100000000004,716.8005555554795
2023-06-02 19:12:00,46.8316,1.3020829999999997,1.1033415866068128,6.59722,6.221067,39.3519,716.8505555554794
2023-06-02 19:15:00,46.8316,1.273148,1.0741147409585232,6.712960000000001,6.336802,39.3519,716.9005555554794
2023-06-02 19:18:00,48.37963,1.273148,1.0741147409585232,6.6261600000000005,6.250001999999999,38.773199999999974,716.9505555554794
2023-06-02 19:21:00,46.817135,1.359954,1.1124635218409173,6.6261600000000005,6.163195999999999,38.48380000000003,717.0005555554793
2023-06-02 19:24:00,45.00868,1.3020829999999997,1.1033415866068137,6.6550899999999995,6.278937000000001,37.037000000000035,717.0505555554793
2023-06-02 19:26:00,45.02315,1.359954,1.0786618413722873,6.6550899999999995,6.134256000000001,37.61579999999998,717.0838888888126
2023-06-02 19:29:00,45.8044,1.359954,1.0956667480151483,6.712960000000001,6.221066,37.03699999999998,717.1338888888125
2023-06-02 19:32:00,47.59838,1.3888889999999998,1.141810563717251,6.684024999999999,6.221066,38.19439999999997,717.1838888888125
2023-06-02 19:35:00,44.2419,1.273148,1.0903412696626738,6.626155,6.278936999999999,37.037000000000035,717.2338888888124
2023-06-02 19:37:00,43.475115,1.3020830000000005,1.070447634279976,6.65509,6.221067,37.905100000000004,717.2672222221457
2023-06-02 19:40:00,43.460645,1.359953,1.0786614130006884,6.71296,6.192127000000001,36.74770000000001,717.3172222221457
2023-06-02 19:43:00,43.475115,1.3020829999999997,1.0869858389652522,6.626155,6.221062000000001,37.32639999999998,717.3672222221456
2023-06-02 19:46:00,44.212965,1.3020829999999997,1.053705921548441,6.59722,6.134257,33.85410000000002,717.4172222221456
2023-06-02 19:49:00,43.460645,1.2152769999999995,1.031946644744683,6.481483999999999,6.134257,37.32639999999998,717.4672222221456
2023-06-02 19:52:00,45.02315,1.2442130000000002,1.0772417006902122,6.394679,6.076385999999999,36.45830000000001,717.5172222221455
2023-06-02 19:55:00,46.817135,1.2152780000000005,1.0319470930819215,6.423614,6.076385999999999,37.037000000000035,717.5672222221455
2023-06-02 19:58:00,47.583915,1.2152780000000005,1.0480924623542318,6.423614,6.105326,37.32639999999998,717.6172222221454
2023-06-02 20:01:00,45.00868,1.1284720000000004,1.0392512289377345,6.365744,6.192132,37.326400000000035,717.6672222221454
2023-06-02 20:04:00,45.037615,1.1284720000000004,1.0238599080479631,6.423614,6.221062000000001,36.74770000000001,717.7172222221453
2023-06-02 20:07:00,45.02315,1.1284720000000004,1.0392512289377345,6.394679,6.221067,36.74769999999995,717.7672222221453
2023-06-02 20:10:00,45.037615,1.157407,1.0528894612159903,6.365739,6.163192,38.19440000000003,717.8172222221452
2023-06-02 20:13:00,43.475115,1.157407,1.0528894612159903,6.394679,6.192132,35.879700000000014,717.8672222221452
2023-06-02 20:16:00,41.652195,1.1284720000000004,1.0392512289377345,6.365739,6.192126999999999,34.72229999999996,717.9172222221451
2023-06-02 20:19:00,42.693865,1.157407,1.02167395273498,6.365739,6.105322,35.30090000000001,717.9672222221451
2023-06-02 20:22:00,43.460645,1.1863419999999998,1.0349342286315104,6.365744,6.076391999999999,35.59029999999996,718.017222222145
2023-06-02 20:25:00,43.489585,1.273148,1.0577021834760596,6.423614,6.018516,36.16900000000004,718.067222222145
2023-06-02 20:28:00,41.66666,1.2152769999999995,1.0319522560647965,6.394673999999999,6.047457,35.01150000000001,718.117222222145
2023-06-02 20:31:00,43.475115,1.273148,1.0410998688394997,6.423614,5.989585999999999,35.300899999999956,718.1672222221449
2023-06-02 20:34:00,43.489585,1.2152769999999995,1.031946644744683,6.423614,6.076387,36.16899999999998,718.2172222221449
2023-06-02 20:37:00,41.652195,1.2152769999999995,1.0319522560647965,6.394673999999999,6.047457,35.301000000000045,718.2672222221448
2023-06-02 20:40:00,42.693865,1.2152769999999995,1.031946644744683,6.365744,6.018517000000001,35.87960000000004,718.3172222221448
2023-06-02 20:43:00,41.681129999999996,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,34.72219999999999,718.3672222221447
2023-06-02 20:46:00,43.475115,1.2152769999999995,1.031946644744683,6.423614,6.076387,35.87960000000004,718.4172222221447
2023-06-02 20:49:00,45.037615,1.2442130000000002,1.044871635831672,6.394679,6.018516,36.45829999999995,718.4672222221446
2023-06-02 20:52:00,45.02315,1.273148,1.0577078879122817,6.394673999999999,5.989585999999999,35.30090000000001,718.5172222221446
2023-06-02 20:55:00,45.02315,1.273148,1.0577021834760596,6.481483999999999,6.076385999999999,34.72220000000004,718.5672222221446
2023-06-02 20:58:00,41.666664999999995,1.1863419999999998,1.0507588763448468,6.423614,6.163192,35.01159999999999,718.6172222221445
2023-06-02 21:01:00,40.639465,1.157407,1.0058020094915903,6.365744,6.076387,34.72229999999996,718.6672222221445
2023-06-02 21:04:00,41.66666,1.2152769999999995,1.0319522560647965,6.394673999999999,6.047457,36.16900000000004,718.7172222221444
2023-06-02 21:07:00,41.6956,1.273148,1.0577021834760596,6.365744,5.9606460000000006,34.432799999999986,718.7672222221444
2023-06-02 21:10:00,43.475115,1.273148,1.0577078879122817,6.365739,5.9606509999999995,36.16890000000001,718.8172222221443
2023-06-02 21:13:00,46.8316,1.157407,1.005807525528706,6.249998,5.9606509999999995,36.45830000000001,718.8672222221443
2023-06-02 21:16:00,51.721644999999995,1.0416670000000003,0.9826638151162381,6.047453,5.931715999999999,39.3519,718.9172222221442
2023-06-02 21:19:00,48.37963,0.8680560000000002,0.9792385573334423,5.844912,6.076385999999999,37.615700000000004,718.9672222221442
2023-06-02 21:22:00,49.942135,0.7233789999999996,0.9358568102443986,5.584486,6.047457,40.509299999999996,719.0172222221441
2023-06-02 21:25:00,48.350695,0.6076389999999998,0.8649678988351603,5.353006,5.931717000000001,39.0625,719.0672222221441
2023-06-02 21:28:00,49.913195,0.6365740000000004,0.9183839976643954,5.295140000000001,5.931716,38.7731,719.117222222144
2023-06-02 21:31:00,49.16088,0.6076389999999998,0.8997433349002185,5.324076000000001,5.989587,39.930499999999995,719.167222222144
2023-06-02 21:34:00,48.3941,0.6655089999999992,0.9248809845205005,5.4398159999999995,6.018517000000001,38.773199999999974,719.217222222144
2023-06-02 21:37:00,48.37963,0.78125,0.9570419739205642,5.671297000000001,6.047457,39.0625,719.2672222221439
2023-06-02 21:40:00,45.8044,0.8391200000000003,0.9766627631964798,5.787037000000001,6.076387,37.03710000000001,719.3172222221439
2023-06-02 21:43:00,45.00868,0.9259259999999996,0.9826631770297534,5.960647999999999,6.076391999999999,37.32639999999998,719.3672222221438
2023-06-02 21:46:00,43.475115,1.0416659999999993,0.9826633341813263,6.163193,6.047457,36.747799999999984,719.4172222221438
2023-06-02 21:49:00,41.681129999999996,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,35.01159999999999,719.4672222221437
2023-06-02 21:52:00,41.666664999999995,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,35.011600000000044,719.5172222221437
2023-06-02 21:55:00,41.681129999999996,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,34.14350000000002,719.5672222221436
2023-06-02 21:58:00,41.652195,1.1863419999999998,1.018930329621651,6.365739,6.047457,34.72220000000004,719.6172222221436
2023-06-02 22:01:00,44.22743,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,36.16899999999998,719.6672222221436
2023-06-02 22:04:00,31.07639,0.8969909999999999,0.9536912899906435,6.0185189999999995,6.134258000000001,31.5394,719.7172222221435
2023-06-02 22:10:00,30.04919,1.1863419999999998,0.9529092419456873,6.221069,5.787037,30.381999999999948,719.7172222221435
2023-06-02 22:13:00,33.434605,1.3310180000000003,1.066225515225115,6.655093999999999,6.163196,30.381999999999948,719.7172222221435
2023-06-02 22:16:00,31.07639,1.2152769999999995,1.0319522560647965,6.6261540000000005,6.278937000000001,31.25,719.7172222221435
2023-06-02 22:19:00,30.06366,1.1863419999999998,1.018930329621651,6.684024,6.365742,30.67130000000003,719.7172222221435
2023-06-02 22:28:00,30.03472,1.3020839999999998,1.0704480730332495,6.71296,6.278936,30.38190000000003,719.7172222221435
2023-06-02 22:31:00,31.07639,1.3310189999999995,1.083099941947528,6.8287,6.365741000000001,30.38190000000003,719.7172222221435
2023-06-02 22:34:00,30.04919,1.2442129999999993,1.0448716358316714,6.857639999999999,6.481477,31.25,719.7172222221435
2023-06-02 22:37:00,31.090854999999998,1.2442129999999993,1.0611513493390947,6.857639999999999,6.510417,31.828700000000026,719.7172222221435
2023-06-02 22:52:00,33.40567,1.0995369999999998,0.9948303321914,6.655094,6.452547000000001,30.671299999999974,719.7172222221435
2023-06-02 22:55:00,33.40567,1.0127309999999996,1.0413985391199196,6.539353,6.5972219999999995,31.82869999999997,719.7672222221435
2023-06-02 22:58:00,35.734955,1.0995369999999998,1.0254991496419803,6.568288,6.423611,30.9606,719.8172222221434
2023-06-02 23:01:00,34.44734,0.9259259999999996,0.9965142996255615,6.394677999999999,6.539352,32.986099999999965,719.8672222221434
2023-06-02 23:04:00,34.476275,0.9548609999999993,1.0392508114172323,6.394677999999999,6.568287,32.11809999999997,719.9172222221433
2023-06-02 23:07:00,32.364005,0.9837959999999999,1.0124534268111272,6.452547999999999,6.510412,31.828700000000026,719.9672222221433
2023-06-02 23:10:00,32.364005,1.0127309999999996,1.0127315000245547,6.452543,6.452542,31.25,720.0172222221432
2023-06-02 23:13:00,34.44734,1.0995369999999998,1.0405918246684847,6.481482999999999,6.365736,31.82869999999997,720.0672222221432
2023-06-02 23:16:00,35.74942,1.1284719999999995,1.023859908047962,6.481482999999999,6.278931000000001,33.27539999999999,720.1172222221431
2023-06-02 23:19:00,35.734955,1.0416660000000002,1.0271310696058333,6.568288000000001,6.539352,32.696799999999996,720.1672222221431
2023-06-02 23:22:00,32.364005,1.0416660000000002,1.0271310696058333,6.539348,6.510412,31.82869999999997,720.217222222143
2023-06-02 23:25:00,32.37847,1.070601,1.0413985205938943,6.539348,6.481477,30.96070000000003,720.267222222143
2023-06-02 23:28:00,31.07639,1.0416660000000002,1.0271310696058333,6.626158,6.5972219999999995,32.407399999999996,720.317222222143
2023-06-02 23:31:00,30.04919,1.0416659999999993,1.0271310696058351,6.539353,6.510417,30.381899999999973,720.3672222221429
2023-06-02 23:34:00,31.07639,1.0416659999999993,1.0271310696058351,6.597223,6.568287,29.803200000000004,720.4172222221429
2023-06-02 23:37:00,32.364005,1.0127309999999996,0.9981915760690181,6.539353,6.510412,31.5394,720.4672222221428
2023-06-02 23:40:00,33.40567,1.1284719999999995,1.0544834712818707,6.510413,6.365741000000001,30.67130000000003,720.5172222221428
2023-06-02 23:43:00,34.418405,1.0995369999999998,1.0405970153180852,6.510413,6.3946760000000005,29.803200000000004,720.5672222221427
2023-06-02 23:46:00,33.40567,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,30.67130000000003,720.6172222221427
2023-06-02 23:49:00,33.40567,1.0127309999999996,1.0413985391199196,6.5104180000000005,6.568287,31.828700000000026,720.6672222221426
2023-06-02 23:52:00,31.090854999999998,0.9548610000000002,1.0255011058878298,6.5104180000000005,6.655097,31.82869999999997,720.7172222221426
2023-06-02 23:55:00,31.07639,1.0127309999999996,1.0271335556840866,6.510413,6.539352,32.117999999999995,720.7672222221425
2023-06-02 23:58:00,30.06366,1.0127309999999996,0.9981915760690198,6.481482999999999,6.452542,31.25,720.8172222221425
2023-06-03 00:04:00,34.44734,1.273148,1.0903412696626746,6.770828,6.423610000000001,32.98600000000005,720.8172222221425
2023-06-03 00:07:00,49.927665000000005,1.3020830000000005,1.1355122157740845,6.9444479999999995,6.626155,37.326400000000035,720.8672222221425
2023-06-03 00:10:00,51.721644999999995,1.1284720000000004,1.2269618638082318,7.060188,7.262736,40.79860000000002,720.9172222221424
2023-06-03 00:13:00,49.131945,0.8969900000000006,1.048093368367432,6.365738,6.684028,39.64119999999997,720.9672222221424
2023-06-03 00:16:00,46.8316,0.9837959999999999,1.0265874238433284,6.105323,6.192126999999999,38.77320000000003,721.0172222221423
2023-06-03 00:19:00,43.489585,0.9548610000000002,0.96925949887613,5.9317079999999995,5.960647,38.19439999999997,721.0672222221423
2023-06-03 00:22:00,41.681129999999996,0.9259259999999996,0.9403198086506208,5.844908,5.873842000000001,37.3263,721.1172222221422
2023-06-03 00:24:00,41.66666,0.9259259999999996,0.9403198086506208,5.844908,5.873842000000001,36.45830000000001,721.1505555554755
2023-06-03 00:27:00,38.09317,0.8969909999999999,0.9113849268251236,5.758102999999999,5.7870420000000005,34.72229999999996,721.2005555554755
2023-06-03 00:30:00,39.82928,0.9259259999999996,0.911382442491472,5.8159730000000005,5.787037,34.72229999999996,721.2505555554754
2023-06-03 00:33:00,41.652195,0.983797,0.969262558802712,5.8449029999999995,5.815975999999999,34.72230000000002,721.3005555554754
2023-06-03 00:36:00,43.475115,0.983797,0.9397263636787614,5.960653,5.873846,35.011600000000044,721.3505555554754
2023-06-03 00:39:00,46.8316,1.0127319999999997,0.9835132404638537,5.9895830000000005,5.931711000000001,36.16890000000001,721.4005555554753
2023-06-03 00:42:00,49.927665,0.983797,0.9981946149332532,5.960653,5.989585999999999,37.905100000000004,721.4505555554753
2023-06-03 00:45:00,47.61285,0.9259259999999996,0.9826583676851693,5.9895879999999995,6.105322,37.32639999999998,721.5005555554752
2023-06-03 00:48:00,46.8316,0.9548609999999993,0.9835127697449744,5.9895879999999995,6.047457,36.16899999999998,721.5505555554752
2023-06-03 00:51:00,45.775465,1.0127309999999996,1.0127315000245547,6.076388000000001,6.076387,35.879699999999985,721.6005555554751
2023-06-03 00:54:00,43.460645,0.9548609999999993,1.0392508114172323,6.0763929999999995,6.250002,36.45830000000004,721.6505555554751
2023-06-03 00:57:00,45.037615,1.157407,1.0528894612159903,6.278938,6.076391,36.16899999999998,721.700555555475
2023-06-03 01:00:00,41.6956,1.070601,1.026584823665428,6.278938,6.192127000000001,36.45830000000001,721.750555555475
2023-06-03 01:03:00,43.518519999999995,1.0416660000000002,0.997634650453885,6.249998,6.163192,36.16899999999998,721.800555555475
2023-06-03 01:06:00,41.681129999999996,1.0416660000000002,1.012458409118161,6.249998,6.192132,36.74769999999995,721.8505555554749
2023-06-03 01:12:00,41.681129999999996,1.0995369999999998,1.0254991496419803,6.2500029999999995,6.105326,35.300899999999956,721.9505555554749
2023-06-03 01:15:00,43.475115,1.0995369999999998,0.9948303321914,6.307872999999999,6.105326,35.87959999999998,722.0005555554749
2023-06-03 01:18:00,44.994215,1.0127309999999996,0.9981915760690181,6.163198,6.134257,35.87960000000004,722.0505555554748
2023-06-03 01:21:00,48.37963,1.0995369999999998,1.085005188476308,6.452547999999999,6.423611,37.615700000000004,722.1005555554748
2023-06-03 01:27:00,46.8316,1.0127309999999996,1.0834620146466305,6.452547999999999,6.597227,36.45839999999998,722.2005555554748
2023-06-03 01:30:00,45.8044,1.0127309999999996,1.0972531351332488,6.626153,6.799772,38.7732,722.2505555554748
2023-06-03 01:33:00,42.7228,0.9548609999999993,1.0664176719518466,6.481482999999999,6.712962000000001,36.45830000000001,722.3005555554747
2023-06-03 01:36:00,41.6956,1.0416660000000002,1.0844900696965063,6.568288000000001,6.655092000000001,36.16900000000004,722.3505555554747
2023-06-03 01:39:00,39.88715,1.070601,1.0992826475971222,6.568288000000001,6.626157000000001,35.87959999999998,722.4005555554746
2023-06-03 01:42:00,39.858215,1.1574080000000002,1.0985240301814843,6.684024000000001,6.5682860000000005,35.59019999999998,722.4505555554746
2023-06-03 01:45:00,41.681129999999996,1.186343,1.112440046285484,6.7129639999999995,6.568290999999999,36.74770000000001,722.5005555554745
2023-06-03 01:51:00,41.666664999999995,1.157407,1.0985235472881039,6.770834,6.655097,36.16890000000001,722.6005555554746
2023-06-03 01:54:00,41.66666,1.1284720000000004,1.099288210288131,6.741894000000001,6.684031999999999,35.59030000000001,722.6505555554745
2023-06-03 01:57:00,41.652195,1.070602,1.0850076841792835,6.655094,6.684031999999999,36.45840000000004,722.7005555554745
2023-06-03 02:00:00,39.105905,1.070602,1.056070949343554,6.684024000000001,6.655092000000001,35.300899999999956,722.7505555554744
2023-06-03 02:03:00,39.87268,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,36.16900000000004,722.8005555554744
2023-06-03 02:06:00,41.681129999999996,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,36.45839999999998,722.8505555554743
2023-06-03 02:09:00,41.666664999999995,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,35.01159999999999,722.9005555554743
2023-06-03 02:12:00,45.052085,1.157407,1.068254394063252,6.684028,6.510421,35.30099999999999,722.9505555554742
2023-06-03 02:15:00,45.052085,1.0995369999999998,1.0850102332162406,6.684024000000001,6.655097,36.74770000000001,723.0005555554742
2023-06-03 02:18:00,45.00868,1.070602,1.0992831564874896,6.597224000000001,6.655092000000001,37.615700000000004,723.0505555554741
2023-06-03 02:21:00,42.693865,1.0995369999999998,1.0995394999615666,6.597224000000001,6.597227,37.32639999999998,723.1005555554741
2023-06-03 02:24:00,39.858215,1.0416670000000003,1.0416645000032057,6.5393539999999994,6.539346999999999,35.01150000000001,723.150555555474
2023-06-03 02:27:00,39.09143,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,35.87959999999998,723.200555555474
2023-06-03 02:30:00,39.80035,1.157407,1.0528894612159903,6.510414,6.307867,34.14350000000002,723.250555555474
2023-06-03 02:33:00,37.0081,1.0995370000000007,0.9948303321913992,6.307874000000001,6.105326999999999,35.59020000000004,723.3005555554739
2023-06-03 02:36:00,39.87268,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,35.59030000000001,723.3505555554739
2023-06-03 02:39:00,41.666664999999995,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,35.59030000000001,723.4005555554738
2023-06-03 02:42:00,41.681129999999996,1.157407,1.0216739527349787,6.307874000000001,6.047457,36.74770000000001,723.4505555554738
2023-06-03 02:45:00,41.681129999999996,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,35.87959999999998,723.5005555554737
2023-06-03 02:48:00,38.035295000000005,1.157407,1.037363386568298,6.365744,6.134257,34.43290000000002,723.5505555554737
2023-06-03 02:51:00,38.035295000000005,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,35.01150000000001,723.6005555554736
2023-06-03 02:54:00,37.0515,1.157407,1.0058020094915903,6.423614,6.134257,34.72219999999999,723.6505555554736
2023-06-03 02:57:00,39.09143,1.2152780000000005,1.0319470930819215,6.365744,6.018516,34.72230000000002,723.7005555554736
2023-06-03 03:00:00,39.88715,1.2442130000000002,1.0117281502224416,6.423614,5.989581,35.59030000000001,723.7505555554735
2023-06-03 03:03:00,39.858215,1.157407,0.9897495146561712,6.365744,6.047457,34.72219999999999,723.8005555554735
2023-06-03 03:09:00,43.475115,1.2442130000000002,1.061151349339095,6.452548999999999,6.105326,35.59029999999996,723.9005555554735
2023-06-03 03:12:00,39.87268,1.1284720000000004,1.0392512289377345,6.365739,6.192126999999999,35.59029999999996,723.9505555554734
2023-06-03 03:15:00,38.064235,1.157407,1.005807525528706,6.365739,6.076391999999999,34.14359999999999,724.0005555554734
2023-06-03 03:18:00,38.035295000000005,1.1863419999999998,1.0349342286315104,6.336809000000001,6.047457,34.72220000000004,724.0505555554734
2023-06-03 03:21:00,35.74942,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,34.72219999999999,724.1005555554733
2023-06-03 03:24:00,39.872685000000004,1.273148,1.0410998688394997,6.394679,5.9606509999999995,34.14349999999996,724.1505555554733
2023-06-03 03:27:00,39.858215,1.1863419999999998,1.0349342286315115,6.365739,6.076387,34.72230000000002,724.2005555554732
2023-06-03 03:30:00,39.87268,1.1863419999999998,1.018930329621651,6.365739,6.047457,34.72219999999999,724.2505555554732
2023-06-03 03:33:00,39.84375,1.2442130000000002,1.0772417006902122,6.394679,6.076385999999999,35.59030000000001,724.3005555554731
2023-06-03 03:36:00,38.064235,1.1863419999999998,1.0664180651303554,6.365739,6.134257,34.72220000000004,724.3505555554731
2023-06-03 03:39:00,39.858215,1.1863419999999998,1.0027324177165833,6.481479,6.134257,34.43290000000002,724.400555555473
2023-06-03 03:42:00,41.681129999999996,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,35.01150000000001,724.450555555473
2023-06-03 03:45:00,38.020830000000004,1.157407,1.037363386568298,6.307874000000001,6.076387,35.01159999999999,724.5005555554729
2023-06-03 03:48:00,38.035295000000005,1.157407,1.02167395273498,6.336804,6.076387,35.01159999999999,724.5505555554729
2023-06-03 03:51:00,39.88715,1.2152780000000005,1.0156165272183222,6.336804,5.9606460000000006,35.59029999999996,724.6005555554729
2023-06-03 03:54:00,41.666664999999995,1.1574080000000002,1.0373638513622268,6.307874,6.076385999999999,35.879700000000014,724.6505555554728
2023-06-03 03:57:00,41.652195,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,35.59029999999996,724.7005555554728
2023-06-03 04:00:00,40.899879999999996,1.070602,0.9965173533424552,6.221064,6.076391999999999,35.87969999999996,724.7505555554727
2023-06-03 04:03:00,38.816545000000005,1.1284720000000004,1.0392512289377345,6.192134,6.018522,35.59030000000001,724.8005555554727
2023-06-03 04:06:00,38.064235,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.72219999999999,724.8505555554726
2023-06-03 04:09:00,38.035295000000005,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.43289999999996,724.9005555554726
2023-06-03 04:12:00,38.035295000000005,1.157407,1.0058020094915903,6.192134,5.902777,35.011600000000044,724.9505555554725
2023-06-03 04:15:00,39.872685000000004,1.2152780000000005,1.0319527044036618,6.163194,5.815975999999999,34.72220000000004,725.0005555554725
2023-06-03 04:18:00,38.035295000000005,1.157407,1.0058020094915903,6.192134,5.902777,34.14349999999996,725.0505555554724
2023-06-03 04:21:00,38.035295000000005,1.157407,1.0058020094915903,6.192134,5.902777,34.14359999999999,725.1005555554724
2023-06-03 04:24:00,39.87268,1.157407,0.9897495146561712,6.307874000000001,5.989587,35.30090000000001,725.1505555554724
2023-06-03 04:27:00,39.858215,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.72220000000004,725.2005555554723
2023-06-03 04:30:00,38.064235,1.157407,1.0058020094915903,6.192134,5.902777,33.85419999999999,725.2505555554723
2023-06-03 04:33:00,37.0515,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,34.14349999999996,725.3005555554722
2023-06-03 04:36:00,38.035295000000005,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,34.72219999999999,725.3505555554722
2023-06-03 04:42:00,41.681129999999996,1.1574080000000002,1.0058079808415672,6.221064,5.931716,35.30090000000001,725.4505555554722
2023-06-03 04:45:00,39.120369999999994,1.0995370000000007,1.0102495887515694,6.221064000000001,6.047457,35.01159999999999,725.5005555554721
2023-06-03 04:48:00,38.845479999999995,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,34.432799999999986,725.5505555554721
2023-06-03 04:51:00,35.734955,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,34.72229999999996,725.600555555472
2023-06-03 04:54:00,37.037035,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,34.14349999999996,725.650555555472
2023-06-03 04:57:00,35.734955,1.157407,1.0058020094915903,6.192134,5.902777,32.98600000000005,725.700555555472
2023-06-03 05:00:00,35.734955,1.1284720000000004,0.9925800750905343,6.163194,5.902781999999999,33.85419999999999,725.7505555554719
2023-06-03 05:03:00,38.064229999999995,1.3020830000000005,0.9845482988871476,6.2789340000000005,5.7002310000000005,33.56479999999999,725.8005555554719
2023-06-03 05:06:00,41.66666,1.2442130000000002,0.9948431564325977,6.2789340000000005,5.815971,32.69669999999999,725.8505555554718
2023-06-03 05:09:00,43.475115,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,33.85409999999999,725.9005555554718
2023-06-03 05:11:00,41.681129999999996,1.070602,0.9812385487203243,6.1053239999999995,5.931712,33.275499999999994,725.9338888888051
2023-06-03 05:14:00,40.91435,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,33.275499999999994,725.983888888805
2023-06-03 05:17:00,38.064235,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,31.25,726.033888888805
2023-06-03 05:20:00,38.035295000000005,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,33.56480000000002,726.083888888805
2023-06-03 05:22:00,38.064235,1.157407,0.9897495146561712,6.192134,5.873847,32.4075,726.1172222221383
2023-06-03 05:25:00,39.87268,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,33.56479999999999,726.1672222221382
2023-06-03 05:28:00,40.639465,1.2442130000000002,0.9948431564325977,6.2789340000000005,5.815971,33.85419999999999,726.2172222221382
2023-06-03 05:31:00,39.858215,1.1284720000000004,0.9605538600535809,6.134264000000001,5.8159719999999995,34.43289999999999,726.2672222221381
2023-06-03 05:34:00,37.0081,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,34.43289999999996,726.3172222221381
2023-06-03 05:37:00,40.65393,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,33.275499999999994,726.367222222138
2023-06-03 05:40:00,39.87268,1.1284720000000004,1.0083073482350051,6.163194,5.931712,34.43289999999996,726.417222222138
2023-06-03 05:43:00,35.70602,1.0995370000000007,0.9792439644694413,6.076384,5.844906999999999,33.56479999999999,726.4672222221379
2023-06-03 05:46:00,34.44734,1.157407,0.9735012071924972,6.076384,5.729167,33.56479999999999,726.5172222221379
2023-06-03 05:49:00,37.0081,1.2152780000000005,0.9823361151966954,6.134264000000001,5.700236,33.56479999999999,726.5672222221378
2023-06-03 05:52:00,37.022565,1.157407,0.9570406525556057,6.163194,5.787037,32.11810000000003,726.6172222221378
2023-06-03 05:55:00,37.022565,1.1284720000000004,0.9605594612713851,6.076384,5.758102,33.85419999999999,726.6672222221378
2023-06-03 05:58:00,38.064235,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,33.56479999999999,726.7172222221377
2023-06-03 06:01:00,39.120369999999994,1.2152780000000005,0.9823361151966954,6.134264000000001,5.700236,32.986099999999965,726.7672222221377
2023-06-03 06:04:00,38.064229999999995,1.157407,1.0058020094915903,6.192134,5.902777,34.72229999999996,726.8172222221376
2023-06-03 06:07:00,34.418405,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.11809999999997,726.8672222221376
2023-06-03 06:10:00,35.734955,1.1284720000000004,0.9442457419172324,6.163194,5.8159719999999995,33.27550000000002,726.9172222221375
2023-06-03 06:13:00,35.734955,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,33.56479999999999,726.9672222221375
2023-06-03 06:16:00,35.734955,1.157407,0.9734955557101279,6.134264000000001,5.787037,32.98610000000002,727.0172222221374
2023-06-03 06:19:00,35.74942,1.1284720000000004,0.9442457419172324,6.134264000000001,5.7870420000000005,31.25,727.0672222221374
2023-06-03 06:22:00,38.064229999999995,1.2442130000000002,1.028404435274688,6.192134,5.787040999999999,34.43289999999996,727.1172222221373
2023-06-03 06:25:00,38.035295000000005,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,33.85409999999996,727.1672222221373
2023-06-03 06:28:00,39.858215,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,33.85420000000005,727.2172222221373
2023-06-03 06:31:00,38.035295000000005,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.27550000000002,727.2672222221372
2023-06-03 06:34:00,37.0081,1.070602,0.9657949116807095,6.1053239999999995,5.902781999999999,34.14350000000002,727.3172222221372
2023-06-03 06:37:00,38.064229999999995,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,33.275499999999965,727.3672222221371
2023-06-03 06:40:00,35.74942,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,34.14350000000002,727.4172222221371
2023-06-03 06:43:00,38.035295000000005,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,34.72219999999999,727.467222222137
2023-06-03 06:46:00,38.064229999999995,1.070602,0.9657949116807095,6.1053239999999995,5.902781999999999,33.85410000000002,727.517222222137
2023-06-03 06:49:00,37.022565,1.0995369999999998,0.9634709439602003,6.134264,5.873847,33.85410000000002,727.5672222221369
2023-06-03 06:52:00,37.0081,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,34.43280000000004,727.6172222221369
2023-06-03 06:55:00,37.022565,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,33.56479999999999,727.6672222221368
2023-06-03 06:58:00,38.064229999999995,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,33.56479999999999,727.7172222221368
