Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-03 07:01:00,38.035295000000005,1.157407,0.9735012071924961,6.221064000000001,5.873847,35.59030000000001,727.7672222221368
2023-06-03 07:04:00,38.064229999999995,1.0995369999999998,0.9792385460586167,6.134264,5.902777,36.16899999999998,727.8172222221367
2023-06-03 07:07:00,35.734955,1.0995370000000007,0.9792385460586176,6.192134,5.960647,35.30099999999999,727.8672222221367
2023-06-03 07:10:00,38.035295000000005,1.1284720000000004,0.9925746075618237,6.192134,5.931712,34.14350000000002,727.9172222221366
2023-06-03 07:13:00,39.105905,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,35.30090000000001,727.9672222221366
2023-06-03 07:16:00,38.064235,1.1284720000000004,1.0083073482350051,6.163194,5.931712,34.43290000000002,728.0172222221365
2023-06-03 07:19:00,38.035295000000005,1.2442130000000002,1.028404435274688,6.221064000000001,5.815971,35.01159999999999,728.0672222221365
2023-06-03 07:22:00,37.0515,1.157407,0.9897495146561712,6.221064000000001,5.902777,34.43289999999996,728.1172222221364
2023-06-03 07:25:00,41.652195,1.2731480000000008,0.9900062954629136,6.2789340000000005,5.758105999999999,33.85410000000002,728.1672222221364
2023-06-03 07:28:00,39.858215,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,33.56490000000002,728.2172222221363
2023-06-03 07:31:00,39.87268,1.157407,0.9897495146561723,6.1921289999999996,5.873842000000001,35.01159999999999,728.2672222221363
2023-06-03 07:34:00,41.66666,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,35.59030000000001,728.3172222221363
2023-06-03 07:37:00,43.489585,1.2442130000000002,0.9948431564325977,6.307869,5.844906,34.432799999999986,728.3672222221362
2023-06-03 07:43:00,43.475115,1.157407,1.0373687801836053,6.249999000000001,6.018522,37.03699999999998,728.4672222221362
2023-06-03 07:46:00,38.064229999999995,1.1284720000000004,1.0083073482350051,6.1921289999999996,5.960647,34.432799999999986,728.5172222221362
2023-06-03 07:49:00,38.064235,1.157407,1.0058020094915903,6.221069,5.931712,34.72219999999999,728.5672222221361
2023-06-03 07:52:00,43.475115,1.3310180000000003,0.9965133415126066,6.394679,5.787041,32.117999999999995,728.6172222221361
2023-06-03 07:55:00,45.037615,1.3020830000000005,1.0195921246202877,6.307869,5.787036,33.85410000000002,728.667222222136
2023-06-03 07:58:00,43.489585,1.157407,1.0058020094915903,6.221069,5.931712,33.85410000000002,728.717222222136
2023-06-03 08:01:00,39.872685000000004,1.157407,1.0058020094915903,6.336809000000001,6.047452000000001,35.30099999999999,728.767222222136
2023-06-03 08:04:00,39.87268,1.157407,1.005807525528706,6.336804,6.047457,36.16899999999998,728.8172222221359
2023-06-03 08:07:00,40.88541,1.157407,1.005807525528706,6.336804,6.047457,36.16890000000001,728.8672222221359
2023-06-03 08:10:00,39.858215,1.157407,1.02167395273498,6.336804,6.076387,35.87960000000004,728.9172222221358
2023-06-03 08:13:00,39.872685000000004,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,35.30090000000001,728.9672222221358
2023-06-03 08:16:00,39.858215,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,34.72219999999999,729.0172222221357
2023-06-03 08:19:00,39.858215,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,35.59029999999996,729.0672222221357
2023-06-03 08:22:00,41.652195,1.186343,0.9697365463700421,6.221064,5.815971,35.30090000000001,729.1172222221356
2023-06-03 08:25:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,36.16899999999998,729.1672222221356
2023-06-03 08:28:00,43.475115,1.186343,1.0189307813843873,6.221064,5.902781,35.59030000000001,729.2172222221355
2023-06-03 08:31:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.221064,5.989587,35.01159999999999,729.2672222221355
2023-06-03 08:34:00,41.666664999999995,1.1284720000000004,1.0083073482350051,6.163194,5.931712,34.72229999999996,729.3172222221355
2023-06-03 08:37:00,39.84375,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.56479999999999,729.3672222221354
2023-06-03 08:40:00,41.66666,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,33.56479999999999,729.4172222221354
2023-06-03 08:43:00,40.870945,1.0416660000000002,0.9522225515437541,6.105328,5.931712,35.59030000000001,729.4672222221353
2023-06-03 08:46:00,41.666664999999995,1.070601,0.9965168766853553,6.076388,5.931717000000001,35.30090000000001,729.5172222221353
2023-06-03 08:49:00,43.489585,1.070601,0.9657944448749264,6.076388,5.873847,36.16900000000004,729.5672222221352
2023-06-03 08:52:00,43.475115,1.0416660000000002,0.9675268666782143,6.076388,5.931712,36.45840000000004,729.6172222221352
2023-06-03 08:55:00,42.693865,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,35.01150000000001,729.6672222221351
2023-06-03 08:58:00,41.66666,1.0127309999999996,0.9536912495074993,6.0763929999999995,5.9606520000000005,36.16900000000004,729.7172222221351
2023-06-03 09:01:00,41.681129999999996,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,35.30090000000001,729.767222222135
2023-06-03 09:04:00,43.475115,1.0995369999999998,0.9948303321914,6.047452999999999,5.844906,36.16890000000001,729.817222222135
2023-06-03 09:07:00,43.446185,1.0995369999999998,1.0102495887515703,6.047452999999999,5.873846,35.59030000000001,729.867222222135
2023-06-03 09:10:00,41.652195,1.0995369999999998,0.9948303321914,6.0763929999999995,5.873846,36.16899999999998,729.9172222221349
2023-06-03 09:13:00,44.270835,1.0995369999999998,0.9948303321914,6.0763929999999995,5.873846,36.16899999999998,729.9672222221349
2023-06-03 09:16:00,43.475115,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,35.87959999999998,730.0172222221348
2023-06-03 09:19:00,43.475115,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,35.87959999999998,730.0672222221348
2023-06-03 09:22:00,45.052085,1.1284720000000004,1.0083073482350051,6.249998,6.018516,37.03710000000001,730.1172222221347
2023-06-03 09:25:00,43.475115,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,35.300899999999956,730.1672222221347
2023-06-03 09:28:00,45.037615,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.45829999999995,730.2172222221346
2023-06-03 09:31:00,45.00868,1.070601,1.026584823665427,6.221068000000001,6.134257,37.03699999999998,730.2672222221346
2023-06-03 09:34:00,43.475115,1.070601,1.0116282408396378,6.105328,5.989587,36.74770000000001,730.3172222221345
2023-06-03 09:37:00,45.00868,1.157407,1.02167395273498,6.249998,5.989581,37.615700000000004,730.3672222221345
2023-06-03 09:40:00,48.408564999999996,1.1284720000000004,1.0544834712818705,6.249998,6.105326,38.483799999999974,730.4172222221345
2023-06-03 09:43:00,47.598385,1.070601,1.0265899676254204,6.249998,6.163197,37.61579999999998,730.4672222221344
2023-06-03 09:46:00,48.365165000000005,1.0995369999999998,1.0555396537250243,6.2500029999999995,6.163195999999999,39.35179999999997,730.5172222221344
2023-06-03 09:49:00,46.84607,0.9548610000000002,1.0255011058878298,6.076388000000001,6.221067,38.4837,730.5672222221343
2023-06-03 09:52:00,48.365165000000005,1.070602,1.0706019999885679,6.452547999999999,6.452546,38.77320000000003,730.6172222221343
2023-06-03 09:55:00,49.913195,1.070602,1.1274869481266971,6.423608000000001,6.539356,39.0625,730.6672222221342
2023-06-03 09:58:00,48.3941,1.0127309999999996,1.0972483887339608,6.452547999999999,6.626157000000001,39.641200000000026,730.7172222221342
2023-06-03 10:01:00,48.350695,1.0416659999999993,1.09852292383706,6.539353,6.655097,38.7731,730.7672222221341
2023-06-03 10:04:00,49.927665,1.0995369999999998,1.1139468333479037,6.510413,6.539356,39.0625,730.8172222221341
2023-06-03 10:07:00,46.817135,1.0416659999999993,1.0985229238370602,6.481482999999999,6.597227,38.194500000000005,730.867222222134
2023-06-03 10:10:00,49.146415000000005,1.0995369999999998,1.1139418763647653,6.539353,6.5682860000000005,38.19439999999997,730.917222222134
2023-06-03 10:13:00,49.927665000000005,1.0127309999999996,1.0972483887339608,6.452547999999999,6.626157000000001,39.0625,730.967222222134
2023-06-03 10:16:00,48.365165000000005,1.0127309999999996,1.0695580080132783,6.452547999999999,6.568287,39.351800000000026,731.0172222221339
2023-06-03 10:19:00,48.408564999999996,1.0995369999999998,1.0850051884763094,6.5104180000000005,6.481481,35.87960000000001,731.0672222221339
2023-06-03 10:22:00,51.721644999999995,0.8391209999999996,1.0786607190934636,6.134263,6.655092,41.087999999999994,731.1172222221338
2023-06-03 10:24:00,53.559025000000005,0.7233799999999997,1.008399137182217,5.844911,6.481481,41.087999999999994,731.1505555554671
2023-06-03 10:27:00,59.736689999999996,0.6365740000000004,0.9868519369890111,5.671295,6.4814810000000005,42.245300000000015,731.2005555554671
2023-06-03 10:30:00,58.188655,0.578703,1.0011199505438653,5.58449,6.597227,44.27080000000004,731.250555555467
2023-06-03 10:33:00,55.859375,0.6655090000000001,1.0398423066683173,5.7870360000000005,6.655097,45.42829999999998,731.300555555467
2023-06-03 10:36:00,53.559025000000005,0.7523150000000003,1.0736944616167636,6.1342620000000005,6.857637,41.66669999999999,731.3505555554669
2023-06-03 10:42:00,46.8316,1.0127309999999996,1.0972531351332488,6.510413,6.684031999999999,39.93059999999997,731.450555555467
2023-06-03 10:48:00,46.8316,1.1284720000000004,1.1284720000003732,6.655094000000001,6.655092000000001,38.77320000000003,731.550555555467
2023-06-03 10:51:00,46.817135,1.0995369999999998,1.0555396537250243,6.568284,6.481477,36.747600000000034,731.6005555554669
2023-06-03 10:54:00,45.775465,1.070601,1.026584823665428,6.278938,6.192127000000001,38.48380000000003,731.6505555554669
2023-06-03 10:57:00,48.37963,1.157407,1.0528894612159903,6.249998,6.047451,37.615700000000004,731.7005555554668
2023-06-03 11:00:00,46.8316,1.0127309999999996,,6.221062999999999,6.221062000000001,37.32639999999998,731.7505555554668
2023-06-03 11:03:00,45.775465,1.0416659999999993,1.0271310696058351,6.192133,6.163197,39.0625,731.8005555554668
2023-06-03 11:06:00,45.02315,1.0127309999999996,0.9835127501282073,6.163193,6.105322,36.74769999999995,731.8505555554667
2023-06-03 11:09:00,46.8316,1.070602,1.0116287223042926,6.134258,6.018516,37.61579999999998,731.9005555554667
2023-06-03 11:12:00,46.8316,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,38.77320000000003,731.9505555554666
2023-06-03 11:15:00,48.3941,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,39.0625,732.0005555554666
2023-06-03 11:18:00,48.408564999999996,1.0127309999999996,1.0127315000245547,6.047458,6.047457,38.48380000000003,732.0505555554665
2023-06-03 11:21:00,46.8316,1.0416660000000002,1.0271310696058333,6.134258000000001,6.105322,38.194500000000005,732.1005555554665
2023-06-03 11:24:00,46.8316,1.070601,0.9965168766853542,6.192128,6.047457,39.641200000000026,732.1505555554664
2023-06-03 11:27:00,45.00868,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,37.61579999999998,732.2005555554664
2023-06-03 11:30:00,46.8316,1.2152780000000005,1.079841463336023,6.365744,6.105326,36.74769999999995,732.2505555554663
2023-06-03 11:33:00,45.052085,1.157407,1.0528894612159903,6.336804,6.134257,37.615800000000036,732.3005555554663
2023-06-03 11:36:00,45.037615,1.1284720000000004,1.0238599080479616,6.365744,6.163192,37.615700000000004,732.3505555554663
2023-06-03 11:39:00,45.02315,1.157407,1.0528894612159903,6.336804,6.134257,37.61579999999998,732.4005555554662
2023-06-03 11:42:00,48.3941,1.186343,1.0349346851169898,6.250004000000001,5.9606509999999995,37.615700000000004,732.4505555554662
2023-06-03 11:45:00,48.3941,1.070601,1.026584823665427,6.221068000000001,6.134257,39.351800000000026,732.5005555554661
2023-06-03 11:48:00,48.3941,1.0416659999999993,1.0271310696058351,6.105323,6.076387,37.90519999999998,732.5505555554661
2023-06-03 11:51:00,47.59838,1.0127309999999996,1.0127315000245547,6.076388000000001,6.076387,39.0625,732.600555555466
2023-06-03 11:54:00,46.8316,0.9259259999999996,0.9826583676851693,5.9895879999999995,6.105322,37.90519999999998,732.650555555466
2023-06-03 11:57:00,45.760994999999994,0.8969909999999999,0.9536912899906435,5.931712999999999,6.047452000000001,38.4837,732.7005555554659
2023-06-03 12:00:00,46.8316,0.9259259999999996,0.9686808740812726,5.9895830000000005,6.076387,37.615700000000004,732.7505555554659
2023-06-03 12:03:00,46.8316,0.9259259999999996,0.996514299625561,5.902783,6.047457,39.35179999999997,732.8005555554658
2023-06-03 12:06:00,45.00868,0.8969899999999997,0.9675240107804627,5.8738470000000005,6.018517000000001,37.32639999999998,732.8505555554658
2023-06-03 12:09:00,45.052085,0.9548610000000002,0.96925949887613,5.815967,5.844906,36.747600000000034,732.9005555554658
2023-06-03 12:12:00,45.02315,0.8969909999999999,0.9113849268251233,5.787033,5.8159719999999995,37.03699999999998,732.9505555554657
2023-06-03 12:15:00,45.00868,0.9259259999999996,0.95457161800055,5.8449029999999995,5.902777,37.32639999999998,733.0005555554657
2023-06-03 12:18:00,43.475115,0.8969909999999999,0.9536960937086127,5.787033,5.902781999999999,35.87969999999996,733.0505555554656
2023-06-03 12:21:00,43.460645,0.9259259999999996,0.9545716180005503,5.8159730000000005,5.873847,36.16909999999996,733.1005555554656
2023-06-03 12:24:00,43.475115,0.9548609999999993,0.9692594988761317,5.873837999999999,5.902777,36.45830000000001,733.1505555554655
2023-06-03 12:27:00,44.270835,0.9259259999999996,0.95457161800055,5.873837999999999,5.931712,36.45839999999998,733.2005555554655
2023-06-03 12:30:00,45.052085,1.0127319999999997,0.9536917298796634,5.931718,5.815975999999999,36.74770000000001,733.2505555554654
2023-06-03 12:33:00,44.256365,0.9259259999999996,0.95457161800055,5.873837999999999,5.931712,36.45829999999995,733.3005555554654
2023-06-03 12:36:00,45.052085,0.983797,0.9692575086799421,5.902783,5.873846,35.87960000000004,733.3505555554653
2023-06-03 12:39:00,46.860535,0.9837959999999999,0.9692570136187446,5.8738470000000005,5.844911000000001,37.61579999999998,733.4005555554653
2023-06-03 12:42:00,48.3941,0.9259260000000005,0.9826583676851701,5.844912000000001,5.9606460000000006,38.19440000000003,733.4505555554653
2023-06-03 12:48:00,45.833335,0.868055,0.9657959617887936,5.787032,5.989587,37.905100000000004,733.5505555554653
2023-06-03 12:54:00,46.817135,0.868055,0.9657959617887936,5.787032,5.989587,39.0625,733.6505555554653
2023-06-03 12:57:00,49.913195,0.8969899999999997,0.9812423228833898,5.815967,5.989587,38.483799999999974,733.7005555554653
2023-06-03 13:00:00,48.37963,0.8969899999999997,0.9948317353685714,5.815967,6.018517000000001,38.77320000000003,733.7505555554652
2023-06-03 13:03:00,46.860535,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,38.773199999999974,733.8005555554652
2023-06-03 13:09:00,45.00868,0.9259259999999996,0.9686857280093022,5.873837999999999,5.9606520000000005,37.615700000000004,733.9005555554652
2023-06-03 13:12:00,45.02315,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,36.16899999999998,733.9505555554651
2023-06-03 13:15:00,43.489585,0.9548609999999993,0.9692594988761317,5.873837999999999,5.902777,36.74769999999995,734.0005555554651
2023-06-03 13:18:00,45.00868,0.9548609999999993,0.9692594988761317,5.960647999999999,5.989587,37.037000000000035,734.050555555465
2023-06-03 13:21:00,46.817135,1.0127319999999997,0.9835132404638537,5.902783,5.844911000000001,37.03699999999998,734.100555555465
2023-06-03 13:24:00,48.3941,0.983797,0.9981946149332532,5.902783,5.931716,38.19439999999997,734.150555555465
2023-06-03 13:27:00,46.8316,0.9259259999999996,0.9403198086506208,5.902783,5.931717000000001,37.615700000000004,734.2005555554649
2023-06-03 13:30:00,46.8316,0.983797,1.0124539364740885,5.960653,6.018516,37.615700000000004,734.2505555554649
2023-06-03 13:33:00,48.408564999999996,0.9259259999999996,0.9826583676851693,5.960653,6.076387,37.905100000000004,734.3005555554648
2023-06-03 13:36:00,47.627314999999996,0.9548609999999993,0.9835127697449744,5.9895879999999995,6.047457,37.905100000000004,734.3505555554648
2023-06-03 13:39:00,46.817135,0.9548609999999993,0.9835127697449729,5.960647999999999,6.018517000000001,39.0625,734.4005555554647
2023-06-03 13:42:00,48.365165000000005,1.0127319999999997,0.9835132404638537,5.9895879999999995,5.931716,39.0625,734.4505555554647
2023-06-03 13:45:00,46.860535,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,37.905100000000004,734.5005555554646
2023-06-03 13:48:00,48.350695,1.0127309999999996,0.99819662473511,6.018517999999999,5.989587,38.194500000000005,734.5505555554646
2023-06-03 13:51:00,48.408564999999996,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,39.0625,734.6005555554646
2023-06-03 13:54:00,47.598385,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,39.0625,734.6505555554645
2023-06-03 13:57:00,48.408564999999996,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,37.32639999999998,734.7005555554645
2023-06-03 14:00:00,46.8316,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,38.19449999999995,734.7505555554644
2023-06-03 14:03:00,46.8316,1.0127309999999996,0.9835127501282073,5.989588,5.931717000000001,39.930499999999995,734.8005555554644
2023-06-03 14:06:00,46.8316,1.0127309999999996,0.9835127501282073,5.989588,5.931717000000001,36.16899999999998,734.8505555554643
2023-06-03 14:09:00,46.817135,1.0127309999999996,0.9686782678158037,5.989588,5.902777,38.77320000000003,734.9005555554643
2023-06-03 14:12:00,46.8316,1.0127309999999996,0.99819662473511,6.018517999999999,5.989587,37.326400000000035,734.9505555554642
2023-06-03 14:15:00,48.3941,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,38.19440000000003,735.0005555554642
2023-06-03 14:18:00,48.3941,0.9837959999999999,0.983799000019084,6.018517999999999,6.018522,39.641200000000026,735.0505555554641
2023-06-03 14:21:00,48.350695,1.0416659999999993,1.0124533124760755,6.0763929999999995,6.018517000000001,37.905100000000004,735.1005555554641
2023-06-03 14:24:00,46.8316,1.0416659999999993,0.9976346504538844,6.0763929999999995,5.989587,38.7731,735.150555555464
2023-06-03 14:27:00,45.760994999999994,1.0416659999999993,0.9826633341813269,6.047452999999999,5.931717000000001,37.90499999999997,735.200555555464
2023-06-03 14:30:00,46.802665,1.1284720000000004,1.0392512289377345,6.134258000000001,5.9606460000000006,39.0625,735.250555555464
2023-06-03 14:33:00,46.8316,1.070601,1.026584823665428,6.105328,6.018517000000001,37.32649999999995,735.3005555554639
2023-06-03 14:36:00,48.365165000000005,1.070601,1.0116282408396378,6.105328,5.989587,39.0625,735.3505555554639
2023-06-03 14:39:00,48.3941,1.070601,1.0116282408396378,6.105328,5.989587,37.326400000000035,735.4005555554638
2023-06-03 14:41:00,48.3941,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,39.3519,735.4338888887971
2023-06-03 14:44:00,48.3941,1.0995369999999998,1.0405970153180848,6.163194000000001,6.047457,38.19449999999995,735.4838888887971
2023-06-03 14:47:00,48.365165000000005,1.1574080000000002,1.0528899306383288,6.163194000000001,5.9606460000000006,39.3519,735.533888888797
2023-06-03 14:50:00,45.00868,1.0127310000000005,,6.076388,6.076387,37.03710000000001,735.583888888797
2023-06-03 14:53:00,45.02315,1.070601,0.9657944448749264,6.076388,5.873847,37.615700000000004,735.633888888797
2023-06-03 14:56:00,45.052085,1.070601,0.9812380769492995,6.105328,5.931717000000001,38.48380000000003,735.6838888887969
2023-06-03 14:59:00,45.00868,1.0416660000000002,0.997634650453885,6.105328,6.018522,35.30090000000001,735.7338888887969
2023-06-03 15:02:00,48.408564999999996,1.157407,0.9734955557101286,6.0763929999999995,5.729166,37.615700000000004,735.7838888887968
2023-06-03 15:05:00,48.37963,1.0127309999999996,0.9835178496475279,5.960642999999999,5.902781999999999,36.45829999999995,735.8338888887968
2023-06-03 15:08:00,45.052085,1.0127309999999996,0.9835127501282073,5.9027780000000005,5.844907000000001,37.905100000000004,735.8838888887967
2023-06-03 15:11:00,46.8316,1.070602,0.9965173533424561,5.9317079999999995,5.7870360000000005,38.48380000000003,735.9338888887967
2023-06-03 15:14:00,45.00868,1.0127309999999996,0.9686834205770051,5.9317079999999995,5.844907000000001,37.615700000000004,735.9838888887966
2023-06-03 15:17:00,45.00868,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,36.45830000000001,736.0338888887966
2023-06-03 15:20:00,46.860535,1.070602,1.0116339185623378,5.9317079999999995,5.815975999999999,37.615700000000004,736.0838888887965
2023-06-03 15:23:00,45.8044,1.0127309999999996,0.9536912495074982,5.989588,5.873847,35.59029999999996,736.1338888887965
2023-06-03 15:26:00,47.61285,1.0995369999999998,1.025504393297978,5.960642999999999,5.815975999999999,38.4837,736.1838888887964
2023-06-03 15:29:00,48.37963,1.1284719999999995,1.008307348235005,6.047452999999999,5.815971,39.0625,736.2338888887964
2023-06-03 15:32:00,47.598385,1.0127309999999996,0.99819662473511,5.960642999999999,5.931712,38.194500000000005,736.2838888887964
2023-06-03 15:35:00,46.860535,1.0416659999999993,0.9826633341813269,6.047452999999999,5.931717000000001,39.93059999999997,736.3338888887963
2023-06-03 15:38:00,46.860535,1.0416660000000002,1.012458409118161,5.989578,5.931712,39.0625,736.3838888887963
2023-06-03 15:41:00,44.256365,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,37.615800000000036,736.4338888887962
2023-06-03 15:44:00,43.489585,1.157407,1.02167395273498,6.163194,5.902777,37.03699999999998,736.4838888887962
2023-06-03 15:47:00,43.50405,1.157407,1.0058020094915903,6.192134,5.902777,37.32639999999998,736.5338888887961
2023-06-03 15:50:00,45.052085,1.2442130000000002,1.028404435274688,6.249999000000001,5.844906,38.19440000000003,736.5838888887961
2023-06-03 15:53:00,46.8316,1.2442130000000002,1.0772472317666186,6.249999000000001,5.931716,38.7731,736.633888888796
2023-06-03 15:56:00,46.8316,1.157407,1.0373687801836053,6.221064000000001,5.989587,39.0625,736.683888888796
2023-06-03 15:59:00,45.052085,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,37.90519999999998,736.733888888796
2023-06-03 16:02:00,46.8316,1.157407,1.0528894612159903,6.192134,5.989587,39.0625,736.7838888887959
2023-06-03 16:05:00,45.833335,1.1574080000000002,1.02167441282758,6.134264,5.873846,37.61579999999998,736.8338888887959
2023-06-03 16:08:00,43.460645,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,37.905100000000004,736.8838888887958
2023-06-03 16:11:00,48.408564999999996,1.359954,1.0084007751759676,6.307874000000001,5.6713,35.87960000000001,736.9338888887958
2023-06-03 16:14:00,53.530095,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,36.16900000000001,736.9838888887957
2023-06-03 16:17:00,48.3941,1.070602,1.041399011459327,6.134264000000001,6.076392,39.062400000000025,737.0338888887957
2023-06-03 16:20:00,43.460645,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,37.03709999999995,737.0838888887956
2023-06-03 16:23:00,46.8316,1.2152780000000005,1.0319527044036618,6.2789340000000005,5.931716,37.61579999999998,737.1338888887956
2023-06-03 16:26:00,45.775465,1.157407,1.005807525528706,6.2789340000000005,5.989587,37.615700000000004,737.1838888887955
2023-06-03 16:29:00,43.489585,1.0995370000000007,0.9948303321913992,6.134264000000001,5.931716999999999,37.03699999999998,737.2338888887955
2023-06-03 16:32:00,42.708335,1.1284720000000004,0.9925746075618237,6.134264000000001,5.873842000000001,36.45830000000001,737.2838888887954
2023-06-03 16:35:00,43.50405,1.157407,0.9897495146561712,6.221069,5.902781999999999,37.037000000000035,737.3338888887954
2023-06-03 16:38:00,43.475115,1.2152769999999995,1.0319522560647965,6.221063999999999,5.873847,37.32639999999998,737.3838888887954
2023-06-03 16:41:00,45.02315,1.3020829999999997,1.0195921246202875,6.336804,5.815971,37.61579999999998,737.4338888887953
2023-06-03 16:44:00,45.00868,1.273148,1.007260832052645,6.336804,5.844906,37.3263,737.4838888887953
2023-06-03 16:47:00,45.052085,1.2152769999999995,1.0319522560647965,6.2789340000000005,5.931717000000001,37.615700000000004,737.5338888887952
2023-06-03 16:50:00,45.052085,1.2152769999999995,1.031946644744683,6.365744,6.018517000000001,36.74769999999995,737.5838888887952
2023-06-03 16:53:00,43.50405,1.157407,1.0058020094915903,6.221069,5.931712,36.74770000000001,737.6338888887951
2023-06-03 16:56:00,41.681129999999996,1.157407,0.9897495146561723,6.1921289999999996,5.873842000000001,36.16899999999998,737.6838888887951
2023-06-03 16:59:00,39.858215,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,34.72219999999999,737.733888888795
2023-06-03 17:02:00,39.858215,1.157407,0.9734955557101286,6.221069,5.873842000000001,34.72219999999999,737.783888888795
2023-06-03 17:05:00,41.681129999999996,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,36.45830000000001,737.833888888795
2023-06-03 17:08:00,43.475115,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,35.59030000000001,737.8838888887949
2023-06-03 17:11:00,43.489585,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,36.747799999999984,737.9338888887949
2023-06-03 17:14:00,45.00868,1.2152780000000005,1.0319470930819215,6.192134,5.844906,37.32649999999995,737.9838888887948
2023-06-03 17:17:00,44.22743,1.1284720000000004,0.9925800750905343,6.163194,5.902781999999999,37.326400000000035,738.0338888887948
2023-06-03 17:20:00,43.475115,1.070602,0.9657949116807095,6.1053239999999995,5.902781999999999,36.45830000000001,738.0838888887947
2023-06-03 17:23:00,42.7228,1.070602,0.9965173533424561,6.018514,5.873842000000001,37.037000000000035,738.1338888887947
2023-06-03 17:26:00,45.00868,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,36.16899999999998,738.1838888887946
2023-06-03 17:29:00,41.681129999999996,1.0995369999999998,0.9634709439602003,5.989584000000001,5.729167,36.16899999999998,738.2338888887946
2023-06-03 17:32:00,45.052085,1.1574080000000002,0.9897499651049315,5.989584000000001,5.671296,36.16900000000004,738.2838888887945
2023-06-03 17:35:00,45.00868,1.0995369999999998,0.9948303321913989,6.0763940000000005,5.873847,37.03710000000001,738.3338888887945
2023-06-03 17:38:00,43.460645,1.0995369999999998,0.9792385460586167,6.0763940000000005,5.844907000000001,36.74770000000001,738.3838888887944
2023-06-03 17:41:00,45.037615,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,37.615700000000004,738.4338888887944
2023-06-03 17:44:00,45.037615,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,36.45839999999998,738.4838888887944
2023-06-03 17:47:00,43.489585,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,35.879700000000014,738.5338888887943
2023-06-03 17:50:00,43.475115,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,35.59029999999996,738.5838888887943
2023-06-03 17:53:00,42.708335,1.0995369999999998,1.0102442895924673,6.0763940000000005,5.902777,36.16890000000001,738.6338888887942
2023-06-03 17:56:00,41.66666,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,36.16890000000001,738.6838888887942
2023-06-03 17:59:00,42.693865,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,36.16890000000001,738.7338888887941
2023-06-03 18:02:00,43.489585,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,36.74770000000001,738.7838888887941
2023-06-03 18:05:00,46.8316,1.3020839999999998,1.036762231987133,6.278934,5.78704,37.615700000000004,738.833888888794
2023-06-03 18:08:00,54.340275000000005,1.2152780000000005,1.048092462354231,6.250004000000001,5.931715999999999,41.66660000000002,738.883888888794
2023-06-03 18:11:00,55.078125,1.0995369999999998,1.0555396537250246,6.365743999999999,6.278937000000001,42.24540000000002,738.933888888794
2023-06-03 18:14:00,55.078125,1.1284720000000004,1.054478234547926,6.307874000000001,6.163192,41.37729999999999,738.9838888887939
2023-06-03 18:17:00,53.559025000000005,1.1284720000000004,1.0392512289377345,6.2789340000000005,6.105322,40.50920000000002,739.0338888887939
2023-06-03 18:20:00,53.530095,1.2442130000000002,1.0772417006902122,6.336809000000001,6.018516,40.798599999999965,739.0838888887938
2023-06-03 18:23:00,52.502894999999995,1.157407,1.0682491118241018,6.307874000000001,6.134257,40.79860000000002,739.1338888887938
2023-06-03 18:26:00,53.544560000000004,1.0995369999999998,1.0254991496419803,6.221064,6.076387,41.087999999999965,739.1838888887937
2023-06-03 18:29:00,56.65509,1.0995369999999998,1.0555396537250243,6.134258,6.047451,41.95600000000002,739.2338888887937
2023-06-03 18:32:00,61.299189999999996,0.78125,0.9570419739205651,5.584485999999999,5.960646,43.69209999999998,739.2838888887936
2023-06-03 18:35:00,71.629055,0.5497680000000003,0.8945311346943534,5.005788000000001,5.81597,50.05790000000002,739.3338888887936
2023-06-03 18:38:00,81.394675,0.3761580000000002,0.8425513828587115,4.600693000000001,5.815974999999999,53.81939999999997,739.3838888887935
2023-06-03 18:41:00,80.42535000000001,0.28935200000000005,0.841730010635949,4.600694000000001,6.163192,51.21530000000001,739.4338888887935
2023-06-03 18:44:00,71.629055,0.4050920000000007,0.9333449394355842,4.91898,6.307867999999999,50.636600000000044,739.4838888887934
2023-06-03 18:50:00,58.159724999999995,0.78125,1.0318406950235193,5.758102000000001,6.307872,44.84959999999995,739.5838888887935
2023-06-03 18:53:00,55.09259,0.8680560000000002,1.031946873168731,5.902783,6.2499970000000005,42.24539999999996,739.6338888887934
2023-06-03 18:56:00,51.721644999999995,0.9259259999999996,1.0102441612526627,5.989588,6.1631920000000004,41.087999999999965,739.6838888887934
2023-06-03 18:58:00,49.927665000000005,0.9548610000000002,1.0116282790011442,5.989588,6.105326999999999,40.798599999999965,739.7172222221267
2023-06-03 19:01:00,48.365165000000005,0.9837959999999999,0.9981941100670725,6.018517999999999,6.047452000000001,38.7731,739.7672222221266
2023-06-03 19:04:00,48.365165000000005,0.9837959999999999,0.9981941100670706,6.047458,6.076391999999999,39.0625,739.8172222221266
2023-06-03 19:07:00,48.3507,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,39.0625,739.8672222221265
2023-06-03 19:09:00,47.61285,1.0416659999999993,0.9826633341813263,6.163193,6.047457,39.0625,739.9005555554598
2023-06-03 19:12:00,46.860535,1.0127310000000005,1.027128602304842,6.105328,6.134257,37.905100000000004,739.9505555554598
2023-06-03 19:15:00,46.860535,1.0995369999999998,1.0405970153180852,6.278934,6.163197,37.615800000000036,740.0005555554598
2023-06-03 19:18:00,45.02315,1.157407,1.0682491118241029,6.365744,6.192127000000001,37.03709999999995,740.0505555554597
2023-06-03 19:21:00,46.8316,1.2152780000000005,1.079841463336023,6.365744,6.105326,38.194500000000005,740.1005555554597
2023-06-03 19:24:00,45.00868,1.1284720000000004,1.0695584543630174,6.365744,6.250001999999999,37.61579999999998,740.1505555554596
2023-06-03 19:27:00,45.02315,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,36.16900000000004,740.2005555554596
2023-06-03 19:30:00,45.00868,1.157407,1.0373633865682992,6.423614,6.192127000000001,36.16900000000004,740.2505555554595
2023-06-03 19:33:00,45.02315,1.157407,1.0528894612159903,6.365744,6.163197,37.03699999999998,740.3005555554595
2023-06-03 19:36:00,46.860535,1.2152780000000005,1.079841463336023,6.365744,6.105326,37.03709999999995,740.3505555554594
2023-06-03 19:39:00,47.583915000000005,1.2152780000000005,1.0640562181172535,6.4525440000000005,6.163195999999999,37.03710000000001,740.4005555554594
2023-06-03 19:42:00,48.350695,1.157407,1.0682491118241029,6.365744,6.192127000000001,38.19439999999997,740.4505555554593
2023-06-03 19:48:00,46.817135,0.8101850000000006,1.0367575669659157,6.047454000000001,6.5393490000000005,39.06250000000003,740.5505555554594
2023-06-03 19:51:00,45.00868,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,36.74769999999998,740.6005555554593
2023-06-03 19:54:00,43.489585,1.157407,1.0528894612159903,6.394679,6.192132,37.326400000000035,740.6505555554593
2023-06-03 19:57:00,43.489585,1.2442130000000002,1.061151349339095,6.452548999999999,6.105326,35.30090000000001,740.7005555554592
2023-06-03 20:00:00,43.475115,1.1863419999999998,1.0664180651303554,6.394679,6.163197,36.45839999999998,740.7505555554592
2023-06-03 20:03:00,43.475115,1.1863419999999998,1.0507643163213145,6.481479,6.221067,36.45830000000001,740.8005555554591
2023-06-03 20:06:00,45.037615,1.1863419999999998,1.0507643163213145,6.481479,6.221067,37.03709999999995,740.8505555554591
2023-06-03 20:09:00,45.00868,1.157407,1.068254394063252,6.510414,6.336807,37.3263,740.900555555459
2023-06-03 20:12:00,44.256365,1.1284720000000004,1.069558454363018,6.423614,6.307872000000001,36.45829999999995,740.950555555459
2023-06-03 20:15:00,43.489585,1.1284720000000004,1.0392512289377345,6.481484000000001,6.307872000000001,36.45839999999998,741.000555555459
2023-06-03 20:18:00,43.475115,1.157407,1.0528894612159903,6.481484000000001,6.278937000000001,37.03699999999998,741.0505555554589
2023-06-03 20:21:00,43.489585,1.157407,1.0528894612159903,6.481484000000001,6.278937000000001,36.16899999999998,741.1005555554589
2023-06-03 20:24:00,43.489585,1.157407,1.068254394063252,6.4525440000000005,6.278937000000001,36.45830000000001,741.1505555554588
2023-06-03 20:30:00,43.489585,1.157407,1.0373687801836053,6.481479,6.250001999999999,37.615700000000004,741.2505555554588
2023-06-03 20:33:00,45.052085,1.2442130000000002,1.0772472317666197,6.539349,6.221066,37.03709999999995,741.3005555554588
2023-06-03 20:36:00,43.460645,1.1863419999999998,1.0507643163213145,6.481479,6.221067,36.45839999999998,741.3505555554588
2023-06-03 20:39:00,43.475115,1.2442130000000002,1.0611513493390943,6.510419000000001,6.163195999999999,35.87969999999996,741.4005555554587
2023-06-03 20:42:00,44.2419,1.273148,1.0741147409585243,6.481479,6.105321000000001,36.74770000000001,741.4505555554587
2023-06-03 20:45:00,43.489585,1.1863419999999998,1.0349342286315115,6.510414,6.221062000000001,35.59030000000001,741.5005555554586
2023-06-03 20:48:00,42.47685,1.157407,1.0528894612159903,6.510419000000001,6.307872000000001,35.87959999999998,741.5505555554586
2023-06-03 20:51:00,45.02315,1.1863419999999998,1.0189247656615732,6.510419000000001,6.192127000000001,36.45839999999998,741.6005555554585
2023-06-03 20:57:00,43.489585,1.1863419999999998,1.0349342286315115,6.481479,6.192127000000001,36.747600000000034,741.7005555554585
2023-06-03 21:00:00,41.66666,1.157407,1.0373633865682992,6.452548999999999,6.221062000000001,36.16899999999998,741.7505555554585
2023-06-03 21:03:00,40.91435,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,35.59020000000004,741.8005555554585
2023-06-03 21:06:00,41.681129999999996,1.1863419999999998,1.0507588763448468,6.394679,6.134257,35.01150000000001,741.8505555554584
2023-06-03 21:09:00,41.666664999999995,1.1284720000000004,1.0238599080479616,6.365744,6.163192,35.59029999999996,741.9005555554584
2023-06-03 21:12:00,40.899879999999996,1.157407,1.0528894612159903,6.336804,6.134257,35.59030000000001,741.9505555554583
2023-06-03 21:15:00,43.50405,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,35.87959999999998,742.0005555554583
2023-06-03 21:18:00,43.475115,1.273148,1.0741147409585232,6.510419000000001,6.1342609999999995,36.74769999999995,742.0505555554582
2023-06-03 21:21:00,43.475115,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,35.59030000000001,742.1005555554582
2023-06-03 21:24:00,43.475115,1.1863419999999998,1.0507643163213145,6.481479,6.221067,36.16900000000004,742.1505555554581
2023-06-03 21:27:00,43.489585,1.157407,1.02167395273498,6.452548999999999,6.192132,36.16900000000004,742.2005555554581
2023-06-03 21:30:00,41.666664999999995,1.157407,1.037363386568298,6.394679,6.163192,35.59030000000001,742.250555555458
2023-06-03 21:33:00,41.66666,1.1863419999999998,1.0189247656615732,6.394679,6.076387,35.59030000000001,742.300555555458
2023-06-03 21:36:00,41.66666,1.157407,1.005807525528706,6.365739,6.076391999999999,35.30090000000001,742.350555555458
2023-06-03 21:39:00,41.681129999999996,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,34.72219999999999,742.4005555554579
2023-06-03 21:42:00,41.66666,1.157407,1.0058020094915903,6.394679,6.105322,34.72220000000004,742.4505555554579
2023-06-03 21:45:00,43.489585,1.1863419999999998,1.0189247656615732,6.394679,6.076387,36.16909999999996,742.5005555554578
2023-06-03 21:48:00,41.666664999999995,1.1863419999999998,1.0507588763448468,6.394679,6.134257,35.30099999999999,742.5505555554578
2023-06-03 21:51:00,42.693865,1.157407,1.037363386568298,6.394679,6.163192,36.45830000000001,742.6005555554577
2023-06-03 21:54:00,41.6956,1.1863419999999998,1.0189247656615732,6.394679,6.076387,34.72220000000004,742.6505555554577
2023-06-03 21:57:00,39.87268,1.1863419999999998,1.018930329621651,6.365739,6.047457,35.01159999999999,742.7005555554576
2023-06-03 22:00:00,39.84375,1.1863419999999998,1.0189247656615732,6.394679,6.076387,33.85419999999999,742.7505555554576
2023-06-03 22:03:00,41.681129999999996,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,34.43280000000004,742.8005555554575
2023-06-03 22:06:00,41.681129999999996,1.273148,1.0410998688394997,6.394679,5.9606509999999995,34.43289999999996,742.8505555554575
2023-06-03 22:09:00,45.00868,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,35.87959999999998,742.9005555554575
2023-06-03 22:12:00,45.02315,1.157407,1.037363386568298,6.336809000000001,6.105322,35.01159999999999,742.9505555554574
2023-06-03 22:24:00,30.06366,2.0833329999999997,0.997350872886184,6.857638000000001,5.150465,30.960699999999974,742.9505555554574
2023-06-03 22:27:00,33.42014,1.851852,0.9772515267137705,6.684027,5.266205,31.828700000000026,743.0005555554574
2023-06-03 22:30:00,38.064235,1.6782409999999999,0.9891755084485503,6.539356000000001,5.381945000000001,32.696799999999996,743.0505555554573
2023-06-03 22:33:00,40.870945,1.5625,1.031163237640917,6.481485,5.555555000000001,34.72219999999999,743.1005555554573
2023-06-03 22:36:00,37.0081,1.1284729999999996,1.0392517022201961,6.249999999999999,6.0763869999999995,33.85419999999999,743.1505555554572
2023-06-03 22:39:00,41.652195,1.5335650000000003,1.0201760997893325,6.68403,5.787035,34.72220000000004,743.2005555554572
2023-06-03 22:42:00,41.681129999999996,1.5625010000000001,1.0311636163446662,6.770836,5.844905000000001,35.30099999999999,743.2505555554571
2023-06-03 22:45:00,39.87268,1.6203709999999996,1.0325278796012882,6.8287059999999995,5.815975,34.432799999999986,743.3005555554571
2023-06-03 22:48:00,37.022565,1.7071769999999997,1.0643982887799182,6.915512,5.815975,34.72219999999999,743.350555555457
2023-06-03 22:51:00,35.74942,1.851852,1.07216640944681,7.031252,5.729170000000001,32.696799999999996,743.400555555457
2023-06-03 22:54:00,37.022565,1.9965279999999996,1.098202164806436,7.146992999999999,5.671295,32.11800000000005,743.450555555457
2023-06-03 22:56:00,35.74942,1.9965279999999996,1.0982104145670528,7.204858000000001,5.729170000000001,33.85409999999996,743.4838888887903
2023-06-03 22:59:00,34.44734,2.054398,1.0930678318869365,7.262732999999999,5.700235,32.407399999999996,743.5338888887902
2023-06-03 23:02:00,34.44734,2.0254630000000002,1.058678727607634,7.262728000000001,5.700234999999999,30.96070000000003,743.5838888887902
2023-06-03 23:05:00,39.076965,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,32.407399999999996,743.6338888887901
2023-06-03 23:08:00,43.475115,2.1990740000000004,1.1142244779554387,7.407404,5.6713,33.85419999999999,743.6838888887901
2023-06-03 23:11:00,42.693865,2.170139,1.1306834899328368,7.3206039999999994,5.642365000000001,33.27540000000002,743.73388888879
2023-06-03 23:14:00,39.105905,2.054399,1.0930681592395721,7.262734,5.700234999999999,32.696799999999996,743.78388888879
2023-06-03 23:17:00,32.364005,1.9097220000000004,1.0921452533360616,7.146988,5.7870360000000005,31.828699999999998,743.8338888887899
2023-06-03 23:20:00,32.364005,2.0833330000000005,1.07731695915251,7.233798,5.613425,32.696799999999996,743.8838888887899
2023-06-03 23:23:00,33.391205,2.0833330000000005,1.07731695915251,7.233798,5.613425,32.117999999999995,743.9338888887899
2023-06-03 23:29:00,35.734955,2.1990740000000004,1.1142154498789683,7.262734,5.52662,32.98610000000002,744.0338888887899
2023-06-03 23:32:00,35.74942,2.141204,1.0958395388924442,7.349534000000001,5.6713,32.696799999999996,744.0838888887898
2023-06-03 23:35:00,35.734955,2.1122690000000004,1.1366667456150714,7.378474,5.7870349999999995,32.407399999999996,744.1338888887898
2023-06-03 23:38:00,35.74942,2.228009,1.1492945756827302,7.378474,5.642365000000001,32.407399999999996,744.1838888887897
2023-06-03 23:41:00,35.734955,2.1990740000000004,1.1142154498789667,7.465279000000001,5.729164999999999,32.40749999999997,744.2338888887897
2023-06-03 23:44:00,33.40567,2.1122690000000004,1.0865991948751301,7.465274,5.815975,32.117999999999995,744.2838888887896
2023-06-03 23:47:00,31.07639,2.141204,1.1213297486655707,7.378474,5.729170000000001,32.40750000000003,744.3338888887896
2023-06-03 23:50:00,32.392934999999994,2.1701390000000007,1.078709804584444,7.436344000000001,5.700235,32.40749999999997,744.3838888887896
2023-06-03 23:53:00,33.391205,2.2569440000000007,1.1324857098753132,7.465274,5.6713,32.407399999999996,744.4338888887895
2023-06-03 23:56:00,35.720485,2.1990740000000004,1.1142244779554387,7.494209,5.758105,32.407399999999996,744.4838888887895
2023-06-03 23:59:00,34.44734,2.141204,1.0696524837866621,7.494209,5.7870349999999995,33.27550000000002,744.5338888887894
2023-06-04 00:02:00,37.0081,2.2858790000000004,1.1146380837372512,7.465279000000001,5.61343,32.11809999999997,744.5838888887894
2023-06-04 00:05:00,35.734955,2.228009,1.09673302871291,7.581014000000001,5.787035,33.27550000000002,744.6338888887893
2023-06-04 00:08:00,35.74942,2.228009,1.1233702699877524,7.523143999999999,5.758105,32.98610000000002,744.6838888887893
2023-06-04 00:11:00,33.42014,2.170139,1.1306834899328368,7.494209,5.815970000000001,32.98600000000005,744.7338888887892
2023-06-04 00:14:00,30.04919,2.1122680000000003,1.1119427229238235,7.4074089999999995,5.787041,31.539300000000026,744.7838888887892
2023-06-04 00:23:00,31.090854999999998,2.2569440000000007,1.0202574722443598,7.175924000000001,5.2662,32.407399999999996,744.7838888887892
2023-06-04 00:26:00,31.07639,2.141204,1.0149140982707803,7.0601840000000005,5.295140000000001,31.5394,744.7838888887892
2023-06-04 00:29:00,30.04919,2.141204,1.0696524837866621,7.175924000000001,5.468750000000001,31.25,744.7838888887892
2023-06-04 00:32:00,31.07639,2.228009,1.0410390326871444,7.291664,5.439815,30.381899999999973,744.7838888887892
2023-06-04 00:38:00,30.04919,2.228009,1.069316017327704,7.2337940000000005,5.410875,30.381999999999948,744.7838888887892
2023-06-04 00:41:00,33.434605,2.141204,1.0696524837866621,7.291664,5.58449,31.828700000000026,744.7838888887892
2023-06-04 00:44:00,33.391205,2.170139,1.0787098045844439,7.3206039999999994,5.5844949999999995,31.82869999999997,744.7838888887892
2023-06-04 00:47:00,33.391205,2.083334,1.0773261029194883,7.291664000000001,5.6713,30.9606,744.7838888887892
2023-06-04 00:50:00,34.44734,2.141203,1.0958302941191882,7.349538000000001,5.671295,32.407399999999996,744.7838888887892
2023-06-04 00:56:00,37.0081,2.1122679999999994,1.0605635946587133,7.349532999999999,5.671295,31.53929999999997,744.7838888887892
2023-06-04 00:59:00,35.734955,2.1122679999999994,1.1119427229238217,7.320603,5.700235,32.11800000000005,744.8338888887891
2023-06-04 01:02:00,34.476275,1.9965279999999996,1.0492947312324532,7.2916680000000005,5.7581,32.11800000000005,744.8838888887891
2023-06-04 01:05:00,34.44734,1.967593,1.1119614141029668,7.233797999999999,5.815975,31.25,744.933888888789
2023-06-04 01:08:00,33.40567,1.9097229999999996,1.0689724694370102,7.146988,5.7581050000000005,32.69670000000002,744.983888888789
2023-06-04 01:11:00,33.391205,1.9386579999999993,1.0787571243333294,7.146988,5.729170000000001,32.40750000000003,745.033888888789
2023-06-04 01:14:00,33.434605,1.9097229999999996,1.0689643694906321,7.175927999999999,5.7870349999999995,30.96070000000003,745.0838888887889
2023-06-04 01:17:00,35.734955,1.9386579999999993,1.0787489741259886,7.175927999999999,5.7581,31.82869999999997,745.1338888887889
2023-06-04 01:20:00,35.70602,1.967593,1.064491389051896,7.1180579999999996,5.642364999999999,32.986099999999965,745.1838888887888
2023-06-04 01:23:00,37.0081,1.967593,1.0398839636526098,7.233798,5.729164999999999,32.696799999999996,745.2338888887888
2023-06-04 01:26:00,35.734955,1.9386579999999993,1.1020734435713226,7.175927999999999,5.78704,32.407399999999996,745.2838888887887
2023-06-04 01:29:00,38.064235,2.0254629999999993,1.1316210583708786,7.146988,5.671295,33.275499999999965,745.3338888887887
2023-06-04 01:32:00,33.40567,1.9386579999999993,1.0787489741259886,7.175927999999999,5.7581,32.69670000000002,745.3838888887886
2023-06-04 01:35:00,34.44734,2.0254630000000002,1.1078806590158348,7.204858000000001,5.700235,32.40740000000005,745.4338888887886
2023-06-04 01:38:00,32.392934999999994,2.0254629999999993,1.1078806590158345,7.233793,5.729170000000001,31.5394,745.4838888887886
2023-06-04 01:41:00,34.44734,2.1122679999999994,1.0865988749645707,7.233793,5.5844949999999995,31.828700000000026,745.5338888887885
2023-06-04 01:44:00,33.391205,2.054398,1.0680192904131842,7.233793,5.642364999999999,32.407399999999996,745.5838888887885
2023-06-04 01:47:00,34.44734,2.0833330000000005,1.0773257818660429,7.262728000000001,5.642364999999999,33.275499999999965,745.6338888887884
2023-06-04 01:50:00,33.391205,2.0833330000000005,1.1025224148773902,7.291668,5.700235,31.828700000000026,745.6838888887884
2023-06-04 01:53:00,33.391205,2.1122690000000004,1.1119430479072265,7.378474000000001,5.758105,33.275499999999965,745.7338888887883
2023-06-04 01:56:00,34.418405,2.1122690000000004,1.111943047907228,7.3206039999999994,5.700235,33.275499999999965,745.7838888887883
2023-06-04 01:59:00,33.391205,2.1122690000000004,1.0865991948751286,7.291664000000001,5.642364999999999,31.82869999999997,745.8338888887882
2023-06-04 02:02:00,33.391205,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,31.539300000000026,745.8838888887882
2023-06-04 02:05:00,32.37847,2.1122690000000004,1.0605639093089188,7.262734,5.5844949999999995,32.696799999999996,745.9338888887881
2023-06-04 02:08:00,32.364005,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,31.25,745.9838888887881
2023-06-04 02:11:00,31.07639,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,30.96070000000003,746.033888888788
2023-06-04 02:14:00,32.364005,2.170139,1.0787098045844439,7.291664000000001,5.555555000000001,32.40750000000003,746.083888888788
2023-06-04 02:17:00,33.391205,2.083334,1.102522741033656,7.3206039999999994,5.729170000000001,31.828700000000026,746.133888888788
2023-06-04 02:20:00,33.40567,2.1122690000000004,1.0865991948751286,7.291664000000001,5.642364999999999,31.828700000000026,746.1838888887879
2023-06-04 02:23:00,33.391205,2.1122690000000004,1.0605639093089188,7.3206039999999994,5.642364999999999,31.5394,746.2338888887879
2023-06-04 02:26:00,32.37847,2.083334,1.0514434705765219,7.3206039999999994,5.6713,31.5394,746.2838888887878
2023-06-04 02:29:00,32.392934999999994,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,31.82869999999997,746.3338888887878
2023-06-04 02:32:00,33.40567,2.1122690000000004,1.0865991948751301,7.233794,5.5844949999999995,31.5394,746.3838888887877
2023-06-04 02:35:00,32.37847,2.054398,1.042290219226451,7.233798,5.61343,31.8288,746.4338888887877
2023-06-04 02:38:00,33.434605,2.141203,1.0958302941191895,7.233798,5.555555000000001,30.9606,746.4838888887876
2023-06-04 02:41:00,33.42014,2.141203,1.0696521702270247,7.204858,5.497685,31.8288,746.5338888887876
