Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-04 02:44:00,33.40567,2.054398,1.068010519792359,7.233798,5.642360000000001,31.828700000000026,746.5838888887876
2023-06-04 02:47:00,33.42014,2.141203,1.095839220102677,7.204858,5.526625,31.828700000000026,746.6338888887875
2023-06-04 02:50:00,33.42014,2.170139,1.1050387866443419,7.262734,5.555555000000001,32.696799999999996,746.6838888887875
2023-06-04 02:53:00,33.40567,2.083334,1.0773261029194883,7.291664000000001,5.6713,31.828700000000026,746.7338888887874
2023-06-04 02:56:00,30.06366,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,31.25,746.7838888887874
2023-06-04 03:08:00,31.07639,2.141204,1.0696524837866621,7.320604,5.61343,30.6712,746.7838888887874
2023-06-04 03:11:00,33.42014,2.1701390000000007,1.1306834899328355,7.436344000000001,5.758105,31.82869999999997,746.8338888887873
2023-06-04 03:14:00,34.418405,2.1701390000000007,1.1306747408122069,7.754634,6.076384999999999,30.9606,746.8838888887873
2023-06-04 03:17:00,38.064235,2.228009,1.199288451743881,7.899304,6.221065,31.82869999999997,746.9338888887872
2023-06-04 03:20:00,35.734955,2.141204,1.170497211098412,7.899304,6.30787,32.40750000000003,746.9838888887872
2023-06-04 03:23:00,34.44734,2.141204,1.1461949566096286,7.870374000000001,6.250000000000001,32.11800000000005,747.0338888887871
2023-06-04 03:26:00,32.37847,2.141204,1.1461949566096286,7.812504,6.19213,32.69670000000002,747.0838888887871
2023-06-04 03:29:00,33.434605,2.1122690000000004,1.1608235942009841,7.754633999999999,6.192125,32.407399999999996,747.133888888787
2023-06-04 03:32:00,33.40567,2.054399,1.1413946612085157,7.725694000000001,6.221064999999999,31.828700000000026,747.183888888787
2023-06-04 03:35:00,37.022565,2.1122690000000004,1.1608235942009841,7.754633999999999,6.192125,32.696799999999996,747.233888888787
2023-06-04 03:38:00,37.0081,2.083334,1.1511230259513048,7.754633999999999,6.2210600000000005,32.696799999999996,747.2838888887869
2023-06-04 03:41:00,37.0081,2.228009,1.1745794732139876,7.812504,6.105325,32.117999999999995,747.3338888887869
2023-06-04 03:43:00,38.064235,2.2569440000000007,1.2331130403976385,7.812504,6.13426,32.69670000000002,747.3672222221202
2023-06-04 03:46:00,37.0081,2.141204,1.1704889068248758,7.812504,6.2210600000000005,33.275499999999965,747.4172222221201
2023-06-04 03:49:00,35.734955,2.141204,1.194266224841729,7.783564000000001,6.2210600000000005,33.275499999999965,747.4672222221201
2023-06-04 03:52:00,34.44734,2.1701390000000007,1.1801279953694674,7.783564000000001,6.163194999999999,31.828700000000026,747.51722222212
2023-06-04 03:55:00,34.476275,2.141204,1.1704889068248758,7.754634,6.163190000000001,32.986099999999965,747.56722222212
2023-06-04 03:58:00,33.391205,2.0833330000000005,1.127103762168127,7.783564000000001,6.221061000000001,32.407399999999996,747.61722222212
2023-06-04 04:01:00,34.44734,2.141204,1.1704972110984104,7.783564000000001,6.19213,31.828700000000026,747.6672222221199
2023-06-04 04:04:00,35.70602,2.228009,1.199280009060794,7.754634,6.076385000000001,31.82869999999997,747.7172222221199
2023-06-04 04:07:00,35.734955,2.1701390000000007,1.180119644694546,7.754634,6.1342550000000005,32.407399999999996,747.7672222221198
2023-06-04 04:10:00,34.418405,2.1701390000000007,1.1801279953694674,7.783564000000001,6.163194999999999,32.11800000000005,747.8172222221198
2023-06-04 04:13:00,33.434605,2.141204,1.170497211098412,7.667824,6.076390000000001,30.9606,747.8672222221197
2023-06-04 04:16:00,32.37847,2.141204,1.1213297486655707,7.378474,5.729170000000001,30.960699999999974,747.9172222221197
2023-06-04 04:19:00,31.07639,2.054399,1.0680108420097492,7.262734,5.671295000000001,31.25,747.9672222221196
2023-06-04 04:22:00,31.105325,2.054399,1.0680108420097492,7.262734,5.671295000000001,31.25,748.0172222221196
2023-06-04 04:25:00,31.07639,2.1122690000000004,1.0605639093089188,7.262734,5.5844949999999995,31.25,748.0672222221195
2023-06-04 04:31:00,32.364005,2.1701390000000007,1.078709804584444,7.291664,5.555554999999999,32.986099999999965,748.0672222221195
2023-06-04 04:34:00,31.07639,2.1122690000000004,1.0605639093089188,7.349534000000001,5.671295000000001,31.828700000000026,748.1172222221195
2023-06-04 04:37:00,31.105325,2.141204,1.0696524837866621,7.320604,5.61343,31.828700000000026,748.1672222221194
2023-06-04 04:40:00,32.364005,2.228009,1.09673302871291,7.349534000000001,5.555555000000001,30.9606,748.2172222221194
2023-06-04 04:46:00,31.07639,2.141204,1.0958395388924442,7.349534000000001,5.6713,30.96070000000003,748.3172222221194
2023-06-04 04:49:00,30.04919,2.083334,1.07732610291949,7.233794,5.61343,31.25,748.3672222221194
2023-06-04 04:52:00,31.06192,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,31.25,748.4172222221193
2023-06-04 04:55:00,31.07639,2.054399,1.0680196126323802,7.291664000000001,5.700234999999999,31.25,748.4672222221193
2023-06-04 04:58:00,33.391205,2.170139,1.051603881538616,7.3206039999999994,5.555555000000001,30.38190000000003,748.5172222221192
2023-06-04 05:01:00,33.434605,2.1122690000000004,1.0605639093089188,7.3206039999999994,5.642364999999999,30.6712,748.5672222221192
2023-06-04 05:04:00,37.022565,2.1990740000000004,1.0877364623501165,7.3206039999999994,5.555559999999999,32.1181,748.6172222221192
2023-06-04 05:07:00,38.035295000000005,2.1122690000000004,1.0605639093089188,7.378474000000001,5.700235,30.960700000000003,748.6672222221191
2023-06-04 05:10:00,31.06192,1.967593,1.0398925760834135,7.291664000000001,5.787040999999999,32.11810000000003,748.7172222221191
2023-06-04 05:13:00,31.07639,2.054399,1.0422905361229018,7.291664000000001,5.671295000000001,31.5394,748.767222222119
2023-06-04 05:16:00,31.07639,2.1701390000000007,1.078709804584444,7.320604,5.5844949999999995,31.25,748.817222222119
2023-06-04 05:19:00,30.06366,2.141204,1.0696524837866621,7.349534000000001,5.642360000000001,31.25,748.8672222221189
2023-06-04 05:22:00,32.37847,2.2569440000000007,1.1057000571388742,7.320604,5.4976899999999995,30.96070000000003,748.9172222221189
2023-06-04 05:25:00,32.364005,2.1122690000000004,1.0337725735056704,7.262734,5.555554999999999,30.38190000000003,748.9672222221188
2023-06-04 05:28:00,33.434605,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,31.82869999999997,749.0172222221188
2023-06-04 05:31:00,32.364005,2.083334,1.0514434705765219,7.262734,5.61343,30.671299999999974,749.0672222221187
2023-06-04 05:34:00,32.37847,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,30.382000000000005,749.1172222221187
2023-06-04 05:37:00,32.37847,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,30.9606,749.1672222221187
2023-06-04 05:40:00,31.07639,2.054399,1.0680108420097492,7.262734,5.671295000000001,30.092600000000004,749.2172222221186
2023-06-04 05:43:00,32.37847,2.170139,1.0787098045844439,7.262734,5.526625,30.092600000000004,749.2672222221186
2023-06-04 05:46:00,30.03472,2.1122690000000004,1.0605639093089188,7.233794,5.555554999999999,31.25,749.3172222221185
2023-06-04 05:49:00,32.392934999999994,2.170139,1.0787098045844439,7.233794,5.497685,30.96070000000003,749.3672222221185
2023-06-04 05:52:00,32.37847,2.228009,1.09673302871291,7.320604,5.526625,32.117999999999995,749.4172222221184
2023-06-04 05:55:00,32.392934999999994,2.1122690000000004,1.0865903203744076,7.262734,5.613425,30.960699999999974,749.4672222221184
2023-06-04 05:58:00,33.434605,2.2569440000000007,1.1057000571388742,7.349534000000001,5.52662,30.38190000000003,749.5172222221183
2023-06-04 06:01:00,34.44734,2.1701390000000007,1.130683489932837,7.378474,5.700235,31.25,749.5672222221183
2023-06-04 06:04:00,31.07639,2.1701390000000007,1.1050477638195129,7.349534000000001,5.642364999999999,30.96070000000003,749.6172222221182
2023-06-04 06:13:00,30.06366,2.141204,1.0696524837866621,7.349534000000001,5.642360000000001,31.25,749.6172222221182
2023-06-04 06:16:00,30.04919,2.054399,1.0422905361229018,7.233794,5.613424999999999,32.11809999999997,749.6172222221182
2023-06-04 06:19:00,32.364005,2.2569440000000007,1.049690987671116,7.291664,5.41088,31.82869999999997,749.6172222221182
2023-06-04 06:22:00,31.07639,2.1122690000000004,1.0337725735056704,7.175924,5.468744999999999,31.5394,749.6172222221182
2023-06-04 06:28:00,31.07639,2.083334,1.1025227410336544,7.175924,5.58449,31.25,749.6172222221182
2023-06-04 06:31:00,32.364005,2.1122690000000004,1.0605639093089188,7.233794,5.555554999999999,30.671299999999974,749.6172222221182
2023-06-04 06:34:00,30.04919,2.0254630000000002,1.0586700093935022,7.118054000000001,5.5555509999999995,31.5394,749.6172222221182
2023-06-04 06:40:00,30.04919,2.170139,1.0236412935123895,7.089124,5.295135000000001,30.9606,749.6172222221182
2023-06-04 06:43:00,30.04919,2.1701390000000007,1.078709804584444,7.175924000000001,5.439815,30.09250000000003,749.6172222221182
2023-06-04 06:49:00,31.090854999999998,2.1701390000000007,1.078709804584444,7.175924000000001,5.439815,30.9606,749.6172222221182
2023-06-04 06:52:00,32.37847,2.228009,1.0967236943801075,7.204864,5.410875,30.960699999999974,749.6172222221182
2023-06-04 06:55:00,32.364005,2.228009,1.09673302871291,7.2337940000000005,5.439815,29.513900000000035,749.6172222221182
2023-06-04 06:58:00,33.391205,2.2569440000000007,1.1057000571388742,7.291664,5.468749999999999,30.381899999999973,749.6172222221182
2023-06-04 07:10:00,31.090854999999998,2.228009,1.0967236943801075,7.204864,5.410875,29.80329999999998,749.6172222221182
2023-06-04 07:13:00,30.04919,2.141204,1.0696433079666876,7.204864,5.49768,30.381999999999948,749.6172222221182
2023-06-04 07:16:00,32.37847,2.228009,1.069316017327704,7.175924000000001,5.3530050000000005,30.671299999999974,749.6172222221182
2023-06-04 07:19:00,33.40567,2.2569440000000007,1.1057000571388742,7.175924000000001,5.35301,31.539300000000026,749.6172222221182
2023-06-04 07:22:00,32.37847,2.1701390000000007,1.0516038815386162,7.204864,5.439815,30.671299999999974,749.6172222221182
2023-06-04 07:25:00,32.364005,2.141204,1.0696524837866621,7.2337940000000005,5.52662,30.9606,749.6172222221182
2023-06-04 07:28:00,31.090854999999998,2.1701390000000007,1.0516038815386162,7.204864,5.439815,31.25,749.6172222221182
2023-06-04 07:34:00,32.392934999999994,2.228009,1.041029096215258,7.146994,5.295135000000001,30.382000000000005,749.6172222221182
2023-06-04 07:37:00,31.07639,2.141204,1.0696524837866621,7.175924000000001,5.468750000000001,31.25,749.6672222221182
2023-06-04 07:40:00,30.04919,2.141204,1.0696433079666876,7.089124000000001,5.381940000000001,31.25,749.7172222221182
2023-06-04 07:43:00,31.07639,2.141204,1.042703407987548,7.175924000000001,5.4398100000000005,30.96070000000003,749.7672222221181
2023-06-04 07:46:00,34.44734,2.2569440000000007,1.1057000571388742,7.2337940000000005,5.41088,31.25,749.8172222221181
2023-06-04 07:49:00,33.40567,2.228009,1.09673302871291,7.2337940000000005,5.439815,31.8288,749.867222222118
2023-06-04 07:52:00,33.391205,2.141204,1.0958306129071846,7.320604,5.642360000000001,31.828700000000026,749.917222222118
2023-06-04 07:55:00,33.434605,2.083334,1.07732610291949,7.233794,5.61343,31.8288,749.9672222221179
2023-06-04 07:58:00,32.37847,2.083334,1.0514434705765219,7.233794,5.58449,31.539300000000026,750.0172222221179
2023-06-04 08:01:00,33.40567,2.083334,1.1025227410336544,7.175924,5.58449,30.381999999999948,750.0672222221178
2023-06-04 08:04:00,32.37847,2.1122690000000004,1.0605639093089188,7.291664,5.613424999999999,31.25,750.1172222221178
2023-06-04 08:07:00,35.70602,2.228009,1.09673302871291,7.320604,5.526625,30.960700000000003,750.1672222221177
2023-06-04 08:10:00,38.064235,2.1701390000000007,1.0516038815386144,7.320604,5.555554999999999,31.828700000000026,750.2172222221177
2023-06-04 08:13:00,33.42014,2.083334,1.1025227410336544,7.175924,5.58449,32.986099999999965,750.2672222221177
2023-06-04 08:16:00,46.8316,1.3020839999999998,1.0704480730332495,6.741894,6.30787,37.326400000000035,750.3172222221176
2023-06-04 08:19:00,49.927665000000005,1.186343,1.112440046285484,6.7129639999999995,6.568290999999999,37.905100000000004,750.3672222221176
2023-06-04 08:22:00,48.3941,1.070602,1.1134430686394414,6.5393539999999994,6.626162,39.0625,750.4172222221175
2023-06-04 08:25:00,45.037615,1.0416670000000003,1.0844905833079155,6.452544,6.539346999999999,37.905100000000004,750.4672222221175
2023-06-04 08:28:00,43.50405,1.070602,1.041399011459327,6.394674,6.336802,35.59030000000001,750.5172222221174
2023-06-04 08:31:00,41.666664999999995,1.0995370000000007,1.02549914964198,6.365744,6.221067,35.01159999999999,750.5672222221174
2023-06-04 08:34:00,41.681129999999996,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,36.16899999999998,750.6172222221173
2023-06-04 08:37:00,48.408564999999996,1.4178240000000004,1.0319503445095897,6.4525440000000005,5.758100000000001,34.14350000000002,750.6672222221173
2023-06-04 08:40:00,49.160885,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,34.72219999999999,750.7172222221172
2023-06-04 08:43:00,39.858215,0.9548610000000002,0.9976371085085597,6.047454000000001,6.134263000000001,36.16899999999998,750.7672222221172
2023-06-04 08:46:00,43.475115,1.0995369999999998,0.9948303321914,6.278934,6.076387,36.16899999999998,750.8172222221172
2023-06-04 08:49:00,39.87268,1.0416660000000002,1.0124533124760766,6.105328,6.047452000000001,34.72219999999999,750.8672222221171
2023-06-04 08:52:00,39.858215,1.070601,0.9812380769492995,6.192128,6.018517000000001,35.879700000000014,750.9172222221171
2023-06-04 08:55:00,41.652195,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.16899999999998,750.967222222117
2023-06-04 08:58:00,41.652195,1.070602,1.0265904538261348,6.163194000000001,6.076391999999999,35.01159999999999,751.017222222117
2023-06-04 09:01:00,43.489585,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,36.16899999999998,751.0672222221169
2023-06-04 09:04:00,42.693865,1.0995369999999998,0.9948303321914,6.278934,6.076387,35.59029999999996,751.1172222221169
2023-06-04 09:07:00,43.475115,1.1574080000000002,1.005802464802785,6.307874,6.018516,36.45830000000001,751.1672222221168
2023-06-04 09:10:00,45.02315,1.0995369999999998,1.0254991496419803,6.307874,6.163197,36.74770000000001,751.2172222221168
2023-06-04 09:13:00,45.02315,1.0416660000000002,0.997634650453885,6.192128,6.105322,36.45830000000001,751.2672222221167
2023-06-04 09:16:00,41.652195,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,36.16899999999998,751.3172222221167
2023-06-04 09:19:00,41.666664999999995,1.0416659999999993,1.0124584091181599,6.105323,6.047457,36.74770000000001,751.3672222221167
2023-06-04 09:22:00,44.2419,1.0416659999999993,0.9826633341813263,6.105323,5.989587,35.87960000000004,751.4172222221166
2023-06-04 09:25:00,43.475115,1.0127309999999996,0.9835127501282073,6.047458,5.989587,35.59030000000001,751.4672222221166
2023-06-04 09:28:00,45.8044,1.070602,0.9812385487203243,6.047458,5.873846,38.19440000000003,751.5172222221165
2023-06-04 09:30:00,45.00868,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,36.74770000000001,751.5505555554498
2023-06-04 09:33:00,45.833335,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,37.615700000000004,751.6005555554498
2023-06-04 09:36:00,46.8316,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,37.90509999999995,751.6505555554497
2023-06-04 09:39:00,45.037615,0.9259259999999996,0.9686808740812727,5.960647999999999,6.047452000000001,36.45830000000001,751.7005555554497
2023-06-04 09:42:00,43.489585,0.9548609999999993,0.9692545482599138,5.9895879999999995,6.018517000000001,35.879700000000014,751.7505555554496
2023-06-04 09:45:00,43.489585,0.9548609999999993,0.9976322504245486,5.9895879999999995,6.076387,37.32639999999998,751.8005555554496
2023-06-04 09:48:00,43.475115,1.0127309999999996,1.0127315000245547,6.076388000000001,6.076387,37.037000000000035,751.8505555554495
2023-06-04 09:51:00,45.037615,1.070602,0.9812385487203235,6.163198,5.989585999999999,36.74770000000001,751.9005555554495
2023-06-04 09:54:00,45.00868,1.0127309999999996,1.0271335556840866,6.134258,6.163197,37.615700000000004,751.9505555554495
2023-06-04 09:57:00,45.02315,1.070602,1.041399011459327,6.134258,6.076385999999999,37.615700000000004,752.0005555554494
2023-06-04 10:00:00,43.475115,0.9837959999999999,0.9981941100670706,6.163198,6.192132,36.16900000000004,752.0505555554494
2023-06-04 10:03:00,42.462379999999996,0.9548609999999993,0.9835127697449744,6.018518,6.076387,36.45830000000001,752.1005555554493
2023-06-04 10:06:00,43.489585,0.9548609999999993,0.9692545482599138,5.9895879999999995,6.018517000000001,37.32649999999995,752.1505555554493
2023-06-04 10:09:00,42.708335,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,35.87960000000004,752.2005555554492
2023-06-04 10:12:00,41.666664999999995,0.9837959999999999,0.9837939999947618,6.047458,6.047452000000001,35.30090000000001,752.2505555554492
2023-06-04 10:15:00,41.66666,1.070602,1.0116287223042926,6.076388000000001,5.9606460000000006,36.16899999999998,752.3005555554491
2023-06-04 10:18:00,45.052085,1.070602,1.0116287223042926,6.076388000000001,5.9606460000000006,37.326400000000035,752.3505555554491
2023-06-04 10:21:00,45.02315,1.070602,1.0116287223042926,6.134258,6.018516,37.03710000000001,752.400555555449
2023-06-04 10:27:00,45.02315,0.9259259999999996,0.9686808740812726,6.018518,6.105322,36.74770000000001,752.5005555554491
2023-06-04 10:30:00,43.475115,0.9837959999999999,1.0124534268111272,6.047458,6.105322,36.74769999999995,752.550555555449
2023-06-04 10:33:00,41.652195,1.0416659999999993,1.0124533124760755,6.0763929999999995,6.018517000000001,34.43280000000004,752.600555555449
2023-06-04 10:36:00,41.666664999999995,0.9837959999999999,0.9981941100670706,6.0763929999999995,6.105326999999999,35.87960000000004,752.6505555554489
2023-06-04 10:39:00,41.652195,1.1284720000000004,1.0083073482350045,6.221068000000001,5.989585999999999,35.01159999999999,752.7005555554489
2023-06-04 10:42:00,43.475115,1.0995369999999998,1.0254991496419803,6.134264,5.989587,36.16909999999996,752.7505555554488
2023-06-04 10:45:00,43.50405,1.1284720000000004,1.0083073482350051,6.249998,6.018516,35.01159999999999,752.8005555554488
2023-06-04 10:48:00,45.037615,0.9548610000000002,0.9835127697449731,5.960647000000001,6.018516,36.45830000000001,752.8505555554488
2023-06-04 10:51:00,49.942135,0.7233800000000006,0.9481595355635412,5.526616,6.018515999999999,40.798599999999965,752.9005555554487
2023-06-04 10:54:00,55.09259,0.5497689999999995,0.905434226807861,5.23727,6.076391,41.377200000000016,752.9505555554487
2023-06-04 10:57:00,51.73611,0.5497680000000003,0.9270426879020932,5.1794,6.076391999999999,40.50920000000002,753.0005555554486
2023-06-04 11:00:00,48.3941,0.6365739999999995,0.9299753854637969,5.497686,6.1631920000000004,39.93060000000003,753.0505555554486
2023-06-04 11:03:00,45.00868,0.78125,0.9570419739205651,5.729162,6.105322,37.905100000000004,753.1005555554485
2023-06-04 11:06:00,45.02315,0.9259259999999996,0.9826583676851693,5.960653,6.076387,37.32649999999995,753.1505555554485
2023-06-04 11:09:00,43.475115,0.9837959999999999,0.9981941100670706,6.134258,6.163192,37.326400000000035,753.2005555554484
2023-06-04 11:12:00,44.22743,1.070601,0.9965168766853542,6.192128,6.047457,36.16890000000001,753.2505555554484
2023-06-04 11:15:00,43.475115,1.070601,1.0116282408396378,6.249998,6.134257,37.03699999999998,753.3005555554483
2023-06-04 11:18:00,42.47685,1.0995369999999998,1.0405970153180852,6.278934,6.163197,36.16900000000004,753.3505555554483
2023-06-04 11:21:00,43.489585,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,35.87959999999998,753.4005555554482
2023-06-04 11:24:00,41.681129999999996,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,35.87959999999998,753.4505555554482
2023-06-04 11:27:00,41.652195,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,35.879700000000014,753.5005555554482
2023-06-04 11:30:00,42.679395,1.070601,0.9812380769492995,6.192128,6.018517000000001,35.879700000000014,753.5505555554481
2023-06-04 11:33:00,43.489585,1.1284720000000004,1.0083073482350045,6.221068000000001,5.989585999999999,36.16890000000001,753.6005555554481
2023-06-04 11:36:00,43.489585,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,36.16899999999998,753.650555555448
2023-06-04 11:39:00,41.681129999999996,1.070602,1.0265853098645195,6.307874,6.221062000000001,34.43280000000004,753.700555555448
2023-06-04 11:42:00,41.681129999999996,1.0995369999999998,0.9948303321914,6.278934,6.076387,33.275499999999965,753.7505555554479
2023-06-04 11:45:00,41.6956,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,35.01150000000001,753.8005555554479
2023-06-04 11:48:00,41.681129999999996,1.157407,1.0058020094915903,6.221068000000001,5.931711000000001,34.43290000000002,753.8505555554478
2023-06-04 11:51:00,41.681129999999996,1.070601,0.9965168766853542,6.134258000000001,5.989587,35.30090000000001,753.9005555554478
2023-06-04 11:53:00,43.475115,1.157407,1.02167395273498,6.192128,5.931711000000001,34.14350000000002,753.9338888887811
2023-06-04 11:56:00,41.666664999999995,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,35.59020000000004,753.983888888781
2023-06-04 11:59:00,43.489585,1.070601,0.9812380769492995,6.192128,6.018517000000001,36.45830000000001,754.033888888781
2023-06-04 12:02:00,43.475115,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,37.037000000000035,754.083888888781
2023-06-04 12:04:00,43.489585,1.070601,1.0265899676254193,6.134258000000001,6.047457,36.16899999999998,754.1172222221143
2023-06-04 12:07:00,41.66666,1.070601,1.026584823665427,6.221068000000001,6.134257,37.03699999999998,754.1672222221142
2023-06-04 12:10:00,41.681129999999996,1.070601,0.9812380769492995,6.192128,6.018517000000001,35.87959999999998,754.2172222221142
2023-06-04 12:13:00,39.88715,1.0127310000000005,0.9686834205770046,6.192128,6.105326999999999,36.16900000000004,754.2672222221141
2023-06-04 12:16:00,40.899879999999996,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,35.879700000000014,754.3172222221141
2023-06-04 12:19:00,42.462379999999996,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,35.30090000000001,754.367222222114
2023-06-04 12:22:00,43.475115,1.186343,1.018925217422663,6.250004000000001,5.931711000000001,36.45830000000001,754.417222222114
2023-06-04 12:25:00,43.475115,1.0995369999999998,1.01024958875157,6.221064,6.047457,35.87959999999998,754.467222222114
2023-06-04 12:28:00,43.475115,1.070602,1.0116287223042926,6.278934,6.163192,36.16900000000004,754.5172222221139
2023-06-04 12:31:00,41.666664999999995,1.070602,0.9965173533424552,6.221064,6.076391999999999,35.879700000000014,754.5672222221139
2023-06-04 12:34:00,43.489585,1.2152780000000005,1.048092462354231,6.307874000000001,5.989585999999999,36.16899999999998,754.6172222221138
2023-06-04 12:37:00,41.681129999999996,1.1284720000000004,1.0392512289377345,6.336804,6.163192,35.59019999999998,754.6672222221138
2023-06-04 12:40:00,41.681129999999996,1.157407,1.0528894612159903,6.336804,6.134257,35.30090000000001,754.7172222221137
2023-06-04 12:43:00,45.02315,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,36.45829999999995,754.7672222221137
2023-06-04 12:46:00,48.365165000000005,1.2152780000000005,1.1109292730775682,6.655094000000001,6.452546,38.48380000000003,754.8172222221136
2023-06-04 12:49:00,45.8044,1.1284720000000004,1.0844930979870975,6.712964,6.626162,37.905100000000004,754.8672222221136
2023-06-04 12:52:00,48.350695,1.0995369999999998,1.0995394999862453,6.7129639999999995,6.712967000000001,37.32639999999998,754.9172222221135
2023-06-04 12:58:00,46.8316,1.070601,1.0706015000006293,6.568288000000001,6.568287,37.03699999999998,755.0172222221136
2023-06-04 13:01:00,46.817135,1.070601,1.0850071797042757,6.539348,6.568287,37.32639999999998,755.0672222221135
2023-06-04 13:04:00,46.860535,1.070601,1.0850071797042757,6.568288000000001,6.597227,38.7731,755.1172222221135
2023-06-04 13:07:00,46.817135,1.0416659999999993,1.0703432396696497,6.539353,6.597227,38.19440000000003,755.1672222221134
2023-06-04 13:10:00,48.3941,1.0416659999999993,1.0844949389144878,6.510413,6.597227,39.0625,755.2172222221134
2023-06-04 13:13:00,48.3941,1.0416659999999993,1.0844900696965063,6.539353,6.626157000000001,38.7731,755.2672222221133
2023-06-04 13:16:00,48.37963,1.0416659999999993,1.09852292383706,6.539353,6.655097,38.7731,755.3172222221133
2023-06-04 13:19:00,48.3941,1.0127309999999996,1.0695628324283426,6.510413,6.626162,39.0625,755.3672222221132
2023-06-04 13:22:00,46.8316,1.0416660000000002,1.09852292383706,6.568288000000001,6.684031999999999,37.326400000000035,755.4172222221132
2023-06-04 13:25:00,46.8316,1.070601,1.0992875609950394,6.539348,6.597227,38.48380000000003,755.4672222221132
2023-06-04 13:28:00,46.817135,1.1574080000000002,1.1134410676261812,6.655094,6.5682860000000005,37.03710000000001,755.5172222221131
2023-06-04 13:31:00,47.59838,1.070602,1.0850076841792835,6.655094,6.684031999999999,38.77320000000003,755.5672222221131
2023-06-04 13:34:00,49.942135,1.1574080000000002,1.1134410676261812,6.655094,6.5682860000000005,39.0625,755.617222222113
2023-06-04 13:37:00,49.913195,1.0995369999999998,1.0850102332162406,6.684024000000001,6.655097,39.0625,755.667222222113
2023-06-04 13:40:00,49.131945,1.0995369999999998,1.1282271253665355,6.655094,6.712967000000001,38.194500000000005,755.7172222221129
2023-06-04 13:43:00,48.3941,1.070602,1.0850076841792886,6.452544,6.481482000000001,39.64119999999997,755.7672222221129
2023-06-04 13:46:00,47.59838,1.070601,,6.423608,6.4236070000000005,38.7731,755.8172222221128
2023-06-04 13:49:00,46.8316,1.0416660000000002,1.0124584091181608,6.134258000000001,6.076391999999999,39.3519,755.8672222221128
2023-06-04 13:52:00,48.3941,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,37.905100000000004,755.9172222221127
2023-06-04 13:55:00,47.583915,1.1284720000000004,1.0544782345479278,6.278938,6.134256000000001,37.61579999999998,755.9672222221127
2023-06-04 13:58:00,48.408564999999996,1.070601,1.026584823665427,6.221068000000001,6.134257,38.77320000000003,756.0172222221127
2023-06-04 14:01:00,48.3941,1.070601,1.026584823665427,6.221068000000001,6.134257,38.19439999999997,756.0672222221126
2023-06-04 14:04:00,49.927665000000005,1.1284720000000004,1.0392512289377345,6.192128,6.018516,38.19439999999997,756.1172222221126
2023-06-04 14:07:00,47.583915,1.070602,1.0116287223042926,6.221064,6.105322,38.19439999999997,756.1672222221125
2023-06-04 14:10:00,45.02315,1.070602,1.0265904538261348,6.163194000000001,6.076391999999999,37.905100000000004,756.2172222221125
2023-06-04 14:13:00,44.270835,1.070602,0.9965173533424552,6.163194000000001,6.018522,36.74770000000001,756.2672222221124
2023-06-04 14:16:00,45.02315,1.0995369999999998,0.979243964469441,6.221064,5.989587,36.74770000000001,756.3172222221124
2023-06-04 14:22:00,48.365165000000005,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,38.77320000000003,756.4172222221124
2023-06-04 14:25:00,47.627314999999996,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,38.19440000000003,756.4672222221124
2023-06-04 14:28:00,47.61285,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,37.615700000000004,756.5172222221123
2023-06-04 14:31:00,48.408564999999996,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,38.77320000000003,756.5672222221123
2023-06-04 14:34:00,46.8316,1.070602,1.0116287223042926,6.134264,6.018522,38.773199999999974,756.6172222221122
2023-06-04 14:37:00,45.02315,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,37.905100000000004,756.6672222221122
2023-06-04 14:40:00,45.037615,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,37.326400000000035,756.7172222221121
2023-06-04 14:43:00,46.8316,1.1574080000000002,1.0373692449791463,6.163194000000001,5.931716,37.615700000000004,756.7672222221121
2023-06-04 14:46:00,45.052085,1.1574080000000002,1.0373692449791463,6.163194000000001,5.931716,37.037000000000035,756.817222222112
2023-06-04 14:49:00,48.3941,1.186343,1.018925217422663,6.134264,5.815971,36.45830000000001,756.867222222112
2023-06-04 14:52:00,49.927665,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,39.0625,756.917222222112
2023-06-04 14:55:00,48.350695,1.070601,1.026584823665427,6.221068000000001,6.134257,37.905100000000004,756.9672222221119
2023-06-04 14:58:00,49.942135,1.070601,1.0413985205938943,6.192128,6.134257,39.0625,757.0172222221119
2023-06-04 15:01:00,48.350695,1.0127309999999996,0.9835127501282073,6.105323,6.047452000000001,37.32639999999998,757.0672222221118
2023-06-04 15:04:00,48.365165000000005,1.0416659999999993,1.0124584091181599,6.105323,6.047457,37.326400000000035,757.1172222221118
2023-06-04 15:07:00,49.11748,1.0416659999999993,1.0271310696058351,6.192133,6.163197,39.351800000000026,757.1672222221117
2023-06-04 15:10:00,49.17535,1.070601,1.026584823665427,6.221068000000001,6.134257,38.77320000000003,757.2172222221117
2023-06-04 15:13:00,49.942135,1.0416659999999993,0.9826633341813263,6.163193,6.047457,39.0625,757.2672222221116
2023-06-04 15:16:00,51.721644999999995,1.0995369999999998,1.0555396537250243,6.192133,6.105326,39.0625,757.3172222221116
2023-06-04 15:19:00,51.750575,1.0995369999999998,1.0405918246684833,6.192133,6.076385999999999,41.37729999999999,757.3672222221115
2023-06-04 15:22:00,49.942135,1.0416659999999993,1.0271310696058351,6.192133,6.163197,39.64119999999997,757.4172222221115
2023-06-04 15:25:00,49.942135,1.0127309999999996,1.0413985391199196,6.105323,6.163192,37.90499999999997,757.4672222221114
2023-06-04 15:28:00,49.927665000000005,1.0416659999999993,0.9976346504538844,6.163193,6.076387,39.93059999999997,757.5172222221114
2023-06-04 15:31:00,49.942135,1.0416659999999993,1.0271310696058351,6.192133,6.163197,39.64119999999997,757.5672222221114
2023-06-04 15:34:00,49.913195,1.0416659999999993,1.0271310696058351,6.105323,6.076387,39.0625,757.6172222221113
2023-06-04 15:37:00,49.913195,1.0995369999999998,1.0555396537250243,6.105323,6.018516,39.0625,757.6672222221113
2023-06-04 15:40:00,52.502894999999995,1.0416659999999993,1.0271310696058351,6.105323,6.076387,40.509199999999964,757.7172222221112
2023-06-04 15:43:00,50.940394999999995,1.0416659999999993,1.0560679400232733,6.105323,6.134257,39.3519,757.7672222221112
2023-06-04 15:46:00,52.777775000000005,1.0127309999999996,0.9835127501282073,6.134258,6.076387,41.08800000000002,757.8172222221111
2023-06-04 15:49:00,51.73611,0.9837959999999999,1.0124534268111272,6.0763929999999995,6.134257,40.509299999999996,757.8672222221111
2023-06-04 15:52:00,49.927665000000005,1.0127309999999996,1.027128602304842,6.0763929999999995,6.105322,39.93059999999997,757.917222222111
2023-06-04 15:55:00,49.942135,1.0416659999999993,1.0271310696058351,6.105323,6.076387,38.194500000000005,757.967222222111
2023-06-04 15:58:00,48.408564999999996,1.0416659999999993,0.9826581319566072,6.192133,6.076387,39.0625,758.017222222111
2023-06-04 16:01:00,53.559025000000005,1.157407,1.0528894612159903,6.249998,6.047451,40.219899999999996,758.0672222221109
2023-06-04 16:04:00,51.750575,1.0416660000000002,1.0271310696058333,6.221068000000001,6.192132,40.219899999999996,758.1172222221109
2023-06-04 16:07:00,53.544560000000004,1.1284720000000004,1.0392512289377345,6.192128,6.018516,41.37730000000005,758.1672222221108
2023-06-04 16:10:00,51.73611,1.070601,1.056070453878358,6.192128,6.163197,40.79860000000002,758.2172222221108
2023-06-04 16:13:00,51.73611,1.070601,1.0413985205938943,6.134258000000001,6.076387,39.351800000000026,758.2672222221107
2023-06-04 16:16:00,49.942135,1.0416660000000002,1.0271310696058333,6.192128,6.163192,39.0625,758.3172222221107
2023-06-04 16:19:00,49.927665,1.070601,1.0116282408396378,6.192128,6.076387,39.64119999999997,758.3672222221106
2023-06-04 16:22:00,49.16088,1.0416660000000002,1.0271310696058333,6.192128,6.163192,39.64119999999997,758.4172222221106
2023-06-04 16:25:00,49.942135,1.0416659999999993,1.0271310696058351,6.105323,6.076387,39.351800000000026,758.4672222221105
2023-06-04 16:28:00,49.942135,1.0416659999999993,1.0271310696058351,6.163193,6.134257,39.93059999999997,758.5172222221105
2023-06-04 16:31:00,51.721644999999995,1.0995369999999998,1.0555396537250243,6.163193,6.076385999999999,40.509199999999964,758.5672222221104
2023-06-04 16:34:00,49.913195,1.0127309999999996,1.0413985391199196,6.105323,6.163192,40.509299999999996,758.6172222221104
2023-06-04 16:37:00,49.927665000000005,1.0416660000000002,1.0416639999934185,6.105328,6.105322,40.509199999999964,758.6672222221104
2023-06-04 16:40:00,47.61285,1.070602,1.0265904538261348,6.163194000000001,6.076391999999999,37.61579999999998,758.7172222221103
2023-06-04 16:43:00,46.8316,1.070602,1.0116287223042926,6.163194000000001,6.047452000000001,36.74759999999998,758.7672222221103
2023-06-04 16:46:00,47.61285,1.2152780000000005,1.0319527044036618,6.2789340000000005,5.931716,37.03709999999995,758.8172222221102
2023-06-04 16:49:00,46.817135,1.157407,1.0216739527349787,6.307874000000001,6.047457,37.615700000000004,758.8672222221102
2023-06-04 16:51:00,49.927665000000005,1.2152780000000005,1.0640562181172535,6.2789340000000005,5.989585999999999,37.90519999999998,758.9005555554435
2023-06-04 16:54:00,46.84607,1.157407,1.037363386568298,6.307874000000001,6.076387,38.7731,758.9505555554434
2023-06-04 16:57:00,46.8316,1.157407,1.0373687801836053,6.221064000000001,5.989587,37.615700000000004,759.0005555554434
2023-06-04 17:00:00,48.3941,1.2152780000000005,1.079841463336023,6.365744,6.105326,37.905100000000004,759.0505555554433
2023-06-04 17:03:00,46.860535,1.1284720000000004,1.054478234547926,6.307874000000001,6.163192,37.03710000000001,759.1005555554433
2023-06-04 17:06:00,46.817135,1.2152780000000005,1.064050732326232,6.307874000000001,6.018516,37.326400000000035,759.1505555554432
2023-06-04 17:09:00,46.8316,1.157407,1.037363386568298,6.307874000000001,6.076387,37.615700000000004,759.2005555554432
2023-06-04 17:12:00,45.00868,1.157407,1.0216739527349787,6.307874000000001,6.047457,37.3263,759.2505555554432
2023-06-04 17:15:00,48.37963,1.2152780000000005,1.048092462354231,6.307874000000001,5.989585999999999,38.7731,759.3005555554431
2023-06-04 17:18:00,46.817135,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,38.19439999999997,759.3505555554431
2023-06-04 17:21:00,48.350695,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,37.905100000000004,759.400555555443
2023-06-04 17:24:00,45.02315,1.070602,1.0265853098645186,6.307874000000001,6.221062,37.32639999999998,759.450555555443
2023-06-04 17:27:00,45.00868,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,37.037000000000035,759.5005555554429
2023-06-04 17:30:00,45.02315,1.2152780000000005,1.048092462354231,6.307874000000001,5.989585999999999,36.45830000000001,759.5505555554429
2023-06-04 17:33:00,45.02315,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,35.59020000000004,759.6005555554428
2023-06-04 17:36:00,45.02315,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,37.03709999999995,759.6505555554428
2023-06-04 17:39:00,45.833335,1.1574080000000002,1.02167441282758,6.365743999999999,6.105326,37.615700000000004,759.7005555554427
2023-06-04 17:42:00,46.8316,1.0995369999999998,1.0405970153180852,6.278934,6.163197,36.747799999999984,759.7505555554427
2023-06-04 17:45:00,48.408564999999996,1.1284720000000004,1.0392512289377345,6.278938,6.105326,37.037000000000035,759.8005555554427
2023-06-04 17:48:00,46.81713,1.070601,1.0116282408396378,6.278938,6.163197,38.19449999999995,759.8505555554426
2023-06-04 17:51:00,48.350695,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,37.32650000000001,759.9005555554426
2023-06-04 17:54:00,46.817135,1.070601,0.9965116256714995,6.221068000000001,6.076387,37.03699999999998,759.9505555554425
2023-06-04 17:57:00,45.052085,1.070602,1.041399011459327,6.221064,6.163192,38.19440000000003,760.0005555554425
2023-06-04 18:00:00,45.00868,1.0995369999999998,1.0254991496419803,6.278934,6.134257,38.773199999999974,760.0505555554424
2023-06-04 18:03:00,45.00868,1.0995369999999998,1.0405918246684833,6.250004000000001,6.134257,36.74769999999995,760.1005555554424
2023-06-04 18:06:00,46.8316,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,37.615700000000004,760.1505555554423
2023-06-04 18:09:00,47.61285,1.1574080000000002,1.0682548680430461,6.278934,6.105326,38.19439999999997,760.2005555554423
2023-06-04 18:12:00,45.8044,1.070601,1.0116282408396378,6.192128,6.076387,37.03710000000001,760.2505555554422
2023-06-04 18:15:00,45.037615,1.070601,1.0265899676254193,6.134258000000001,6.047457,37.3263,760.3005555554422
2023-06-04 18:18:00,44.270835,1.0416659999999993,1.0124584091181599,6.105323,6.047457,37.03710000000001,760.3505555554422
2023-06-04 18:21:00,45.00868,1.0416659999999993,1.0124584091181599,6.105323,6.047457,37.326400000000035,760.4005555554421
2023-06-04 18:24:00,46.860535,1.0995369999999998,1.01024958875157,6.163193,5.989585999999999,36.45829999999995,760.4505555554421
2023-06-04 18:27:00,46.8316,1.0127309999999996,0.9981966247351083,6.105323,6.076391999999999,37.615800000000036,760.500555555442
2023-06-04 18:30:00,46.817135,1.0995369999999998,1.0254991496419803,6.0763929999999995,5.931716,37.61579999999998,760.550555555442
2023-06-04 18:33:00,48.350695,1.0995369999999998,1.0254991496419803,6.105323,5.9606460000000006,37.90509999999995,760.6005555554419
2023-06-04 18:36:00,47.61285,1.070601,1.0265899676254193,6.134258000000001,6.047457,38.19440000000003,760.6505555554419
2023-06-04 18:39:00,47.61285,1.1284720000000004,1.0238652547319633,6.192128,5.989585999999999,37.03709999999995,760.7005555554418
2023-06-04 18:42:00,45.8044,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,37.326400000000035,760.7505555554418
2023-06-04 18:45:00,45.037615,1.0995369999999998,1.0254991496419803,6.221064,6.076387,37.61579999999998,760.8005555554417
2023-06-04 18:48:00,45.037615,1.0995369999999998,1.0254991496419803,6.278934,6.134257,36.16890000000001,760.8505555554417
2023-06-04 18:51:00,45.037615,1.070602,1.0116287223042926,6.221064,6.105322,36.74770000000001,760.9005555554417
2023-06-04 18:54:00,45.8044,1.1574080000000002,1.02167441282758,6.278934,6.018516,36.74770000000001,760.9505555554416
2023-06-04 18:57:00,47.612849999999995,1.1574080000000002,1.0528899306383288,6.307874,6.105326,37.615700000000004,761.0005555554416
2023-06-04 19:00:00,48.37963,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,37.905100000000004,761.0505555554415
2023-06-04 19:03:00,47.598385,1.0995369999999998,1.0254991496419803,6.307874,6.163197,38.194500000000005,761.1005555554415
2023-06-04 19:06:00,45.02315,1.0416670000000003,1.0124538030832584,6.250004000000001,6.192126999999999,36.45830000000001,761.1505555554414
2023-06-04 19:09:00,45.037615,1.0995369999999998,1.0102442895924673,6.307874,6.134257,36.74770000000001,761.2005555554414
2023-06-04 19:12:00,43.475115,1.070602,1.0265853098645195,6.307874,6.221062000000001,35.87959999999998,761.2505555554413
2023-06-04 19:15:00,43.460645,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,37.03699999999998,761.3005555554413
2023-06-04 19:18:00,44.2419,1.0995369999999998,1.0405970153180852,6.278934,6.163197,37.615700000000004,761.3505555554412
2023-06-04 19:21:00,46.860535,1.2152780000000005,1.0480924623542318,6.423614,6.105326,36.45830000000001,761.4005555554412
2023-06-04 19:24:00,46.064814999999996,1.1284720000000004,1.0238599080479616,6.365744,6.163192,36.45839999999998,761.4505555554412
2023-06-04 19:27:00,46.817135,1.1574080000000002,1.0373692449791463,6.394674,6.163195999999999,37.32639999999998,761.5005555554411
2023-06-04 19:30:00,45.037615,1.070602,1.041399011459327,6.307874,6.250001999999999,37.037000000000035,761.5505555554411
2023-06-04 19:33:00,43.489585,1.070602,1.0265853098645186,6.250004000000001,6.163192,36.74770000000001,761.600555555441
2023-06-04 19:36:00,43.475115,1.0995369999999998,1.0254991496419803,6.307874,6.163197,37.326400000000035,761.650555555441
2023-06-04 19:39:00,43.489580000000004,1.1574080000000002,1.0528899306383288,6.307874,6.105326,35.87960000000004,761.7005555554409
2023-06-04 19:42:00,45.02315,1.186343,1.0664185308337761,6.307874,6.076391,36.747799999999984,761.7505555554409
2023-06-04 19:45:00,46.817135,1.0995369999999998,1.0405970153180852,6.278934,6.163197,36.74769999999995,761.8005555554408
2023-06-04 19:48:00,45.052085,1.157407,1.068254394063252,6.336804,6.163197,36.45830000000001,761.8505555554408
2023-06-04 19:51:00,43.475115,1.1284720000000004,1.0238599080479631,6.423614,6.221062000000001,36.16900000000004,761.9005555554407
2023-06-04 19:54:00,43.489585,1.157407,1.0528894612159903,6.365739,6.163192,36.45830000000001,761.9505555554407
2023-06-04 19:57:00,42.693865,1.1863419999999998,1.0349342286315115,6.365739,6.076387,36.45829999999995,762.0005555554407
2023-06-04 20:00:00,43.50405,1.1863419999999998,1.0507643163213145,6.307869,6.047457,35.30090000000001,762.0505555554406
2023-06-04 20:03:00,43.460645,1.1863419999999998,1.0189247656615732,6.394679,6.076387,36.74770000000001,762.1005555554406
2023-06-04 20:06:00,43.460645,1.1863419999999998,1.0189247656615732,6.394679,6.076387,35.87960000000004,762.1505555554405
2023-06-04 20:09:00,45.052085,1.2152780000000005,1.0480924623542318,6.336804,6.018516,35.87969999999996,762.2005555554405
2023-06-04 20:12:00,44.994215,1.157407,1.02167395273498,6.336804,6.076387,36.16899999999998,762.2505555554404
2023-06-04 20:15:00,43.475115,1.070602,0.9965121023269247,6.250004000000001,6.105322,36.45839999999998,762.3005555554404
2023-06-04 20:18:00,43.475115,1.0995369999999998,1.0254991496419803,6.278934,6.134257,35.59029999999996,762.3505555554403
2023-06-04 20:21:00,43.475115,1.070601,0.9965168766853542,6.192128,6.047457,35.87969999999996,762.4005555554403
2023-06-04 20:24:00,43.50405,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,35.59030000000001,762.4505555554402
2023-06-04 20:27:00,42.693865,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,34.72219999999999,762.5005555554402
2023-06-04 20:30:00,43.475115,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,37.03709999999995,762.5505555554402
2023-06-04 20:33:00,43.460645,1.070601,0.9812380769492995,6.192128,6.018517000000001,36.45830000000001,762.6005555554401
2023-06-04 20:36:00,45.052085,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,35.01159999999999,762.6505555554401
2023-06-04 20:38:00,43.460645,1.0416660000000002,0.997634650453885,6.249998,6.163192,35.87959999999998,762.6838888887734
2023-06-04 20:44:00,42.693865,1.070602,0.9965121023269247,6.250004000000001,6.105322,35.30090000000001,762.7838888887734
2023-06-04 20:47:00,43.489585,1.1574080000000002,1.0373638513622268,6.250004000000001,6.018516,34.432799999999986,762.8338888887733
2023-06-04 20:50:00,43.489585,1.1574080000000002,1.0528899306383288,6.221064,6.018516,35.87959999999998,762.8838888887733
2023-06-04 20:53:00,41.681129999999996,1.070602,1.0116287223042926,6.221064,6.105322,35.30090000000001,762.9338888887733
2023-06-04 20:56:00,43.460645,1.1284720000000004,1.0083073482350051,6.249998,6.018516,36.16890000000001,762.9838888887732
2023-06-04 20:59:00,45.02315,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,36.45830000000001,763.0338888887732
2023-06-04 21:02:00,45.00868,1.070601,1.0116282408396378,6.278938,6.163197,38.7731,763.0838888887731
2023-06-04 21:05:00,45.052085,1.070601,1.026584823665427,6.221068000000001,6.134257,35.87959999999998,763.1338888887731
2023-06-04 21:08:00,43.475115,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,35.01159999999999,763.183888888773
2023-06-04 21:11:00,43.460645,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.300899999999956,763.233888888773
2023-06-04 21:14:00,41.666664999999995,1.070601,0.9965168766853542,6.192128,6.047457,35.30090000000001,763.2838888887729
2023-06-04 21:17:00,41.681129999999996,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,34.14350000000002,763.3338888887729
2023-06-04 21:20:00,43.475115,1.1284720000000004,1.0083073482350051,6.249998,6.018516,35.59029999999996,763.3838888887728
2023-06-04 21:23:00,45.02315,1.1574080000000002,1.0528899306383288,6.278934,6.076385999999999,36.16899999999998,763.4338888887728
2023-06-04 21:26:00,43.489585,1.070602,1.0265853098645186,6.250004000000001,6.163192,36.16899999999998,763.4838888887728
2023-06-04 21:29:00,43.489585,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,36.45830000000001,763.5338888887727
2023-06-04 21:32:00,41.681129999999996,1.070602,0.9965121023269247,6.250004000000001,6.105322,34.72229999999996,763.5838888887727
2023-06-04 21:35:00,39.87268,1.157407,1.037363386568298,6.365744,6.134257,34.14359999999999,763.6338888887726
2023-06-04 21:38:00,39.858215,1.2152780000000005,1.0480924623542318,6.336804,6.018516,35.59030000000001,763.6838888887726
2023-06-04 21:41:00,41.681129999999996,1.2152780000000005,1.0319470930819215,6.365744,6.018516,34.43290000000002,763.7338888887725
2023-06-04 21:44:00,41.652195,1.1863419999999998,1.0349342286315115,6.365739,6.076387,35.01159999999999,763.7838888887725
2023-06-04 21:47:00,43.489580000000004,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,34.72219999999999,763.8338888887724
2023-06-04 21:50:00,43.460645,1.2442130000000002,1.044871635831672,6.394679,6.018516,36.16890000000001,763.8838888887724
2023-06-04 21:53:00,43.489585,1.2442130000000002,1.0448772939716282,6.365739,5.989585999999999,35.87969999999996,763.9338888887723
2023-06-04 21:56:00,42.708335,1.157407,1.0058020094915903,6.365744,6.076387,35.59019999999998,763.9838888887723
2023-06-04 21:59:00,43.475115,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,35.59020000000004,764.0338888887723
2023-06-04 22:02:00,41.666664999999995,1.0127309999999996,0.9686834205770039,6.105323,6.018522,35.30090000000001,764.0838888887722
2023-06-04 22:05:00,43.50405,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,35.59030000000001,764.1338888887722
2023-06-04 22:08:00,45.008685,1.0416669999999995,1.0124538030832595,5.9895879999999995,5.931711000000001,36.16899999999998,764.1838888887721
2023-06-04 22:11:00,46.817135,0.983797,0.9981946149332551,5.931712999999999,5.9606460000000006,37.615700000000004,764.2338888887721
2023-06-04 22:14:00,46.817135,0.9259259999999996,0.9686808740812726,5.960653,6.047457,38.48380000000003,764.283888888772
2023-06-04 22:17:00,46.817135,0.8969909999999999,0.9536912899906435,5.931712999999999,6.047452000000001,38.19440000000003,764.333888888772
2023-06-04 22:20:00,45.052085,0.9259259999999996,0.9686808740812726,5.9895830000000005,6.076387,37.326400000000035,764.3838888887719
2023-06-04 22:23:00,44.270835,0.9548609999999993,0.9835127697449744,6.076388,6.134257,36.45830000000001,764.4338888887719
2023-06-04 22:29:00,43.489585,0.9548609999999993,,5.9895879999999995,5.989587,35.30090000000001,764.5338888887719
2023-06-04 22:32:00,42.693865,0.9548609999999993,0.9835127697449729,5.960647999999999,6.018517000000001,35.87959999999998,764.5838888887719
2023-06-04 22:35:00,45.00868,1.0127319999999997,0.9981920712715215,5.9895879999999995,5.9606460000000006,36.74770000000001,764.6338888887718
2023-06-04 22:38:00,45.02315,1.0127309999999996,,6.018517999999999,6.018517000000001,37.905100000000004,764.6838888887718
2023-06-04 22:41:00,45.00868,1.0127309999999996,0.99819662473511,6.018517999999999,5.989587,36.74770000000001,764.7338888887717
2023-06-04 22:44:00,45.052085,1.0127309999999996,1.0127315000245547,6.076388000000001,6.076387,37.03699999999998,764.7838888887717
2023-06-04 22:47:00,43.489585,0.9837959999999999,0.9981941100670725,6.047452999999999,6.076387,35.87959999999998,764.8338888887716
