Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-04 22:50:00,42.447914999999995,1.0416659999999993,1.0124584091181599,6.105323,6.047457,35.011600000000044,764.8838888887716
2023-06-04 22:53:00,43.475115,1.0416659999999993,0.9826633341813263,6.163193,6.047457,34.72219999999999,764.9338888887715
2023-06-04 22:56:00,43.475115,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,36.45839999999998,764.9838888887715
2023-06-04 22:59:00,43.460645,1.0995369999999998,1.0254991496419803,6.105323,5.9606460000000006,36.16909999999996,765.0338888887715
2023-06-04 23:02:00,43.475115,1.0995369999999998,1.01024958875157,6.163193,5.989585999999999,35.300899999999956,765.0838888887714
2023-06-04 23:05:00,41.66666,1.0127309999999996,0.9835127501282073,6.0763929999999995,6.018522,34.72219999999999,765.1338888887714
2023-06-04 23:08:00,43.475115,1.1284720000000004,1.0392512289377345,6.134258000000001,5.9606460000000006,34.43290000000002,765.1838888887713
2023-06-04 23:11:00,41.681129999999996,1.070601,0.9965116256714995,6.221068000000001,6.076387,35.011600000000044,765.2338888887713
2023-06-04 23:14:00,39.87268,1.0416660000000002,1.0124584091181608,6.134258000000001,6.076391999999999,34.432799999999986,765.2838888887712
2023-06-04 23:17:00,41.66666,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,35.01159999999999,765.3338888887712
2023-06-04 23:20:00,41.652195,1.070601,0.9812380769492987,6.221068000000001,6.047457,34.14349999999996,765.3838888887711
2023-06-04 23:23:00,41.66666,1.070601,0.9812380769492987,6.221068000000001,6.047457,34.72219999999999,765.4338888887711
2023-06-04 23:26:00,43.475115,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,36.16899999999998,765.483888888771
2023-06-04 23:29:00,41.652195,1.070602,0.9965173533424552,6.221064,6.076391999999999,37.32639999999998,765.533888888771
2023-06-04 23:32:00,42.679395,1.0995369999999998,1.01024958875157,6.221064,6.047457,34.72219999999999,765.583888888771
2023-06-04 23:35:00,41.666664999999995,1.0995369999999998,1.01024958875157,6.221064,6.047457,35.30090000000001,765.6338888887709
2023-06-04 23:38:00,41.6956,1.0416670000000003,0.9826638151162381,6.221064,6.105326999999999,35.59029999999996,765.6838888887709
2023-06-04 23:44:00,42.693865,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,36.16890000000001,765.7838888887709
2023-06-04 23:47:00,41.666664999999995,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,35.879700000000014,765.8338888887708
2023-06-04 23:50:00,40.899879999999996,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,36.74769999999995,765.8838888887708
2023-06-04 23:53:00,39.858215,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,35.30099999999999,765.9338888887708
2023-06-04 23:56:00,41.681129999999996,1.157407,1.005807525528706,6.336804,6.047457,35.59019999999998,765.9838888887707
2023-06-04 23:59:00,39.814814999999996,1.2442130000000002,1.0448772939716282,6.365739,5.989585999999999,33.56479999999999,766.0338888887707
2023-06-05 00:02:00,41.681129999999996,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,35.59030000000001,766.0838888887706
2023-06-05 00:38:00,31.07639,1.157407,1.005807525528706,6.6261540000000005,6.336807,30.092600000000004,766.0838888887706
2023-06-05 00:41:00,30.06366,1.157407,1.02167395273498,6.597224,6.336807,30.092600000000004,766.0838888887706
2023-06-05 00:53:00,30.03472,1.2152780000000005,1.079841463336023,6.6261540000000005,6.365736,31.25,766.0838888887706
2023-06-05 00:59:00,30.06366,1.157407,1.02167395273498,6.6261540000000005,6.365737000000001,29.803200000000004,766.0838888887706
2023-06-05 01:02:00,31.090854999999998,1.2152780000000005,1.064050732326232,6.655094000000001,6.365736,31.25,766.0838888887706
2023-06-05 01:05:00,30.06366,1.157407,1.0528894612159903,6.655094000000001,6.452547000000001,30.96070000000003,766.0838888887706
2023-06-05 01:08:00,30.04919,1.157407,1.0373633865682992,6.597224,6.365737000000001,30.671299999999974,766.0838888887706
2023-06-05 01:38:00,30.06366,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,30.38190000000003,766.0838888887706
2023-06-05 01:50:00,30.06366,1.2731480000000008,1.0410998688395012,6.770834,6.336806,30.96070000000003,766.0838888887706
2023-06-05 01:53:00,32.421875,1.2442130000000002,1.0611513493390943,6.741894000000001,6.394671,30.381899999999973,766.0838888887706
2023-06-05 01:55:00,30.06366,1.157407,1.0528894612159903,6.712964,6.510417,30.382000000000005,766.0838888887706
2023-06-05 02:10:00,30.04919,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,30.381899999999973,766.0838888887706
2023-06-05 04:10:00,30.092595000000003,1.2152780000000005,1.064050732326232,6.712964,6.4236059999999995,30.092600000000004,766.0838888887706
2023-06-05 05:07:00,32.392934999999994,1.2152780000000005,1.0319470930819215,6.712964,6.365736,28.93520000000001,766.0838888887706
2023-06-05 05:10:00,30.06366,1.1284720000000004,1.0083073482350051,6.6261540000000005,6.394672000000001,28.93520000000001,766.0838888887706
2023-06-05 05:19:00,31.07639,1.2152780000000005,1.0480924623542318,6.712964,6.3946760000000005,28.935100000000006,766.0838888887706
2023-06-05 05:22:00,33.42014,1.2152780000000005,1.064050732326232,6.655094000000001,6.365736,28.93519999999998,766.0838888887706
2023-06-05 05:25:00,33.40567,1.1284720000000004,1.0392512289377345,6.510414,6.336802,28.93520000000001,766.0838888887706
2023-06-05 05:28:00,31.07639,1.0995369999999998,1.0254991496419803,6.510414000000001,6.365737000000001,28.356499999999983,766.0838888887706
2023-06-05 05:31:00,30.04919,1.070602,0.9965173533424552,6.510414000000001,6.365742,28.935100000000006,766.0838888887706
2023-06-05 05:37:00,45.037615,1.359954,1.145494651996472,7.031254000000001,6.6261600000000005,34.14349999999996,766.0838888887706
2023-06-05 05:40:00,45.037615,1.1574080000000002,1.1428789408284152,6.828704,6.799766,37.03699999999998,766.1338888887706
2023-06-05 05:43:00,44.270835,1.070602,1.041399011459328,6.8865739999999995,6.828702000000001,36.74770000000001,766.1838888887705
2023-06-05 05:46:00,39.858215,1.0127319999999997,0.9835132404638537,6.221064,6.1631920000000004,35.87960000000004,766.2338888887705
2023-06-05 05:49:00,39.858215,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,34.43289999999996,766.2838888887704
2023-06-05 05:52:00,39.105905,1.070602,0.9812385487203235,6.250004000000001,6.076391999999999,34.72220000000004,766.3338888887704
2023-06-05 05:55:00,38.064235,1.070602,0.9657949116807095,6.278934,6.076391999999999,34.14350000000002,766.3838888887703
2023-06-05 05:58:00,38.064235,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.43290000000002,766.4338888887703
2023-06-05 06:01:00,38.09317,1.1574080000000002,1.083460534691856,6.5393539999999994,6.3946760000000005,33.56480000000005,766.4838888887703
2023-06-05 06:04:00,39.858215,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,34.14359999999999,766.5338888887702
2023-06-05 06:07:00,41.6956,1.1574080000000002,1.0834605346918549,6.597224000000001,6.452546,34.43290000000002,766.5838888887702
2023-06-05 06:10:00,39.88715,1.0995369999999998,1.0555396537250243,6.655094,6.568287,35.30090000000001,766.6338888887701
2023-06-05 06:13:00,41.66666,1.1574080000000002,1.08346576487102,6.684024000000001,6.539356,34.43290000000002,766.6838888887701
2023-06-05 06:16:00,41.681129999999996,1.0995369999999998,1.0703438028791086,6.568284,6.510417,35.01159999999999,766.73388888877
2023-06-05 06:19:00,41.681129999999996,1.1574080000000002,1.0834605346918549,6.568284,6.4236059999999995,35.01150000000001,766.78388888877
2023-06-05 06:22:00,39.88715,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,32.98600000000005,766.8338888887699
2023-06-05 06:25:00,39.87268,1.0995369999999998,1.0555396537250243,6.510414000000001,6.4236070000000005,34.43289999999996,766.8838888887699
2023-06-05 06:27:00,41.66666,1.0995369999999998,1.0555396537250243,6.510414000000001,6.4236070000000005,34.43289999999996,766.9172222221032
2023-06-05 06:30:00,41.681129999999996,1.1574080000000002,1.083460534691856,6.5393539999999994,6.3946760000000005,34.72219999999999,766.9672222221031
2023-06-05 06:33:00,39.87268,1.0995369999999998,1.0555396537250243,6.568284,6.481477,34.14359999999999,767.0172222221031
2023-06-05 06:36:00,39.87268,1.1574080000000002,1.0682495858023326,6.597224000000001,6.4236059999999995,34.72220000000004,767.067222222103
2023-06-05 06:39:00,41.66666,1.1574080000000002,1.0834605346918549,6.568284,6.4236059999999995,34.72219999999999,767.117222222103
2023-06-05 06:42:00,41.681129999999996,1.2152780000000005,1.1109292730775682,6.655094000000001,6.452546,34.14359999999999,767.167222222103
2023-06-05 06:45:00,39.87268,1.1284720000000004,1.0695584543630174,6.655094000000001,6.539352,34.72220000000004,767.2172222221029
2023-06-05 06:48:00,38.845479999999995,1.157407,1.0528894612159903,6.712964,6.510417,33.56480000000005,767.2672222221029
2023-06-05 06:51:00,39.858215,1.2152780000000005,1.1262457790412967,6.712964,6.539356,33.27539999999999,767.3172222221028
2023-06-05 06:54:00,39.88715,1.2152780000000005,1.1109292730775682,6.712964,6.510415999999999,34.14350000000002,767.3672222221028
2023-06-05 06:57:00,39.858215,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,33.564899999999966,767.4172222221027
2023-06-05 07:00:00,39.872685000000004,1.1284720000000004,1.0695584543630174,6.6261540000000005,6.510412,34.14349999999996,767.4672222221027
2023-06-05 07:03:00,39.120369999999994,1.1284720000000004,1.0695584543630174,6.655094000000001,6.539352,34.14350000000002,767.5172222221026
2023-06-05 07:06:00,41.666664999999995,1.2152780000000005,1.0480924623542318,6.6261540000000005,6.307866000000001,33.56480000000005,767.5672222221026
2023-06-05 07:09:00,40.899879999999996,1.1284720000000004,1.0238599080479631,6.597224,6.394672000000001,34.72230000000002,767.6172222221026
2023-06-05 07:12:00,39.858215,1.157407,1.02167395273498,6.336804,6.076387,35.01159999999999,767.6672222221025
2023-06-05 07:15:00,39.87268,1.157407,1.02167395273498,6.336804,6.076387,34.43289999999996,767.7172222221025
2023-06-05 07:18:00,38.035295000000005,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,32.696799999999996,767.7672222221024
2023-06-05 07:21:00,41.681129999999996,1.2442130000000002,1.0284044352746893,6.336804,5.931711000000001,32.40730000000002,767.8172222221024
2023-06-05 07:24:00,39.872685000000004,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,33.27540000000002,767.8672222221023
2023-06-05 07:27:00,41.681129999999996,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.432799999999986,767.9172222221023
2023-06-05 07:30:00,64.67014,1.7939810000000005,1.1379870267513295,6.770834,5.6423630000000005,43.69209999999998,767.9672222221022
2023-06-05 07:33:00,91.49306,3.0381940000000007,0.8943557418718885,7.957174000000001,5.034719999999999,58.15979999999996,768.0172222221022
2023-06-05 07:36:00,100.0,1.938657,1.0304366316576143,6.481484000000001,5.005787,66.84030000000001,768.0672222221021
2023-06-05 07:39:00,100.0,2.228009,1.069316017327704,6.221064000000001,4.398145,57.58100000000002,768.1172222221021
2023-06-05 07:42:00,100.0,2.228009,1.0117738149226982,5.931714,4.050925,54.39810000000003,768.167222222102
2023-06-05 07:45:00,100.0,2.430556,0.9715970394855102,6.018514000000001,3.8483780000000003,51.215299999999985,768.217222222102
2023-06-05 07:48:00,100.0,2.3148150000000003,0.974052530857392,6.018514000000001,3.9930590000000006,61.05329999999998,768.267222222102
2023-06-05 07:54:00,100.0,1.4756939999999998,1.0173983608443453,5.5555579999999996,4.745374000000001,68.57640000000004,768.367222222102
2023-06-05 08:00:00,100.0,1.273148,0.9547470559378899,5.1504579999999995,4.571759999999999,71.4699,768.467222222102
2023-06-05 08:03:00,100.0,1.2442129999999993,0.9427670684178694,5.063653,4.513890000000001,70.89119999999997,768.517222222102
2023-06-05 08:06:00,100.0,1.3310179999999994,0.9784645693258901,5.179392999999999,4.542825,69.73380000000003,768.5672222221019
2023-06-05 08:09:00,100.0,1.3310179999999994,0.9601282133249998,5.208333,4.542825,72.04860000000002,768.6172222221019
2023-06-05 08:12:00,79.32581,0.0,0.16163224666552176,3.4432869999999998,5.815973,63.65749999999997,768.6672222221018
2023-06-05 08:15:00,34.44734,1.7939809999999996,0.8246575416773844,5.497687999999999,3.9930570000000003,31.53929999999997,768.7172222221018
2023-06-05 08:21:00,33.391205,1.5046290000000004,0.7893265363462872,5.005784000000001,3.8483850000000004,31.5394,768.7172222221018
2023-06-05 08:24:00,37.0515,1.5046289999999996,0.8379496951410256,5.295134,4.195605,33.275499999999965,768.7672222221017
2023-06-05 08:27:00,33.42014,1.851852,0.8988348035510721,5.989582,4.48495,31.539300000000026,768.8172222221017
2023-06-05 08:30:00,35.74942,1.851852,0.9258136845445092,5.989587,4.513885000000001,32.11810000000003,768.8672222221016
2023-06-05 08:33:00,39.872685000000004,1.5335640000000001,0.8476872360633663,5.613423999999999,4.48495,35.01150000000001,768.9172222221016
2023-06-05 08:36:00,45.02315,1.157407,0.7777696267038985,5.150462,4.484954999999999,36.16890000000001,768.9672222221016
2023-06-05 08:39:00,48.350695,0.8969909999999999,0.7914065935864973,4.803235999999999,4.600694999999999,38.7731,769.0172222221015
2023-06-05 08:42:00,49.942135,1.2152780000000005,0.8579877170276997,5.439814000000001,4.803236,37.037000000000035,769.0672222221015
2023-06-05 08:45:00,46.81713,1.2442130000000002,0.906708823654654,5.729165999999999,5.121523,36.16899999999998,769.1172222221014
2023-06-05 08:48:00,45.037615,1.4178249999999997,0.9364251390573373,5.902783,5.063658,36.74770000000001,769.1672222221014
2023-06-05 08:51:00,41.681129999999996,1.4756939999999998,0.8954923085737038,5.902773,4.918978999999999,36.16909999999996,769.2172222221013
2023-06-05 08:54:00,39.858215,1.5914359999999999,0.9139308711511391,5.9317139999999995,4.803238,35.01159999999999,769.2672222221013
2023-06-05 08:57:00,38.09317,1.7071759999999996,0.9296562078522068,6.047453999999999,4.7743079999999996,33.56479999999999,769.3172222221012
2023-06-05 09:00:00,37.0515,1.649305,0.9103225032440433,6.047453999999999,4.832178999999999,33.275499999999965,769.3672222221012
2023-06-05 09:03:00,41.652195,1.4178240000000004,0.8531462781429344,5.642357,4.6875029999999995,34.72220000000004,769.4172222221011
2023-06-05 09:06:00,41.6956,1.4178240000000004,0.8956991434188629,5.642357,4.745372999999999,34.72219999999999,769.4672222221011
2023-06-05 09:09:00,39.105905,1.5914350000000006,0.913930526368941,5.989584,4.861109,34.43290000000002,769.517222222101
2023-06-05 09:12:00,38.064229999999995,1.6782409999999999,0.9200116498155183,6.047449,4.803238,35.011600000000044,769.567222222101
2023-06-05 09:15:00,39.858215,1.6782410000000008,0.9200116498155188,5.989584,4.745372999999999,34.43290000000002,769.617222222101
2023-06-05 09:18:00,39.120369999999994,1.6782410000000008,0.9436442475798451,5.989584,4.774303,34.72220000000004,769.6672222221009
2023-06-05 09:21:00,39.858215,1.6203710000000004,0.9005886576060306,5.960644,4.774303,34.43290000000002,769.7172222221009
2023-06-05 09:24:00,39.872685000000004,1.6203710000000004,0.9238827956074467,5.9317139999999995,4.774303,35.30090000000001,769.7672222221008
2023-06-05 09:27:00,39.858215,1.5914359999999999,0.9139308711511391,5.9317139999999995,4.803238,34.43290000000002,769.8172222221008
2023-06-05 09:30:00,39.858215,1.4756939999999998,0.8954923085737038,5.902773,4.918978999999999,33.85410000000002,769.8672222221007
2023-06-05 09:33:00,39.858215,1.5335649999999994,0.8938779882189294,5.931713,4.861108,34.14359999999999,769.9172222221007
2023-06-05 09:36:00,39.87268,1.6203690000000002,0.92388210939435,5.960648000000001,4.803239,35.011600000000044,769.9672222221006
2023-06-05 09:39:00,38.064229999999995,1.5046290000000004,0.905819780672097,5.989578,4.9768490000000005,33.85420000000005,770.0172222221006
2023-06-05 09:42:00,39.87268,1.5625,0.903929476567845,5.931713,4.832172999999999,34.72220000000004,770.0672222221006
2023-06-05 09:45:00,41.652195,1.4467599999999994,0.8851089314101838,5.815968,4.861108,35.59029999999996,770.1172222221005
2023-06-05 09:48:00,41.666664999999995,1.4178249999999997,0.8956923242595441,5.758102999999999,4.861108,35.01150000000001,770.1672222221005
2023-06-05 09:51:00,41.666664999999995,1.5046299999999997,0.8837823965799793,5.873838,4.832178000000001,34.14349999999996,770.2172222221004
2023-06-05 09:54:00,38.064235,1.6203700000000003,0.9005883203932465,6.0185189999999995,4.832178999999999,34.43290000000002,770.2672222221004
2023-06-05 09:57:00,38.09317,1.7939819999999997,0.9583351846621104,6.134259999999999,4.7743079999999996,33.27550000000002,770.3172222221003
2023-06-05 10:00:00,38.035295000000005,1.8807870000000007,0.934882568952092,6.19213,4.6875029999999995,33.27539999999999,770.3672222221003
2023-06-05 10:03:00,37.0081,1.7939810000000005,0.9333435091853646,6.13426,4.745368999999999,33.27539999999999,770.4172222221002
2023-06-05 10:06:00,38.035295000000005,1.8807859999999996,0.9348822564620983,6.163194999999999,4.658569,34.43280000000004,770.4672222221002
2023-06-05 10:09:00,37.037035,1.851852,0.9258228521619872,6.163194999999999,4.6875029999999995,34.14350000000002,770.5172222221001
2023-06-05 10:12:00,38.09317,1.8807859999999996,0.9348822564620983,6.163194999999999,4.658569,33.275499999999965,770.5672222221001
2023-06-05 10:15:00,37.0515,1.851852,0.9519322611206351,6.192125,4.745372999999999,34.43280000000004,770.6172222221
2023-06-05 10:18:00,38.035295000000005,1.8807859999999996,0.9611564273491806,6.221065,4.745369,33.56480000000005,770.6672222221
2023-06-05 10:21:00,38.035295000000005,1.7939809999999996,0.9333522723315263,6.10532,4.716438999999999,34.43289999999996,770.7172222221
2023-06-05 10:24:00,39.858215,1.73611,0.9392572527529877,6.047449,4.745369,33.56479999999999,770.7672222220999
2023-06-05 10:27:00,39.88715,1.649305,0.933786512022321,5.9317139999999995,4.745369,34.72219999999999,770.8172222220999
2023-06-05 10:29:00,40.639465,1.6203710000000004,0.923890742735271,5.960644,4.803243,34.72219999999999,770.8505555554332
2023-06-05 10:32:00,40.899879999999996,1.5914359999999999,0.9139308711511391,5.9317139999999995,4.803238,35.01150000000001,770.9005555554331
2023-06-05 10:35:00,41.681129999999996,1.6203710000000004,0.9005886576060306,5.960644,4.774303,35.011600000000044,770.9505555554331
2023-06-05 10:38:00,40.639465,1.6782410000000008,0.9200116498155188,5.989584,4.745372999999999,32.696799999999996,771.000555555433
2023-06-05 10:41:00,39.88715,1.6782410000000008,0.9436442475798451,5.989584,4.774303,33.27540000000005,771.050555555433
2023-06-05 10:44:00,41.6956,1.6782409999999999,0.895716718376938,5.960644,4.6875029999999995,35.01159999999999,771.100555555433
2023-06-05 10:47:00,41.66666,1.5335650000000003,0.9160928990559798,5.873844,4.832178999999999,34.72219999999999,771.1505555554329
2023-06-05 10:50:00,41.681129999999996,1.5914350000000006,0.913930526368941,5.902778,4.774303,34.72219999999999,771.2005555554329
2023-06-05 10:53:00,41.666664999999995,1.5335649999999994,0.9160928990559796,5.815973,4.7743079999999996,35.87969999999996,771.2505555554328
2023-06-05 10:56:00,41.681129999999996,1.6203690000000002,0.9465971021977315,5.844908,4.716438999999999,36.16900000000004,771.3005555554328
2023-06-05 10:59:00,39.872685000000004,1.6203710000000004,0.9238827956074467,5.9317139999999995,4.774303,35.59019999999998,771.3505555554327
2023-06-05 11:02:00,39.872685000000004,1.6493060000000002,0.9337868534956472,5.989584,4.803238,34.72219999999999,771.4005555554327
2023-06-05 11:05:00,39.858215,1.6493060000000002,0.9103228388689485,5.989584,4.7743079999999996,35.30099999999999,771.4505555554326
2023-06-05 11:08:00,39.872685000000004,1.6782410000000008,0.9666861155124166,5.931714,4.745372999999999,34.14350000000002,771.5005555554326
2023-06-05 11:11:00,41.681129999999996,1.6782410000000008,0.9436442475798451,5.989584,4.774303,35.011600000000044,771.5505555554325
2023-06-05 11:14:00,41.66666,1.7071750000000003,0.9534557912591329,5.989584,4.745369,33.27550000000002,771.6005555554325
2023-06-05 11:17:00,39.872685000000004,1.6782410000000008,0.9200116498155188,5.989584,4.745372999999999,33.85419999999999,771.6505555554324
2023-06-05 11:20:00,40.91435,1.6493060000000002,0.9566659184753379,5.931714,4.7743079999999996,35.87959999999998,771.7005555554324
2023-06-05 11:23:00,40.899879999999996,1.6493060000000002,0.9337868534956472,5.989584,4.803238,34.72230000000002,771.7505555554324
2023-06-05 11:26:00,39.87268,1.5914359999999999,0.9364805217315288,5.873844,4.7743079999999996,36.45830000000001,771.8005555554323
2023-06-05 11:29:00,39.87268,1.6493060000000002,0.9566659184753379,5.931714,4.7743079999999996,36.45839999999998,771.8505555554323
2023-06-05 11:32:00,39.858215,1.7361110000000002,0.8892136140632964,6.047453999999999,4.6875029999999995,33.85410000000002,771.9005555554322
2023-06-05 11:35:00,39.872685000000004,1.7939819999999997,0.9583351846621104,6.07639,4.716438,34.72219999999999,771.9505555554322
2023-06-05 11:38:00,39.872685000000004,1.851851,0.9258225384357652,6.134259999999999,4.658569,34.43290000000002,772.0005555554321
2023-06-05 11:41:00,38.035295000000005,1.851852,0.9258228521619872,6.163194999999999,4.6875029999999995,34.14350000000002,772.0505555554321
2023-06-05 11:44:00,39.858215,1.851851,0.9258225384357652,6.07639,4.6006990000000005,33.85419999999999,772.100555555432
2023-06-05 11:47:00,39.858215,1.6782409999999999,0.9200116498155183,5.931709,4.687498,34.432799999999986,772.150555555432
2023-06-05 11:50:00,39.88715,1.6782410000000008,0.9200116498155188,5.902774,4.658562999999999,34.43289999999996,772.200555555432
2023-06-05 11:53:00,40.639465,1.6203710000000004,0.923890742735271,5.844904,4.6875029999999995,35.01159999999999,772.2505555554319
2023-06-05 11:56:00,41.681129999999996,1.5625,0.880979123579335,5.844908,4.716438,35.300899999999956,772.3005555554319
2023-06-05 11:59:00,41.652195,1.5914350000000006,0.8908076003261692,5.844908,4.6875029999999995,35.59030000000001,772.3505555554318
2023-06-05 12:02:00,41.652195,1.5914350000000006,0.8908076003261692,5.844908,4.6875029999999995,35.01159999999999,772.4005555554318
2023-06-05 12:05:00,41.681129999999996,1.649305,0.9103225032440433,5.873844,4.658569,33.85419999999999,772.4505555554317
2023-06-05 12:08:00,39.858215,1.7361110000000002,0.9392575838444536,6.047453999999999,4.745372999999999,34.14350000000002,772.5005555554317
2023-06-05 12:11:00,39.84375,1.6782409999999999,0.9200116498155183,6.076389999999999,4.832178999999999,34.72219999999999,772.5505555554316
2023-06-05 12:14:00,39.87268,1.7361110000000002,0.9392575838444536,5.989584,4.6875029999999995,33.85419999999999,772.6005555554316
2023-06-05 12:17:00,39.87268,1.649305,0.9103225032440433,5.873844,4.658569,34.72220000000004,772.6505555554315
2023-06-05 12:20:00,48.3941,1.273148,0.9183870256790663,5.642358,5.00579,38.483799999999974,772.7005555554315
2023-06-05 12:23:00,49.942135,1.1863420000000007,0.9697361092891308,5.5555579999999996,5.150465999999999,40.509299999999996,772.7505555554314
2023-06-05 12:26:00,49.927665000000005,1.070601,0.9021230426156042,5.468748,5.150467000000001,40.50920000000002,772.8005555554314
2023-06-05 12:29:00,48.37963,1.0416659999999993,0.8728736739849517,5.324073,5.005787,39.0625,772.8505555554314
2023-06-05 12:32:00,46.860535,1.070601,0.8348669764300481,5.324078,4.890047000000001,37.615700000000004,772.9005555554313
2023-06-05 12:35:00,45.00868,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,37.32639999999998,772.9505555554313
2023-06-05 12:38:00,45.00868,1.0127309999999996,0.8436025720126018,5.237273,4.918982000000001,36.74770000000001,773.0005555554312
2023-06-05 12:41:00,45.052085,1.0416660000000002,0.8563535344950592,5.237268,4.890042,38.19439999999997,773.0505555554312
2023-06-05 12:44:00,45.8044,1.1284720000000004,0.8767071947343507,5.266208000000001,4.803236,37.32639999999998,773.1005555554311
2023-06-05 12:47:00,45.02315,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,37.03699999999998,773.1505555554311
2023-06-05 12:50:00,45.052085,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,36.747799999999984,773.200555555431
2023-06-05 12:53:00,45.037615,1.070601,0.8690004517797196,5.353008000000001,4.976857000000001,36.74769999999995,773.250555555431
2023-06-05 12:56:00,45.037615,1.0416660000000002,0.8563592847203426,5.353008000000001,5.0057920000000005,37.03699999999998,773.300555555431
2023-06-05 12:59:00,45.052085,1.070602,0.834867399968194,5.381944000000001,4.947912,37.90499999999997,773.3505555554309
2023-06-05 13:02:00,45.02315,1.157407,0.8888904798526835,5.497688999999999,5.0057920000000005,37.615700000000004,773.4005555554309
2023-06-05 13:05:00,45.052085,1.273148,0.9183870256790663,5.555554,4.918986,37.326400000000035,773.4505555554308
2023-06-05 13:08:00,45.00868,1.273148,0.8807620179228742,5.555554,4.8611059999999995,36.74770000000001,773.5005555554308
2023-06-05 13:11:00,45.00868,1.273148,0.8807620179228742,5.555554,4.8611059999999995,37.3263,773.5505555554307
2023-06-05 13:14:00,43.489585,1.1863419999999998,0.8649589629553052,5.526623999999999,4.947912,36.45830000000001,773.6005555554307
2023-06-05 13:17:00,43.489585,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,35.87959999999998,773.6505555554306
2023-06-05 13:20:00,43.475115,1.2152769999999995,0.8766390492978235,5.4976840000000005,4.890047000000001,36.45830000000001,773.7005555554306
2023-06-05 13:23:00,43.475115,1.2152769999999995,0.8766326625466454,5.468754,4.8611070000000005,34.432799999999986,773.7505555554305
2023-06-05 13:26:00,45.00868,1.273148,0.8807620179228753,5.526623999999999,4.8321760000000005,35.87960000000004,773.8005555554305
2023-06-05 13:29:00,43.475115,1.157407,0.8532001237358079,5.497688999999999,4.947912,35.59029999999996,773.8505555554304
2023-06-05 13:35:00,43.446185,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,36.45830000000001,773.9505555554305
2023-06-05 13:38:00,44.2419,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.879700000000014,774.0005555554304
2023-06-05 13:41:00,45.02315,1.2152780000000005,0.8766330645555768,5.468754,4.8611059999999995,36.45830000000001,774.0505555554304
2023-06-05 13:44:00,43.475115,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,36.74759999999998,774.1005555554303
2023-06-05 13:47:00,43.460645,1.2442130000000002,0.9067151558837705,5.584489,4.976856,36.16900000000004,774.1505555554303
2023-06-05 13:50:00,45.052085,1.1863419999999998,0.8649652925914477,5.584489,5.005787,36.16890000000001,774.2005555554302
2023-06-05 13:53:00,43.475115,1.1863419999999998,0.8649652925914477,5.584489,5.005787,37.03710000000001,774.2505555554302
2023-06-05 13:56:00,43.489585,1.1863419999999998,0.8649652925914477,5.584489,5.005787,36.16890000000001,774.3005555554302
2023-06-05 13:59:00,43.475115,1.1863419999999998,0.8649652925914477,5.584489,5.005787,36.74770000000001,774.3505555554301
2023-06-05 14:02:00,45.00868,1.157407,0.8532063956030411,5.584489,5.0347219999999995,37.03709999999995,774.4005555554301
2023-06-05 14:05:00,44.994215,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,37.037000000000035,774.45055555543
2023-06-05 14:08:00,43.475115,1.2152769999999995,0.9129718997505668,5.555554,5.005787,36.45839999999998,774.50055555543
2023-06-05 14:11:00,45.00868,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,36.747600000000034,774.5505555554299
2023-06-05 14:14:00,45.02315,1.1863419999999998,0.9009756151860654,5.497688999999999,4.976857000000001,35.87960000000004,774.6005555554299
2023-06-05 14:17:00,45.00868,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,37.615700000000004,774.6505555554298
2023-06-05 14:20:00,45.775465,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,36.74770000000001,774.7005555554298
2023-06-05 14:23:00,45.037615,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,37.03699999999998,774.7505555554297
2023-06-05 14:26:00,45.037615,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,36.16899999999998,774.8005555554297
2023-06-05 14:29:00,46.84607,1.2442130000000002,0.9067151558837705,5.526619,4.918986,36.74759999999998,774.8505555554297
2023-06-05 14:32:00,45.775465,1.157407,0.8888904798526835,5.468754,4.976857000000001,37.037000000000035,774.9005555554296
2023-06-05 14:35:00,48.350695,1.2152780000000005,0.9129723128455921,5.4976840000000005,4.947915999999999,37.61579999999998,774.9505555554296
2023-06-05 14:38:00,48.365165000000005,1.2152780000000005,0.912972312845593,5.468754,4.918986,37.61579999999998,775.0005555554295
2023-06-05 14:41:00,47.61285,1.070602,0.9021178448652848,5.410884,5.092592,39.930499999999995,775.0505555554295
2023-06-05 14:44:00,48.350695,1.157407,0.8888904798526823,5.4976840000000005,5.005787,38.19439999999997,775.1005555554294
2023-06-05 14:47:00,45.00868,1.1284720000000004,0.8767132044869986,5.526619,5.063656999999999,37.037000000000035,775.1505555554294
2023-06-05 14:50:00,45.052085,1.1863419999999998,0.9009756151860654,5.526623999999999,5.0057920000000005,38.483799999999974,775.2005555554293
2023-06-05 14:53:00,45.00868,1.273148,0.9183870256790663,5.555554,4.918986,37.615800000000036,775.2505555554293
2023-06-05 14:56:00,45.00868,1.273148,0.9183870256790663,5.555554,4.918986,36.74770000000001,775.3005555554292
2023-06-05 14:59:00,43.460645,1.2152769999999995,0.8766326625466454,5.526623999999999,4.918977,37.905100000000004,775.3505555554292
2023-06-05 15:02:00,44.256365,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,36.45830000000001,775.4005555554292
2023-06-05 15:05:00,43.475115,1.2442129999999993,0.8882310210024291,5.642359999999999,5.005787,35.87959999999998,775.4505555554291
2023-06-05 15:08:00,45.833335,1.273148,0.880768637921085,5.613423999999999,4.918986,37.615700000000004,775.5005555554291
2023-06-05 15:11:00,45.833335,1.157407,0.8888904798526823,5.4976840000000005,5.005787,38.19440000000003,775.550555555429
2023-06-05 15:14:00,49.927665,1.2442130000000002,0.8882310210024295,5.555554,4.918981,37.615700000000004,775.600555555429
2023-06-05 15:17:00,46.8316,1.1284720000000004,0.8939649078075893,5.468754,5.0347219999999995,37.90500000000003,775.6505555554289
2023-06-05 15:20:00,45.02315,1.157407,0.9063074950310968,5.526619,5.063662,38.77320000000003,775.7005555554289
2023-06-05 15:23:00,45.00868,1.1863419999999998,0.9009756151860645,5.526619,5.005787,37.615700000000004,775.7505555554288
2023-06-05 15:26:00,45.775465,1.157407,0.9063074950310968,5.4976840000000005,5.034727,38.7731,775.8005555554288
2023-06-05 15:29:00,46.817135,1.2152780000000005,0.9307025659370073,5.4976840000000005,4.976856,36.74770000000001,775.8505555554287
2023-06-05 15:32:00,46.8316,1.1863419999999998,0.8831247434352602,5.584489,5.034727,38.19449999999995,775.9005555554287
2023-06-05 15:35:00,46.8316,1.157407,0.8712007318038879,5.555554,5.034727,37.615700000000004,775.9505555554287
2023-06-05 15:38:00,46.8316,1.157407,0.9063074950310968,5.4976840000000005,5.034727,37.03710000000001,776.0005555554286
2023-06-05 15:40:00,48.365165000000005,1.2442130000000002,0.9067151558837705,5.555554,4.947921,37.905100000000004,776.0338888887619
2023-06-05 15:43:00,47.59838,1.1284720000000004,0.8939708255653019,5.4976840000000005,5.063662,38.19449999999995,776.0838888887619
2023-06-05 15:46:00,46.860535,1.157407,0.9063074950310968,5.526619,5.063662,38.7731,776.1338888887618
2023-06-05 15:49:00,46.817135,1.2442130000000002,0.906708823654654,5.613429,5.0057860000000005,38.483799999999974,776.1838888887618
2023-06-05 15:52:00,46.8316,1.157407,0.9063074950310968,5.526619,5.063662,38.48380000000003,776.2338888887617
2023-06-05 15:55:00,46.8316,1.273148,0.8997431917670097,5.613423999999999,4.947915999999999,37.615800000000036,776.2838888887617
2023-06-05 15:58:00,47.59838,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,36.45840000000004,776.3338888887616
2023-06-05 16:01:00,46.84607,1.273148,0.9183806389452862,5.700233999999999,5.063656,34.43290000000002,776.3838888887616
2023-06-05 16:07:00,35.74942,1.0995370000000007,0.9149698416172127,5.758104,5.410876999999999,35.011600000000044,776.4838888887616
2023-06-05 16:10:00,41.666664999999995,1.2442130000000002,0.9248828379399383,5.902774,5.324071000000001,33.56479999999999,776.5338888887616
2023-06-05 16:13:00,39.858215,1.0995369999999998,0.8983726547327233,5.787034,5.410877000000001,33.85409999999999,776.5838888887615
2023-06-05 16:19:00,35.734955,1.1284720000000004,0.9277164639308866,5.873844000000001,5.497682,33.27539999999999,776.6838888887615
2023-06-05 16:22:00,32.37847,1.0995370000000007,0.947507081860953,5.758104,5.4687470000000005,33.27539999999999,776.7338888887615
2023-06-05 16:25:00,33.391205,1.070602,0.9183421018291569,5.873844000000001,5.584492000000001,32.11810000000003,776.7838888887615
2023-06-05 16:28:00,32.364005,1.2152780000000005,0.9481586882058451,5.989584,5.497686,31.5394,776.8338888887614
2023-06-05 16:31:00,34.44734,1.273148,0.9725026751755108,6.047449,5.497681000000001,32.98610000000002,776.8838888887614
2023-06-05 16:34:00,32.37847,1.157407,0.9403674905267994,6.047449,5.642361999999999,31.5394,776.9338888887613
2023-06-05 16:37:00,33.391205,1.157407,0.9234572875157347,6.047454000000001,5.613427,32.696799999999996,776.9838888887613
2023-06-05 16:40:00,32.364005,1.157407,0.9403616880637743,6.047454000000001,5.6423570000000005,31.25,777.0338888887612
2023-06-05 16:43:00,32.37847,1.070602,0.9183421018291569,5.960644,5.671292,31.539300000000026,777.0838888887612
2023-06-05 16:46:00,34.44734,1.1574080000000002,0.9403621233769103,5.989584000000001,5.584486,31.539300000000026,777.1338888887611
2023-06-05 16:49:00,34.418405,1.1284720000000004,0.9605538600535809,5.960648000000001,5.6423559999999995,32.986099999999965,777.1838888887611
2023-06-05 16:52:00,38.064235,0.8969909999999999,0.8824424045200445,5.642361999999999,5.613421,33.27540000000005,777.233888888761
2023-06-05 16:55:00,41.652195,0.6655100000000003,0.8270081601442081,5.295136,5.6423559999999995,33.85420000000005,777.283888888761
2023-06-05 16:58:00,33.40567,0.14467599999999958,0.7338983518331262,4.137732,6.105324,33.27550000000002,777.333888888761
2023-06-05 18:34:00,45.00868,1.475695,1.1451349865775564,7.14699,6.539355,35.87960000000004,777.333888888761
2023-06-05 18:37:00,46.860535,1.3310189999999995,1.1646356103409752,7.00232,6.684031,37.3263,777.3838888887609
2023-06-05 18:40:00,48.37963,1.273148,1.168957086073054,6.857634,6.655096,39.0625,777.4338888887609
2023-06-05 18:43:00,50.96933,1.3310180000000003,1.1162512562986462,7.0601840000000005,6.6550959999999995,37.615700000000004,777.4838888887608
2023-06-05 18:46:00,49.942135,1.0127309999999996,1.151353126434424,6.712964,7.002313000000001,40.79859999999999,777.5338888887608
2023-06-05 18:49:00,45.00868,1.157407,1.128227176666148,6.828703999999999,6.770837,37.615700000000004,777.5838888887607
2023-06-05 18:52:00,43.475115,1.1863419999999998,1.1274872220124563,6.799764000000001,6.684031999999999,38.483799999999974,777.6338888887607
2023-06-05 18:55:00,45.00868,1.1863419999999998,1.1124395672736738,6.770829000000001,6.626157000000001,37.615800000000036,777.6838888887606
2023-06-05 18:58:00,44.256365,1.157407,1.0985235472881039,6.741899,6.626162,37.32639999999998,777.7338888887606
2023-06-05 19:01:00,45.052085,1.2442130000000002,1.1552340490860324,6.684029000000001,6.510415999999999,37.615700000000004,777.7838888887605
2023-06-05 19:04:00,43.475115,1.1863419999999998,1.0972488105671134,6.741899,6.568287,37.615700000000004,777.8338888887605
2023-06-05 19:07:00,43.475115,1.2152769999999995,1.1109288021286188,6.770834,6.568287,37.32650000000001,777.8838888887605
2023-06-05 19:10:00,41.652195,1.1863419999999998,1.0664180651303554,6.770834,6.539352,37.326400000000035,777.9338888887604
2023-06-05 19:13:00,41.66666,1.186343,1.0819145392076774,6.71296,6.510417,35.30099999999999,777.9838888887604
2023-06-05 19:16:00,39.858215,1.2442129999999993,1.0772417006902129,6.684029999999999,6.365737000000001,35.30090000000001,778.0338888887603
2023-06-05 19:19:00,41.6956,1.3020839999999998,1.070442322802457,6.79977,6.365736,34.72219999999999,778.0838888887603
2023-06-05 19:22:00,39.84375,1.2152769999999995,1.06405027472848,6.770834,6.481477,34.72229999999996,778.1338888887602
2023-06-05 19:25:00,39.858215,1.1863419999999998,1.0972540850365344,6.770829000000001,6.597227,34.43290000000002,778.1838888887602
2023-06-05 19:28:00,39.87268,1.0416670000000003,1.0416645000032057,6.5393539999999994,6.539346999999999,33.85419999999999,778.2338888887601
2023-06-05 19:31:00,41.681129999999996,1.1284720000000004,1.0695584543630174,6.539348,6.4236059999999995,35.011600000000044,778.2838888887601
2023-06-05 19:34:00,41.66666,1.1284720000000004,1.0844930979870975,6.539348,6.452546,35.59029999999996,778.33388888876
2023-06-05 19:37:00,39.872685000000004,1.0416660000000002,1.0560679400232724,6.510418,6.539352,34.43290000000002,778.38388888876
2023-06-05 19:40:00,41.681129999999996,1.1284720000000004,1.0844879618674537,6.510418,6.4236059999999995,35.59029999999996,778.43388888876
2023-06-05 19:43:00,41.66666,1.1284720000000004,1.069558454363018,6.510418,6.3946760000000005,36.74769999999995,778.4838888887599
2023-06-05 19:46:00,41.681129999999996,1.1574080000000002,1.0216744128275796,6.510414000000001,6.249995999999999,35.300899999999956,778.5338888887599
2023-06-05 19:49:00,39.88715,1.157407,1.0528894612159903,6.481484000000001,6.278937000000001,34.72220000000004,778.5838888887598
2023-06-05 19:52:00,38.09317,1.1863419999999998,1.0189247656615732,6.394679,6.076387,33.27550000000002,778.6338888887598
2023-06-05 19:55:00,38.035295000000005,1.1863419999999998,1.0027324177165833,6.365744,6.018522,32.9862,778.6838888887597
2023-06-05 19:58:00,37.022565,1.2442129999999993,1.028404435274688,6.39468,5.989587,33.56479999999999,778.7338888887597
2023-06-05 20:01:00,37.022565,1.2152779999999996,0.9990851435959028,6.36574,5.9606520000000005,33.27550000000002,778.7838888887596
2023-06-05 20:04:00,35.734955,1.186343,0.952915528024267,6.36574,5.931716999999999,33.56479999999999,778.8338888887596
2023-06-05 20:07:00,35.74942,1.2442129999999993,1.0117281502224411,6.2789399999999995,5.844907000000001,33.27550000000002,778.8838888887595
2023-06-05 20:10:00,34.44734,1.2442129999999993,0.977731515591257,6.249999999999999,5.758107000000001,32.98600000000005,778.9338888887595
2023-06-05 20:13:00,34.44734,1.186343,0.9697365463700421,6.249999999999999,5.844906999999999,32.407399999999996,778.9838888887595
2023-06-05 20:16:00,32.37847,1.2152779999999996,0.965363055246072,6.2789399999999995,5.8159719999999995,31.25,779.0338888887594
2023-06-05 20:19:00,32.37847,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,31.53929999999997,779.0838888887594
2023-06-05 20:22:00,33.40567,1.3020839999999998,0.9845425714337435,6.22107,5.6423559999999995,32.407399999999996,779.1338888887593
2023-06-05 20:25:00,34.44734,1.3310189999999995,0.9965137536645529,6.30787,5.700231,31.5394,779.1838888887593
2023-06-05 20:28:00,34.418405,1.3020839999999998,1.002196645637288,6.36574,5.815975999999999,32.11810000000003,779.2338888887592
2023-06-05 20:31:00,33.42014,1.2152779999999996,0.965363055246072,6.2789399999999995,5.8159719999999995,32.11810000000003,779.2838888887592
2023-06-05 20:34:00,33.391205,1.3310189999999995,0.9784649764643921,6.30787,5.671301000000001,31.5394,779.3338888887591
2023-06-05 20:37:00,33.42014,1.3020839999999998,0.9845487137788985,6.2789399999999995,5.700236,30.96070000000003,779.3838888887591
2023-06-05 20:40:00,32.392934999999994,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,31.828700000000026,779.433888888759
2023-06-05 20:43:00,31.090854999999998,1.2442129999999993,1.0117281502224411,6.2789399999999995,5.844907000000001,31.25,779.483888888759
2023-06-05 20:46:00,33.391205,1.3020839999999998,1.0021905908562128,6.2789399999999995,5.729165999999999,31.5394,779.533888888759
2023-06-05 20:49:00,34.418405,1.359954,1.0263267050815332,6.4525500000000005,5.844906,32.696699999999964,779.5838888887589
2023-06-05 20:52:00,33.391205,1.273148,0.9900062954629142,6.4814799999999995,5.9606520000000005,32.986099999999965,779.6338888887589
2023-06-05 20:55:00,33.391205,1.3020829999999997,1.0195921246202875,6.4525500000000005,5.931717000000001,32.40730000000002,779.6838888887588
2023-06-05 20:58:00,33.391205,1.359954,1.0084007751759676,6.4525500000000005,5.815975999999999,31.5394,779.7338888887588
2023-06-05 21:01:00,34.44734,1.3888889999999998,1.0202122051412574,6.510414999999999,5.844906,32.407399999999996,779.7838888887587
2023-06-05 21:04:00,32.364005,1.3310179999999994,1.0143040702295443,6.510414999999999,5.931717000000001,32.407399999999996,779.8338888887587
2023-06-05 21:07:00,34.418405,1.3020829999999997,1.0195921246202875,6.51042,5.989587,31.828700000000026,779.8838888887586
2023-06-05 21:10:00,35.734955,1.273148,0.9900062954629142,6.394673999999999,5.873846,32.11810000000003,779.9338888887586
2023-06-05 21:13:00,37.0515,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,32.407399999999996,779.9838888887585
2023-06-05 21:16:00,39.858215,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,33.275499999999994,780.0338888887585
2023-06-05 21:19:00,37.0515,0.9259259999999996,0.9259239999968104,5.902783,5.902777,34.72219999999999,780.0838888887585
2023-06-05 21:22:00,41.681129999999996,0.8680560000000002,0.9385410477680225,5.729162,5.873846,34.722200000000015,780.1338888887584
2023-06-05 21:25:00,41.652195,0.7523149999999994,0.9277184615424301,5.642362,6.018517000000001,34.72220000000004,780.1838888887584
2023-06-05 21:28:00,41.666664999999995,0.6655089999999992,0.8888911310205238,5.497685999999999,5.989587,35.59019999999998,780.2338888887583
2023-06-05 21:31:00,40.639465,0.6655089999999992,0.8888911310205238,5.410875999999999,5.902777,35.87960000000004,780.2838888887583
2023-06-05 21:34:00,41.666664999999995,0.7523149999999994,0.9277228490654034,5.613422,5.989587,36.45830000000001,780.3338888887582
2023-06-05 21:37:00,39.87268,0.78125,0.9442492935660851,5.671292,6.018522,35.59030000000001,780.3838888887582
2023-06-05 21:40:00,39.858215,0.868055,0.965791293744527,5.8738470000000005,6.076391999999999,35.01150000000001,780.4338888887581
2023-06-05 21:43:00,39.87268,0.9548609999999993,,6.076388,6.076387,34.432799999999986,780.4838888887581
2023-06-05 21:46:00,38.035295000000005,1.0416659999999993,0.9826581319566072,6.192133,6.076387,34.14340000000004,780.533888888758
2023-06-05 21:49:00,38.064229999999995,1.070602,0.9812385487203243,6.278934,6.105322,33.85419999999999,780.583888888758
2023-06-05 21:52:00,37.0515,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,34.14349999999996,780.633888888758
2023-06-05 21:55:00,37.022565,1.157407,0.9897495146561723,6.365739,6.047452000000001,33.564899999999966,780.6838888887579
2023-06-05 21:58:00,35.74942,1.1863419999999998,1.0189247656615732,6.394679,6.076387,35.011499999999955,780.7338888887579
2023-06-05 22:01:00,35.70602,1.1863419999999998,0.9863417428308524,6.365739,5.989587,33.27550000000002,780.7838888887578
2023-06-06 05:36:00,35.70602,2.025462,1.177623003413093,7.8414340000000005,6.423612,32.11800000000005,780.7838888887578
2023-06-06 05:39:00,38.020830000000004,1.765047,1.1875665554870516,7.69676,6.684023,32.986099999999965,780.7838888887578
2023-06-06 05:42:00,38.035295000000005,1.7939809999999996,1.3124581265460387,8.275459999999999,7.4074089999999995,31.82869999999997,780.7838888887578
2023-06-06 05:45:00,33.42014,1.6203709999999996,1.0529649250874826,7.118059999999999,6.134259,32.69670000000002,780.7838888887578
2023-06-06 05:51:00,31.07639,1.7939819999999997,1.0741327597818966,7.146990000000001,5.931708,31.539300000000026,780.7838888887578
2023-06-06 05:57:00,30.04919,1.765047,1.0638553849145889,6.944439999999999,5.758103,30.67130000000003,780.7838888887578
2023-06-06 06:00:00,31.07639,1.765047,0.9964711245951704,6.97338,5.700232999999999,30.382000000000005,780.7838888887578
2023-06-06 06:03:00,30.06366,1.7361119999999994,1.0535237485042614,6.944439999999999,5.787038000000001,30.092600000000004,780.7838888887578
2023-06-06 06:06:00,31.07639,1.765047,1.0418761584072374,6.88657,5.671293,31.25000000000003,780.7838888887578
2023-06-06 06:12:00,38.035295000000005,1.9386579999999993,1.0053313045024543,7.00232,5.497682000000001,30.960700000000003,780.7838888887578
2023-06-06 06:15:00,35.70602,1.6782409999999999,1.0745525954776538,6.88657,5.844909,29.80329999999998,780.7838888887578
2023-06-06 06:18:00,31.090854999999998,1.6782409999999999,1.0327080981596455,6.97338,5.873838999999999,29.51389999999998,780.7838888887578
2023-06-06 06:21:00,31.076385000000002,1.7939809999999996,1.0294262031832389,6.944439999999999,5.671298999999999,30.96070000000003,780.7838888887578
2023-06-06 06:24:00,35.70602,1.475695,0.9980208322637396,6.79977,5.960645,32.98610000000002,780.7838888887578
2023-06-06 06:33:00,39.858215,1.186343,1.0507593374754087,6.510419999999999,6.2499970000000005,35.01159999999999,780.7838888887578
2023-06-06 06:36:00,38.035295000000005,1.2442129999999993,1.0284044352746886,6.597219999999999,6.192127000000001,33.27550000000002,780.7838888887578
2023-06-06 06:39:00,35.734955,1.2152779999999996,1.0156165272183206,6.53935,6.163192,33.56480000000005,780.7838888887578
2023-06-06 06:42:00,35.74942,1.2152779999999996,1.0319527044036616,6.53935,6.192132,32.696799999999996,780.7838888887578
2023-06-06 06:45:00,35.734955,1.2442129999999993,1.0448772939716275,6.597219999999999,6.221067,33.275499999999965,780.7838888887578
2023-06-06 07:09:00,31.090854999999998,2.3148149999999994,1.0956705467590728,7.40741,5.497685,28.935299999999984,780.7838888887578
2023-06-06 07:12:00,30.04919,2.2280099999999994,1.123370585540609,7.43634,5.6713,31.828700000000026,780.7838888887578
2023-06-06 07:15:00,32.364005,2.1990739999999995,1.0877364623501162,7.436343999999999,5.6713,31.25,780.7838888887578
2023-06-06 07:18:00,33.40567,2.4016209999999996,1.1217803049840038,7.465279999999999,5.468749000000001,28.93520000000001,780.7838888887578
2023-06-06 07:21:00,37.0515,2.343749,1.1044097923467147,7.4074040000000005,5.468755,28.35650000000001,780.7838888887578
2023-06-06 07:24:00,41.652195,2.343749,1.1044097923467147,7.4074040000000005,5.468755,30.3819,780.7838888887578
2023-06-06 07:30:00,52.502894999999995,2.8935189999999995,1.200932862522765,7.75463,5.208331,39.3518,780.7838888887578
2023-06-06 07:33:00,55.078125,2.1990749999999997,1.5862999358898138,8.15972,7.060185000000001,41.087999999999994,780.8338888887578
2023-06-06 07:36:00,68.27257,2.3726849999999997,1.1412835745165246,7.320600000000001,5.381945000000001,43.113399999999984,780.8838888887577
2023-06-06 07:39:00,67.7228,2.141204,1.0958395388924458,7.00231,5.324076,46.87499999999997,780.9338888887577
2023-06-06 07:42:00,58.94097,2.170139,1.1050387866443419,6.915509999999999,5.208331,45.71760000000003,780.9838888887576
2023-06-06 07:45:00,82.465275,2.8645829999999997,1.25736664258905,7.089119999999999,4.629627000000001,49.76849999999999,781.0338888887576
2023-06-06 07:48:00,100.0,3.2696759999999996,1.3717196742175601,7.6099499999999995,4.745374000000001,50.92590000000001,781.0838888887575
2023-06-06 07:51:00,100.0,3.0960650000000003,1.1045862701597884,7.00231,4.137735,51.79399999999998,781.1338888887575
2023-06-06 07:54:00,100.0,2.8935189999999995,1.1309871611621278,6.944439999999999,4.340281,53.53,781.1838888887575
2023-06-06 07:57:00,100.0,2.719907,1.119432853122989,6.828703999999999,4.427087,56.13419999999999,781.2338888887574
2023-06-06 08:00:00,100.0,2.719908,1.0847374253795061,6.770829000000001,4.340280999999999,56.42360000000002,781.2838888887574
2023-06-06 08:03:00,100.0,2.6620370000000007,1.1681530660563644,6.6261540000000005,4.340277,54.9768,781.3338888887573
