Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-06 08:06:00,100.0,2.34375,1.0754749601499516,6.278938,4.311337999999999,60.47460000000001,781.3838888887573
2023-06-06 08:09:00,80.10706,0.17361100000000018,0.8050009041109265,4.311342000000001,6.365736,56.71300000000002,781.4338888887572
2023-06-06 08:12:00,30.078125,3.124999,0.9699480918496791,6.423608000000001,3.443289,29.22460000000001,781.4338888887572
2023-06-06 08:18:00,34.44734,2.1122679999999994,0.9170172616594412,6.221062999999999,4.398145,32.407399999999996,781.4338888887572
2023-06-06 08:21:00,35.734955,2.0254629999999993,0.9225029946904044,6.134257999999999,4.427085000000001,33.56479999999999,781.4838888887572
2023-06-06 08:27:00,40.91435,1.7071750000000003,0.853902839395617,5.70023,4.340275,34.72220000000004,781.5838888887572
2023-06-06 08:30:00,42.679395,1.3888890000000007,0.8209215138767055,5.410884,4.456015,34.72229999999996,781.6338888887572
2023-06-06 08:33:00,39.858215,1.6203709999999996,0.8519695235620083,5.787036,4.542825000000001,33.85419999999999,781.6838888887571
2023-06-06 08:36:00,45.037615,1.4467590000000001,0.9270437350981475,5.873842,4.976853,36.45830000000001,781.7338888887571
2023-06-06 08:39:00,46.81713,1.3020829999999997,0.892035296273178,5.642362,4.918979,37.615700000000004,781.783888888757
2023-06-06 08:42:00,47.59838,1.157407,0.8532063956030411,5.324076000000001,4.774309000000001,37.037000000000035,781.833888888757
2023-06-06 08:45:00,58.203125,0.7233799999999997,0.8070762967630623,4.861109999999999,5.03472,43.11349999999999,781.8838888887569
2023-06-06 08:48:00,68.22917000000001,0.5208330000000005,0.7858896012441037,4.427078,5.034724999999999,46.29630000000003,781.9338888887569
2023-06-06 08:51:00,65.379055,0.4340270000000004,0.769296923500738,4.456019,5.266203,47.45369999999997,781.9838888887568
2023-06-06 08:54:00,57.43634,0.5787039999999992,0.7995943050723285,4.658563999999999,5.150462000000001,43.69209999999998,782.0338888887568
2023-06-06 08:57:00,60.50347,0.5497690000000004,0.7578253606406716,4.398149000000001,4.8611059999999995,43.69210000000004,782.0838888887567
2023-06-06 09:00:00,54.296875,0.6076390000000007,0.7930162960011365,4.658566,5.063658,41.95609999999999,782.1338888887567
2023-06-06 09:03:00,43.475115,1.2442129999999993,0.8694136798532717,5.3819479999999995,4.716435,37.03699999999998,782.1838888887567
2023-06-06 09:06:00,38.035295000000005,1.4756939999999998,0.895492308573705,5.5555579999999996,4.571764000000001,34.43290000000002,782.2338888887566
2023-06-06 09:09:00,35.70602,1.6782409999999999,0.8706748166951496,5.873839,4.571758000000001,33.27540000000005,782.2838888887566
2023-06-06 09:12:00,38.035295000000005,1.7361110000000002,0.9392575838444536,5.989584,4.6875029999999995,33.27539999999999,782.3338888887565
2023-06-06 09:15:00,37.0081,1.8229170000000003,0.942661513039771,6.16319,4.745372999999999,34.43289999999996,782.3838888887565
2023-06-06 09:18:00,38.064235,1.851852,0.9519322611206351,6.192125,4.745372999999999,33.56479999999999,782.4338888887564
2023-06-06 09:21:00,37.0081,1.8229169999999995,0.942652690331621,6.221065,4.803238,34.14340000000004,782.4838888887564
2023-06-06 09:24:00,38.035295000000005,1.851852,0.9519233792539474,6.221065,4.774303,34.432799999999986,782.5338888887563
2023-06-06 09:27:00,39.120369999999994,1.851852,0.9519322611206351,6.192125,4.745372999999999,35.011600000000044,782.5838888887563
2023-06-06 09:30:00,39.87268,1.851851,0.9519319413712373,6.16319,4.716438999999999,34.43289999999996,782.6338888887562
2023-06-06 09:33:00,38.816545000000005,1.765047,0.9488171344621725,6.01852,4.6875029999999995,34.14350000000002,782.6838888887562
2023-06-06 09:36:00,39.87268,1.7650449999999998,0.9239952742410481,5.989584,4.6296289999999996,35.87959999999998,782.7338888887562
2023-06-06 09:39:00,41.681129999999996,1.7071760000000005,0.9051874988667862,6.047449,4.745372999999999,35.30090000000001,782.7838888887561
2023-06-06 09:42:00,41.652195,1.6782410000000008,0.9200116498155188,5.989584,4.745372999999999,35.87969999999996,782.8338888887561
2023-06-06 09:45:00,41.666664999999995,1.6203710000000004,0.9005886576060306,5.873844,4.6875029999999995,34.14350000000002,782.883888888756
2023-06-06 09:48:00,41.681129999999996,1.5625,0.880979123579335,5.815968,4.687498,34.43280000000004,782.933888888756
2023-06-06 09:51:00,41.666664999999995,1.6203710000000004,0.9005886576060306,5.844904,4.658562999999999,35.59030000000001,782.9838888887559
2023-06-06 09:54:00,41.66666,1.5625,0.903929476567845,5.787038000000001,4.687498,36.74770000000001,783.0338888887559
2023-06-06 09:57:00,41.66666,1.5335649999999994,0.8938857595656707,5.787032999999999,4.716438,36.16900000000004,783.0838888887558
2023-06-06 10:00:00,43.460645,1.5046289999999996,0.8837743347099958,5.671298,4.6296289999999996,36.74770000000001,783.1338888887558
2023-06-06 10:03:00,44.2419,1.475695,0.873618123953798,5.671298,4.658562999999999,35.30099999999999,783.1838888887557
2023-06-06 10:06:00,43.489585,1.4467599999999994,0.8851089314101838,5.671298,4.716438,36.747600000000034,783.2338888887557
2023-06-06 10:09:00,42.679395,1.5625,0.9039373069823052,5.815968,4.716438,35.879700000000014,783.2838888887557
2023-06-06 10:12:00,42.693865,1.73611,0.9392572527529877,5.960649,4.658569,35.01159999999999,783.3338888887556
2023-06-06 10:15:00,41.681129999999996,1.7361119999999994,0.9392579149358687,6.076389999999999,4.7743079999999996,35.59030000000001,783.3838888887556
2023-06-06 10:18:00,41.681129999999996,1.8229170000000003,0.9678130121647652,6.134259999999999,4.745372999999999,35.59029999999996,783.4338888887555
2023-06-06 10:21:00,40.639465,1.7939819999999997,0.9333438315712359,6.07639,4.687498,35.300899999999956,783.4838888887555
2023-06-06 10:24:00,41.681129999999996,1.851851,0.9772512011857536,6.07639,4.658569,34.432799999999986,783.5338888887554
2023-06-06 10:27:00,39.858215,1.7361119999999994,0.9146080439388492,6.01852,4.687498,34.72219999999999,783.5838888887554
2023-06-06 10:30:00,41.66666,1.7071759999999996,0.905178916910902,5.989584,4.687498,35.01159999999999,783.6338888887553
2023-06-06 10:33:00,41.681129999999996,1.7071760000000005,0.9051789169109024,5.960649,4.658562999999999,34.72220000000004,783.6838888887553
2023-06-06 10:36:00,41.666664999999995,1.6782410000000008,0.8957081976909097,5.931714,4.658562999999999,34.14350000000002,783.7338888887552
2023-06-06 10:39:00,41.652195,1.6782410000000008,0.9200116498155188,5.902774,4.658562999999999,33.85420000000005,783.7838888887552
2023-06-06 10:42:00,41.666664999999995,1.6782410000000008,0.9200116498155188,5.873844000000001,4.629633,35.011600000000044,783.8338888887552
2023-06-06 10:45:00,39.858215,1.5625,0.880979123579335,5.8449040000000005,4.7164340000000005,34.72220000000004,783.8838888887551
2023-06-06 10:48:00,39.872685000000004,1.7071760000000005,0.9296562078522069,5.902779000000001,4.629633,34.72230000000002,783.9338888887551
2023-06-06 10:51:00,39.87268,1.6782409999999999,0.9436523096067675,5.931709,4.716438,33.85410000000002,783.983888888755
2023-06-06 10:57:00,43.475115,1.359954,0.9143666209607121,5.758104,4.97685,36.16899999999998,784.083888888755
2023-06-06 11:00:00,46.84607,1.2442130000000002,0.9067088236546527,5.700234000000001,5.092591,36.747600000000034,784.133888888755
2023-06-06 11:06:00,47.598385,1.1284720000000004,0.8767132044869996,5.3819479999999995,4.918986,37.03710000000001,784.233888888755
2023-06-06 11:09:00,46.84607,1.070601,0.8348669764300469,5.353008000000001,4.918977,37.326400000000035,784.283888888755
2023-06-06 11:12:00,46.8316,1.0416660000000002,0.8225606233170338,5.324078,4.918982000000001,37.905100000000004,784.3338888887549
2023-06-06 11:15:00,46.860535,1.070601,0.8689946449942347,5.266208000000001,4.890047000000001,37.90500000000003,784.3838888887549
2023-06-06 11:18:00,45.037615,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,37.615700000000004,784.4338888887548
2023-06-06 11:21:00,45.02315,1.0995369999999998,0.864434333645922,5.2951440000000005,4.8611070000000005,37.32649999999995,784.4838888887548
2023-06-06 11:24:00,45.02315,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,36.16899999999998,784.5338888887547
2023-06-06 11:27:00,45.02315,1.2152780000000005,0.8949558717718302,5.353014000000001,4.774305999999999,35.59030000000001,784.5838888887547
2023-06-06 11:30:00,43.475115,1.1284720000000004,0.8767071947343507,5.353014000000001,4.890042,37.615700000000004,784.6338888887547
2023-06-06 11:33:00,43.475115,1.1863419999999998,0.8464810119690815,5.4976840000000005,4.890042,36.16899999999998,784.6838888887546
2023-06-06 11:36:00,43.475115,1.359954,0.9143666209607121,5.584490000000001,4.803236,35.011499999999955,784.7338888887546
2023-06-06 11:39:00,43.460645,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,35.300899999999956,784.7838888887545
2023-06-06 11:42:00,45.00868,1.3020829999999997,0.8920352962731793,5.613429999999999,4.890047000000001,36.45830000000001,784.8338888887545
2023-06-06 11:45:00,43.489585,1.3020829999999997,0.892035296273178,5.64236,4.918977,36.16900000000004,784.8838888887544
2023-06-06 11:48:00,45.00868,1.3020829999999997,0.892035296273178,5.64236,4.918977,36.74770000000001,784.9338888887544
2023-06-06 11:51:00,45.02315,1.359954,0.9143666209607121,5.64236,4.8611059999999995,36.16900000000004,784.9838888887543
2023-06-06 11:54:00,43.475115,1.3020829999999997,0.8920419730369861,5.7002299999999995,4.976857000000001,35.30090000000001,785.0338888887543
2023-06-06 11:57:00,44.256365,1.3020829999999997,0.892035296273178,5.671295,4.947912,35.879700000000014,785.0838888887542
2023-06-06 12:00:00,44.212965,1.359954,0.9143666209607121,5.64236,4.8611059999999995,37.03709999999995,785.1338888887542
2023-06-06 12:03:00,45.037615,1.273148,0.8807620179228742,5.555554,4.8611059999999995,36.16899999999998,785.1838888887542
2023-06-06 12:06:00,46.8316,1.3020829999999997,0.892035296273178,5.555554,4.832171,37.32649999999995,785.2338888887541
2023-06-06 12:09:00,46.8316,1.2152780000000005,0.8949558717718302,5.439814000000001,4.8611059999999995,38.19439999999997,785.2838888887541
2023-06-06 12:12:00,46.8316,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,37.61579999999998,785.333888888754
2023-06-06 12:15:00,47.612849999999995,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,37.905100000000004,785.383888888754
2023-06-06 12:18:00,46.817135,1.070602,0.8689950800266242,5.2951440000000005,4.918982000000001,36.74770000000001,785.4338888887539
2023-06-06 12:21:00,46.8316,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,37.037000000000035,785.4838888887539
2023-06-06 12:24:00,46.802665,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,37.32639999999998,785.5338888887538
2023-06-06 12:27:00,46.8316,1.070601,0.8348669764300469,5.353008000000001,4.918977,36.74770000000001,785.5838888887538
2023-06-06 12:30:00,46.8316,1.1284720000000004,0.8591803820154659,5.353008000000001,4.8611059999999995,37.90500000000003,785.6338888887537
2023-06-06 12:33:00,47.61285,1.070601,0.8689946449942347,5.3819479999999995,5.005787,37.905100000000004,785.6838888887537
2023-06-06 12:36:00,46.8316,1.070602,0.8520620963862934,5.353014,4.947912,37.03709999999995,785.7338888887537
2023-06-06 12:39:00,45.02315,1.1284720000000004,0.8591803820154672,5.410884,4.918982000000001,36.16899999999998,785.7838888887536
2023-06-06 12:42:00,45.02315,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,36.74770000000001,785.8338888887536
2023-06-06 12:45:00,45.037615,1.1863419999999998,0.8649652925914477,5.468749000000001,4.890047000000001,36.74770000000001,785.8838888887535
2023-06-06 12:48:00,45.02315,1.1863419999999998,0.8649589629553052,5.439819,4.8611070000000005,35.59030000000001,785.9338888887535
2023-06-06 12:51:00,43.489585,1.2152769999999995,0.8949554641527606,5.410884,4.832177,36.74770000000001,785.9838888887534
2023-06-06 12:54:00,42.679395,1.2152769999999995,0.8389809217686351,5.410884,4.745367,35.87960000000004,786.0338888887534
2023-06-06 12:57:00,40.88541,1.1574079999999993,0.8348982636620303,5.381939999999999,4.803242000000001,34.72229999999996,786.0838888887533
2023-06-06 13:00:00,39.88715,1.3020829999999997,0.872530709649388,5.584490000000001,4.832177,34.14359999999999,786.1338888887533
2023-06-06 13:06:00,39.84375,1.3020829999999997,0.892035296273178,5.584490000000001,4.8611070000000005,34.14350000000002,786.2338888887533
2023-06-06 13:09:00,39.120369999999994,1.3020829999999997,0.8725307096493892,5.64236,4.890047000000001,34.14349999999996,786.2838888887533
2023-06-06 13:12:00,39.858215,1.359954,0.8945271069865729,5.613429999999999,4.803236,34.72219999999999,786.3338888887532
2023-06-06 13:15:00,39.87268,1.359954,0.8945271069865729,5.613429999999999,4.803236,33.85410000000002,786.3838888887532
2023-06-06 13:18:00,39.09143,1.3020829999999997,0.8920352962731793,5.613429999999999,4.890047000000001,33.85419999999999,786.4338888887531
2023-06-06 13:24:00,39.84375,1.3020829999999997,0.872523900683488,5.613429999999999,4.8611070000000005,34.72219999999999,786.5338888887532
2023-06-06 13:30:00,39.872685000000004,1.3020829999999997,0.8725307096493892,5.64236,4.890047000000001,34.43290000000002,786.6338888887532
2023-06-06 13:33:00,39.87268,1.273148,0.8807620179228753,5.526623999999999,4.8321760000000005,33.85419999999999,786.6838888887531
2023-06-06 13:36:00,41.666664999999995,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.87969999999996,786.7338888887531
2023-06-06 13:39:00,40.639465,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,33.56479999999999,786.783888888753
2023-06-06 13:42:00,39.858215,1.1863419999999998,0.8649652925914477,5.468749000000001,4.890047000000001,33.27539999999999,786.833888888753
2023-06-06 13:45:00,39.120369999999994,1.1863419999999998,0.8649652925914477,5.468749000000001,4.890047000000001,33.56479999999999,786.883888888753
2023-06-06 13:48:00,38.802080000000004,1.2442130000000002,0.869413679853273,5.497688999999999,4.8321760000000005,34.14350000000002,786.9338888887529
2023-06-06 13:51:00,39.858215,1.2442130000000002,0.869413679853273,5.497688999999999,4.8321760000000005,34.43289999999996,786.9838888887529
2023-06-06 14:33:00,41.681129999999996,1.2442130000000002,0.9067151558837705,5.526619,4.918986,35.01159999999999,787.6838888887529
2023-06-06 14:36:00,41.666664999999995,1.2152780000000005,0.8949621489015543,5.4976840000000005,4.918986,33.564899999999966,787.7338888887529
2023-06-06 14:39:00,41.66666,1.0995369999999998,0.864440287016562,5.439814,5.005787,34.72220000000004,787.7838888887528
2023-06-06 14:42:00,41.66666,1.1284720000000004,0.8591864900450029,5.555554,5.063662,36.45830000000001,787.8338888887528
2023-06-06 14:45:00,41.681129999999996,1.2152769999999995,0.89496174128057,5.613423999999999,5.034727,36.45830000000001,787.8838888887527
2023-06-06 14:48:00,39.858215,1.273148,0.8997431917670097,5.72917,5.063662,33.85410000000002,787.9338888887527
2023-06-06 14:51:00,37.0081,1.3310180000000003,0.9032426714484058,5.815970000000001,5.063662,33.275499999999965,787.9838888887526
2023-06-06 14:54:00,38.064235,1.359953,0.8945336530680721,5.84491,5.034727,33.27539999999999,788.0338888887526
2023-06-06 14:57:00,37.0081,1.359953,0.9143730260690784,5.815970000000001,5.034727,33.56479999999999,788.0838888887525
2023-06-06 15:00:00,37.022565,1.3310179999999994,0.9032426714484054,5.787035,5.034727,34.43289999999996,788.1338888887525
2023-06-06 15:03:00,38.020830000000004,1.3888889999999998,0.9054345492685825,5.815974999999999,4.976856,34.43280000000004,788.1838888887524
2023-06-06 15:06:00,38.035295000000005,1.3310179999999994,0.9032359384959343,5.815974999999999,5.063657000000001,33.27540000000005,788.2338888887524
2023-06-06 15:09:00,38.064235,1.359953,0.9143662374853433,5.902780000000001,5.121527,34.72219999999999,788.2838888887524
2023-06-06 15:12:00,39.076965,1.3310179999999994,0.9032359384959332,5.873845,5.121527,33.56480000000005,788.3338888887523
2023-06-06 15:15:00,39.120369999999994,1.3310179999999994,0.9032359384959343,5.815974999999999,5.063657000000001,33.275499999999965,788.3838888887523
2023-06-06 15:18:00,39.82928,1.3310179999999994,0.9225397031351089,5.787035,5.063657000000001,34.72219999999999,788.4338888887522
2023-06-06 15:21:00,38.035295000000005,1.273148,0.8807620179228753,5.787039999999999,5.092592000000001,35.59029999999996,788.4838888887522
2023-06-06 15:24:00,39.858215,1.359954,0.9143666209607133,5.787039999999999,5.0057860000000005,36.16899999999998,788.5338888887521
2023-06-06 15:27:00,39.858215,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,34.72230000000002,788.5838888887521
2023-06-06 15:33:00,42.447914999999995,1.273148,0.8997431917670097,5.613429,4.947921,34.72220000000004,788.6838888887521
2023-06-06 15:36:00,41.681129999999996,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,35.01159999999999,788.7338888887521
2023-06-06 15:39:00,40.899879999999996,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,34.72220000000004,788.783888888752
2023-06-06 15:42:00,39.858215,1.1863419999999998,0.8649652925914477,5.642359000000001,5.063657000000001,34.72230000000002,788.833888888752
2023-06-06 15:45:00,40.899879999999996,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,35.87959999999998,788.8838888887519
2023-06-06 15:48:00,40.899879999999996,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.59020000000004,788.9338888887519
2023-06-06 15:51:00,41.681129999999996,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,35.01159999999999,788.9838888887518
2023-06-06 15:54:00,41.681129999999996,1.2442130000000002,0.8882310210024295,5.642359000000001,5.0057860000000005,35.879700000000014,789.0338888887518
2023-06-06 15:57:00,41.666664999999995,1.2442130000000002,0.924882837939937,5.642359000000001,5.063656,36.45839999999998,789.0838888887517
2023-06-06 16:00:00,43.475115,1.157407,0.9063015228052085,5.584494,5.121527,36.74770000000001,789.1338888887517
2023-06-06 16:03:00,40.899879999999996,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,36.16890000000001,789.1838888887517
2023-06-06 16:06:00,39.88715,1.157407,0.8712007318038879,5.4976840000000005,4.976857000000001,34.43289999999996,789.2338888887516
2023-06-06 16:09:00,39.858215,1.157407,0.8532001237358079,5.468754,4.918977,34.72229999999996,789.2838888887516
2023-06-06 16:12:00,39.858215,1.1284720000000004,0.8413530028542151,5.410884,4.890042,35.87969999999996,789.3338888887515
2023-06-06 16:15:00,35.70602,1.157407,0.9063074950310968,5.439814000000001,4.976857000000001,33.85419999999999,789.3838888887515
2023-06-06 16:18:00,37.037035,1.157407,0.8532063956030411,5.555554,5.005787,36.16899999999998,789.4338888887514
2023-06-06 16:21:00,37.0081,1.157407,0.8532063956030411,5.555554,5.005787,33.85419999999999,789.4838888887514
2023-06-06 16:24:00,31.090854999999998,1.0995369999999998,0.8470785939139346,5.584489,5.121532,31.5394,789.5338888887513
2023-06-06 16:36:00,30.04919,1.157407,0.8711945667502724,5.873844000000001,5.353007,32.117999999999995,789.5338888887513
2023-06-06 16:39:00,31.076385000000002,1.157407,0.9063074950310968,5.902774,5.439817,30.382000000000005,789.5338888887513
2023-06-06 18:58:00,41.652195,0.9259260000000005,1.0903399411125831,6.568284,6.915507999999999,37.32640000000001,789.5338888887513
2023-06-06 19:01:00,39.076965,1.070602,1.1274821149176506,6.770834,6.886572000000001,32.696799999999996,789.5838888887513
2023-06-06 19:04:00,39.858215,1.157407,1.0985235472881039,6.857634,6.741897,35.87960000000004,789.6338888887512
2023-06-06 19:07:00,39.88715,1.1863419999999998,1.1124395672736738,6.886569,6.741897,33.27539999999999,789.6838888887512
2023-06-06 19:10:00,41.6956,1.2442130000000002,1.1399451263234677,7.031249000000001,6.828706,35.30090000000001,789.7338888887512
2023-06-06 19:13:00,39.858215,1.2152769999999995,1.0954611474909022,6.973384,6.741897,35.01150000000001,789.7838888887511
2023-06-06 19:16:00,39.88715,1.2152779999999996,1.095466985660239,6.857639999999999,6.626162,34.432799999999986,789.8338888887511
2023-06-06 19:19:00,38.035295000000005,1.2152779999999996,1.095466985660239,6.88657,6.655092000000001,33.56479999999999,789.883888888751
2023-06-06 19:22:00,38.064235,1.273148,1.1222651143651936,6.94444,6.655092000000001,34.14350000000002,789.933888888751
2023-06-06 19:25:00,39.105905,1.359954,1.112469294042668,7.00231,6.539356,32.696799999999996,789.9838888887509
2023-06-06 19:31:00,39.858215,1.273148,1.1063905203928848,6.915503999999999,6.597225999999999,35.300899999999956,790.083888888751
2023-06-06 19:37:00,43.489580000000004,1.0995369999999998,1.0995394999615666,6.481478,6.481481,35.879700000000014,790.183888888751
2023-06-06 19:40:00,42.693865,0.868055,1.0058061334486337,6.278932000000001,6.568287,35.30099999999999,790.2338888887509
2023-06-06 19:43:00,43.475115,0.8680560000000002,1.0448781459474632,6.163192,6.539356,36.16899999999998,790.2838888887509
2023-06-06 19:46:00,43.50405,0.8391210000000004,1.0284036869242021,5.989587,6.3946760000000005,35.30090000000001,790.3338888887508
2023-06-06 19:49:00,43.475115,0.7523150000000003,0.9529113049870297,5.960647,6.394672000000001,34.72219999999999,790.3838888887508
2023-06-06 19:52:00,41.66666,0.7523150000000003,0.9403658952404871,5.700232000000001,6.105326999999999,35.01159999999999,790.4338888887507
2023-06-06 19:55:00,39.84375,0.8969899999999997,0.967528770607076,5.9027769999999995,6.047457,34.72219999999999,790.4838888887507
2023-06-06 19:58:00,39.858215,0.8969909999999999,0.9675292964898553,6.047453,6.192132,34.72220000000004,790.5338888887507
2023-06-06 20:01:00,39.858215,1.0127309999999996,0.9981915760690181,6.163198,6.134257,34.72219999999999,790.5838888887506
2023-06-06 20:04:00,38.064235,0.9837959999999999,0.9837990000120042,6.105323,6.105326999999999,34.43289999999996,790.6338888887506
2023-06-06 20:07:00,38.064235,1.0416660000000002,0.9675268666782143,6.249998,6.105322,32.696799999999996,790.6838888887505
2023-06-06 20:10:00,38.035295000000005,1.0995369999999998,0.9948303321914,6.278934,6.076387,32.98610000000002,790.7338888887505
2023-06-06 20:13:00,35.74942,1.157407,1.02167395273498,6.336804,6.076387,33.275499999999965,790.7838888887504
2023-06-06 20:16:00,37.022565,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,32.98610000000002,790.8338888887504
2023-06-06 20:19:00,37.037035,1.157407,1.005807525528706,6.481479,6.192132,32.69670000000002,790.8838888887503
2023-06-06 20:22:00,37.0515,1.2152769999999995,0.9823356813703965,6.510414,6.076387,32.9862,790.9338888887503
2023-06-06 20:25:00,35.734955,1.273148,1.0242859757052842,6.568289999999999,6.105322,32.696799999999996,790.9838888887502
2023-06-06 20:28:00,35.734955,1.3310179999999994,1.0318398512812574,6.597224999999999,6.047457,32.986099999999965,791.0338888887502
2023-06-06 20:31:00,37.022565,1.3888889999999998,1.038278030332051,6.597224999999999,5.9606460000000006,32.696799999999996,791.0838888887502
2023-06-06 20:34:00,37.0081,1.359953,1.026332442681265,6.770830000000001,6.163197,32.407399999999996,791.1338888887501
2023-06-06 20:37:00,35.734955,1.3310180000000003,1.0142979666123693,6.684030000000001,6.105322,33.27539999999999,791.1838888887501
2023-06-06 20:40:00,35.734955,1.3310180000000003,1.031839851281258,6.56829,6.018522,32.9862,791.23388888875
2023-06-06 20:43:00,34.418405,1.359953,1.0084003656776654,6.684030000000001,6.047457,32.69670000000002,791.28388888875
2023-06-06 20:46:00,34.476275,1.3310180000000003,1.031839851281258,6.62616,6.076391999999999,32.407399999999996,791.3338888887499
2023-06-06 20:49:00,36.93576,1.4467590000000001,1.0619652542590197,6.65509,5.9606509999999995,32.69670000000002,791.3838888887499
2023-06-06 20:52:00,35.74942,1.3310179999999994,1.0318398512812574,6.626155,6.076387,33.85419999999999,791.4338888887498
2023-06-06 20:55:00,34.44734,1.3020829999999997,1.0195921246202875,6.51042,5.989587,32.40740000000005,791.4838888887498
2023-06-06 20:58:00,37.0081,1.3020839999999998,1.0367563377723057,6.45255,5.9606460000000006,32.696799999999996,791.5338888887497
2023-06-06 21:01:00,38.035295000000005,1.2442130000000002,0.9948431564325977,6.452548999999999,5.989585999999999,32.11810000000003,791.5838888887497
2023-06-06 21:04:00,37.0515,1.157407,0.9897495146561712,6.365744,6.047457,32.407399999999996,791.6338888887497
2023-06-06 21:07:00,37.022565,1.1284720000000004,0.9766636713430561,6.307874000000001,6.018522,33.275499999999965,791.6838888887496
2023-06-06 21:10:00,38.035295000000005,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,32.407399999999996,791.7338888887496
2023-06-06 21:13:00,38.064235,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,32.69670000000002,791.7838888887495
2023-06-06 21:16:00,38.035295000000005,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,32.986099999999965,791.8338888887495
2023-06-06 21:19:00,39.872685000000004,1.1284720000000004,0.9925746075618237,6.278938,6.018516,33.85419999999999,791.8838888887494
2023-06-06 21:22:00,39.858215,1.0416659999999993,0.9675268666782126,6.192133,6.047457,32.986099999999965,791.9338888887494
2023-06-06 21:25:00,42.47685,0.8969909999999999,0.9256250277580695,5.844912,5.902781,35.87960000000004,791.9838888887493
2023-06-06 21:28:00,46.8316,0.6365740000000004,0.883124295179537,5.38194,5.931715999999999,37.615700000000004,792.0338888887493
2023-06-06 21:31:00,51.750575,0.4340280000000005,0.8209279964993528,4.947914000000001,5.902776,39.0625,792.0838888887492
2023-06-06 21:34:00,55.121525000000005,0.28935200000000005,0.7637979155540211,4.658568,5.9606460000000006,40.7987,792.1338888887492
2023-06-06 21:37:00,55.078125,0.31828699999999976,0.8090525679361107,4.745374,6.076387,41.377200000000016,792.1838888887492
2023-06-06 21:40:00,53.544560000000004,0.3761570000000001,0.8613389422721672,4.918983999999999,6.192126999999999,40.7987,792.2338888887491
2023-06-06 21:43:00,48.408564999999996,0.49189799999999995,0.8954929622055323,5.2662,6.250002,39.0625,792.2838888887491
2023-06-06 21:46:00,45.02315,0.694445,0.9666450892537886,5.613422,6.221067,37.61579999999998,792.333888888749
2023-06-06 21:49:00,41.66666,0.8101850000000006,0.9605557625421732,5.902782,6.221067,35.011499999999955,792.383888888749
2023-06-06 21:52:00,39.87268,0.9259259999999996,0.9826631770297534,6.076388,6.192132,33.56479999999999,792.4338888887489
2023-06-06 21:55:00,38.064235,1.070601,0.9965116256714995,6.221068000000001,6.076387,33.56479999999999,792.4838888887489
2023-06-06 21:58:00,38.09317,1.0995369999999998,0.979243964469441,6.278934,6.047457,33.27539999999999,792.5338888887488
2023-06-06 22:01:00,35.74942,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,32.98610000000002,792.5838888887488
2023-06-07 05:31:00,32.37847,0.9837959999999999,1.0819109977174823,6.655093999999999,6.857638000000001,29.513900000000035,792.5838888887488
2023-06-07 05:34:00,31.07639,0.78125,1.0318406950235193,6.539354,7.089123999999999,29.224500000000006,792.6338888887487
2023-06-07 05:37:00,46.817135,0.9837959999999999,1.1747259118220323,7.002313999999999,7.407407999999999,37.61579999999998,792.6838888887487
2023-06-07 05:40:00,45.833335,0.8969909999999999,1.162436314961418,6.8287,7.407409,36.74770000000001,792.7338888887487
2023-06-07 05:43:00,46.860535,0.9259259999999996,1.1795370999543668,7.20486,7.754634,36.747600000000034,792.7838888887486
2023-06-07 05:46:00,39.858215,0.78125,1.019590850482646,6.134259999999999,6.6550899999999995,35.300899999999956,792.8338888887486
2023-06-07 05:49:00,38.035295000000005,0.8680560000000002,0.9657918306098496,6.07639,6.2789340000000005,34.72219999999999,792.8838888887485
2023-06-07 05:55:00,39.87268,0.9548610000000002,0.9976371085085597,6.0474499999999995,6.134258999999999,32.696699999999964,792.9838888887485
2023-06-07 05:58:00,39.858215,0.8680560000000002,0.97924318558037,5.931710000000001,6.163194,35.30090000000001,793.0338888887485
2023-06-07 06:01:00,39.858215,0.8101859999999999,0.960556322663482,5.84491,6.163194,33.56479999999999,793.0838888887484
2023-06-07 06:04:00,39.88715,0.8680559999999993,0.9522276262864955,5.815969999999999,5.989584,35.011600000000044,793.1338888887484
2023-06-07 06:07:00,38.035295000000005,0.8680559999999993,0.9385362950867032,5.84491,5.989584,33.27550000000002,793.1838888887484
2023-06-07 06:10:00,39.120369999999994,0.8969909999999999,0.9536912899906427,5.84491,5.960648999999999,34.72229999999996,793.2338888887483
2023-06-07 06:13:00,38.035295000000005,0.8101859999999999,0.960556322663482,5.84491,6.163194,33.85419999999999,793.2838888887483
2023-06-07 06:16:00,37.0081,0.8680559999999993,0.9522276262864955,5.93171,6.105324,32.40750000000003,793.3338888887482
2023-06-07 06:19:00,38.020830000000004,0.8101859999999999,0.9210815133089101,5.84491,6.076384,33.56479999999999,793.3838888887482
2023-06-07 06:22:00,38.035295000000005,0.8101859999999999,0.9475117703486984,5.87384,6.163194,33.56479999999999,793.4338888887481
2023-06-07 06:25:00,38.049769999999995,0.8101859999999999,0.9343534759546297,5.78704,6.047453999999999,33.85419999999999,793.4838888887481
2023-06-07 06:28:00,39.120369999999994,0.8969909999999999,0.9812381360181885,5.87384,6.047448999999999,33.56479999999999,793.533888888748
2023-06-07 06:31:00,38.064235,0.8101859999999999,0.921086119502741,5.93171,6.163194,32.407399999999996,793.583888888748
2023-06-07 06:34:00,39.858215,0.9259259999999996,0.9965190661847942,5.98958,6.134264000000001,32.69670000000002,793.633888888748
2023-06-07 06:37:00,39.87268,0.9259259999999996,0.9826631770297534,5.98958,6.105324,33.56479999999999,793.6838888887479
2023-06-07 06:40:00,38.035295000000005,0.8391199999999994,0.9367491173812806,6.018515,6.221065,34.14349999999996,793.7338888887479
2023-06-07 06:43:00,38.035295000000005,1.0127319999999997,0.9686787532081247,6.105326000000001,6.018514000000001,34.72219999999999,793.7838888887478
2023-06-07 06:46:00,32.364005,1.273148,1.007260832052645,6.365735999999999,5.873837999999999,32.11810000000003,793.8338888887478
2023-06-07 06:49:00,30.04919,1.4756939999999998,1.0173917210131207,6.510421,5.700227,30.671299999999974,793.8838888887477
2023-06-07 06:52:00,30.06366,1.5335649999999994,1.000170913047939,6.655092,5.729167,31.82869999999997,793.9338888887477
2023-06-07 06:55:00,31.090854999999998,1.6782409999999999,1.0538263513846113,6.712962,5.642361,30.96070000000003,793.9838888887476
2023-06-07 06:58:00,31.07639,1.6493060000000002,1.0222294589537517,6.712962,5.6423559999999995,30.382000000000005,794.0338888887476
2023-06-07 07:01:00,32.37847,1.6782409999999999,1.0327080981596455,6.770837,5.671296,31.539300000000026,794.0838888887475
2023-06-07 07:04:00,30.049190000000003,1.6203699999999994,1.052971551341712,6.741897,5.758107000000001,31.25,794.1338888887475
2023-06-07 07:07:00,32.37847,1.6782409999999999,1.0538263513846113,6.799766999999999,5.729165999999999,31.8288,794.1838888887474
2023-06-07 07:10:00,33.391205,1.7071760000000005,1.085263620257947,7.002312,5.931716,30.9606,794.2338888887474
2023-06-07 07:13:00,39.88715,1.7939810000000005,1.0741324051279812,7.089122,5.8738410000000005,31.5394,794.2838888887474
2023-06-07 07:16:00,38.035295000000005,1.6203700000000003,1.0325275097261255,6.973382000000001,5.9606520000000005,30.9606,794.3338888887473
2023-06-07 07:19:00,41.666664999999995,1.7071760000000005,1.085263620257947,7.002312,5.931716,31.5394,794.3838888887473
2023-06-07 07:22:00,30.06366,1.4756940000000007,1.109880595921303,6.857642,6.192128,31.539299999999997,794.4338888887472
2023-06-07 07:25:00,30.06366,1.5914350000000006,1.0620392833525836,7.002312,6.076387,32.696799999999996,794.4838888887472
2023-06-07 07:28:00,31.07639,1.6782399999999997,1.053825985148943,7.089117000000001,6.018517000000001,30.96070000000003,794.5338888887471
2023-06-07 07:31:00,33.391205,1.6782399999999997,1.0327077368906772,7.118056999999999,6.018517000000001,30.092600000000004,794.5838888887471
2023-06-07 07:34:00,57.43634,2.1122680000000003,1.2526446332351147,7.378473,5.9317150000000005,41.95600000000002,794.633888888747
2023-06-07 07:37:00,69.03935,2.1990739999999995,1.3909325272172326,8.854168000000001,7.465274,44.27080000000001,794.683888888747
2023-06-07 07:40:00,73.94386499999999,1.7361109999999993,1.1958080340397044,6.886578,5.931717000000001,48.61110000000002,794.733888888747
2023-06-07 07:43:00,74.97106500000001,1.5046289999999996,1.0667463237602783,6.221066,5.439817,51.215299999999985,794.7838888887469
2023-06-07 07:46:00,77.0544,1.4178239999999995,1.0319503445095881,5.960645,5.266201,50.636499999999984,794.8338888887469
2023-06-07 07:49:00,98.20602,1.7361110000000002,1.1368347549249822,6.134253999999999,5.092592999999999,61.342599999999976,794.8838888887468
2023-06-07 07:52:00,100.0,1.7071760000000005,1.2034808067051388,6.365739,5.4687529999999995,63.078700000000026,794.9338888887468
2023-06-07 07:55:00,100.0,1.359953,1.0263262907244173,5.613428000000001,5.005785,67.99770000000001,794.9838888887467
2023-06-07 07:58:00,100.0,1.3020839999999998,0.9845487137788985,5.410882999999999,4.832179,63.657399999999996,795.0338888887467
2023-06-07 08:01:00,100.0,1.359953,1.0084003656776663,5.439818,4.803245,66.26159999999999,795.0838888887466
2023-06-07 08:04:00,100.0,1.4178240000000004,1.0501609533945633,5.555554,4.8900500000000005,66.26159999999999,795.1338888887466
2023-06-07 08:07:00,100.0,1.5335640000000001,1.0591814361291656,5.642359000000001,4.803245,63.078700000000026,795.1838888887465
2023-06-07 08:10:00,100.0,1.4467590000000001,1.0060813288660113,5.584489,4.803240000000001,66.26149999999998,795.2338888887465
2023-06-07 08:13:00,100.0,1.3888889999999998,1.038278030332051,5.497688999999999,4.861110000000001,68.86580000000004,795.2838888887464
2023-06-07 08:16:00,64.09143499999999,0.05787100000000045,0.6002600659531359,3.8483800000000006,6.047452999999999,50.63650000000001,795.3338888887464
2023-06-07 08:19:00,41.666664999999995,1.0995369999999998,0.8294204096312456,5.324073,4.8321760000000005,33.85419999999999,795.3838888887464
2023-06-07 08:22:00,41.681129999999996,0.9548609999999993,0.8177520224768223,5.150468,4.890047000000001,35.87960000000004,795.4338888887463
2023-06-07 08:25:00,43.475115,0.9548610000000002,0.8177520224768228,5.063662000000001,4.803241000000001,35.300899999999956,795.4838888887463
2023-06-07 08:28:00,49.927665,0.6365739999999995,0.733191097192243,4.484953999999999,4.687500000000001,39.0625,795.5338888887462
2023-06-07 08:31:00,51.707175,0.5208329999999997,0.7514042269157543,4.484954,5.005787,41.66669999999999,795.5838888887462
2023-06-07 08:34:00,44.241895,0.7523140000000001,0.8361209545670754,5.005787000000001,5.179403,37.615800000000036,795.6338888887461
2023-06-07 08:37:00,43.489585,0.8969899999999997,0.8377889731863875,5.150467,5.034727,35.87960000000004,795.6838888887461
2023-06-07 08:40:00,45.008685,0.8391209999999996,0.8391215000166244,4.918982,4.918981,37.90519999999998,795.733888888746
2023-06-07 08:43:00,49.146415000000005,0.694445,0.7780276955493046,4.745366,4.918981,39.0625,795.783888888746
2023-06-07 08:46:00,53.559025000000005,0.5497689999999995,0.7458556006681403,4.48495,4.918981,40.509299999999996,795.833888888746
2023-06-07 08:49:00,51.721644999999995,0.5208330000000005,0.7744818836555013,4.542824,5.121527,40.219899999999996,795.8838888887459
2023-06-07 08:52:00,46.81713,0.7233799999999997,0.8204933731973921,4.947912,5.150462000000001,39.6413,795.9338888887459
2023-06-07 08:55:00,43.475115,0.8680560000000002,0.8387862408443612,5.179403,5.121527,37.61579999999998,795.9838888887458
2023-06-07 08:58:00,41.681129999999996,0.9837959999999999,0.8628906174745776,5.295138000000001,5.063662,35.30090000000001,796.0338888887458
2023-06-07 09:01:00,39.87268,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,34.14349999999996,796.0838888887457
2023-06-07 09:04:00,41.66666,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,36.74770000000001,796.1338888887457
2023-06-07 09:07:00,40.65393,0.9837959999999999,0.8469266888023911,5.353008,5.092592000000001,35.87969999999996,796.1838888887456
2023-06-07 09:10:00,39.858215,1.070601,0.8856767324029806,5.468748,5.121527,36.45839999999998,796.2338888887456
2023-06-07 09:13:00,45.02315,0.8969910000000008,0.8377894509351526,5.121527,5.005786,36.16890000000001,796.2838888887455
2023-06-07 09:16:00,48.3941,0.8101859999999999,0.8667666118867525,4.947922,5.063656,37.905100000000004,796.3338888887455
2023-06-07 09:19:00,43.489585,0.9259259999999996,0.8818120129407976,5.324077999999999,5.237272000000001,36.74770000000001,796.3838888887454
2023-06-07 09:22:00,39.858215,1.0995370000000007,0.8983726547327237,5.584494,5.208337,35.59029999999996,796.4338888887454
2023-06-07 09:25:00,39.858215,1.157407,0.8711945667502735,5.584494,5.063657000000001,36.16899999999998,796.4838888887454
2023-06-07 09:28:00,41.681129999999996,1.1574080000000002,0.8712011454403963,5.497684,4.976856,36.74770000000001,796.5338888887453
2023-06-07 09:31:00,43.475115,1.1284720000000004,0.8591803820154672,5.497688,5.0057860000000005,35.59019999999998,796.5838888887453
2023-06-07 09:34:00,43.475115,1.0416659999999993,0.8563592847203425,5.381943,5.034727,36.74770000000001,796.6338888887452
2023-06-07 09:40:00,41.681129999999996,1.0416660000000002,0.8728736739849532,5.468748,5.150462,36.16899999999998,796.7338888887452
2023-06-07 09:43:00,39.858215,1.0416670000000003,0.8395923316006368,5.497684,5.121527,35.01159999999999,796.7838888887452
2023-06-07 09:46:00,41.666664999999995,1.2152780000000005,0.8949558717718311,5.584494,5.0057860000000005,35.87960000000004,796.8338888887452
2023-06-07 09:49:00,39.87268,1.157407,0.8711945667502735,5.584494,5.063657000000001,35.87959999999998,796.8838888887451
2023-06-07 09:52:00,39.88715,1.157407,0.9063015228052085,5.613429,5.150462,35.30090000000001,796.9338888887451
2023-06-07 09:55:00,39.87268,1.157407,0.8711945667502735,5.671298999999999,5.150462,35.30090000000001,796.983888888745
2023-06-07 09:58:00,41.681129999999996,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,34.43290000000002,797.033888888745
2023-06-07 10:01:00,42.44791,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,35.01159999999999,797.0838888887449
2023-06-07 10:04:00,43.475115,1.157407,0.9063074950310968,5.526618000000001,5.063661000000001,35.01159999999999,797.1338888887449
2023-06-07 10:07:00,41.66666,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,35.01159999999999,797.1838888887448
2023-06-07 10:10:00,44.22743,1.0995369999999998,0.8983726547327233,5.4687529999999995,5.092596,37.326400000000035,797.2338888887448
2023-06-07 10:11:00,43.475115,1.0416659999999993,0.8891557752894923,5.4687529999999995,5.179397,37.037000000000035,797.2505555554114
2023-06-07 10:17:00,45.02315,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,36.16899999999998,797.3505555554115
2023-06-07 10:20:00,41.681129999999996,1.070601,0.8856767324029796,5.526618000000001,5.179397,36.16899999999998,797.4005555554114
2023-06-07 10:26:00,41.681129999999996,1.1863419999999998,0.9185441226339093,5.671298999999999,5.179397,35.30090000000001,797.5005555554114
2023-06-07 10:32:00,41.666664999999995,1.273148,0.9183806389452851,5.758104,5.121525999999999,34.43290000000002,797.6005555554115
2023-06-07 10:33:00,41.66666,1.2152769999999995,0.8949554641527606,5.758104,5.179397,36.16899999999998,797.6172222220781
2023-06-07 10:36:00,41.666664999999995,1.1863419999999998,0.9009756151860654,5.671298999999999,5.150467000000001,34.72219999999999,797.6672222220781
2023-06-07 10:39:00,41.666664999999995,1.1863419999999998,0.9185441226339093,5.613429,5.121527,36.45830000000001,797.717222222078
2023-06-07 10:42:00,41.652195,1.2442130000000002,0.906708823654654,5.613429,5.0057860000000005,34.72229999999996,797.767222222078
2023-06-07 10:45:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,35.01159999999999,797.8172222220779
2023-06-07 10:48:00,39.872685000000004,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,34.14350000000002,797.8672222220779
2023-06-07 10:54:00,39.858215,1.273148,0.8997431917670097,5.72917,5.063662,35.59020000000004,797.9672222220779
2023-06-07 10:57:00,38.035295000000005,1.359954,0.9143734095463603,5.758100000000001,4.976856,34.72230000000002,798.0172222220779
2023-06-07 11:00:00,39.076965,1.273148,0.8997431917670097,5.72917,5.063662,37.32639999999998,798.0672222220778
2023-06-07 11:03:00,39.87268,1.359954,0.9338292643982431,5.758100000000001,5.0057860000000005,35.87959999999998,798.1172222220778
2023-06-07 11:06:00,41.652195,1.3020839999999998,0.8920356846113972,5.729169999999999,5.0057860000000005,34.14349999999996,798.1672222220777
2023-06-07 11:09:00,39.858215,1.2442129999999993,0.9067088236546536,5.729169999999999,5.121527,34.72219999999999,798.2172222220777
2023-06-07 11:12:00,39.872685000000004,1.3020829999999997,0.9484581140578414,5.758100000000001,5.121527,35.01150000000001,798.2672222220776
2023-06-07 11:15:00,39.076965,1.3020829999999997,0.9299740072263851,5.787039999999999,5.121527,33.56479999999999,798.3172222220776
2023-06-07 11:18:00,39.87268,1.359954,0.9143666209607133,5.787039999999999,5.0057860000000005,35.59019999999998,798.3672222220775
2023-06-07 11:21:00,39.858215,1.359954,0.9143734095463603,5.758100000000001,4.976856,35.59019999999998,798.4172222220775
2023-06-07 11:24:00,39.872685000000004,1.3020839999999998,0.8920423613771543,5.70023,4.976856,34.14350000000002,798.4672222220775
2023-06-07 11:27:00,39.120369999999994,1.2152779999999996,0.8766394513087176,5.70023,5.092592000000001,34.14350000000002,798.5172222220774
2023-06-07 11:30:00,39.87268,1.273148,0.8997431917670097,5.6712940000000005,5.0057860000000005,36.45830000000001,798.5672222220774
2023-06-07 11:33:00,41.66666,1.273148,0.8997431917670097,5.6712940000000005,5.0057860000000005,36.747799999999984,798.6172222220773
2023-06-07 11:36:00,41.681129999999996,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,37.32639999999998,798.6672222220773
2023-06-07 11:39:00,39.87268,1.2442129999999993,0.8882310210024291,5.6713,5.034727,36.16899999999998,798.7172222220772
2023-06-07 11:42:00,39.87268,1.273148,0.8997431917670097,5.7002299999999995,5.0347219999999995,35.59030000000001,798.7672222220772
2023-06-07 11:45:00,38.845479999999995,1.3020829999999997,0.9111785915211468,5.7002299999999995,5.005787,34.43289999999996,798.8172222220771
2023-06-07 11:48:00,38.064235,1.3020829999999997,0.892035296273178,5.72917,5.005787,35.87959999999998,798.8672222220771
2023-06-07 11:51:00,39.858215,1.3020839999999998,0.9111789854334366,5.6713,4.976856,35.87960000000004,798.917222222077
2023-06-07 11:54:00,39.84375,1.1863419999999998,0.8831247434352602,5.613423999999999,5.063662,35.879700000000014,798.967222222077
2023-06-07 11:57:00,41.652195,1.273148,0.8997431917670097,5.642364,4.976856,35.87959999999998,799.017222222077
2023-06-07 12:00:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.0672222220769
2023-06-07 12:03:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.1172222220769
2023-06-07 12:05:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.1505555554102
2023-06-07 12:08:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.2005555554101
2023-06-07 12:11:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.2505555554101
2023-06-07 12:14:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.30055555541
2023-06-07 12:17:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.35055555541
2023-06-07 12:20:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.4005555554099
2023-06-07 12:26:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.50055555541
2023-06-07 12:29:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.5505555554099
2023-06-07 12:31:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.5838888887432
2023-06-07 12:34:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.6338888887432
2023-06-07 12:37:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.6838888887431
2023-06-07 12:40:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,34.14349999999996,799.7338888887431
2023-06-07 14:58:00,35.734955,1.157407,0.9063015228052085,5.815974,5.353007,33.85420000000005,802.033888888743
2023-06-07 15:01:00,35.74942,1.3020829999999997,0.9111785915211468,5.90278,5.208337,33.275499999999965,802.083888888743
2023-06-07 15:04:00,33.391205,1.3310179999999994,0.9225397031351089,5.931715,5.208337,32.407399999999996,802.133888888743
2023-06-07 15:07:00,33.391205,1.3310179999999994,0.9032426714484054,5.960645,5.208337,32.696799999999996,802.1838888887429
2023-06-07 15:10:00,34.476275,1.3888889999999998,0.925428746311231,5.931715,5.121525999999999,32.40749999999997,802.2338888887429
2023-06-07 15:13:00,33.391205,1.3310179999999994,0.9032359384959332,5.931715,5.179397,31.25,802.2838888887428
2023-06-07 15:16:00,35.74942,1.359954,0.9338292643982431,5.90278,5.150466,32.696799999999996,802.3338888887428
2023-06-07 15:19:00,35.734955,1.3020839999999998,0.8920356846113957,5.84491,5.121525999999999,33.27539999999999,802.3838888887427
2023-06-07 15:22:00,34.418405,1.2152779999999996,0.8766394513087176,5.84491,5.237272,33.56479999999999,802.4338888887427
2023-06-07 15:25:00,35.734955,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,32.407399999999996,802.4838888887426
2023-06-07 15:31:00,37.037035,1.2442129999999993,0.8882310210024291,5.93171,5.295137,33.85419999999999,802.5838888887426
2023-06-07 15:37:00,35.734955,1.2442129999999993,0.9248828379399369,5.87384,5.295137,32.407399999999996,802.6838888887427
2023-06-07 15:40:00,35.720485,1.2442129999999993,0.9067151558837692,5.87384,5.266207,32.9862,802.7338888887426
2023-06-07 15:43:00,35.70602,1.3020839999999998,0.9299808472365024,5.87384,5.208335999999999,33.56479999999999,802.7838888887426
2023-06-07 15:46:00,35.74942,1.2152779999999996,0.8766394513087176,5.84491,5.237272,31.82869999999997,802.8338888887425
2023-06-07 15:49:00,35.734955,1.2442129999999993,0.8882310210024291,5.84491,5.208337,31.828700000000026,802.8838888887425
2023-06-07 15:52:00,34.476275,1.2442129999999993,0.8882310210024291,5.84491,5.208337,32.696799999999996,802.9338888887424
2023-06-07 15:55:00,35.70602,1.3310189999999995,0.9225400945213161,5.84491,5.121531,32.40749999999997,802.9838888887424
2023-06-07 15:58:00,35.74942,1.2442129999999993,0.8882310210024291,5.84491,5.208337,32.407399999999996,803.0338888887424
2023-06-07 16:01:00,35.74942,1.359954,0.9143734095463603,5.931710000000001,5.150466,33.275499999999965,803.0838888887423
2023-06-07 16:04:00,34.476275,1.3020829999999997,0.892035296273178,5.90278,5.179397,31.82869999999997,803.1338888887423
2023-06-07 16:07:00,35.734955,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,31.82869999999997,803.1838888887422
2023-06-07 16:10:00,35.734955,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,33.27550000000002,803.2338888887422
2023-06-07 16:13:00,35.734955,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,32.117999999999995,803.2838888887421
2023-06-07 16:16:00,34.44734,1.3020829999999997,0.892035296273178,5.90278,5.179397,32.696799999999996,803.3338888887421
2023-06-07 16:19:00,34.476275,1.273148,0.8997431917670097,5.8738399999999995,5.2083319999999995,32.11810000000003,803.383888888742
2023-06-07 16:22:00,33.391205,1.3020829999999997,0.9111785915211468,5.8738399999999995,5.179397,32.407399999999996,803.433888888742
