Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-07 16:28:00,33.42014,1.5914349999999997,1.001115952459705,6.365740000000001,5.3530050000000005,30.9606,803.433888888742
2023-06-07 16:31:00,37.022565,1.3888889999999998,0.8850208376391084,6.07639,5.208331,32.98610000000002,803.483888888742
2023-06-07 16:34:00,39.87268,1.3888889999999998,0.9054345492685812,6.0185200000000005,5.1794009999999995,34.43290000000002,803.5338888887419
2023-06-07 16:37:00,39.87268,1.359954,0.9143666209607121,6.07639,5.295135999999999,34.72219999999999,803.5838888887419
2023-06-07 16:40:00,39.87268,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,34.14350000000002,803.6338888887418
2023-06-07 16:43:00,38.064235,1.2442129999999993,0.8882310210024291,5.815969999999999,5.179397,33.27540000000005,803.6838888887418
2023-06-07 16:46:00,38.064235,1.2442129999999993,0.9067088236546536,5.729169999999999,5.121527,33.85410000000002,803.7338888887417
2023-06-07 16:49:00,39.82928,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,33.27540000000005,803.7838888887417
2023-06-07 16:52:00,39.84375,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,33.275499999999965,803.8338888887416
2023-06-07 16:55:00,43.475115,1.3020829999999997,0.9484581140578423,5.700233999999999,5.063661000000001,36.16900000000004,803.8838888887416
2023-06-07 16:58:00,41.739005,1.2152769999999995,0.9129718997505679,5.700233999999999,5.150467000000001,35.87959999999998,803.9338888887415
2023-06-07 17:01:00,41.666664999999995,1.1863419999999998,0.8649652925914477,5.6712940000000005,5.092592000000001,34.72219999999999,803.9838888887415
2023-06-07 17:04:00,43.489585,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,33.85419999999999,804.0338888887414
2023-06-07 17:07:00,43.489585,1.2442130000000002,0.8882310210024295,5.642359000000001,5.0057860000000005,34.14359999999999,804.0838888887414
2023-06-07 17:10:00,41.666664999999995,1.157407,0.8532063956030411,5.613429,5.063662,34.72219999999999,804.1338888887414
2023-06-07 17:13:00,41.652195,1.2152769999999995,0.89496174128057,5.613423999999999,5.034727,36.16899999999998,804.1838888887413
2023-06-07 17:16:00,41.652195,1.2152769999999995,0.8766390492978235,5.642364,5.034727,35.011499999999955,804.2338888887413
2023-06-07 17:19:00,41.681129999999996,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,36.16900000000004,804.2838888887412
2023-06-07 17:22:00,41.652195,1.273148,0.9367105216266878,5.6712940000000005,5.063656,34.72230000000002,804.3338888887412
2023-06-07 17:25:00,41.666664999999995,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,34.72219999999999,804.3838888887411
2023-06-07 17:28:00,41.681129999999996,1.1863419999999998,0.8831185220240321,5.700233999999999,5.150462,35.01159999999999,804.4338888887411
2023-06-07 17:31:00,41.666664999999995,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,35.01159999999999,804.483888888741
2023-06-07 17:34:00,41.66666,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,35.30090000000001,804.533888888741
2023-06-07 17:37:00,43.460645,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,35.011600000000044,804.583888888741
2023-06-07 17:40:00,45.00868,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,36.16900000000004,804.6338888887409
2023-06-07 17:43:00,43.489585,1.070601,0.8689946449942347,5.497688,5.121527,36.45830000000001,804.6838888887409
2023-06-07 17:46:00,43.475115,1.0995369999999998,0.8644402870165628,5.497684,5.063657000000001,35.59029999999996,804.7338888887408
2023-06-07 17:49:00,41.681129999999996,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,36.16900000000004,804.7838888887408
2023-06-07 17:52:00,45.037615,1.1574080000000002,0.88889089909023,5.555554000000001,5.063656,36.16900000000004,804.8338888887407
2023-06-07 17:55:00,44.212965,1.0995369999999998,0.864440287016562,5.555554000000001,5.121527,34.72219999999999,804.8838888887407
2023-06-07 18:01:00,43.475115,1.157407,0.9063015228052085,5.584494,5.121527,35.59030000000001,804.9838888887407
2023-06-07 18:07:00,41.666664999999995,1.2152769999999995,0.8766390492978235,5.642364,5.034727,34.43290000000002,805.0838888887407
2023-06-07 18:10:00,39.858215,1.2442129999999993,0.8882310210024291,5.6713,5.034727,34.43289999999996,805.1338888887407
2023-06-07 18:13:00,39.858215,1.2442129999999993,0.8694136798532717,5.6713,5.005787,35.01159999999999,805.1838888887406
2023-06-07 18:16:00,41.652195,1.3020839999999998,0.8920356846113957,5.6713,4.947915999999999,34.72219999999999,805.2338888887406
2023-06-07 18:19:00,39.88715,1.2152769999999995,0.8579873207716321,5.642364,5.005787,34.14340000000004,805.2838888887405
2023-06-07 18:22:00,39.87268,1.2152769999999995,0.8766390492978235,5.642364,5.034727,34.14350000000002,805.3338888887405
2023-06-07 18:25:00,41.652195,1.3020839999999998,0.8920423613771543,5.70023,4.976856,35.87959999999998,805.3838888887404
2023-06-07 18:28:00,41.66666,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,34.72220000000004,805.4338888887404
2023-06-07 18:31:00,41.666664999999995,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,34.72220000000004,805.4838888887404
2023-06-07 18:34:00,39.076965,1.2152779999999996,0.8579942216799097,5.70023,5.063662,34.72229999999996,805.5338888887403
2023-06-07 18:37:00,41.681129999999996,1.3310189999999995,0.9032363243641782,5.729169999999999,4.976851000000001,34.432799999999986,805.5838888887403
2023-06-07 18:40:00,40.88541,1.2442129999999993,0.8694136798532726,5.729169999999999,5.063657000000001,34.43280000000004,805.6338888887402
2023-06-07 18:43:00,41.666664999999995,1.2152779999999996,0.8766394513087176,5.70023,5.092592000000001,33.56479999999999,805.6838888887402
2023-06-07 18:46:00,43.475115,1.273148,0.9183806389452862,5.700233999999999,5.063656,37.32639999999998,805.7338888887401
2023-06-07 18:49:00,42.708335,1.1284720000000004,0.8767132044869996,5.555554,5.092592000000001,36.747799999999984,805.7838888887401
2023-06-07 18:52:00,43.475115,1.2152780000000005,0.9306964866756013,5.584494,5.063656,36.16899999999998,805.83388888874
2023-06-07 18:55:00,41.666664999999995,1.157407,0.9063015228052085,5.584494,5.121527,35.30090000000001,805.88388888874
2023-06-07 18:58:00,41.681129999999996,1.157407,0.8888904798526835,5.642364,5.150467000000001,35.59020000000004,805.93388888874
2023-06-07 19:01:00,41.681129999999996,1.157407,0.9063015228052085,5.613429,5.150462,35.300899999999956,805.9838888887399
2023-06-07 19:04:00,41.681129999999996,1.273148,0.9367105216266878,5.6712940000000005,5.063656,35.59020000000004,806.0338888887399
2023-06-07 19:07:00,41.666664999999995,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,35.300899999999956,806.0838888887398
2023-06-07 19:10:00,41.652195,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,34.72219999999999,806.1338888887398
2023-06-07 19:13:00,42.708335,1.3020829999999997,0.9299740072263851,5.700233999999999,5.034721,35.59030000000001,806.1838888887397
2023-06-07 19:16:00,39.858215,1.2152779999999996,0.894955871771831,5.729169999999999,5.150462,32.98600000000005,806.2338888887397
2023-06-07 19:19:00,39.120369999999994,1.273148,0.8997431917670097,5.758100000000001,5.092592000000001,34.72219999999999,806.2838888887396
2023-06-07 19:22:00,39.88715,1.3888889999999998,0.9254287463112322,5.815974999999999,5.0057860000000005,34.432799999999986,806.3338888887396
2023-06-07 19:25:00,39.88715,1.3310179999999994,0.9032359384959343,5.815974999999999,5.063657000000001,35.011499999999955,806.3838888887395
2023-06-07 19:28:00,53.530095,1.7071759999999996,0.8799645208069753,6.018515,4.687499000000001,34.432799999999986,806.4338888887395
2023-06-07 19:31:00,53.50116,1.4756939999999998,0.8954923085737038,5.873845,4.890051,33.56479999999999,806.4838888887394
2023-06-07 19:34:00,53.530095,1.3888889999999998,0.9054345492685812,5.787035,4.947915999999999,34.14350000000002,806.5338888887394
2023-06-07 19:37:00,48.37963,1.157407,0.9063015228052085,5.642364999999999,5.179397999999999,37.905099999999976,806.5838888887394
2023-06-07 19:40:00,35.734955,1.0995369999999998,0.8815365616902046,5.613425,5.208338,33.56479999999999,806.6338888887393
2023-06-07 19:43:00,38.064229999999995,1.3020829999999997,0.8725307096493892,5.671295,4.918982000000001,33.275499999999994,806.6838888887393
2023-06-07 19:46:00,33.391205,1.2442129999999993,0.8882310210024291,5.613425,4.976852000000001,31.828700000000026,806.7338888887392
2023-06-07 19:49:00,39.858215,1.3310180000000003,0.8429766272694047,5.613423999999999,4.774306,33.275499999999965,806.7838888887392
2023-06-07 19:52:00,47.61285,1.157407,0.8162375458689934,5.353008,4.7453710000000004,35.01150000000001,806.8338888887391
2023-06-07 19:55:00,53.544560000000004,1.070602,0.8173803144866314,5.179402,4.71643,34.43290000000002,806.8838888887391
2023-06-07 19:58:00,58.969905,0.8680560000000002,0.8238919777866354,4.976857000000001,4.890051000000001,36.16890000000001,806.933888888739
2023-06-07 20:01:00,62.080439999999996,0.8391210000000004,0.8098419093247481,5.034727,4.976856,35.879699999999985,806.983888888739
2023-06-07 20:04:00,62.847225,0.868055,0.8088036497968003,5.121532,5.005787,35.87960000000001,807.0338888887389
2023-06-07 20:07:00,61.284725,0.8101849999999997,0.8528523617112066,5.005787000000001,5.092592,37.32640000000001,807.0838888887389
2023-06-07 20:10:00,54.31134,0.7523150000000003,0.8225340262582079,5.0347230000000005,5.179397999999999,36.74770000000001,807.1338888887389
2023-06-07 20:13:00,48.365165000000005,0.8391200000000003,0.8535092290083705,5.1215280000000005,5.150468,38.1944,807.1838888887388
2023-06-07 20:16:00,39.076965,0.8391199999999994,0.8245663589038166,5.150463,5.121523,34.432799999999986,807.2338888887388
2023-06-07 22:20:00,44.2853,0.9259259999999996,1.077243656772004,6.655093999999999,6.973378,35.87959999999998,807.2838888887387
2023-06-07 22:23:00,34.476275,0.7233800000000006,1.0552137804108814,6.481485,7.233795,32.696799999999996,807.3338888887387
2023-06-07 22:26:00,31.07639,0.8101850000000006,1.0614493787561412,6.71296,7.262735,31.82869999999997,807.3838888887386
2023-06-07 22:29:00,33.391205,0.9548610000000002,1.106386466592144,6.915506,7.233795000000001,31.82869999999997,807.4338888887386
2023-06-07 22:32:00,34.44734,0.8101849999999997,1.0614451408671446,6.68403,7.233795,32.407399999999996,807.4838888887385
2023-06-07 22:35:00,37.0081,0.8391200000000003,1.0786601278853118,6.712965,7.233795000000001,32.11809999999997,807.5338888887385
2023-06-07 22:38:00,34.44734,0.7233800000000006,1.0436177793627084,6.626155,7.349535,31.539300000000026,807.5838888887384
2023-06-07 22:41:00,32.37847,0.8680560000000002,1.0956670090987035,6.684026,7.175929999999999,31.828700000000026,807.6338888887384
2023-06-07 22:44:00,31.07639,0.9548609999999993,1.0664176719518463,6.8287059999999995,7.060185,29.224500000000035,807.6838888887384
2023-06-07 22:50:00,30.078125,1.2152770000000004,1.141416943986033,7.175922,7.031255,29.803300000000036,807.6838888887384
2023-06-08 05:38:00,31.090854999999998,2.0833330000000005,1.127103762168127,7.581018,6.018515,30.092600000000004,807.6838888887384
2023-06-08 05:41:00,32.392934999999994,2.1122690000000004,0.9775648110525098,7.552084000000001,5.787035,31.25,807.6838888887384
2023-06-08 05:44:00,32.37847,2.141204,1.0696524837866621,7.523144000000001,5.815970000000001,30.38190000000003,807.6838888887384
2023-06-08 05:59:00,32.364005,2.2858790000000004,1.0583156159408385,7.320599,5.41088,29.51400000000001,807.6838888887384
2023-06-08 06:02:00,34.418405,2.141204,1.0696524837866621,7.291664,5.58449,31.828699999999998,807.6838888887384
2023-06-08 06:05:00,34.418405,2.083334,1.0514434705765219,7.291664000000001,5.642360000000001,30.960699999999974,807.6838888887384
2023-06-08 06:11:00,30.06366,2.054398,1.042290219226451,7.146988,5.52662,30.382000000000005,807.6838888887384
2023-06-08 06:14:00,30.04919,2.054398,1.042290219226451,7.262728000000001,5.642360000000001,31.25,807.7338888887383
2023-06-08 06:17:00,31.07639,2.054398,1.068010519792359,7.233798,5.642360000000001,31.539300000000026,807.7838888887383
2023-06-08 06:20:00,32.37847,2.141203,1.095839220102677,7.204858,5.526625,31.25,807.8338888887382
2023-06-08 06:23:00,32.37847,2.141203,1.0958392201026754,7.262728000000001,5.5844949999999995,31.8288,807.8838888887382
2023-06-08 06:26:00,31.06192,2.1122690000000004,1.0605639093089188,7.262734,5.5844949999999995,30.671299999999974,807.9338888887381
2023-06-08 06:29:00,32.392934999999994,2.170139,1.1050387866443419,7.262734,5.555555000000001,30.9606,807.9838888887381
2023-06-08 06:32:00,31.105325,2.228009,1.09673302871291,7.378474,5.5844949999999995,31.53929999999997,808.033888888738
2023-06-08 06:35:00,30.04919,2.1122690000000004,1.0865903203744076,7.320604,5.671295000000001,30.67130000000003,808.083888888738
2023-06-08 06:38:00,31.07639,2.1122690000000004,1.0865991948751301,7.291664,5.642365,31.25,808.1338888887379
2023-06-08 06:41:00,31.090854999999998,2.1701390000000007,1.078709804584444,7.320604,5.5844949999999995,30.960699999999974,808.1838888887379
2023-06-08 06:47:00,31.090854999999998,2.2569440000000007,1.0781287701109055,7.320604,5.468749999999999,30.09269999999998,808.1838888887379
2023-06-08 06:50:00,32.37847,2.228009,1.1233611912927832,7.436344000000001,5.671295,30.382000000000005,808.1838888887379
2023-06-08 06:53:00,31.090854999999998,2.141204,1.0958395388924442,7.349534000000001,5.6713,30.381899999999973,808.1838888887379
2023-06-08 07:02:00,32.37847,2.228009,1.09673302871291,7.4074040000000005,5.613425,29.803200000000004,808.1838888887379
2023-06-08 07:05:00,31.090854999999998,2.1990739999999995,1.0877364623501162,7.4074040000000005,5.642360000000001,32.11810000000003,808.2338888887379
2023-06-08 07:08:00,33.391205,2.228009,1.1492945756827302,7.436343999999999,5.700235,31.53929999999997,808.2838888887378
2023-06-08 07:11:00,35.74942,2.2858789999999996,1.114638083737251,7.436343999999999,5.5844949999999995,32.696799999999996,808.3338888887378
2023-06-08 07:14:00,34.44734,2.1990739999999995,1.0877364623501162,7.494214,5.729170000000001,31.5394,808.3838888887377
2023-06-08 07:17:00,33.42014,2.1990739999999995,1.0877364623501162,7.494214,5.729170000000001,32.69670000000002,808.4338888887377
2023-06-08 07:20:00,30.06366,2.170139,1.1306834899328368,7.436343999999999,5.7581050000000005,32.11810000000003,808.4838888887376
2023-06-08 07:23:00,47.627314999999996,1.9965269999999995,1.0982100797205223,7.349533999999999,5.873847,37.32639999999998,808.5338888887376
2023-06-08 07:26:00,31.090854999999998,2.0833329999999997,1.1025224148773884,7.494214,5.902781,30.96070000000003,808.5838888887375
2023-06-08 07:29:00,31.105325,2.141204,1.1213297486655707,7.4074089999999995,5.7581050000000005,31.82860000000005,808.6338888887375
2023-06-08 07:32:00,32.392934999999994,2.256944,1.078128770110907,7.4074089999999995,5.555555000000001,30.38190000000003,808.6838888887374
2023-06-08 07:35:00,33.40567,2.2858790000000004,1.167781072050401,7.494209,5.70023,31.25,808.7338888887374
2023-06-08 07:38:00,35.720485,2.2858790000000004,1.1677721279247197,7.783569,5.989579999999999,32.986099999999965,808.7838888887374
2023-06-08 07:41:00,33.40567,2.1990740000000004,1.1399960988994833,7.783569,6.076384999999999,32.11810000000003,808.8338888887373
2023-06-08 07:44:00,33.391205,2.1990740000000004,1.1651506885782517,7.841438999999999,6.163194999999999,32.117999999999995,808.8838888887373
2023-06-08 07:47:00,33.434605,2.1990740000000004,1.1399960988994833,7.899309000000001,6.192125,33.275499999999965,808.9338888887372
2023-06-08 07:50:00,35.792825,2.34375,1.211981549025055,7.841438999999999,6.0185189999999995,32.9862,808.9838888887372
2023-06-08 07:53:00,55.078125,2.430555,1.2397281118164196,7.986109000000001,6.0763940000000005,42.24530000000004,809.0338888887371
2023-06-08 07:56:00,34.44734,1.6203700000000003,1.1313822513560579,8.217589,7.349538999999999,31.828700000000026,809.0838888887371
2023-06-08 07:59:00,45.760994999999994,1.0416660000000002,1.0560728946635525,6.770829000000001,6.799772999999999,40.219899999999996,809.133888888737
2023-06-08 08:02:00,43.475115,1.157407,1.0528894612159903,6.394679,6.192132,36.747600000000034,809.183888888737
2023-06-08 08:05:00,41.681129999999996,1.070601,0.9183416504536365,5.931708,5.6423570000000005,35.01159999999999,809.2338888887369
2023-06-08 08:08:00,45.052085,0.9548610000000002,0.8651552316478498,5.381946999999999,5.208335999999999,35.011499999999955,809.2838888887369
2023-06-08 08:11:00,43.489585,0.9259259999999996,0.8361223049759103,5.353007999999999,5.1794020000000005,37.615700000000004,809.3338888887369
2023-06-08 08:14:00,41.66666,0.9837959999999999,0.8469266888023911,5.410877999999999,5.150462,35.59030000000001,809.3838888887368
2023-06-08 08:17:00,39.87268,1.0127309999999996,0.859958585917625,5.324077999999999,5.034727,36.16899999999998,809.4338888887368
2023-06-08 08:20:00,41.681129999999996,1.070602,0.8520679926657054,5.410877999999999,5.0057860000000005,35.011600000000044,809.4838888887367
2023-06-08 08:23:00,41.666664999999995,0.9259259999999996,0.836122304975909,5.2083330000000005,5.034727,34.72219999999999,809.5338888887367
2023-06-08 08:26:00,45.037615,0.78125,,4.832181,4.832181,36.45839999999998,809.5838888887366
2023-06-08 08:29:00,51.73611,0.49189799999999995,0.7096614539493452,4.369209000000001,4.861110999999999,39.93050000000005,809.6338888887366
2023-06-08 08:32:00,45.037615,0.6076389999999998,0.8052540638451093,4.7743020000000005,5.2083330000000005,37.32650000000001,809.6838888887365
2023-06-08 08:35:00,41.681129999999996,0.9548610000000002,0.880546641957294,5.353008,5.208337,34.72219999999999,809.7338888887365
2023-06-08 08:38:00,41.66666,1.0127309999999996,0.859958585917625,5.410877999999999,5.121527,34.43280000000004,809.7838888887364
2023-06-08 08:41:00,41.652195,0.9548610000000002,0.8337728466049501,5.237267,5.0057860000000005,35.59030000000001,809.8338888887364
2023-06-08 08:44:00,45.00868,0.8391209999999996,0.809841909324748,5.034722,4.976851000000001,35.30090000000001,809.8838888887364
2023-06-08 08:47:00,49.927665,0.6655090000000001,0.7623058112733071,4.803240000000001,5.005791,38.194500000000005,809.9338888887363
2023-06-08 08:50:00,51.721644999999995,0.5497690000000004,0.7697000430704966,4.629625,5.121525999999999,40.219899999999996,809.9838888887363
2023-06-08 08:53:00,46.817135,0.578703,0.7755858874432914,4.8611059999999995,5.295143,38.7731,810.0338888887362
2023-06-08 08:56:00,41.652195,0.8391200000000003,0.8535042850349146,5.208336999999999,5.237266999999999,35.59030000000001,810.0838888887362
2023-06-08 08:59:00,39.872685000000004,0.9837959999999999,0.8786364809164882,5.353008,5.150462,34.14359999999999,810.1338888887361
2023-06-08 09:02:00,41.666664999999995,1.070602,0.8520679926657054,5.410877999999999,5.0057860000000005,35.59029999999996,810.1838888887361
2023-06-08 09:05:00,41.66666,1.0995369999999998,0.8983726547327233,5.410877999999999,5.034721,35.01150000000001,810.233888888736
2023-06-08 09:08:00,43.475115,0.9548609999999993,0.8651552316478495,5.295138,5.121527,35.59030000000001,810.283888888736
2023-06-08 09:11:00,43.489585,0.8969899999999997,0.8225313730019289,5.208336999999999,5.063657000000001,35.59019999999998,810.3338888887359
2023-06-08 09:14:00,44.994215,0.8969899999999997,0.8377889731863875,5.237267,5.121527,37.03710000000001,810.3838888887359
2023-06-08 09:17:00,45.037615,0.7523149999999994,0.7666925015065436,4.947916,4.976851000000001,36.45830000000001,810.4338888887359
2023-06-08 09:20:00,48.3941,0.7233789999999996,0.8204882166283887,4.918986,5.121527,37.615700000000004,810.4838888887358
2023-06-08 09:23:00,41.652195,0.9259250000000003,0.8966823413270649,5.353008000000001,5.295143,35.59020000000004,810.5338888887358
2023-06-08 09:26:00,38.064229999999995,1.070602,0.8689950800266242,5.584493999999999,5.2083319999999995,33.85419999999999,810.5838888887357
2023-06-08 09:29:00,37.0081,1.070601,0.8689946449942347,5.5555579999999996,5.179397,34.43289999999996,810.6338888887357
2023-06-08 09:35:00,39.87268,1.070602,0.885677172995779,5.5844879999999995,5.237266,35.01159999999999,810.7338888887357
2023-06-08 09:38:00,39.858215,1.0127309999999996,0.859958585917625,5.497687999999999,5.208337,34.14350000000002,810.7838888887356
2023-06-08 09:41:00,39.858215,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,35.59029999999996,810.8338888887356
2023-06-08 09:44:00,38.064235,1.0127310000000005,0.8760799810150824,5.613428000000001,5.353007,34.14350000000002,810.8838888887356
2023-06-08 09:47:00,38.064229999999995,1.1284720000000004,0.8767132044869986,5.758104,5.295141999999999,34.14359999999999,810.9338888887355
2023-06-08 09:50:00,38.035295000000005,1.157407,0.9063015228052085,5.642364,5.179397,34.43290000000002,810.9838888887355
2023-06-08 09:53:00,39.09143,1.157407,0.8888904798526823,5.613424000000001,5.121527,34.14350000000002,811.0338888887354
2023-06-08 09:56:00,39.105905,1.1284720000000004,0.8413592162727568,5.613424000000001,5.092592000000001,33.85420000000005,811.0838888887354
2023-06-08 09:59:00,38.064235,1.157407,0.8712007318038879,5.555554,5.034727,33.27540000000005,811.1338888887353
2023-06-08 10:02:00,39.88715,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,34.72219999999999,811.1838888887353
2023-06-08 10:05:00,39.858215,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,35.01150000000001,811.2338888887352
2023-06-08 10:08:00,39.858215,1.0995369999999998,0.8470785939139346,5.497684,5.034727,34.14359999999999,811.2838888887352
2023-06-08 10:11:00,39.88715,1.070601,0.852067563313984,5.468748,5.063657000000001,34.72219999999999,811.3338888887351
2023-06-08 10:14:00,40.88541,1.0416659999999993,0.8563592847203425,5.381943,5.034727,35.59019999999998,811.3838888887351
2023-06-08 10:17:00,39.88715,1.070601,0.8690004517797196,5.410878,5.034727,34.72219999999999,811.433888888735
2023-06-08 10:20:00,39.87268,1.070602,0.8520679926657054,5.497684,5.092592000000001,34.72229999999996,811.483888888735
2023-06-08 10:23:00,39.076965,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,34.14350000000002,811.533888888735
2023-06-08 10:26:00,39.858215,1.1284720000000004,0.8591803820154672,5.584494,5.092592000000001,34.43290000000002,811.5838888887349
2023-06-08 10:29:00,39.076965,1.2442130000000002,0.924882837939937,5.642359000000001,5.063656,33.27539999999999,811.6338888887349
2023-06-08 10:32:00,37.037035,1.1863419999999998,0.8831185220240321,5.700233999999999,5.150462,34.43290000000002,811.6838888887348
2023-06-08 10:35:00,38.064235,1.3020839999999998,0.9111789854334366,5.78704,5.092596,34.432799999999986,811.7338888887348
2023-06-08 10:38:00,37.0081,1.2152779999999996,0.8766394513087176,5.815969999999999,5.2083319999999995,32.40749999999997,811.7838888887347
2023-06-08 10:41:00,39.120369999999994,1.273148,0.8997431917670097,5.815974,5.150466,33.275499999999965,811.8338888887347
2023-06-08 10:44:00,38.064229999999995,1.157407,0.9063074950310968,5.729164,5.266207,34.14350000000002,811.8838888887346
2023-06-08 10:47:00,38.064229999999995,1.1574080000000002,0.906301947516739,5.700234,5.237266,34.72219999999999,811.9338888887346
2023-06-08 10:50:00,39.88715,1.1574080000000002,0.906301947516739,5.700234,5.237266,35.59019999999998,811.9838888887346
2023-06-08 10:53:00,41.666664999999995,1.186343,0.9185505702090362,5.671294,5.1794009999999995,36.16900000000004,812.0338888887345
2023-06-08 10:56:00,43.460645,1.1574080000000002,0.9063079197444985,5.671294,5.208335999999999,35.300899999999956,812.0838888887345
2023-06-08 10:59:00,41.652195,1.1284720000000004,0.8939649078075893,5.642364,5.2083319999999995,35.59020000000004,812.1338888887344
2023-06-08 11:02:00,41.666664999999995,1.157407,0.8888904798526823,5.613424000000001,5.121527,34.14349999999996,812.1838888887344
2023-06-08 11:05:00,41.681129999999996,1.1574080000000002,0.88889089909023,5.555554000000001,5.063656,35.59030000000001,812.2338888887343
2023-06-08 11:08:00,39.87268,1.157407,0.9063015228052085,5.584494,5.121527,34.43289999999996,812.2838888887343
2023-06-08 11:11:00,38.064229999999995,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,33.85419999999999,812.3338888887342
2023-06-08 11:14:00,39.87268,1.2152769999999995,0.8766390492978235,5.758104,5.150467000000001,34.72219999999999,812.3838888887342
2023-06-08 11:17:00,38.064235,1.2442129999999993,0.9067088236546536,5.729169999999999,5.121527,34.43290000000002,812.4338888887341
2023-06-08 11:20:00,38.035295000000005,1.2442129999999993,0.924882837939938,5.729169999999999,5.150467000000001,34.14350000000002,812.4838888887341
2023-06-08 11:23:00,38.035295000000005,1.2442129999999993,0.9067088236546522,5.78704,5.179397,34.43290000000002,812.533888888734
2023-06-08 11:26:00,38.816545000000005,1.2152779999999996,0.9129723128455925,5.729169999999999,5.1794020000000005,34.43280000000004,812.583888888734
2023-06-08 11:29:00,38.035295000000005,1.2152779999999996,0.9129723128455925,5.729169999999999,5.1794020000000005,34.14350000000002,812.633888888734
2023-06-08 11:35:00,37.0081,1.2442130000000002,0.9067088236546527,5.8449100000000005,5.237266999999999,33.85419999999999,812.733888888734
2023-06-08 11:38:00,37.022565,1.1863419999999998,0.8649652925914477,5.787039,5.208337,33.275499999999965,812.7838888887339
2023-06-08 11:41:00,41.666664999999995,1.1574080000000002,0.9234577175844993,5.671294,5.237266,34.72219999999999,812.8338888887339
2023-06-08 11:44:00,39.87268,1.1574080000000002,0.9403679258417308,5.671294,5.266206,34.72219999999999,812.8838888887338
2023-06-08 11:47:00,41.681129999999996,1.1284720000000004,0.9109647272227143,5.671298,5.266206,34.72219999999999,812.9338888887338
2023-06-08 11:50:00,41.666664999999995,1.0416659999999993,0.8891613648177356,5.613422999999999,5.324077000000001,33.85420000000005,812.9838888887338
2023-06-08 11:53:00,41.652195,1.0995369999999998,0.8983726547327233,5.642363,5.266206,35.59029999999996,813.0338888887337
2023-06-08 11:56:00,45.02315,1.0995369999999998,0.8983726547327233,5.642363,5.266206,35.30090000000001,813.0838888887337
2023-06-08 11:59:00,41.666664999999995,1.0127310000000005,0.8599585859176248,5.613428000000001,5.324076999999999,35.01159999999999,813.1338888887336
2023-06-08 12:02:00,39.858215,1.1284720000000004,0.9109647272227143,5.584494,5.1794020000000005,36.45830000000001,813.1838888887336
2023-06-08 12:05:00,41.681129999999996,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,34.72219999999999,813.2338888887335
2023-06-08 12:08:00,39.858215,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,35.30090000000001,813.2838888887335
2023-06-08 12:11:00,40.899879999999996,1.0416660000000002,0.8563535344950592,5.497688,5.150462,35.59020000000004,813.3338888887334
2023-06-08 12:14:00,41.681129999999996,1.1284720000000004,0.8591803820154672,5.497688,5.0057860000000005,35.01159999999999,813.3838888887334
2023-06-08 12:17:00,41.681129999999996,1.070601,0.8856767324029806,5.468748,5.121527,34.43290000000002,813.4338888887333
2023-06-08 12:20:00,41.652195,1.0995369999999998,0.8815306990693,5.526624,5.121527,36.45830000000001,813.4838888887333
2023-06-08 12:23:00,39.858215,1.157407,0.8888904798526835,5.671298999999999,5.1794020000000005,35.011600000000044,813.5338888887333
2023-06-08 12:26:00,39.076965,1.2442129999999993,0.9067151558837703,5.815969999999999,5.208337,34.72219999999999,813.5838888887332
2023-06-08 12:29:00,41.66666,1.4178240000000004,0.9364316584010768,5.931710000000001,5.0925959999999995,35.01159999999999,813.6338888887332
2023-06-08 12:32:00,43.460645,1.2152769999999995,1.0954611474909022,5.931714,5.700227,37.615700000000004,813.6838888887331
2023-06-08 12:35:00,48.3941,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,38.48380000000003,813.7338888887331
2023-06-08 12:38:00,48.3941,1.0416659999999993,0.8563535344950588,5.4687529999999995,5.121527,38.7731,813.783888888733
2023-06-08 12:41:00,51.721644999999995,0.983797,0.8941874382152856,5.266203,5.092596,39.351800000000026,813.833888888733
2023-06-08 12:44:00,53.544560000000004,0.8680560000000002,0.8535072514212546,5.092592000000001,5.063656,40.50920000000002,813.8838888887329
2023-06-08 12:47:00,53.530095,0.7523149999999994,0.8088038885414882,5.005792,5.121527,41.66669999999999,813.9338888887329
2023-06-08 12:50:00,51.73611,0.6655099999999994,0.8014999813295379,4.861112,5.150462000000001,40.509299999999996,813.9838888887328
2023-06-08 12:56:00,48.37963,0.8391200000000003,0.8535092290083705,5.208332,5.237272,39.64119999999997,814.0838888887329
2023-06-08 12:59:00,47.598385,0.868055,0.8680584999983718,5.208332,5.208337,39.351800000000026,814.1338888887328
2023-06-08 13:02:00,46.817135,0.9259259999999996,0.8515416268021465,5.353007999999999,5.2083319999999995,38.194500000000005,814.1838888887328
2023-06-08 13:05:00,45.052085,1.0416660000000002,0.8891613648177354,5.526618000000001,5.237272,37.905100000000004,814.2338888887327
2023-06-08 13:08:00,43.489585,1.1284720000000004,0.8767132044869996,5.642364,5.1794020000000005,37.03709999999995,814.2838888887327
2023-06-08 13:11:00,43.475115,1.1863419999999998,0.9185441226339093,5.671298999999999,5.179397,35.87959999999998,814.3338888887326
2023-06-08 13:14:00,43.489585,1.2442130000000002,0.9067088236546527,5.729169000000001,5.121525999999999,36.16890000000001,814.3838888887326
2023-06-08 13:17:00,45.00868,1.273148,0.9183806389452851,5.758104,5.121525999999999,36.74769999999995,814.4338888887326
2023-06-08 13:20:00,43.475115,1.2152769999999995,0.89496174128057,5.787033999999999,5.208337,37.32639999999998,814.4838888887325
2023-06-08 13:23:00,41.652195,1.2442129999999993,0.9067088236546522,5.78704,5.179397,35.01150000000001,814.5338888887325
2023-06-08 13:26:00,41.681129999999996,1.2442129999999993,0.9067088236546522,5.78704,5.179397,35.59019999999998,814.5838888887324
2023-06-08 13:29:00,43.475115,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,35.30099999999999,814.6338888887324
2023-06-08 13:32:00,42.693865,1.3020829999999997,0.9111785915211468,5.8449100000000005,5.150467000000001,36.74770000000001,814.6838888887323
2023-06-08 13:35:00,41.681129999999996,1.3020829999999997,0.9111785915211468,5.8449100000000005,5.150467000000001,35.879700000000014,814.7338888887323
2023-06-08 13:38:00,41.652195,1.3888889999999998,0.9254355899891807,5.902774999999999,5.092596,34.72229999999996,814.7838888887322
2023-06-08 13:41:00,41.666664999999995,1.3310179999999994,0.9225397031351089,5.873845,5.150467000000001,35.879700000000014,814.8338888887322
2023-06-08 13:44:00,41.666664999999995,1.3020829999999997,0.9299740072263838,5.873845,5.2083319999999995,35.59030000000001,814.8838888887321
2023-06-08 13:47:00,40.88541,1.3310179999999994,0.9032426714484065,5.902774999999999,5.150467000000001,34.43280000000004,814.9338888887321
2023-06-08 13:50:00,39.858215,1.3020829999999997,0.9111785915211468,5.873845,5.1794020000000005,34.14349999999996,814.983888888732
2023-06-08 13:53:00,41.666664999999995,1.3888889999999998,0.9450487198614719,5.873845,5.092596,34.43280000000004,815.033888888732
2023-06-08 13:56:00,41.681129999999996,1.3310179999999994,0.9225397031351089,5.873845,5.150467000000001,35.59020000000004,815.083888888732
2023-06-08 13:59:00,41.681129999999996,1.3310179999999994,0.9225397031351089,5.931715,5.208337,35.59029999999996,815.1338888887319
2023-06-08 14:02:00,41.66666,1.3310179999999994,0.9225397031351089,5.931715,5.208337,36.45840000000004,815.1838888887319
2023-06-08 14:05:00,41.681129999999996,1.3020829999999997,0.8920419730369847,5.931710000000001,5.208337,35.59020000000004,815.2338888887318
2023-06-08 14:07:00,41.681129999999996,1.3020829999999997,0.9111785915211468,5.8738399999999995,5.179397,35.01159999999999,815.2672222220651
2023-06-08 14:10:00,43.475115,1.3020839999999998,0.9111789854334366,5.815969999999999,5.121525999999999,36.16909999999996,815.3172222220651
2023-06-08 14:16:00,45.02315,1.1863419999999998,0.9185441226339093,5.671298999999999,5.179397,35.59030000000001,815.4172222220651
2023-06-08 14:22:00,45.02315,1.2152780000000005,0.912972312845593,5.642364,5.092596,36.45830000000001,815.5172222220651
2023-06-08 14:25:00,46.8316,1.1574080000000002,0.9234577175844993,5.584493999999999,5.150466,35.879700000000014,815.5672222220651
2023-06-08 14:28:00,46.817135,1.1574080000000002,0.9234577175844993,5.584493999999999,5.150466,36.74770000000001,815.617222222065
2023-06-08 14:31:00,45.8044,1.0995369999999998,0.8983726547327233,5.584493999999999,5.208337,36.16899999999998,815.667222222065
2023-06-08 14:34:00,46.860535,1.0995369999999998,0.864440287016562,5.642364000000001,5.208337,38.19449999999995,815.717222222065
2023-06-08 14:37:00,45.037615,1.157407,0.9234572875157355,5.642364,5.208337,37.615700000000004,815.7672222220649
2023-06-08 14:40:00,45.00868,1.157407,0.8888904798526823,5.700234000000001,5.208337,37.32649999999995,815.8172222220649
2023-06-08 14:43:00,45.00868,1.1863419999999998,0.9009756151860645,5.729169000000001,5.208337,37.03710000000001,815.8672222220648
2023-06-08 14:46:00,45.052085,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,37.615700000000004,815.9172222220648
2023-06-08 14:49:00,45.00868,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,38.194500000000005,815.9672222220647
2023-06-08 14:52:00,43.475115,1.1863419999999998,0.883118522024031,5.758104,5.2083319999999995,35.87959999999998,816.0172222220647
2023-06-08 14:55:00,43.489585,1.2152779999999996,0.8949558717718299,5.78704,5.2083319999999995,36.16899999999998,816.0672222220646
2023-06-08 14:58:00,41.66666,1.3020829999999997,0.9299740072263838,5.8449100000000005,5.179397,35.59029999999996,816.1172222220646
2023-06-08 15:01:00,43.489585,1.359954,0.9338292643982431,5.8738399999999995,5.121525999999999,36.16890000000001,816.1672222220645
2023-06-08 15:04:00,44.2419,1.3020829999999997,0.9299740072263838,5.8449100000000005,5.179397,37.32639999999998,816.2172222220645
2023-06-08 15:07:00,43.460645,1.359954,0.95293582373399,5.8449100000000005,5.121525999999999,36.16909999999996,816.2672222220644
2023-06-08 15:10:00,45.00868,1.2152769999999995,0.8949554641527606,5.758104,5.179397,37.32639999999998,816.3172222220644
2023-06-08 15:13:00,45.00868,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,36.74770000000001,816.3672222220644
2023-06-08 15:16:00,45.008685,1.2442130000000002,0.9427609365433466,5.671298999999999,5.121525999999999,35.30090000000001,816.4172222220643
2023-06-08 15:19:00,46.860535,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,36.74759999999998,816.4672222220643
2023-06-08 15:22:00,46.8316,1.1574080000000002,0.9234577175844981,5.555554000000001,5.121525999999999,37.03710000000001,816.5172222220642
2023-06-08 15:25:00,45.00868,1.2152780000000005,0.9481586882058441,5.613424000000001,5.121525999999999,36.16900000000004,816.5672222220642
2023-06-08 15:28:00,45.8044,1.2152780000000005,0.9481586882058441,5.613424000000001,5.121525999999999,36.45830000000001,816.6172222220641
2023-06-08 15:31:00,45.02315,1.1284720000000004,0.9109647272227134,5.613424000000001,5.2083319999999995,37.615700000000004,816.6672222220641
2023-06-08 15:34:00,46.8316,1.0995369999999998,0.8815365616902046,5.555554000000001,5.150467000000001,37.32649999999995,816.717222222064
2023-06-08 15:37:00,45.00868,1.0995369999999998,0.8815365616902046,5.555554000000001,5.150467000000001,37.32649999999995,816.767222222064
2023-06-08 15:40:00,45.037615,1.0995369999999998,0.8815306990693,5.526624,5.121527,37.03710000000001,816.817222222064
2023-06-08 15:43:00,44.256365,1.070602,0.885677172995779,5.526624,5.1794020000000005,36.45839999999998,816.8672222220639
2023-06-08 15:46:00,43.475115,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,37.037000000000035,816.9172222220639
2023-06-08 15:49:00,45.00868,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,38.19439999999997,816.9672222220638
2023-06-08 15:52:00,45.00868,1.157407,0.9063015228052085,5.642364,5.179397,36.45830000000001,817.0172222220638
2023-06-08 15:55:00,45.02315,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,37.03699999999998,817.0672222220637
2023-06-08 15:58:00,45.02315,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,36.45830000000001,817.1172222220637
2023-06-08 16:01:00,45.037615,1.157407,0.9063015228052085,5.642364,5.179397,35.59019999999998,817.1672222220636
2023-06-08 16:04:00,45.02315,1.157407,0.9063015228052085,5.642364,5.179397,37.905100000000004,817.2172222220636
2023-06-08 16:07:00,45.037615,1.157407,0.8711945667502724,5.700234000000001,5.179397,36.16899999999998,817.2672222220635
2023-06-08 16:10:00,43.475115,1.2152780000000005,0.8949558717718302,5.700234000000001,5.121525999999999,36.45839999999998,817.3172222220635
2023-06-08 16:13:00,43.489585,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,38.48380000000003,817.3672222220634
2023-06-08 16:16:00,44.256365,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,35.87960000000004,817.4172222220634
2023-06-08 16:19:00,43.460645,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,35.87959999999998,817.4672222220634
2023-06-08 16:22:00,45.02315,1.2442130000000002,0.9067088236546527,5.729169000000001,5.121525999999999,36.74770000000001,817.5172222220633
2023-06-08 16:25:00,45.02315,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,37.037000000000035,817.5672222220633
2023-06-08 16:31:00,43.475115,1.157407,0.8888904798526835,5.642364,5.150467000000001,36.45830000000001,817.6672222220633
2023-06-08 16:34:00,45.00868,1.2152780000000005,0.9306964866756013,5.642364,5.121525999999999,35.30090000000001,817.7172222220632
2023-06-08 16:37:00,45.02315,1.2152780000000005,0.912972312845593,5.642364,5.092596,37.03699999999998,817.7672222220632
2023-06-08 16:40:00,45.037615,1.157407,0.9063015228052085,5.584494,5.121527,36.16899999999998,817.8172222220632
2023-06-08 16:43:00,44.22743,1.1284720000000004,0.8939708255653019,5.613424000000001,5.1794020000000005,36.16890000000001,817.8672222220631
2023-06-08 16:46:00,45.00868,1.1863419999999998,0.9185501486855631,5.642359000000001,5.150467000000001,37.32639999999998,817.9172222220631
2023-06-08 16:49:00,42.708335,1.157407,0.8888904798526823,5.642359000000001,5.150462,34.72230000000002,817.967222222063
2023-06-08 16:52:00,43.475115,1.2152769999999995,0.9129718997505679,5.700233999999999,5.150467000000001,35.59029999999996,818.017222222063
2023-06-08 16:55:00,43.475115,1.2152769999999995,0.9129718997505679,5.700233999999999,5.150467000000001,35.87959999999998,818.0672222220629
2023-06-08 16:58:00,41.652195,1.157407,0.8888904798526835,5.700233999999999,5.208337,35.87960000000004,818.1172222220629
2023-06-08 17:01:00,41.681129999999996,1.2152769999999995,0.8949554641527606,5.758104,5.179397,35.30090000000001,818.1672222220628
2023-06-08 17:04:00,41.681129999999996,1.1863419999999998,0.9009756151860654,5.700233999999999,5.1794020000000005,36.16899999999998,818.2172222220628
2023-06-08 17:07:00,41.652195,1.1863419999999998,0.9009756151860645,5.6712940000000005,5.150462,35.30090000000001,818.2672222220627
2023-06-08 17:10:00,41.66666,1.273148,0.9183806389452851,5.758104,5.121525999999999,36.16890000000001,818.3172222220627
2023-06-08 17:13:00,43.460645,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,35.879700000000014,818.3672222220627
2023-06-08 17:16:00,43.475115,1.1863419999999998,0.9009756151860654,5.671298999999999,5.150467000000001,35.01150000000001,818.4172222220626
2023-06-08 17:19:00,43.475115,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,36.74769999999995,818.4672222220626
2023-06-08 17:22:00,43.489585,1.1284720000000004,0.8939708255653019,5.613424000000001,5.1794020000000005,36.747799999999984,818.5172222220625
2023-06-08 17:25:00,45.052085,1.1574080000000002,0.906301947516739,5.584493999999999,5.121525999999999,35.59030000000001,818.5672222220625
2023-06-08 17:28:00,43.489585,1.157407,0.8888904798526823,5.613424000000001,5.121527,35.01159999999999,818.6172222220624
2023-06-08 17:31:00,45.02315,1.2152780000000005,0.9307025659370073,5.613424000000001,5.092596,36.74770000000001,818.6672222220624
2023-06-08 17:34:00,43.460645,1.157407,0.8888904798526823,5.613424000000001,5.121527,35.59030000000001,818.7172222220623
2023-06-08 17:37:00,43.475115,1.157407,0.8888904798526823,5.613424000000001,5.121527,33.275499999999965,818.7672222220623
2023-06-08 17:40:00,42.679395,1.157407,0.8888904798526823,5.642359000000001,5.150462,35.87960000000004,818.8172222220622
2023-06-08 17:43:00,42.693865,1.157407,0.9063015228052085,5.613429,5.150462,37.037000000000035,818.8672222220622
2023-06-08 17:46:00,41.681129999999996,1.157407,0.8711945667502735,5.613429,5.092592000000001,34.72219999999999,818.9172222220622
2023-06-08 17:49:00,43.475115,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,36.16899999999998,818.9672222220621
2023-06-08 17:52:00,41.66666,1.157407,0.8888904798526823,5.613424000000001,5.121527,35.59020000000004,819.0172222220621
2023-06-08 17:55:00,42.447914999999995,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,36.16900000000004,819.067222222062
2023-06-08 17:58:00,41.681129999999996,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,35.59030000000001,819.117222222062
2023-06-08 18:01:00,41.652195,1.157407,0.8888904798526823,5.642359000000001,5.150462,35.87959999999998,819.1672222220619
2023-06-08 18:04:00,43.475115,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,34.43280000000004,819.2172222220619
2023-06-08 18:07:00,43.475115,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,36.16899999999998,819.2672222220618
2023-06-08 18:10:00,43.460645,1.157407,0.9063015228052085,5.584494,5.121527,36.45830000000001,819.3172222220618
2023-06-08 18:13:00,41.66666,1.1284720000000004,0.8413592162727568,5.584494,5.063662,35.300899999999956,819.3672222220617
2023-06-08 18:16:00,42.44791,1.157407,0.8711945667502735,5.584494,5.063657000000001,33.85409999999996,819.4172222220617
2023-06-08 18:19:00,43.475115,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,36.16890000000001,819.4672222220617
2023-06-08 18:22:00,44.270835,1.157407,0.8888904798526835,5.468748,4.976851000000001,35.30090000000001,819.5172222220616
2023-06-08 18:25:00,45.00868,1.070602,0.8520679926657054,5.497684,5.092592000000001,36.45839999999998,819.5672222220616
2023-06-08 18:28:00,43.489585,1.0995369999999998,0.8644402870165628,5.497684,5.063657000000001,35.30090000000001,819.6172222220615
2023-06-08 18:31:00,41.666664999999995,1.1284720000000004,0.8591864900450029,5.555554,5.063662,35.01159999999999,819.6672222220615
2023-06-08 18:34:00,42.708335,1.2442130000000002,0.8882310210024295,5.613429,4.976856,34.72219999999999,819.7172222220614
2023-06-08 18:37:00,41.66666,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,35.30099999999999,819.7672222220614
2023-06-08 18:40:00,41.681129999999996,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,35.30090000000001,819.8172222220613
2023-06-08 18:43:00,45.052085,1.3310180000000003,0.9032359384959335,5.758104,5.005786,36.747600000000034,819.8672222220613
2023-06-08 18:46:00,45.052085,1.273148,0.9367105216266878,5.815974,5.208335999999999,38.19449999999995,819.9172222220612
2023-06-08 18:49:00,45.02315,1.1863419999999998,0.8831247434352602,5.613423999999999,5.063662,36.74770000000001,819.9672222220612
2023-06-08 18:52:00,45.037615,1.2152769999999995,0.8766390492978235,5.642364,5.034727,36.16899999999998,820.0172222220612
2023-06-08 18:55:00,44.270835,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,36.16899999999998,820.0672222220611
2023-06-08 18:58:00,43.475115,1.2152779999999996,0.8949621489015539,5.58449,5.0057920000000005,35.59029999999996,820.1172222220611
2023-06-08 19:01:00,41.681129999999996,1.2442129999999993,0.8694136798532717,5.58449,4.918977,35.30099999999999,820.167222222061
2023-06-08 19:04:00,43.489585,1.3310189999999995,0.9032363243641782,5.555559999999999,4.803241000000001,35.30099999999999,820.217222222061
2023-06-08 19:07:00,43.475115,1.3020839999999998,0.8920356846113957,5.58449,4.8611059999999995,36.74769999999995,820.2672222220609
2023-06-08 19:10:00,43.475115,1.3020829999999997,0.892035296273178,5.64236,4.918977,36.16899999999998,820.3172222220609
2023-06-08 19:13:00,39.09143,1.2442130000000002,0.869413679853273,5.613429999999999,4.947917,33.85410000000002,820.3672222220608
2023-06-08 19:16:00,33.42014,1.2442130000000002,0.869413679853273,5.613429999999999,4.947917,31.828700000000026,820.4172222220608
2023-06-08 19:19:00,30.04919,1.273148,0.8807620179228753,5.787039999999999,5.092592000000001,30.381899999999973,820.4672222220607
2023-06-08 19:22:00,31.07639,1.3020829999999997,0.8920419730369847,5.960645,5.237272,31.25,820.5172222220607
2023-06-08 19:25:00,30.06366,1.3020829999999997,0.8920419730369847,5.960645,5.237272,30.381999999999948,820.5672222220606
2023-06-08 19:28:00,34.476275,1.4178239999999995,0.9364247601523039,6.047455,5.208331,29.224500000000035,820.6172222220606
2023-06-08 19:31:00,35.74942,1.3888889999999998,0.9254355899891794,6.018515,5.208335999999999,30.9606,820.6672222220606
2023-06-08 19:34:00,32.364005,1.3020829999999997,0.9111785915211468,6.018515,5.324072,30.38190000000003,820.7172222220605
2023-06-08 20:10:00,30.04919,1.1574080000000002,0.906301947516739,5.873844,5.410876,30.9606,820.7172222220605
2023-06-08 20:19:00,30.04919,1.2152780000000005,0.9306964866756013,5.931714,5.410876,30.092600000000004,820.7172222220605
2023-06-08 23:01:00,42.462385,1.8229160000000002,1.1486326545692334,7.957179,6.799772999999999,35.011600000000044,820.7172222220605
2023-06-08 23:07:00,30.04919,1.157407,1.1428834874818037,7.378469000000001,7.3495420000000005,30.9606,820.7172222220605
2023-06-08 23:10:00,31.07639,1.157407,1.1428784450218061,7.4074089999999995,7.3784719999999995,30.671299999999974,820.7172222220605
2023-06-08 23:31:00,31.07639,0.983797,1.0124588425597745,6.510413000000001,6.5682860000000005,30.671299999999974,820.7172222220605
2023-06-08 23:34:00,30.04919,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,29.803200000000004,820.7172222220605
2023-06-08 23:37:00,31.090854999999998,0.9259259999999996,1.0102488867328907,6.394673,6.568287,29.224599999999953,820.7172222220605
2023-06-08 23:40:00,31.105325,0.9259259999999996,1.0102488867328907,6.394673,6.568287,30.381899999999973,820.7172222220605
2023-06-09 05:37:00,41.666664999999995,1.4467590000000001,1.2492560750140602,7.696759,7.320600000000001,34.432800000000015,820.7172222220605
2023-06-09 05:40:00,43.489585,1.273148,1.2439906826273968,7.638884,7.581016,34.43289999999999,820.7672222220605
2023-06-09 05:43:00,41.6956,1.3020839999999998,1.30208800002747,8.15972,8.159726,35.59029999999996,820.8172222220604
2023-06-09 05:46:00,35.734955,1.157407,1.1428784450218061,7.06019,7.031253,33.56479999999999,820.8672222220604
2023-06-09 05:49:00,35.74942,1.3310179999999994,1.1162512562986469,7.118054999999999,6.712967000000001,33.275499999999965,820.9172222220603
2023-06-09 05:52:00,34.44734,1.3310179999999994,1.1162512562986457,7.060185,6.655097,32.98610000000002,820.9672222220603
2023-06-09 05:55:00,35.74942,1.359954,1.1124635218409173,7.06019,6.597225999999999,32.98610000000002,821.0172222220602
2023-06-09 05:58:00,34.44734,1.2442129999999993,1.0772472317666195,6.944439999999999,6.626157000000001,32.98610000000002,821.0672222220602
2023-06-09 06:01:00,35.74942,1.2152769999999995,1.0954665190932518,6.828703999999999,6.597227,32.986099999999965,821.1172222220601
2023-06-09 06:04:00,37.0081,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,32.696799999999996,821.1672222220601
2023-06-09 06:07:00,35.734955,1.0416670000000003,1.0416694999793294,6.655094,6.655097,32.407399999999996,821.2172222220601
