Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-09 06:10:00,39.120369999999994,1.157407,1.068254394063252,6.684028,6.510421,33.275499999999965,821.26722222206
2023-06-09 06:13:00,39.872685000000004,1.0416660000000002,1.0703432396696497,6.539348,6.5972219999999995,33.275499999999965,821.31722222206
2023-06-09 06:16:00,38.035295000000005,1.070601,1.0413985205938943,6.568288000000001,6.510417,32.11810000000003,821.3672222220599
2023-06-09 06:19:00,38.09317,1.1284720000000004,1.0695584543630174,6.539348,6.4236059999999995,33.85419999999999,821.4172222220599
2023-06-09 06:22:00,37.037035,1.070602,1.056070949343554,6.510414000000001,6.481482000000001,32.98610000000002,821.4672222220598
2023-06-09 06:25:00,34.44734,1.1284720000000004,1.0844930979870975,6.6261540000000005,6.539352,33.27539999999999,821.5172222220598
2023-06-09 06:28:00,35.74942,1.1284720000000004,1.0544834712818705,6.6261540000000005,6.481482000000001,33.56479999999999,821.5672222220597
2023-06-09 06:31:00,34.418405,1.157407,1.0373687801836053,6.597219000000001,6.365742,32.9862,821.6172222220597
2023-06-09 06:34:00,32.37847,1.157407,0.9897495146561712,6.365744,6.047457,32.986099999999965,821.6672222220596
2023-06-09 06:37:00,35.734955,1.3310189999999995,1.0142983836724957,6.510419999999999,5.931711000000001,31.82860000000005,821.7172222220596
2023-06-09 06:40:00,37.0081,1.3310179999999994,1.0142979666123697,6.597224999999999,6.018517000000001,31.828699999999998,821.7672222220596
2023-06-09 06:43:00,38.035295000000005,1.4178240000000004,1.0319503445095897,6.62616,5.931716,32.11800000000002,821.8172222220595
2023-06-09 06:46:00,34.44734,1.3020839999999998,1.05370635570598,6.568286,6.105322000000001,31.24999999999997,821.8672222220595
2023-06-09 06:49:00,34.44734,1.3888889999999998,1.0202122051412574,6.597226,5.931717000000001,31.828600000000023,821.9172222220594
2023-06-09 06:52:00,33.391205,1.3310190000000004,0.9784649764643925,6.568286,5.931716999999999,31.539399999999972,821.9672222220594
2023-06-09 06:55:00,33.40567,1.4467600000000003,1.0250000520707083,6.568286,5.815975999999999,30.9606,822.0172222220593
2023-06-09 06:58:00,34.44734,1.475695,1.0364526295316057,6.597226,5.815971,31.828700000000026,822.0672222220593
2023-06-09 07:01:00,35.734955,1.4178240000000004,1.0319503445095897,6.53935,5.844906,31.539300000000026,822.1172222220592
2023-06-09 07:04:00,35.74942,1.5335650000000003,1.0001709130479395,6.539356000000001,5.613431,32.696799999999996,822.1672222220592
2023-06-09 07:07:00,37.022565,1.359954,1.026332857040044,6.568286,5.9606520000000005,32.407399999999996,822.2172222220591
2023-06-09 07:10:00,35.74942,1.3888889999999998,1.0202122051412574,6.626155999999999,5.960647,32.11810000000003,822.2672222220591
2023-06-09 07:13:00,34.476275,1.4756939999999998,1.055215379050162,6.770831,6.018517000000001,32.407399999999996,822.3172222220591
2023-06-09 07:16:00,37.0081,1.5914349999999997,1.062039283352582,6.828706,5.902781,32.69670000000002,822.367222222059
2023-06-09 07:19:00,33.434605,1.4467590000000001,1.0436173773520339,6.7419009999999995,6.018522,32.407399999999996,822.417222222059
2023-06-09 07:22:00,35.74942,1.6203700000000003,1.0325275097261255,6.799771000000001,5.787041,30.9606,822.4672222220589
2023-06-09 07:25:00,35.734955,1.4467590000000001,1.0436173773520339,6.770831,6.047452000000001,30.9606,822.5172222220589
2023-06-09 07:28:00,38.035295000000005,1.4178239999999995,1.0319503445095881,6.770836,6.076391999999999,32.986099999999965,822.5672222220588
2023-06-09 07:31:00,66.984955,1.8229169999999995,1.2096721639871661,7.146985999999999,6.076389000000001,44.27080000000004,822.6172222220588
2023-06-09 07:34:00,71.07928,1.6782409999999999,1.1540205061121125,7.552086,6.626155,49.18980000000002,822.6672222220587
2023-06-09 07:37:00,77.560765,1.3888889999999998,1.1909259728357284,6.307875,5.931716,54.6875,822.7172222220587
2023-06-09 07:43:00,87.86169000000001,1.4178240000000004,0.994697882177962,5.931710000000001,5.179396,49.18980000000002,822.8172222220587
2023-06-09 07:46:00,100.0,1.649305,1.0637887715913712,5.931710000000001,4.918984999999999,57.00230000000002,822.8672222220587
2023-06-09 07:49:00,100.0,1.765047,1.0638478672093958,6.249999999999999,5.063653,57.87039999999999,822.9172222220586
2023-06-09 07:52:00,100.0,1.649305,1.084006279498442,5.960643999999999,4.9768490000000005,56.42350000000002,822.9672222220586
2023-06-09 07:55:00,100.0,1.765046,1.0194255463641175,5.960649,4.716433,57.00230000000002,823.0172222220585
2023-06-09 07:58:00,100.0,1.4756939999999998,1.055215379050161,5.815969000000001,5.063655,59.60649999999998,823.0672222220585
2023-06-09 08:01:00,100.0,1.4756939999999998,1.055215379050161,5.815969000000001,5.063655,62.21059999999997,823.1172222220584
2023-06-09 08:04:00,100.0,1.4467590000000001,1.0249996548822058,5.729164,4.976855,61.342600000000004,823.1672222220584
2023-06-09 08:07:00,100.0,1.4178230000000003,0.9946974875931865,5.613428000000001,4.861115,60.47460000000001,823.2172222220584
2023-06-09 08:10:00,100.0,1.4178239999999995,0.9756122208599092,5.584493,4.803239,59.02780000000001,823.2672222220583
2023-06-09 08:13:00,100.0,1.4178239999999995,0.9756122208599092,5.584493,4.803239,61.342599999999976,823.3172222220583
2023-06-09 08:16:00,100.0,1.4467589999999992,1.0249996548822053,5.613422999999999,4.861114,61.63189999999997,823.3672222220582
2023-06-09 08:19:00,100.0,1.4467590000000001,1.0249996548822058,5.5844879999999995,4.832178999999999,65.10420000000002,823.4172222220582
2023-06-09 08:22:00,100.0,1.3888889999999998,0.9832460297592408,5.439817999999999,4.716439,68.86580000000004,823.4672222220581
2023-06-09 08:25:00,100.0,1.2152769999999995,0.9129718997505679,5.063655999999999,4.513889000000001,69.4444,823.5172222220581
2023-06-09 08:28:00,100.0,1.273148,1.0242859757052842,5.353012999999999,4.890045,72.62739999999997,823.567222222058
2023-06-09 08:31:00,100.0,1.3020830000000005,1.0537059215484412,5.468749000000001,5.005786,71.7593,823.617222222058
2023-06-09 08:34:00,100.0,1.2442129999999993,0.977725560053189,5.2951429999999995,4.80324,70.89120000000003,823.667222222058
2023-06-09 08:37:00,100.0,1.273148,0.9547408720233652,5.0925970000000005,4.513889000000001,68.5764,823.7172222220579
2023-06-09 08:40:00,100.0,1.2442130000000002,0.906708823654654,4.976856,4.369213,69.44449999999998,823.7672222220579
2023-06-09 08:43:00,100.0,1.0416670000000003,0.80525340398656,4.484952,4.050924999999999,70.0231,823.8172222220578
2023-06-09 08:46:00,100.0,0.9837959999999999,0.8143130794593858,4.3113410000000005,3.993055,71.4699,823.8672222220578
2023-06-09 08:49:00,100.0,1.2152770000000004,0.9307021474908527,4.918978000000001,4.398151,71.18060000000003,823.9172222220577
2023-06-09 08:52:00,100.0,1.2442130000000002,0.9427609365433466,5.063658,4.513885,66.84029999999996,823.9672222220577
2023-06-09 08:55:00,100.0,1.2152779999999996,0.9306964866756009,5.005788,4.48495,70.02319999999997,824.0172222220576
2023-06-09 08:58:00,87.57234,0.02893499999999971,0.5723016731099027,3.616898,6.192131,65.68290000000002,824.0672222220576
2023-06-09 09:01:00,49.913195,0.3761579999999993,0.8519661676988084,4.918982,6.163190000000001,44.27080000000001,824.1172222220575
2023-06-09 09:04:00,45.02315,0.8969899999999997,0.9397278185378815,5.671293,5.758102999999999,39.641200000000026,824.1672222220575
2023-06-09 09:07:00,42.693865,1.0127310000000005,0.891991132081545,5.497688,5.266207,36.16899999999998,824.2172222220574
2023-06-09 09:10:00,41.66666,1.0995369999999998,0.8983726547327233,5.584493999999999,5.208337,35.30090000000001,824.2672222220574
2023-06-09 09:13:00,39.87268,1.157407,0.9234572875157347,5.700234000000001,5.266207,35.87959999999998,824.3172222220574
2023-06-09 09:16:00,37.0081,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,34.72220000000004,824.3672222220573
2023-06-09 09:19:00,38.064235,1.1863419999999998,0.9009756151860645,5.902774,5.381942,35.01159999999999,824.4172222220573
2023-06-09 09:22:00,35.70602,1.3310179999999994,0.9414914694959831,6.047455,5.353007,32.9862,824.4672222220572
2023-06-09 09:25:00,35.734955,1.3888889999999998,0.9254355899891807,6.134256,5.324077000000001,33.27550000000002,824.5172222220572
2023-06-09 09:28:00,35.734955,1.3888889999999998,0.925428746311231,6.105326000000001,5.295137,34.43289999999996,824.5672222220571
2023-06-09 09:31:00,37.022565,1.3020829999999997,0.9299804478912141,5.931710000000001,5.266207,33.85419999999999,824.6172222220571
2023-06-09 09:34:00,39.87268,1.2442130000000002,0.924882837939937,5.758104,5.1794009999999995,34.72219999999999,824.667222222057
2023-06-09 09:37:00,41.666664999999995,1.1284720000000004,0.9109647272227134,5.613428000000001,5.208335999999999,35.01159999999999,824.717222222057
2023-06-09 09:40:00,41.66666,1.0416659999999993,0.8891557752894923,5.584493,5.295137,35.011600000000044,824.767222222057
2023-06-09 09:43:00,41.681129999999996,1.0416660000000002,0.8891557752894925,5.613428000000001,5.324072,35.59020000000004,824.8172222220569
2023-06-09 09:46:00,39.858215,1.070602,0.885677172995778,5.642364000000001,5.295141999999999,35.011600000000044,824.8672222220569
2023-06-09 09:49:00,41.681129999999996,1.0995369999999998,0.9149755389623623,5.613422999999999,5.266206,34.14350000000002,824.9172222220568
2023-06-09 09:52:00,41.666664999999995,1.0127309999999996,0.8760855155501954,5.5844879999999995,5.324077000000001,35.87959999999998,824.9672222220568
2023-06-09 09:55:00,41.666664999999995,1.070601,0.9183416504536365,5.642358,5.353007,35.87969999999996,825.0172222220567
2023-06-09 09:58:00,40.88541,1.1284720000000004,0.92772221415829,5.729164,5.3530120000000005,34.72230000000002,825.0672222220567
2023-06-09 10:01:00,39.87268,1.1284720000000004,0.9109647272227134,5.787034000000001,5.381942,35.59030000000001,825.1172222220566
2023-06-09 10:04:00,39.872685000000004,1.2442130000000002,0.9603737610160242,5.787039,5.266206,35.30099999999999,825.1672222220566
2023-06-09 10:10:00,41.681129999999996,1.1284720000000004,0.9109647272227143,5.642358,5.237266,35.87969999999996,825.2672222220566
2023-06-09 10:16:00,41.666664999999995,1.0127309999999996,0.859958585917625,5.497687999999999,5.208337,36.45839999999998,825.3672222220566
2023-06-09 10:19:00,41.66666,1.0127309999999996,0.8919911320815445,5.526622999999999,5.295141999999999,35.30099999999999,825.4172222220566
2023-06-09 10:22:00,41.652195,1.0416659999999993,0.8728736739849526,5.526622999999999,5.208337,36.16890000000001,825.4672222220565
2023-06-09 10:25:00,41.681129999999996,1.0416659999999993,0.8728736739849517,5.497683,5.179397,35.01150000000001,825.5172222220565
2023-06-09 10:28:00,39.87268,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,35.59030000000001,825.5672222220564
2023-06-09 10:31:00,39.872685000000004,1.157407,0.8888904798526823,5.700234000000001,5.208337,35.87959999999998,825.6172222220564
2023-06-09 10:34:00,38.064235,1.1863419999999998,0.8831247434352602,5.787033999999999,5.237272,33.85410000000002,825.6672222220564
2023-06-09 11:44:00,37.0081,0.7523150000000003,0.8088086583356787,5.353006,5.468750999999999,32.11810000000003,825.6672222220564
2023-06-09 11:47:00,49.927665000000005,0.2025459999999999,0.624529105036681,4.108801000000001,5.324075,39.3519,825.7172222220563
2023-06-09 11:50:00,64.641205,0.05787000000000031,0.5415569019662293,3.4432870000000007,5.353005,44.84960000000001,825.7672222220563
2023-06-09 11:53:00,83.24653,-0.08680500000000002,,2.8067130000000002,5.266208000000001,53.24079999999998,825.8172222220562
2023-06-09 11:56:00,96.39757,-0.05787000000000031,,2.748842,5.642360000000001,62.5,825.8672222220562
2023-06-09 11:59:00,78.023725,-0.08680500000000002,,3.1539349999999997,6.307873999999999,55.84500000000003,825.9172222220561
2023-06-09 12:02:00,49.927665,0.05786999999999942,0.6290803082720988,4.137731,6.481485999999999,42.53469999999999,825.9672222220561
2023-06-09 12:05:00,37.037035,0.5208339999999998,0.8416891496593738,5.295141999999999,6.047458000000001,33.85419999999999,826.017222222056
2023-06-09 12:08:00,33.391205,0.8969909999999999,,5.700227999999999,5.700227,32.407399999999996,826.067222222056
2023-06-09 12:11:00,33.40567,1.0416659999999993,0.9210810090926046,5.815973,5.584487000000001,31.82869999999997,826.117222222056
2023-06-09 12:14:00,31.07639,1.0127319999999997,0.9076988890769415,5.844904,5.642362,32.117999999999995,826.1672222220559
2023-06-09 12:17:00,30.06366,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,30.9606,826.2172222220559
2023-06-09 12:23:00,30.04919,1.3310189999999995,0.9784649764643921,6.163189999999999,5.526621,31.25,826.2172222220559
2023-06-09 12:56:00,30.04919,1.3020839999999998,0.9484521840727062,6.2789399999999995,5.6423559999999995,30.9606,826.2172222220559
2023-06-09 12:59:00,30.03472,1.273148,0.9547408720233652,6.221063999999999,5.6423559999999995,30.67130000000003,826.2672222220558
2023-06-09 13:02:00,32.37847,1.2442130000000002,0.9603737610160242,6.1921289999999996,5.671296,30.671299999999974,826.3172222220558
2023-06-09 13:05:00,31.090854999999998,1.2442130000000002,0.9777255600531893,6.1631990000000005,5.671296,31.25,826.3672222220557
2023-06-09 13:08:00,32.364005,1.2442130000000002,0.9777255600531893,6.1631990000000005,5.671296,31.5394,826.4172222220557
2023-06-09 13:11:00,31.07639,1.1863419999999998,0.93584805200522,6.1631990000000005,5.700227,32.11809999999997,826.4672222220556
2023-06-09 13:14:00,32.37847,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,31.25,826.5172222220556
2023-06-09 13:17:00,32.37847,1.0995369999999998,0.9634709439602003,5.902773,5.6423559999999995,31.539300000000026,826.5672222220555
2023-06-09 13:20:00,35.74942,1.0127319999999997,0.907693495461519,5.787037999999999,5.584486,32.98610000000002,826.6172222220555
2023-06-09 13:23:00,34.44734,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,32.9862,826.6672222220554
2023-06-09 13:26:00,34.44734,1.070601,0.9343506332966828,5.960648000000001,5.700227,31.539300000000026,826.7172222220554
2023-06-09 13:29:00,33.40567,1.2152780000000005,0.9481586882058451,6.076384,5.584486,31.5394,826.7672222220554
2023-06-09 13:32:00,33.42014,1.1284720000000004,0.9277164639308866,6.047454000000001,5.671292,32.407399999999996,826.8172222220553
2023-06-09 13:35:00,33.434605,1.157407,0.9570406525556057,6.018514000000001,5.6423570000000005,31.828700000000026,826.8672222220553
2023-06-09 13:38:00,34.476275,1.1284720000000004,0.9442457419172324,5.931708,5.584486,31.82869999999997,826.9172222220552
2023-06-09 13:41:00,34.476275,1.0995369999999998,0.9313475764457616,5.902773,5.584486,31.82869999999997,826.9672222220552
2023-06-09 13:44:00,33.40567,1.0127309999999996,0.8919911320815445,5.902773,5.671292,32.407399999999996,827.0172222220551
2023-06-09 13:47:00,33.40567,1.070601,0.9183416504536365,5.931708,5.6423570000000005,31.828700000000026,827.0672222220551
2023-06-09 13:50:00,32.37847,1.070602,0.9183421018291569,5.9317139999999995,5.642361999999999,30.96070000000003,827.117222222055
2023-06-09 13:53:00,34.476275,1.1574080000000002,0.957041093010711,5.960644,5.584486,32.11809999999997,827.167222222055
2023-06-09 13:56:00,33.40567,1.070602,0.9183421018291569,5.960644,5.671292,32.407399999999996,827.2172222220549
2023-06-09 13:59:00,33.40567,1.0995369999999998,0.9313475764457616,5.960644,5.6423570000000005,32.11809999999997,827.2672222220549
2023-06-09 14:02:00,32.364005,1.157407,0.9403674905267994,6.018514000000001,5.613427,31.25,827.3172222220549
2023-06-09 14:05:00,32.392934999999994,1.2442130000000002,0.9603737610160233,6.076389000000001,5.555555999999999,30.9606,827.3672222220548
2023-06-09 14:08:00,31.119790000000002,1.2152769999999995,0.9307021474908523,6.134253999999999,5.613427,31.828700000000026,827.4172222220548
2023-06-09 14:11:00,31.07639,1.2152779999999996,0.9129661379243179,6.22107,5.671292,31.828700000000026,827.4672222220547
2023-06-09 14:14:00,31.105325,1.3310189999999995,0.9414918662583865,6.22107,5.526621,30.67130000000003,827.5172222220547
2023-06-09 14:17:00,30.04919,1.3020829999999997,0.9484517794288085,6.27894,5.6423570000000005,29.803200000000004,827.5672222220546
2023-06-09 15:53:00,33.391205,0.08680600000000016,0.6282257204509429,4.282407000000001,6.278931000000001,30.67130000000003,827.5672222220546
2023-06-09 18:57:00,45.037615,1.1863420000000007,1.0349342286315122,6.365738,6.076386,37.03709999999995,827.5672222220546
2023-06-09 19:00:00,47.598385,1.070601,1.026584823665428,6.278938,6.192127000000001,38.483799999999974,827.6172222220546
2023-06-09 19:03:00,48.350695,1.1284720000000004,1.0544782345479278,6.278938,6.134256000000001,37.32649999999995,827.6672222220545
2023-06-09 19:06:00,46.8316,0.9548610000000002,1.011628279001144,6.134258,6.2499970000000005,37.905100000000004,827.7172222220545
2023-06-09 19:09:00,48.365165000000005,0.9837959999999999,1.0265874238433284,6.163198,6.250001999999999,37.905100000000004,827.7672222220544
2023-06-09 19:15:00,45.037615,0.9837959999999999,0.9981941100670706,6.076388000000001,6.105322,34.14350000000002,827.8672222220545
2023-06-09 19:21:00,43.475115,0.9837959999999999,0.9981941100670706,6.076388000000001,6.105322,36.74770000000001,827.9672222220545
2023-06-09 19:24:00,43.475115,1.0127309999999996,0.9835127501282073,6.163193,6.105322,36.74770000000001,828.0172222220544
2023-06-09 19:27:00,42.693865,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,35.01159999999999,828.0672222220544
2023-06-09 19:30:00,45.02315,1.1863420000000007,1.0189247656615736,6.221068000000001,5.902776,34.14350000000002,828.1172222220544
2023-06-09 19:33:00,43.475115,1.0995369999999998,0.9948303321914,6.221062999999999,6.018516,35.30090000000001,828.1672222220543
2023-06-09 19:36:00,43.489585,1.0416659999999993,0.9976346504538844,6.163193,6.076387,35.87959999999998,828.2172222220543
2023-06-09 19:39:00,44.2419,1.157407,1.1134405803706986,6.510418,6.423611,37.037000000000035,828.2672222220542
2023-06-09 19:42:00,43.475115,1.0416660000000002,1.0844900696965063,6.510418,6.5972219999999995,35.59020000000004,828.3172222220542
2023-06-09 19:45:00,43.475115,1.070601,1.0850071797042757,6.539348,6.568287,36.747799999999984,828.3672222220541
2023-06-09 19:48:00,41.66666,1.070601,1.0850071797042757,6.568288000000001,6.597227,35.59020000000004,828.4172222220541
2023-06-09 19:51:00,41.666664999999995,1.0416670000000003,1.0703437488044631,6.597224000000001,6.655097,35.87960000000004,828.467222222054
2023-06-09 19:54:00,41.681129999999996,1.0995369999999998,1.0703438028791086,6.655094,6.597227,34.72219999999999,828.517222222054
2023-06-09 19:57:00,41.666664999999995,1.157407,1.1134405803706986,6.712964,6.626157000000001,36.45830000000001,828.5672222220539
2023-06-09 20:00:00,41.666664999999995,1.1863419999999998,1.081914069001667,6.770829000000001,6.568287,35.87960000000004,828.6172222220539
2023-06-09 20:03:00,39.105905,1.157407,1.0985235472881039,6.741899,6.626162,34.43290000000002,828.6672222220539
2023-06-09 20:06:00,38.035295000000005,1.1863419999999998,1.081914069001667,6.770829000000001,6.568287,34.14359999999999,828.7172222220538
2023-06-09 20:09:00,39.858215,1.157407,1.0528894612159903,6.741899,6.539352,34.72219999999999,828.7672222220538
2023-06-09 20:12:00,39.87268,1.273148,1.1222651143651936,6.828703999999999,6.539356,34.43280000000004,828.8172222220537
2023-06-09 20:15:00,38.035295000000005,1.2152769999999995,1.1109288021286194,6.828703999999999,6.626157000000001,35.01150000000001,828.8672222220537
2023-06-09 20:18:00,39.87268,1.2152769999999995,1.0954665190932518,6.828703999999999,6.597227,32.9862,828.9172222220536
2023-06-09 20:21:00,41.681129999999996,1.273148,1.1063905203928848,6.857634,6.539356,32.407399999999996,828.9672222220536
2023-06-09 20:24:00,41.681129999999996,1.2152779999999996,1.0480924623542314,6.71296,6.394672000000001,33.27540000000002,829.0172222220535
2023-06-09 20:27:00,39.88715,1.2152779999999996,1.0156165272183206,6.56829,6.192132,33.85419999999996,829.0672222220535
2023-06-09 20:30:00,37.0515,1.2152779999999996,1.0156165272183206,6.39468,6.018522,32.11809999999997,829.1172222220534
2023-06-09 20:33:00,37.022565,1.3020829999999997,1.0195921246202875,6.59722,6.076387,32.98609999999999,829.1672222220534
2023-06-09 20:36:00,37.0081,1.3020829999999997,1.053705921548441,6.51042,6.047457,32.407399999999996,829.2172222220534
2023-06-09 20:39:00,34.44734,1.273148,1.007260832052645,6.4525500000000005,5.9606520000000005,33.56479999999999,829.2672222220533
2023-06-09 20:42:00,35.70602,1.359954,1.0614438421840948,6.51042,5.9606460000000006,32.696799999999996,829.3172222220533
2023-06-09 20:45:00,34.476275,1.2442129999999993,0.9948431564325971,6.510419999999999,6.047457,33.27539999999999,829.3672222220532
2023-06-09 20:48:00,37.0081,1.3310189999999995,1.0491412444191384,6.45255,5.931711000000001,33.27540000000005,829.4172222220532
2023-06-09 20:51:00,36.993635,1.3020839999999998,1.0367563377723057,6.45255,5.9606460000000006,32.696799999999996,829.4672222220531
2023-06-09 20:54:00,37.0515,1.2152779999999996,0.982336115196695,6.510419999999999,6.076391999999999,34.14350000000002,829.5172222220531
2023-06-09 20:57:00,38.020830000000004,1.2442129999999993,1.028404435274688,6.45255,6.047457,32.407399999999996,829.567222222053
2023-06-09 21:00:00,37.0081,1.2442129999999993,1.0284044352746886,6.423609999999999,6.018517000000001,35.01159999999999,829.617222222053
2023-06-09 21:03:00,35.734955,1.2442129999999993,1.0284044352746886,6.423609999999999,6.018517000000001,32.407399999999996,829.6672222220529
2023-06-09 21:06:00,35.74942,1.1863419999999998,1.0027324177165846,6.394673999999999,6.047452000000001,33.275499999999965,829.7172222220529
2023-06-09 21:09:00,38.064235,1.273148,1.007260832052645,6.365744,5.873846,33.27540000000005,829.7672222220529
2023-06-09 21:12:00,37.022565,1.273148,1.024291822448172,6.394673999999999,5.931716,33.85410000000002,829.8172222220528
2023-06-09 21:15:00,37.0081,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,33.56479999999999,829.8672222220528
2023-06-09 21:18:00,37.0081,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,33.27550000000002,829.9172222220527
2023-06-09 21:21:00,38.049769999999995,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,33.85410000000002,829.9672222220527
2023-06-09 21:24:00,37.0515,1.0995369999999998,0.979243964469441,6.221064,5.989587,33.564700000000016,830.0172222220526
2023-06-09 21:27:00,39.858215,1.1574080000000002,1.0373692449791463,6.163194000000001,5.931716,33.85419999999999,830.0672222220526
2023-06-09 21:30:00,38.09317,1.070601,0.9812380769492987,6.221068000000001,6.047457,34.72219999999999,830.1172222220525
2023-06-09 21:33:00,38.064229999999995,1.070601,0.9965168766853542,6.192128,6.047457,33.27550000000002,830.1672222220525
2023-06-09 21:36:00,38.035295000000005,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,33.564899999999966,830.2172222220524
2023-06-09 21:39:00,39.87268,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,33.85419999999999,830.2672222220524
2023-06-09 21:42:00,39.88715,1.070601,0.9657944448749264,6.192128,5.989587,33.56479999999999,830.3172222220524
2023-06-09 21:45:00,39.858215,1.0416660000000002,0.9675268666782137,6.221068000000001,6.076391999999999,33.56490000000002,830.3672222220523
2023-06-09 21:48:00,39.872685000000004,1.0995369999999998,0.979243964469441,6.221064,5.989587,33.85419999999999,830.4172222220523
2023-06-09 21:54:00,39.120369999999994,1.157407,0.9897495146561712,6.221064000000001,5.902777,33.56480000000005,830.5172222220523
2023-06-09 22:00:00,37.022565,1.157407,0.9897495146561712,6.336809000000001,6.018522,33.275499999999965,830.6172222220523
2023-06-09 22:03:00,39.076965,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,34.72219999999999,830.6672222220523
2023-06-09 22:24:00,30.06366,1.0995369999999998,1.0254991496419803,6.336808,6.192131000000001,29.803200000000004,830.6672222220523
2023-06-09 23:42:00,30.04919,1.1284720000000004,1.0392512289377345,6.568287,6.394674999999999,28.93520000000001,830.6672222220523
2023-06-09 23:45:00,31.090854999999998,1.1284720000000004,0.9925746075618237,6.539357000000001,6.278935000000001,30.092600000000004,830.6672222220523
2023-06-10 00:06:00,43.475115,1.5625,1.2165790872984337,7.378474,6.741894000000001,35.59029999999996,830.6672222220523
2023-06-10 00:09:00,46.875,1.3310180000000003,1.1960887775173934,7.262729,7.002311000000001,35.59020000000004,830.7172222220522
2023-06-10 00:12:00,46.84607,1.273148,1.2292341804245337,7.494214,7.407406,37.326400000000035,830.7672222220522
2023-06-10 00:15:00,43.475115,1.1863419999999998,1.0972488105671139,6.655093999999999,6.481482000000001,36.74770000000001,830.8172222220521
2023-06-10 00:18:00,41.681129999999996,1.1863419999999998,1.0507588763448474,6.481483999999999,6.221062000000001,37.32639999999998,830.8672222220521
2023-06-10 00:21:00,39.87268,1.157407,1.005807525528706,6.2789340000000005,5.989587,35.300899999999956,830.917222222052
2023-06-10 00:24:00,38.035295000000005,1.1284719999999995,0.9766692039587472,6.134253999999999,5.844912000000001,34.43290000000002,830.967222222052
2023-06-10 00:27:00,35.74942,1.1863419999999998,0.9697361092891306,6.134253999999999,5.729162,32.117999999999995,831.0172222220519
2023-06-10 00:30:00,34.44734,1.2152769999999995,0.965362626443159,6.192134,5.729167,33.56480000000005,831.0672222220519
2023-06-10 00:33:00,31.119790000000002,1.4467590000000001,0.947363570358361,6.394673999999999,5.526625,30.671299999999974,831.1172222220519
2023-06-10 00:39:00,35.734955,1.5625,1.0110128951301949,6.452548999999999,5.497688999999999,32.407399999999996,831.2172222220519
2023-06-10 00:42:00,37.022565,1.5335640000000001,1.0001705373446563,6.481479,5.555555,32.407399999999996,831.2672222220518
2023-06-10 00:45:00,39.105905,1.5335640000000001,1.0201757190480114,6.6261589999999995,5.729165,32.696799999999996,831.3172222220518
2023-06-10 00:48:00,38.035295000000005,1.4467590000000001,0.9868488688270283,6.597224,5.787035,34.14359999999999,831.3672222220517
2023-06-10 00:51:00,38.035295000000005,1.5046290000000004,1.0091288091600519,6.597224,5.729165,33.56479999999999,831.4172222220517
2023-06-10 00:54:00,38.035295000000005,1.4467590000000001,1.0436173773520339,6.6261540000000005,5.902775000000001,33.56479999999999,831.4672222220516
2023-06-10 00:57:00,39.076965,1.5335650000000003,1.0591751970846426,6.655094000000001,5.815969000000001,33.56479999999999,831.5172222220516
2023-06-10 01:00:00,38.035295000000005,1.5046290000000004,1.0478454996266218,6.655094000000001,5.844905000000001,32.696699999999964,831.5672222220516
2023-06-10 01:03:00,37.022565,1.4178240000000004,1.013466370319149,6.597224,5.8738399999999995,33.56479999999999,831.6172222220515
2023-06-10 01:06:00,39.88715,1.4178240000000004,1.0319503445095888,6.568284000000001,5.8738399999999995,34.432799999999986,831.6672222220515
2023-06-10 01:09:00,38.035295000000005,1.157407,1.02167395273498,6.423614,6.163197,34.43289999999996,831.7172222220514
2023-06-10 01:12:00,39.09143,1.1284720000000004,1.0392512289377345,6.365744,6.192132,34.43289999999996,831.7672222220514
2023-06-10 01:15:00,38.064235,1.157407,1.0058020094915903,6.481484000000001,6.192127000000001,33.564700000000016,831.8172222220513
2023-06-10 01:18:00,39.858215,1.157407,1.02167395273498,6.423614,6.163197,33.564700000000016,831.8672222220513
2023-06-10 01:21:00,38.064235,1.1284720000000004,0.9925746075618237,6.365744,6.105322,34.72229999999996,831.9172222220512
2023-06-10 01:24:00,38.064229999999995,1.1284720000000004,1.0083073482350051,6.336804,6.105322,34.432799999999986,831.9672222220512
2023-06-10 01:27:00,38.035295000000005,1.157407,1.0058020094915903,6.365744,6.076387,34.72229999999996,832.0172222220511
2023-06-10 01:30:00,39.87268,1.1574080000000002,0.973496001207415,6.307874,5.9606460000000006,33.85420000000005,832.0672222220511
2023-06-10 01:33:00,38.035295000000005,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.01150000000001,832.117222222051
2023-06-10 01:36:00,39.87268,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,33.85419999999999,832.167222222051
2023-06-10 01:39:00,39.87268,0.9837959999999999,0.954571698847473,6.134258,6.076391999999999,35.30090000000001,832.217222222051
2023-06-10 01:42:00,40.899879999999996,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,34.14350000000002,832.2672222220509
2023-06-10 01:45:00,39.872685000000004,1.0127309999999996,0.9686834205770039,6.134258,6.047457,35.59030000000001,832.3172222220509
2023-06-10 01:48:00,41.666664999999995,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,34.72219999999999,832.3672222220508
2023-06-10 01:51:00,41.652195,0.9837959999999999,0.9692570136187446,6.047458,6.018522,35.59030000000001,832.4172222220508
2023-06-10 01:54:00,41.681129999999996,1.0127319999999997,0.9686839059710467,6.076388,5.989585999999999,35.01159999999999,832.4672222220507
2023-06-10 01:57:00,39.858215,1.0127319999999997,1.0127320000085516,6.018518,6.018516,34.72220000000004,832.5172222220507
2023-06-10 02:00:00,40.639465,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,35.011600000000044,832.5672222220506
2023-06-10 02:03:00,39.87268,0.8969899999999997,0.9397229690018157,5.931717,6.018517000000001,35.01159999999999,832.6172222220506
2023-06-10 02:06:00,41.66666,0.9548610000000002,0.9835127697449754,5.9027769999999995,5.9606460000000006,34.72219999999999,832.6672222220506
2023-06-10 02:09:00,39.87268,0.868055,0.9385357683737772,5.844912000000001,5.989587,35.59030000000001,832.7172222220505
2023-06-10 02:12:00,39.858215,0.8391200000000003,0.9367444590838335,5.844912000000001,6.047452000000001,35.01150000000001,832.7672222220505
2023-06-10 02:15:00,38.09317,0.8969899999999997,0.9397278185378822,5.9027769999999995,5.989587,34.43289999999996,832.8172222220504
2023-06-10 02:18:00,38.064235,0.868055,0.9247215232811048,5.815967,5.931712,33.85419999999999,832.8672222220504
2023-06-10 02:21:00,39.105905,0.9548610000000002,0.9403172725484408,5.8738470000000005,5.844906,33.85410000000002,832.9172222220503
2023-06-10 02:24:00,38.020830000000004,0.983797,0.9545721888953598,5.931712999999999,5.873846,33.564700000000016,832.9672222220503
2023-06-10 02:27:00,38.064235,0.983797,0.9545721888953598,5.931712999999999,5.873846,32.40750000000003,833.0172222220502
2023-06-10 02:30:00,37.0081,0.8969909999999999,0.9113799793201125,5.902783,5.931712,32.69670000000002,833.0672222220502
2023-06-10 02:33:00,37.0081,0.9259259999999996,0.9259239999968104,5.931718,5.931712,32.11800000000005,833.1172222220501
2023-06-10 02:36:00,38.064229999999995,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,33.85410000000002,833.1672222220501
2023-06-10 02:39:00,35.734955,0.9548609999999993,0.9403172725484399,5.931718,5.902777,32.40750000000003,833.21722222205
2023-06-10 02:42:00,39.87268,1.0995369999999998,1.01024958875157,6.076388000000001,5.902781,32.696799999999996,833.26722222205
2023-06-10 02:45:00,39.84375,1.070602,1.0116287223042926,6.076388000000001,5.9606460000000006,33.275499999999965,833.31722222205
2023-06-10 02:48:00,38.09317,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,33.85419999999999,833.3672222220499
2023-06-10 02:51:00,37.037035,0.9837959999999999,0.9397258787253965,6.018517999999999,5.931712,33.564899999999966,833.4172222220499
2023-06-10 02:54:00,35.70602,1.0127309999999996,0.9536912495074993,6.0763929999999995,5.9606520000000005,33.56479999999999,833.4672222220498
2023-06-10 02:57:00,38.064229999999995,1.0416659999999993,0.9826633341813263,6.105323,5.989587,34.43290000000002,833.5172222220498
2023-06-10 03:00:00,35.734955,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,34.72229999999996,833.5672222220497
2023-06-10 03:03:00,33.391205,1.0127309999999996,0.9536912495074982,6.018523,5.902781999999999,32.9862,833.6172222220497
2023-06-10 03:06:00,34.44734,1.0416660000000002,0.9522225515437541,6.047458000000001,5.873842000000001,32.11810000000003,833.6672222220496
2023-06-10 03:09:00,35.720485,1.070601,0.9501666636478732,6.076388,5.844907000000001,32.696799999999996,833.7172222220496
2023-06-10 03:15:00,34.44734,1.0995369999999998,1.0254991496419803,6.221064,6.076387,31.539300000000026,833.8172222220496
2023-06-10 03:18:00,35.734955,1.0995369999999998,1.0405970153180852,6.452544,6.336807,32.407399999999996,833.8672222220496
2023-06-10 03:21:00,34.44734,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,32.11809999999997,833.9172222220495
2023-06-10 03:24:00,35.734955,1.1574080000000002,1.0373638513622268,6.655094,6.4236059999999995,32.69670000000002,833.9672222220495
2023-06-10 03:27:00,38.035295000000005,1.1574080000000002,1.0682548680430461,6.7129639999999995,6.539356,33.27550000000002,834.0172222220494
2023-06-10 03:30:00,38.049769999999995,1.1574080000000002,1.0834605346918549,6.597224000000001,6.452546,33.27539999999999,834.0672222220494
2023-06-10 03:33:00,35.74942,1.070602,1.041399011459327,6.597224000000001,6.539352,33.56480000000005,834.1172222220493
2023-06-10 03:36:00,34.44734,1.070602,1.0265853098645186,6.597224000000001,6.510412,32.40749999999997,834.1672222220493
2023-06-10 03:39:00,35.734955,1.0995369999999998,1.0254991496419803,6.597224000000001,6.452547000000001,32.696799999999996,834.2172222220493
2023-06-10 03:42:00,34.44734,1.0995369999999998,1.0555396537250243,6.655094,6.568287,34.14359999999999,834.2672222220492
2023-06-10 03:45:00,36.993635,1.070601,1.0116282408396378,6.626158,6.510417,33.27539999999999,834.3172222220492
2023-06-10 03:48:00,37.037035,1.070601,1.0560654078975726,6.510418,6.481477,32.98610000000002,834.3672222220491
2023-06-10 03:51:00,35.734955,1.0127309999999996,1.0271335556840866,6.452543,6.481482000000001,32.98610000000002,834.4172222220491
2023-06-10 03:54:00,38.064229999999995,1.070602,1.041399011459328,6.452547999999999,6.3946760000000005,34.14350000000002,834.467222222049
2023-06-10 03:57:00,38.020830000000004,1.070602,1.0706019999885679,6.452547999999999,6.452546,34.14350000000002,834.517222222049
2023-06-10 04:00:00,39.87268,1.070602,1.056070949343554,6.481478,6.452546,34.14359999999999,834.5672222220489
2023-06-10 04:03:00,39.076965,1.0127309999999996,1.0271335556840866,6.481478,6.510417,34.14359999999999,834.6172222220489
2023-06-10 04:06:00,38.09317,0.9837959999999999,1.012458332895169,6.423608000000001,6.481482000000001,32.11810000000003,834.6672222220488
2023-06-10 04:09:00,35.734955,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,33.27539999999999,834.7172222220488
2023-06-10 04:12:00,35.734955,1.0416659999999993,1.0271310696058351,6.510413,6.481477,32.98610000000002,834.7672222220488
2023-06-10 04:15:00,35.734955,1.0416660000000002,1.0271310696058333,6.539348,6.510412,33.56480000000005,834.8172222220487
2023-06-10 04:18:00,35.734955,1.0416660000000002,1.0271310696058333,6.539348,6.510412,33.56480000000005,834.8672222220487
2023-06-10 04:21:00,34.44734,1.070602,1.0116287223042926,6.655094,6.539352,32.40730000000002,834.9172222220486
2023-06-10 04:24:00,34.476275,1.157407,1.0528894612159903,6.6261540000000005,6.4236070000000005,32.407399999999996,834.9672222220486
2023-06-10 04:27:00,33.40567,1.157407,1.0373687801836053,6.4525440000000005,6.221067,32.986099999999965,835.0172222220485
2023-06-10 04:30:00,33.391205,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,32.98610000000002,835.0672222220485
2023-06-10 04:33:00,33.40567,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.986099999999965,835.1172222220484
2023-06-10 04:36:00,34.476275,1.2152780000000005,0.9823361151966954,6.307874000000001,5.873846,32.696799999999996,835.1672222220484
2023-06-10 04:39:00,33.391205,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.9862,835.2172222220483
2023-06-10 04:42:00,35.734955,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,32.98610000000002,835.2672222220483
2023-06-10 04:45:00,35.734955,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,32.407399999999996,835.3172222220483
2023-06-10 04:48:00,35.734955,1.0995369999999998,0.9634709439602003,6.134264,5.873847,32.696699999999964,835.3672222220482
2023-06-10 04:51:00,35.70602,1.1574080000000002,0.9735016526915099,6.221064,5.873846,33.27540000000005,835.4172222220482
2023-06-10 04:54:00,37.022565,1.157407,1.0216739527349787,6.307874000000001,6.047457,32.407399999999996,835.4672222220481
2023-06-10 04:57:00,35.734955,1.1284720000000004,0.9925800750905343,6.336804,6.076391999999999,31.53929999999997,835.5172222220481
2023-06-10 05:00:00,35.70602,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,32.98599999999999,835.567222222048
2023-06-10 05:03:00,34.44734,1.1863419999999998,0.9863417428308524,6.365739,5.989587,31.828700000000026,835.617222222048
2023-06-10 05:06:00,34.418405,1.1863419999999998,0.9863417428308524,6.365739,5.989587,30.671299999999974,835.6672222220479
2023-06-10 05:09:00,35.734955,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.98600000000005,835.7172222220479
2023-06-10 05:12:00,34.461805,1.157407,0.9735012071924972,6.365739,6.018522,32.11810000000003,835.7672222220478
2023-06-10 05:15:00,34.476275,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,33.56479999999999,835.8172222220478
2023-06-10 05:18:00,33.40567,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,32.986099999999965,835.8672222220478
2023-06-10 05:21:00,33.40567,1.157407,0.9897495146561712,6.307874000000001,5.989587,32.98610000000002,835.9172222220477
2023-06-10 05:24:00,35.74942,1.157407,0.9897495146561723,6.336804,6.018517000000001,32.696799999999996,835.9672222220477
2023-06-10 05:27:00,38.064235,1.2152780000000005,1.0156165272183222,6.336804,5.9606460000000006,32.11809999999997,836.0172222220476
2023-06-10 05:30:00,38.064235,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,32.407399999999996,836.0672222220476
2023-06-10 05:33:00,38.035295000000005,1.1574080000000002,1.0058079808415672,6.221064,5.931716,34.72219999999999,836.1172222220475
2023-06-10 05:36:00,37.0081,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.43289999999996,836.1672222220475
2023-06-10 05:42:00,35.720485,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,33.275499999999965,836.2672222220475
2023-06-10 05:45:00,35.74942,1.0416670000000003,0.9522230224919458,6.134264,5.960647,33.56479999999999,836.3172222220475
2023-06-10 05:48:00,35.734955,1.070602,0.9501671254014339,6.134264,5.902781999999999,34.14349999999996,836.3672222220474
2023-06-10 05:51:00,34.44734,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,31.82860000000005,836.4172222220474
2023-06-10 05:54:00,34.44734,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,33.275499999999965,836.4672222220473
2023-06-10 05:57:00,35.74942,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,33.27550000000002,836.5172222220473
2023-06-10 06:00:00,38.035295000000005,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,33.56490000000002,836.5672222220472
2023-06-10 06:03:00,37.0081,1.0416660000000002,0.9522225515437541,6.105328,5.931712,34.14350000000002,836.6172222220472
2023-06-10 06:06:00,37.022565,1.070601,0.9501666636478722,6.134258000000001,5.902777,34.14350000000002,836.6672222220471
2023-06-10 06:09:00,35.74942,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,33.27539999999999,836.7172222220471
2023-06-10 06:12:00,35.74942,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,32.69670000000002,836.767222222047
2023-06-10 06:15:00,37.037035,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.275499999999965,836.817222222047
2023-06-10 06:18:00,35.734955,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,32.11800000000005,836.867222222047
2023-06-10 06:21:00,33.391205,1.1284720000000004,0.9925800750905343,6.163194,5.902781999999999,33.275499999999965,836.9172222220469
2023-06-10 06:24:00,33.40567,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.98610000000002,836.9672222220469
2023-06-10 06:27:00,34.476275,1.2442130000000002,0.9777315155912564,6.307869,5.815975999999999,31.828700000000026,837.0172222220468
2023-06-10 06:30:00,34.476275,1.2152769999999995,0.9823356813703965,6.336804,5.902777,32.11810000000003,837.0672222220468
2023-06-10 06:33:00,35.74942,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,33.56479999999999,837.1172222220467
2023-06-10 06:36:00,35.720485,1.273148,1.0242859757052842,6.423614,5.9606460000000006,33.27540000000005,837.1672222220467
2023-06-10 06:39:00,35.734955,1.273148,1.024291822448172,6.394673999999999,5.931716,31.82869999999997,837.2172222220466
2023-06-10 06:42:00,34.44734,1.1863419999999998,0.9697361092891306,6.336804,5.931712,32.407399999999996,837.2672222220466
2023-06-10 06:45:00,34.44734,1.2152769999999995,0.965362626443159,6.365744,5.902777,32.40730000000002,837.3172222220466
2023-06-10 06:48:00,34.476275,1.3020839999999998,1.002196645637289,6.423609999999999,5.873846,32.696799999999996,837.3672222220465
2023-06-10 06:51:00,34.418405,1.3020839999999998,1.0195925493326352,6.36574,5.844906,32.98610000000002,837.4172222220465
2023-06-10 06:54:00,33.40567,1.2152779999999996,0.982336115196695,6.39468,5.9606520000000005,32.407399999999996,837.4672222220464
2023-06-10 06:57:00,35.734955,1.3020839999999998,0.9845487137788975,6.39468,5.815975999999999,31.828700000000026,837.5172222220464
2023-06-10 07:00:00,33.40567,1.157407,0.9570406525556057,6.2789340000000005,5.902777,32.98610000000002,837.5672222220463
2023-06-10 07:03:00,35.74942,1.3020829999999997,0.984548298887147,6.336804,5.758101000000001,32.69670000000002,837.6172222220463
2023-06-10 07:06:00,34.44734,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,32.986099999999965,837.6672222220462
2023-06-10 07:09:00,34.44734,1.2152769999999995,0.9653685315375781,6.394673999999999,5.931717000000001,31.828700000000026,837.7172222220462
2023-06-10 07:12:00,35.720485,1.273148,0.9900062954629134,6.336804,5.815975999999999,32.98610000000002,837.7672222220461
2023-06-10 07:15:00,38.0787,1.3310180000000003,1.014304070229545,6.394673999999999,5.815976,33.564899999999966,837.8172222220461
2023-06-10 07:18:00,37.037035,1.2152769999999995,0.965362626443159,6.365744,5.902777,32.98610000000002,837.867222222046
2023-06-10 07:21:00,38.035295000000005,1.273148,1.024291822448172,6.336804,5.873846,32.986099999999965,837.917222222046
2023-06-10 07:24:00,38.064229999999995,1.2152769999999995,1.0156160836301409,6.423614,6.047457,34.43280000000004,837.967222222046
2023-06-10 07:27:00,38.064229999999995,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.72219999999999,838.0172222220459
2023-06-10 07:30:00,37.0515,1.1863419999999998,1.0027324177165833,6.221069,5.873847,34.43280000000004,838.0672222220459
2023-06-10 07:33:00,34.44734,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,30.9606,838.1172222220458
2023-06-10 07:36:00,35.74942,1.1863419999999998,0.9863417428308524,6.365739,5.989587,32.407399999999996,838.1672222220458
2023-06-10 07:39:00,37.0515,1.273148,1.007260832052645,6.365744,5.873846,32.696799999999996,838.2172222220457
2023-06-10 07:42:00,35.720485,1.3310179999999994,1.0142979666123686,6.481485,5.902777,32.40730000000002,838.2672222220457
2023-06-10 07:45:00,34.44734,1.3310180000000003,1.014304070229545,6.53935,5.9606520000000005,32.407399999999996,838.3172222220456
2023-06-10 07:48:00,34.418405,1.3020829999999997,1.0021962257845767,6.510414999999999,5.9606520000000005,32.117999999999995,838.3672222220456
2023-06-10 07:51:00,34.44734,1.3020829999999997,1.0021901710051973,6.4525500000000005,5.902777,31.25,838.4172222220456
2023-06-10 07:54:00,35.74942,1.2442129999999993,1.011733948977067,6.423609999999999,5.989587,33.56479999999999,838.4672222220455
2023-06-10 07:57:00,35.70602,1.273148,0.9900062954629142,6.394673999999999,5.873846,33.564700000000016,838.5172222220455
2023-06-10 08:00:00,35.720485,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,32.40750000000003,838.5672222220454
2023-06-10 08:03:00,37.0081,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.98610000000002,838.6172222220454
2023-06-10 08:06:00,38.845479999999995,1.186343,0.9697365463700421,6.221064,5.815971,33.27539999999999,838.6672222220453
2023-06-10 08:09:00,39.872685000000004,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,33.85419999999999,838.7172222220453
2023-06-10 08:12:00,39.858215,1.070601,0.9965168766853542,6.134258000000001,5.989587,35.011600000000044,838.7672222220452
2023-06-10 08:15:00,41.681129999999996,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,34.43290000000002,838.8172222220452
2023-06-10 08:18:00,39.858215,0.9837959999999999,0.9545716988474734,6.018517999999999,5.9606520000000005,35.01150000000001,838.8672222220451
2023-06-10 08:21:00,39.120369999999994,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,35.01159999999999,838.9172222220451
2023-06-10 08:24:00,38.064229999999995,0.983797,0.9981946149332532,5.9895830000000005,6.018516,37.03699999999998,838.967222222045
2023-06-10 08:27:00,39.858215,0.9259259999999996,0.9545716180005503,5.9895830000000005,6.047457,34.72219999999999,839.017222222045
2023-06-10 08:30:00,41.66666,1.070602,1.0116287223042926,6.047458,5.931716,36.16890000000001,839.067222222045
2023-06-10 08:33:00,39.120369999999994,1.0416659999999993,0.9976346504538844,6.0763929999999995,5.989587,34.14350000000002,839.1172222220449
2023-06-10 08:36:00,39.872685000000004,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,34.72219999999999,839.1672222220449
2023-06-10 08:39:00,41.666664999999995,1.157407,0.9897495146561712,6.221068000000001,5.902781,33.27540000000005,839.2172222220448
2023-06-10 08:42:00,43.489585,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,34.72219999999999,839.2672222220448
2023-06-10 08:45:00,43.460645,1.0416659999999993,1.0124584091181599,6.105323,6.047457,35.01159999999999,839.3172222220447
2023-06-10 08:48:00,39.872685000000004,1.0416659999999993,1.0124533124760755,6.0763929999999995,6.018517000000001,35.01150000000001,839.3672222220447
2023-06-10 08:51:00,38.064235,1.0416660000000002,0.9826633341813266,6.134258000000001,6.018522,33.85420000000005,839.4172222220446
2023-06-10 08:54:00,38.035295000000005,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,34.432799999999986,839.4672222220446
2023-06-10 08:57:00,37.0081,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,35.01159999999999,839.5172222220446
2023-06-10 09:00:00,39.872685000000004,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,36.16890000000001,839.5672222220445
2023-06-10 09:03:00,38.064235,1.0127310000000005,0.9835127501282085,6.134258000000001,6.076387,35.01150000000001,839.6172222220445
2023-06-10 09:06:00,39.88715,1.0995369999999998,1.0102442895924673,6.2500029999999995,6.076385999999999,35.011499999999955,839.6672222220444
2023-06-10 09:09:00,39.858215,1.070602,0.9965173533424552,6.076388000000001,5.931716,34.14349999999996,839.7172222220444
2023-06-10 09:12:00,38.035295000000005,0.9837959999999999,0.9692570136187446,5.989588,5.9606520000000005,34.432799999999986,839.7672222220443
2023-06-10 09:15:00,38.064229999999995,0.9548609999999993,0.9403172725484399,5.931718,5.902777,34.72220000000004,839.8172222220443
2023-06-10 09:18:00,41.681129999999996,0.983797,0.9837995000202825,5.931712999999999,5.931716,35.01150000000001,839.8672222220442
2023-06-10 09:21:00,42.708335,0.8680560000000002,0.9657964986558465,5.729162,5.931716,35.300899999999956,839.9172222220442
2023-06-10 09:24:00,45.037615,0.694445,0.930700363200471,5.4398159999999995,5.9606509999999995,37.037000000000035,839.9672222220441
2023-06-10 09:27:00,47.627314999999996,0.5787040000000001,0.8920368019664551,5.2372700000000005,5.9606460000000006,39.0625,840.0172222220441
