Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-10 09:30:00,44.256365,0.6655099999999994,0.9367113363624753,5.468752,6.076392,37.3263,840.067222222044
2023-06-10 09:33:00,39.87268,1.0127310000000005,,6.076388,6.076387,34.43280000000004,840.117222222044
2023-06-10 09:36:00,37.037035,1.273148,1.0577078879122817,6.510414999999999,6.105326999999999,33.275499999999965,840.167222222044
2023-06-10 09:39:00,37.0081,1.4467589999999992,1.0800467373340392,6.741896,6.076387,33.85419999999999,840.2172222220439
2023-06-10 09:42:00,35.720485,1.475695,1.073699653628008,6.684026,5.9606509999999995,32.696699999999964,840.2672222220439
2023-06-10 09:45:00,37.037035,1.359954,1.0440070955025549,6.51042,5.931716,33.56480000000005,840.3172222220438
2023-06-10 09:48:00,37.022565,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,34.72219999999999,840.3672222220438
2023-06-10 09:51:00,38.064235,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,34.14350000000002,840.4172222220437
2023-06-10 09:54:00,38.09317,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.43290000000002,840.4672222220437
2023-06-10 09:57:00,38.09317,1.070602,0.9965173533424552,6.163194000000001,6.018522,35.59030000000001,840.5172222220436
2023-06-10 10:00:00,38.035295000000005,1.2152780000000005,1.048092462354231,6.307874000000001,5.989585999999999,34.43280000000004,840.5672222220436
2023-06-10 10:03:00,38.064229999999995,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,34.14350000000002,840.6172222220436
2023-06-10 10:06:00,37.037035,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,33.27550000000002,840.6672222220435
2023-06-10 10:09:00,39.076965,1.2152780000000005,1.0156165272183222,6.336804,5.9606460000000006,33.56479999999999,840.7172222220435
2023-06-10 10:12:00,38.064229999999995,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,35.59019999999998,840.7672222220434
2023-06-10 10:15:00,39.858215,1.186343,1.0189307813843873,6.278934,5.9606509999999995,34.14350000000002,840.8172222220434
2023-06-10 10:18:00,39.858215,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,33.27550000000002,840.8672222220433
2023-06-10 10:21:00,43.489585,0.8680560000000002,0.9522229167918617,5.844912,6.018516,35.59030000000001,840.9172222220433
2023-06-10 10:24:00,44.256365,0.8101849999999997,0.9475066876823656,5.844912,6.134257,36.16900000000004,840.9672222220432
2023-06-10 10:27:00,43.460645,0.8969899999999997,0.9675240107804627,5.931717,6.076387,37.037000000000035,841.0172222220432
2023-06-10 10:30:00,41.681129999999996,0.8969909999999999,0.9812381360181885,6.018518,6.192126999999999,35.30090000000001,841.0672222220431
2023-06-10 10:33:00,41.681129999999996,1.0416659999999993,1.0124533124760755,6.192133,6.134257,34.14350000000002,841.1172222220431
2023-06-10 10:36:00,39.84375,1.0416660000000002,1.012458409118161,6.249998,6.192132,35.87960000000004,841.167222222043
2023-06-10 10:39:00,41.681129999999996,1.1284720000000004,1.0238652547319633,6.365738,6.163195999999999,33.275499999999965,841.217222222043
2023-06-10 10:42:00,39.87268,1.0127309999999996,0.9835127501282073,6.221062999999999,6.163192,34.43289999999996,841.267222222043
2023-06-10 10:45:00,43.46065,1.157407,1.0528894612159903,6.221062999999999,6.018515999999999,36.45840000000004,841.3172222220429
2023-06-10 10:48:00,41.666664999999995,1.0416659999999993,0.9976346504538844,6.221062999999999,6.134257,35.59029999999996,841.3672222220429
2023-06-10 10:51:00,41.666664999999995,1.0127309999999996,1.0127315000245547,6.192133,6.192132,36.16899999999998,841.4172222220428
2023-06-10 10:57:00,40.625,1.0416660000000002,0.997634650453885,6.249998,6.163192,35.59030000000001,841.5172222220428
2023-06-10 11:00:00,41.681129999999996,1.070601,1.0116282408396378,6.192128,6.076387,35.01159999999999,841.5672222220428
2023-06-10 11:03:00,39.87268,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,34.432799999999986,841.6172222220428
2023-06-10 11:06:00,39.858215,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,34.72219999999999,841.6672222220427
2023-06-10 11:09:00,39.87268,1.1284720000000004,1.0083073482350045,6.221068000000001,5.989585999999999,34.14350000000002,841.7172222220427
2023-06-10 11:12:00,38.845479999999995,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,33.85409999999996,841.7672222220426
2023-06-10 11:15:00,39.82928,1.0995369999999998,0.9313475764457616,6.221064,5.902777,34.72220000000004,841.8172222220426
2023-06-10 11:18:00,38.064235,1.157407,1.0373687801836053,6.221064000000001,5.989587,33.85419999999999,841.8672222220425
2023-06-10 11:21:00,38.064229999999995,1.1284720000000004,1.0992831213870267,6.423614,6.365742,34.43289999999996,841.9172222220425
2023-06-10 11:24:00,39.858215,1.157407,1.0682491118241029,6.597224,6.4236070000000005,36.16900000000004,841.9672222220424
2023-06-10 11:27:00,39.84375,1.0995369999999998,1.0405970153180852,6.568284,6.452547000000001,33.85419999999999,842.0172222220424
2023-06-10 11:30:00,41.66666,1.1574080000000002,1.1134410676261801,6.597224000000001,6.510415999999999,35.30090000000001,842.0672222220423
2023-06-10 11:33:00,41.652195,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,34.72219999999999,842.1172222220423
2023-06-10 11:36:00,41.666664999999995,1.0995369999999998,1.0703438028791086,6.568284,6.510417,33.56490000000002,842.1672222220423
2023-06-10 11:39:00,39.858215,1.1284720000000004,1.0992831213870262,6.655094000000001,6.5972219999999995,33.85410000000002,842.2172222220422
2023-06-10 11:42:00,39.09143,1.2152780000000005,1.079841463336023,6.712964,6.452546,34.14340000000004,842.2672222220422
2023-06-10 11:45:00,38.064235,1.1863419999999998,1.0507588763448468,6.741899,6.481477,32.986099999999965,842.3172222220421
2023-06-10 11:48:00,39.858215,1.157407,1.0528894612159903,6.712964,6.510417,34.43290000000002,842.3672222220421
2023-06-10 11:51:00,39.87268,1.157407,1.0528894612159903,6.712964,6.510417,34.72229999999996,842.417222222042
2023-06-10 11:54:00,39.09143,1.157407,1.0528894612159903,6.712964,6.510417,34.72219999999999,842.467222222042
2023-06-10 11:57:00,40.639465,1.2442130000000002,1.1245043388681224,6.741899,6.510415999999999,33.85419999999999,842.5172222220419
2023-06-10 12:00:00,39.858215,1.1863419999999998,1.0972488105671134,6.741899,6.568287,32.69670000000002,842.5672222220419
2023-06-10 12:03:00,38.064229999999995,1.157407,1.0834600562237735,6.684029000000001,6.539352,34.14350000000002,842.6172222220418
2023-06-10 12:06:00,37.0081,1.157407,1.0528894612159903,6.741899,6.539352,33.275499999999965,842.6672222220418
2023-06-10 12:09:00,38.035295000000005,1.2152780000000005,1.079841463336023,6.770834,6.510415999999999,33.27550000000002,842.7172222220418
2023-06-10 12:12:00,35.734955,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,33.56479999999999,842.7672222220417
2023-06-10 12:15:00,38.064235,1.0995369999999998,1.01024958875157,6.510414000000001,6.336807,33.275499999999965,842.8172222220417
2023-06-10 12:18:00,39.858215,1.1574080000000002,1.0682495858023338,6.5393539999999994,6.365736,33.85420000000005,842.8672222220416
2023-06-10 12:21:00,39.120369999999994,1.070602,1.0116287223042926,6.510414000000001,6.394672000000001,34.43290000000002,842.9172222220416
2023-06-10 12:24:00,39.88715,1.1574080000000002,1.0373692449791463,6.510414000000001,6.278936,34.14359999999999,842.9672222220415
2023-06-10 12:27:00,39.87268,1.0995369999999998,1.0405970153180852,6.394674,6.278937000000001,34.14349999999996,843.0172222220415
2023-06-10 12:30:00,39.120369999999994,1.0995369999999998,1.0405970153180852,6.394674,6.278937000000001,34.43290000000002,843.0672222220414
2023-06-10 12:33:00,39.105905,1.070602,0.9965121023269247,6.307874,6.163192,33.27539999999999,843.1172222220414
2023-06-10 12:36:00,37.0515,1.0995369999999998,0.9634709439602003,6.134264,5.873847,32.407399999999996,843.1672222220413
2023-06-10 12:39:00,38.035295000000005,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,31.5394,843.2172222220413
2023-06-10 12:42:00,38.09317,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,32.407399999999996,843.2672222220413
2023-06-10 12:45:00,38.064229999999995,1.1574080000000002,0.9734960012074139,6.0763940000000005,5.729165999999999,31.25,843.3172222220412
2023-06-10 12:48:00,38.064235,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,33.56480000000005,843.3672222220412
2023-06-10 12:51:00,38.035295000000005,1.070601,0.9501666636478722,6.105328,5.873847,33.56479999999999,843.4172222220411
2023-06-10 12:54:00,38.035295000000005,1.070602,0.9657949116807095,6.1053239999999995,5.902781999999999,32.98610000000002,843.4672222220411
2023-06-10 12:57:00,38.035295000000005,1.0995369999999998,0.9634709439602003,6.134264,5.873847,34.14350000000002,843.517222222041
2023-06-10 13:00:00,38.816545000000005,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,33.27540000000005,843.567222222041
2023-06-10 13:03:00,38.035295000000005,1.070602,0.9657895430229605,6.134264,5.931712,34.43280000000004,843.6172222220409
2023-06-10 13:06:00,38.064235,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,33.56479999999999,843.6672222220409
2023-06-10 13:09:00,37.0081,1.070602,0.9965173533424552,6.163194000000001,6.018522,33.564899999999966,843.7172222220408
2023-06-10 13:12:00,38.035295000000005,1.0416660000000002,0.9522225515437541,6.105328,5.931712,33.275499999999965,843.7672222220408
2023-06-10 13:15:00,38.064229999999995,1.070601,0.9501666636478722,6.105328,5.873847,33.56480000000005,843.8172222220408
2023-06-10 13:18:00,38.035295000000005,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,34.14349999999996,843.8672222220407
2023-06-10 13:21:00,38.064229999999995,1.0995369999999998,0.9634709439602003,6.134264,5.873847,33.275499999999965,843.9172222220407
2023-06-10 13:27:00,39.105905,1.157407,1.0058020094915903,6.192134,5.902777,33.275499999999965,844.0172222220407
2023-06-10 13:33:00,38.064229999999995,1.157407,1.005807525528706,6.163194,5.873847,34.72229999999996,844.1172222220407
2023-06-10 13:36:00,38.020830000000004,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,32.9862,844.1672222220407
2023-06-10 13:39:00,39.858215,1.1574080000000002,0.957041093010711,6.221064,5.844906,35.30090000000001,844.2172222220406
2023-06-10 13:42:00,39.872685000000004,1.1574080000000002,1.005802464802785,6.134264,5.844906,34.72229999999996,844.2672222220406
2023-06-10 13:45:00,41.681129999999996,1.157407,0.9570406525556057,6.163194,5.787037,34.72219999999999,844.3172222220405
2023-06-10 13:48:00,38.064235,1.157407,1.005807525528706,6.163194,5.873847,34.43290000000002,844.3672222220405
2023-06-10 13:51:00,38.064229999999995,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.85410000000002,844.4172222220404
2023-06-10 13:54:00,38.09317,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,33.27539999999999,844.4672222220404
2023-06-10 13:57:00,39.87268,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,33.275499999999965,844.5172222220403
2023-06-10 14:00:00,38.035295000000005,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,35.01159999999999,844.5672222220403
2023-06-10 14:03:00,38.064235,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,33.56479999999999,844.6172222220403
2023-06-10 14:06:00,37.037035,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.56479999999999,844.6672222220402
2023-06-10 14:09:00,35.720485,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.275499999999965,844.7172222220402
2023-06-10 14:12:00,37.037035,1.157407,0.9403616880637743,6.134264000000001,5.729167,34.72220000000004,844.7672222220401
2023-06-10 14:15:00,35.734955,1.2152780000000005,0.9823361151966954,6.076384,5.6423559999999995,32.696799999999996,844.8172222220401
2023-06-10 14:18:00,38.035295000000005,1.157407,0.9403616880637743,6.134264000000001,5.729167,34.14350000000002,844.86722222204
2023-06-10 14:21:00,37.0081,1.1284720000000004,0.9766692039587478,6.076384,5.7870420000000005,33.27539999999999,844.91722222204
2023-06-10 14:24:00,37.0081,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.56479999999999,844.9672222220399
2023-06-10 14:27:00,39.88715,1.2442130000000002,0.9777255600531893,6.134264000000001,5.642361,33.275499999999965,845.0172222220399
2023-06-10 14:30:00,38.035295000000005,1.1284720000000004,0.9766692039587478,6.076384,5.7870420000000005,33.564700000000016,845.0672222220398
2023-06-10 14:33:00,39.076965,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,33.275499999999965,845.1172222220398
2023-06-10 14:36:00,39.858215,1.0995369999999998,0.9475126321871381,6.018514,5.729167,33.27540000000005,845.1672222220398
2023-06-10 14:39:00,38.035295000000005,1.0416660000000002,0.9367526347779125,5.989578,5.7870420000000005,33.56479999999999,845.2172222220397
2023-06-10 14:42:00,38.035295000000005,1.070601,0.9343561320760059,5.989578,5.729167,33.27539999999999,845.2672222220397
2023-06-10 14:45:00,37.0081,1.070601,0.9343561320760059,5.989578,5.729167,32.986099999999965,845.3172222220396
2023-06-10 14:48:00,39.120369999999994,1.1284720000000004,0.9766636713430561,5.960648000000001,5.671296,33.85410000000002,845.3672222220396
2023-06-10 14:51:00,38.09317,1.1284720000000004,0.9766636713430561,5.960648000000001,5.671296,35.01159999999999,845.4172222220395
2023-06-10 14:54:00,39.87268,1.070601,0.9501666636478722,5.960648000000001,5.729167,34.432799999999986,845.4672222220395
2023-06-10 14:57:00,38.064229999999995,1.0416660000000002,0.9522278697839477,5.960648000000001,5.7870420000000005,32.986099999999965,845.5172222220394
2023-06-10 15:00:00,38.035295000000005,1.0995369999999998,0.9634764265959325,6.018514,5.758107000000001,32.40730000000002,845.5672222220394
2023-06-10 15:03:00,37.0081,1.070602,0.9183421018291569,5.960644,5.671292,32.98610000000002,845.6172222220393
2023-06-10 15:06:00,35.720485,1.1284720000000004,0.9442457419172324,5.989584,5.642361999999999,33.56479999999999,845.6672222220393
2023-06-10 15:09:00,35.720485,1.157407,0.9570406525556057,6.018514000000001,5.6423570000000005,33.27550000000002,845.7172222220393
2023-06-10 15:12:00,38.035295000000005,1.2152780000000005,0.9653689603422435,6.018514000000001,5.555555999999999,32.69670000000002,845.7672222220392
2023-06-10 15:15:00,38.035295000000005,1.157407,0.9734955557101279,6.047454000000001,5.700227,34.43289999999996,845.8172222220392
2023-06-10 15:18:00,38.064235,1.157407,0.9403616880637743,6.047454000000001,5.6423570000000005,33.564899999999966,845.8672222220391
2023-06-10 15:21:00,38.09317,1.1863419999999998,0.9529092419456873,6.076389000000001,5.6423570000000005,34.14350000000002,845.9172222220391
2023-06-10 15:24:00,38.035295000000005,1.157407,0.9403616880637743,6.1631990000000005,5.758102,32.696799999999996,845.967222222039
2023-06-10 15:27:00,39.09143,1.2442130000000002,0.9948431564325977,6.105319,5.6423559999999995,33.27550000000002,846.017222222039
2023-06-10 15:30:00,39.076965,1.1863419999999998,0.9697361092891306,6.105319,5.700227,33.56480000000005,846.0672222220389
2023-06-10 15:33:00,38.035295000000005,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,34.14349999999996,846.1172222220389
2023-06-10 15:36:00,39.872685000000004,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,34.72219999999999,846.1672222220388
2023-06-10 15:39:00,38.035295000000005,1.1863419999999998,0.9529092419456873,6.1631990000000005,5.729167,32.98600000000005,846.2172222220388
2023-06-10 15:42:00,39.87268,1.1863419999999998,0.9863417428308524,6.134253999999999,5.758102,34.72220000000004,846.2672222220388
2023-06-10 15:45:00,39.09143,1.2152769999999995,0.9823356813703965,6.192134,5.758107000000001,33.56479999999999,846.3172222220387
2023-06-10 15:48:00,39.858215,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,33.85409999999996,846.3672222220387
2023-06-10 15:51:00,38.035295000000005,1.2442129999999993,0.977725560053189,6.22107,5.729167,33.56480000000005,846.4172222220386
2023-06-10 15:54:00,37.0081,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,32.98600000000005,846.4672222220386
2023-06-10 16:00:00,39.120369999999994,1.3020839999999998,1.0195925493326352,6.163189999999999,5.6423559999999995,33.85420000000005,846.5672222220386
2023-06-10 16:03:00,38.064235,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,34.72220000000004,846.6172222220385
2023-06-10 16:06:00,39.076965,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,35.59030000000001,846.6672222220385
2023-06-10 16:09:00,38.035295000000005,1.2442129999999993,0.977725560053189,6.2789399999999995,5.787037,33.275499999999965,846.7172222220385
2023-06-10 16:12:00,38.064229999999995,1.2442129999999993,0.977731515591257,6.249999999999999,5.758107000000001,33.56479999999999,846.7672222220384
2023-06-10 16:15:00,37.0081,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,33.27550000000002,846.8172222220384
2023-06-10 16:18:00,38.064235,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.85420000000005,846.8672222220383
2023-06-10 16:21:00,41.666664999999995,1.1284720000000004,0.9925800750905343,6.076388,5.815975999999999,34.72230000000002,846.9172222220383
2023-06-10 16:24:00,41.666664999999995,1.0416660000000002,0.9522225515437541,6.047458000000001,5.873842000000001,35.59029999999996,846.9672222220382
2023-06-10 16:27:00,41.666664999999995,1.0416660000000002,0.9522278697839477,5.989578,5.8159719999999995,35.30099999999999,847.0172222220382
2023-06-10 16:30:00,41.681129999999996,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,34.72219999999999,847.0672222220381
2023-06-10 16:33:00,39.858215,1.157407,0.9570406525556057,6.163194,5.787037,33.85410000000002,847.1172222220381
2023-06-10 16:36:00,39.872685000000004,1.157407,0.9897495146561712,6.221069,5.902781999999999,34.72219999999999,847.167222222038
2023-06-10 16:39:00,40.625,1.1863419999999998,0.9529092419456873,6.221069,5.787037,35.01159999999999,847.217222222038
2023-06-10 16:42:00,41.66666,1.1863419999999998,0.9863360416862826,6.1631990000000005,5.787037,37.037000000000035,847.267222222038
2023-06-10 16:45:00,41.681129999999996,1.157407,0.9734955557101279,6.134264000000001,5.787037,36.45830000000001,847.3172222220379
2023-06-10 16:48:00,43.475115,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,35.01150000000001,847.3672222220379
2023-06-10 16:51:00,43.489585,1.2152780000000005,0.9823361151966954,6.134264000000001,5.700236,37.03710000000001,847.4172222220378
2023-06-10 16:54:00,43.489585,1.2152780000000005,0.9990793933666835,6.134264000000001,5.729165999999999,36.45839999999998,847.4672222220378
2023-06-10 16:57:00,45.02315,1.2152780000000005,0.9990793933666835,6.134264000000001,5.729165999999999,36.74769999999995,847.5172222220377
2023-06-10 17:00:00,43.475115,1.070602,0.9501671254014339,5.989584000000001,5.758102,35.59030000000001,847.5672222220377
2023-06-10 17:03:00,40.88541,1.0416670000000003,0.9522283407338935,6.018514,5.844906999999999,35.879700000000014,847.6172222220376
2023-06-10 17:06:00,41.681129999999996,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,35.30090000000001,847.6672222220376
2023-06-10 17:09:00,41.66666,1.1574080000000002,1.0058079808415672,6.1053239999999995,5.815975999999999,35.30099999999999,847.7172222220375
2023-06-10 17:12:00,43.475115,1.070601,0.9657890762189081,6.047458000000001,5.844907000000001,35.30099999999999,847.7672222220375
2023-06-10 17:15:00,43.475115,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,36.16909999999996,847.8172222220375
2023-06-10 17:18:00,45.00868,1.0127309999999996,0.9835127501282073,5.9027780000000005,5.844907000000001,37.32639999999998,847.8672222220374
2023-06-10 17:21:00,43.489585,1.0127309999999996,0.9835127501282073,5.9027780000000005,5.844907000000001,36.16909999999996,847.9172222220374
2023-06-10 17:24:00,43.489585,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,35.87969999999996,847.9672222220373
2023-06-10 17:27:00,43.489585,1.070602,0.9812385487203235,5.989588,5.815975999999999,36.16890000000001,848.0172222220373
2023-06-10 17:30:00,45.008685,1.0995369999999998,0.9792385460586167,5.989588,5.758101000000001,37.03699999999998,848.0672222220372
2023-06-10 17:33:00,43.460645,1.0416659999999993,0.9675268666782143,6.047452999999999,5.902777,35.59030000000001,848.1172222220372
2023-06-10 17:36:00,42.708335,1.0416660000000002,0.9675268666782143,6.076388,5.931712,35.30090000000001,848.1672222220371
2023-06-10 17:39:00,43.489585,1.1574080000000002,1.005802464802785,6.0763940000000005,5.7870360000000005,35.30090000000001,848.2172222220371
2023-06-10 17:42:00,41.6956,1.0995369999999998,0.979243964469441,6.018514,5.787037,35.59030000000001,848.267222222037
2023-06-10 17:45:00,41.652195,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,35.59030000000001,848.317222222037
2023-06-10 17:48:00,41.666664999999995,1.1574080000000002,1.005802464802785,6.0763940000000005,5.7870360000000005,35.30090000000001,848.367222222037
2023-06-10 17:51:00,39.858215,1.070602,0.9812385487203235,6.0763940000000005,5.902781999999999,34.43289999999996,848.4172222220369
2023-06-10 17:54:00,39.858215,1.1574080000000002,1.005802464802785,6.134264,5.844906,34.72219999999999,848.4672222220369
2023-06-10 17:57:00,40.88541,1.157407,0.9897495146561712,6.192134,5.873847,35.300899999999956,848.5172222220368
2023-06-10 18:00:00,38.816545000000005,1.1284720000000004,0.9925746075618237,6.134264000000001,5.873842000000001,33.275499999999965,848.5672222220368
2023-06-10 18:03:00,38.09317,1.1284720000000004,1.0238652547319633,6.221064000000001,6.018522,33.56479999999999,848.6172222220367
2023-06-10 18:06:00,45.037615,1.4467590000000001,1.0800467373340394,6.539349,5.8738399999999995,37.32649999999995,848.6672222220367
2023-06-10 18:09:00,48.408564999999996,1.273148,1.0577021834760596,6.452548999999999,6.047451,36.747799999999984,848.7172222220366
2023-06-10 18:12:00,48.37963,1.1863419999999998,1.0819087418135358,6.510419000000001,6.307867,37.615700000000004,848.7672222220366
2023-06-10 18:15:00,48.3941,1.157407,1.0834600562237735,6.394679,6.250001999999999,38.48380000000003,848.8172222220365
2023-06-10 18:18:00,47.61285,1.157407,1.068254394063252,6.365739,6.192132,37.90509999999995,848.8672222220365
2023-06-10 18:21:00,46.8316,1.157407,1.0528894612159903,6.423614,6.221067,37.905100000000004,848.9172222220365
2023-06-10 18:24:00,48.3941,1.157407,1.068254394063252,6.4525440000000005,6.278937000000001,39.0625,848.9672222220364
2023-06-10 18:27:00,46.81713,1.157407,1.068254394063252,6.336804,6.163197,37.615700000000004,849.0172222220364
2023-06-10 18:30:00,45.00868,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,36.16899999999998,849.0672222220363
2023-06-10 18:33:00,45.037615,1.157407,1.0216739527349787,6.307874000000001,6.047457,36.16900000000004,849.1172222220363
2023-06-10 18:36:00,46.84607,1.2152780000000005,1.0480924623542318,6.2789340000000005,5.9606460000000006,37.61579999999998,849.1672222220362
2023-06-10 18:42:00,45.02315,1.070602,0.9812385487203243,6.134264,5.9606520000000005,37.3263,849.2672222220363
2023-06-10 18:45:00,45.037615,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,36.16899999999998,849.3172222220362
2023-06-10 18:48:00,45.00868,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,37.03699999999998,849.3672222220362
2023-06-10 18:51:00,44.994215,1.0995369999999998,0.9792385460586167,6.134264,5.902777,35.59030000000001,849.4172222220361
2023-06-10 18:54:00,45.775465,1.1574080000000002,1.005802464802785,6.134264,5.844906,37.61579999999998,849.4672222220361
2023-06-10 18:57:00,45.037615,1.070601,0.9812380769492987,6.047458000000001,5.873847,37.615700000000004,849.517222222036
2023-06-10 19:00:00,43.50405,1.070601,0.9965168766853553,5.989578,5.844907000000001,35.59030000000001,849.567222222036
2023-06-10 19:03:00,41.66666,1.0416660000000002,0.9522278697839477,5.960648000000001,5.7870420000000005,33.85419999999999,849.6172222220359
2023-06-10 19:06:00,41.66666,1.1284720000000004,0.9766692039587478,5.989578,5.700236,35.300899999999956,849.6672222220359
2023-06-10 19:09:00,41.681129999999996,1.1284720000000004,0.9925746075618237,6.047458000000001,5.7870360000000005,35.59030000000001,849.7172222220358
2023-06-10 19:12:00,41.666664999999995,1.1284720000000004,1.0083073482350051,6.076388,5.844906,35.01159999999999,849.7672222220358
2023-06-10 19:15:00,41.66666,1.070601,0.9657890762189081,6.105328,5.902777,35.011499999999955,849.8172222220358
2023-06-10 19:18:00,39.87268,1.0416659999999993,0.9826633341813269,5.960642999999999,5.844907000000001,35.59029999999996,849.8672222220357
2023-06-10 19:21:00,41.66666,1.0995369999999998,0.979243964469441,6.105323,5.873846,35.01159999999999,849.9172222220357
2023-06-10 19:24:00,39.84375,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,35.01159999999999,849.9672222220356
2023-06-10 19:27:00,41.681129999999996,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,34.72220000000004,850.0172222220356
2023-06-10 19:30:00,39.858215,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,34.72219999999999,850.0672222220355
2023-06-10 19:33:00,39.858215,1.070601,0.9812380769492987,6.047458000000001,5.873847,34.72220000000004,850.1172222220355
2023-06-10 19:36:00,39.09143,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,33.275499999999965,850.1672222220354
2023-06-10 19:39:00,39.87268,1.157407,1.005807525528706,6.076388,5.787040999999999,34.43289999999996,850.2172222220354
2023-06-10 19:42:00,41.681129999999996,1.157407,1.005807525528706,6.192128,5.902781,34.72219999999999,850.2672222220353
2023-06-10 19:45:00,41.66666,1.070601,0.9965168766853542,6.134258000000001,5.989587,35.59029999999996,850.3172222220353
2023-06-10 19:48:00,41.681129999999996,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,36.16890000000001,850.3672222220353
2023-06-10 19:51:00,39.858215,1.070601,0.9657890762189081,6.221068000000001,6.018517000000001,34.14350000000002,850.4172222220352
2023-06-10 19:54:00,41.66666,1.1574080000000002,1.0058079808415672,6.221064,5.931716,35.01159999999999,850.4672222220352
2023-06-10 19:57:00,41.66666,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,34.14350000000002,850.5172222220351
2023-06-10 20:00:00,41.681129999999996,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,33.85419999999999,850.5672222220351
2023-06-10 20:03:00,39.87268,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,33.275499999999965,850.617222222035
2023-06-10 20:06:00,39.09143,1.0995369999999998,0.9792385460586167,6.134264,5.902777,33.56479999999999,850.667222222035
2023-06-10 20:09:00,38.064235,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.56480000000005,850.7172222220349
2023-06-10 20:12:00,37.037035,1.0995370000000007,0.9475126321871381,6.076384,5.787037,32.407399999999996,850.7672222220349
2023-06-10 20:15:00,37.022565,1.157407,0.9734955557101279,6.047454000000001,5.700227,32.407399999999996,850.8172222220348
2023-06-10 20:18:00,44.256365,1.4467590000000001,0.9672868198742604,6.2789340000000005,5.439815,31.828699999999998,850.8672222220348
2023-06-10 20:21:00,43.489585,1.157407,0.9735012071924972,6.076384,5.729167,32.9862,850.9172222220348
2023-06-10 20:24:00,35.734955,0.9548610000000002,0.96925949887613,5.902774,5.931713,32.407399999999996,850.9672222220347
2023-06-10 20:27:00,37.0081,1.157407,0.9734955557101279,6.047454000000001,5.700227,32.407400000000024,851.0172222220347
2023-06-10 20:30:00,39.858215,1.157407,0.9570406525556057,6.163194,5.787037,33.27550000000002,851.0672222220346
2023-06-10 20:33:00,38.064229999999995,1.0995370000000007,0.9634709439602009,6.047454000000001,5.787037,33.275499999999994,851.1172222220346
2023-06-10 20:36:00,37.0515,1.157407,0.9897550966337859,6.076384,5.758107000000001,33.275499999999965,851.1672222220345
2023-06-10 20:39:00,38.09317,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,34.43290000000002,851.2172222220345
2023-06-10 20:42:00,37.022565,1.157407,0.9897495146561712,6.192134,5.873847,32.98610000000002,851.2672222220344
2023-06-10 20:45:00,39.87268,1.2152780000000005,1.0156165272183222,6.163194,5.7870360000000005,33.85419999999999,851.3172222220344
2023-06-10 20:48:00,39.872685000000004,1.2442130000000002,0.9948431564325977,6.163194,5.700231,34.43289999999996,851.3672222220343
2023-06-10 20:51:00,39.88715,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,32.407399999999996,851.4172222220343
2023-06-10 20:54:00,38.064229999999995,1.0995369999999998,0.9792385460586167,6.134264,5.902777,35.01150000000001,851.4672222220343
2023-06-10 20:57:00,37.0515,1.070602,0.9501671254014348,6.1053239999999995,5.873842000000001,32.9862,851.5172222220342
2023-06-10 21:00:00,38.064235,1.1574080000000002,0.9897555470842417,6.018514,5.700236,33.27539999999999,851.5672222220342
2023-06-10 21:03:00,38.064235,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,33.56479999999999,851.6172222220341
2023-06-10 21:06:00,37.0081,1.070602,0.9343510899079615,6.0763940000000005,5.8159719999999995,34.432799999999986,851.6672222220341
2023-06-10 21:09:00,39.87268,1.1574080000000002,0.973496001207415,6.134264,5.7870360000000005,34.43280000000004,851.717222222034
2023-06-10 21:12:00,38.035295000000005,1.070602,0.9657895430229605,6.0763940000000005,5.873842000000001,35.30090000000001,851.767222222034
2023-06-10 21:18:00,37.0081,1.070602,0.9183421018291569,6.0763940000000005,5.7870420000000005,33.56479999999999,851.867222222034
2023-06-10 21:21:00,37.0081,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,32.98610000000002,851.917222222034
2023-06-10 21:24:00,39.872685000000004,1.186343,0.9863421848961597,6.163194000000001,5.787040999999999,33.56479999999999,851.9672222220339
2023-06-10 21:27:00,38.09317,1.0995369999999998,0.9634709439602014,6.1053239999999995,5.844907000000001,33.85419999999999,852.0172222220339
2023-06-10 21:30:00,37.0515,1.157407,0.9570406525556057,6.163194,5.787037,33.56479999999999,852.0672222220338
2023-06-10 21:33:00,35.734955,1.157407,0.9734955557101279,6.134264000000001,5.787037,33.27550000000002,852.1172222220338
2023-06-10 21:36:00,35.734955,1.157407,0.9403616880637743,6.192134,5.787037,31.53929999999997,852.1672222220337
2023-06-10 21:39:00,35.734955,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,33.27540000000005,852.2172222220337
2023-06-10 21:42:00,37.0081,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,32.696799999999996,852.2672222220336
2023-06-10 21:45:00,37.0081,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,32.11810000000003,852.3172222220336
2023-06-10 21:48:00,35.74942,1.2152769999999995,1.0156160836301422,6.221063999999999,5.844907000000001,33.27540000000005,852.3672222220335
2023-06-10 21:51:00,35.70602,1.1863419999999998,0.9863417428308512,6.2789340000000005,5.902781999999999,32.696799999999996,852.4172222220335
2023-06-10 21:54:00,35.74942,1.273148,1.024291822448171,6.2789340000000005,5.815975999999999,32.98610000000002,852.4672222220335
2023-06-10 21:57:00,35.720485,1.2152769999999995,0.9481582645268367,6.336804,5.844907000000001,32.407399999999996,852.5172222220334
2023-06-10 22:00:00,35.70602,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,32.98600000000005,852.5672222220334
2023-06-10 22:03:00,35.70602,1.1863419999999998,0.9697361092891306,6.336804,5.931712,32.9862,852.6172222220333
2023-06-10 22:06:00,36.993635,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,33.85419999999999,852.6672222220333
2023-06-10 22:09:00,37.037035,1.1863419999999998,0.9358539894620781,6.249999000000001,5.787037,32.117999999999995,852.7172222220332
2023-06-10 22:12:00,38.064235,1.2442130000000002,0.9777315155912564,6.307869,5.815975999999999,32.40730000000002,852.7672222220332
2023-06-10 22:15:00,37.037035,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.696799999999996,852.8172222220331
2023-06-10 22:18:00,37.022565,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,32.9862,852.8672222220331
2023-06-10 22:21:00,37.037035,1.157407,0.9735012071924972,6.307869,5.9606520000000005,32.98610000000002,852.917222222033
2023-06-10 22:24:00,35.734955,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,32.98610000000002,852.967222222033
2023-06-10 22:27:00,35.74942,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,32.11810000000003,853.017222222033
2023-06-10 22:30:00,37.037035,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,32.986099999999965,853.0672222220329
2023-06-10 22:33:00,37.0081,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,32.98610000000002,853.1172222220329
2023-06-10 22:36:00,37.0081,1.157407,0.9570406525556057,6.221064000000001,5.844907000000001,32.9862,853.1672222220328
2023-06-10 22:39:00,37.022565,1.1284720000000004,0.9442457419172324,6.163194,5.8159719999999995,32.407399999999996,853.2172222220328
2023-06-10 22:42:00,37.0081,1.157407,0.9570406525556057,6.163194,5.787037,33.85419999999999,853.2672222220327
2023-06-10 22:45:00,38.064235,1.157407,0.9734955557101279,6.134264000000001,5.787037,33.85419999999999,853.3172222220327
2023-06-10 22:48:00,37.0081,1.157407,1.0058020094915903,6.192134,5.902777,32.407399999999996,853.3672222220326
2023-06-10 22:51:00,37.0515,1.157407,0.9735012071924961,6.221064000000001,5.873847,34.14350000000002,853.4172222220326
2023-06-10 22:54:00,37.0515,1.157407,0.9403616880637743,6.192134,5.787037,33.56479999999999,853.4672222220325
2023-06-10 22:57:00,37.0081,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.56479999999999,853.5172222220325
2023-06-10 23:00:00,35.734955,1.157407,0.9734955557101286,6.192134,5.844907000000001,32.11800000000005,853.5672222220325
2023-06-10 23:03:00,36.5162,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,32.407399999999996,853.6172222220324
2023-06-10 23:06:00,37.037035,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,32.407399999999996,853.6672222220324
2023-06-10 23:09:00,37.0081,1.1863419999999998,0.9529092419456873,6.221069,5.787037,34.14350000000002,853.7172222220323
2023-06-10 23:12:00,35.720485,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,32.11810000000003,853.7672222220323
2023-06-10 23:15:00,38.064229999999995,1.070601,0.9501666636478732,6.076388,5.844907000000001,34.14350000000002,853.8172222220322
2023-06-10 23:18:00,39.87268,1.0127319999999997,0.9536917298796636,5.960647999999999,5.844906,34.14350000000002,853.8672222220322
2023-06-10 23:21:00,41.66666,0.8680560000000002,0.924722044811714,5.729162,5.844906,33.56490000000002,853.9172222220321
2023-06-10 23:24:00,43.475115,0.8101859999999999,0.9077004499886109,5.613422,5.815975999999999,35.01159999999999,853.9672222220321
2023-06-10 23:27:00,45.052085,0.7233799999999997,0.9109638603354614,5.4398159999999995,5.844906,35.87959999999998,854.017222222032
2023-06-10 23:30:00,43.489585,0.6076389999999998,0.8766396166562709,5.324071,5.931712,36.16899999999998,854.067222222032
2023-06-10 23:33:00,43.489585,0.6365739999999995,0.883120189445143,5.353011,5.902777,35.30090000000001,854.117222222032
2023-06-10 23:39:00,43.489585,0.7233789999999996,0.9109632771914906,5.497686,5.902777,36.45830000000001,854.217222222032
2023-06-10 23:45:00,39.858215,0.7523150000000003,0.9403658952404879,5.555557,5.9606520000000005,35.011600000000044,854.317222222032
2023-06-10 23:48:00,39.858215,0.78125,0.9183411990779828,5.642361999999999,5.931712,34.72219999999999,854.367222222032
2023-06-10 23:51:00,38.035295000000005,0.8391200000000003,0.923211674998191,5.7291620000000005,5.902781999999999,34.14359999999999,854.4172222220319
2023-06-10 23:54:00,39.105905,0.9259260000000005,0.9403198086506183,5.700232,5.729165999999999,33.85419999999999,854.4672222220319
2023-06-10 23:57:00,38.035295000000005,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,33.27540000000005,854.5172222220318
2023-06-11 00:00:00,39.858215,0.9548610000000002,0.9548614999663244,5.787037000000001,5.7870360000000005,33.275499999999965,854.5672222220318
2023-06-11 00:03:00,38.09317,0.868055,0.9107691588907109,5.7291669999999995,5.8159719999999995,33.275499999999965,854.6172222220317
2023-06-11 00:06:00,35.74942,0.868055,0.8824493832806696,5.758097,5.7870420000000005,32.69670000000002,854.6672222220317
2023-06-11 00:09:00,35.70602,0.9259259999999996,0.8966828307428917,5.8159730000000005,5.758107000000001,31.828700000000026,854.7172222220316
2023-06-11 00:12:00,37.022565,1.0127319999999997,0.9385393524752409,5.844908,5.700236,33.564700000000016,854.7672222220316
2023-06-11 00:15:00,35.734955,1.070602,0.9343510899079615,5.989588,5.729165999999999,33.27540000000005,854.8172222220315
2023-06-11 00:18:00,33.391205,1.0127309999999996,0.9385388772058643,5.960642999999999,5.8159719999999995,32.696799999999996,854.8672222220315
2023-06-11 00:21:00,32.364005,1.0127310000000005,0.8760799810150837,5.902778,5.6423570000000005,31.82869999999997,854.9172222220315
2023-06-11 00:24:00,31.07639,1.070602,0.885677172995779,5.844904,5.497682,30.9606,854.9672222220314
2023-06-11 00:30:00,30.04919,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,31.5394,854.9672222220314
2023-06-11 00:33:00,32.364005,1.186343,0.9358544162784803,5.960644,5.497681000000001,30.092600000000004,855.0172222220314
2023-06-11 00:36:00,34.44734,1.186343,0.9358544162784803,5.960644,5.497681000000001,32.11809999999997,855.0672222220313
2023-06-11 00:39:00,33.391205,1.0995369999999998,0.8983726547327233,5.960644,5.584487000000001,31.82869999999997,855.1172222220313
2023-06-11 00:42:00,35.74942,1.1574080000000002,0.957041093010711,6.018514,5.6423559999999995,31.8288,855.1672222220312
2023-06-11 00:45:00,35.734955,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,32.11810000000003,855.2172222220312
2023-06-11 00:48:00,35.734955,1.0995369999999998,0.979243964469441,6.221064,5.989587,32.40749999999997,855.2672222220311
2023-06-11 00:51:00,35.74942,1.157407,0.9570406525556057,6.2789340000000005,5.902777,31.828700000000026,855.3172222220311
2023-06-11 00:54:00,35.74942,1.2442130000000002,1.011733948977067,6.2789340000000005,5.844911000000001,32.11800000000005,855.367222222031
2023-06-11 00:57:00,33.391205,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.407399999999996,855.417222222031
2023-06-11 01:00:00,33.434605,1.2442130000000002,0.9948431564325977,6.307869,5.844906,32.11809999999997,855.467222222031
2023-06-11 01:03:00,32.364005,1.1863419999999998,0.9697361092891306,6.307869,5.902777,31.828700000000026,855.5172222220309
2023-06-11 01:06:00,34.44734,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,32.117999999999995,855.5672222220309
2023-06-11 01:09:00,34.44734,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.696699999999964,855.6172222220308
2023-06-11 01:12:00,33.40567,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,32.69670000000002,855.6672222220308
2023-06-11 01:15:00,35.70602,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,32.407399999999996,855.7172222220307
2023-06-11 01:18:00,37.022565,1.3020830000000005,1.0195921246202877,6.394679,5.8738459999999995,33.275499999999965,855.7672222220307
2023-06-11 01:21:00,37.022565,1.157407,1.005807525528706,6.249999000000001,5.9606520000000005,32.98610000000002,855.8172222220306
2023-06-11 01:24:00,34.418405,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.11810000000003,855.8672222220306
2023-06-11 01:27:00,34.476275,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.407399999999996,855.9172222220305
2023-06-11 01:30:00,34.418405,1.157407,0.9735012071924972,6.307869,5.9606520000000005,32.117999999999995,855.9672222220305
2023-06-11 01:33:00,35.74942,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,32.407399999999996,856.0172222220305
2023-06-11 01:36:00,37.0515,1.2442130000000002,0.9948431564325977,6.307869,5.844906,32.40730000000002,856.0672222220304
2023-06-11 01:39:00,33.40567,1.157407,1.0058020094915903,6.221069,5.931712,31.25,856.1172222220304
2023-06-11 01:42:00,37.0515,1.2442130000000002,0.9948431564325977,6.307874000000001,5.844911000000001,33.56479999999999,856.1672222220303
2023-06-11 01:45:00,35.734955,1.1284720000000004,0.9766636713430561,6.307874000000001,6.018522,32.407399999999996,856.2172222220303
2023-06-11 01:48:00,34.418405,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,33.56490000000002,856.2672222220302
2023-06-11 01:51:00,34.44734,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.407399999999996,856.3172222220302
2023-06-11 01:54:00,35.734955,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,32.117999999999995,856.3672222220301
2023-06-11 01:57:00,35.734955,1.2442130000000002,1.011733948977066,6.249999000000001,5.815975999999999,32.11810000000003,856.4172222220301
2023-06-11 02:00:00,35.70602,1.1863419999999998,0.9529150960231151,6.307869,5.873847,32.40749999999997,856.46722222203
2023-06-11 02:03:00,33.40567,1.157407,0.9403674905267994,6.307869,5.902781999999999,32.11809999999997,856.51722222203
2023-06-11 02:06:00,35.720485,1.273148,1.007260832052645,6.249999000000001,5.758101000000001,32.98610000000002,856.56722222203
2023-06-11 02:09:00,35.74942,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,31.828700000000026,856.6172222220299
2023-06-11 02:12:00,34.418405,1.157407,0.9897495146561712,6.249999000000001,5.931712,32.117999999999995,856.6672222220299
2023-06-11 02:15:00,35.74942,1.2442130000000002,1.011733948977067,6.365739,5.931716,31.82869999999997,856.7172222220298
2023-06-11 02:18:00,39.88715,1.2152780000000005,0.9990851435959034,6.336804,5.931716,32.986099999999965,856.7672222220298
2023-06-11 02:21:00,38.049769999999995,1.0995370000000007,0.9792439644694413,6.2789340000000005,6.047457,33.27540000000005,856.8172222220297
2023-06-11 02:24:00,37.0081,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,32.117999999999995,856.8672222220297
2023-06-11 02:27:00,35.74942,1.0416670000000003,0.9522230224919458,6.134264,5.960647,33.275499999999965,856.9172222220296
2023-06-11 02:30:00,33.40567,1.070601,0.9501666636478722,6.105328,5.873847,32.407399999999996,856.9672222220296
2023-06-11 02:33:00,35.74942,1.0416659999999993,0.9367472540640266,6.0763929999999995,5.873847,33.275499999999965,857.0172222220295
2023-06-11 02:36:00,37.0515,1.070602,0.9657895430229605,6.047458,5.844906,32.986099999999965,857.0672222220295
2023-06-11 02:39:00,37.0515,1.0127309999999996,0.9536912495074982,5.989588,5.873847,32.696799999999996,857.1172222220295
2023-06-11 02:42:00,37.037035,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,32.986099999999965,857.1672222220294
2023-06-11 02:45:00,35.74942,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,32.69670000000002,857.2172222220294
2023-06-11 02:48:00,37.0515,0.9837959999999999,0.9545665962551937,5.989588,5.931712,33.27550000000002,857.2672222220293
2023-06-11 02:51:00,38.09317,1.070602,0.9812385487203243,6.047458,5.873846,32.98610000000002,857.3172222220293
2023-06-11 02:54:00,35.734955,0.9837959999999999,0.9397258787253965,6.047458,5.9606520000000005,33.27550000000002,857.3672222220292
2023-06-11 02:57:00,35.74942,0.9837959999999999,0.9397258787253965,6.047458,5.9606520000000005,33.275499999999965,857.4172222220292
2023-06-11 03:00:00,33.391205,1.0127309999999996,0.9385388772058643,6.105323,5.9606520000000005,32.40749999999997,857.4672222220291
2023-06-11 03:03:00,35.70602,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,32.407399999999996,857.5172222220291
2023-06-11 03:06:00,38.064235,1.0995369999999998,0.9475070818609524,6.0763929999999995,5.7870360000000005,33.85420000000005,857.567222222029
2023-06-11 03:09:00,38.064229999999995,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,32.40749999999997,857.617222222029
2023-06-11 03:12:00,38.035295000000005,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,33.85419999999999,857.667222222029
2023-06-11 03:15:00,35.734955,1.070601,0.9812380769492995,6.192128,6.018517000000001,32.69670000000002,857.7172222220289
2023-06-11 03:18:00,37.0081,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,32.696799999999996,857.7672222220289
2023-06-11 03:21:00,35.74942,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,32.98599999999999,857.8172222220288
2023-06-11 03:24:00,38.064229999999995,1.186343,0.9697365463700421,6.221064,5.815971,33.27540000000005,857.8672222220288
2023-06-11 03:27:00,38.035295000000005,1.186343,0.9697365463700421,6.221064,5.815971,34.72219999999999,857.9172222220287
2023-06-11 03:30:00,35.74942,1.070602,0.9657949116807095,6.221064,6.018522,32.98610000000002,857.9672222220287
2023-06-11 03:33:00,35.734955,1.0995369999999998,0.9313475764457616,6.221064,5.902777,32.986099999999965,858.0172222220286
2023-06-11 03:36:00,34.476275,1.070602,0.9657949116807095,6.1053239999999995,5.902781999999999,32.696799999999996,858.0672222220286
2023-06-11 03:39:00,34.44734,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,31.25,858.1172222220285
2023-06-11 03:42:00,35.74942,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,32.69670000000002,858.1672222220285
2023-06-11 03:45:00,35.734955,1.0995369999999998,0.9313475764457616,6.221064,5.902777,32.98610000000002,858.2172222220285
2023-06-11 03:48:00,35.74942,1.070602,0.9657895430229605,6.134264,5.931712,32.986099999999965,858.2672222220284
2023-06-11 03:51:00,34.44734,1.070601,0.9343561320760049,6.134258000000001,5.873847,32.11809999999997,858.3172222220284
2023-06-11 03:54:00,35.734955,1.0416660000000002,0.9522225515437541,6.105328,5.931712,32.11810000000003,858.3672222220283
2023-06-11 03:57:00,38.035295000000005,1.157407,1.02167395273498,6.626158,6.365741000000001,32.986099999999965,858.4172222220283
2023-06-11 04:00:00,38.035295000000005,1.0995369999999998,1.0995394999615666,6.568284,6.568287,34.72220000000004,858.4672222220282
2023-06-11 04:03:00,35.74942,1.070602,1.056070949343554,6.568284,6.539352,32.11800000000005,858.5172222220282
2023-06-11 04:06:00,37.037035,1.070601,1.0706015000006293,6.568288000000001,6.568287,33.27539999999999,858.5672222220281
2023-06-11 04:09:00,37.037035,1.070601,1.0116282408396378,6.626158,6.510417,33.27550000000002,858.6172222220281
2023-06-11 04:12:00,35.734955,1.070601,1.0850071797042757,6.568288000000001,6.597227,32.40749999999997,858.667222222028
2023-06-11 04:15:00,37.037035,1.070601,1.0265899676254193,6.655088000000001,6.568287,32.69670000000002,858.717222222028
2023-06-11 04:18:00,38.09317,1.1284720000000004,1.0695636396991288,6.655088000000001,6.539356,32.9862,858.767222222028
2023-06-11 04:21:00,37.022565,1.070601,1.0850071797042757,6.539348,6.568287,32.986099999999965,858.8172222220279
2023-06-11 04:24:00,37.022565,1.070601,1.0413985205938943,6.539348,6.481477,33.564899999999966,858.8672222220279
2023-06-11 04:27:00,35.74942,1.070601,1.0414036145040062,6.655088000000001,6.597227,32.696799999999996,858.9172222220278
2023-06-11 04:30:00,35.74942,1.0995369999999998,1.0555396537250246,6.7129639999999995,6.626157000000001,32.696799999999996,858.9672222220278
2023-06-11 04:33:00,37.0515,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,32.98610000000002,859.0172222220277
2023-06-11 04:36:00,37.037035,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,32.696799999999996,859.0672222220277
