Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-11 04:39:00,35.74942,1.0995369999999998,1.0405970153180848,6.684024000000001,6.568287,34.14350000000002,859.1172222220276
2023-06-11 04:42:00,35.734955,1.070602,1.056070949343554,6.655094,6.626162,32.40730000000002,859.1672222220276
2023-06-11 04:45:00,37.022565,1.1284720000000004,1.0392512289377345,6.626158,6.452546,33.275499999999965,859.2172222220275
2023-06-11 04:48:00,38.064229999999995,1.070601,1.056070453878358,6.626158,6.597227,33.27550000000002,859.2672222220275
2023-06-11 04:51:00,37.037035,1.0416660000000002,1.0560679400232724,6.626158,6.655092000000001,34.72220000000004,859.3172222220275
2023-06-11 04:54:00,37.037035,1.070601,1.0413985205938943,6.626158,6.568287,33.27540000000005,859.3672222220274
2023-06-11 04:57:00,37.0515,1.070601,1.0414036145040062,6.655088000000001,6.597227,34.43289999999996,859.4172222220274
2023-06-11 05:00:00,38.064229999999995,1.070601,1.056070453878358,6.626158,6.597227,32.98610000000002,859.4672222220273
2023-06-11 05:03:00,35.734955,1.070601,1.026584823665428,6.510418,6.4236070000000005,32.407399999999996,859.5172222220273
2023-06-11 05:06:00,38.035295000000005,1.0995369999999998,1.0102495887515703,6.452544,6.278937000000001,33.275499999999965,859.5672222220272
2023-06-11 05:09:00,35.734955,1.070602,0.9812385487203243,6.278934,6.105322,32.986099999999965,859.6172222220272
2023-06-11 05:12:00,34.476275,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,31.82869999999997,859.6672222220271
2023-06-11 05:15:00,33.40567,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,31.5394,859.7172222220271
2023-06-11 05:18:00,34.44734,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,32.407399999999996,859.767222222027
2023-06-11 05:21:00,30.03472,1.359954,0.9717236764934635,6.423614,5.729170000000001,29.80329999999998,859.817222222027
2023-06-11 05:24:00,31.07639,1.4467590000000001,0.9473566180436909,6.423614,5.555555000000001,30.382000000000005,859.867222222027
2023-06-11 05:27:00,31.076385000000002,1.5046290000000004,0.9892700352630838,6.481484000000001,5.584495,31.25,859.9172222220269
2023-06-11 05:30:00,30.06366,1.3888889999999998,0.9450487198614719,6.394674,5.613425,29.803200000000004,859.9672222220269
2023-06-11 05:33:00,32.364005,1.3888889999999998,0.9450487198614719,6.365743999999999,5.5844949999999995,30.382000000000005,860.0172222220268
2023-06-11 05:36:00,31.105325,1.3310180000000003,0.9225397031351094,6.365738,5.64236,30.67130000000003,860.0672222220268
2023-06-11 05:39:00,31.07639,1.3310180000000003,0.9414914694959845,6.3368079999999996,5.64236,29.224499999999978,860.1172222220267
2023-06-11 05:42:00,32.37847,1.3888879999999997,0.9450483332946203,6.336803,5.555555,30.382000000000005,860.1672222220267
2023-06-11 05:45:00,31.07639,1.3020829999999997,0.9299740072263851,6.307872999999999,5.64236,30.9606,860.2172222220266
2023-06-11 05:48:00,32.364005,1.3888879999999997,1.0018757876959696,6.336803,5.642365,30.381899999999973,860.2672222220266
2023-06-11 05:51:00,33.40567,1.4178239999999995,0.9946978821779615,6.365743,5.613429,30.381899999999973,860.3172222220265
2023-06-11 05:54:00,31.07639,1.3020829999999997,0.9484581140578423,6.307872999999999,5.6713000000000005,30.9606,860.3672222220265
2023-06-11 05:57:00,33.40567,1.4467590000000001,1.0060813288660113,6.423608,5.642359000000001,30.67130000000003,860.4172222220265
2023-06-11 06:00:00,32.37847,1.359953,0.9902072599555414,6.423608,5.758105,30.092599999999948,860.4672222220264
2023-06-11 06:03:00,32.364005,1.4178230000000003,0.9946974875931865,6.394678000000001,5.642365,31.828700000000026,860.5172222220264
2023-06-11 06:06:00,31.07639,1.359953,0.9902072599555414,6.365738,5.700235,31.82869999999997,860.5672222220263
2023-06-11 06:09:00,32.392934999999994,1.4178230000000003,0.9562001864293805,6.365738,5.555555,30.382000000000005,860.6172222220263
2023-06-11 06:12:00,32.392934999999994,1.475695,1.0173987508378677,6.423614000000001,5.613429,30.9606,860.6672222220262
2023-06-11 06:15:00,32.364005,1.3888889999999998,0.9832460297592408,6.452544,5.729165000000001,31.5394,860.7172222220262
2023-06-11 06:18:00,31.07639,1.3888889999999998,0.9643151548615656,6.510414000000001,5.758105,30.092600000000004,860.7672222220261
2023-06-11 06:21:00,37.037035,1.186343,0.9697365463700421,6.365743999999999,5.9606509999999995,32.11809999999997,860.8172222220261
2023-06-11 06:24:00,39.09143,1.2442130000000002,1.0284044352746893,6.336804,5.931711000000001,33.27550000000002,860.867222222026
2023-06-11 06:27:00,35.720485,1.157407,1.0058020094915903,6.365744,6.076387,31.8288,860.917222222026
2023-06-11 06:30:00,38.035295000000005,1.2152780000000005,0.9990793933666848,6.423614,6.018516,32.407399999999996,860.967222222026
2023-06-11 06:33:00,35.734955,1.157407,1.0058020094915903,6.423614,6.134257,32.9862,861.0172222220259
2023-06-11 06:36:00,37.0515,1.2152780000000005,1.0156165272183222,6.336804,5.9606460000000006,32.40730000000002,861.0672222220259
2023-06-11 06:39:00,34.418405,1.070602,0.9343565886890773,6.2789340000000005,6.018522000000001,32.117999999999995,861.1172222220258
2023-06-11 06:42:00,37.0081,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,31.828700000000026,861.1672222220258
2023-06-11 06:45:00,35.734955,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,31.5394,861.2172222220257
2023-06-11 06:48:00,34.476275,1.1863419999999998,0.9863417428308524,6.365739,5.989587,32.407399999999996,861.2672222220257
2023-06-11 06:51:00,35.734955,1.157407,0.9570406525556057,6.307874000000001,5.931717000000001,32.117999999999995,861.3172222220256
2023-06-11 06:54:00,34.44734,1.1863419999999998,0.9863417428308524,6.365739,5.989587,33.27540000000005,861.3672222220256
2023-06-11 06:57:00,35.70602,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,32.98610000000002,861.4172222220255
2023-06-11 07:00:00,35.734955,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,32.11809999999997,861.4672222220255
2023-06-11 07:03:00,35.734955,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,32.98610000000002,861.5172222220255
2023-06-11 07:06:00,34.418405,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,32.11810000000003,861.5672222220254
2023-06-11 07:09:00,35.734955,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,32.40750000000003,861.6172222220254
2023-06-11 07:12:00,35.70602,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,32.407399999999996,861.6672222220253
2023-06-11 07:15:00,35.734955,1.157407,0.9897495146561723,6.365739,6.047452000000001,31.828700000000026,861.7172222220253
2023-06-11 07:18:00,34.44734,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,32.11810000000003,861.7672222220252
2023-06-11 07:21:00,38.035295000000005,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,33.85410000000002,861.8172222220252
2023-06-11 07:24:00,37.037035,1.1863419999999998,1.018930329621651,6.365739,6.047457,33.85419999999999,861.8672222220251
2023-06-11 07:27:00,37.0515,1.1863419999999998,1.018930329621651,6.365739,6.047457,32.98610000000002,861.9172222220251
2023-06-11 07:33:00,35.734955,1.157407,1.005807525528706,6.307869,6.018522,33.564899999999966,862.0172222220251
2023-06-11 07:36:00,35.734955,1.1863419999999998,0.9863417428308524,6.365739,5.989587,32.69670000000002,862.0672222220251
2023-06-11 07:39:00,38.035295000000005,1.157407,0.9735012071924972,6.307869,5.9606520000000005,35.30099999999999,862.117222222025
2023-06-11 07:42:00,38.064235,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.43290000000002,862.167222222025
2023-06-11 07:45:00,38.035295000000005,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,32.407399999999996,862.2172222220249
2023-06-11 07:48:00,35.734955,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,33.275499999999965,862.2672222220249
2023-06-11 07:51:00,37.0081,1.157407,0.9570406525556057,6.307869,5.931712,34.43290000000002,862.3172222220248
2023-06-11 07:54:00,36.993635,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,33.275499999999965,862.3672222220248
2023-06-11 07:57:00,37.037035,1.157407,0.9570406525556057,6.336809000000001,5.9606520000000005,33.27539999999999,862.4172222220247
2023-06-11 08:00:00,38.035295000000005,1.273148,1.0410998688394997,6.336809000000001,5.902781,32.696799999999996,862.4672222220247
2023-06-11 08:03:00,38.064229999999995,1.2442130000000002,1.011733948977067,6.307869,5.873846,33.275499999999965,862.5172222220247
2023-06-11 08:06:00,37.0515,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,34.14349999999996,862.5672222220246
2023-06-11 08:09:00,37.0515,1.1863419999999998,0.9697361092891306,6.307869,5.902777,33.85410000000002,862.6172222220246
2023-06-11 08:12:00,38.020830000000004,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,32.98600000000005,862.6672222220245
2023-06-11 08:15:00,39.872685000000004,1.2152780000000005,0.9990851435959034,6.336804,5.931716,33.85419999999999,862.7172222220245
2023-06-11 08:18:00,38.035295000000005,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,33.275499999999965,862.7672222220244
2023-06-11 08:21:00,38.020830000000004,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,33.85409999999996,862.8172222220244
2023-06-11 08:24:00,38.064229999999995,1.070601,0.9657944448749264,6.192128,5.989587,34.14349999999996,862.8672222220243
2023-06-11 08:27:00,39.87268,1.070601,0.9657944448749264,6.192128,5.989587,32.986099999999965,862.9172222220243
2023-06-11 08:30:00,41.681129999999996,1.1284720000000004,0.9766636713430561,6.221068000000001,5.931716,34.14350000000002,862.9672222220242
2023-06-11 08:33:00,40.899879999999996,1.0416670000000003,0.9826638151162381,6.163194000000001,6.047457,33.27539999999999,863.0172222220242
2023-06-11 08:36:00,43.475115,1.186343,0.9697365463700421,6.221064,5.815971,32.69669999999999,863.0672222220242
2023-06-11 08:39:00,39.872685000000004,0.9837959999999999,0.9981990620964488,5.931708,5.960652,34.72220000000004,863.1172222220241
2023-06-11 08:42:00,38.035295000000005,1.0416660000000002,0.9522278697839477,6.076388,5.902781999999999,33.56479999999999,863.1672222220241
2023-06-11 08:45:00,39.87268,1.0995369999999998,1.01024958875157,6.105323,5.931716,34.43290000000002,863.217222222024
2023-06-11 08:48:00,41.666664999999995,1.070602,0.9657895430229605,6.047458,5.844906,33.275499999999965,863.267222222024
2023-06-11 08:51:00,40.899879999999996,1.0127309999999996,0.9385388772058643,6.018517999999999,5.873847,34.432799999999986,863.3172222220239
2023-06-11 08:54:00,39.88715,1.0127309999999996,0.9385388772058643,5.9317079999999995,5.787037,34.72220000000004,863.3672222220239
2023-06-11 08:57:00,39.87268,1.0127309999999996,0.9686834205770051,5.9317079999999995,5.844907000000001,32.986099999999965,863.4172222220238
2023-06-11 09:00:00,41.681129999999996,1.0127319999999997,0.9536917298796634,5.931718,5.815975999999999,34.43290000000002,863.4672222220238
2023-06-11 09:03:00,41.66666,0.9259259999999996,0.9403198086506208,5.902783,5.931717000000001,35.01150000000001,863.5172222220237
2023-06-11 09:06:00,41.681129999999996,1.0127319999999997,0.9686839059710479,5.960647999999999,5.873846,34.72229999999996,863.5672222220237
2023-06-11 09:09:00,39.87268,0.9837959999999999,0.9397258787253965,6.018517999999999,5.931712,34.72219999999999,863.6172222220237
2023-06-11 09:12:00,41.652195,1.0416659999999993,0.9675268666782126,6.018523,5.873847,35.30090000000001,863.6672222220236
2023-06-11 09:15:00,41.66666,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,33.85420000000005,863.7172222220236
2023-06-11 09:18:00,39.858215,1.0416659999999993,0.9826633341813263,6.105323,5.989587,34.72219999999999,863.7672222220235
2023-06-11 09:21:00,41.681129999999996,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,34.72220000000004,863.8172222220235
2023-06-11 09:24:00,43.475115,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,35.01159999999999,863.8672222220234
2023-06-11 09:27:00,41.652195,1.0127309999999996,0.9981966247351083,6.105323,6.076391999999999,35.01159999999999,863.9172222220234
2023-06-11 09:30:00,41.681129999999996,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,34.14350000000002,863.9672222220233
2023-06-11 09:33:00,41.652195,1.0416659999999993,0.9826633341813263,6.105323,5.989587,35.011600000000044,864.0172222220233
2023-06-11 09:36:00,41.66666,1.0127309999999996,0.9835127501282073,6.105323,6.047452000000001,35.01159999999999,864.0672222220232
2023-06-11 09:39:00,41.681129999999996,1.0127309999999996,0.9686834205770039,6.134258,6.047457,35.87969999999996,864.1172222220232
2023-06-11 09:42:00,41.6956,1.0127309999999996,0.9686834205770051,6.018517999999999,5.931717000000001,35.011600000000044,864.1672222220232
2023-06-11 09:45:00,41.652195,0.9837959999999999,0.9545716988474734,6.018517999999999,5.9606520000000005,34.43289999999996,864.2172222220231
2023-06-11 09:48:00,39.87268,1.0127309999999996,0.9835127501282073,6.047458,5.989587,33.275499999999965,864.2672222220231
2023-06-11 09:51:00,39.87268,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,32.696799999999996,864.317222222023
2023-06-11 09:54:00,38.816545000000005,0.9548610000000002,0.9403223242329609,6.018517999999999,5.989587,35.01159999999999,864.367222222023
2023-06-11 10:00:00,39.09143,1.0995369999999998,1.0254991496419803,6.0763929999999995,5.931716,33.564700000000016,864.467222222023
2023-06-11 10:03:00,39.87268,1.070601,0.9812380769492995,6.105328,5.931717000000001,34.14350000000002,864.517222222023
2023-06-11 10:06:00,39.858215,1.1284720000000004,0.9766636713430561,6.105328,5.815975999999999,33.275499999999965,864.5672222220229
2023-06-11 10:09:00,40.639465,1.070601,0.9183416504536365,6.076388,5.787037,34.43280000000004,864.6172222220229
2023-06-11 10:12:00,38.064229999999995,1.0416660000000002,0.9675268666782137,6.047458000000001,5.902781999999999,33.85410000000002,864.6672222220228
2023-06-11 10:15:00,39.858215,1.0416659999999993,0.9675268666782126,6.018523,5.873847,34.72219999999999,864.7172222220228
2023-06-11 10:18:00,38.035295000000005,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,35.59030000000001,864.7672222220227
2023-06-11 10:21:00,40.65393,1.0995369999999998,0.979243964469441,6.047452999999999,5.815975999999999,33.275499999999965,864.8172222220227
2023-06-11 10:24:00,41.681129999999996,1.1284719999999995,1.008307348235005,6.0763929999999995,5.844911000000001,34.72229999999996,864.8672222220226
2023-06-11 10:27:00,41.681129999999996,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,33.56479999999999,864.9172222220226
2023-06-11 10:30:00,39.858215,0.9837959999999999,0.9247222118250409,5.9317079999999995,5.8159719999999995,35.011600000000044,864.9672222220225
2023-06-11 10:33:00,40.899879999999996,1.0127309999999996,0.9835178496475279,5.9317079999999995,5.873847,34.43290000000002,865.0172222220225
2023-06-11 10:36:00,40.88541,1.0127309999999996,0.9686782678158037,5.989588,5.902777,34.72219999999999,865.0672222220225
2023-06-11 10:39:00,41.681129999999996,1.070602,0.9812385487203243,6.018517999999999,5.844906,33.85419999999999,865.1172222220224
2023-06-11 10:42:00,41.66666,0.9837959999999999,0.9397258787253965,6.047458,5.9606520000000005,35.011600000000044,865.1672222220224
2023-06-11 10:45:00,41.66666,0.9837959999999999,0.9837939999947618,6.047458,6.047452000000001,33.85419999999999,865.2172222220223
2023-06-11 10:48:00,41.66666,1.070602,1.0116287223042926,6.076388000000001,5.9606460000000006,35.01159999999999,865.2672222220223
2023-06-11 10:51:00,41.681129999999996,0.9837959999999999,0.9837939999947618,6.047458,6.047452000000001,35.30090000000001,865.3172222220222
2023-06-11 10:54:00,42.693865,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,35.59029999999996,865.3672222220222
2023-06-11 10:57:00,43.475115,0.868055,0.9385357683737772,5.844912000000001,5.989587,36.16899999999998,865.4172222220221
2023-06-11 11:00:00,46.8316,0.8101859999999999,0.934358042073423,5.671291999999999,5.931716,37.32639999999998,865.4672222220221
2023-06-11 11:03:00,46.860535,0.7233789999999996,0.9358568102443986,5.584486,6.047457,38.19439999999997,865.517222222022
2023-06-11 11:06:00,45.775465,0.78125,0.9570419739205642,5.671297000000001,6.047457,37.03699999999998,865.567222222022
2023-06-11 11:09:00,43.489585,0.868055,0.979242643738884,5.815967,6.047452000000001,37.03699999999998,865.617222222022
2023-06-11 11:12:00,43.475115,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,36.16890000000001,865.6672222220219
2023-06-11 11:15:00,41.666664999999995,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,36.45830000000001,865.7172222220219
2023-06-11 11:18:00,41.66666,1.0416660000000002,0.9675268666782137,6.221068000000001,6.076391999999999,34.14350000000002,865.7672222220218
2023-06-11 11:21:00,41.681129999999996,1.0995369999999998,0.9948303321914,6.278934,6.076387,35.59029999999996,865.8172222220218
2023-06-11 11:24:00,41.66666,1.157407,1.0216739527349787,6.307874000000001,6.047457,34.72219999999999,865.8672222220217
2023-06-11 11:27:00,39.858215,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,34.432799999999986,865.9172222220217
2023-06-11 11:30:00,39.872685000000004,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,34.14350000000002,865.9672222220216
2023-06-11 11:33:00,39.858215,1.157407,1.005807525528706,6.249999000000001,5.9606520000000005,34.72219999999999,866.0172222220216
2023-06-11 11:36:00,39.858215,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.43289999999996,866.0672222220215
2023-06-11 11:39:00,41.652195,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,33.27550000000002,866.1172222220215
2023-06-11 11:42:00,39.858215,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,35.59030000000001,866.1672222220215
2023-06-11 11:45:00,39.87268,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,33.85419999999999,866.2172222220214
2023-06-11 11:48:00,38.85995,1.157407,0.9897495146561712,6.221069,5.902781999999999,33.275499999999965,866.2672222220214
2023-06-11 11:51:00,37.022565,1.157407,0.9897495146561712,6.249999000000001,5.931712,35.01150000000001,866.3172222220213
2023-06-11 11:54:00,38.064229999999995,1.157407,1.005807525528706,6.249999000000001,5.9606520000000005,33.275499999999965,866.3672222220213
2023-06-11 11:57:00,39.076965,1.157407,0.9735012071924972,6.307869,5.9606520000000005,34.43290000000002,866.4172222220212
2023-06-11 12:00:00,39.87268,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.43290000000002,866.4672222220212
2023-06-11 12:03:00,38.816545000000005,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,34.72219999999999,866.5172222220211
2023-06-11 12:06:00,38.064229999999995,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,33.85419999999999,866.5672222220211
2023-06-11 12:09:00,39.87268,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,33.27550000000002,866.617222222021
2023-06-11 12:12:00,41.652195,1.1863419999999998,1.0664180651303554,6.655089,6.4236070000000005,34.43290000000002,866.667222222021
2023-06-11 12:15:00,41.66666,1.1863419999999998,1.0972488105671134,6.655089,6.481477,35.87959999999998,866.717222222021
2023-06-11 12:18:00,41.681129999999996,1.1863419999999998,1.0819087418135358,6.684029000000001,6.481477,35.87959999999998,866.7672222220209
2023-06-11 12:21:00,41.666664999999995,1.157407,1.083465286401398,6.770829000000001,6.626162,35.301000000000045,866.8172222220209
2023-06-11 12:24:00,39.858215,1.1284720000000004,1.0695584543630174,6.741899,6.626156999999999,35.879700000000014,866.8672222220208
2023-06-11 12:30:00,43.489585,1.1574080000000002,1.0834605346918549,6.655094,6.510415999999999,36.747600000000034,866.9672222220208
2023-06-11 12:33:00,44.270835,1.1284720000000004,1.1284720000003732,6.568288000000001,6.5682860000000005,36.45830000000001,867.0172222220208
2023-06-11 12:36:00,43.460645,1.0416660000000002,1.0985229238370622,6.539348,6.655092000000001,35.87969999999996,867.0672222220207
2023-06-11 12:39:00,41.666664999999995,1.1574080000000002,1.1282276682262051,6.597224000000001,6.539356,36.45829999999995,867.1172222220207
2023-06-11 12:42:00,42.462379999999996,1.0995369999999998,1.0703438028791086,6.655094,6.597227,36.74759999999998,867.1672222220207
2023-06-11 12:45:00,43.489580000000004,1.186343,1.0972492852072142,6.655094,6.481481,36.16900000000004,867.2172222220206
2023-06-11 12:48:00,41.66666,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,36.45830000000001,867.2672222220206
2023-06-11 12:51:00,41.681129999999996,1.0995369999999998,1.0850051884763094,6.597224000000001,6.568287,35.59030000000001,867.3172222220205
2023-06-11 12:54:00,41.681129999999996,1.0995369999999998,1.0850051884763094,6.597224000000001,6.568287,34.72230000000002,867.3672222220205
2023-06-11 12:57:00,39.858215,1.157407,1.0834600562237735,6.712964,6.568287,35.01150000000001,867.4172222220204
2023-06-11 13:00:00,39.858215,1.157407,1.0985235472881039,6.712964,6.597227,34.43280000000004,867.4672222220204
2023-06-11 13:03:00,41.652195,1.157407,1.0834600562237735,6.712964,6.568287,35.879700000000014,867.5172222220203
2023-06-11 13:06:00,41.6956,1.2442130000000002,1.0931624521994823,6.741899,6.452546,35.30090000000001,867.5672222220203
2023-06-11 13:09:00,40.899879999999996,1.157407,1.0834600562237735,6.741899,6.5972219999999995,35.59029999999996,867.6172222220202
2023-06-11 13:12:00,41.681129999999996,1.2152769999999995,1.0640557605179275,6.799764000000001,6.510417,36.16900000000004,867.6672222220202
2023-06-11 13:15:00,39.858215,1.2152769999999995,1.0954665190932518,6.684024,6.452547000000001,35.30099999999999,867.7172222220202
2023-06-11 13:18:00,39.82928,1.1284719999999995,0.992580075090534,6.394673999999999,6.134262,33.564899999999966,867.7672222220201
2023-06-11 13:21:00,38.035295000000005,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,35.59029999999996,867.8172222220201
2023-06-11 13:24:00,41.66666,1.1863419999999998,1.0349342286315104,6.336809000000001,6.047457,35.01159999999999,867.86722222202
2023-06-11 13:27:00,39.87268,1.1863419999999998,1.0027324177165833,6.394679,6.047457,36.16890000000001,867.91722222202
2023-06-11 13:30:00,39.87268,1.1284720000000004,1.0238599080479616,6.394679,6.192126999999999,34.72219999999999,867.9672222220199
2023-06-11 13:33:00,41.681129999999996,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,34.14359999999999,868.0172222220199
2023-06-11 13:36:00,41.6956,1.1863419999999998,1.0349342286315104,6.336809000000001,6.047457,35.30099999999999,868.0672222220198
2023-06-11 13:39:00,39.87268,1.1863419999999998,1.0349342286315115,6.365739,6.076387,35.87960000000004,868.1172222220198
2023-06-11 13:42:00,43.50405,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,36.45830000000001,868.1672222220197
2023-06-11 13:45:00,41.666664999999995,1.1863419999999998,1.0507588763448468,6.394679,6.134257,35.59030000000001,868.2172222220197
2023-06-11 13:48:00,41.66666,1.157407,1.0216739527349787,6.336809000000001,6.076391999999999,36.16890000000001,868.2672222220197
2023-06-11 13:51:00,41.666664999999995,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,35.59019999999998,868.3172222220196
2023-06-11 13:54:00,43.460645,1.157407,1.0216739527349787,6.307874000000001,6.047457,36.74769999999995,868.3672222220196
2023-06-11 13:57:00,43.475115,1.0995369999999998,1.0254991496419803,6.278934,6.134257,36.16899999999998,868.4172222220195
2023-06-11 14:00:00,42.462379999999996,1.070601,1.0116282408396378,6.249998,6.134257,35.87960000000004,868.4672222220195
2023-06-11 14:03:00,45.052085,1.1284720000000004,1.0238599080479616,6.278938,6.076385999999999,35.59030000000001,868.5172222220194
2023-06-11 14:06:00,43.46065,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,36.16899999999998,868.5672222220194
2023-06-11 14:09:00,43.489585,1.1284720000000004,1.0238652547319633,6.192128,5.989585999999999,37.03709999999995,868.6172222220193
2023-06-11 14:12:00,43.460645,1.070601,0.9812380769492995,6.249998,6.076387,36.16899999999998,868.6672222220193
2023-06-11 14:15:00,43.460645,1.0995369999999998,0.9948303321914,6.278934,6.076387,36.16900000000004,868.7172222220192
2023-06-11 14:18:00,44.256365,1.157407,1.0528894612159903,6.365744,6.163197,36.45829999999995,868.7672222220192
2023-06-11 14:21:00,41.66666,1.1863419999999998,1.0664180651303554,6.365739,6.134257,35.30090000000001,868.8172222220192
2023-06-11 14:24:00,41.681129999999996,1.1863419999999998,1.0189247656615732,6.394679,6.076387,34.72219999999999,868.8672222220191
2023-06-11 14:27:00,42.44791,1.1863419999999998,1.0507588763448474,6.452548999999999,6.192127000000001,36.16899999999998,868.9172222220191
2023-06-11 14:30:00,41.681129999999996,1.1863419999999998,1.0349342286315115,6.481479,6.192127000000001,34.72229999999996,868.967222222019
2023-06-11 14:33:00,43.475115,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,35.30090000000001,869.017222222019
2023-06-11 14:36:00,44.2419,1.157407,1.0528894612159903,6.365744,6.163197,37.03699999999998,869.0672222220189
2023-06-11 14:39:00,43.475115,1.1284720000000004,1.0238652547319633,6.4525440000000005,6.250001999999999,35.30099999999999,869.1172222220189
2023-06-11 14:42:00,41.652195,1.1284720000000004,1.0238599080479616,6.365744,6.163192,36.16890000000001,869.1672222220188
2023-06-11 14:45:00,42.693865,1.157407,1.02167395273498,6.336804,6.076387,36.74770000000001,869.2172222220188
2023-06-11 14:48:00,43.489585,1.1863419999999998,1.0507588763448468,6.394679,6.134257,35.01159999999999,869.2672222220187
2023-06-11 14:51:00,43.489585,1.157407,1.02167395273498,6.365739,6.105322,36.16900000000004,869.3172222220187
2023-06-11 14:54:00,43.475115,1.0995369999999998,1.0254991496419803,6.307869,6.1631920000000004,36.45830000000001,869.3672222220187
2023-06-11 14:57:00,43.475115,1.2442130000000002,1.061151349339095,6.481479,6.134256000000001,35.59020000000004,869.4172222220186
2023-06-11 15:00:00,43.489585,1.2442130000000002,1.0448772939716282,6.481479,6.105326,35.30090000000001,869.4672222220186
2023-06-11 15:06:00,43.489585,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,36.74770000000001,869.5672222220186
2023-06-11 15:12:00,43.50405,1.157407,1.02167395273498,6.452548999999999,6.192132,37.037000000000035,869.6672222220186
2023-06-11 15:15:00,43.475115,1.1863419999999998,1.0349342286315115,6.481479,6.192127000000001,36.45830000000001,869.7172222220186
2023-06-11 15:18:00,45.037615,1.2442130000000002,1.0772472317666186,6.481479,6.163195999999999,37.03709999999995,869.7672222220185
2023-06-11 15:21:00,45.8044,1.2442130000000002,1.0611513493390943,6.510419000000001,6.163195999999999,37.03710000000001,869.8172222220185
2023-06-11 15:24:00,45.052085,1.157407,1.037363386568298,6.365744,6.134257,37.32639999999998,869.8672222220184
2023-06-11 15:27:00,45.775465,1.2152780000000005,1.0480924623542318,6.4525440000000005,6.134256000000001,37.615700000000004,869.9172222220184
2023-06-11 15:30:00,45.037615,1.1284720000000004,1.0392512289377345,6.336804,6.163192,36.16909999999996,869.9672222220183
2023-06-11 15:33:00,45.052085,1.157407,1.037363386568298,6.307874000000001,6.076387,36.74770000000001,870.0172222220183
2023-06-11 15:36:00,43.489585,1.157407,1.02167395273498,6.336804,6.076387,36.45830000000001,870.0672222220182
2023-06-11 15:39:00,43.475115,1.2152780000000005,1.0480924623542318,6.336804,6.018516,36.16899999999998,870.1172222220182
2023-06-11 15:42:00,45.037615,1.2442130000000002,1.061151349339095,6.452548999999999,6.105326,35.87959999999998,870.1672222220182
2023-06-11 15:45:00,43.460645,1.157407,1.02167395273498,6.481479,6.221062000000001,37.32639999999998,870.2172222220181
2023-06-11 15:48:00,43.475115,1.1863419999999998,1.0349342286315115,6.365739,6.076387,35.59020000000004,870.2672222220181
2023-06-11 15:51:00,43.489585,1.157407,1.0216739527349787,6.307874000000001,6.047457,36.16890000000001,870.317222222018
2023-06-11 15:54:00,44.2419,1.157407,1.0528894612159903,6.336804,6.134257,37.037000000000035,870.367222222018
2023-06-11 15:57:00,45.037615,1.2152780000000005,1.0480924623542318,6.4525440000000005,6.134256000000001,36.16890000000001,870.4172222220179
2023-06-11 16:00:00,45.00868,1.157407,1.02167395273498,6.423614,6.163197,35.59029999999996,870.4672222220179
2023-06-11 16:03:00,43.475115,1.1284720000000004,1.0544834712818705,6.336804,6.192132,35.59029999999996,870.5172222220178
2023-06-11 16:06:00,43.475115,1.157407,1.037363386568298,6.365744,6.134257,36.16899999999998,870.5672222220178
2023-06-11 16:09:00,45.00868,1.2152780000000005,1.064050732326232,6.365744,6.076385999999999,36.45840000000004,870.6172222220177
2023-06-11 16:12:00,45.052085,1.157407,1.02167395273498,6.423614,6.163197,35.87959999999998,870.6672222220177
2023-06-11 16:15:00,43.489585,1.157407,1.0682491118241029,6.365744,6.192127000000001,36.16900000000004,870.7172222220177
2023-06-11 16:18:00,43.475115,1.157407,1.02167395273498,6.423614,6.163197,35.30090000000001,870.7672222220176
2023-06-11 16:21:00,43.475115,1.1284720000000004,1.0392512289377345,6.336804,6.163192,36.16890000000001,870.8172222220176
2023-06-11 16:24:00,41.681129999999996,1.1284720000000004,1.0238599080479631,6.423614,6.221062000000001,35.01159999999999,870.8672222220175
2023-06-11 16:27:00,43.475115,1.157407,1.0528894612159903,6.481484000000001,6.278937000000001,36.16899999999998,870.9172222220175
2023-06-11 16:30:00,43.489585,1.1284720000000004,1.0238652547319633,6.4525440000000005,6.250001999999999,36.16900000000004,870.9672222220174
2023-06-11 16:33:00,45.052085,1.2442130000000002,1.061151349339095,6.4525440000000005,6.105321000000001,35.87959999999998,871.0172222220174
2023-06-11 16:36:00,44.2419,1.1284720000000004,1.0238599080479631,6.423614,6.221062000000001,36.16890000000001,871.0672222220173
2023-06-11 16:39:00,45.02315,1.157407,1.0373687801836053,6.4525440000000005,6.221067,36.16899999999998,871.1172222220173
2023-06-11 16:42:00,46.8316,1.157407,1.02167395273498,6.423614,6.163197,36.74770000000001,871.1672222220172
2023-06-11 16:45:00,45.8044,1.0995369999999998,1.0102442895924684,6.365743999999999,6.192127000000001,37.03710000000001,871.2172222220172
2023-06-11 16:48:00,45.833335,1.1574080000000002,1.0528899306383288,6.278934,6.076385999999999,37.32649999999995,871.2672222220172
2023-06-11 16:51:00,46.860535,1.1574080000000002,1.0528899306383288,6.278934,6.076385999999999,37.037000000000035,871.3172222220171
2023-06-11 16:54:00,43.475115,1.070602,1.041399011459328,6.278934,6.221062000000001,37.03710000000001,871.3672222220171
2023-06-11 16:57:00,44.22743,1.0995369999999998,1.0405970153180852,6.278934,6.163197,36.74770000000001,871.417222222017
2023-06-11 17:00:00,43.475115,1.0995369999999998,0.9948303321914,6.278934,6.076387,37.326400000000035,871.467222222017
2023-06-11 17:03:00,43.489585,1.157407,1.0528894612159903,6.365744,6.163197,35.30090000000001,871.5172222220169
2023-06-11 17:06:00,43.489585,1.1284720000000004,0.9925800750905343,6.336804,6.076391999999999,37.905100000000004,871.5672222220169
2023-06-11 17:09:00,43.460645,1.157407,1.02167395273498,6.336804,6.076387,34.72219999999999,871.6172222220168
2023-06-11 17:12:00,43.489585,1.157407,1.005807525528706,6.2789340000000005,5.989587,35.87959999999998,871.6672222220168
2023-06-11 17:15:00,43.475115,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,34.72220000000004,871.7172222220167
2023-06-11 17:18:00,43.489585,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,35.879700000000014,871.7672222220167
2023-06-11 17:21:00,45.00868,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,35.59019999999998,871.8172222220167
2023-06-11 17:24:00,45.052085,1.157407,1.0058020094915903,6.365744,6.076387,36.747799999999984,871.8672222220166
2023-06-11 17:27:00,45.037615,1.157407,1.0216739527349787,6.307874000000001,6.047457,37.326400000000035,871.9172222220166
2023-06-11 17:30:00,42.708335,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,36.16890000000001,871.9672222220165
2023-06-11 17:33:00,43.489585,1.1863419999999998,1.018930329621651,6.307869,5.989587,35.87960000000004,872.0172222220165
2023-06-11 17:36:00,42.693865,1.1863419999999998,1.0349342286315115,6.365739,6.076387,36.16899999999998,872.0672222220164
2023-06-11 17:39:00,43.475115,1.2152780000000005,1.0319470930819215,6.365744,6.018516,34.43289999999996,872.1172222220164
2023-06-11 17:45:00,43.475115,1.157407,1.005807525528706,6.2789340000000005,5.989587,35.30090000000001,872.2172222220164
2023-06-11 17:48:00,43.475115,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,35.01159999999999,872.2672222220164
2023-06-11 17:51:00,43.475115,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,35.59030000000001,872.3172222220163
2023-06-11 17:54:00,41.66666,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,35.87959999999998,872.3672222220163
2023-06-11 17:57:00,43.489585,1.2152780000000005,1.0319527044036618,6.2789340000000005,5.931716,34.72219999999999,872.4172222220162
2023-06-11 18:00:00,44.2419,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,36.16900000000004,872.4672222220162
2023-06-11 18:03:00,41.66666,1.157407,1.037363386568298,6.307874000000001,6.076387,35.01159999999999,872.5172222220161
2023-06-11 18:06:00,41.681129999999996,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,33.85419999999999,872.5672222220161
2023-06-11 18:09:00,41.666664999999995,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,35.011600000000044,872.617222222016
2023-06-11 18:12:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,36.16890000000001,872.667222222016
2023-06-11 18:15:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.221064,5.989587,35.01150000000001,872.717222222016
2023-06-11 18:18:00,41.681129999999996,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.72229999999996,872.7672222220159
2023-06-11 18:21:00,41.681129999999996,1.070602,0.9965173533424552,6.163194000000001,6.018522,34.72219999999999,872.8172222220159
2023-06-11 18:24:00,43.489585,1.1574080000000002,1.0058079808415672,6.221064,5.931716,35.87959999999998,872.8672222220158
2023-06-11 18:27:00,41.66666,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,35.59020000000004,872.9172222220158
2023-06-11 18:30:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,35.87969999999996,872.9672222220157
2023-06-11 18:33:00,41.666664999999995,1.070602,0.9812385487203243,6.221064,6.047452000000001,35.59029999999996,873.0172222220157
2023-06-11 18:36:00,41.666664999999995,1.0995369999999998,0.9792385460586167,6.134264,5.902777,35.01150000000001,873.0672222220156
2023-06-11 18:39:00,41.681129999999996,1.0995369999999998,0.9313475764457616,6.1053239999999995,5.787037,34.72219999999999,873.1172222220156
2023-06-11 18:42:00,41.681129999999996,1.157407,0.9897495146561723,6.163194,5.844907000000001,34.72219999999999,873.1672222220155
2023-06-11 18:45:00,39.858215,1.157407,0.9897495146561723,6.163194,5.844907000000001,34.14349999999996,873.2172222220155
2023-06-11 18:48:00,39.872685000000004,1.157407,0.9897495146561723,6.163194,5.844907000000001,34.72220000000004,873.2672222220154
2023-06-11 18:51:00,39.88715,1.1863419999999998,1.0027324177165833,6.221069,5.873847,33.85410000000002,873.3172222220154
2023-06-11 18:54:00,39.858215,1.157407,0.9734955557101286,6.221069,5.873842000000001,34.14350000000002,873.3672222220154
2023-06-11 18:57:00,39.858215,1.1863419999999998,1.018930329621651,6.1921289999999996,5.873847,35.87969999999996,873.4172222220153
2023-06-11 19:00:00,41.681129999999996,1.157407,1.0058020094915903,6.221069,5.931712,34.72229999999996,873.4672222220153
2023-06-11 19:03:00,41.666664999999995,1.2442130000000002,1.011733948977067,6.307869,5.873846,34.72219999999999,873.5172222220152
2023-06-11 19:06:00,41.681129999999996,1.1863419999999998,1.018930329621651,6.307869,5.989587,35.30090000000001,873.5672222220152
2023-06-11 19:09:00,42.462379999999996,1.157407,0.9897495146561712,6.307874000000001,5.989587,35.59020000000004,873.6172222220151
2023-06-11 19:12:00,42.708330000000004,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,35.87959999999998,873.6672222220151
2023-06-11 19:15:00,41.666664999999995,1.157407,1.005807525528706,6.2789340000000005,5.989587,35.300899999999956,873.717222222015
2023-06-11 19:18:00,40.88541,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,35.30090000000001,873.767222222015
2023-06-11 19:21:00,41.66666,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,34.72219999999999,873.817222222015
2023-06-11 19:24:00,41.652195,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,35.01159999999999,873.8672222220149
2023-06-11 19:27:00,38.816545000000005,1.157407,0.9897495146561712,6.365744,6.047457,33.85419999999999,873.9172222220149
2023-06-11 19:30:00,39.82928,1.273148,1.007260832052645,6.336804,5.844906,34.72230000000002,873.9672222220148
2023-06-11 19:33:00,39.87268,1.2442129999999993,1.011733948977067,6.36574,5.931717000000001,34.72229999999996,874.0172222220148
2023-06-11 19:36:00,39.88715,1.3310189999999995,1.0491471856043897,6.423609999999999,5.902781,34.14350000000002,874.0672222220147
2023-06-11 19:39:00,39.076965,1.3020839999999998,1.036762231987133,6.423609999999999,5.931716,33.85419999999999,874.1172222220147
2023-06-11 19:42:00,39.076965,1.1863419999999998,0.9697361092891306,6.365744,5.9606520000000005,33.85410000000002,874.1672222220146
2023-06-11 19:45:00,39.88715,1.273148,1.007260832052645,6.336804,5.844906,34.43289999999996,874.2172222220146
2023-06-11 19:48:00,39.87268,1.273148,1.024291822448171,6.2789340000000005,5.815975999999999,34.14350000000002,874.2672222220145
2023-06-11 19:51:00,38.064229999999995,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,33.56479999999999,874.3172222220145
2023-06-11 19:54:00,38.035295000000005,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,34.14350000000002,874.3672222220144
2023-06-11 19:57:00,37.0081,1.1863419999999998,1.0027324177165833,6.249999000000001,5.902777,33.85419999999999,874.4172222220144
2023-06-11 20:00:00,38.09317,1.1863419999999998,1.018930329621651,6.249999000000001,5.931717000000001,34.43289999999996,874.4672222220144
2023-06-11 20:03:00,37.0081,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,34.14359999999999,874.5172222220143
2023-06-11 20:06:00,38.035295000000005,1.157407,1.005807525528706,6.2789340000000005,5.989587,33.85419999999999,874.5672222220143
2023-06-11 20:09:00,38.035295000000005,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,33.27550000000002,874.6172222220142
2023-06-11 20:12:00,41.681129999999996,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,36.16890000000001,874.6672222220142
2023-06-11 20:18:00,39.858215,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,35.30090000000001,874.7672222220142
2023-06-11 20:24:00,40.639465,1.1574080000000002,1.02167441282758,6.278934,6.018516,34.14350000000002,874.8672222220142
2023-06-11 20:27:00,39.858215,1.0995369999999998,0.9634709439602014,6.278934,6.018517000000001,33.85419999999999,874.9172222220142
2023-06-11 20:30:00,39.076965,1.1284720000000004,1.0083073482350045,6.307874000000001,6.076391999999999,33.275499999999965,874.9672222220141
2023-06-11 20:33:00,38.035295000000005,1.157407,1.0216739527349787,6.307874000000001,6.047457,34.14359999999999,875.0172222220141
2023-06-11 20:36:00,38.035295000000005,1.157407,1.005807525528706,6.336804,6.047457,34.14350000000002,875.067222222014
2023-06-11 20:39:00,37.0081,1.1863419999999998,1.0189247656615732,6.394679,6.076387,32.98599999999999,875.117222222014
2023-06-11 20:42:00,38.064229999999995,1.157407,1.0058020094915903,6.394679,6.105322,32.696799999999996,875.167222222014
2023-06-11 20:45:00,38.064229999999995,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,33.85410000000002,875.2172222220139
2023-06-11 20:48:00,38.064235,1.157407,1.0058020094915903,6.394679,6.105322,34.43290000000002,875.2672222220139
2023-06-11 20:51:00,38.064229999999995,1.1863419999999998,1.018930329621651,6.365739,6.047457,34.14350000000002,875.3172222220138
2023-06-11 20:54:00,38.035295000000005,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,33.85410000000002,875.3672222220138
2023-06-11 20:57:00,37.0081,1.157407,0.9897495146561723,6.336804,6.018517000000001,32.696699999999964,875.4172222220137
2023-06-11 21:00:00,37.0081,1.157407,0.9897495146561723,6.365739,6.047452000000001,32.407399999999996,875.4672222220137
2023-06-11 21:03:00,38.035295000000005,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,33.27540000000005,875.5172222220136
2023-06-11 21:06:00,38.09317,1.2442130000000002,1.044871635831672,6.336809000000001,5.9606460000000006,33.85419999999999,875.5672222220136
2023-06-11 21:09:00,37.0081,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,33.56480000000005,875.6172222220135
2023-06-11 21:12:00,37.022565,1.157407,1.0058020094915903,6.336809000000001,6.047452000000001,33.56479999999999,875.6672222220135
2023-06-11 21:15:00,35.734955,1.1863419999999998,1.0027324177165846,6.365739,6.018517000000001,32.40750000000003,875.7172222220134
2023-06-11 21:18:00,38.064235,1.273148,1.0410998688394997,6.423614,5.989585999999999,33.56479999999999,875.7672222220134
2023-06-11 21:21:00,37.0515,1.2152769999999995,1.0156160836301422,6.394673999999999,6.018517000000001,32.407399999999996,875.8172222220134
2023-06-11 21:24:00,38.035295000000005,1.273148,1.024291822448172,6.394673999999999,5.931716,34.14350000000002,875.8672222220133
2023-06-11 21:27:00,37.022565,1.2442130000000002,1.011733948977067,6.307869,5.873846,32.11810000000003,875.9172222220133
2023-06-11 21:30:00,38.035295000000005,1.2442130000000002,1.011733948977067,6.365739,5.931716,32.98610000000002,875.9672222220132
2023-06-11 21:33:00,37.0081,1.1863419999999998,0.9863417428308524,6.365739,5.989587,33.275499999999965,876.0172222220132
2023-06-11 21:36:00,37.022565,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.69670000000002,876.0672222220131
2023-06-11 21:39:00,37.0081,1.1863419999999998,1.0027324177165833,6.365744,6.018522,32.986099999999965,876.1172222220131
2023-06-11 21:42:00,38.064229999999995,1.1863419999999998,0.9697361092891306,6.365744,5.9606520000000005,33.85419999999999,876.167222222013
2023-06-11 21:45:00,38.064229999999995,1.273148,1.007260832052645,6.423614,5.931716,33.275499999999965,876.217222222013
2023-06-11 21:48:00,36.993635,1.2152769999999995,1.0156160836301409,6.423614,6.047457,33.27550000000002,876.267222222013
2023-06-11 21:51:00,39.076965,1.1863419999999998,1.0027324177165833,6.394679,6.047457,33.85410000000002,876.3172222220129
2023-06-11 21:54:00,38.035295000000005,1.157407,0.9897495146561712,6.307874000000001,5.989587,33.85410000000002,876.3672222220129
2023-06-11 21:57:00,38.09317,1.070602,0.9965173533424552,6.163194000000001,6.018522,33.85420000000005,876.4172222220128
2023-06-11 22:00:00,38.831015,1.1284720000000004,0.9925746075618237,6.105328,5.844906,33.27539999999999,876.4672222220128
2023-06-11 22:03:00,39.87268,1.157407,1.005807525528706,6.134258000000001,5.844911000000001,34.14349999999996,876.5172222220127
2023-06-11 22:06:00,41.681129999999996,1.0995369999999998,1.01024958875157,6.105323,5.931716,34.72219999999999,876.5672222220127
2023-06-11 22:09:00,39.84375,1.0995369999999998,1.0254991496419803,6.105323,5.9606460000000006,34.43290000000002,876.6172222220126
2023-06-11 22:12:00,39.105905,1.0416659999999993,0.9976346504538844,6.0763929999999995,5.989587,34.72219999999999,876.6672222220126
2023-06-11 22:15:00,39.87268,1.0416659999999993,0.9826633341813263,6.163193,6.047457,33.56479999999999,876.7172222220125
2023-06-11 22:18:00,39.87268,1.0416659999999993,0.9826633341813263,6.105323,5.989587,34.72220000000004,876.7672222220125
2023-06-11 22:21:00,38.035295000000005,1.0416659999999993,0.9826633341813263,6.105323,5.989587,33.275499999999965,876.8172222220124
2023-06-11 22:24:00,38.09317,1.070601,0.9657890762189081,6.105328,5.902777,33.85409999999996,876.8672222220124
2023-06-11 22:27:00,39.87268,1.1284720000000004,0.9925800750905343,6.192128,5.931716,33.85419999999999,876.9172222220124
2023-06-11 22:30:00,39.87268,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,34.72219999999999,876.9672222220123
2023-06-11 22:33:00,38.064229999999995,1.070601,0.9812380769492995,6.192128,6.018517000000001,33.85419999999999,877.0172222220123
2023-06-11 22:36:00,37.0081,1.070601,0.9965168766853553,6.076388,5.931717000000001,33.564899999999966,877.0672222220122
2023-06-11 22:39:00,39.105905,1.1284720000000004,0.9605594612713851,6.192128,5.873846,33.85419999999999,877.1172222220122
2023-06-11 22:42:00,38.09317,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,33.27550000000002,877.1672222220121
2023-06-11 22:48:00,38.09317,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,32.98610000000002,877.2672222220122
2023-06-11 22:51:00,38.064235,1.1574080000000002,0.9735016526915099,6.221064,5.873846,33.564899999999966,877.3172222220121
2023-06-11 22:54:00,38.035295000000005,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,33.85419999999999,877.3672222220121
2023-06-11 22:57:00,39.87268,1.1574080000000002,1.0373692449791463,6.163194000000001,5.931716,33.56490000000002,877.417222222012
2023-06-11 23:00:00,39.87268,1.1574080000000002,1.0058079808415672,6.221064,5.931716,33.56479999999999,877.467222222012
2023-06-11 23:03:00,39.076965,1.0127310000000005,0.9686782678158031,6.221068000000001,6.134257,33.27550000000002,877.5172222220119
2023-06-11 23:06:00,38.020830000000004,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,33.85419999999999,877.5672222220119
2023-06-11 23:09:00,37.0081,1.070601,0.9812380769492995,6.105328,5.931717000000001,33.27539999999999,877.6172222220118
2023-06-11 23:12:00,39.88715,1.157407,0.9735012071924972,6.249998,5.902781,33.275499999999965,877.6672222220118
2023-06-11 23:15:00,39.858215,1.0127310000000005,0.9835127501282085,6.105328,6.047457,33.27540000000005,877.7172222220117
2023-06-11 23:18:00,43.489585,1.1863420000000007,0.9697361092891308,6.192128,5.787036,32.117999999999995,877.7672222220117
2023-06-11 23:21:00,45.02315,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,31.25,877.8172222220117
2023-06-11 23:24:00,34.418405,1.1863419999999998,0.9529150960231163,6.221062999999999,5.787041,32.98609999999999,877.8672222220116
2023-06-11 23:27:00,33.40567,1.3020829999999997,0.984548298887147,6.336803,5.758100000000001,32.696799999999996,877.9172222220116
2023-06-11 23:30:00,31.090854999999998,1.3310179999999994,0.9784645693258901,6.336803,5.700235,31.82869999999997,877.9672222220115
2023-06-11 23:33:00,35.734955,1.3888889999999998,0.9643085556499008,6.278937999999999,5.526619,31.25,878.0172222220115
2023-06-11 23:36:00,32.392934999999994,1.3020829999999997,0.984548298887147,6.336803,5.758100000000001,32.696799999999996,878.0672222220114
2023-06-11 23:39:00,33.40567,1.3310179999999994,0.9784582829703008,6.365743,5.729165000000001,32.11810000000003,878.1172222220114
2023-06-11 23:42:00,33.40567,1.3888879999999997,0.9832456327747633,6.452543,5.729165,32.40749999999997,878.1672222220113
2023-06-11 23:45:00,35.74942,1.3888879999999997,1.0202117982149583,6.481482999999999,5.815975,32.407399999999996,878.2172222220113
