Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-11 23:48:00,36.993635,1.3888879999999997,1.0382838184096788,6.510413,5.873844999999999,32.696799999999996,878.2672222220112
2023-06-11 23:51:00,39.87268,1.1284719999999995,1.039251228937734,6.365743,6.192131000000001,33.27539999999999,878.3172222220112
2023-06-11 23:54:00,41.681129999999996,1.070602,1.0265853098645195,6.221068,6.134256000000001,35.01159999999999,878.3672222220112
2023-06-11 23:57:00,40.899879999999996,0.9837959999999999,0.954566596255196,6.278937999999999,6.221062000000001,35.01159999999999,878.4172222220111
2023-06-12 00:00:00,40.885414999999995,1.0127309999999996,0.9835127501282073,6.221068,6.163197,34.14350000000002,878.4672222220111
2023-06-12 00:03:00,41.6956,1.070602,1.0116287223042926,6.192127999999999,6.076385999999999,35.30099999999999,878.517222222011
2023-06-12 05:36:00,38.064229999999995,1.5046299999999997,1.1573077205798936,7.089124,6.4525440000000005,32.9862,878.517222222011
2023-06-12 05:39:00,41.666664999999995,1.2442130000000002,1.1245043388681224,6.944444000000001,6.712961,34.43289999999996,878.567222222011
2023-06-12 05:42:00,41.66666,1.2442130000000002,1.2729282892775737,7.320604,7.378471,33.85419999999999,878.6172222220109
2023-06-12 05:45:00,39.076965,1.1284720000000004,1.0083073482350051,6.452548999999999,6.221067,34.14349999999996,878.6672222220109
2023-06-12 05:48:00,34.44734,1.0995369999999998,0.9948303321914,6.221069,6.018522000000001,32.11809999999997,878.7172222220108
2023-06-12 05:51:00,35.74942,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.407399999999996,878.7672222220108
2023-06-12 05:54:00,35.734955,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.407399999999996,878.8172222220107
2023-06-12 05:57:00,34.44734,1.1863419999999998,1.0027324177165833,6.2789340000000005,5.931712,31.828700000000026,878.8672222220107
2023-06-12 06:00:00,31.07639,1.157407,0.9403616880637743,6.192134,5.787037,32.11810000000003,878.9172222220107
2023-06-12 06:03:00,30.04919,1.2152769999999995,0.9481582645268359,6.105324,5.613427,31.82869999999997,878.9672222220106
2023-06-12 06:06:00,33.434605,1.3310180000000003,0.9784582829703011,6.221063999999999,5.584485999999999,31.8288,879.0172222220106
2023-06-12 06:09:00,33.42014,1.273148,0.9724965832180309,6.192134,5.6423559999999995,31.5394,879.0672222220105
2023-06-12 06:12:00,34.418405,1.2152769999999995,0.965362626443159,6.192134,5.729167,32.69670000000002,879.1172222220105
2023-06-12 06:15:00,33.40567,1.157407,0.9403616880637743,6.1631990000000005,5.758102,31.25,879.1672222220104
2023-06-12 06:18:00,33.391205,1.2152769999999995,0.9823356813703965,6.134253999999999,5.700227,32.407399999999996,879.2172222220104
2023-06-12 06:21:00,33.40567,1.2152769999999995,0.965362626443159,6.250004,5.787037,31.8288,879.2672222220103
2023-06-12 06:24:00,32.364005,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,31.539300000000026,879.3172222220103
2023-06-12 06:27:00,35.74942,1.273148,0.9900002900370297,6.192134,5.671296,32.11810000000003,879.3672222220102
2023-06-12 06:33:00,33.42014,1.2442130000000002,0.9603737610160242,6.1921289999999996,5.671296,30.092600000000004,879.4672222220103
2023-06-12 06:36:00,35.70602,1.3020829999999997,0.9666453381743019,6.2789340000000005,5.671301000000001,30.9606,879.5172222220102
2023-06-12 06:39:00,35.74942,1.157407,0.9570406525556057,6.192134,5.815977,31.828700000000026,879.5672222220102
2023-06-12 06:42:00,35.734955,1.1863419999999998,0.9697361092891306,6.2789340000000005,5.873842000000001,32.696699999999964,879.6172222220101
2023-06-12 06:45:00,37.0515,1.2152769999999995,0.9823356813703965,6.336804,5.902777,33.275499999999965,879.6672222220101
2023-06-12 06:48:00,34.44734,1.1284719999999995,0.9766636713430554,6.250004,5.960652,32.986099999999965,879.71722222201
2023-06-12 06:51:00,33.40567,1.273148,0.9900002900370297,6.250004,5.729165999999999,31.82869999999997,879.76722222201
2023-06-12 06:54:00,32.37847,1.2152769999999995,0.9481582645268367,6.221063999999999,5.729167,32.11809999999997,879.81722222201
2023-06-12 06:57:00,32.37847,1.1863419999999998,0.9358539894620793,6.221063999999999,5.758102,31.25,879.8672222220099
2023-06-12 07:00:00,32.37847,1.2152769999999995,0.965362626443159,6.250004,5.787037,31.5394,879.9172222220099
2023-06-12 07:03:00,33.434605,1.2152769999999995,0.965362626443159,6.192134,5.729167,30.671299999999974,879.9672222220098
2023-06-12 07:06:00,38.035295000000005,1.3020829999999997,0.9666453381743019,6.2789340000000005,5.671301000000001,32.98610000000002,880.0172222220098
2023-06-12 07:09:00,39.105905,1.273148,1.007260832052645,6.2789340000000005,5.7870360000000005,33.85410000000002,880.0672222220097
2023-06-12 07:12:00,46.846065,1.5914349999999997,1.0217979279901286,6.510414,5.526619,31.25,880.1172222220097
2023-06-12 07:15:00,34.476275,1.070601,0.9657944448749264,6.336804,6.134263,33.27539999999999,880.1672222220096
2023-06-12 07:18:00,35.734955,1.3020829999999997,1.0021962257845756,6.336804,5.787040999999999,31.24999999999997,880.2172222220096
2023-06-12 07:21:00,33.434605,1.2152769999999995,0.9653685315375771,6.336804,5.873847,32.407399999999996,880.2672222220095
2023-06-12 07:24:00,35.734955,1.3310180000000003,1.0142979666123693,6.365744,5.787036,32.40730000000002,880.3172222220095
2023-06-12 07:27:00,37.037035,1.273148,1.007260832052645,6.365744,5.873846,32.407399999999996,880.3672222220094
2023-06-12 07:30:00,38.064229999999995,1.2152769999999995,0.965362626443159,6.250004,5.787037,33.56479999999999,880.4172222220094
2023-06-12 07:33:00,35.734955,1.1863419999999998,0.9863417428308512,6.2789340000000005,5.902781999999999,32.40750000000003,880.4672222220094
2023-06-12 07:36:00,39.872685000000004,1.3020829999999997,1.0021962257845756,6.336804,5.787040999999999,31.5394,880.5172222220093
2023-06-12 07:39:00,55.87384,2.141203,1.1704968776627525,6.828703999999999,5.237271,38.19439999999997,880.5672222220093
2023-06-12 07:42:00,65.118635,0.4340269999999995,0.9960114615935143,5.2083319999999995,6.684027,42.82409999999999,880.6172222220092
2023-06-12 07:45:00,49.927665,1.4178239999999995,1.171131248724462,6.712964,6.250000000000001,35.30099999999999,880.6672222220092
2023-06-12 07:48:00,45.8044,1.3020829999999997,0.984548298887147,6.568283999999999,5.989581,33.27540000000002,880.7172222220091
2023-06-12 07:51:00,54.340275000000005,1.2442130000000002,0.8502438448630002,5.960649,5.266206,34.14349999999999,880.7672222220091
2023-06-12 07:54:00,43.475115,0.8391209999999996,0.8391215000166244,5.121533,5.121532,35.300899999999984,880.817222222009
2023-06-12 07:57:00,40.899879999999996,0.8391209999999996,0.8245668531051461,5.121533,5.092592,35.011600000000016,880.867222222009
2023-06-12 08:00:00,35.74942,0.9259259999999996,0.836116940174241,5.179398,5.005782,33.564899999999994,880.917222222009
2023-06-12 08:03:00,37.0081,0.9837959999999999,0.8307427124159976,5.468748000000001,5.1794020000000005,34.43290000000002,880.9672222220089
2023-06-12 08:06:00,38.035295000000005,1.0995369999999998,0.8815306990693,5.497687999999999,5.092591,33.56479999999996,881.0172222220089
2023-06-12 08:09:00,39.076965,0.9259259999999996,0.836116940174241,5.3819479999999995,5.2083319999999995,35.011600000000016,881.0672222220088
2023-06-12 08:12:00,38.064229999999995,0.9548609999999993,0.8651552316478495,5.439817999999999,5.266207,34.43280000000004,881.1172222220088
2023-06-12 08:15:00,37.0081,0.9259259999999996,0.8515416268021465,5.439817999999999,5.295141999999999,35.01150000000001,881.1672222220087
2023-06-12 08:18:00,38.035295000000005,0.9259259999999996,0.8667663445870092,5.410882999999999,5.295137,35.01150000000001,881.2172222220087
2023-06-12 08:21:00,48.37963,0.6076389999999998,0.7301262961544843,4.687499,4.94792,37.03699999999998,881.2672222220086
2023-06-12 08:24:00,55.09259,0.43402799999999964,0.7797532537425417,4.3402769999999995,5.1794009999999995,40.509299999999996,881.3172222220086
2023-06-12 08:27:00,42.693865,0.6655090000000001,0.8767117585509341,5.0925970000000005,5.555558,39.0625,881.3672222220085
2023-06-12 08:30:00,40.639465,0.868055,0.8680584999983718,5.324072000000001,5.324077000000001,35.87969999999996,881.4172222220085
2023-06-12 08:33:00,45.052085,0.6944440000000007,0.7914028604668469,4.861110000000001,5.063655999999999,38.483799999999974,881.4672222220084
2023-06-12 08:36:00,48.37963,0.5787040000000001,0.7876403385444009,4.629630000000001,5.092596,39.930499999999995,881.5172222220084
2023-06-12 08:39:00,46.84607,0.6655089999999992,0.7885665763252269,4.947916,5.208337,35.30090000000001,881.5672222220084
2023-06-12 08:42:00,49.913195,0.5497680000000003,0.757826389203573,4.687504,5.150465999999999,39.35179999999997,881.6172222220083
2023-06-12 08:45:00,46.8316,0.5208329999999997,0.7858856748584759,4.832176,5.439813,39.3519,881.6672222220083
2023-06-12 08:48:00,41.666664999999995,0.8969909999999999,0.8824474596222017,5.353007999999999,5.324076999999999,36.16890000000001,881.7172222220082
2023-06-12 08:51:00,39.076965,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,35.30090000000001,881.7672222220082
2023-06-12 08:54:00,38.064235,1.070602,0.885677172995779,5.584493999999999,5.237272,34.14349999999996,881.8172222220081
2023-06-12 08:57:00,38.035295000000005,1.2152769999999995,0.8766390492978235,5.787033999999999,5.179397,33.56480000000005,881.8672222220081
2023-06-12 09:00:00,37.0081,1.1863419999999998,0.8831247434352602,5.758099,5.208337,34.14350000000002,881.917222222008
2023-06-12 09:03:00,37.0081,1.0995369999999998,0.8815365616902046,5.671294,5.266207,33.56479999999999,881.967222222008
2023-06-12 09:09:00,37.0515,1.157407,0.9063074950310968,5.729164,5.266207,34.14349999999996,882.067222222008
2023-06-12 09:12:00,38.064235,1.2442130000000002,0.9427609365433466,5.787039,5.237266,34.14350000000002,882.117222222008
2023-06-12 09:15:00,39.858215,1.186343,0.9185445441555331,5.700234,5.208331,35.59020000000004,882.1672222220079
2023-06-12 09:18:00,40.639465,1.070602,0.9021234886543791,5.5844879999999995,5.266206,34.72229999999996,882.2172222220079
2023-06-12 09:21:00,41.666664999999995,1.0127309999999996,0.8919911320815445,5.5844879999999995,5.353007,34.72220000000004,882.2672222220078
2023-06-12 09:24:00,41.681129999999996,1.0416659999999993,0.8891613648177356,5.613422999999999,5.324077000000001,35.87959999999998,882.3172222220078
2023-06-12 09:27:00,40.899879999999996,1.1284720000000004,0.9109647272227134,5.613428000000001,5.208335999999999,34.14350000000002,882.3672222220077
2023-06-12 09:30:00,39.858215,1.070601,0.8856767324029806,5.5555579999999996,5.208337,34.14350000000002,882.4172222220077
2023-06-12 09:33:00,39.076965,1.0416659999999993,0.8395918986044395,5.584493,5.208337,35.01150000000001,882.4672222220076
2023-06-12 09:36:00,40.639465,1.070602,0.885677172995778,5.555558,5.208335999999999,34.43290000000002,882.5172222220076
2023-06-12 09:39:00,41.652195,1.0416659999999993,0.9210810090926046,5.526622999999999,5.295137,35.301000000000045,882.5672222220076
2023-06-12 09:42:00,41.681129999999996,1.1284720000000004,0.9109647272227143,5.642358,5.237266,34.43280000000004,882.6172222220075
2023-06-12 09:45:00,41.681129999999996,1.2152780000000005,0.9481586882058451,5.729164,5.237266,34.72220000000004,882.6672222220075
2023-06-12 09:48:00,39.858215,1.157407,0.9234572875157355,5.729164,5.295137,35.30090000000001,882.7172222220074
2023-06-12 09:51:00,39.076965,1.157407,0.9063015228052085,5.787039,5.324072,34.72220000000004,882.7672222220074
2023-06-12 09:54:00,39.858215,1.2442130000000002,0.9427670684178698,5.758099,5.208335999999999,35.01159999999999,882.8172222220073
2023-06-12 09:57:00,39.858215,1.157407,0.8712007318038879,5.729164,5.208337,34.43289999999996,882.8672222220073
2023-06-12 10:00:00,40.899879999999996,1.2442130000000002,0.9427670684178698,5.758099,5.208335999999999,36.16890000000001,882.9172222220072
2023-06-12 10:03:00,39.858215,1.157407,0.9063074950310968,5.758099,5.295141999999999,34.43280000000004,882.9672222220072
2023-06-12 10:06:00,39.105905,1.1863419999999998,0.9185501486855631,5.758099,5.266207,34.72219999999999,883.0172222220071
2023-06-12 10:09:00,41.666664999999995,1.3310180000000003,0.9414979635381568,5.8449040000000005,5.150465999999999,34.14349999999996,883.0672222220071
2023-06-12 10:12:00,43.475115,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,36.16899999999998,883.1172222220071
2023-06-12 10:15:00,39.87268,1.2152769999999995,0.9306960682312749,5.815974,5.295137,34.72219999999999,883.167222222007
2023-06-12 10:18:00,41.666664999999995,1.1863419999999998,0.9009756151860645,5.787039,5.266207,34.72230000000002,883.217222222007
2023-06-12 10:21:00,41.66666,1.2442130000000002,0.9067151558837705,5.758099,5.150466,34.72229999999996,883.2672222220069
2023-06-12 10:24:00,39.84375,1.273148,0.9183870256790663,5.787033999999999,5.150466,33.85419999999999,883.3172222220069
2023-06-12 10:27:00,39.87268,1.273148,0.9183870256790663,5.787033999999999,5.150466,34.72219999999999,883.3672222220068
2023-06-12 10:30:00,39.87268,1.2152769999999995,0.8766390492978235,5.815974,5.208337,34.43289999999996,883.4172222220068
2023-06-12 10:33:00,37.0081,1.1863419999999998,0.8649652925914477,5.815974,5.237272,33.56479999999999,883.4672222220067
2023-06-12 10:36:00,39.872685000000004,1.273148,0.8997431917670097,5.815974,5.150466,35.87959999999998,883.5172222220067
2023-06-12 10:39:00,39.120369999999994,1.2152769999999995,0.9129718997505668,5.815974,5.266207,34.14359999999999,883.5672222220066
2023-06-12 10:42:00,38.035295000000005,1.1863419999999998,0.9009756151860645,5.815974,5.295141999999999,36.16890000000001,883.6172222220066
2023-06-12 10:45:00,39.88715,1.273148,0.9183870256790663,5.787033999999999,5.150466,35.87960000000004,883.6672222220066
2023-06-12 10:48:00,38.064229999999995,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,34.72220000000004,883.7172222220065
2023-06-12 10:51:00,38.035295000000005,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,33.27550000000002,883.7672222220065
2023-06-12 10:54:00,39.87268,1.157407,0.8711945667502724,5.700234000000001,5.179397,34.14349999999996,883.8172222220064
2023-06-12 10:57:00,39.120369999999994,1.0995369999999998,0.8815306990693,5.584493999999999,5.179397,34.72219999999999,883.8672222220064
2023-06-12 11:00:00,39.87268,1.070601,0.8856767324029796,5.526618000000001,5.179397,34.72229999999996,883.9172222220063
2023-06-12 11:03:00,41.666664999999995,1.1284719999999995,0.910964727222714,5.526622999999999,5.121531,36.45830000000001,883.9672222220063
2023-06-12 11:06:00,46.860535,0.8680560000000002,0.8238919777866354,5.208337,5.121531,36.16899999999998,884.0172222220062
2023-06-12 11:09:00,49.913195,0.6655090000000001,0.8014994153136428,4.89005,5.1794009999999995,38.7731,884.0672222220062
2023-06-12 11:12:00,55.078125,0.49189800000000083,0.766638966803519,4.513884,5.150465999999999,41.377399999999966,884.1172222220061
2023-06-12 11:15:00,59.751155,0.31828699999999976,0.6887891098525014,4.166665999999999,5.121530999999999,43.11340000000001,884.1672222220061
2023-06-12 11:18:00,65.40799,0.26041699999999945,0.6918286918911747,3.9930559999999993,5.1794009999999995,46.296299999999974,884.2172222220061
2023-06-12 11:21:00,58.926505000000006,0.2893509999999999,0.7460617475044783,4.195602,5.439813,46.875,884.267222222006
2023-06-12 11:24:00,48.365165000000005,0.5208339999999998,0.8306841249392254,4.7743020000000005,5.497687999999999,39.35179999999997,884.317222222006
2023-06-12 11:27:00,43.460645,0.7523150000000003,0.8225340262582085,5.121531999999999,5.266207,38.77320000000003,884.3672222220059
2023-06-12 11:30:00,46.8316,0.7523149999999994,0.8088038885414882,4.976855999999999,5.092591,38.7731,884.4172222220059
2023-06-12 11:33:00,47.61285,0.78125,0.8238890804264944,5.092597,5.179397,39.0625,884.4672222220058
2023-06-12 11:36:00,39.858215,1.0127309999999996,0.8919911320815445,5.642364,5.410883,36.45830000000001,884.5172222220058
2023-06-12 11:39:00,35.74942,1.3310180000000003,0.9225397031351094,5.96065,5.237272,34.72219999999999,884.5672222220057
2023-06-12 11:42:00,35.70602,1.3020829999999997,0.8920419730369861,5.8738399999999995,5.150467000000001,34.43280000000004,884.6172222220057
2023-06-12 11:45:00,38.09317,1.186343,0.8649656974926998,5.642364000000001,5.063661000000001,35.30090000000001,884.6672222220056
2023-06-12 11:48:00,41.681129999999996,1.0127319999999997,0.8599590342558131,5.381943000000001,5.092591,35.30090000000001,884.7172222220056
2023-06-12 11:51:00,39.872685000000004,0.9548610000000002,0.8651552316478498,5.410877999999999,5.237266999999999,37.32639999999998,884.7672222220056
2023-06-12 11:54:00,38.035295000000005,1.157407,0.9234572875157355,5.642364,5.208337,34.72219999999999,884.8172222220055
2023-06-12 11:57:00,37.037035,1.2152769999999995,0.89496174128057,5.787033999999999,5.208337,35.30090000000001,884.8672222220055
2023-06-12 12:00:00,38.064229999999995,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,34.14350000000002,884.9172222220054
2023-06-12 12:03:00,38.064229999999995,1.1863419999999998,0.9185441226339093,5.787039,5.295137,35.87960000000004,884.9672222220054
2023-06-12 12:06:00,38.064229999999995,1.1284720000000004,0.8939708255653019,5.758099,5.324076999999999,34.43289999999996,885.0172222220053
2023-06-12 12:09:00,35.734955,1.186343,0.8831251540101211,5.815969999999999,5.266207,35.30090000000001,885.0672222220053
2023-06-12 12:12:00,34.418405,1.2442130000000002,0.9067088236546527,5.8449100000000005,5.237266999999999,34.14350000000002,885.1172222220052
2023-06-12 12:15:00,33.391205,1.3020829999999997,0.8920419730369861,5.902774999999999,5.1794020000000005,34.14349999999996,885.1672222220052
2023-06-12 12:18:00,32.364005,1.3310179999999994,0.9225397031351089,5.873845,5.150467000000001,34.72219999999999,885.2172222220051
2023-06-12 12:21:00,35.74942,1.4178239999999995,0.9562005706950041,5.931715,5.121531,33.85419999999999,885.2672222220051
2023-06-12 12:24:00,35.734955,1.3888889999999998,0.9450487198614719,5.931715,5.150466,34.43289999999996,885.3172222220051
2023-06-12 12:27:00,35.74942,1.3020829999999997,0.9484581140578414,5.90278,5.266207,34.14350000000002,885.367222222005
2023-06-12 12:30:00,38.064235,1.273148,0.918387025679065,5.8449040000000005,5.208335999999999,34.14359999999999,885.417222222005
2023-06-12 12:33:00,39.858215,1.0995369999999998,0.8815365616902046,5.671294,5.266207,35.300899999999956,885.4672222220049
2023-06-12 12:36:00,39.858215,1.157407,0.9234572875157347,5.700234000000001,5.266207,34.72230000000002,885.5172222220049
2023-06-12 12:39:00,39.105905,1.157407,0.9234572875157347,5.729169000000001,5.295141999999999,35.30099999999999,885.5672222220048
2023-06-12 12:42:00,38.064229999999995,1.1863419999999998,0.9009756151860645,5.787039,5.266207,35.30099999999999,885.6172222220048
2023-06-12 12:45:00,39.858215,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,35.59029999999996,885.6672222220047
2023-06-12 12:48:00,39.858215,1.1863419999999998,0.9185501486855631,5.758099,5.266207,35.30090000000001,885.7172222220047
2023-06-12 12:51:00,38.035295000000005,1.1863419999999998,0.8649652925914477,5.787039,5.208337,34.14350000000002,885.7672222220046
2023-06-12 12:54:00,38.035295000000005,1.2152769999999995,0.89496174128057,5.787033999999999,5.208337,33.56479999999999,885.8172222220046
2023-06-12 12:57:00,38.049769999999995,1.2442130000000002,0.924882837939937,5.787039,5.208335999999999,35.01159999999999,885.8672222220046
2023-06-12 13:00:00,39.105905,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,34.43290000000002,885.9172222220045
2023-06-12 13:03:00,39.87268,1.1863419999999998,0.9009756151860645,5.729169000000001,5.208337,35.011499999999955,885.9672222220045
2023-06-12 13:06:00,39.872685000000004,1.2152780000000005,0.8949621489015543,5.729164,5.150466,34.72230000000002,886.0172222220044
2023-06-12 13:09:00,39.87268,1.2152780000000005,0.9129723128455921,5.700234000000001,5.150466,35.01159999999999,886.0672222220044
2023-06-12 13:12:00,39.87268,1.157407,0.8532063956030411,5.700234000000001,5.150467000000001,35.30090000000001,886.1172222220043
2023-06-12 13:15:00,39.09143,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,34.72219999999999,886.1672222220043
2023-06-12 13:21:00,38.035295000000005,1.3020829999999997,0.9111785915211468,5.90278,5.208337,36.16890000000001,886.2672222220043
2023-06-12 13:24:00,38.064229999999995,1.273148,0.9183870256790663,5.8738399999999995,5.237272,34.72219999999999,886.3172222220043
2023-06-12 13:27:00,38.035295000000005,1.3020829999999997,0.9111785915211468,5.90278,5.208337,35.30099999999999,886.3672222220042
2023-06-12 13:30:00,38.035295000000005,1.273148,0.8997431917670097,5.90278,5.237272,33.85419999999999,886.4172222220042
2023-06-12 13:33:00,39.88715,1.359954,0.9338292643982431,5.98958,5.237266,35.30099999999999,886.4672222220041
2023-06-12 13:36:00,39.09143,1.2442129999999993,0.9248828379399369,5.84491,5.266207,34.72229999999996,886.5172222220041
2023-06-12 13:39:00,38.035295000000005,1.2152779999999996,0.8949621489015539,5.815969999999999,5.237272,36.16899999999998,886.567222222004
2023-06-12 13:42:00,39.120369999999994,1.3020829999999997,0.9299804478912153,5.98958,5.324077000000001,35.01159999999999,886.617222222004
2023-06-12 13:45:00,39.076965,1.273148,0.9367105216266878,5.90278,5.295141999999999,35.87959999999998,886.6672222220039
2023-06-12 13:48:00,38.035295000000005,1.3310179999999994,0.9032359384959332,5.931715,5.179397,35.30090000000001,886.7172222220039
2023-06-12 13:51:00,38.020830000000004,1.3888889999999998,0.9450487198614719,5.931715,5.150466,34.72219999999999,886.7672222220039
2023-06-12 13:54:00,38.064235,1.273148,0.8807686379210837,5.931710000000001,5.237272,34.72220000000004,886.8172222220038
2023-06-12 13:57:00,39.82928,1.3888889999999998,0.9450487198614719,5.90278,5.121531,35.301000000000045,886.8672222220038
2023-06-12 14:00:00,38.064229999999995,1.3020829999999997,0.9111785915211468,5.8738399999999995,5.179397,35.30090000000001,886.9172222220037
2023-06-12 14:03:00,37.0081,1.3020829999999997,0.9299740072263838,5.873845,5.2083319999999995,34.72219999999999,886.9672222220037
2023-06-12 14:06:00,35.734955,1.3310179999999994,0.9225397031351089,5.931715,5.208337,34.14349999999996,887.0172222220036
2023-06-12 14:09:00,37.022565,1.3310179999999994,0.9225397031351089,5.931715,5.208337,35.011600000000044,887.0672222220036
2023-06-12 14:12:00,37.022565,1.3020829999999997,0.9111785915211468,5.931715,5.237272,35.01159999999999,887.1172222220035
2023-06-12 14:15:00,39.872685000000004,1.3888889999999998,0.9254355899891794,5.960645,5.150466,35.879700000000014,887.1672222220035
2023-06-12 14:18:00,39.872685000000004,1.3310179999999994,0.9414979635381566,5.960645,5.266207,36.16909999999996,887.2172222220034
2023-06-12 14:21:00,38.064229999999995,1.3310179999999994,0.9601282133249998,5.931715,5.266207,35.30090000000001,887.2672222220034
2023-06-12 14:24:00,41.666664999999995,1.359954,0.9338292643982431,5.90278,5.150466,35.30090000000001,887.3172222220034
2023-06-12 14:27:00,43.475115,1.359954,0.9143734095463603,5.931710000000001,5.150466,33.564899999999966,887.3672222220033
2023-06-12 14:30:00,38.035295000000005,1.186343,0.9009760312972452,5.84491,5.324076999999999,35.300899999999956,887.4172222220033
2023-06-12 14:33:00,38.09317,1.2442129999999993,0.9067151558837703,5.815969999999999,5.208337,35.30090000000001,887.4672222220032
2023-06-12 14:36:00,38.064229999999995,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,35.01159999999999,887.5172222220032
2023-06-12 14:39:00,43.475115,1.3020830000000005,0.9299804478912145,5.815969000000001,5.150465999999999,35.87959999999998,887.5672222220031
2023-06-12 14:42:00,42.462379999999996,1.1284720000000004,0.9109647272227143,5.729164,5.324072,35.87959999999998,887.6172222220031
2023-06-12 14:45:00,41.666664999999995,1.157407,0.9234572875157355,5.729164,5.295137,36.74770000000001,887.667222222003
2023-06-12 14:48:00,41.681129999999996,1.0995369999999998,0.8983726547327233,5.700234,5.324077000000001,36.45839999999998,887.717222222003
2023-06-12 14:51:00,41.66666,1.157407,0.9063015228052085,5.758104,5.295137,36.45830000000001,887.7672222220029
2023-06-12 14:54:00,43.475115,1.2152780000000005,0.9306964866756013,5.758104,5.237266,37.615700000000004,887.8172222220029
2023-06-12 14:57:00,42.693865,1.1284720000000004,0.9109647272227134,5.700234000000001,5.295141999999999,37.326400000000035,887.8672222220029
2023-06-12 15:00:00,39.858215,1.157407,0.9234572875157355,5.642364,5.208337,35.87960000000004,887.9172222220028
2023-06-12 15:03:00,41.666664999999995,1.2152780000000005,0.9306964866756013,5.758104,5.237266,35.87969999999996,887.9672222220028
2023-06-12 15:06:00,41.666664999999995,1.2152780000000005,0.9307025659370073,5.729164,5.208335999999999,37.905100000000004,888.0172222220027
2023-06-12 15:09:00,39.858215,1.0995369999999998,0.8815365616902046,5.671294,5.266207,36.16899999999998,888.0672222220027
2023-06-12 15:12:00,41.652195,1.0995369999999998,0.8983726547327225,5.642364000000001,5.266207,37.615700000000004,888.1172222220026
2023-06-12 15:15:00,40.899879999999996,1.070601,0.8856767324029806,5.5555579999999996,5.208337,36.74769999999995,888.1672222220026
2023-06-12 15:18:00,41.66666,1.1574080000000002,0.88889089909023,5.642364000000001,5.150466,35.879700000000014,888.2172222220025
2023-06-12 15:21:00,41.66666,1.157407,0.8888904798526823,5.613428000000001,5.121531,36.45829999999995,888.2672222220025
2023-06-12 15:24:00,46.817135,0.8969909999999999,0.8225318449309266,5.179402,5.034720999999999,36.747799999999984,888.3172222220024
2023-06-12 15:27:00,48.37963,0.8391200000000003,0.8535042850349146,5.179402,5.2083319999999995,39.0625,888.3672222220024
2023-06-12 15:30:00,43.475115,1.0127309999999996,0.9232074443044631,5.497683,5.324072,38.194500000000005,888.4172222220024
2023-06-12 15:33:00,42.693865,1.0127309999999996,0.8760855155501943,5.497683,5.237272,37.32650000000001,888.4672222220023
2023-06-12 15:36:00,49.927665000000005,0.694445,0.7645033297100172,4.8032449999999995,4.947920000000001,38.7731,888.5172222220023
2023-06-12 15:39:00,61.299189999999996,0.4340280000000005,0.7159609367440738,4.253473,4.918985,43.69210000000004,888.5672222220022
2023-06-12 15:42:00,58.926505,0.43402799999999964,0.7692994691589178,4.484954,5.295142,44.84949999999998,888.6172222220022
2023-06-12 15:45:00,49.927665000000005,0.6365740000000004,0.8470762240607533,4.976852,5.439817999999999,42.53469999999999,888.6672222220021
2023-06-12 15:48:00,45.00868,0.8969909999999999,0.8677348959770758,5.295138,5.237266999999999,39.3519,888.7172222220021
2023-06-12 15:51:00,41.666664999999995,0.8969899999999997,0.852849774687252,5.353012999999999,5.266203,37.615700000000004,888.767222222002
2023-06-12 15:54:00,41.666664999999995,1.0416660000000002,0.8728736739849532,5.410878,5.092592000000001,36.45840000000004,888.817222222002
2023-06-12 15:57:00,41.66666,1.0995369999999998,0.8644402870165628,5.497684,5.063657000000001,37.03709999999995,888.8672222220019
2023-06-12 16:00:00,43.460645,1.1574080000000002,0.8888908990902309,5.497684,5.0057860000000005,36.16899999999998,888.9172222220019
2023-06-12 16:03:00,39.87268,1.0416670000000003,0.8563539732468118,5.526624,5.179397,35.87959999999998,888.9672222220019
2023-06-12 16:06:00,35.70602,1.157407,0.9403674905268004,5.758099,5.3530120000000005,33.56490000000002,889.0172222220018
2023-06-12 16:09:00,30.04919,1.0127309999999996,0.8919911320815445,5.758104,5.526623000000001,32.407399999999996,889.0672222220018
2023-06-12 16:12:00,31.090854999999998,1.1863419999999998,0.9185501486855631,5.960643999999999,5.468751999999999,32.117999999999995,889.1172222220017
2023-06-12 16:15:00,32.364005,1.273148,0.9547408720233652,5.989584,5.410876,32.11800000000005,889.1672222220017
2023-06-12 16:18:00,33.391205,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,32.407399999999996,889.2172222220016
2023-06-12 16:21:00,31.07639,1.2152769999999995,0.9306960682312749,5.989584,5.4687470000000005,32.11810000000003,889.2672222220016
2023-06-12 16:24:00,30.04919,1.2152769999999995,0.9306960682312749,5.989584,5.4687470000000005,32.117999999999995,889.3172222220015
2023-06-12 16:27:00,30.04919,1.2152769999999995,0.9307021474908523,5.960643999999999,5.439817,31.828700000000026,889.3672222220015
2023-06-12 16:30:00,31.07639,1.1863419999999998,0.9185441226339093,5.989584,5.497682,32.696699999999964,889.4172222220014
2023-06-12 16:33:00,32.37847,1.2442130000000002,0.906708823654654,6.0185189999999995,5.410876,32.9862,889.4672222220014
2023-06-12 16:36:00,33.40567,1.2442130000000002,0.9427609365433466,5.960649,5.410876,32.11810000000003,889.5172222220014
2023-06-12 16:39:00,34.44734,1.2152780000000005,0.912972312845593,5.989584,5.439816,32.11809999999997,889.5672222220013
2023-06-12 16:42:00,33.391205,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,32.117999999999995,889.6172222220013
2023-06-12 16:45:00,33.42014,1.070602,0.9021178448652848,5.815974000000001,5.497682,32.98610000000002,889.6672222220012
2023-06-12 16:48:00,32.37847,1.1284720000000004,0.9109647272227143,5.902774,5.497682,31.25,889.7172222220012
2023-06-12 16:51:00,31.07639,1.070602,0.9021178448652848,5.815974000000001,5.497682,31.82869999999997,889.7672222220011
2023-06-12 16:54:00,30.04919,1.070602,0.885677172995779,5.844904,5.497682,32.11810000000003,889.8172222220011
2023-06-12 16:57:00,30.04919,1.2152780000000005,0.9481586882058451,5.931714,5.439816,32.407399999999996,889.867222222001
2023-06-12 17:00:00,32.364005,1.2152780000000005,0.9306964866756013,5.931714,5.410876,31.25,889.917222222001
2023-06-12 17:03:00,31.06192,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.82869999999997,889.9672222220009
2023-06-12 17:06:00,31.07639,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,31.82869999999997,890.0172222220009
2023-06-12 17:09:00,31.07639,1.070602,0.9021234886543791,5.844904,5.526622000000001,32.407399999999996,890.0672222220009
2023-06-12 17:12:00,32.37847,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,31.82869999999997,890.1172222220008
2023-06-12 17:15:00,32.37847,1.157407,0.9403616880637754,5.989584,5.584487000000001,32.407399999999996,890.1672222220008
2023-06-12 17:18:00,32.37847,1.157407,0.9234572875157355,5.989584,5.555557,32.117999999999995,890.2172222220007
2023-06-12 17:21:00,32.37847,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,31.828700000000026,890.2672222220007
2023-06-12 17:24:00,33.391205,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,30.6712,890.3172222220006
2023-06-12 17:27:00,32.364005,1.1574080000000002,0.9234577175844993,5.9317139999999995,5.497686,32.117999999999995,890.3672222220006
2023-06-12 17:30:00,32.364005,1.0995369999999998,0.9313475764457616,5.873844,5.555557,33.275499999999965,890.4172222220005
2023-06-12 17:33:00,32.392934999999994,1.0995369999999998,0.8983726547327233,5.9317139999999995,5.555557,33.27539999999999,890.4672222220005
2023-06-12 17:36:00,33.391205,1.2152780000000005,0.9481586882058451,5.989584,5.497686,31.828700000000026,890.5172222220004
2023-06-12 17:39:00,31.07639,1.1284720000000004,0.9109647272227143,5.931714,5.526622000000001,32.40749999999997,890.5672222220004
2023-06-12 17:42:00,31.07639,1.1284720000000004,0.8939649078075893,5.931714,5.497682,31.25,890.6172222220004
2023-06-12 17:45:00,32.364005,1.2152780000000005,0.9481586882058451,5.902774,5.410876,30.9606,890.6672222220003
2023-06-12 17:48:00,31.090854999999998,1.157407,0.9234572875157355,5.902774,5.4687470000000005,29.803200000000004,890.7172222220003
2023-06-12 17:51:00,30.04919,1.1863419999999998,0.9009756151860654,6.0185189999999995,5.497687000000001,31.828700000000026,890.7672222220002
2023-06-12 17:54:00,31.07639,1.157407,0.9234572875157355,6.0185189999999995,5.584492,30.38190000000003,890.8172222220002
2023-06-12 17:57:00,31.07639,1.2442130000000002,0.9248828379399383,6.0185189999999995,5.439816,29.803200000000004,890.8672222220001
2023-06-12 18:00:00,31.07639,1.2152780000000005,0.9481586882058451,6.018514000000001,5.526616000000001,30.96070000000003,890.9172222220001
2023-06-12 18:03:00,31.07639,1.2152780000000005,0.9306964866756013,6.047454000000001,5.526616000000001,30.96070000000003,890.967222222
2023-06-12 18:06:00,31.07639,1.157407,0.9234572875157355,5.989584,5.555557,30.092599999999948,891.017222222
2023-06-12 18:09:00,31.07639,1.1284720000000004,0.9109647272227143,5.989584,5.584492,31.25,891.0672222219999
2023-06-12 18:12:00,31.07639,1.157407,0.9234572875157355,6.018514000000001,5.584487000000001,30.9606,891.1172222219999
2023-06-12 18:15:00,30.03472,1.2152780000000005,0.9481586882058451,6.018514000000001,5.526616000000001,31.25,891.1672222219999
2023-06-12 18:21:00,30.04919,1.157407,0.9234572875157355,6.076384,5.6423570000000005,30.9606,891.1672222219999
2023-06-12 18:24:00,31.090854999999998,1.070602,0.8856714501707688,6.0763940000000005,5.729162,31.25,891.1672222219999
2023-06-12 18:27:00,32.37847,1.0995369999999998,0.9313475764457616,6.018514,5.700227,30.67130000000003,891.1672222219999
2023-06-12 18:30:00,32.37847,1.1284720000000004,0.9442457419172324,6.076384,5.729162,31.82869999999997,891.1672222219999
2023-06-12 18:33:00,31.07639,1.1284720000000004,0.9277164639308866,6.047454000000001,5.671292,32.40749999999997,891.1672222219999
2023-06-12 18:36:00,31.07639,1.1284720000000004,0.9605538600535809,6.047454000000001,5.729162,31.5394,891.1672222219999
2023-06-12 18:39:00,30.03472,1.2152780000000005,0.9481586882058441,6.047454000000001,5.555555999999999,31.25,891.1672222219999
2023-06-12 18:42:00,33.40567,1.2152780000000005,0.9306964866756013,6.047454000000001,5.526616000000001,30.96070000000003,891.1672222219999
2023-06-12 18:45:00,32.37847,1.1284720000000004,0.9277164639308866,6.047454000000001,5.671292,31.539300000000026,891.1672222219999
2023-06-12 18:54:00,30.06366,1.157407,0.9234572875157347,6.047454000000001,5.613427,31.8288,891.1672222219999
2023-06-12 19:00:00,31.090854999999998,1.273148,0.9183806389452851,6.1631990000000005,5.526621,31.25,891.1672222219999
2023-06-12 19:03:00,32.37847,1.3020829999999997,0.9299740072263838,6.192134,5.526621,30.9606,891.1672222219999
2023-06-12 19:06:00,30.06366,1.2152769999999995,0.9307021474908523,6.076384,5.555557,31.53929999999997,891.1672222219999
2023-06-12 19:18:00,30.04919,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,30.9606,891.1672222219999
2023-06-12 19:21:00,31.07639,1.2442130000000002,0.9603677199877305,6.134264000000001,5.613421,31.25,891.1672222219999
2023-06-12 19:24:00,33.40567,1.1284720000000004,0.9605538600535809,5.960648000000001,5.6423559999999995,32.98610000000002,891.1672222219999
2023-06-12 19:27:00,33.40567,1.070602,0.9183421018291569,5.873838,5.584486,31.828700000000026,891.1672222219999
2023-06-12 19:30:00,31.090854999999998,1.0127309999999996,0.8919911320815445,5.902773,5.671292,31.53929999999997,891.1672222219999
2023-06-12 19:33:00,30.078125,1.0416660000000002,0.9367472540640271,5.844908,5.642361999999999,32.407399999999996,891.1672222219999
2023-06-12 19:39:00,30.06366,1.2152780000000005,0.9653689603422435,6.018514000000001,5.555555999999999,32.11809999999997,891.1672222219999
2023-06-12 19:42:00,77.5897,1.6782410000000008,1.0327080981596473,6.163194,5.063653,52.08329999999995,891.2172222219998
2023-06-12 19:45:00,82.20486500000001,1.3020830000000005,1.0537059215484423,5.902774,5.439811000000001,55.844899999999996,891.2672222219998
2023-06-12 19:48:00,85.546875,1.2442130000000002,1.1245043388681224,6.047454000000001,5.815971,58.15969999999999,891.3172222219997
2023-06-12 19:51:00,84.24479,1.1284720000000004,1.0695584543630174,5.8449040000000005,5.729162,59.89580000000001,891.3672222219997
2023-06-12 19:54:00,81.409145,1.0995370000000007,1.0555396537250243,5.758104,5.671296999999999,58.44909999999999,891.4172222219996
2023-06-12 19:57:00,78.06712999999999,1.0995370000000007,1.02549914964198,5.700234000000001,5.555557,56.13420000000002,891.4672222219996
2023-06-12 20:00:00,76.50462999999999,1.1284720000000004,1.0392512289377345,5.642364,5.468751999999999,56.42360000000002,891.5172222219995
2023-06-12 20:03:00,75.998265,1.157407,1.0373633865682992,5.671298999999999,5.439812000000001,55.844899999999996,891.5672222219995
2023-06-12 20:06:00,75.98379499999999,1.1284720000000004,1.0083073482350045,5.700234000000001,5.468751999999999,54.108799999999974,891.6172222219994
2023-06-12 20:09:00,77.560765,1.2152780000000005,1.0319470930819215,5.700234000000001,5.353006000000001,53.24079999999998,891.6672222219994
2023-06-12 20:12:00,77.51736,1.157407,1.0216739527349787,5.700234000000001,5.439817,57.870299999999986,891.7172222219994
2023-06-12 20:15:00,79.07986,1.2152780000000005,1.0640562181172544,5.729164,5.439816,57.002200000000016,891.7672222219993
2023-06-12 20:18:00,77.560765,1.157407,1.0216739527349787,5.700234000000001,5.439817,56.42360000000002,891.8172222219993
2023-06-12 20:21:00,76.0272,1.1284720000000004,1.0238599080479631,5.642364,5.439812000000001,55.26619999999997,891.8672222219992
2023-06-12 20:24:00,78.06712999999999,1.157407,1.0058020094915903,5.642364,5.353007,55.844899999999996,891.9172222219992
2023-06-12 20:27:00,78.06712999999999,1.1863419999999998,1.0027324177165846,5.671298999999999,5.324077000000001,55.844899999999996,891.9672222219991
2023-06-12 20:30:00,75.506365,1.157407,1.0373633865682992,5.700233999999999,5.4687470000000005,55.84499999999997,892.0172222219991
2023-06-12 20:33:00,74.956595,1.1863419999999998,1.0349342286315104,5.758104,5.468751999999999,54.108799999999974,892.067222221999
2023-06-12 20:36:00,74.985535,1.2152769999999995,1.0156160836301422,5.787033999999999,5.410877000000001,54.10880000000003,892.117222221999
2023-06-12 20:39:00,76.18634,1.2442129999999993,1.0284044352746886,5.815969999999999,5.410877000000001,54.97679999999997,892.1672222219989
2023-06-12 20:42:00,76.99653,1.3020829999999997,1.053705921548441,5.90278,5.439817,54.6875,892.2172222219989
2023-06-12 20:45:00,74.985535,1.3020829999999997,1.053705921548442,5.902774999999999,5.439812000000001,54.10880000000003,892.2672222219988
2023-06-12 20:48:00,72.9022,1.3020829999999997,1.036755908294002,5.873845,5.381942,53.819500000000005,892.3172222219988
2023-06-12 20:51:00,71.614585,1.3020829999999997,1.0021901710051973,5.8449100000000005,5.295137,52.66209999999995,892.3672222219988
2023-06-12 20:54:00,73.943865,1.3310189999999995,1.01430448729135,5.815969999999999,5.237271000000001,52.66209999999995,892.4172222219987
2023-06-12 20:57:00,80.367475,1.3310180000000003,0.9965133415126066,5.787039,5.179401,50.636600000000016,892.4672222219987
2023-06-12 21:00:00,77.560765,1.1284720000000004,1.0083073482350051,5.584494,5.3530120000000005,54.9769,892.5172222219986
2023-06-12 21:03:00,77.025465,1.0995369999999998,1.0254991496419803,5.555554000000001,5.410877000000001,55.555499999999995,892.5672222219986
2023-06-12 21:06:00,81.452545,1.1574080000000002,1.005802464802785,5.642364000000001,5.353006000000001,55.555499999999995,892.6172222219985
2023-06-12 21:09:00,85.01157,1.0416670000000003,0.9826586128898211,5.526624,5.410876999999999,57.29169999999999,892.6672222219985
2023-06-12 21:12:00,80.396415,1.0127310000000005,1.027128602304842,5.468754,5.497682999999999,57.29159999999996,892.7172222219984
2023-06-12 21:15:00,80.13599500000001,1.2442130000000002,1.0284044352746893,5.729164,5.324071000000001,51.50459999999998,892.7672222219984
2023-06-12 21:18:00,87.84722,1.2442130000000002,0.9948431564325977,5.700234000000001,5.237271000000001,55.2662,892.8172222219983
2023-06-12 21:21:00,75.98379499999999,0.9548610000000002,0.9976371085085597,5.439814000000001,5.526623000000001,58.73840000000001,892.8672222219983
2023-06-12 21:27:00,74.985535,1.1284720000000004,0.9925800750905343,5.613424000000001,5.3530120000000005,54.3981,892.9672222219983
2023-06-12 21:30:00,77.025465,1.1574080000000002,1.005802464802785,5.642364000000001,5.353006000000001,55.26619999999997,893.0172222219983
2023-06-12 21:33:00,77.03993,1.157407,1.0216739527349787,5.700234000000001,5.439817,55.844899999999996,893.0672222219982
2023-06-12 21:36:00,77.025465,1.157407,1.02167395273498,5.729164,5.4687470000000005,55.26619999999997,893.1172222219982
2023-06-12 21:39:00,77.03993,1.157407,1.0058020094915903,5.700234000000001,5.410877000000001,54.6875,893.1672222219981
2023-06-12 21:42:00,73.95832999999999,1.1284720000000004,1.0392512289377345,5.642359000000001,5.4687470000000005,55.844899999999996,893.2172222219981
2023-06-12 21:45:00,77.025465,1.2442130000000002,1.0284044352746893,5.758099,5.353006000000001,53.530100000000004,893.267222221998
2023-06-12 21:48:00,73.95832999999999,1.1284720000000004,1.0083073482350045,5.613424000000001,5.381942,54.9769,893.317222221998
2023-06-12 21:51:00,77.025465,1.1574080000000002,1.005802464802785,5.584493999999999,5.295135999999999,55.26619999999997,893.367222221998
2023-06-12 21:54:00,80.12152499999999,1.186343,1.0189307813843873,5.671294,5.3530109999999995,56.42360000000002,893.4172222219979
2023-06-12 21:57:00,79.09433,1.0995369999999998,1.0102442895924673,5.642364000000001,5.4687470000000005,57.002399999999966,893.4672222219979
2023-06-12 22:00:00,80.12152499999999,1.186343,1.018925217422663,5.700234,5.381941,55.555499999999995,893.5172222219978
2023-06-12 22:03:00,79.10879499999999,1.1284720000000004,1.0238599080479631,5.642364,5.439812000000001,56.42350000000005,893.5672222219978
2023-06-12 22:06:00,68.258105,1.0127310000000005,0.998191576069019,5.584494,5.555553000000001,49.76859999999999,893.6172222219977
2023-06-12 22:09:00,66.218175,1.1284720000000004,1.0392512289377345,5.787039,5.613427,47.74310000000003,893.6672222219977
2023-06-12 22:12:00,63.642939999999996,1.1284720000000004,0.9925800750905343,5.758099,5.497686999999999,48.611099999999965,893.7172222219976
2023-06-12 22:15:00,65.407985,1.1863419999999998,1.0027324177165833,5.787039,5.439817,48.032399999999996,893.7672222219976
2023-06-12 22:18:00,65.422455,1.2152780000000005,1.0156165272183213,5.758104,5.381945999999999,48.900499999999965,893.8172222219976
2023-06-12 22:21:00,66.984955,1.2152780000000005,1.0156165272183213,5.787034000000001,5.410876,47.742999999999995,893.8672222219975
2023-06-12 22:24:00,68.243635,1.2152780000000005,1.0319527044036618,5.8449040000000005,5.497686,49.18979999999999,893.9172222219975
2023-06-12 22:27:00,66.97049,1.157407,1.0528894612159903,5.787034000000001,5.584487000000001,48.032399999999996,893.9672222219974
2023-06-12 22:30:00,66.970485,1.157407,1.005807525528706,5.8449040000000005,5.555557,47.742999999999995,894.0172222219974
2023-06-12 22:33:00,66.95602,1.157407,1.005807525528706,5.815969000000001,5.526622000000001,49.47919999999999,894.0672222219973
2023-06-12 22:39:00,63.599535,1.2442130000000002,1.028404435274688,6.0185200000000005,5.613427,47.16429999999997,894.1672222219973
2023-06-12 22:45:00,68.243635,1.1863420000000007,0.9697361092891308,5.787038000000001,5.381946,48.900499999999965,894.2672222219974
2023-06-12 22:48:00,79.094325,0.8969909999999999,0.9113849268251236,5.179396,5.208335000000001,54.3981,894.3172222219973
2023-06-12 22:51:00,78.06712999999999,-0.17361100000000018,,2.430556,5.642363,56.134299999999996,894.3672222219973
2023-06-12 22:54:00,92.7662,-0.26041699999999945,,2.054398000000001,5.063659,56.71300000000002,894.4172222219972
2023-06-12 22:57:00,100.0,-0.17361100000000018,,1.8807880000000008,4.513885000000001,57.87040000000002,894.4672222219972
2023-06-12 23:00:00,100.0,-0.14467500000000033,,2.1990750000000006,4.861110000000001,52.66209999999998,894.5172222219971
2023-06-12 23:03:00,100.0,-0.05786999999999942,,2.546297000000001,5.353012999999999,52.66209999999998,894.5672222219971
2023-06-12 23:06:00,94.328705,-0.11574099999999987,,2.748843,6.278932999999999,59.02769999999998,894.617222221997
2023-06-12 23:09:00,69.09722,-0.11574099999999987,,3.1828700000000003,6.799766000000001,54.3981,894.667222221997
2023-06-12 23:12:00,38.064235,0.11574099999999987,0.71420668623583,4.600695,6.712961,35.87960000000004,894.717222221997
2023-06-12 23:15:00,77.53183,1.1284720000000004,1.0238652547319644,5.815967,5.613425,52.9513,894.7672222219969
2023-06-12 23:18:00,74.94212999999999,0.9837959999999999,1.0124534268111272,5.613428,5.671292,52.37259999999998,894.8172222219969
2023-06-12 23:21:00,72.8588,1.0416660000000002,1.0271310696058333,5.787038000000001,5.758102,52.372600000000034,894.8672222219968
2023-06-12 23:24:00,71.122685,1.070602,1.0414041053710403,5.844904,5.7870420000000005,50.34729999999996,894.9172222219968
2023-06-12 23:27:00,70.3125,1.0995369999999998,1.01024958875157,5.787034,5.613427,49.76859999999999,894.9672222219967
2023-06-12 23:30:00,71.10822,1.2152780000000005,1.0480924623542318,5.8449040000000005,5.526616000000001,49.47919999999999,895.0172222219967
2023-06-12 23:33:00,72.352435,1.157407,1.0373687801836053,5.787034000000001,5.555557,51.79399999999998,895.0672222219966
2023-06-12 23:36:00,71.614585,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,51.50469999999996,895.1172222219966
2023-06-12 23:39:00,69.8206,1.1284720000000004,1.0238652547319633,5.787034000000001,5.584492,51.50459999999998,895.1672222219966
2023-06-12 23:42:00,67.722805,1.1284720000000004,1.0238652547319633,5.815969000000001,5.613427,49.76849999999996,895.2172222219965
2023-06-12 23:45:00,65.40799,1.157407,1.0373687801836053,5.815969000000001,5.584492,47.74310000000003,895.2672222219965
2023-06-12 23:48:00,65.422455,1.1863419999999998,1.018930329621651,5.902774,5.584492,46.007000000000005,895.3172222219964
2023-06-12 23:51:00,63.599540000000005,1.2442129999999993,1.011733948977067,5.989579999999999,5.555557,46.875,895.3672222219964
2023-06-12 23:54:00,62.861689999999996,1.3020829999999997,1.0195921246202875,6.0185200000000005,5.497687000000001,47.1644,895.4172222219963
2023-06-12 23:57:00,64.65567,1.4467590000000001,1.0060813288660113,6.163194999999999,5.381946,44.27089999999998,895.4672222219963
2023-06-13 00:00:00,68.258105,1.3020829999999997,1.053705921548442,6.0474499999999995,5.584487000000001,46.87499999999997,895.5172222219962
2023-06-13 00:03:00,68.27257,1.2152769999999995,1.0156160836301409,5.931714,5.555557,47.4537,895.5672222219962
2023-06-13 00:06:00,68.27257,1.157407,1.0058020094915903,5.873844000000001,5.584487000000001,49.189899999999994,895.6172222219961
2023-06-13 00:09:00,66.203705,1.0416670000000003,0.9976351362618887,5.700234,5.613427,48.321699999999964,895.6672222219961
2023-06-13 00:12:00,65.407985,1.070601,0.9812380769492995,5.671298,5.497687000000001,47.4537,895.717222221996
2023-06-13 00:15:00,64.641205,1.070602,0.9812385487203243,5.671294,5.497682,47.7431,895.767222221996
2023-06-13 00:18:00,63.614005000000006,1.0995369999999998,0.979243964469441,5.671294,5.439817,47.45360000000002,895.817222221996
2023-06-13 00:21:00,64.626735,1.1574080000000002,0.973496001207415,5.700234,5.353006000000001,45.717600000000004,895.8672222219959
2023-06-13 00:24:00,63.599535,1.157407,0.9897495146561723,5.729164,5.410877000000001,46.87500000000003,895.9172222219959
2023-06-13 00:27:00,66.203705,1.2442130000000002,1.028404435274688,5.758104,5.3530109999999995,46.296299999999974,895.9672222219958
2023-06-13 00:30:00,69.83507,1.3020830000000005,1.0021901710051975,5.873844000000001,5.324071,43.402799999999985,896.0172222219958
2023-06-13 00:33:00,70.3125,1.1284720000000004,0.9925800750905343,5.729164,5.468751999999999,48.032399999999996,896.0672222219957
2023-06-13 00:36:00,65.40799,1.070602,0.9965121023269258,5.642364,5.497682000000001,48.90040000000002,896.1172222219957
2023-06-13 00:39:00,63.599535,1.070602,0.9657895430229605,5.584493999999999,5.381942,47.4537,896.1672222219956
2023-06-13 00:42:00,63.642939999999996,1.1574080000000002,0.9897499651049315,5.700234,5.381945999999999,46.29639999999998,896.2172222219956
2023-06-13 00:45:00,68.27257,1.1863420000000007,0.9697361092891308,5.758098,5.353006,46.29630000000003,896.2672222219956
