Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-13 00:48:00,71.122685,1.157407,0.9897495146561712,5.700228000000001,5.381941,48.321799999999996,896.3172222219955
2023-06-13 00:51:00,72.9022,1.1284720000000004,0.9925800750905343,5.700228000000001,5.439816,48.32170000000002,896.3672222219955
2023-06-13 00:54:00,71.108215,1.0416660000000002,0.997634650453885,5.671298,5.584492,47.74310000000003,896.4172222219954
2023-06-13 00:57:00,71.629055,1.0416659999999993,0.9826633341813269,5.613422999999999,5.497687000000001,48.90039999999999,896.4672222219954
2023-06-13 01:00:00,69.7772,0.9837959999999999,0.9837939999947618,5.526622999999999,5.526617,50.05790000000002,896.5172222219953
2023-06-13 01:03:00,68.258105,1.0127309999999996,0.9686782678158037,5.497687999999999,5.410877000000001,50.925899999999984,896.5672222219953
2023-06-13 01:06:00,67.766205,0.9548609999999993,,5.439817999999999,5.439817,49.18979999999999,896.6172222219952
2023-06-13 01:09:00,65.436925,0.8969909999999999,0.9536912899906427,5.353013,5.468751999999999,51.215299999999985,896.6672222219952
2023-06-13 01:12:00,66.999425,0.9548610000000002,0.969254548259919,5.381946999999999,5.410876,49.18979999999999,896.7172222219951
2023-06-13 01:15:00,67.75174,0.8969899999999997,0.9397278185378815,5.353007000000001,5.439817,49.76850000000002,896.7672222219951
2023-06-13 01:18:00,67.766205,0.8969899999999997,0.9397229690018157,5.324077,5.410877000000001,50.05790000000002,896.817222221995
2023-06-13 01:21:00,66.95602,0.9259259999999996,0.9545716180005503,5.381943000000001,5.439817,50.92590000000001,896.867222221995
2023-06-13 01:24:00,69.039355,0.9259259999999996,0.9686808740812726,5.410878,5.497682,51.21519999999998,896.917222221995
2023-06-13 01:27:00,63.599535,0.9259259999999996,0.9545667175262131,5.439818,5.497682000000001,48.61110000000002,896.9672222219949
2023-06-13 01:30:00,62.06597,1.0127309999999996,0.9835127501282073,5.526622999999999,5.468751999999999,47.1644,897.0172222219949
2023-06-13 01:33:00,61.284725,1.070601,0.9812380769492995,5.671298,5.497687000000001,47.45369999999997,897.0672222219948
2023-06-13 01:36:00,60.489005000000006,1.070602,0.9657949116807095,5.671294,5.468751999999999,46.58570000000003,897.1172222219948
2023-06-13 01:39:00,61.270255,1.157407,0.9897495146561712,5.758104,5.439817,47.16429999999997,897.1672222219947
2023-06-13 01:42:00,59.72222,1.1284720000000004,0.9766636713430561,5.758104,5.468751999999999,47.74310000000003,897.2172222219947
2023-06-13 01:45:00,61.299189999999996,1.2152780000000005,0.9990793933666848,5.758104,5.353006000000001,46.00689999999997,897.2672222219946
2023-06-13 01:48:00,61.255790000000005,1.2152780000000005,1.0156165272183222,5.729164,5.353006000000001,47.74310000000003,897.3172222219946
2023-06-13 01:51:00,63.599535,1.186343,1.0027328646730236,5.700234,5.3530109999999995,46.0069,897.3672222219946
2023-06-13 01:54:00,62.06597,1.0416660000000002,0.9522225515437541,5.5555579999999996,5.381942,45.42820000000003,897.4172222219945
2023-06-13 01:57:00,60.50347,1.0127309999999996,0.9385388772058643,5.497683,5.3530120000000005,46.29630000000003,897.4672222219945
2023-06-13 02:00:00,60.489005000000006,1.0127309999999996,0.9385336100737828,5.497687999999999,5.353007,46.29630000000003,897.5172222219944
2023-06-13 02:03:00,63.62847,1.0995369999999998,0.9634709439602014,5.497687999999999,5.237271000000001,48.6112,897.5672222219944
2023-06-13 02:06:00,65.422455,1.070602,0.9657895430229605,5.497687999999999,5.295135999999999,48.90040000000005,897.6172222219943
2023-06-13 02:09:00,66.970485,1.070602,0.9657895430229605,5.555558,5.353006000000001,47.16440000000003,897.6672222219943
2023-06-13 02:12:00,67.780675,1.0995369999999998,0.979243964469441,5.613422999999999,5.381945999999999,48.611200000000025,897.7172222219942
2023-06-13 02:15:00,61.270255000000006,0.9259250000000003,0.9545662072681261,5.497688,5.555553000000001,47.74309999999997,897.7672222219942
2023-06-13 02:18:00,58.926505000000006,1.0416670000000003,0.967527342660652,5.555554000000001,5.410876999999999,46.296299999999974,897.8172222219941
2023-06-13 02:21:00,56.62616,1.070602,0.9657895430229605,5.584493999999999,5.381942,44.84960000000001,897.8672222219941
2023-06-13 02:24:00,57.421875,1.070601,0.9501666636478732,5.5555579999999996,5.324077000000001,45.42829999999998,897.917222221994
2023-06-13 02:27:00,59.72222,1.1284719999999995,0.9605538600535819,5.526622999999999,5.208331,45.138900000000035,897.967222221994
2023-06-13 02:30:00,62.06597,1.0995369999999998,0.979243964469441,5.497683,5.266206,47.16429999999997,898.017222221994
2023-06-13 02:33:00,62.84722,1.0416659999999993,0.952227869783947,5.497683,5.324077000000001,45.71769999999998,898.0672222219939
2023-06-13 02:36:00,63.614005000000006,1.0995369999999998,0.9792385460586167,5.584493,5.353006000000001,46.29630000000003,898.1172222219939
2023-06-13 02:39:00,63.599535,1.1284720000000004,0.9605538600535809,5.613428000000001,5.295135999999999,46.296299999999974,898.1672222219938
2023-06-13 02:42:00,60.489005000000006,1.0416660000000002,0.9522278697839477,5.526618000000001,5.3530120000000005,46.29630000000003,898.2172222219938
2023-06-13 02:45:00,59.72222,1.070601,0.9657944448749264,5.526618000000001,5.324077000000001,47.1644,898.2672222219937
2023-06-13 02:48:00,58.926505,1.0416660000000002,0.9367472540640271,5.526618000000001,5.324072,45.13889999999998,898.3172222219937
2023-06-13 02:51:00,58.969905,1.070601,0.9501666636478732,5.5555579999999996,5.324077000000001,45.138900000000035,898.3672222219936
2023-06-13 02:54:00,57.40741,1.1284720000000004,0.9605538600535823,5.5555579999999996,5.237266,46.007000000000005,898.4172222219936
2023-06-13 02:57:00,58.94097,1.1284720000000004,0.9766636713430561,5.526618000000001,5.237266,45.717600000000004,898.4672222219936
2023-06-13 03:00:00,58.174189999999996,1.070601,0.9501666636478722,5.497688,5.266207,45.71769999999998,898.5172222219935
2023-06-13 03:03:00,57.40741,1.070601,0.9501666636478722,5.526618000000001,5.295137,46.58570000000003,898.5672222219935
2023-06-13 03:06:00,58.203125,1.0416660000000002,0.9522225515437541,5.497688,5.324072,45.428200000000004,898.6172222219934
2023-06-13 03:09:00,57.40741,1.070601,0.9343561320760049,5.526618000000001,5.266207,44.84960000000001,898.6672222219934
2023-06-13 03:12:00,57.43634,1.1284720000000004,0.9442457419172324,5.5555579999999996,5.208335999999999,43.40280000000001,898.7172222219933
2023-06-13 03:15:00,60.53241,1.157407,0.9570406525556057,5.613428000000001,5.237271000000001,45.428200000000004,898.7672222219933
2023-06-13 03:18:00,62.06597,1.1284720000000004,0.9766636713430571,5.5555579999999996,5.266206,45.717600000000004,898.8172222219932
2023-06-13 03:21:00,62.051505000000006,1.070601,0.9501666636478722,5.497688,5.266207,47.1644,898.8672222219932
2023-06-13 03:24:00,62.847225,1.070601,0.9657944448749264,5.526618000000001,5.324077000000001,47.45369999999997,898.9172222219931
2023-06-13 03:27:00,63.614005000000006,1.070601,0.9657944448749264,5.526618000000001,5.324077000000001,47.7431,898.9672222219931
2023-06-13 03:30:00,62.080439999999996,1.0416660000000002,0.9367472540640271,5.497688,5.295141999999999,46.00690000000003,899.017222221993
2023-06-13 03:33:00,59.722225,1.0416660000000002,0.9367472540640271,5.497688,5.295141999999999,45.71769999999998,899.067222221993
2023-06-13 03:36:00,57.40741,1.0127310000000005,0.9385388772058644,5.468748,5.324076999999999,44.84949999999998,899.117222221993
2023-06-13 03:39:00,56.640625,1.070601,0.9183416504536365,5.497688,5.208337,44.56020000000001,899.1672222219929
2023-06-13 03:42:00,56.65509,1.070601,0.9183416504536365,5.497688,5.208337,44.849500000000035,899.2172222219929
2023-06-13 03:48:00,60.517939999999996,1.157407,0.9735012071924961,5.526618000000001,5.1794009999999995,43.98149999999998,899.3172222219929
2023-06-13 03:51:00,61.284725,1.070601,0.9501666636478722,5.497688,5.266207,46.58570000000003,899.3672222219928
2023-06-13 03:54:00,61.270255,1.070601,0.9501666636478722,5.497688,5.266207,44.56020000000001,899.4172222219928
2023-06-13 03:57:00,59.765625,1.0127309999999996,0.9385336100737828,5.4687529999999995,5.324072,45.717600000000004,899.4672222219928
2023-06-13 04:00:00,58.188655,1.0127309999999996,0.9385336100737828,5.4687529999999995,5.324072,45.428200000000004,899.5172222219927
2023-06-13 04:03:00,57.40741,1.0416659999999993,0.9367472540640266,5.4687529999999995,5.266207,45.138900000000035,899.5672222219927
2023-06-13 04:06:00,56.65509,1.0127309999999996,0.907698424281157,5.439812999999999,5.237272,45.428200000000004,899.6172222219926
2023-06-13 04:09:00,57.421875,1.0416659999999993,0.9052245306613717,5.4687529999999995,5.208337,46.007000000000005,899.6672222219926
2023-06-13 04:12:00,60.50347,1.157407,0.9734955557101286,5.526622999999999,5.179396,44.56019999999995,899.7172222219925
2023-06-13 04:15:00,62.861689999999996,1.1284719999999995,0.9605594612713838,5.497683,5.1794009999999995,46.0069,899.7672222219925
2023-06-13 04:18:00,62.065975,1.0416659999999993,0.9367472540640275,5.526622999999999,5.324077000000001,47.453700000000026,899.8172222219924
2023-06-13 04:21:00,64.626735,1.0416659999999993,0.9210864556450976,5.497683,5.266207,46.00699999999998,899.8672222219924
2023-06-13 04:24:00,62.06597,1.0416660000000002,0.9210864556450993,5.468748,5.237272,46.585699999999974,899.9172222219923
2023-06-13 04:27:00,60.489005000000006,1.0416660000000002,0.9367472540640271,5.410878,5.2083319999999995,45.42820000000003,899.9672222219923
2023-06-13 04:30:00,58.95544,1.0416660000000002,0.9210864556450993,5.410878,5.1794020000000005,47.16440000000003,900.0172222219923
2023-06-13 04:33:00,58.21759,1.0416660000000002,0.9210864556450993,5.410878,5.1794020000000005,44.849500000000006,900.0672222219922
2023-06-13 04:36:00,57.421875,1.070601,0.9343561320760059,5.410878,5.150467000000001,46.00689999999997,900.1172222219922
2023-06-13 04:39:00,60.50347,1.1284720000000004,0.9442457419172324,5.468748,5.121525999999999,44.849500000000035,900.1672222219921
2023-06-13 04:42:00,59.751155,1.0416660000000002,0.9210864556450993,5.468748,5.237272,46.00699999999998,900.2172222219921
2023-06-13 04:45:00,59.736689999999996,1.1284720000000004,0.9766636713430561,5.526618000000001,5.237266,45.13889999999998,900.267222221992
2023-06-13 04:48:00,58.174189999999996,1.0127310000000005,0.9232074443044632,5.526618000000001,5.353007,44.56020000000001,900.317222221992
2023-06-13 04:51:00,58.203125,1.070601,0.9183416504536365,5.497688,5.208337,44.84960000000001,900.3672222219919
2023-06-13 04:54:00,55.859375,1.070601,0.9343561320760059,5.468748,5.208337,44.84949999999998,900.4172222219919
2023-06-13 04:57:00,57.43634,1.1284720000000004,0.927722214158289,5.526618000000001,5.150466,43.98139999999998,900.4672222219918
2023-06-13 05:00:00,58.95544,1.070601,0.9183416504536365,5.497688,5.208337,44.560100000000006,900.5172222219918
2023-06-13 05:03:00,63.599535,1.2152770000000004,0.9129718997505675,5.613428000000001,5.063661,43.11340000000001,900.5672222219918
2023-06-13 05:06:00,64.641205,1.1863420000000007,0.9358539894620784,5.613428000000001,5.150465999999999,41.95600000000002,900.6172222219917
2023-06-13 05:09:00,72.873265,1.1863420000000007,0.9358539894620784,5.613428000000001,5.150465999999999,46.2963,900.6672222219917
2023-06-13 05:12:00,66.95602,0.9548609999999993,0.9256250069140249,5.439812999999999,5.3819420000000004,46.87500000000003,900.7172222219916
2023-06-13 05:15:00,59.751155,0.868055,0.9522270944618791,5.324073,5.497688,49.18979999999999,900.7672222219916
2023-06-13 05:18:00,58.174189999999996,1.0127309999999996,0.9385336100737828,5.4687529999999995,5.324072,46.296299999999974,900.8172222219915
2023-06-13 05:21:00,56.640625,1.0127309999999996,0.907698424281157,5.439812999999999,5.237272,45.13889999999998,900.8672222219915
2023-06-13 05:24:00,56.640625,1.0416659999999993,0.9210864556450976,5.497683,5.266207,45.428200000000004,900.9172222219914
2023-06-13 05:27:00,57.421875,1.0416659999999993,0.9052245306613717,5.439812999999999,5.179397,44.849500000000035,900.9672222219914
2023-06-13 05:30:00,58.94097,1.070601,0.9343506332966837,5.3819479999999995,5.121527,46.296299999999974,901.0172222219913
2023-06-13 05:33:00,58.174189999999996,1.1284720000000004,0.9605594612713851,5.410878,5.092596,45.428200000000004,901.0672222219913
2023-06-13 05:36:00,71.60011499999999,1.4178230000000003,0.9562001864293805,5.642358,4.832174999999999,49.18980000000005,901.1172222219913
2023-06-13 05:39:00,78.573495,1.273148,1.024291822448172,5.815968,5.35301,55.2663,901.1672222219912
2023-06-13 05:42:00,76.49016,1.070601,0.9657890762189081,5.497688,5.295137,53.530100000000004,901.2172222219912
2023-06-13 05:45:00,76.01273499999999,1.070601,0.9812380769492995,5.468748,5.295137,53.240700000000004,901.2672222219911
2023-06-13 05:48:00,74.479165,1.0416659999999993,0.9976346504538844,5.353012999999999,5.266207,53.530100000000004,901.3172222219911
2023-06-13 05:51:00,73.40856500000001,1.0416659999999993,0.9826633341813263,5.381943,5.266207,53.240700000000004,901.367222221991
2023-06-13 05:54:00,75.98379499999999,1.0995369999999998,0.9475126321871381,5.439812999999999,5.150466,50.925899999999984,901.417222221991
2023-06-13 05:57:00,80.367475,1.1284719999999995,0.944245741917232,5.439812999999999,5.092591,52.662000000000035,901.4672222219909
2023-06-13 06:00:00,78.06712999999999,1.0127309999999996,0.9981966247351083,5.324073,5.295141999999999,56.134299999999996,901.5172222219909
2023-06-13 06:03:00,76.04167000000001,1.0127309999999996,0.9835127501282073,5.353012999999999,5.295141999999999,54.97679999999997,901.5672222219908
2023-06-13 06:06:00,75.98379499999999,1.0127309999999996,0.9536912495074982,5.295138000000001,5.179397,54.39809999999997,901.6172222219908
2023-06-13 06:09:00,74.435765,0.9837959999999999,0.9397258787253965,5.266208,5.1794020000000005,54.9769,901.6672222219908
2023-06-13 06:12:00,71.60012,0.9837959999999999,0.9397258787253965,5.266208,5.1794020000000005,54.39820000000003,901.7172222219907
2023-06-13 06:15:00,71.629055,1.0127309999999996,0.9232074443044631,5.295138000000001,5.121527,54.6875,901.7672222219907
2023-06-13 06:18:00,71.122685,1.0416659999999993,0.952227869783947,5.324073,5.150467000000001,53.530100000000004,901.8172222219906
2023-06-13 06:24:00,70.29803,0.46296299999999935,0.9238862090741606,4.571759,5.729170000000001,52.662000000000006,901.9172222219906
2023-06-13 06:48:00,30.06366,1.0995369999999998,0.8983726547327225,5.758103,5.381945999999999,30.382000000000005,901.9172222219906
2023-06-13 07:06:00,30.06366,1.1284719999999995,0.8591803820154654,5.758103,5.266201,29.224500000000035,901.9172222219906
2023-06-13 07:09:00,31.090854999999998,1.070601,0.8856767324029796,5.787038000000001,5.439817,29.224500000000035,901.9172222219906
2023-06-13 07:12:00,30.03472,1.0416659999999993,0.8563535344950588,5.815973,5.4687470000000005,31.82869999999997,901.9172222219906
2023-06-13 07:24:00,31.105325,0.9548610000000002,0.8651552316478498,5.5555520000000005,5.381941,31.82869999999997,901.9172222219906
2023-06-13 07:27:00,41.681129999999996,0.8391210000000004,0.8098419093247481,5.295136,5.237265,34.14359999999999,901.9672222219906
2023-06-13 07:30:00,48.37963,0.6365740000000004,0.7849929051521685,5.12153,5.4398159999999995,38.19440000000003,902.0172222219906
2023-06-13 07:33:00,46.817135,0.6365739999999995,0.8470762240607529,5.266201000000001,5.729167,37.905100000000004,902.0672222219905
2023-06-13 07:36:00,43.475115,0.7233799999999997,0.8337723898354442,5.121531999999999,5.353012,36.747799999999984,902.1172222219905
2023-06-13 07:39:00,39.858215,0.8391209999999996,0.8245719121089734,5.266203,5.237272000000001,35.01159999999999,902.1672222219904
2023-06-13 07:42:00,37.0081,0.9548610000000002,0.880546641957294,5.353008,5.208337,35.01159999999999,902.2172222219904
2023-06-13 07:45:00,38.035295000000005,1.0995369999999998,0.8114565188978817,5.497683,4.976856,34.14350000000002,902.2672222219903
2023-06-13 07:48:00,41.681129999999996,1.070602,0.8520679926657044,5.353008,4.947915999999999,33.56479999999999,902.3172222219903
2023-06-13 07:51:00,39.858215,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,33.27540000000005,902.3672222219902
2023-06-13 07:54:00,39.09143,1.0127309999999996,0.8436025720126018,5.353012999999999,5.0347219999999995,35.59030000000001,902.4172222219902
2023-06-13 07:57:00,35.734955,1.070602,0.8520679926657044,5.439814,5.0347219999999995,33.27539999999999,902.4672222219901
2023-06-13 08:00:00,34.418405,1.070602,0.869000886814051,5.439814,5.063662,33.275499999999965,902.5172222219901
2023-06-13 08:03:00,35.734955,1.2152780000000005,0.876639451308718,5.584494,4.976856,33.275499999999965,902.56722222199
2023-06-13 08:06:00,39.076965,1.1574080000000002,0.8532068034999357,5.526624,4.976856,33.27539999999999,902.61722222199
2023-06-13 08:09:00,39.87268,1.0416660000000002,0.8395918986044411,5.468748,5.092592000000001,35.59030000000001,902.66722222199
2023-06-13 08:12:00,39.858215,1.0416659999999993,0.8395918986044407,5.439812999999999,5.063657000000001,34.72229999999996,902.7172222219899
2023-06-13 08:15:00,39.84375,1.070602,0.8689950800266242,5.439818,5.063656,35.011499999999955,902.7672222219899
2023-06-13 08:18:00,41.66666,0.9548610000000002,0.8015004262217349,5.266202,4.976851000000001,36.16899999999998,902.8172222219898
2023-06-13 08:21:00,51.779515,0.6655090000000001,0.7489648954962409,4.629634,4.8032449999999995,37.32640000000001,902.8672222219898
2023-06-13 08:24:00,45.052085,0.46296299999999935,0.7795359416458054,4.57176,5.324073,40.50920000000002,902.9172222219897
2023-06-13 08:27:00,39.87268,0.9548610000000002,0.8957455869895471,5.353008,5.237266999999999,36.45840000000004,902.9672222219897
2023-06-13 08:30:00,41.681129999999996,1.0416669999999995,0.8563539732468114,5.3819479999999995,5.034721,36.16899999999998,903.0172222219896
2023-06-13 08:33:00,41.66666,0.983797,0.846927141264115,5.324072999999999,5.063656,35.87960000000004,903.0672222219896
2023-06-13 08:36:00,41.681129999999996,0.868055,0.8387857521485517,5.179402,5.121527,33.56479999999999,903.1172222219896
2023-06-13 08:39:00,45.02315,0.7523149999999994,0.8088086583356785,4.947916,5.063661000000001,36.16890000000001,903.1672222219895
2023-06-13 08:42:00,46.8316,0.6365740000000004,0.7849929051521685,4.774310000000001,5.092596,38.77320000000003,903.2172222219895
2023-06-13 08:45:00,46.817135,0.5208329999999997,0.7397230485845024,4.71644,5.208337,39.93060000000003,903.2672222219894
2023-06-13 08:48:00,47.61285,0.49189799999999995,0.766635105251789,4.6875,5.324072,39.0625,903.3172222219894
2023-06-13 08:51:00,45.037615,0.6944439999999998,0.8563532020707225,5.034725999999999,5.381942,38.48380000000003,903.3672222219893
2023-06-13 08:54:00,43.475115,0.8101849999999997,0.8667660888695243,5.295141999999999,5.410877000000001,37.61579999999998,903.4172222219893
2023-06-13 08:57:00,43.475115,0.9259260000000005,0.8966777214194208,5.410882000000001,5.353006000000001,36.45839999999998,903.4672222219892
2023-06-13 09:00:00,44.241895,0.9259260000000005,0.8966777214194208,5.468752,5.410876,37.03699999999998,903.5172222219892
2023-06-13 09:03:00,43.475115,0.9259260000000005,0.8966828307428923,5.439812,5.381945999999999,37.037000000000035,903.5672222219891
2023-06-13 09:06:00,45.00868,0.9259260000000005,0.8966777214194208,5.353012,5.295135999999999,37.615700000000004,903.6172222219891
2023-06-13 09:09:00,45.052085,0.8969899999999997,0.8824419099415091,5.439817000000001,5.410877000000001,37.905100000000004,903.667222221989
2023-06-13 09:12:00,41.666664999999995,1.0127309999999996,0.8760855155501954,5.613422999999999,5.3530120000000005,37.326400000000035,903.717222221989
2023-06-13 09:15:00,43.489585,0.9548610000000002,0.8651552316478498,5.439817000000001,5.266206,37.03699999999998,903.767222221989
2023-06-13 09:18:00,43.475115,0.9259259999999996,0.8966828307428917,5.381943000000001,5.324077000000001,37.32639999999998,903.8172222219889
2023-06-13 09:21:00,41.666664999999995,1.0127309999999996,0.8919911320815445,5.584493,5.3530120000000005,35.30090000000001,903.8672222219889
2023-06-13 09:24:00,41.681129999999996,1.157407,0.9234572875157355,5.758104,5.324077000000001,34.72220000000004,903.9172222219888
2023-06-13 09:27:00,39.858215,1.157407,0.9234572875157355,5.787039,5.3530120000000005,33.27539999999999,903.9672222219888
2023-06-13 09:30:00,39.87268,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,35.59030000000001,904.0172222219887
2023-06-13 09:33:00,39.87268,1.157407,0.9063015228052085,5.758104,5.295137,36.45829999999995,904.0672222219887
2023-06-13 09:36:00,39.87268,1.0995369999999998,0.8983726547327233,5.671294,5.295137,35.30090000000001,904.1172222219886
2023-06-13 09:39:00,41.652195,1.0416659999999993,0.8891557752894923,5.584493,5.295137,35.87960000000004,904.1672222219886
2023-06-13 09:42:00,41.666664999999995,1.0127309999999996,0.9076930306675769,5.526622999999999,5.324072,36.747600000000034,904.2172222219885
2023-06-13 09:45:00,41.681129999999996,1.1284720000000004,0.9277164639308866,5.613428000000001,5.237266,34.72230000000002,904.2672222219885
2023-06-13 09:48:00,39.858215,1.0995369999999998,0.8983726547327225,5.642364000000001,5.266207,35.30090000000001,904.3172222219885
2023-06-13 09:51:00,39.87268,1.157407,0.9234572875157355,5.729164,5.295137,35.87960000000004,904.3672222219884
2023-06-13 09:54:00,39.858215,1.2442130000000002,0.9603737610160242,5.758099,5.237266,34.72229999999996,904.4172222219884
2023-06-13 09:57:00,38.064235,1.2152769999999995,0.9129718997505668,5.815974,5.266207,35.011600000000044,904.4672222219883
2023-06-13 10:00:00,38.064235,1.2152769999999995,0.9129718997505668,5.815974,5.266207,34.432799999999986,904.5172222219883
2023-06-13 10:03:00,38.035295000000005,1.2152769999999995,0.8766390492978235,5.815974,5.208337,33.56479999999999,904.5672222219882
2023-06-13 10:06:00,38.064229999999995,1.1863419999999998,0.9185501486855631,5.758099,5.266207,34.432799999999986,904.6172222219882
2023-06-13 10:09:00,39.87268,1.157407,0.9063015228052085,5.758104,5.295137,35.30090000000001,904.6672222219881
2023-06-13 10:12:00,41.681129999999996,1.070601,0.8856767324029806,5.642358,5.295137,36.16899999999998,904.7172222219881
2023-06-13 10:15:00,41.681129999999996,1.157407,0.9403616880637743,5.671298,5.266201,35.87959999999998,904.767222221988
2023-06-13 10:18:00,43.475115,1.0995369999999998,0.9149755389623623,5.613422999999999,5.266206,35.87959999999998,904.817222221988
2023-06-13 10:21:00,43.446185,1.0127309999999996,0.8599585859176241,5.584493,5.295141999999999,35.87960000000004,904.867222221988
2023-06-13 10:24:00,41.666664999999995,0.9837959999999999,0.8469266888023901,5.468748000000001,5.2083319999999995,36.16899999999998,904.9172222219879
2023-06-13 10:27:00,41.681129999999996,1.0127309999999996,0.8760799810150822,5.439818,5.179397,35.30099999999999,904.9672222219879
2023-06-13 10:33:00,44.256365,1.0995369999999998,0.8470725436020836,5.439818,4.976851000000001,35.30090000000001,905.0672222219879
2023-06-13 10:36:00,39.87268,0.9837959999999999,0.8469266888023911,5.353008,5.092592000000001,36.74770000000001,905.1172222219878
2023-06-13 10:39:00,38.035295000000005,0.9837959999999999,0.8469266888023911,5.353008,5.092592000000001,35.30099999999999,905.1672222219878
2023-06-13 10:42:00,38.035295000000005,1.0127309999999996,0.859958585917625,5.353012999999999,5.063662,36.74770000000001,905.2172222219878
2023-06-13 10:45:00,37.037035,1.0416659999999993,0.8395918986044395,5.381943,5.005787,34.14350000000002,905.2672222219877
2023-06-13 10:48:00,38.035295000000005,1.1284720000000004,0.8767132044869986,5.410878,4.947915999999999,34.72230000000002,905.3172222219877
2023-06-13 10:51:00,37.022565,1.070602,0.8689950800266242,5.410883999999999,5.0347219999999995,32.69670000000002,905.3672222219876
2023-06-13 10:57:00,35.734955,1.1863419999999998,0.8464810119690815,5.613429,5.005787,33.85419999999999,905.4672222219876
2023-06-13 11:00:00,34.44734,1.2152769999999995,0.8766390492978235,5.642364,5.034727,31.5394,905.5172222219876
2023-06-13 11:03:00,35.74942,1.3020829999999997,0.8920419730369847,5.6712940000000005,4.947921,32.407399999999996,905.5672222219875
2023-06-13 11:06:00,37.0081,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,32.11810000000003,905.6172222219875
2023-06-13 11:09:00,37.037035,1.273148,0.8997431917670097,5.6712940000000005,5.0057860000000005,32.696799999999996,905.6672222219875
2023-06-13 11:12:00,38.035295000000005,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,33.85419999999999,905.7172222219874
2023-06-13 11:15:00,38.020830000000004,1.2152780000000005,0.8949558717718311,5.642364,5.063656,33.85419999999999,905.7672222219874
2023-06-13 11:18:00,40.899879999999996,1.186343,0.8831189325969567,5.584493999999999,5.034721,35.87960000000004,905.8172222219873
2023-06-13 11:21:00,38.064229999999995,1.070601,0.8689946449942347,5.497688,5.121527,34.72220000000004,905.8672222219873
2023-06-13 11:24:00,38.035295000000005,1.070601,0.852067563313984,5.5555579999999996,5.150467000000001,34.14350000000002,905.9172222219872
2023-06-13 11:27:00,37.037035,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,33.85420000000005,905.9672222219872
2023-06-13 11:30:00,39.105905,1.1284720000000004,0.8767132044869996,5.5555579999999996,5.092596,35.011600000000044,906.0172222219871
2023-06-13 11:33:00,42.44791,0.9548610000000002,0.849571429019079,5.324072000000001,5.121531,35.87969999999996,906.0672222219871
2023-06-13 11:36:00,45.00868,0.7523149999999994,0.7949287425316575,5.005786,5.092591,38.194500000000005,906.117222221987
2023-06-13 11:39:00,48.3941,0.5787040000000001,0.7755823109239967,4.77431,5.208335999999999,39.3519,906.167222221987
2023-06-13 11:42:00,45.775465,0.694445,0.881534924761914,4.918982,5.324076999999999,38.194500000000005,906.217222221987
2023-06-13 11:45:00,41.681129999999996,0.9548610000000002,0.9107722247292575,5.468748000000001,5.381947,37.03710000000001,906.2672222219869
2023-06-13 11:48:00,39.858215,1.070602,0.9021234886543791,5.671294,5.3530120000000005,34.72219999999999,906.3172222219869
2023-06-13 11:51:00,38.064229999999995,1.157407,0.9063015228052085,5.787039,5.324072,35.300899999999956,906.3672222219868
2023-06-13 11:54:00,38.020830000000004,1.273148,0.9367105216266878,5.815974,5.208335999999999,33.85420000000005,906.4172222219868
2023-06-13 11:57:00,38.09317,1.2152769999999995,0.8766390492978235,5.902774,5.295137,34.72220000000004,906.4672222219867
2023-06-13 12:00:00,39.105905,1.2152769999999995,0.9307021474908523,5.8449040000000005,5.324077000000001,33.85419999999999,906.5172222219867
2023-06-13 12:03:00,38.035295000000005,1.1863419999999998,0.9185441226339093,5.815974,5.324072,35.30099999999999,906.5672222219866
2023-06-13 12:06:00,39.105905,1.273148,0.9547470559378899,5.8449040000000005,5.266206,33.85419999999999,906.6172222219866
2023-06-13 12:09:00,38.064229999999995,1.273148,0.9367105216266878,5.8449040000000005,5.237266,33.27539999999999,906.6672222219865
2023-06-13 12:12:00,39.87268,1.2442130000000002,0.924882837939937,5.815969000000001,5.237266,35.59030000000001,906.7172222219865
2023-06-13 12:15:00,39.87268,1.1863419999999998,0.9185501486855631,5.815969000000001,5.324077000000001,35.30090000000001,906.7672222219865
2023-06-13 12:18:00,39.88715,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,37.03710000000001,906.8172222219864
2023-06-13 12:21:00,39.87268,1.0995369999999998,0.9149755389623623,5.671294,5.324077000000001,35.301000000000045,906.8672222219864
2023-06-13 12:24:00,41.652195,1.0995369999999998,0.8983726547327233,5.671294,5.295137,35.01159999999999,906.9172222219863
2023-06-13 12:27:00,41.681129999999996,1.1574080000000002,0.9063079197444985,5.671294,5.208335999999999,35.30090000000001,906.9672222219863
2023-06-13 12:30:00,39.858215,1.0995369999999998,0.8815365616902046,5.671294,5.266207,35.59030000000001,907.0172222219862
2023-06-13 12:33:00,41.681129999999996,1.1284720000000004,0.9109647272227134,5.613428000000001,5.208335999999999,35.59030000000001,907.0672222219862
2023-06-13 12:36:00,41.652195,1.0995369999999998,0.8983726547327225,5.584493,5.208335999999999,36.45839999999998,907.1172222219861
2023-06-13 12:39:00,43.475115,1.0995369999999998,0.9149698416172124,5.584493,5.237266,36.45830000000001,907.1672222219861
2023-06-13 12:42:00,41.666664999999995,1.0127309999999996,0.8760799810150822,5.555558,5.295137,36.45839999999998,907.217222221986
2023-06-13 12:45:00,41.666664999999995,1.0416659999999993,0.8891557752894923,5.584493,5.295137,37.03709999999995,907.267222221986
2023-06-13 12:48:00,41.681129999999996,1.0127309999999996,0.8599585859176241,5.584493,5.295141999999999,35.30090000000001,907.317222221986
2023-06-13 12:51:00,41.681129999999996,1.0995369999999998,0.8983726547327233,5.613422999999999,5.237266,35.87969999999996,907.3672222219859
2023-06-13 12:54:00,41.681129999999996,1.0416659999999993,0.8891613648177356,5.613422999999999,5.324077000000001,35.59030000000001,907.4172222219859
2023-06-13 12:57:00,41.681129999999996,1.0416659999999993,0.8891613648177356,5.613422999999999,5.324077000000001,37.326400000000035,907.4672222219858
2023-06-13 13:00:00,41.66666,1.0416659999999993,0.8891613648177356,5.613422999999999,5.324077000000001,37.03709999999995,907.5172222219858
2023-06-13 13:06:00,42.679395,1.070601,0.9021173988283728,5.671298,5.353007,37.03710000000001,907.6172222219858
2023-06-13 13:09:00,41.6956,1.0995369999999998,0.9149698416172124,5.700234,5.353007,36.74769999999995,907.6672222219858
2023-06-13 13:12:00,41.666664999999995,1.070601,0.9021173988283728,5.671298,5.353007,35.87969999999996,907.7172222219857
2023-06-13 13:15:00,40.899879999999996,1.070602,0.9021178448652848,5.700234,5.381942,36.16890000000001,907.7672222219857
2023-06-13 13:18:00,41.681129999999996,1.1574080000000002,0.9234577175844993,5.700234,5.266206,35.87969999999996,907.8172222219856
2023-06-13 13:21:00,41.6956,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,35.59029999999996,907.8672222219856
2023-06-13 13:24:00,41.681129999999996,1.2442130000000002,0.9603737610160242,5.873839,5.353006000000001,35.011600000000044,907.9172222219855
2023-06-13 13:27:00,41.681129999999996,1.2152769999999995,0.9481582645268367,5.902774,5.410877000000001,35.59030000000001,907.9672222219855
2023-06-13 13:30:00,40.88541,1.2152779999999996,0.9481586882058438,5.96065,5.468751999999999,36.16899999999998,908.0172222219854
2023-06-13 13:33:00,39.858215,1.3310179999999994,0.9601282133250009,6.076384999999999,5.410877000000001,35.87959999999998,908.0672222219854
2023-06-13 13:36:00,39.858215,1.359953,0.9529354294717957,6.076390000000001,5.353007,35.87959999999998,908.1172222219853
2023-06-13 13:39:00,39.87268,1.4178240000000004,0.9756122208599107,6.13426,5.353006000000001,35.59030000000001,908.1672222219853
2023-06-13 13:42:00,39.858215,1.359953,0.9717232770349915,6.10532,5.410877000000001,34.14350000000002,908.2172222219853
2023-06-13 13:45:00,39.120369999999994,1.3888889999999998,0.9450487198614719,6.134256,5.353007,35.30090000000001,908.2672222219852
2023-06-13 13:48:00,38.064229999999995,1.3310180000000003,0.9414914694959834,6.076390000000001,5.381942,34.72219999999999,908.3172222219852
2023-06-13 13:51:00,39.858215,1.4178240000000004,0.9562005706950044,6.10532,5.295135999999999,34.72220000000004,908.3672222219851
2023-06-13 13:54:00,41.681129999999996,1.3888889999999998,0.9643085556498997,6.047455,5.295135999999999,34.43280000000004,908.4172222219851
2023-06-13 13:57:00,41.681129999999996,1.3020839999999998,0.9484585187035496,5.93171,5.295135999999999,37.615700000000004,908.467222221985
2023-06-13 14:00:00,41.681129999999996,1.273148,0.9367105216266878,5.902774,5.295135999999999,35.87959999999998,908.517222221985
2023-06-13 14:03:00,41.66666,1.273148,0.9367105216266878,5.902774,5.295135999999999,35.01150000000001,908.5672222219849
2023-06-13 14:06:00,41.681129999999996,1.1863419999999998,0.9009756151860645,5.873839,5.353007,37.615700000000004,908.6172222219849
2023-06-13 14:09:00,43.475115,1.1574080000000002,0.9063079197444985,5.729164000000001,5.266206,35.59029999999996,908.6672222219848
2023-06-13 14:12:00,41.681129999999996,1.070601,0.9183416504536365,5.642358,5.353007,36.16890000000001,908.7172222219848
2023-06-13 14:15:00,42.693865,1.070601,0.9021173988283728,5.671298,5.353007,36.16899999999998,908.7672222219848
2023-06-13 14:18:00,41.66666,1.1863419999999998,0.9529092419456873,5.787039,5.353007,35.59030000000001,908.8172222219847
2023-06-13 14:21:00,39.858215,1.2152779999999996,0.930702565937007,5.87384,5.3530120000000005,34.72220000000004,908.8672222219847
2023-06-13 14:24:00,39.076965,1.2442129999999993,0.9067151558837703,5.93171,5.324077000000001,33.85419999999999,908.9172222219846
2023-06-13 14:27:00,39.858215,1.2442129999999993,0.9067151558837703,5.93171,5.324077000000001,36.16899999999998,908.9672222219846
2023-06-13 14:30:00,42.679395,1.3020829999999997,0.9299804478912153,5.902774,5.237271000000001,36.16890000000001,909.0172222219845
2023-06-13 14:33:00,41.66666,1.2442130000000002,0.9427670684178698,5.787034000000001,5.237271000000001,36.16899999999998,909.0672222219845
2023-06-13 14:36:00,44.2419,1.2442130000000002,0.9603737610160233,5.873844000000001,5.3530109999999995,37.03710000000001,909.1172222219844
2023-06-13 14:39:00,41.681129999999996,1.157407,0.9570406525556057,5.787034000000001,5.410877000000001,35.30099999999999,909.1672222219844
2023-06-13 14:42:00,41.681129999999996,1.157407,0.9234572875157347,5.787034000000001,5.353007,38.194500000000005,909.2172222219843
2023-06-13 14:45:00,39.87268,1.157407,0.9234572875157347,5.815969000000001,5.381942,35.59030000000001,909.2672222219843
2023-06-13 14:48:00,38.035295000000005,1.157407,0.9234572875157347,5.815969000000001,5.381942,35.01159999999999,909.3172222219843
2023-06-13 14:51:00,38.035295000000005,1.1863419999999998,0.8831247434352602,5.873839,5.324077000000001,35.01159999999999,909.3672222219842
2023-06-13 14:54:00,39.120369999999994,1.1863419999999998,0.9358539894620781,5.815969000000001,5.353007,35.59030000000001,909.4172222219842
2023-06-13 14:57:00,38.064229999999995,1.157407,0.9234572875157347,5.815969000000001,5.381942,35.01150000000001,909.4672222219841
2023-06-13 15:00:00,38.064235,1.157407,0.9063015228052085,5.787039,5.324072,34.43290000000002,909.5172222219841
2023-06-13 15:03:00,41.681129999999996,1.2731480000000008,0.9183870256790664,5.8449040000000005,5.208336,35.59020000000004,909.567222221984
2023-06-13 15:06:00,41.6956,1.2152780000000005,0.9481586882058441,5.787034000000001,5.295135999999999,37.32639999999998,909.617222221984
2023-06-13 15:09:00,39.858215,1.070602,0.869000886814051,5.729164000000001,5.3530120000000005,35.01150000000001,909.6672222219839
2023-06-13 15:12:00,39.076965,0.9548609999999993,0.8805413564909029,5.584493,5.439812,34.14359999999999,909.7172222219839
2023-06-13 15:15:00,37.0081,1.070601,0.9183416504536365,5.700228000000001,5.410877000000001,35.01150000000001,909.7672222219838
2023-06-13 15:18:00,37.022565,1.0416660000000002,0.9210864556450985,5.700228000000001,5.468751999999999,33.85410000000002,909.8172222219838
2023-06-13 15:21:00,33.434605,1.0127309999999996,0.9076930306675769,5.613428,5.410877000000001,33.275499999999965,909.8672222219838
2023-06-13 15:24:00,35.74942,1.0127319999999997,0.907693495461519,5.729168,5.526616000000001,32.69670000000002,909.9172222219837
2023-06-13 15:27:00,38.035295000000005,0.9259260000000005,0.8966828307428923,5.5555520000000005,5.497686,34.14349999999996,909.9672222219837
2023-06-13 15:30:00,38.064229999999995,0.8969899999999997,,5.613427000000001,5.613427,32.696799999999996,910.0172222219836
2023-06-13 15:33:00,33.434605,0.9837959999999999,0.9397258787253965,5.787032999999999,5.700227,32.696799999999996,910.0672222219836
2023-06-13 15:36:00,31.07639,1.070602,0.9657949116807095,6.018514,5.8159719999999995,32.407399999999996,910.1172222219835
2023-06-13 15:39:00,31.090854999999998,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,31.82869999999997,910.1672222219835
2023-06-13 15:42:00,31.07639,1.0995369999999998,0.9149698416172124,6.0763940000000005,5.729167,30.382000000000005,910.2172222219834
2023-06-13 15:45:00,32.364005,1.1574080000000002,0.9735016526915099,6.018514,5.671296,32.407399999999996,910.2672222219834
2023-06-13 15:48:00,31.090854999999998,1.070602,0.9343565886890773,6.018514,5.758102,31.828700000000026,910.3172222219833
2023-06-13 15:51:00,31.07639,1.0416660000000002,0.9210810090926036,5.960648000000001,5.729162,33.56479999999999,910.3672222219833
2023-06-13 15:54:00,33.42014,1.1284719999999995,0.9277164639308862,6.018523,5.642361,32.117999999999995,910.4172222219833
2023-06-13 15:57:00,33.391205,1.070602,0.9183421018291569,5.989588,5.700236,32.40750000000003,910.4672222219832
2023-06-13 16:00:00,33.40567,1.070602,0.9343510899079615,5.989588,5.729165999999999,32.696799999999996,910.5172222219832
2023-06-13 16:03:00,34.44734,1.070602,0.9657895430229605,5.989588,5.7870360000000005,33.275499999999965,910.5672222219831
2023-06-13 16:06:00,35.74942,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,32.986099999999965,910.6172222219831
2023-06-13 16:09:00,34.476275,1.0127309999999996,0.9385388772058643,5.9027780000000005,5.758107000000001,33.27539999999999,910.667222221983
2023-06-13 16:12:00,31.090854999999998,1.0127319999999997,0.9232132430998657,6.018514,5.844912000000001,32.117999999999995,910.717222221983
2023-06-13 16:15:00,32.37847,1.0995369999999998,0.9149755389623623,6.1053239999999995,5.758107000000001,31.82869999999997,910.7672222219829
2023-06-13 16:18:00,30.06366,1.070602,0.9343565886890773,6.018514,5.758102,30.6712,910.8172222219829
2023-06-13 16:21:00,31.07639,1.2152780000000005,0.9653630552460725,6.134264000000001,5.671296,32.11809999999997,910.8672222219828
2023-06-13 16:24:00,31.07639,1.157407,0.9403674905268004,6.163194,5.758107000000001,30.960699999999974,910.9172222219828
2023-06-13 18:03:00,47.598385,1.5046299999999997,1.1919590735875505,7.320600000000001,6.7419,39.3519,910.9172222219828
2023-06-13 18:06:00,46.84607,1.3020829999999997,1.1670391360856678,7.320600000000001,7.060187000000001,37.615800000000036,910.9672222219828
2023-06-13 18:12:00,48.365165000000005,1.359954,1.2251333221040706,7.29167,7.031245999999999,39.35179999999997,911.0672222219828
2023-06-13 18:15:00,48.350695,1.3020829999999997,1.197954847813234,7.29167,7.089117,39.351800000000026,911.1172222219827
2023-06-13 18:18:00,45.00868,1.273148,1.1689517843367125,7.175929999999999,6.973382,37.3263,911.1672222219827
2023-06-13 18:21:00,45.037615,1.273148,1.1993559801405573,7.002313999999999,6.857635999999999,38.48380000000003,911.2172222219826
2023-06-13 18:24:00,46.860535,1.1574080000000002,1.1428789408284152,6.8576440000000005,6.828706,38.48380000000003,911.2672222219826
2023-06-13 18:27:00,47.583915,1.0416659999999993,1.0985229238370602,6.684023,6.799767000000001,38.77320000000003,911.3172222219825
2023-06-13 18:30:00,49.17535,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,39.64119999999997,911.3672222219825
2023-06-13 18:33:00,48.408564999999996,1.0127309999999996,1.110930746799627,6.626153,6.828702000000001,37.615700000000004,911.4172222219825
2023-06-13 18:39:00,45.037615,0.9837959999999999,1.0544804207972949,6.336803,6.481477,38.19439999999997,911.5172222219825
2023-06-13 18:42:00,44.270835,1.0416659999999993,1.0560679400232715,6.2500029999999995,6.278937000000001,37.32639999999998,911.5672222219824
2023-06-13 18:45:00,45.037615,1.0995369999999998,1.0555396537250246,6.307872999999999,6.221066,37.32649999999995,911.6172222219824
2023-06-13 18:48:00,43.489585,0.9837959999999999,0.9981941100670706,6.307868,6.336802,36.74769999999995,911.6672222219823
2023-06-13 18:51:00,49.942135,0.8391200000000003,1.0411007432296309,6.076388000000001,6.510418,39.0625,911.7172222219823
2023-06-13 18:54:00,52.502894999999995,0.7233789999999996,1.0552131369888598,5.873842999999999,6.626154,40.798599999999965,911.7672222219823
2023-06-13 18:57:00,52.51736,0.6655089999999992,1.0398384500902391,5.815973,6.684024,40.798599999999965,911.8172222219822
2023-06-13 19:00:00,53.544560000000004,0.7523140000000001,1.0382809220003006,5.960648000000001,6.597224000000001,39.6413,911.8672222219822
2023-06-13 19:03:00,32.37847,1.9097220000000004,1.0452553545046646,6.8865739999999995,5.468752,31.82869999999997,911.9172222219821
2023-06-13 19:06:00,38.049769999999995,1.3020830000000005,1.0367618025071994,6.6261540000000005,6.134261,33.27550000000002,911.9672222219821
2023-06-13 19:09:00,41.666664999999995,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,34.43289999999996,912.017222221982
2023-06-13 19:12:00,41.666664999999995,1.157407,1.005807525528706,6.365739,6.076391999999999,36.16900000000004,912.067222221982
2023-06-13 19:15:00,39.87268,1.1284719999999995,1.039251228937734,6.481483999999999,6.307872,36.16909999999996,912.1172222219819
2023-06-13 19:21:00,41.666664999999995,1.2442129999999993,1.0611513493390947,6.684029999999999,6.336807,34.14350000000002,912.217222221982
2023-06-13 19:24:00,39.87268,1.2442129999999993,1.0611513493390936,6.65509,6.307867,35.30090000000001,912.2672222219819
2023-06-13 19:27:00,40.899879999999996,1.2442129999999993,1.0448716358316714,6.684029999999999,6.307867,34.72219999999999,912.3172222219819
2023-06-13 19:30:00,39.872685000000004,1.2152779999999996,1.0798414633360223,6.56829,6.307872000000001,32.696799999999996,912.3672222219818
2023-06-13 19:33:00,39.87268,1.1863419999999998,1.0507643163213158,6.568283999999999,6.307872000000001,36.16899999999998,912.4172222219818
2023-06-13 19:36:00,39.88715,1.1863419999999998,1.0507643163213158,6.539349,6.278937000000001,34.72219999999999,912.4672222219817
2023-06-13 19:39:00,39.858215,1.1863419999999998,1.0349342286315115,6.481479,6.192127000000001,35.879700000000014,912.5172222219817
2023-06-13 19:42:00,41.666664999999995,1.2152780000000005,1.0640562181172544,6.510414,6.221066,35.01159999999999,912.5672222219816
2023-06-13 19:45:00,41.681129999999996,1.1284720000000004,1.0238652547319633,6.4525440000000005,6.250001999999999,35.01159999999999,912.6172222219816
2023-06-13 19:48:00,41.681129999999996,1.1863419999999998,1.0819140690016678,6.539349,6.336807,35.59030000000001,912.6672222219815
2023-06-13 19:51:00,41.6956,1.1863419999999998,1.0819087418135371,6.6261589999999995,6.4236070000000005,33.56480000000005,912.7172222219815
2023-06-13 19:54:00,41.66666,1.2152769999999995,1.0640557605179275,6.6261540000000005,6.336807,34.72229999999996,912.7672222219815
2023-06-13 19:57:00,41.66666,1.273148,1.106385004364352,6.684024,6.365736,36.16899999999998,912.8172222219814
2023-06-13 20:00:00,41.681129999999996,1.273148,1.0741147409585243,6.684024,6.307866000000001,35.01150000000001,912.8672222219814
2023-06-13 20:12:00,30.06366,2.34375,1.0455519415994605,7.031249999999999,5.034719999999999,30.960699999999974,912.8672222219814
2023-06-13 20:21:00,30.04919,2.3726849999999997,1.084020416226473,7.349539999999999,5.3530050000000005,31.25,912.8672222219814
2023-06-13 20:30:00,32.37847,2.3726849999999997,1.1412835745165246,7.494210000000001,5.555555000000001,31.25,912.8672222219814
2023-06-13 20:33:00,32.392934999999994,2.4016200000000003,1.0925506810882235,7.5810200000000005,5.555559999999999,31.25,912.8672222219814
2023-06-13 20:39:00,31.07639,2.2858799999999997,1.086923374603925,7.494210000000001,5.61343,30.09250000000003,912.8672222219814
2023-06-13 20:45:00,31.10532,2.430555,1.0706203658223978,7.46528,5.381945,30.67130000000003,912.8672222219814
2023-06-13 20:51:00,30.06366,2.2858799999999997,1.0869136477764312,7.523149999999999,5.642360000000001,31.25,912.9672222219814
2023-06-13 20:54:00,30.078125,2.3148150000000003,1.0956705467590748,7.523149999999999,5.613425,30.38190000000003,913.0172222219813
2023-06-13 20:57:00,31.090854999999998,2.4016200000000003,1.0622885924989194,7.5810200000000005,5.52662,30.67130000000003,913.0672222219813
2023-06-13 21:00:00,31.07639,2.3148150000000003,1.0669137013877588,7.5810200000000005,5.642364999999999,32.117999999999995,913.1172222219813
2023-06-13 21:03:00,32.37847,2.4016200000000003,1.1217899460486376,7.6099499999999995,5.61343,30.381899999999973,913.1672222219812
2023-06-13 21:06:00,32.392934999999994,2.2858799999999997,1.0583159135433287,7.5810200000000005,5.6713,30.96070000000003,913.2172222219812
2023-06-13 21:09:00,31.090854999999998,2.2858799999999997,1.1146383921422869,7.63889,5.78704,31.25,913.2672222219811
2023-06-13 21:12:00,33.391205,2.3148150000000003,1.1235479354506626,7.523149999999999,5.642364999999999,31.25,913.3172222219811
2023-06-13 21:15:00,32.37847,2.256945,1.0781387469085153,7.6099499999999995,5.7581050000000005,31.25,913.367222221981
2023-06-13 21:18:00,32.407405,2.3726849999999997,1.1412835745165246,7.523149999999999,5.5844949999999995,30.381999999999948,913.417222221981
2023-06-13 21:21:00,31.07639,2.3148150000000003,1.1235479354506626,7.494210000000001,5.613425,30.67130000000003,913.4672222219809
2023-06-13 21:24:00,31.07639,2.3148149999999994,1.0956705467590728,7.40741,5.497685,30.9606,913.5172222219809
2023-06-13 21:27:00,30.04919,2.2280099999999994,1.069316322391236,7.465279999999999,5.642360000000001,31.5394,913.5672222219808
2023-06-13 21:30:00,31.090854999999998,2.256945,1.1057003665371483,7.43634,5.613425,31.828700000000026,913.6172222219808
2023-06-13 21:33:00,32.392934999999994,2.3148149999999994,1.0669137013877585,7.52315,5.5844949999999995,31.25,913.6672222219808
2023-06-13 21:36:00,32.37847,2.2280099999999994,1.069316322391236,7.465279999999999,5.642360000000001,31.5394,913.7172222219807
2023-06-13 21:39:00,31.119790000000002,2.170139,1.0787098045844439,7.494214,5.7581050000000005,31.5394,913.7672222219807
2023-06-13 21:42:00,32.37847,2.1990739999999995,1.0877364623501162,7.494214,5.729170000000001,31.5394,913.8172222219806
2023-06-13 21:45:00,32.364005,2.141204,1.1213297486655707,7.4074089999999995,5.7581050000000005,30.96070000000003,913.8672222219806
2023-06-13 21:48:00,33.391205,2.083334,1.102522741033656,7.3206039999999994,5.729170000000001,31.25,913.9172222219805
2023-06-13 21:51:00,33.42014,2.170139,1.0787098045844439,7.3206039999999994,5.5844949999999995,30.9606,913.9672222219805
2023-06-13 21:54:00,32.392934999999994,2.054398,1.042290219226451,7.291668,5.6713,31.25,914.0172222219804
2023-06-13 21:57:00,33.391205,2.1122679999999994,1.0605635946587133,7.349532999999999,5.671295,31.539300000000026,914.0672222219804
2023-06-13 22:00:00,34.44734,2.1122679999999994,1.1119427229238217,7.320603,5.700235,31.53929999999997,914.1172222219803
2023-06-13 22:03:00,34.44734,2.1122679999999994,1.0865900004656326,7.320603,5.671295,31.82869999999997,914.1672222219803
2023-06-13 22:06:00,37.0081,1.4756939999999998,0.9980204472743558,6.915512999999999,6.076389,34.14350000000002,914.2172222219803
2023-06-13 22:12:00,33.42014,1.1574080000000002,1.0985240301814843,6.684024000000001,6.5682860000000005,32.407399999999996,914.3172222219803
2023-06-13 22:15:00,33.40567,1.157407,1.1134405803706973,7.089124000000001,7.002317,32.117999999999995,914.3672222219802
2023-06-13 22:18:00,33.434605,1.1863419999999998,1.1274820464459043,7.118059000000001,7.002317,31.82869999999997,914.4172222219802
2023-06-13 22:21:00,31.090854999999998,1.1863419999999998,1.0664180651303554,7.031249000000001,6.799767000000001,30.9606,914.4672222219801
2023-06-13 22:24:00,31.07639,1.157407,1.068254394063252,6.9733789999999996,6.799772,30.671299999999974,914.5172222219801
2023-06-13 22:27:00,32.392934999999994,1.2442130000000002,1.0611513493390943,6.9444490000000005,6.597225999999999,30.67130000000003,914.56722222198
2023-06-13 22:30:00,32.364005,1.2442130000000002,1.0931624521994823,6.9444490000000005,6.655096,32.407399999999996,914.61722222198
2023-06-13 22:33:00,30.04919,1.1284720000000004,1.0844930979870975,6.915509,6.828707,30.9606,914.66722222198
2023-06-13 22:57:00,30.04919,1.1284720000000004,1.0238652547319633,6.655088000000001,6.452546,30.092600000000004,914.66722222198
