Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-13 23:00:00,31.10532,1.0995369999999998,1.0405970153180852,6.655088,6.539351000000001,29.51389999999998,914.66722222198
2023-06-13 23:03:00,30.06366,0.9259259999999996,0.996514299625561,6.452548,6.5972219999999995,30.9606,914.66722222198
2023-06-13 23:18:00,30.06366,1.070602,1.026590453826136,6.481478,6.3946760000000005,29.224499999999978,914.66722222198
2023-06-13 23:21:00,31.07639,1.0995369999999998,1.0254991496419803,6.568288,6.423611,30.092600000000004,914.66722222198
2023-06-13 23:24:00,30.04919,0.9837959999999999,1.040596384959477,6.539353,6.655097,28.93520000000001,914.66722222198
2023-06-13 23:27:00,30.04919,1.0416659999999993,1.012458409118162,6.684023,6.626157000000001,28.64580000000001,914.66722222198
2023-06-13 23:30:00,31.07639,1.0416659999999993,1.0271361168828328,6.684023,6.655097,29.803200000000004,914.66722222198
2023-06-14 05:36:00,33.391205,1.4756939999999998,1.1451345644257245,6.857638,6.250004,31.828700000000026,914.66722222198
2023-06-14 05:39:00,38.09317,1.2152770000000004,1.1262453037721822,6.973378,6.799771,33.85420000000005,914.66722222198
2023-06-14 05:42:00,34.476275,1.0127310000000005,1.1513531264344241,6.857638,7.146986999999999,32.69670000000002,914.66722222198
2023-06-14 05:45:00,32.392934999999994,1.0127319999999997,0.9536917298796636,6.365743999999999,6.250002,33.27539999999999,914.66722222198
2023-06-14 05:51:00,30.06366,1.070602,0.9183421018291569,6.0763940000000005,5.7870420000000005,31.828700000000026,914.66722222198
2023-06-14 05:54:00,31.07639,1.0995369999999998,0.8983726547327225,5.989584000000001,5.613427,32.407399999999996,914.66722222198
2023-06-14 06:00:00,33.434605,1.0995369999999998,0.9149698416172131,5.9317139999999995,5.584487000000001,30.9606,914.66722222198
2023-06-14 06:03:00,30.04919,1.0416670000000003,0.9210814697106856,5.9317139999999995,5.700227,31.82860000000005,914.66722222198
2023-06-14 06:06:00,30.04919,1.070602,0.9343510899079615,6.0763940000000005,5.8159719999999995,32.696799999999996,914.66722222198
2023-06-14 06:09:00,30.04919,1.186343,0.9358544162784791,5.989584000000001,5.526621,30.67130000000003,914.66722222198
2023-06-14 06:27:00,30.04919,1.1574080000000002,0.9403679258417308,5.844904,5.439816,30.382000000000005,914.66722222198
2023-06-14 06:45:00,30.04919,1.0995369999999998,0.864440287016562,5.873844,5.439817,29.224599999999953,914.66722222198
2023-06-14 06:48:00,32.37847,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.25,914.7172222219799
2023-06-14 06:51:00,32.392934999999994,1.1574080000000002,0.957041093010711,5.873844,5.497686,31.539300000000026,914.7672222219799
2023-06-14 06:54:00,33.391205,1.1574080000000002,0.957041093010711,5.873844,5.497686,31.5394,914.8172222219798
2023-06-14 06:57:00,33.40567,1.1284720000000004,0.927722214158289,5.931708,5.555555999999999,32.98610000000002,914.8672222219798
2023-06-14 07:00:00,31.090854999999998,1.0995369999999998,0.8983726547327233,5.844904,5.4687470000000005,32.117999999999995,914.9172222219797
2023-06-14 07:03:00,32.392934999999994,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.828700000000026,914.9672222219797
2023-06-14 07:06:00,34.476275,1.186343,0.9358544162784791,5.989584000000001,5.526621,32.986099999999965,915.0172222219796
2023-06-14 07:09:00,35.734955,1.1574080000000002,0.9234577175844993,5.9317139999999995,5.497686,31.828700000000026,915.0672222219796
2023-06-14 07:12:00,37.0081,1.0995369999999998,0.9149755389623623,5.844904,5.497687000000001,33.56479999999999,915.1172222219795
2023-06-14 07:15:00,38.09317,1.1284720000000004,0.9605538600535809,5.960648000000001,5.6423559999999995,34.14340000000004,915.1672222219795
2023-06-14 07:18:00,35.734955,1.0416660000000002,0.9052245306613723,5.844908,5.584492,32.40749999999997,915.2172222219795
2023-06-14 07:21:00,35.734955,1.1284720000000004,0.9766636713430561,5.960648000000001,5.671296,31.828600000000023,915.2672222219794
2023-06-14 07:24:00,31.090854999999998,0.8969900000000006,0.9256245171732521,5.815968,5.873837999999999,31.82869999999997,915.3172222219794
2023-06-14 07:27:00,34.44734,1.1284720000000004,0.927722214158289,5.931708,5.555555999999999,32.40730000000002,915.3672222219793
2023-06-14 07:30:00,66.95602,1.7071750000000003,1.0431435692274296,6.481478000000001,5.353013,43.69209999999998,915.4172222219793
2023-06-14 07:33:00,76.51910000000001,1.5625,1.4128913815783641,7.581018,7.291668,49.76850000000002,915.4672222219792
2023-06-14 07:36:00,99.69618,2.054398,1.093067831886935,6.684023,5.121524999999999,57.58109999999999,915.5172222219792
2023-06-14 07:39:00,100.0,1.765046,0.9964707837815101,5.844908,4.571762,64.52540000000002,915.5672222219791
2023-06-14 07:42:00,100.0,1.4756939999999998,1.0364587683771183,5.642358,4.861114,63.3681,915.6172222219791
2023-06-14 07:45:00,100.0,1.4178230000000003,1.013465970756784,5.497688,4.774305,66.84029999999998,915.667222221979
2023-06-14 07:48:00,100.0,1.6203690000000002,0.92388210939435,5.526618000000001,4.369209,57.870300000000015,915.717222221979
2023-06-14 07:51:00,100.0,1.5914359999999999,0.9364805217315288,5.266203,4.1666669999999995,60.18520000000001,915.767222221979
2023-06-14 07:54:00,100.0,1.2152779999999996,0.930702565937007,5.092592000000001,4.571764000000001,65.68280000000001,915.8172222219789
2023-06-14 07:57:00,100.0,0.9837959999999999,0.9545716988474734,4.9479169999999995,4.890051000000001,76.6782,915.8672222219789
2023-06-14 08:00:00,84.476275,-0.05787000000000031,,3.1828699999999994,5.9027780000000005,62.7894,915.9172222219788
2023-06-14 08:03:00,39.88715,0.7523149999999994,0.7808916982605748,4.832177,4.890043,35.30090000000001,915.9672222219788
2023-06-14 08:06:00,39.88715,1.0416659999999993,0.8225606233170326,5.237273,4.832177,34.72220000000004,916.0172222219787
2023-06-14 08:09:00,38.064229999999995,1.0416660000000002,0.7876423643668519,5.092588000000001,4.629632,33.85420000000005,916.0672222219787
2023-06-14 08:12:00,35.734955,1.070602,0.834867399968195,5.1504639999999995,4.716432,34.14350000000002,916.1172222219786
2023-06-14 08:15:00,35.734955,1.1284720000000004,0.8232219700177553,5.208328,4.658566,33.27550000000002,916.1672222219786
2023-06-14 08:18:00,37.0081,1.0416659999999993,0.7696990348651033,5.179392999999999,4.6874970000000005,33.27540000000005,916.2172222219785
2023-06-14 08:21:00,38.064235,1.070602,0.7995918232388727,5.1215280000000005,4.629626,33.564899999999966,916.2672222219785
2023-06-14 08:24:00,38.064235,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,33.27550000000002,916.3172222219785
2023-06-14 08:27:00,38.064229999999995,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,34.72219999999999,916.3672222219784
2023-06-14 08:33:00,41.6956,0.8391209999999996,0.7798205015193391,4.803241999999999,4.687501,36.45839999999998,916.4672222219784
2023-06-14 08:36:00,49.913195,0.5497689999999995,0.6968404226795085,4.2534730000000005,4.57176,39.0625,916.5172222219784
2023-06-14 08:39:00,49.913195,0.49189799999999995,0.7212423873230803,4.282408,4.803242,38.194500000000005,916.5672222219783
2023-06-14 08:42:00,42.693865,0.6655090000000001,0.7754992784676569,4.774306,5.005783,37.90500000000003,916.6172222219783
2023-06-14 08:48:00,39.87268,0.868055,0.7935216192041845,4.918982,4.774307,35.01159999999999,916.7172222219783
2023-06-14 08:51:00,43.489585,0.8969910000000008,0.7429492033775225,4.918977,4.629625999999999,35.01159999999999,916.7672222219783
2023-06-14 08:54:00,45.037615,0.6365740000000004,0.7064465916767994,4.513888,4.6585659999999995,38.194500000000005,916.8172222219782
2023-06-14 08:57:00,48.3941,0.5208329999999997,0.7040638317068835,4.3402780000000005,4.745371,38.7731,916.8672222219782
2023-06-14 09:00:00,46.817135,0.6365739999999995,0.7976296243453239,4.629630000000001,4.976852000000001,39.0625,916.9172222219781
2023-06-14 09:03:00,40.65393,0.9548610000000002,0.8337673498883534,5.208338,4.976846999999999,37.615700000000004,916.9672222219781
2023-06-14 09:06:00,39.105905,1.0127310000000005,0.8270028170948681,5.266208000000001,4.918977,35.87959999999998,917.017222221978
2023-06-14 09:09:00,39.87268,1.070601,0.8348669764300469,5.266208000000001,4.832177,35.59030000000001,917.067222221978
2023-06-14 09:12:00,39.09143,1.070602,0.8173864088559347,5.179398,4.716436,34.14350000000002,917.117222221978
2023-06-14 09:15:00,41.666664999999995,0.9548609999999993,0.7849967940359427,5.092587999999999,4.774307,34.72219999999999,917.1672222219779
2023-06-14 09:18:00,41.681129999999996,1.0127319999999997,0.8436087075479729,5.092587999999999,4.774305999999999,35.87969999999996,917.2172222219779
2023-06-14 09:21:00,40.625,0.9837959999999999,0.8143130794593858,5.179398,4.861111999999999,35.59029999999996,917.2672222219778
2023-06-14 09:24:00,39.87268,1.0416659999999993,0.8395918986044395,5.208333,4.832177,35.01159999999999,917.3172222219778
2023-06-14 09:27:00,39.872685000000004,1.0995369999999998,0.8294142553688276,5.353014,4.8611070000000005,34.14350000000002,917.3672222219777
2023-06-14 09:30:00,39.858215,1.0995369999999998,0.8114502528639265,5.353014,4.832177,33.275499999999965,917.4172222219777
2023-06-14 09:33:00,40.899879999999996,1.0127309999999996,0.8270028170948677,5.208338,4.8611070000000005,35.011600000000044,917.4672222219776
2023-06-14 09:36:00,41.681129999999996,1.0127319999999997,0.827003253886235,5.150468,4.803236,35.300899999999956,917.5172222219776
2023-06-14 09:39:00,40.639465,0.9259259999999996,0.8046475071360155,5.092587999999999,4.861111999999999,35.879700000000014,917.5672222219775
2023-06-14 09:42:00,39.858215,1.070602,0.8173864088559347,5.179398,4.716436,35.59029999999996,917.6172222219775
2023-06-14 09:45:00,39.858215,1.0127309999999996,0.8101547624006361,5.1504579999999995,4.774307,33.27540000000005,917.6672222219775
2023-06-14 09:48:00,41.66666,1.0127310000000005,0.8101488897062405,5.005787000000001,4.629625999999999,34.72219999999999,917.7172222219774
2023-06-14 09:51:00,43.475115,0.8680560000000002,0.793522090153419,4.832172000000001,4.687495999999999,35.30099999999999,917.7672222219774
2023-06-14 09:54:00,41.681129999999996,0.8969899999999997,0.7755016471736356,5.005787000000001,4.774307,34.72219999999999,917.8172222219773
2023-06-14 09:57:00,41.666664999999995,1.0127309999999996,0.8270085969377481,5.179398,4.832177,35.011499999999955,917.8672222219773
2023-06-14 10:00:00,41.681129999999996,1.0127309999999996,0.8270028170948677,5.208338,4.8611070000000005,36.16890000000001,917.9172222219772
2023-06-14 10:03:00,40.899879999999996,1.0416659999999993,0.839586060158025,5.237273,4.8611070000000005,35.59029999999996,917.9672222219772
2023-06-14 10:06:00,39.858215,1.0127309999999996,0.8270028170948677,5.237273,4.890042,34.43289999999996,918.0172222219771
2023-06-14 10:09:00,41.681129999999996,1.070601,0.852067563313983,5.237268,4.832177,34.72220000000004,918.0672222219771
2023-06-14 10:12:00,39.858215,1.0416660000000002,0.8395918986044398,5.237268,4.861111999999999,35.87960000000004,918.117222221977
2023-06-14 10:15:00,39.858215,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,35.01150000000001,918.167222221977
2023-06-14 10:18:00,38.035295000000005,1.157407,0.8348914749189311,5.353014000000001,4.774307,34.14359999999999,918.217222221977
2023-06-14 10:21:00,39.858215,1.1863419999999998,0.8464810119690815,5.439819,4.832177,35.30090000000001,918.2672222219769
2023-06-14 10:24:00,39.076965,1.1863419999999998,0.8649589629553052,5.439819,4.8611070000000005,35.59029999999996,918.3172222219769
2023-06-14 10:27:00,38.035295000000005,1.1863419999999998,0.8464810119690815,5.4976840000000005,4.890042,34.14349999999996,918.3672222219768
2023-06-14 10:30:00,38.035295000000005,1.2152779999999996,0.8579877170276996,5.52662,4.890042,34.72219999999999,918.4172222219768
2023-06-14 10:33:00,37.0081,1.2152779999999996,0.8579877170276996,5.52662,4.890042,33.275499999999965,918.4672222219767
2023-06-14 10:36:00,38.035295000000005,1.273148,0.8807620179228742,5.555554,4.8611059999999995,33.56479999999999,918.5172222219767
2023-06-14 10:39:00,38.064229999999995,1.2442130000000002,0.8502438448629991,5.468749000000001,4.774305999999999,33.56479999999999,918.5672222219766
2023-06-14 10:42:00,39.858215,1.157407,0.8348914749189311,5.410884,4.832177,34.43289999999996,918.6172222219766
2023-06-14 10:48:00,39.858215,1.157407,0.8532001237358079,5.410884,4.8611070000000005,35.59030000000001,918.7172222219766
2023-06-14 10:51:00,39.872685000000004,1.157407,0.8532001237358079,5.468754,4.918977,35.87959999999998,918.7672222219766
2023-06-14 10:54:00,40.899879999999996,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.59030000000001,918.8172222219765
2023-06-14 10:57:00,39.858215,1.1863419999999998,0.8464810119690815,5.526619,4.918977,35.300899999999956,918.8672222219765
2023-06-14 11:00:00,39.87268,1.2152769999999995,0.8766390492978235,5.4976840000000005,4.890047000000001,35.59030000000001,918.9172222219764
2023-06-14 11:03:00,38.064235,1.2152769999999995,0.8389809217686365,5.526623999999999,4.8611070000000005,34.43290000000002,918.9672222219764
2023-06-14 11:06:00,38.035295000000005,1.2152779999999996,0.8579877170277007,5.555559999999999,4.918982000000001,34.14350000000002,919.0172222219763
2023-06-14 11:09:00,38.09317,1.2442129999999993,0.8694136798532726,5.555559999999999,4.890047000000001,33.85419999999999,919.0672222219763
2023-06-14 11:12:00,39.120369999999994,1.3020829999999997,0.8920352962731793,5.613429999999999,4.890047000000001,33.85419999999999,919.1172222219762
2023-06-14 11:15:00,39.82928,1.3020839999999998,0.8725242832948624,5.555559999999999,4.803236,35.01159999999999,919.1672222219762
2023-06-14 11:18:00,38.064229999999995,1.2442129999999993,0.8882245777638302,5.555559999999999,4.918977,33.56480000000005,919.2172222219762
2023-06-14 11:21:00,38.035295000000005,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,35.01159999999999,919.2672222219761
2023-06-14 11:24:00,38.035295000000005,1.2442129999999993,0.8694136798532726,5.555559999999999,4.890047000000001,34.14350000000002,919.3172222219761
2023-06-14 11:27:00,38.064235,1.3020829999999997,0.8725307096493892,5.64236,4.890047000000001,33.85419999999999,919.367222221976
2023-06-14 11:30:00,38.035295000000005,1.2152779999999996,0.8389879441334239,5.58449,4.918982000000001,33.275499999999965,919.417222221976
2023-06-14 11:33:00,38.064235,1.2442129999999993,0.8694136798532726,5.555559999999999,4.890047000000001,33.85410000000002,919.4672222219759
2023-06-14 11:36:00,37.0081,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,34.14349999999996,919.5172222219759
2023-06-14 11:39:00,39.87268,1.1863419999999998,0.8464810119690827,5.497688999999999,4.890047000000001,34.43290000000002,919.5672222219758
2023-06-14 11:42:00,39.87268,1.157407,0.8532001237358079,5.468754,4.918977,34.72219999999999,919.6172222219758
2023-06-14 11:45:00,41.681129999999996,1.2152780000000005,0.8949621489015543,5.4976840000000005,4.918986,34.72220000000004,919.6672222219757
2023-06-14 11:48:00,41.6956,1.2442130000000002,0.9067151558837705,5.4976840000000005,4.890051000000001,35.59029999999996,919.7172222219757
2023-06-14 11:51:00,40.639465,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,35.01159999999999,919.7672222219757
2023-06-14 11:54:00,40.899879999999996,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,37.037000000000035,919.8172222219756
2023-06-14 11:57:00,41.66666,1.157407,0.8888904798526835,5.3819479999999995,4.890051000000001,35.59030000000001,919.8672222219756
2023-06-14 12:00:00,41.652195,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,36.45830000000001,919.9172222219755
2023-06-14 12:03:00,39.858215,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,35.30090000000001,919.9672222219755
2023-06-14 12:06:00,40.899879999999996,1.157407,0.8712007318038879,5.4976840000000005,4.976857000000001,36.16899999999998,920.0172222219754
2023-06-14 12:09:00,39.84375,1.1863419999999998,0.8649652925914477,5.584489,5.005787,35.30090000000001,920.0672222219754
2023-06-14 12:12:00,39.858215,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,35.87959999999998,920.1172222219753
2023-06-14 12:15:00,41.66666,1.1574080000000002,0.8712011454403963,5.439814,4.918986,36.16899999999998,920.1672222219753
2023-06-14 12:18:00,43.489585,1.1284720000000004,0.8939649078075893,5.3819479999999995,4.947915999999999,35.59020000000004,920.2172222219752
2023-06-14 12:21:00,42.708335,1.0416659999999993,0.8728736739849517,5.324073,5.005787,35.87959999999998,920.2672222219752
2023-06-14 12:24:00,42.679395,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,37.32639999999998,920.3172222219752
2023-06-14 12:27:00,43.475115,1.0127309999999996,0.84360826491876,5.295138000000001,4.976857000000001,35.87959999999998,920.3672222219751
2023-06-14 12:30:00,43.460645,1.0995369999999998,0.8470725436020826,5.324073,4.8611059999999995,36.74770000000001,920.4172222219751
2023-06-14 12:33:00,43.489585,1.0995369999999998,0.8815306990693,5.353012999999999,4.947915999999999,35.87969999999996,920.467222221975
2023-06-14 12:36:00,44.2419,1.0995369999999998,0.8815306990693,5.353012999999999,4.947915999999999,35.30090000000001,920.517222221975
2023-06-14 12:39:00,44.22743,1.0995369999999998,0.8815306990693,5.353012999999999,4.947915999999999,36.45830000000001,920.5672222219749
2023-06-14 12:42:00,42.433445,1.0416659999999993,0.8395918986044407,5.353012999999999,4.976857000000001,37.03710000000001,920.6172222219749
2023-06-14 12:45:00,41.681129999999996,1.0995369999999998,0.8815306990693,5.410883999999999,5.005787,35.87960000000004,920.6672222219748
2023-06-14 12:48:00,41.681129999999996,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,34.72220000000004,920.7172222219748
2023-06-14 12:51:00,39.87268,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,34.14359999999999,920.7672222219747
2023-06-14 12:54:00,39.09143,1.1863419999999998,0.8464874579935968,5.613423999999999,5.0057920000000005,35.87969999999996,920.8172222219747
2023-06-14 12:57:00,39.872685000000004,1.2152769999999995,0.8579873207716321,5.555554,4.918977,34.72220000000004,920.8672222219747
2023-06-14 13:00:00,41.681129999999996,1.273148,0.8807620179228742,5.555554,4.8611059999999995,35.59029999999996,920.9172222219746
2023-06-14 13:03:00,41.66666,1.273148,0.880768637921085,5.613423999999999,4.918986,34.72219999999999,920.9672222219746
2023-06-14 13:06:00,39.858215,1.2442129999999993,0.8882310210024291,5.642359999999999,5.005787,35.01159999999999,921.0172222219745
2023-06-14 13:12:00,39.87268,1.2442129999999993,0.8694136798532717,5.58449,4.918977,35.01159999999999,921.1172222219745
2023-06-14 13:15:00,39.09143,1.2442129999999993,0.8694136798532717,5.58449,4.918977,35.59030000000001,921.1672222219745
2023-06-14 13:18:00,39.87268,1.2442129999999993,0.8694136798532717,5.58449,4.918977,34.72219999999999,921.2172222219745
2023-06-14 13:21:00,39.858215,1.2442129999999993,0.850243844863,5.6713,4.976857000000001,35.01150000000001,921.2672222219744
2023-06-14 13:24:00,39.872685000000004,1.273148,0.880768637921085,5.613423999999999,4.918986,35.011600000000044,921.3172222219744
2023-06-14 13:27:00,41.66666,1.2152769999999995,0.8579938254218287,5.613423999999999,4.976857000000001,36.16899999999998,921.3672222219743
2023-06-14 13:30:00,41.666664999999995,1.273148,0.8997431917670097,5.613423999999999,4.947915999999999,35.879700000000014,921.4172222219743
2023-06-14 13:33:00,42.433445,1.273148,0.9183806389452862,5.642364,5.0057860000000005,35.30099999999999,921.4672222219742
2023-06-14 13:36:00,41.66666,1.1863419999999998,0.8649652925914477,5.613429,5.034727,36.74770000000001,921.5172222219742
2023-06-14 13:39:00,41.652195,1.157407,0.8711945667502735,5.613429,5.092592000000001,36.45830000000001,921.5672222219741
2023-06-14 13:42:00,41.681129999999996,1.157407,0.8711945667502735,5.613429,5.092592000000001,35.87969999999996,921.6172222219741
2023-06-14 13:45:00,41.666664999999995,1.1863419999999998,0.8831247434352602,5.584489,5.034727,35.87960000000004,921.667222221974
2023-06-14 13:48:00,41.652195,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,37.32639999999998,921.717222221974
2023-06-14 13:51:00,41.6956,1.157407,0.8711945667502735,5.584494,5.063657000000001,35.87960000000004,921.767222221974
2023-06-14 13:54:00,43.460645,1.157407,0.8888904798526835,5.555554,5.063657000000001,37.03709999999995,921.8172222219739
2023-06-14 14:00:00,41.681129999999996,1.1863419999999998,0.9009756151860645,5.526619,5.005787,35.59030000000001,921.9172222219739
2023-06-14 14:03:00,41.66666,1.2442130000000002,0.8882310210024295,5.584489,4.947915999999999,35.87969999999996,921.9672222219739
2023-06-14 14:06:00,40.639465,1.1863419999999998,0.9009756151860645,5.526619,5.005787,36.16899999999998,922.0172222219738
2023-06-14 14:09:00,40.88541,1.1863419999999998,0.8649652925914477,5.584489,5.005787,35.01159999999999,922.0672222219738
2023-06-14 14:12:00,41.666664999999995,1.1863419999999998,0.8649652925914477,5.584489,5.005787,35.59029999999996,922.1172222219737
2023-06-14 14:15:00,41.66666,1.2442130000000002,0.8882310210024295,5.584489,4.947915999999999,35.87959999999998,922.1672222219737
2023-06-14 14:18:00,43.489585,1.273148,0.8997431917670097,5.613429,4.947921,36.16890000000001,922.2172222219737
2023-06-14 14:21:00,41.681129999999996,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.30090000000001,922.2672222219736
2023-06-14 14:24:00,42.708335,1.2152769999999995,0.8949554641527617,5.642364,5.063657000000001,36.45830000000001,922.3172222219736
2023-06-14 14:27:00,41.681129999999996,1.2152769999999995,0.8766390492978235,5.642364,5.034727,35.30090000000001,922.3672222219735
2023-06-14 14:30:00,43.489585,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.01150000000001,922.4172222219735
2023-06-14 14:33:00,43.475115,1.2152780000000005,0.8949621489015543,5.555554,4.976856,36.45839999999998,922.4672222219734
2023-06-14 14:36:00,41.681129999999996,1.157407,0.8888904798526823,5.4976840000000005,5.005787,36.16900000000004,922.5172222219734
2023-06-14 14:39:00,43.460645,1.1574080000000002,0.8712011454403963,5.497684,4.976856,36.45830000000001,922.5672222219733
2023-06-14 14:42:00,42.708335,1.0995369999999998,0.864440287016562,5.439814,5.005787,35.59030000000001,922.6172222219733
2023-06-14 14:45:00,41.666664999999995,1.157407,0.8888904798526823,5.4976840000000005,5.005787,36.16890000000001,922.6672222219732
2023-06-14 14:48:00,42.693865,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,37.326400000000035,922.7172222219732
2023-06-14 14:51:00,41.666664999999995,1.1863419999999998,0.9009756151860645,5.526619,5.005787,36.16909999999996,922.7672222219732
2023-06-14 14:54:00,41.652195,1.2152780000000005,0.8949621489015543,5.4976840000000005,4.918986,35.01159999999999,922.8172222219731
2023-06-14 14:57:00,41.652195,1.070602,0.8520679926657044,5.439814,5.0347219999999995,35.87960000000004,922.8672222219731
2023-06-14 15:00:00,41.652195,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,34.43280000000004,922.917222221973
2023-06-14 15:03:00,41.681129999999996,1.1284720000000004,0.8767132044869996,5.468754,5.0057920000000005,34.72220000000004,922.967222221973
2023-06-14 15:06:00,39.87268,1.157407,0.8888904798526835,5.468754,4.976857000000001,35.30099999999999,923.0172222219729
2023-06-14 15:09:00,39.87268,1.157407,0.8888904798526835,5.468754,4.976857000000001,34.72219999999999,923.0672222219729
2023-06-14 15:12:00,40.88541,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,36.16900000000004,923.1172222219728
2023-06-14 15:15:00,41.666664999999995,1.1863419999999998,0.8831247434352602,5.584489,5.034727,35.87969999999996,923.1672222219728
2023-06-14 15:18:00,40.639465,1.157407,0.8712007318038879,5.584489,5.063662,35.87969999999996,923.2172222219727
2023-06-14 15:21:00,41.666664999999995,1.1863419999999998,0.8831247434352602,5.584489,5.034727,35.30090000000001,923.2672222219727
2023-06-14 15:24:00,40.870945,1.157407,0.8712007318038879,5.584489,5.063662,35.30090000000001,923.3172222219727
2023-06-14 15:27:00,39.858215,1.1863419999999998,0.8649652925914477,5.584489,5.005787,34.43280000000004,923.3672222219726
2023-06-14 15:30:00,41.681129999999996,1.1863419999999998,0.8649652925914477,5.584489,5.005787,35.30099999999999,923.4172222219726
2023-06-14 15:33:00,41.681129999999996,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.879700000000014,923.4672222219725
2023-06-14 15:36:00,40.91435,1.1863419999999998,0.8831247434352602,5.584489,5.034727,35.30099999999999,923.5172222219725
2023-06-14 15:39:00,41.681129999999996,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.87959999999998,923.5672222219724
2023-06-14 15:42:00,43.460645,1.2442130000000002,0.8882310210024295,5.613429,4.976856,36.16899999999998,923.6172222219724
2023-06-14 15:45:00,43.475115,1.157407,0.8711945667502735,5.584494,5.063657000000001,35.30099999999999,923.6672222219723
2023-06-14 15:48:00,43.475115,1.2152780000000005,0.876639451308718,5.584494,4.976856,36.45830000000001,923.7172222219723
2023-06-14 15:51:00,43.460645,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,35.30090000000001,923.7672222219722
2023-06-14 15:54:00,41.666664999999995,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,35.879700000000014,923.8172222219722
2023-06-14 15:57:00,41.681129999999996,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,35.01159999999999,923.8672222219722
2023-06-14 16:00:00,37.0081,1.0416660000000002,0.872873673984952,5.468749000000001,5.150462999999999,34.43280000000004,923.9172222219721
2023-06-14 16:03:00,35.734955,1.157407,0.8888904798526823,5.642359000000001,5.150462,32.11809999999997,923.9672222219721
2023-06-14 16:06:00,37.0081,1.1284720000000004,0.8767132044869996,5.642364,5.1794020000000005,34.14359999999999,924.017222221972
2023-06-14 16:09:00,33.391205,1.157407,0.9234572875157355,5.758099,5.324072,31.25,924.067222221972
2023-06-14 16:12:00,33.434605,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,32.117999999999995,924.1172222219719
2023-06-14 16:15:00,32.37847,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,32.407399999999996,924.1672222219719
2023-06-14 16:18:00,32.37847,1.157407,0.8888904798526823,5.758104,5.266207,32.11810000000003,924.2172222219718
2023-06-14 16:21:00,30.06366,1.157407,0.9063074950310968,5.787034000000001,5.324077000000001,29.80329999999998,924.2672222219718
2023-06-14 16:24:00,30.04919,1.157407,0.9234572875157347,5.873844000000001,5.439817,30.671299999999974,924.3172222219717
2023-06-14 16:27:00,31.090854999999998,1.2442130000000002,0.924882837939937,5.960649,5.381945999999999,31.53929999999997,924.3672222219717
2023-06-14 16:30:00,31.06192,1.1863419999999998,0.9185441226339093,5.960649,5.4687470000000005,31.25,924.4172222219717
2023-06-14 16:33:00,31.07639,1.157407,0.8888904798526835,5.989584,5.497687000000001,31.25,924.4672222219716
2023-06-14 16:36:00,32.37847,1.2152780000000005,0.912972312845593,5.989584,5.439816,30.9606,924.5172222219716
2023-06-14 16:39:00,31.07639,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.828700000000026,924.5672222219715
2023-06-14 16:42:00,30.06366,1.0995369999999998,0.8815306990693,5.873844,5.4687470000000005,30.67130000000003,924.6172222219715
2023-06-14 16:45:00,31.07639,1.1284720000000004,0.9109647272227143,5.931714,5.526622000000001,30.67130000000003,924.6672222219714
2023-06-14 16:48:00,31.076385000000002,1.070602,0.9183421018291569,5.873844,5.584492,30.9606,924.7172222219714
2023-06-14 16:51:00,31.105325,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,30.9606,924.7672222219713
2023-06-14 16:54:00,30.04919,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,30.96070000000003,924.8172222219713
2023-06-14 16:57:00,31.07639,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.828700000000026,924.8672222219712
2023-06-14 17:00:00,31.07639,1.0995369999999998,0.9313475764457616,5.873844,5.555557,31.828700000000026,924.9172222219712
2023-06-14 17:03:00,31.119790000000002,1.1574080000000002,0.8888908990902309,5.9317139999999995,5.439816,30.6712,924.9672222219712
2023-06-14 17:06:00,30.04919,1.1284720000000004,0.9109647272227143,5.989584,5.584492,30.67130000000003,925.0172222219711
2023-06-14 17:09:00,30.04919,1.157407,0.9234572875157355,6.018514000000001,5.584487000000001,30.38190000000003,925.0672222219711
2023-06-14 17:12:00,31.07639,1.157407,0.9234572875157355,5.989584,5.555557,30.96070000000003,925.117222221971
2023-06-14 17:27:00,30.04919,1.3020829999999997,0.9484581140578414,6.105324,5.468751,32.407399999999996,925.117222221971
2023-06-14 17:36:00,30.06366,1.2152769999999995,0.9307021474908523,6.134253999999999,5.613427,30.38190000000003,925.117222221971
2023-06-14 17:39:00,30.04919,1.3020839999999998,0.9845487137788975,6.13426,5.555555999999999,30.9606,925.117222221971
2023-06-14 17:54:00,30.04919,1.3020839999999998,0.9666395125970724,6.13426,5.526616000000001,30.960699999999974,925.117222221971
2023-06-14 17:57:00,30.04919,1.3020839999999998,0.9484585187035496,6.13426,5.497686,32.407399999999996,925.117222221971
2023-06-14 18:51:00,42.462385,3.5590280000000005,1.0050789464904677,6.6261540000000005,3.1828660000000006,35.30099999999999,925.117222221971
2023-06-14 18:54:00,56.640625,2.1990740000000004,1.0323493689077428,6.307874,4.48495,42.82400000000001,925.167222221971
2023-06-14 18:57:00,77.560765,1.4178230000000003,1.0858118388004345,5.960648000000001,5.353005,53.530100000000004,925.2172222219709
2023-06-14 19:00:00,83.998845,1.2152770000000004,1.079841001218847,6.047458000000001,5.787041,56.13420000000002,925.2672222219709
2023-06-14 19:03:00,82.47975,1.070601,1.0414036145040073,5.815968,5.758107000000001,59.02780000000001,925.3172222219708
2023-06-14 19:06:00,81.43808,1.070602,1.041399011459327,5.787034,5.729162,57.58100000000002,925.3672222219708
2023-06-14 19:09:00,79.600695,1.0416670000000003,1.0124588997269919,5.671294,5.613427,55.844899999999996,925.4172222219707
2023-06-14 19:12:00,77.0544,1.1284720000000004,1.0238599080479616,5.700234000000001,5.497682,57.00230000000005,925.4672222219707
2023-06-14 19:15:00,75.96933,1.1863419999999998,1.0507588763448474,5.671298999999999,5.410877000000001,56.71289999999999,925.5172222219707
2023-06-14 19:18:00,73.9294,1.157407,1.005807525528706,5.642359000000001,5.3530120000000005,52.951400000000035,925.5672222219706
2023-06-14 19:21:00,74.4213,1.1863419999999998,1.0027324177165846,5.671298999999999,5.324077000000001,54.10880000000003,925.6172222219706
2023-06-14 19:24:00,73.94386499999999,1.2152769999999995,1.031946644744683,5.700233999999999,5.353007,53.240700000000004,925.6672222219705
2023-06-14 19:30:00,72.93113500000001,1.2152779999999996,0.9990793933666843,5.729169999999999,5.324072,53.530100000000004,925.7672222219705
2023-06-14 19:33:00,71.629055,1.2442129999999993,1.0117281502224411,5.729169999999999,5.295137,51.50459999999998,925.8172222219705
2023-06-14 19:36:00,72.9022,1.3020839999999998,1.0021905908562128,5.78704,5.237266,52.66209999999995,925.8672222219705
2023-06-14 19:39:00,72.93113500000001,1.3020839999999998,1.0021905908562128,5.78704,5.237266,51.21520000000004,925.9172222219704
2023-06-14 19:42:00,74.464695,1.3020839999999998,1.0195925493326352,5.78704,5.266206,52.662000000000035,925.9672222219704
2023-06-14 19:45:00,74.971065,1.2442129999999993,0.9948431564325971,5.815969999999999,5.353007,52.66199999999998,926.0172222219703
2023-06-14 19:48:00,77.025465,1.273148,1.007260832052645,5.758104,5.266206,54.398199999999974,926.0672222219703
2023-06-14 19:51:00,74.971065,1.1863419999999998,1.0027324177165846,5.700233999999999,5.3530120000000005,52.37270000000001,926.1172222219702
2023-06-14 19:54:00,73.94386499999999,1.2152769999999995,1.0156160836301409,5.6712940000000005,5.295137,52.95139999999998,926.1672222219702
2023-06-14 19:57:00,73.9294,1.273148,1.0242859757052842,5.700233999999999,5.237266,52.95149999999995,926.2172222219701
2023-06-14 20:00:00,73.900465,1.273148,1.0242859757052842,5.700233999999999,5.237266,52.95150000000001,926.2672222219701
2023-06-14 20:03:00,75.96933,1.1863419999999998,1.0027324177165833,5.642359000000001,5.295137,54.6875,926.31722222197
2023-06-14 20:06:00,77.560765,1.2442130000000002,1.0284044352746893,5.671298999999999,5.266206,53.81939999999997,926.36722222197
2023-06-14 20:09:00,77.0544,1.1863419999999998,1.018930329621651,5.642359000000001,5.324077000000001,52.951400000000035,926.41722222197
2023-06-14 20:12:00,75.998265,1.1863419999999998,1.0189247656615732,5.700233999999999,5.381942,54.39820000000003,926.4672222219699
2023-06-14 20:15:00,73.929395,1.1863419999999998,1.0027324177165833,5.6712940000000005,5.324072,53.240700000000004,926.5172222219699
2023-06-14 20:18:00,72.91667000000001,1.1863419999999998,0.9863417428308512,5.6712940000000005,5.295141999999999,52.37270000000001,926.5672222219698
2023-06-14 20:21:00,71.629055,1.2152769999999995,0.9990847048424631,5.6712940000000005,5.266207,51.79399999999998,926.6172222219698
2023-06-14 20:24:00,73.95832999999999,1.273148,1.007260832052645,5.700233999999999,5.208335999999999,50.63659999999999,926.6672222219697
2023-06-14 20:27:00,74.971065,1.2152769999999995,0.9823356813703965,5.700233999999999,5.266207,50.34719999999999,926.7172222219697
2023-06-14 20:30:00,84.230325,1.4178239999999995,0.9946978821779615,5.815974,5.06366,48.90039999999999,926.7672222219696
2023-06-14 20:33:00,50.694445,1.9097219999999995,0.9960140833607903,6.105324,4.629632000000001,43.11340000000001,926.8172222219696
2023-06-14 20:36:00,51.73611,2.228009,0.9814075403127052,6.336804,4.427084999999999,39.641200000000026,926.8672222219695
2023-06-14 20:39:00,49.927665,2.170139,0.964715265796315,6.336804,4.484954999999999,40.21999999999997,926.9172222219695
2023-06-14 20:42:00,49.913195,2.1990740000000004,1.0032632292150503,6.481479,4.629625,40.798599999999965,926.9672222219695
2023-06-14 20:45:00,54.340275000000005,2.170139,1.0516133901625244,6.452544,4.687505000000001,42.824100000000044,927.0172222219694
2023-06-14 20:48:00,56.65509,2.0833329999999997,1.051443154814292,6.423608000000001,4.774305000000001,43.40280000000001,927.0672222219694
2023-06-14 20:51:00,58.203125,2.0254629999999993,1.0331041345096863,6.423608,4.832175,43.40269999999998,927.1172222219693
2023-06-14 20:54:00,58.94097,1.967593,1.039892576083415,6.423608,4.918985,44.56020000000001,927.1672222219693
2023-06-14 20:57:00,59.72222,2.0254630000000002,1.0835782818736506,6.5104180000000005,4.976855,44.27080000000001,927.2172222219692
2023-06-14 21:00:00,58.99884,2.054398,1.093067831886935,6.539353,4.976855,44.27079999999995,927.2672222219692
2023-06-14 21:03:00,58.174189999999996,2.054398,1.093067831886935,6.539353,4.976855,43.98149999999998,927.3172222219691
2023-06-14 21:06:00,58.174189999999996,2.0833330000000005,1.0514431548142924,6.568288000000001,4.918985,44.56019999999995,927.3672222219691
2023-06-14 21:18:00,30.04919,2.170139,1.155689390195033,7.609954,5.960645,31.25,927.3672222219691
2023-06-14 21:21:00,32.37847,2.1990740000000004,1.1400048971784071,7.6678239999999995,5.96065,32.98610000000002,927.417222221969
2023-06-14 21:24:00,38.064235,1.3020839999999998,1.0869862822336702,7.118054000000001,6.71296,37.326400000000035,927.467222221969
2023-06-14 21:27:00,41.66666,1.2731480000000008,1.1535364064558977,7.146994,6.915506,34.72220000000004,927.517222221969
2023-06-14 21:30:00,43.460645,1.2152780000000005,1.1861046546942613,7.146994,7.089116000000001,36.16899999999998,927.5672222219689
2023-06-14 21:33:00,41.66666,1.0995369999999998,1.1423899185369466,7.002314,7.089117,36.16899999999998,927.6172222219689
2023-06-14 21:36:00,41.681129999999996,1.0995369999999998,1.1423899185369466,6.944444000000001,7.0312470000000005,36.45830000000001,927.6672222219688
2023-06-14 21:39:00,41.6956,1.1284720000000004,1.113944380834304,6.857638,6.828706,35.59030000000001,927.7172222219688
2023-06-14 21:42:00,40.899879999999996,1.070601,1.0706064999841616,6.770828,6.770837,35.59029999999996,927.7672222219687
2023-06-14 21:45:00,41.66666,1.070601,1.0992875609950394,6.712958,6.770837,35.30090000000001,927.8172222219687
2023-06-14 21:48:00,41.66666,1.1284720000000004,1.0844930979870975,6.684028,6.597225999999999,36.16890000000001,927.8672222219686
2023-06-14 21:51:00,41.666664999999995,1.1284720000000004,1.0695584543630174,6.626158,6.510415999999999,35.30090000000001,927.9172222219686
2023-06-14 21:54:00,40.88541,1.070601,1.056070453878358,6.626158,6.597227,35.01159999999999,927.9672222219685
2023-06-14 21:57:00,40.88541,1.0995369999999998,1.0995394999862453,6.655092999999999,6.655096,35.01159999999999,928.0172222219685
2023-06-14 22:00:00,39.858215,1.0127309999999996,1.0271335556840866,6.597223,6.626162,34.72219999999999,928.0672222219684
2023-06-14 22:03:00,39.076965,1.0416659999999993,1.0703432396696497,6.510413,6.568287,35.30090000000001,928.1172222219684
2023-06-14 22:42:00,30.04919,1.070602,1.1134430686394414,7.089118,7.1759260000000005,30.381899999999973,928.1172222219684
2023-06-14 22:45:00,30.04919,1.0416659999999993,1.1399415874460783,7.089122999999999,7.291667,31.25,928.1172222219684
2023-06-14 22:54:00,30.04919,1.070602,1.1134381960781536,7.060187999999999,7.146986,31.82869999999997,928.1172222219684
2023-06-14 23:00:00,30.04919,1.0995369999999998,1.1282271253665355,7.204863,7.262736,30.092600000000004,928.1172222219684
2023-06-14 23:03:00,31.090854999999998,1.0995369999999998,1.1282271253665355,7.175922999999999,7.233796,29.51389999999998,928.1172222219684
2023-06-14 23:06:00,30.04919,1.0127309999999996,1.0834620146466305,7.089118,7.233797000000001,30.092600000000004,928.1172222219684
2023-06-14 23:09:00,31.090854999999998,1.0127309999999996,1.110930746799627,7.1469879999999995,7.349537,31.25,928.1172222219684
2023-06-14 23:12:00,31.07639,0.9837959999999999,1.0819109977174823,6.886577999999999,7.089122000000001,30.960699999999974,928.1172222219684
2023-06-14 23:18:00,30.04919,0.9548610000000002,0.9976371085085597,6.365737,6.452546,30.67130000000003,928.1172222219684
2023-06-14 23:21:00,30.06366,0.78125,0.9570375693665434,6.105327000000001,6.481477,31.25,928.1672222219684
2023-06-14 23:24:00,33.434605,0.7233799999999997,0.9481552987707995,5.931715999999999,6.4236059999999995,30.9606,928.2172222219683
2023-06-14 23:27:00,33.434605,0.694445,0.9185462926182644,5.902780999999999,6.3946760000000005,31.82869999999997,928.2672222219683
2023-06-14 23:30:00,34.49074,0.6076389999999998,0.9450484347319912,5.815970999999999,6.5972219999999995,32.11809999999997,928.3172222219682
2023-06-14 23:33:00,33.391205,0.6365739999999995,0.9299793789041937,5.960646,6.626162,32.696799999999996,928.3672222219682
2023-06-14 23:36:00,32.392934999999994,0.6944439999999998,0.9547400447712111,5.931716,6.510412,31.5394,928.4172222219681
2023-06-14 23:39:00,31.07639,0.694445,0.9306961787454562,6.018521999999999,6.539346999999999,30.671299999999974,928.4672222219681
2023-06-14 23:42:00,31.06192,0.78125,0.969739605933217,6.278932,6.684031999999999,31.25,928.517222221968
2023-06-14 23:45:00,31.090854999999998,0.868055,1.0058061334486348,6.307872,6.597227,30.382000000000005,928.567222221968
2023-06-14 23:51:00,30.06366,0.8969909999999999,0.9812381360181885,6.336803000000001,6.510412,30.38190000000003,928.667222221968
2023-06-14 23:54:00,30.06366,0.9548609999999993,0.9835127697449744,6.423608,6.481477,30.9606,928.717222221968
2023-06-14 23:57:00,33.434605,1.0416669999999995,1.0124538030832593,6.452548,6.394671,31.5394,928.7672222219679
2023-06-15 00:00:00,31.07639,0.9837959999999999,1.012458332895169,6.481478,6.539352,31.828700000000026,928.8172222219679
2023-06-15 05:36:00,35.734955,1.4467589999999992,1.1328827264300958,6.944443,6.365744,32.40749999999997,928.8172222219679
2023-06-15 05:39:00,38.035295000000005,1.1284720000000004,1.1284720000003732,6.857638,6.857635999999999,33.85419999999999,928.8672222219678
2023-06-15 05:42:00,39.87268,1.070601,1.2095136398782882,7.060188,7.349537,34.43289999999996,928.9172222219678
2023-06-15 05:45:00,38.064235,1.0127310000000005,1.0127315000131019,6.365738,6.365736999999999,33.85419999999999,928.9672222219677
2023-06-15 05:48:00,34.44734,1.0127310000000005,0.9536912495074997,6.105328,5.989587,32.69670000000002,929.0172222219677
2023-06-15 05:51:00,35.734955,1.0416660000000002,0.9675268666782143,6.076388,5.931712,32.9862,929.0672222219677
2023-06-15 05:54:00,34.44734,1.070601,0.9657944448749264,6.192128,5.989587,32.40730000000002,929.1172222219676
2023-06-15 05:57:00,33.434605,1.0416660000000002,0.9367472540640271,6.134258000000001,5.931712,32.696799999999996,929.1672222219676
2023-06-15 06:00:00,32.37847,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,32.117999999999995,929.2172222219675
2023-06-15 06:03:00,32.392934999999994,1.070601,0.9501720956578028,5.989578,5.758107000000001,31.8288,929.2672222219675
2023-06-15 06:06:00,33.40567,1.070601,0.9021230426156042,6.076388,5.758107000000001,31.25,929.3172222219674
2023-06-15 06:09:00,33.391205,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,32.11809999999997,929.3672222219674
2023-06-15 06:12:00,33.42014,1.0416660000000002,0.9210864556450993,5.989578,5.758102,32.986099999999965,929.4172222219673
2023-06-15 06:15:00,35.734955,1.0995369999999998,1.0254991496419803,6.365743,6.221066,33.27539999999999,929.4672222219673
2023-06-15 06:21:00,31.090854999999998,1.0416659999999993,1.0271310696058351,6.452543,6.4236070000000005,30.671299999999974,929.4672222219673
2023-06-15 06:24:00,35.74942,1.0995369999999998,1.0405970153180852,6.481478,6.365741000000001,33.56480000000005,929.5172222219672
2023-06-15 06:27:00,38.035295000000005,1.070602,1.041399011459327,6.423608000000001,6.365736,33.27539999999999,929.5672222219672
2023-06-15 06:30:00,37.0081,0.9548610000000002,1.011628279001144,6.307868,6.4236070000000005,33.27550000000002,929.6172222219672
2023-06-15 06:33:00,35.734955,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,32.696699999999964,929.6672222219671
2023-06-15 06:36:00,39.858215,1.0995369999999998,1.0555396537250243,6.481478,6.394671,32.696799999999996,929.7172222219671
2023-06-15 06:39:00,39.858215,1.0127309999999996,1.0413985391199239,6.452547999999999,6.510417,34.14350000000002,929.767222221967
2023-06-15 06:42:00,38.064229999999995,1.0127309999999996,1.0271335556840866,6.423608000000001,6.452547000000001,34.14359999999999,929.817222221967
2023-06-15 06:45:00,38.064229999999995,0.9837959999999999,1.0265874238433284,6.423608000000001,6.510412,33.27539999999999,929.8672222219669
2023-06-15 06:48:00,37.037035,1.0127309999999996,1.0127315000245547,6.423608000000001,6.4236070000000005,33.27539999999999,929.9172222219669
2023-06-15 06:51:00,34.476275,0.9837959999999999,1.012458332895169,6.307868,6.365742,32.98610000000002,929.9672222219668
2023-06-15 06:54:00,35.734955,1.070602,1.041399011459327,6.336808,6.278936,33.275499999999965,930.0172222219668
2023-06-15 06:57:00,35.70602,0.9837959999999999,1.012458332895169,6.307868,6.365742,32.407399999999996,930.0672222219667
2023-06-15 07:00:00,35.74942,1.0127309999999996,0.9835127501282073,6.3657379999999995,6.307867,33.27539999999999,930.1172222219667
2023-06-15 07:03:00,35.74942,0.9548610000000002,0.9835127697449754,6.278937999999999,6.336807,32.98599999999999,930.1672222219667
2023-06-15 07:06:00,37.022565,1.1284719999999995,1.039251228937734,6.394672999999999,6.221061,33.275499999999965,930.2172222219666
2023-06-15 07:09:00,41.666664999999995,1.0995369999999998,1.0254991496419803,6.394672999999999,6.249995999999999,34.432799999999986,930.2672222219666
2023-06-15 07:12:00,38.064235,0.9837959999999999,0.9981941100670725,6.394672999999999,6.4236070000000005,33.56480000000005,930.3172222219665
2023-06-15 07:15:00,38.035295000000005,1.0416659999999993,1.0271310696058344,6.394672999999999,6.365737000000001,34.72219999999999,930.3672222219665
2023-06-15 07:18:00,37.037035,1.070602,1.0116287223042926,6.278937999999999,6.163195999999999,33.27550000000002,930.4172222219664
2023-06-15 07:21:00,37.0081,1.070602,1.0116287223042926,6.336808,6.221066,31.539299999999997,930.4672222219664
2023-06-15 07:24:00,34.44734,0.9548609999999993,0.9976322504245486,6.192133,6.278932000000001,32.69670000000002,930.5172222219663
2023-06-15 07:27:00,38.035295000000005,1.0127309999999996,0.9835127501282073,6.192127999999999,6.134257,32.69669999999999,930.5672222219663
2023-06-15 07:30:00,38.064235,0.9837959999999999,0.9837939999947618,6.047458,6.047452000000001,35.30090000000001,930.6172222219662
2023-06-15 07:45:00,32.37847,0.9837959999999999,0.8786364809164882,5.7291680000000005,5.526622000000001,31.828700000000026,930.6172222219662
2023-06-15 07:51:00,31.07639,1.0127310000000005,0.8270085969377485,5.497682000000001,5.150461,29.51389999999998,930.6172222219662
2023-06-15 07:54:00,33.391205,0.7233799999999997,0.7935192644553761,5.063661999999999,5.2083319999999995,32.117999999999995,930.6172222219662
2023-06-15 07:57:00,30.04919,0.78125,0.8098414210248234,5.208332,5.266202,30.382000000000005,930.6172222219662
2023-06-15 08:00:00,31.07639,1.0127319999999997,0.8436087075479729,5.410878,5.092596,30.960699999999974,930.6172222219662
2023-06-15 08:18:00,31.090854999999998,1.070602,0.885677172995778,5.7291680000000005,5.381945999999999,31.539300000000026,930.6172222219662
2023-06-15 08:21:00,31.07639,1.0127309999999996,0.8599585859176241,5.7291680000000005,5.439817,30.671299999999974,930.6172222219662
2023-06-15 08:27:00,31.07639,1.070602,0.9183421018291569,5.7291680000000005,5.439816,31.25,930.6172222219662
2023-06-15 08:30:00,30.06366,1.0416659999999993,0.8891613648177348,5.729163,5.439817,31.53929999999997,930.6172222219662
2023-06-15 08:36:00,31.06192,1.0995369999999998,0.864440287016562,5.729163,5.295135999999999,30.9606,930.6172222219662
2023-06-15 08:39:00,33.42014,0.9837960000000008,0.8469266888023905,5.497682000000001,5.237265999999999,31.5394,930.6672222219662
2023-06-15 08:42:00,39.858215,0.78125,0.8238890804264944,5.06366,5.15046,32.696799999999996,930.7172222219662
2023-06-15 08:45:00,39.09143,0.6944439999999998,0.8939664188700184,5.439816,5.873842000000001,34.14350000000002,930.7672222219661
2023-06-15 08:48:00,35.734955,0.8969909999999999,0.8824474596222017,5.526617999999999,5.497686999999999,31.539300000000026,930.8172222219661
2023-06-15 08:51:00,38.064235,1.157407,0.9735012071924972,5.7580979999999995,5.410881,33.27550000000002,930.867222221966
2023-06-15 08:54:00,41.666664999999995,1.070602,0.9501671254014339,5.787038,5.555555999999999,34.72219999999999,930.917222221966
2023-06-15 08:57:00,41.681129999999996,0.8969909999999999,0.8225318449309277,5.237272999999999,5.092592000000001,34.43290000000002,930.9672222219659
2023-06-15 09:00:00,44.241895,0.7523149999999994,0.7808960891278919,4.918982,4.976857000000001,36.16900000000004,931.0172222219659
2023-06-15 09:03:00,46.817135,0.694445,0.7645033297100172,4.6585659999999995,4.803241000000001,36.74769999999995,931.0672222219658
2023-06-15 09:06:00,47.612849999999995,0.578703,0.7387656172730092,4.542824,4.890047000000001,38.48389999999995,931.1172222219658
2023-06-15 09:09:00,43.475115,0.7523150000000003,0.8088086583356787,4.832172000000001,4.947917,35.59020000000004,931.1672222219657
2023-06-15 09:12:00,41.666664999999995,0.9837959999999999,0.8469211343697374,5.237273,4.976846999999999,34.43289999999996,931.2172222219657
2023-06-15 09:15:00,43.475115,1.1284719999999995,0.8413592162727564,5.324073,4.803241000000001,35.01159999999999,931.2672222219657
2023-06-15 09:18:00,45.037615,1.0995369999999998,0.8294204096312456,5.439818,4.947921,36.16899999999998,931.3172222219656
2023-06-15 09:21:00,47.641785,1.0995369999999998,0.8114502528639265,5.1215280000000005,4.600691,38.19440000000003,931.3672222219656
2023-06-15 09:24:00,39.88715,0.9548609999999993,0.8177520224768223,5.092592999999999,4.832172,32.9862,931.4172222219655
