Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-15 09:27:00,39.105905,1.0416660000000002,0.8395860601580254,5.266208000000001,4.890042,34.43280000000004,931.4672222219655
2023-06-15 09:30:00,38.020830000000004,1.070602,0.8173864088559347,5.237264,4.774302,33.27550000000002,931.5172222219654
2023-06-15 09:33:00,38.09317,1.070602,0.7995918232388727,5.266204,4.774302,32.98610000000002,931.5672222219654
2023-06-15 09:36:00,39.87268,1.1284720000000004,0.8232156432740517,5.324078,4.774305999999999,34.43289999999996,931.6172222219653
2023-06-15 09:39:00,39.858215,1.070601,0.8348669764300469,5.266208000000001,4.832177,32.696799999999996,931.6672222219653
2023-06-15 09:42:00,39.87268,1.0416659999999993,0.8225606233170326,5.237273,4.832177,33.85420000000005,931.7172222219652
2023-06-15 09:45:00,40.885414999999995,1.0127309999999996,0.8270085969377481,5.179398,4.832177,34.72220000000004,931.7672222219652
2023-06-15 09:48:00,41.652195,0.9259260000000005,0.7885653393502136,5.034722,4.774305999999999,34.432799999999986,931.8172222219652
2023-06-15 09:51:00,45.02315,0.7523149999999994,0.7808912103854357,4.716435999999999,4.774301,37.32639999999998,931.8672222219651
2023-06-15 09:54:00,47.627314999999996,0.6076389999999998,0.7429464268820873,4.484954,4.774301,37.90509999999995,931.9172222219651
2023-06-15 09:57:00,49.927665000000005,0.5497690000000004,0.7337714000254612,4.398149000000001,4.803236,37.905100000000004,931.967222221965
2023-06-15 10:00:00,46.84607,0.5787040000000001,0.7262591544234093,4.600695,4.918977,37.615700000000004,932.017222221965
2023-06-15 10:03:00,45.037615,0.7233799999999997,0.7798200253646531,4.832172000000001,4.9479120000000005,36.45839999999998,932.0672222219649
2023-06-15 10:06:00,42.693865,0.8391200000000003,0.7949261489905208,4.976852000000001,4.890042,35.01159999999999,932.1172222219649
2023-06-15 10:09:00,41.681129999999996,0.8101850000000006,0.8101885000052033,4.890042000000001,4.890046999999999,35.011600000000044,932.1672222219648
2023-06-15 10:12:00,41.681129999999996,0.9548609999999993,0.8015004262217335,5.063658,4.774307,34.72220000000004,932.2172222219648
2023-06-15 10:15:00,37.0081,0.9837959999999999,0.7976331114756523,5.208328,4.861112,32.696799999999996,932.2672222219647
2023-06-15 10:18:00,35.734955,1.1284720000000004,0.8232156432740517,5.3819490000000005,4.832177,32.98600000000005,932.3172222219647
2023-06-15 10:21:00,35.734955,1.2442129999999993,0.8306787206836992,5.4976899999999995,4.774307,31.828700000000026,932.3672222219647
2023-06-15 10:24:00,35.74942,1.3310179999999994,0.842976627269403,5.613425,4.774307,32.986099999999965,932.4172222219646
2023-06-15 10:27:00,37.0081,1.4178239999999995,0.8956919565307464,5.671295,4.774301,31.82869999999997,932.4672222219646
2023-06-15 10:30:00,35.70602,1.359953,0.8945267291252875,5.6713,4.8611070000000005,32.40750000000003,932.5172222219645
2023-06-15 10:33:00,35.74942,1.3020829999999997,0.8725307096493892,5.671295,4.918982000000001,33.56479999999999,932.5672222219645
2023-06-15 10:36:00,38.064229999999995,1.3888889999999998,0.9054275686715334,5.642364999999999,4.803236,33.56479999999999,932.6172222219644
2023-06-15 10:39:00,35.74942,1.273148,0.8614239330719992,5.584490000000001,4.861111999999999,32.9862,932.6672222219644
2023-06-15 10:42:00,37.0081,1.3020839999999998,0.8322856551126738,5.52662,4.716436,34.14350000000002,932.7172222219643
2023-06-15 10:45:00,38.035295000000005,1.273148,0.8614239330719992,5.4976840000000005,4.774305999999999,33.275499999999965,932.7672222219643
2023-06-15 10:48:00,37.0515,1.2152769999999995,0.8389875537868289,5.4976840000000005,4.832177,32.986099999999965,932.8172222219642
2023-06-15 10:51:00,38.035295000000005,1.2442130000000002,0.8502438448629991,5.468749000000001,4.774305999999999,33.27550000000002,932.8672222219642
2023-06-15 10:54:00,38.064235,1.1863419999999998,0.8464810119690815,5.468749000000001,4.8611070000000005,33.27539999999999,932.9172222219642
2023-06-15 10:57:00,37.037035,1.1863419999999998,0.8464810119690815,5.468749000000001,4.8611070000000005,32.986099999999965,932.9672222219641
2023-06-15 11:00:00,37.0081,1.1863419999999998,0.8464810119690815,5.468749000000001,4.8611070000000005,34.432799999999986,933.0172222219641
2023-06-15 11:03:00,38.09317,1.1863419999999998,0.8464810119690815,5.439819,4.832177,33.27540000000005,933.067222221964
2023-06-15 11:06:00,37.022565,1.1863419999999998,0.8464810119690815,5.3819490000000005,4.774307,33.27539999999999,933.117222221964
2023-06-15 11:09:00,39.120369999999994,1.1574080000000002,0.7972037521777043,5.353014,4.716436,31.82869999999997,933.1672222219639
2023-06-15 11:12:00,42.693865,0.8969910000000008,0.759359036358906,4.918977,4.6585659999999995,34.72220000000004,933.2172222219639
2023-06-15 11:15:00,46.875,0.6655090000000001,0.7218355910690946,4.571758,4.687501,36.16899999999998,933.2672222219638
2023-06-15 11:18:00,46.8316,0.6076389999999998,0.7301245141631182,4.57176,4.832177,36.45839999999998,933.3172222219638
2023-06-15 11:21:00,43.475115,0.7233800000000006,0.7798200253646531,4.803237000000001,4.918977,36.74770000000001,933.3672222219637
2023-06-15 11:27:00,39.858215,0.9837959999999999,0.8307427124159976,5.1504579999999995,4.861111999999999,33.85419999999999,933.4672222219638
2023-06-15 11:30:00,39.87268,1.0127309999999996,0.7930168932236357,5.1504579999999995,4.745367,33.564899999999966,933.5172222219637
2023-06-15 11:33:00,39.84375,0.9548609999999993,0.7682176594376608,5.092587999999999,4.745367,34.43280000000004,933.5672222219637
2023-06-15 11:39:00,41.652195,0.9259259999999996,0.772240631815474,5.0636529999999995,4.774307,33.27540000000005,933.6672222219637
2023-06-15 11:42:00,41.66666,0.9548609999999993,0.8015004262217335,5.121528,4.832177,33.56479999999999,933.7172222219637
2023-06-15 11:45:00,41.666664999999995,0.9837959999999999,0.8143130794593858,5.179398,4.861111999999999,32.9862,933.7672222219636
2023-06-15 11:48:00,39.858215,1.0127309999999996,0.8270085969377481,5.208333,4.861111999999999,33.85419999999999,933.8172222219636
2023-06-15 11:51:00,39.88715,1.1574080000000002,0.8711949803848217,5.2951440000000005,4.774305999999999,34.43289999999996,933.8672222219635
2023-06-15 11:54:00,38.035295000000005,1.157407,0.8162375458689923,5.468749000000001,4.861111999999999,33.564700000000016,933.9172222219635
2023-06-15 11:57:00,39.858215,1.3020829999999997,0.872530709649388,5.4976840000000005,4.745371,34.14350000000002,933.9672222219634
2023-06-15 12:00:00,39.872685000000004,1.3020829999999997,0.8526210257626975,5.613429999999999,4.832177,33.27540000000005,934.0172222219634
2023-06-15 12:03:00,39.105905,1.3020829999999997,0.872530709649388,5.584490000000001,4.832177,33.56480000000005,934.0672222219633
2023-06-15 12:06:00,38.064229999999995,1.3310179999999994,0.8835665377124938,5.613425,4.832177,32.69670000000002,934.1172222219633
2023-06-15 12:09:00,39.858215,1.4178239999999995,0.8956919565307464,5.671295,4.774301,32.98600000000005,934.1672222219632
2023-06-15 12:12:00,38.09317,1.3310179999999994,0.8835596709731606,5.642364999999999,4.8611070000000005,32.98610000000002,934.2172222219632
2023-06-15 12:18:00,38.09317,1.359953,0.8945267291252875,5.6713,4.8611070000000005,33.85410000000002,934.3172222219632
2023-06-15 12:21:00,37.0081,1.3310180000000003,0.8634871958839391,5.6713,4.861111999999999,34.14359999999999,934.3672222219632
2023-06-15 12:24:00,38.064235,1.3310179999999994,0.8835596709731606,5.642364999999999,4.8611070000000005,32.407399999999996,934.4172222219631
2023-06-15 12:27:00,39.87268,1.3888889999999998,0.8850208376391084,5.671295,4.803236,33.56479999999999,934.4672222219631
2023-06-15 12:33:00,39.858215,1.359954,0.8742866943703853,5.64236,4.803236,32.9862,934.5672222219631
2023-06-15 12:36:00,38.064235,1.273148,0.8614171824694583,5.613429999999999,4.890042,35.30090000000001,934.6172222219631
2023-06-15 12:39:00,39.87268,1.2442129999999993,0.8502371532348674,5.555559999999999,4.8611070000000005,34.43280000000004,934.667222221963
2023-06-15 12:45:00,38.816545000000005,1.2442129999999993,0.8694136798532717,5.52662,4.8611070000000005,33.56479999999999,934.767222221963
2023-06-15 12:48:00,39.87268,1.3020839999999998,0.8725242832948624,5.555559999999999,4.803236,34.14350000000002,934.817222221963
2023-06-15 12:51:00,39.84375,1.3020839999999998,0.8725242832948624,5.555559999999999,4.803236,33.564899999999966,934.867222221963
2023-06-15 12:54:00,39.87268,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,34.14359999999999,934.9172222219629
2023-06-15 12:57:00,41.666664999999995,1.273148,0.8807620179228753,5.526623999999999,4.8321760000000005,33.85419999999999,934.9672222219629
2023-06-15 13:03:00,41.666664999999995,1.157407,0.8888904798526835,5.468754,4.976857000000001,34.432799999999986,935.0672222219629
2023-06-15 13:06:00,41.66666,1.1284720000000004,0.8939649078075893,5.468754,5.0347219999999995,35.30090000000001,935.1172222219628
2023-06-15 13:09:00,40.639465,1.070602,0.834873391839737,5.439814,5.0057920000000005,34.432799999999986,935.1672222219628
2023-06-15 13:15:00,39.88715,1.157407,0.8532063956030411,5.555554,5.005787,33.275499999999965,935.2672222219628
2023-06-15 13:18:00,41.652195,1.2442130000000002,0.8882310210024295,5.613429,4.976856,34.14349999999996,935.3172222219628
2023-06-15 13:21:00,40.899879999999996,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,34.432799999999986,935.3672222219627
2023-06-15 13:24:00,39.88715,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,35.30099999999999,935.4172222219627
2023-06-15 13:27:00,39.858215,1.1863419999999998,0.8464874579935968,5.584489,4.976857000000001,32.696699999999964,935.4672222219626
2023-06-15 13:30:00,41.681129999999996,1.2442130000000002,0.9067151558837705,5.526619,4.918986,34.72220000000004,935.5172222219626
2023-06-15 13:33:00,41.66666,1.2442130000000002,0.8694136798532719,5.526619,4.8611059999999995,34.14350000000002,935.5672222219625
2023-06-15 13:36:00,40.88541,1.1863419999999998,0.8464810119690815,5.555554,4.947912,33.85419999999999,935.6172222219625
2023-06-15 13:39:00,39.858215,1.2152779999999996,0.8949621489015539,5.58449,5.0057920000000005,34.43290000000002,935.6672222219624
2023-06-15 13:42:00,41.652195,1.2442129999999993,0.8882310210024291,5.642359999999999,5.005787,33.27540000000005,935.7172222219624
2023-06-15 13:45:00,39.858215,1.2442129999999993,0.8694202424882652,5.642359999999999,4.976857000000001,32.986099999999965,935.7672222219624
2023-06-15 13:48:00,40.625,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,33.56479999999999,935.8172222219623
2023-06-15 13:51:00,39.858215,1.2442129999999993,0.8694136798532717,5.6713,5.005787,34.43289999999996,935.8672222219623
2023-06-15 13:54:00,40.899879999999996,1.2152779999999996,0.8766394513087176,5.642359999999999,5.0347219999999995,34.43280000000004,935.9172222219622
2023-06-15 14:00:00,39.858215,1.3020839999999998,0.8920423613771555,5.642359999999999,4.918986,33.564899999999966,936.0172222219622
2023-06-15 14:03:00,41.66666,1.2442129999999993,0.8694202424882652,5.642359999999999,4.976857000000001,32.407399999999996,936.0672222219622
2023-06-15 14:06:00,41.652195,1.3020829999999997,0.8920419730369861,5.7002299999999995,4.976857000000001,33.85419999999999,936.1172222219622
2023-06-15 14:09:00,40.899879999999996,1.3020829999999997,0.892035296273178,5.72917,5.005787,34.14359999999999,936.1672222219621
2023-06-15 14:15:00,42.44791,1.273148,0.8997431917670097,5.613423999999999,4.947915999999999,35.59030000000001,936.2672222219621
2023-06-15 14:21:00,41.681129999999996,1.2152769999999995,0.8579938254218287,5.613423999999999,4.976857000000001,35.59029999999996,936.3672222219622
2023-06-15 14:24:00,41.681129999999996,1.2152769999999995,0.8766390492978235,5.613423999999999,5.005787,34.14349999999996,936.4172222219621
2023-06-15 14:27:00,41.652195,1.273148,0.880768637921085,5.613423999999999,4.918986,34.72219999999999,936.4672222219621
2023-06-15 14:30:00,39.87268,1.2152779999999996,0.8579877170277007,5.555559999999999,4.918982000000001,34.14349999999996,936.517222221962
2023-06-15 14:33:00,39.87268,1.2152779999999996,0.8579877170276996,5.58449,4.947912,33.275499999999965,936.567222221962
2023-06-15 14:36:00,39.87268,1.2442129999999993,0.8694136798532717,5.58449,4.918977,33.56480000000005,936.6172222219619
2023-06-15 14:39:00,41.66666,1.3020839999999998,0.8526214024831608,5.642359999999999,4.8611059999999995,34.14349999999996,936.6672222219619
2023-06-15 14:42:00,40.65393,1.1863419999999998,0.8464874579935968,5.613423999999999,5.0057920000000005,34.14350000000002,936.7172222219618
2023-06-15 14:45:00,41.666664999999995,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.01159999999999,936.7672222219618
2023-06-15 14:48:00,42.462379999999996,1.2152780000000005,0.8579877170276997,5.4976840000000005,4.8611059999999995,34.72219999999999,936.8172222219617
2023-06-15 14:51:00,41.666664999999995,1.157407,0.8532001237358079,5.468754,4.918977,34.72219999999999,936.8672222219617
2023-06-15 14:54:00,43.460645,1.1574080000000002,0.8712011454403963,5.439814,4.918986,34.72220000000004,936.9172222219617
2023-06-15 14:57:00,43.489585,1.157407,0.8532001237358079,5.468754,4.918977,34.72220000000004,936.9672222219616
2023-06-15 15:00:00,41.681129999999996,1.157407,0.8532001237358079,5.468754,4.918977,34.14350000000002,937.0172222219616
2023-06-15 15:06:00,41.681129999999996,1.157407,0.8532001237358079,5.497688999999999,4.947912,35.30090000000001,937.1172222219616
2023-06-15 15:09:00,41.652195,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,34.43290000000002,937.1672222219615
2023-06-15 15:15:00,39.872685000000004,1.2152779999999996,0.8579877170276996,5.52662,4.890042,34.43290000000002,937.2672222219616
2023-06-15 15:18:00,39.858215,1.2442129999999993,0.8502371532348674,5.555559999999999,4.8611070000000005,36.747799999999984,937.3172222219615
2023-06-15 15:21:00,39.858215,1.359954,0.8945340309313248,5.64236,4.8321760000000005,33.56479999999999,937.3672222219615
2023-06-15 15:24:00,39.87268,1.359954,0.8945340309313248,5.64236,4.8321760000000005,33.85419999999999,937.4172222219614
2023-06-15 15:27:00,40.65393,1.3888889999999998,0.8850208376391084,5.729164999999999,4.8611059999999995,33.85419999999999,937.4672222219614
2023-06-15 15:30:00,39.858215,1.3020829999999997,0.8526210257626975,5.7002299999999995,4.918977,34.72219999999999,937.5172222219613
2023-06-15 15:33:00,41.681129999999996,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,35.59030000000001,937.5672222219613
2023-06-15 15:36:00,41.681129999999996,1.2442130000000002,0.8882245777638307,5.497688999999999,4.8611059999999995,35.01159999999999,937.6172222219612
2023-06-15 15:39:00,41.66666,1.1863419999999998,0.8831247434352602,5.526619,4.976857000000001,35.011499999999955,937.6672222219612
2023-06-15 15:42:00,41.681129999999996,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.01159999999999,937.7172222219612
2023-06-15 15:45:00,41.666664999999995,1.1863419999999998,0.8464810119690815,5.526619,4.918977,33.27550000000002,937.7672222219611
2023-06-15 15:48:00,41.66666,1.1284720000000004,0.8413530028542151,5.468754,4.947912,34.72219999999999,937.8172222219611
2023-06-15 15:51:00,41.666664999999995,1.157407,0.8711945667502724,5.439814000000001,4.918977,34.14349999999996,937.867222221961
2023-06-15 15:54:00,41.681129999999996,1.0995369999999998,0.8294142553688276,5.410883999999999,4.918977,35.011600000000044,937.917222221961
2023-06-15 15:57:00,43.475115,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,34.43290000000002,937.9672222219609
2023-06-15 16:00:00,43.489585,1.070601,0.8173798969028105,5.3819479999999995,4.918977,35.87959999999998,938.0172222219609
2023-06-15 16:03:00,39.858215,1.0416660000000002,0.872873673984952,5.353008000000001,5.0347219999999995,33.27550000000002,938.0672222219608
2023-06-15 16:06:00,35.734955,0.9837959999999999,0.8628851387003263,5.353012999999999,5.121527,32.40730000000002,938.1172222219608
2023-06-15 16:12:00,33.391205,1.0416660000000002,0.8563592847203426,5.526618000000001,5.1794020000000005,31.828700000000026,938.2172222219608
2023-06-15 16:15:00,32.364005,1.1284720000000004,0.8939649078075893,5.642364,5.2083319999999995,31.828700000000026,938.2672222219608
2023-06-15 16:18:00,31.090854999999998,1.1863419999999998,0.8464810119690815,5.815974,5.2083319999999995,32.69670000000002,938.3172222219607
2023-06-15 16:24:00,30.06366,1.359954,0.9338292643982431,6.0474499999999995,5.295135999999999,30.382000000000005,938.3172222219607
2023-06-15 16:27:00,30.04919,1.3020829999999997,0.9484581140578423,6.0474499999999995,5.410877000000001,30.382000000000005,938.3172222219607
2023-06-15 17:51:00,38.049769999999995,1.3310180000000003,1.0997676670694423,6.9444490000000005,6.510420999999999,32.696799999999996,938.3172222219607
2023-06-15 17:54:00,43.489585,1.2442130000000002,1.0931679241543846,6.857634,6.568290999999999,35.59019999999998,938.3672222219607
2023-06-15 17:57:00,42.679395,1.1863419999999998,1.0972488105671139,6.7997689999999995,6.626157000000001,35.87959999999998,938.4172222219606
2023-06-15 18:00:00,43.475115,1.1863419999999998,1.0972540850365344,6.828699,6.655097,35.59020000000004,938.4672222219606
2023-06-15 18:03:00,43.489585,1.273148,1.1535417583846872,6.915503999999999,6.684025999999999,34.72229999999996,938.5172222219605
2023-06-15 18:06:00,45.00868,1.2152769999999995,1.0640557605179284,6.915503999999999,6.626157000000001,35.87959999999998,938.5672222219605
2023-06-15 18:09:00,43.460645,1.1863419999999998,1.0972540850365344,6.857634,6.684031999999999,37.32639999999998,938.6172222219604
2023-06-15 18:12:00,39.88715,1.1863419999999998,1.0972488105671134,6.770834,6.5972219999999995,34.43290000000002,938.6672222219604
2023-06-15 18:15:00,39.858215,1.157407,1.068254394063252,6.655089,6.481482000000001,35.59030000000001,938.7172222219604
2023-06-15 18:18:00,41.666664999999995,1.1863419999999998,1.0972488105671134,6.684029000000001,6.510417,35.01159999999999,938.7672222219603
2023-06-15 18:21:00,39.87268,1.0995370000000007,1.0995394999939687,6.6261540000000005,6.626156999999999,34.72220000000004,938.8172222219603
2023-06-15 18:24:00,43.50405,1.2152780000000005,1.0954616140563642,6.655094000000001,6.4236059999999995,35.30099999999999,938.8672222219602
2023-06-15 18:27:00,41.666664999999995,1.157407,1.0834600562237735,6.655094000000001,6.510417,36.45830000000001,938.9172222219602
2023-06-15 18:30:00,41.652195,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,34.43289999999996,938.9672222219601
2023-06-15 18:33:00,40.65393,1.1284720000000004,1.0844930979870975,6.712964,6.626162,35.01159999999999,939.0172222219601
2023-06-15 18:36:00,39.87268,1.157407,1.0528894612159903,6.712964,6.510417,35.30090000000001,939.06722222196
2023-06-15 18:39:00,41.681129999999996,1.0995369999999998,1.0555396537250243,6.568284,6.481477,35.59030000000001,939.11722222196
2023-06-15 18:42:00,41.681129999999996,1.070602,1.0850076841792835,6.568284,6.5972219999999995,35.30090000000001,939.16722222196
2023-06-15 18:48:00,38.09317,1.1863420000000007,1.0349342286315109,6.655088000000001,6.365735999999999,34.14340000000004,939.16722222196
2023-06-15 18:51:00,42.462379999999996,1.157407,1.0528894612159903,6.626158,6.423611,34.72220000000004,939.2172222219599
2023-06-15 18:54:00,45.037615,1.1284720000000004,1.0844930979870975,6.626158,6.539356,36.16890000000001,939.2672222219599
2023-06-15 18:57:00,41.666664999999995,1.0416660000000002,1.0985229238370622,6.626158,6.7419020000000005,35.01159999999999,939.3172222219598
2023-06-15 19:00:00,41.681129999999996,1.070601,1.0850071797042757,6.626158,6.655097,35.01150000000001,939.3672222219598
2023-06-15 19:03:00,43.489585,1.1284720000000004,1.0844930979870975,6.684028,6.597225999999999,35.30090000000001,939.4172222219597
2023-06-15 19:06:00,39.858215,1.070602,1.0706070000073178,6.684024000000001,6.684031999999999,34.14359999999999,939.4672222219597
2023-06-15 19:09:00,39.858215,1.070602,1.041399011459327,6.655094,6.5972219999999995,35.01150000000001,939.5172222219596
2023-06-15 19:12:00,39.872685000000004,1.0995369999999998,1.0405918246684833,6.597224000000001,6.481477,33.85410000000002,939.5672222219596
2023-06-15 19:15:00,39.87268,1.1284720000000004,1.0695584543630174,6.712964,6.5972219999999995,34.72220000000004,939.6172222219595
2023-06-15 19:21:00,41.6956,1.2152780000000005,1.079841463336023,6.510414,6.249995999999999,33.85419999999999,939.7172222219596
2023-06-15 19:24:00,38.09317,1.1284720000000004,0.9925800750905343,6.4525440000000005,6.192132,33.56480000000005,939.7672222219595
2023-06-15 19:27:00,39.858215,1.157407,1.005807525528706,6.336804,6.047457,34.43290000000002,939.8172222219595
2023-06-15 19:30:00,39.105905,1.1863419999999998,1.018930329621651,6.365739,6.047457,32.11810000000003,939.8672222219594
2023-06-15 19:33:00,38.035295000000005,1.157407,0.9735012071924972,6.307869,5.9606520000000005,32.69670000000002,939.9172222219594
2023-06-15 19:36:00,38.064229999999995,1.2152769999999995,0.9990847048424641,6.394673999999999,5.989587,33.27550000000002,939.9672222219593
2023-06-15 19:39:00,39.87268,1.273148,1.007260832052645,6.365744,5.873846,34.72220000000004,940.0172222219593
2023-06-15 19:42:00,38.845479999999995,1.1863419999999998,1.0027324177165833,6.365744,6.018522,32.11810000000003,940.0672222219592
2023-06-15 19:45:00,38.035295000000005,1.2152769999999995,0.9990847048424641,6.394673999999999,5.989587,34.14340000000004,940.1172222219592
2023-06-15 20:30:00,30.04919,2.3148150000000003,1.0669137013877605,7.4363399999999995,5.497685,31.25,940.1172222219592
2023-06-15 20:33:00,32.37847,2.430555,1.1010456953617662,7.494210000000001,5.439814999999999,29.80329999999998,940.1172222219592
2023-06-15 20:36:00,30.06366,2.2858799999999997,1.0869136477764294,7.46528,5.58449,32.117999999999995,940.1172222219592
2023-06-15 20:48:00,30.06366,2.2858789999999996,1.0583156159408382,7.349533999999999,5.439815,32.11809999999997,940.1172222219592
2023-06-15 20:54:00,31.07639,2.228009,1.0410390326871444,7.2337940000000005,5.381945000000001,30.960699999999974,940.1172222219592
2023-06-15 20:57:00,30.04919,2.054398,1.0422812046548644,7.1180579999999996,5.49768,30.38190000000003,940.1672222219592
2023-06-15 21:00:00,31.090854999999998,2.0254629999999993,1.0331041345096863,7.175922999999999,5.58449,30.67130000000003,940.2172222219591
2023-06-15 21:03:00,32.37847,2.0254630000000002,1.0331041345096867,7.204858000000001,5.613425,30.671299999999974,940.2672222219591
2023-06-15 21:06:00,31.07639,1.967593,1.0398839636526114,7.002317999999999,5.497685,30.96070000000003,940.317222221959
2023-06-15 21:09:00,32.37847,2.0254629999999993,1.0835782818736504,7.031248,5.497685,31.25,940.367222221959
2023-06-15 21:12:00,32.37847,1.9386580000000002,1.005340099513233,7.002313,5.497685,30.09269999999998,940.4172222219589
2023-06-15 21:15:00,32.37847,1.9386580000000002,1.0548925348782674,7.002313,5.555554999999999,31.82869999999997,940.4672222219589
2023-06-15 21:18:00,32.392934999999994,1.9386580000000002,1.03043695878325,6.944443000000001,5.468744999999999,32.696799999999996,940.5172222219588
2023-06-15 21:21:00,33.40567,1.9965279999999996,1.0238842242679504,6.944443000000001,5.381945000000001,31.828700000000026,940.5672222219588
2023-06-15 21:24:00,33.40567,1.9097229999999996,1.0209529411722431,6.944443000000001,5.49768,30.671299999999974,940.6172222219587
2023-06-15 21:27:00,32.364005,1.9097229999999996,1.0209529411722431,6.944443000000001,5.49768,31.53929999999997,940.6672222219587
2023-06-15 21:30:00,32.37847,1.880788,1.035580021595212,7.002313,5.613424999999999,30.382000000000005,940.7172222219587
2023-06-15 21:33:00,31.07639,1.9097229999999996,1.0452556882221962,7.031248,5.613424999999999,29.51389999999998,940.7672222219586
2023-06-15 21:36:00,31.07639,1.9965279999999996,1.0238842242679504,7.089118,5.52662,30.381899999999973,940.8172222219586
2023-06-15 21:39:00,32.37847,2.0254630000000002,1.0331041345096867,7.089118,5.497685,30.381899999999973,940.8672222219585
2023-06-15 21:42:00,32.37847,2.0254629999999993,1.0331041345096863,7.060183,5.468750000000001,31.25,940.9172222219585
2023-06-15 21:45:00,32.37847,2.0833330000000005,1.0514431548142924,7.089118000000001,5.439815,31.25,940.9672222219584
2023-06-15 21:48:00,32.364005,2.083334,1.0514344019397988,7.146993999999999,5.49768,31.25,941.0172222219584
2023-06-15 21:51:00,31.06192,2.141204,1.042703407987548,7.2337940000000005,5.49768,31.53929999999997,941.0672222219583
2023-06-15 21:54:00,32.364005,2.1701390000000007,1.0516038815386162,7.204864,5.439815,31.5394,941.1172222219583
2023-06-15 21:57:00,31.090854999999998,2.170139,1.0787098045844439,7.262729,5.52662,30.382000000000005,941.1672222219582
2023-06-15 22:00:00,30.06366,2.1990740000000004,1.0323592482610309,7.320599,5.497685,30.092499999999973,941.2172222219582
2023-06-16 05:36:00,38.078705,1.6493060000000002,1.2351989232485026,7.465274,6.712958,33.27550000000002,941.2172222219582
2023-06-16 05:39:00,39.87268,1.273148,1.1689517843367125,7.349539,7.146991000000001,34.14359999999999,941.2672222219581
2023-06-16 05:42:00,41.66666,1.273148,1.2292341804245337,7.523149,7.436341,34.72229999999996,941.3172222219581
2023-06-16 05:45:00,38.064229999999995,1.1284720000000004,1.0238652547319633,6.770829000000001,6.568287,33.56480000000005,941.3672222219581
2023-06-16 05:48:00,37.022565,1.1863419999999998,1.018930329621651,6.394673999999999,6.076391999999999,32.11809999999997,941.417222221958
2023-06-16 05:51:00,35.734955,1.1863419999999998,1.018930329621651,6.394673999999999,6.076391999999999,32.696799999999996,941.467222221958
2023-06-16 05:54:00,33.42014,1.1863419999999998,1.0027324177165833,6.423614,6.076391999999999,32.9862,941.5172222219579
2023-06-16 05:57:00,32.364005,1.1863419999999998,0.9697361092891306,6.2789340000000005,5.873842000000001,30.9606,941.5672222219579
2023-06-16 06:00:00,34.44734,1.273148,0.9725026751755097,6.2789340000000005,5.729165999999999,31.82869999999997,941.6172222219578
2023-06-16 06:03:00,33.391205,1.1863419999999998,0.9529092419456873,6.250004,5.8159719999999995,31.828700000000026,941.6672222219578
2023-06-16 06:06:00,34.44734,1.273148,0.9367042396638372,6.192134,5.584486,32.11809999999997,941.7172222219577
2023-06-16 06:09:00,35.74942,1.273148,0.9724965832180309,6.192134,5.6423559999999995,32.407399999999996,941.7672222219577
2023-06-16 06:12:00,35.734955,1.273148,0.9725026751755108,6.250004,5.700236,33.275499999999965,941.8172222219576
2023-06-16 06:15:00,33.40567,1.1863419999999998,0.9529092419456873,6.192134,5.758102,31.5394,941.8672222219576
2023-06-16 06:18:00,33.40567,1.2152769999999995,0.965362626443159,6.250004,5.787037,31.25,941.9172222219576
2023-06-16 06:21:00,33.42014,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,31.82869999999997,941.9672222219575
2023-06-16 06:24:00,32.364005,1.1863419999999998,0.9529150960231163,6.221063999999999,5.7870420000000005,30.96070000000003,942.0172222219575
2023-06-16 06:27:00,32.364005,1.2152769999999995,0.9481582645268367,6.221063999999999,5.729167,31.25,942.0672222219574
2023-06-16 06:30:00,32.37847,1.2152769999999995,0.965362626443159,6.250004,5.787037,31.82860000000005,942.1172222219574
2023-06-16 06:33:00,34.44734,1.273148,0.9725026751755108,6.221063999999999,5.671296,31.25,942.1672222219573
2023-06-16 06:36:00,34.476275,1.273148,1.007260832052645,6.2789340000000005,5.7870360000000005,31.828700000000026,942.2172222219573
2023-06-16 06:39:00,33.40567,1.3020839999999998,0.9845487137788985,6.2789399999999995,5.700236,32.117999999999995,942.2672222219572
2023-06-16 06:42:00,32.37847,1.2152769999999995,0.9653685315375771,6.336804,5.873847,30.96070000000003,942.3172222219572
2023-06-16 06:45:00,34.476275,1.2442129999999993,0.9603737610160227,6.30787,5.787037,32.40730000000002,942.3672222219571
2023-06-16 06:48:00,32.37847,1.186343,0.9358484788198109,6.22107,5.758096999999999,31.5394,942.4172222219571
2023-06-16 06:51:00,32.37847,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,31.828700000000026,942.4672222219571
2023-06-16 06:54:00,34.44734,1.3310189999999995,0.9784649764643921,6.30787,5.671301000000001,30.9606,942.517222221957
2023-06-16 06:57:00,35.734955,1.3020839999999998,0.9845487137788985,6.2789399999999995,5.700236,32.98610000000002,942.567222221957
2023-06-16 07:00:00,35.70602,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,33.56479999999999,942.6172222219569
2023-06-16 07:03:00,35.70602,1.2442129999999993,0.9603737610160238,6.249999999999999,5.729167,32.696799999999996,942.6672222219569
2023-06-16 07:06:00,35.74942,1.3020839999999998,1.002196645637288,6.36574,5.815975999999999,32.69670000000002,942.7172222219568
2023-06-16 07:09:00,35.74942,1.2152779999999996,0.9481586882058449,6.36574,5.873842000000001,32.986099999999965,942.7672222219568
2023-06-16 07:12:00,37.022565,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,33.27540000000005,942.8172222219567
2023-06-16 07:15:00,35.74942,1.2152779999999996,0.982336115196695,6.36574,5.931712,32.11809999999997,942.8672222219567
2023-06-16 07:18:00,33.40567,1.2152779999999996,0.965363055246072,6.22107,5.758102,31.828700000000026,942.9172222219566
2023-06-16 07:21:00,35.74942,1.3310189999999995,0.9965137536645529,6.30787,5.700231,31.53929999999997,942.9672222219566
2023-06-16 07:24:00,39.076965,1.273148,0.9725026751755097,6.2789340000000005,5.729165999999999,32.986200000000025,943.0172222219566
2023-06-16 07:27:00,37.022565,1.1863419999999998,0.9697361092891306,6.221063999999999,5.8159719999999995,33.564899999999994,943.0672222219565
2023-06-16 07:30:00,35.734955,1.157407,1.0058020094915903,6.192134,5.902777,33.564700000000016,943.1172222219565
2023-06-16 07:33:00,33.391205,1.1863419999999998,0.9863360416862834,6.250004,5.873842000000001,32.40740000000005,943.1672222219564
2023-06-16 07:36:00,33.391205,1.1863419999999998,0.9863360416862826,6.192134,5.8159719999999995,32.98599999999999,943.2172222219564
2023-06-16 07:39:00,66.95602,1.7361110000000002,1.1567821493637893,6.973384,5.960642999999999,43.40280000000001,943.2672222219563
2023-06-16 07:42:00,82.45080999999999,1.851852,1.2793689671523238,8.130789,7.118056999999999,48.032400000000024,943.3172222219563
2023-06-16 07:45:00,95.38484,1.4178240000000004,1.085812257244773,6.221069,5.613425,49.47909999999999,943.3672222219562
2023-06-16 07:48:00,100.0,1.5046290000000004,1.0853649517243134,6.018514000000001,5.266204999999999,61.632000000000005,943.4172222219562
2023-06-16 07:51:00,100.0,1.5914350000000006,1.1009555691865223,6.192134,5.324079,67.41899999999998,943.4672222219561
2023-06-16 07:54:00,100.0,1.273148,0.9900062954629142,5.439812999999999,4.918985,69.44440000000003,943.5172222219561
2023-06-16 07:57:00,100.0,1.1284720000000004,0.9925746075618237,5.0925970000000005,4.832175,74.94220000000001,943.5672222219561
2023-06-16 08:00:00,100.0,1.1284720000000004,0.9605538600535809,5.1215280000000005,4.803235999999999,71.1805,943.617222221956
2023-06-16 08:03:00,99.33449,1.157407,0.9897495146561712,5.208329000000001,4.890042,72.0487,943.667222221956
2023-06-16 08:06:00,100.0,1.2731480000000008,0.9725026751755101,5.266204000000001,4.716435999999999,67.70830000000001,943.7172222219559
2023-06-16 08:09:00,100.0,1.3310190000000004,0.9601286153357748,5.121524000000001,4.456015,65.68289999999999,943.7672222219559
2023-06-16 08:12:00,100.0,1.273148,0.9367105216266878,5.092588000000001,4.48495,67.70839999999998,943.8172222219558
2023-06-16 08:15:00,100.0,1.1863420000000007,0.935855176949889,5.063656,4.600696,69.4445,943.8672222219558
2023-06-16 08:18:00,100.0,1.157407,0.9403674905267994,5.034718000000001,4.629631,73.78479999999996,943.9172222219557
2023-06-16 08:21:00,100.0,1.070602,0.9021212311419226,4.890047,4.571761,73.20599999999996,943.9672222219557
2023-06-16 08:24:00,100.0,1.0416670000000003,0.9210847376460757,4.832177000000001,4.600696,70.3125,944.0172222219556
2023-06-16 08:27:00,100.0,1.1574079999999993,0.9234577175844977,4.976848,4.54282,71.4699,944.0672222219556
2023-06-16 08:33:00,100.0,1.0127319999999997,0.876081541854883,4.80324,4.54282,70.3125,944.1672222219556
2023-06-16 08:36:00,100.0,1.1284710000000002,0.8591860732320916,4.71643,4.224539,66.26160000000002,944.2172222219556
2023-06-16 08:39:00,100.0,1.273149,0.8416860136168718,4.861116,4.108797,63.3681,944.2672222219555
2023-06-16 08:42:00,100.0,1.3020839999999998,0.9845487137788985,5.179403,4.6006990000000005,69.1551,944.3172222219555
2023-06-16 08:45:00,100.0,1.3020829999999997,0.984548298887147,5.353012999999999,4.77431,69.4445,944.3672222219554
2023-06-16 08:48:00,100.0,1.070602,0.9501671254014339,4.976857000000001,4.745375,74.36340000000001,944.4172222219554
2023-06-16 08:51:00,100.0,0.9837959999999999,0.9095473476351345,4.7743009999999995,4.629635,75.81020000000001,944.4672222219554
2023-06-16 08:54:00,100.0,1.0127310000000005,0.9385388772058644,4.976852000000001,4.832181,75.81020000000001,944.5172222219553
2023-06-16 08:57:00,100.0,1.0995369999999998,0.9948356895135541,5.1504579999999995,4.947921,72.33800000000002,944.5672222219553
2023-06-16 09:00:00,100.0,1.0995369999999998,0.9948303321913989,5.208334000000001,5.005787,72.62739999999997,944.6172222219552
2023-06-16 09:03:00,97.453705,1.157407,1.005807525528706,5.324074,5.034727,70.60180000000003,944.6672222219552
2023-06-16 09:06:00,94.08275499999999,1.186343,1.002732864673025,5.295139999999999,4.947917,70.89119999999997,944.7172222219551
2023-06-16 09:09:00,94.58912000000001,1.2442130000000002,0.9948431564325977,5.295139000000001,4.8321760000000005,68.86580000000004,944.7672222219551
2023-06-16 09:12:00,96.68692,1.1574080000000002,0.9735016526915088,5.121524000000001,4.774305999999999,70.89110000000005,944.817222221955
2023-06-16 09:15:00,84.476275,-0.05787100000000045,,3.1828699999999994,5.844904,63.0788,944.867222221955
2023-06-16 09:18:00,43.489585,0.7523149999999994,0.7808916982605748,4.918982,4.976848,39.3519,944.917222221955
2023-06-16 09:21:00,41.66666,1.0127310000000005,0.8599585859176256,5.208328,4.918977,36.74770000000001,944.9672222219549
2023-06-16 09:27:00,38.035295000000005,1.0416659999999993,0.8225606233170326,5.237273,4.832177,33.275499999999965,945.0672222219549
2023-06-16 09:30:00,39.858215,1.070602,0.834867399968194,5.295138000000001,4.8611059999999995,34.72230000000002,945.1172222219549
2023-06-16 09:36:00,39.87268,0.9548609999999993,0.8177520224768223,5.266207999999999,5.005787,35.01159999999999,945.2172222219549
2023-06-16 09:39:00,39.858215,1.0127309999999996,0.84360826491876,5.353008,5.034727,34.14350000000002,945.2672222219549
2023-06-16 09:42:00,40.65393,1.0127319999999997,0.8599590342558138,5.353007999999999,5.063656,34.72220000000004,945.3172222219548
2023-06-16 09:45:00,43.489585,0.8391210000000004,0.8098419093247481,5.121527,5.063656,35.59030000000001,945.3672222219548
2023-06-16 09:48:00,46.860535,0.6655090000000001,0.8014994153136428,4.774310000000001,5.063661000000001,36.74769999999995,945.4172222219547
2023-06-16 09:51:00,49.927665,0.78125,0.8238890804264944,4.976856,5.063656,39.0625,945.4672222219547
2023-06-16 09:54:00,45.052085,0.8680560000000002,0.8535072514212546,5.2083330000000005,5.179397,37.326400000000035,945.5172222219546
2023-06-16 09:57:00,43.475115,1.0416660000000002,0.8728736739849532,5.410878,5.092592000000001,35.01159999999999,945.5672222219546
2023-06-16 10:00:00,39.87268,1.1284720000000004,0.8591864900450029,5.4976840000000005,5.0057920000000005,33.85419999999999,945.6172222219545
2023-06-16 10:03:00,39.872685000000004,1.157407,0.8712007318038879,5.526619,5.0057920000000005,33.56479999999999,945.6672222219545
2023-06-16 10:06:00,39.88715,1.1863419999999998,0.8464810119690815,5.526619,4.918977,34.72219999999999,945.7172222219544
2023-06-16 10:12:00,39.858215,1.157407,0.8888904798526823,5.4976840000000005,5.005787,35.01159999999999,945.8172222219545
2023-06-16 10:15:00,39.858215,1.157407,0.8532063956030411,5.555554,5.005787,35.01159999999999,945.8672222219544
2023-06-16 10:18:00,39.858215,1.157407,0.8712007318038879,5.555554,5.034727,34.43289999999996,945.9172222219544
2023-06-16 10:21:00,39.87268,1.157407,0.8712007318038879,5.526619,5.0057920000000005,34.14350000000002,945.9672222219543
2023-06-16 10:24:00,39.88715,1.1863419999999998,0.8831247434352602,5.555554,5.0057920000000005,36.45830000000001,946.0172222219543
2023-06-16 10:27:00,38.035295000000005,1.2152779999999996,0.8949621489015539,5.58449,5.0057920000000005,33.85419999999999,946.0672222219542
2023-06-16 10:30:00,38.035295000000005,1.2152779999999996,0.8579877170276996,5.58449,4.947912,34.43290000000002,946.1172222219542
2023-06-16 11:15:00,38.064235,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,33.85419999999999,946.8672222219542
2023-06-16 11:18:00,39.88715,1.157407,0.8711945667502735,5.584494,5.063657000000001,33.85419999999999,946.9172222219541
2023-06-16 11:21:00,38.035295000000005,1.0995369999999998,0.8294204096312456,5.497684,5.005787,33.85419999999999,946.9672222219541
2023-06-16 11:24:00,37.0081,1.157407,0.8532063956030411,5.555554,5.005787,33.56479999999999,947.0172222219541
2023-06-16 11:27:00,37.0081,1.157407,0.8712007318038879,5.584489,5.063662,34.432799999999986,947.067222221954
2023-06-16 11:30:00,38.09317,1.273148,0.8997431917670097,5.642364,4.976856,32.69670000000002,947.117222221954
2023-06-16 11:33:00,37.0081,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,33.56479999999999,947.1672222219539
2023-06-16 11:36:00,38.064235,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,34.14359999999999,947.2172222219539
2023-06-16 11:39:00,38.035295000000005,1.273148,0.8807686379210837,5.6712940000000005,4.976856,33.564899999999966,947.2672222219538
2023-06-16 11:42:00,38.035295000000005,1.157407,0.8711945667502735,5.613429,5.092592000000001,33.85419999999999,947.3172222219538
2023-06-16 11:45:00,38.020830000000004,1.2152780000000005,0.876639451308718,5.584494,4.976856,33.27550000000002,947.3672222219537
2023-06-16 11:48:00,38.035295000000005,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,33.56479999999999,947.4172222219537
2023-06-16 11:51:00,38.064229999999995,1.0995369999999998,0.864440287016562,5.439814,5.005787,34.72220000000004,947.4672222219536
2023-06-16 11:54:00,38.064229999999995,1.070601,0.8348729682995574,5.468748,5.034727,34.43290000000002,947.5172222219536
2023-06-16 11:57:00,38.035295000000005,1.0416660000000002,0.8395918986044398,5.410878,5.0347219999999995,34.14350000000002,947.5672222219536
2023-06-16 12:00:00,38.035295000000005,1.1574080000000002,0.8532068034999357,5.497684,4.947915999999999,33.275499999999965,947.6172222219535
2023-06-16 12:03:00,38.064229999999995,1.0995369999999998,0.8294204096312456,5.526624,5.034727,34.72219999999999,947.6672222219535
2023-06-16 12:06:00,38.064229999999995,1.157407,0.8712007318038879,5.555554,5.034727,34.72219999999999,947.7172222219534
2023-06-16 12:09:00,38.035295000000005,1.1284720000000004,0.8591864900450029,5.555554,5.063662,33.56479999999999,947.7672222219534
2023-06-16 12:12:00,38.035295000000005,1.157407,0.8532063956030411,5.584494,5.034727,34.14349999999996,947.8172222219533
2023-06-16 12:15:00,37.0081,1.157407,0.8532063956030411,5.613429,5.063662,33.27539999999999,947.8672222219533
2023-06-16 12:18:00,35.70602,1.1863419999999998,0.8464874579935968,5.584489,4.976857000000001,32.407399999999996,947.9172222219532
2023-06-16 12:21:00,35.734955,1.2152769999999995,0.8579938254218287,5.613423999999999,4.976857000000001,33.27539999999999,947.9672222219532
2023-06-16 12:24:00,35.734955,1.2152769999999995,0.8579938254218287,5.613423999999999,4.976857000000001,33.56479999999999,948.0172222219531
2023-06-16 12:27:00,35.734955,1.273148,0.8614239330720004,5.555554,4.8321760000000005,31.25,948.0672222219531
2023-06-16 12:30:00,35.70602,1.2152769999999995,0.8389809217686365,5.526623999999999,4.8611070000000005,33.27550000000002,948.117222221953
2023-06-16 12:33:00,35.70602,1.1863419999999998,0.827653187520924,5.526619,4.890047000000001,32.98600000000005,948.167222221953
2023-06-16 12:36:00,38.064229999999995,1.2442130000000002,0.8306787206836995,5.526619,4.803236,32.98610000000002,948.217222221953
2023-06-16 12:39:00,35.70602,1.1284720000000004,0.8413592162727568,5.468749000000001,4.947917,33.275499999999965,948.2672222219529
2023-06-16 12:42:00,35.734955,1.157407,0.8348914749189311,5.468749000000001,4.890042,32.40750000000003,948.3172222219529
2023-06-16 12:45:00,34.418405,1.157407,0.8348914749189311,5.468749000000001,4.890042,32.9862,948.3672222219528
2023-06-16 12:48:00,37.0081,1.2442130000000002,0.869413679853273,5.497688999999999,4.8321760000000005,33.27550000000002,948.4172222219528
2023-06-16 12:51:00,39.858215,1.2442130000000002,0.8502371532348677,5.468754,4.774301,33.564899999999966,948.4672222219527
2023-06-16 12:54:00,39.872685000000004,1.157407,0.8162310350636781,5.468754,4.8611070000000005,34.72219999999999,948.5172222219527
2023-06-16 12:57:00,39.858215,1.1284720000000004,0.8232156432740517,5.410884,4.861111999999999,33.85419999999999,948.5672222219526
2023-06-16 13:00:00,39.87268,1.2152780000000005,0.8579877170276997,5.353014000000001,4.716436,34.14349999999996,948.6172222219526
2023-06-16 13:03:00,38.064229999999995,1.157407,0.8348914749189311,5.353014000000001,4.774307,34.72229999999996,948.6672222219526
2023-06-16 13:06:00,37.0081,1.157407,0.816231035063677,5.3819490000000005,4.774302,34.14340000000004,948.7172222219525
2023-06-16 13:09:00,38.035295000000005,1.157407,0.816231035063677,5.353014000000001,4.745367,35.301000000000045,948.7672222219525
2023-06-16 13:12:00,39.87268,1.2152780000000005,0.8389813121131582,5.353014000000001,4.687495999999999,34.72220000000004,948.8172222219524
2023-06-16 13:15:00,38.064229999999995,1.0995369999999998,0.793143900529078,5.2951440000000005,4.745367,34.14359999999999,948.8672222219524
2023-06-16 13:18:00,39.84375,1.186343,0.8276470088716975,5.2951440000000005,4.658561,34.14349999999996,948.9172222219523
2023-06-16 13:21:00,39.858215,1.0995369999999998,0.8114502528639265,5.2951440000000005,4.774307,34.14350000000002,948.9672222219523
2023-06-16 13:24:00,39.87268,1.0995369999999998,0.8294204096312456,5.266204,4.774307,36.16900000000004,949.0172222219522
2023-06-16 13:27:00,39.076965,1.157407,0.816231035063677,5.353014000000001,4.745367,32.696799999999996,949.0672222219522
2023-06-16 13:30:00,38.064235,1.157407,0.8348914749189311,5.353009,4.774302,32.696799999999996,949.1172222219521
2023-06-16 13:36:00,38.035295000000005,1.157407,0.816231035063677,5.3819490000000005,4.774302,32.696799999999996,949.2172222219522
2023-06-16 13:39:00,38.09317,1.1863419999999998,0.827646615767879,5.3819490000000005,4.745367,32.986099999999965,949.2672222219521
2023-06-16 13:42:00,39.076965,1.1863419999999998,0.827646615767879,5.3819490000000005,4.745367,33.56479999999999,949.3172222219521
2023-06-16 13:45:00,37.0515,1.2442130000000002,0.8502371532348666,5.3819490000000005,4.687495999999999,33.56479999999999,949.367222221952
2023-06-16 13:48:00,39.858215,1.0995369999999998,0.8114502528639265,5.266204,4.745367,33.85410000000002,949.417222221952
2023-06-16 13:51:00,42.693865,0.9837959999999999,0.7806733508603672,5.034717,4.658561,35.879700000000014,949.4672222219519
2023-06-16 13:54:00,45.00868,0.8391210000000004,0.7798205015193397,4.832177,4.716436,35.879700000000014,949.5172222219519
2023-06-16 13:57:00,45.833335,0.7233799999999997,0.7377524516675098,4.658563999999999,4.687495999999999,37.03699999999998,949.5672222219519
2023-06-16 14:00:00,45.775465,0.6655089999999992,0.7489630414733341,4.57176,4.745367,38.48380000000003,949.6172222219518
2023-06-16 14:06:00,41.66666,0.8969909999999999,0.8070767627592972,4.976852999999999,4.803242,36.16909999999996,949.7172222219518
2023-06-16 14:09:00,41.681129999999996,1.0416659999999993,0.8052529829102103,5.179392999999999,4.745367,36.16899999999998,949.7672222219518
2023-06-16 14:12:00,41.681129999999996,1.0995369999999998,0.8114502528639265,5.208333,4.687495999999999,34.72230000000002,949.8172222219517
2023-06-16 14:15:00,43.475115,1.0995369999999998,0.9634709439602003,5.208333,4.947915999999999,36.16899999999998,949.8672222219517
2023-06-16 14:18:00,41.681129999999996,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,34.72219999999999,949.9172222219516
2023-06-16 14:21:00,41.681129999999996,1.0127310000000005,0.793016893223636,5.179398000000001,4.774307,34.72220000000004,949.9672222219516
2023-06-16 14:27:00,41.66666,1.070602,0.7995918232388739,5.1504639999999995,4.658562000000001,36.74770000000001,950.0672222219516
2023-06-16 14:30:00,39.87268,1.157407,0.8348914749189322,5.208334,4.629627000000001,35.30099999999999,950.1172222219516
2023-06-16 14:33:00,39.87268,1.157407,0.7972033624323528,5.295139000000001,4.658562000000001,33.27539999999999,950.1672222219515
2023-06-16 14:36:00,39.858215,1.273148,0.8416856344650852,5.324074,4.571756000000001,34.14350000000002,950.2172222219515
2023-06-16 14:39:00,39.858215,1.2152769999999995,0.8195974648260584,5.381944,4.6874970000000005,34.14349999999996,950.2672222219514
2023-06-16 14:42:00,39.858215,1.2152769999999995,0.83898755378683,5.353003999999999,4.6874970000000005,34.72229999999996,950.3172222219514
2023-06-16 14:45:00,39.87268,1.2152769999999995,0.8195974648260584,5.381944,4.6874970000000005,35.59020000000004,950.3672222219514
2023-06-16 14:48:00,39.858215,1.2152769999999995,0.8195974648260584,5.381944,4.6874970000000005,35.30090000000001,950.4172222219513
2023-06-16 14:51:00,39.87268,1.2442129999999993,0.8106980049864371,5.381939999999999,4.629627000000001,36.16899999999998,950.4672222219513
2023-06-16 14:54:00,38.035295000000005,1.2442129999999993,0.8106980049864371,5.381939999999999,4.629627000000001,34.72219999999999,950.5172222219512
2023-06-16 14:57:00,38.035295000000005,1.3020839999999998,0.8322856551126753,5.381939999999999,4.571756000000001,34.43289999999996,950.5672222219512
2023-06-16 15:00:00,39.09143,1.2442129999999993,0.8106980049864371,5.381939999999999,4.629627000000001,34.14349999999996,950.6172222219511
2023-06-16 15:03:00,41.681129999999996,1.2442130000000002,0.8502438448630002,5.324069,4.629626,36.74769999999995,950.6672222219511
2023-06-16 15:06:00,41.666664999999995,1.157407,0.8162375458689934,5.295134,4.6874970000000005,35.87960000000004,950.717222221951
2023-06-16 15:09:00,43.475115,1.0995369999999998,0.811456518897883,5.237264,4.716437000000001,36.747600000000034,950.767222221951
2023-06-16 15:12:00,43.460645,1.070601,0.799591411759032,5.179398000000001,4.6874970000000005,35.87959999999998,950.8172222219509
2023-06-16 15:15:00,41.681129999999996,1.0995369999999998,0.8470725436020836,5.1504639999999995,4.6874970000000005,36.45830000000001,950.8672222219509
2023-06-16 15:18:00,39.858215,1.0995369999999998,0.8114502528639265,5.208334000000001,4.6874970000000005,36.16899999999998,950.9172222219509
2023-06-16 15:21:00,39.88715,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,35.59020000000004,950.9672222219508
2023-06-16 15:24:00,39.87268,1.157407,0.8162375458689934,5.324069,4.716432,34.43280000000004,951.0172222219508
2023-06-16 15:27:00,41.681129999999996,1.2152780000000005,0.7997974619400536,5.295134,4.571756000000001,35.01150000000001,951.0672222219507
2023-06-16 15:30:00,41.681129999999996,1.186343,0.8276535806268369,5.237264,4.600691,34.43290000000002,951.1172222219507
2023-06-16 15:33:00,43.475115,1.1284720000000004,0.804737639709581,5.208328,4.629626,36.16899999999998,951.1672222219506
2023-06-16 15:36:00,43.475115,1.1284720000000004,0.8232219700177553,5.208328,4.658566,35.01159999999999,951.2172222219506
2023-06-16 15:39:00,41.681129999999996,1.0416660000000002,0.8052529829102104,5.179398000000001,4.745372000000001,36.16899999999998,951.2672222219505
2023-06-16 15:42:00,41.66666,1.070602,0.7995980278106496,5.237264,4.745372000000001,35.30099999999999,951.3172222219505
2023-06-16 15:45:00,40.88541,1.157407,0.8162375458689934,5.295134,4.6874970000000005,35.30090000000001,951.3672222219504
