Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-16 15:48:00,39.858215,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,35.59029999999996,951.4172222219504
2023-06-16 15:51:00,41.681129999999996,1.2152780000000005,0.8389879441334244,5.295134,4.629626,35.01159999999999,951.4672222219504
2023-06-16 15:54:00,41.681129999999996,1.2152780000000005,0.8195978490907664,5.266204000000001,4.571756000000001,35.30099999999999,951.5172222219503
2023-06-16 15:57:00,41.66666,1.1284720000000004,0.8232156432740517,5.266204000000001,4.716432,36.16899999999998,951.5672222219503
2023-06-16 16:00:00,41.681129999999996,1.2152780000000005,0.8389879441334244,5.295134,4.629626,32.98610000000002,951.6172222219502
2023-06-16 16:03:00,40.899879999999996,1.1863419999999998,0.8464810119690815,5.295139000000001,4.6874970000000005,35.01150000000001,951.6672222219502
2023-06-16 16:09:00,37.022565,1.2152769999999995,0.83898755378683,5.381944,4.716437000000001,34.72219999999999,951.7672222219502
2023-06-16 16:12:00,34.44734,1.1863419999999998,0.827653187520924,5.381944,4.745372000000001,31.539300000000026,951.8172222219501
2023-06-16 16:15:00,33.391205,1.1863419999999998,0.8084400521106477,5.439819,4.774307,31.828700000000026,951.8672222219501
2023-06-16 16:18:00,31.07639,1.1863419999999998,0.8464810119690815,5.3819490000000005,4.774307,31.82869999999997,951.91722222195
2023-06-16 16:21:00,33.434605,1.2152780000000005,0.8389813121131595,5.468754,4.803236,30.38190000000003,951.96722222195
2023-06-16 16:24:00,30.06366,1.070602,0.8173803144866314,5.410884,4.9479120000000005,29.80329999999998,952.01722222195
2023-06-16 16:27:00,30.04919,1.2442130000000002,0.8882310210024295,5.584489,4.947915999999999,30.671299999999974,952.0672222219499
2023-06-16 16:30:00,30.04919,1.2442130000000002,0.8694136798532719,5.613429,4.947915999999999,30.67130000000003,952.1172222219499
2023-06-16 17:21:00,38.064229999999995,1.2731480000000008,1.0903412696626738,6.799764000000001,6.452545999999999,33.85419999999999,952.1172222219499
2023-06-16 17:24:00,37.037035,1.1284720000000004,1.0695584543630174,6.655089,6.539346999999999,33.85409999999996,952.1672222219498
2023-06-16 17:27:00,38.064229999999995,1.1863419999999998,1.0507588763448468,6.684029000000001,6.4236070000000005,32.986099999999965,952.2172222219498
2023-06-16 17:30:00,35.74942,1.157407,1.0528894612159903,6.684029000000001,6.481482000000001,32.407399999999996,952.2672222219497
2023-06-17 10:51:00,38.09317,1.3020839999999998,0.8920423613771555,5.642359999999999,4.918986,36.16899999999998,969.6172222219498
2023-06-17 10:54:00,38.035295000000005,1.2442129999999993,0.8694202424882652,5.642359999999999,4.976857000000001,34.43290000000002,969.6672222219497
2023-06-17 10:57:00,38.035295000000005,1.2152779999999996,0.8579877170276996,5.6713,5.0347219999999995,35.30090000000001,969.7172222219497
2023-06-17 11:00:00,39.09143,1.2442129999999993,0.8694136798532717,5.6713,5.005787,34.72220000000004,969.7672222219496
2023-06-17 11:03:00,35.70602,1.2152779999999996,0.8766394513087176,5.642359999999999,5.0347219999999995,33.27550000000002,969.8172222219496
2023-06-17 11:06:00,35.720485,1.2442129999999993,0.8694136798532726,5.729169999999999,5.063657000000001,32.40749999999997,969.8672222219495
2023-06-17 11:09:00,37.0081,1.2442129999999993,0.8694136798532726,5.729169999999999,5.063657000000001,33.56490000000002,969.9172222219495
2023-06-17 11:12:00,35.734955,1.2152779999999996,0.8579942216799097,5.70023,5.063662,32.98610000000002,969.9672222219494
2023-06-17 11:15:00,38.064235,1.273148,0.8997431917670097,5.6712940000000005,5.0057860000000005,32.9862,970.0172222219494
2023-06-17 11:18:00,35.74942,1.1863419999999998,0.8649652925914477,5.6712940000000005,5.092592000000001,35.30099999999999,970.0672222219494
2023-06-17 11:21:00,37.022565,1.1863419999999998,0.8649652925914477,5.642359000000001,5.063657000000001,33.275499999999965,970.1172222219493
2023-06-17 11:24:00,37.037035,1.157407,0.8532063956030411,5.613424000000001,5.063657000000001,33.85410000000002,970.1672222219493
2023-06-17 11:27:00,38.020830000000004,1.070602,0.834867399968195,5.526624,5.092592000000001,33.85419999999999,970.2172222219492
2023-06-17 11:30:00,38.064235,1.070601,0.8348729682995574,5.468748,5.034727,34.72219999999999,970.2672222219492
2023-06-17 11:33:00,38.064229999999995,1.0416660000000002,0.8225665559925084,5.468748,5.063662,34.72220000000004,970.3172222219491
2023-06-17 11:36:00,38.035295000000005,1.070601,0.852067563313984,5.3819479999999995,4.976857000000001,32.986099999999965,970.3672222219491
2023-06-17 11:39:00,37.0081,1.070601,0.8348729682995574,5.410878,4.976857000000001,32.117999999999995,970.417222221949
2023-06-17 11:42:00,37.0081,1.0416660000000002,0.8395918986044411,5.3819479999999995,5.0057920000000005,33.564899999999966,970.467222221949
2023-06-17 11:45:00,37.0081,1.070601,0.852067563313984,5.3819479999999995,4.976857000000001,34.72220000000004,970.5172222219489
2023-06-17 11:48:00,37.0515,1.1284720000000004,0.8413530028542151,5.3819479999999995,4.8611059999999995,33.85419999999999,970.5672222219489
2023-06-17 11:51:00,37.022565,1.070601,0.8173798969028105,5.3819479999999995,4.918977,32.98610000000002,970.6172222219489
2023-06-17 11:54:00,37.022565,1.0416660000000002,0.8395918986044411,5.3819479999999995,5.0057920000000005,33.85420000000005,970.6672222219488
2023-06-17 11:57:00,38.035295000000005,1.1284720000000004,0.8767132044869996,5.3819479999999995,4.918986,34.14350000000002,970.7172222219488
2023-06-17 12:00:00,38.064229999999995,1.070601,0.852067563313984,5.3819479999999995,4.976857000000001,33.56480000000005,970.7672222219487
2023-06-17 12:03:00,35.74942,1.070601,0.852067563313984,5.3819479999999995,4.976857000000001,34.14359999999999,970.8172222219487
2023-06-17 12:06:00,37.0515,1.1284720000000004,0.8232156432740529,5.3819479999999995,4.8321760000000005,33.85410000000002,970.8672222219486
2023-06-17 12:12:00,35.70602,1.2152780000000005,0.8579877170276997,5.439814000000001,4.803236,32.696799999999996,970.9672222219486
2023-06-17 12:15:00,33.376735,1.2442130000000002,0.8502371532348677,5.497688999999999,4.803236,32.69670000000002,971.0172222219486
2023-06-17 12:18:00,34.476275,1.2152769999999995,0.8389809217686365,5.526623999999999,4.8611070000000005,31.8288,971.0672222219486
2023-06-17 12:21:00,35.734955,1.273148,0.8614171824694583,5.526623999999999,4.803236,33.56479999999999,971.1172222219485
2023-06-17 12:24:00,35.734955,1.273148,0.8416856344650852,5.526619,4.774301,32.11809999999997,971.1672222219485
2023-06-17 12:27:00,33.40567,1.157407,0.8532063956030411,5.468749000000001,4.918982000000001,32.9862,971.2172222219484
2023-06-17 12:30:00,34.418405,1.157407,0.8162310350636781,5.468754,4.8611070000000005,31.828700000000026,971.2672222219484
2023-06-17 12:33:00,35.720485,1.0995369999999998,0.8114502528639265,5.381944000000001,4.8611070000000005,32.407399999999996,971.3172222219483
2023-06-17 12:36:00,35.74942,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,32.696799999999996,971.3672222219483
2023-06-17 12:39:00,34.44734,1.070601,0.799591411759032,5.353008000000001,4.8611070000000005,33.275499999999965,971.4172222219482
2023-06-17 12:42:00,35.70602,1.1284720000000004,0.8232156432740517,5.324078,4.774305999999999,33.27550000000002,971.4672222219482
2023-06-17 12:45:00,35.74942,1.070601,0.799591411759032,5.324078,4.832177,32.696699999999964,971.5172222219481
2023-06-17 12:48:00,35.734955,1.070601,0.8173798969028105,5.324078,4.8611070000000005,33.27540000000005,971.5672222219481
2023-06-17 12:51:00,35.74942,1.070601,0.8348669764300469,5.266208000000001,4.832177,32.98600000000005,971.617222221948
2023-06-17 12:54:00,38.09317,1.1863420000000007,0.7888151139817374,5.324078,4.629625999999999,33.56479999999999,971.667222221948
2023-06-17 12:57:00,38.035295000000005,1.070601,0.7629871766106341,5.179398000000001,4.629627000000001,33.85419999999999,971.717222221948
2023-06-17 13:00:00,37.0515,1.070601,0.799591411759032,5.237268,4.745367,32.9862,971.7672222219479
2023-06-17 13:03:00,38.064229999999995,1.070601,0.7814716910134049,5.208328,4.6874970000000005,33.275499999999965,971.8172222219479
2023-06-17 13:06:00,37.022565,1.070601,0.799591411759032,5.179398000000001,4.6874970000000005,33.27539999999999,971.8672222219478
2023-06-17 13:09:00,38.064235,1.1574080000000002,0.7972037521777043,5.208334000000001,4.571756000000001,32.11809999999997,971.9172222219478
2023-06-17 13:12:00,35.74942,1.0995369999999998,0.7744803240160892,5.208334000000001,4.629627000000001,33.27539999999999,971.9672222219477
2023-06-17 13:15:00,35.70602,1.157407,0.7972033624323528,5.266204000000001,4.629627000000001,33.27550000000002,972.0172222219477
2023-06-17 13:18:00,33.40567,1.157407,0.7972033624323528,5.295139000000001,4.658562000000001,32.98610000000002,972.0672222219476
2023-06-17 13:21:00,33.40567,1.1863419999999998,0.7888219705670492,5.324074,4.629632,31.82869999999997,972.1172222219476
2023-06-17 13:24:00,33.40567,1.1863419999999998,0.8084400521106477,5.266203999999999,4.600692,32.98610000000002,972.1672222219476
2023-06-17 13:27:00,35.734955,1.273148,0.8215264897345036,5.324074,4.542826,32.407399999999996,972.2172222219475
2023-06-17 13:30:00,33.42014,1.1863419999999998,0.7888219705670492,5.324074,4.629632,32.117999999999995,972.2672222219475
2023-06-17 13:33:00,34.418405,1.2152769999999995,0.7997970839411728,5.353003999999999,4.629627000000001,32.69670000000002,972.3172222219474
2023-06-17 13:36:00,34.44734,1.2442129999999993,0.850243844863,5.381939999999999,4.6874970000000005,32.11809999999997,972.3672222219474
2023-06-17 13:39:00,34.44734,1.2442129999999993,0.8306787206836992,5.41088,4.6874970000000005,33.275499999999965,972.4172222219473
2023-06-17 13:42:00,35.74942,1.2442129999999993,0.8306787206836992,5.41088,4.6874970000000005,34.43289999999996,972.4672222219473
2023-06-17 13:45:00,35.734955,1.3020839999999998,0.8526214024831608,5.41088,4.629626,31.828700000000026,972.5172222219472
2023-06-17 13:48:00,34.418405,1.1863419999999998,0.7888219705670504,5.353003999999999,4.658562000000001,32.696799999999996,972.5672222219472
2023-06-17 13:51:00,33.40567,1.1863419999999998,0.7687543947662949,5.353003999999999,4.629632,32.40750000000003,972.6172222219471
2023-06-17 13:54:00,33.391205,1.273148,0.8215264897345048,5.266203999999999,4.484956,31.828700000000026,972.6672222219471
2023-06-17 13:57:00,33.434605,1.1863419999999998,0.8084400521106477,5.266203999999999,4.600692,32.9862,972.717222221947
2023-06-17 14:00:00,33.40567,1.273148,0.8416856344650852,5.266203999999999,4.513885999999999,31.828700000000026,972.767222221947
2023-06-17 14:03:00,34.418405,1.2152769999999995,0.7997970839411728,5.266203999999999,4.542827000000001,32.69670000000002,972.817222221947
2023-06-17 14:06:00,33.391205,1.2442130000000002,0.8106980049864375,5.2372689999999995,4.484956,33.275499999999965,972.8672222219469
2023-06-17 14:09:00,33.42014,1.1863419999999998,0.7687543947662937,5.208329000000001,4.484957,31.82869999999997,972.9172222219469
2023-06-17 14:12:00,33.40567,1.2442130000000002,0.8106952114281256,5.150463,4.3981460000000006,31.82869999999997,972.9672222219468
2023-06-17 14:15:00,33.40567,1.1284720000000004,0.7666385681099034,5.150462,4.513891999999999,32.117999999999995,973.0172222219468
2023-06-17 14:18:00,32.37847,1.1284720000000004,0.766634532286309,5.1215280000000005,4.484952000000001,31.25,973.0672222219467
2023-06-17 14:21:00,32.37847,1.157407,0.7578896048732908,5.1215280000000005,4.427087,31.82869999999997,973.1172222219467
2023-06-17 14:24:00,34.44734,1.273148,0.7797503328789371,5.150463,4.311341,32.40730000000002,973.1672222219466
2023-06-17 14:27:00,33.391205,1.1863419999999998,0.7687515870918612,5.150463,4.427087,32.117999999999995,973.2172222219466
2023-06-17 14:30:00,32.37847,1.1863419999999998,0.7687515870918612,5.150463,4.427087,30.960699999999974,973.2672222219466
2023-06-17 14:33:00,34.418405,1.2442130000000002,0.8106952114281256,5.150463,4.3981460000000006,31.82869999999997,973.3172222219465
2023-06-17 14:36:00,33.40567,1.2442130000000002,0.7902502537691216,5.179397,4.3981460000000006,31.82869999999997,973.3672222219465
2023-06-17 14:39:00,55.06366,0.7233790000000004,0.7935225002268046,4.803241,4.947919999999999,43.113399999999956,973.4172222219464
2023-06-17 14:42:00,33.391205,1.070601,0.79959513450556,5.1215280000000005,4.629632999999999,32.696699999999964,973.4672222219464
2023-06-17 14:45:00,32.37847,1.1863419999999998,0.7888219705670504,5.353003999999999,4.658562000000001,32.69670000000002,973.5172222219463
2023-06-17 14:48:00,31.07639,1.2152769999999995,0.7587779342170874,5.237264000000001,4.456017000000001,32.98610000000002,973.5672222219463
2023-06-17 14:51:00,32.37847,1.3020839999999998,0.7901412204836273,5.2662,4.3981460000000006,32.11810000000003,973.6172222219462
2023-06-17 14:54:00,32.364005,1.2442129999999993,0.7902559744192044,5.2662,4.484957,32.986099999999965,973.6672222219462
2023-06-17 14:57:00,33.40567,1.273148,0.8416925266726005,5.237264000000001,4.484956,32.696699999999964,973.7172222219461
2023-06-17 15:00:00,32.364005,1.2152769999999995,0.7997970839411728,5.266203999999999,4.542827000000001,30.67139999999995,973.7672222219461
2023-06-17 15:03:00,32.392934999999994,1.2152769999999995,0.7795356046351873,5.2083319999999995,4.456017000000001,31.5394,973.817222221946
2023-06-17 15:06:00,32.37847,1.2152769999999995,0.779541272921828,5.237264000000001,4.484957,31.82869999999997,973.867222221946
2023-06-17 15:09:00,33.391205,1.2152769999999995,0.779541272921828,5.237264000000001,4.484957,32.40750000000003,973.917222221946
2023-06-17 15:12:00,32.364005,1.2152769999999995,0.779541272921828,5.237264000000001,4.484957,32.407399999999996,973.9672222219459
2023-06-17 15:15:00,32.37847,1.2152769999999995,0.779541272921828,5.237264000000001,4.484957,31.25,974.0172222219459
2023-06-17 15:21:00,31.07639,1.273148,0.8008929796160932,5.324074,4.513885999999999,30.671299999999974,974.0172222219459
2023-06-17 15:24:00,32.392934999999994,1.2442130000000002,0.8306787206836995,5.2372689999999995,4.513885999999999,30.092600000000004,974.0672222219458
2023-06-17 15:27:00,31.119790000000002,1.1863419999999998,0.7888219705670492,5.295139000000001,4.600697,30.38190000000003,974.1172222219458
2023-06-17 15:30:00,31.07639,1.1863419999999998,0.7687543947662949,5.324069,4.600697,30.960699999999974,974.1672222219457
2023-06-17 15:33:00,31.07639,1.157407,0.7777696267038997,5.295134,4.629627000000001,31.82869999999997,974.2172222219457
2023-06-17 15:36:00,31.090854999999998,1.1863419999999998,0.7888219705670504,5.324069,4.629627000000001,30.960699999999974,974.2672222219456
2023-06-17 15:39:00,30.03472,1.1284720000000004,0.7469524991341147,5.324069,4.658567,31.25,974.3172222219456
2023-06-17 15:42:00,30.04919,1.2152769999999995,0.7997970839411728,5.353003999999999,4.629627000000001,31.828700000000026,974.3672222219456
2023-06-17 15:45:00,30.03472,1.1863419999999998,0.7888219705670504,5.353003999999999,4.658562000000001,31.25,974.4172222219455
2023-06-17 15:48:00,31.090854999999998,1.3020829999999997,0.8322852844645008,5.353003999999999,4.542821000000001,31.828700000000026,974.4672222219455
2023-06-17 15:51:00,31.07639,1.1863419999999998,0.7687543947662949,5.353003999999999,4.629632,29.803200000000004,974.5172222219454
2023-06-17 15:54:00,31.06192,1.273148,0.8008929796160944,5.381944,4.571756000000001,31.25,974.5672222219454
2023-06-17 15:57:00,31.07639,1.2152769999999995,0.8195974648260584,5.324074,4.629627000000001,30.67130000000003,974.6172222219453
2023-06-17 16:00:00,30.04919,1.2152769999999995,0.7997970839411715,5.324074,4.600697,30.382000000000005,974.6672222219453
2023-06-17 16:03:00,30.06366,1.2152769999999995,0.7997970839411728,5.353003999999999,4.629627000000001,30.381899999999973,974.7172222219452
2023-06-17 17:03:00,32.37847,1.2731480000000008,1.0242918224481725,6.336804,5.8738459999999995,30.67139999999995,974.7172222219452
2023-06-17 17:06:00,31.090854999999998,1.157407,0.9734955557101286,6.423614,6.076387,31.828700000000026,974.7172222219452
2023-06-17 17:09:00,31.07639,1.1863419999999998,1.0349342286315104,6.510419000000001,6.221067,30.9606,974.7172222219452
2023-06-17 17:24:00,30.04919,1.273148,0.9900002900370309,6.452548999999999,5.931711000000001,30.381999999999948,974.7172222219452
2023-06-17 17:27:00,32.364005,1.2442130000000002,0.9948431564325977,6.394679,5.931716,31.25,974.7172222219452
2023-06-17 17:30:00,31.090854999999998,1.1863419999999998,0.9697361092891306,6.336809000000001,5.931717000000001,30.092499999999973,974.7172222219452
2023-06-17 17:33:00,30.06366,1.157407,0.9570406525556057,6.336809000000001,5.9606520000000005,29.803200000000004,974.7172222219452
2023-06-17 17:51:00,31.090854999999998,1.273148,0.9900002900370309,6.452548999999999,5.931711000000001,30.381899999999973,974.7172222219452
2023-06-17 17:54:00,31.090854999999998,1.2442130000000002,0.9948431564325977,6.481479,6.018516,30.092600000000004,974.7172222219452
2023-06-17 18:03:00,30.06366,1.273148,1.007260832052645,6.510414,6.018516,30.09250000000003,974.7172222219452
2023-06-17 18:06:00,35.778355000000005,1.5046289999999996,1.0478520814533951,6.568283999999999,5.758105,31.25,974.7672222219452
2023-06-17 18:09:00,39.872685000000004,1.273148,1.007260832052645,6.481483999999999,5.989585999999999,33.85410000000002,974.8172222219451
2023-06-17 18:12:00,41.652195,1.2152769999999995,1.0319522560647965,6.6261540000000005,6.278937000000001,34.14350000000002,974.8672222219451
2023-06-17 18:15:00,39.858215,1.2152769999999995,1.0319522560647965,6.510414,6.163197,32.9862,974.917222221945
2023-06-17 18:18:00,39.858215,1.1863419999999998,1.0189247656615732,6.423614,6.105322,34.72219999999999,974.967222221945
2023-06-17 18:21:00,38.064229999999995,1.157407,1.0058020094915903,6.452548999999999,6.163192,33.56479999999999,975.017222221945
2023-06-17 18:24:00,37.022565,1.157407,1.037363386568298,6.394679,6.163192,33.85419999999999,975.0672222219449
2023-06-17 18:27:00,33.391205,1.1284720000000004,0.9925746075618237,6.452548999999999,6.192126999999999,32.9862,975.1172222219449
2023-06-17 18:30:00,32.364005,1.157407,0.9897495146561712,6.394679,6.076391999999999,32.40750000000003,975.1672222219448
2023-06-17 18:33:00,32.364005,1.2152780000000005,1.0319470930819215,6.423614,6.076385999999999,32.9862,975.2172222219448
2023-06-17 18:36:00,32.37847,1.1284720000000004,0.9925800750905343,6.4525440000000005,6.192132,31.539300000000026,975.2672222219447
2023-06-17 18:39:00,33.40567,1.2152780000000005,1.0156165272183213,6.4525440000000005,6.076385999999999,31.25,975.3172222219447
2023-06-17 18:42:00,35.74942,1.186343,1.018925217422663,6.423614000000001,6.105321000000001,32.407399999999996,975.3672222219446
2023-06-17 18:45:00,34.418405,1.1574080000000002,1.0373692449791463,6.394674,6.163195999999999,32.407399999999996,975.4172222219446
2023-06-17 18:48:00,35.70602,1.1574080000000002,1.02167441282758,6.365743999999999,6.105326,32.986099999999965,975.4672222219446
2023-06-17 18:51:00,33.391205,1.070602,1.0265853098645186,6.423614000000001,6.336802,32.696799999999996,975.5172222219445
2023-06-17 18:54:00,33.42014,1.0995369999999998,0.9948303321913989,6.510414000000001,6.307867,32.117999999999995,975.5672222219445
2023-06-17 18:57:00,31.07639,1.157407,1.02167395273498,6.4525440000000005,6.192127000000001,32.11809999999997,975.6172222219444
2023-06-17 19:00:00,32.364005,1.2152780000000005,1.0640562181172544,6.510414,6.221066,32.117999999999995,975.6672222219444
2023-06-17 19:03:00,31.06192,1.2442130000000002,1.0448772939716282,6.597219000000001,6.221066,30.9606,975.7172222219443
2023-06-17 19:06:00,34.44734,1.2442130000000002,1.011733948977066,6.597219000000001,6.163195999999999,31.828700000000026,975.7672222219443
2023-06-17 19:09:00,34.418405,1.273148,1.0410998688395008,6.568283999999999,6.134256000000001,31.5394,975.8172222219442
2023-06-17 19:12:00,33.391205,1.1863419999999998,1.0189247656615732,6.539354,6.221062000000001,32.696799999999996,975.8672222219442
2023-06-17 19:15:00,33.391205,1.1863419999999998,1.0027324177165846,6.568283999999999,6.221062000000001,31.82869999999997,975.9172222219441
2023-06-17 19:18:00,32.364005,1.2442129999999993,1.0448772939716275,6.65509,6.278937000000001,31.82869999999997,975.9672222219441
2023-06-17 19:21:00,31.07639,1.2442129999999993,1.028404435274688,6.56829,6.163197,31.5394,976.017222221944
2023-06-17 19:24:00,30.06366,1.2442129999999993,1.011733948977067,6.597219999999999,6.163197,30.9606,976.067222221944
2023-06-17 19:27:00,31.090854999999998,1.2442129999999993,1.0284044352746886,6.597219999999999,6.192127000000001,31.82860000000005,976.117222221944
2023-06-17 19:30:00,30.04919,1.2152779999999996,0.999085143595902,6.65509,6.250001999999999,31.539300000000026,976.1672222219439
2023-06-17 19:33:00,31.07639,1.2442129999999993,0.9948431564325971,6.65509,6.192127000000001,31.5394,976.2172222219439
2023-06-17 19:36:00,31.090854999999998,1.2442129999999993,1.0284044352746886,6.597219999999999,6.192127000000001,31.25,976.2672222219438
2023-06-17 19:39:00,32.364005,1.3020839999999998,1.0367622319871321,6.65509,6.163195999999999,30.9606,976.3172222219438
2023-06-17 19:42:00,31.090854999999998,1.2152779999999996,1.015616527218322,6.684029999999999,6.307872000000001,30.67130000000003,976.3672222219437
2023-06-17 19:45:00,31.07639,1.2442129999999993,1.0284044352746886,6.684029999999999,6.278937000000001,31.25,976.4172222219437
2023-06-17 19:48:00,30.04919,1.2442129999999993,1.0284044352746886,6.684029999999999,6.278937000000001,30.382000000000005,976.4672222219436
2023-06-17 20:03:00,31.07639,1.3020839999999998,0.9666395125970724,6.249999999999999,5.6423559999999995,30.9606,976.4672222219436
2023-06-17 20:09:00,31.090854999999998,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,29.513800000000003,976.4672222219436
2023-06-17 20:12:00,30.04919,1.1863419999999998,0.9358539894620793,6.105319,5.6423570000000005,30.381899999999973,976.4672222219436
2023-06-17 20:15:00,31.090854999999998,1.273148,0.9367042396638372,6.1631990000000005,5.555551,31.25,976.4672222219436
2023-06-17 20:18:00,31.07639,1.1863419999999998,0.93584805200522,6.1631990000000005,5.700227,31.25,976.4672222219436
2023-06-17 20:21:00,30.06366,1.2442130000000002,0.9603737610160242,6.105319,5.584486,31.25,976.4672222219436
2023-06-17 20:24:00,35.734955,1.3020830000000005,0.9111785915211471,6.1921289999999996,5.497685999999999,29.803200000000004,976.4672222219436
2023-06-17 20:27:00,30.06366,1.1284720000000004,0.9277164639308866,6.076389000000001,5.700227,30.382000000000005,976.4672222219436
2023-06-17 20:39:00,30.04919,1.273148,0.9724965832180309,6.192134,5.6423559999999995,30.9606,976.4672222219436
2023-06-17 20:45:00,31.06192,1.2152769999999995,0.9481582645268367,6.134253999999999,5.6423570000000005,30.67130000000003,976.4672222219436
2023-06-17 20:48:00,31.07639,1.273148,0.9547408720233652,6.250004,5.671296,30.9606,976.4672222219436
2023-06-17 20:51:00,31.07639,1.2152769999999995,0.9481582645268367,6.134253999999999,5.6423570000000005,31.5394,976.4672222219436
2023-06-17 20:54:00,31.090854999999998,1.1863419999999998,0.9358539894620793,6.134253999999999,5.671292,31.25,976.4672222219436
2023-06-17 20:57:00,31.090854999999998,1.2152769999999995,0.9481582645268367,6.134253999999999,5.6423570000000005,30.671299999999974,976.4672222219436
2023-06-17 21:00:00,32.364005,1.3020829999999997,1.0195921246202875,6.2789340000000005,5.758101000000001,30.67130000000003,976.4672222219436
2023-06-17 21:03:00,30.06366,1.2152769999999995,0.9129657248311637,6.192134,5.6423570000000005,31.82869999999997,976.4672222219436
2023-06-17 21:15:00,31.06192,1.273148,0.9547408720233652,6.105324,5.526616000000001,31.828700000000026,976.4672222219436
2023-06-17 21:21:00,31.090854999999998,1.2152769999999995,0.9481582645268367,6.134253999999999,5.6423570000000005,31.25,976.5672222219437
2023-06-17 21:24:00,30.06366,1.157407,0.9735012071924972,6.134253999999999,5.787037,30.671299999999974,976.6172222219436
2023-06-17 21:27:00,31.07639,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,30.092600000000004,976.6672222219436
2023-06-17 21:30:00,31.07639,1.1863419999999998,0.9185501486855631,6.047449,5.555557,30.092600000000004,976.7172222219435
2023-06-17 21:33:00,31.06192,1.2442130000000002,0.9427670684178698,6.105319,5.555555999999999,31.53929999999997,976.7672222219435
2023-06-17 21:36:00,31.07639,1.157407,0.9234572875157355,6.105319,5.671292,31.25,976.8172222219434
2023-06-17 21:39:00,30.04919,1.1863419999999998,0.9185501486855631,6.105319,5.613427,30.092600000000004,976.8672222219434
2023-06-17 21:42:00,32.37847,1.1863419999999998,0.9358539894620793,6.047449,5.584487000000001,32.9862,976.9172222219433
2023-06-17 21:45:00,32.364005,1.1863419999999998,0.9009694946848614,6.1631990000000005,5.6423570000000005,31.5394,976.9672222219433
2023-06-17 21:48:00,31.07639,1.157407,0.9403674905267994,6.047449,5.642361999999999,30.382000000000005,977.0172222219433
2023-06-17 21:51:00,32.364005,1.273148,0.9725026751755108,6.1921289999999996,5.642361,30.9606,977.0672222219432
2023-06-17 21:54:00,31.06192,1.1863419999999998,0.9185441226339093,6.1921289999999996,5.700227,32.11809999999997,977.1172222219432
2023-06-17 21:57:00,31.07639,1.157407,0.9570406525556057,6.076384,5.700227,30.671299999999974,977.1672222219431
2023-06-17 22:00:00,31.090854999999998,1.157407,0.9234572875157347,6.076389000000001,5.642361999999999,30.381899999999973,977.2172222219431
2023-06-17 22:03:00,32.392934999999994,1.273148,0.9725026751755097,6.076389000000001,5.526621,30.381899999999973,977.267222221943
2023-06-17 22:06:00,33.40567,1.1284720000000004,0.9109647272227143,6.076384,5.671292,31.828700000000026,977.317222221943
2023-06-17 22:09:00,35.70602,1.3020830000000005,0.9666453381743021,6.249999000000001,5.642366,31.828700000000026,977.3672222219429
2023-06-17 22:12:00,37.0515,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,31.828700000000026,977.4172222219429
2023-06-17 22:15:00,32.364005,1.1284720000000004,0.9766692039587478,6.105319,5.815977,32.407399999999996,977.4672222219428
2023-06-17 22:18:00,31.090854999999998,1.2152769999999995,0.9306960682312749,6.221063999999999,5.700227,32.407399999999996,977.5172222219428
2023-06-17 22:21:00,31.07639,1.2152779999999996,0.9129661379243179,6.22107,5.671292,31.25,977.5672222219428
2023-06-17 22:24:00,32.392934999999994,1.3020829999999997,0.9845482988871461,6.365740000000001,5.787037,31.539299999999997,977.6172222219427
2023-06-17 22:30:00,31.07639,1.273148,0.9547408720233652,6.307869999999999,5.729162,32.40730000000002,977.7172222219427
2023-06-17 22:33:00,33.42014,1.359954,1.0084007751759687,6.33681,5.700236,32.696799999999996,977.7672222219427
2023-06-17 22:36:00,31.090854999999998,1.3020829999999997,0.966639102772497,6.307869999999999,5.700227,31.539300000000026,977.8172222219426
2023-06-17 22:39:00,31.07639,1.2442129999999993,0.9603737610160238,6.163189999999999,5.6423570000000005,32.40740000000005,977.8672222219426
2023-06-17 22:42:00,30.04919,1.3020839999999998,0.9845487137788985,6.2789399999999995,5.700236,30.96070000000003,977.9172222219426
2023-06-17 22:45:00,31.07639,1.3020839999999998,0.9484521840727062,6.22107,5.584486,31.25,977.9672222219425
2023-06-17 22:48:00,31.06192,1.273148,0.9547408720233652,6.221063999999999,5.6423559999999995,31.25,978.0172222219425
2023-06-17 22:51:00,31.07639,1.1863419999999998,0.9529092419456873,6.105324,5.671292,31.25,978.0672222219424
2023-06-17 22:54:00,32.37847,1.273148,0.9547408720233652,6.221063999999999,5.6423559999999995,31.5394,978.1172222219424
2023-06-17 22:57:00,33.42014,1.273148,0.9367042396638372,6.192134,5.584486,29.803200000000004,978.1672222219423
2023-06-17 23:00:00,32.37847,1.2152769999999995,0.9481582645268367,6.221063999999999,5.729167,30.671299999999974,978.2172222219423
2023-06-17 23:03:00,34.476275,1.2152769999999995,0.9481582645268367,6.250004,5.758107000000001,32.696799999999996,978.2672222219422
2023-06-17 23:06:00,30.06366,1.157407,0.9570406525556057,6.221063999999999,5.844906999999999,31.828700000000026,978.3172222219422
2023-06-17 23:09:00,30.04919,1.1863419999999998,0.9009694946848614,6.192134,5.671292,31.5394,978.3672222219421
2023-06-17 23:12:00,30.03472,1.3020839999999998,0.9845425714337435,6.22107,5.6423559999999995,32.11809999999997,978.4172222219421
2023-06-17 23:48:00,30.06366,2.1122679999999994,1.0061473395618798,6.886573,5.150465,29.513900000000035,978.4172222219421
2023-06-18 02:03:00,30.06366,2.054398,1.1175059804687992,7.609952999999999,6.076384999999999,29.803200000000004,978.4172222219421
2023-06-18 02:06:00,31.090854999999998,2.141203,1.1213207251523136,7.6388929999999995,5.989579999999999,30.671299999999974,978.4172222219421
2023-06-18 02:21:00,40.14757,1.9675919999999998,1.064491057960593,7.407403,5.931711,32.9862,978.4172222219421
2023-06-18 02:24:00,38.064235,1.1863419999999998,1.0972488105671139,6.828702999999999,6.6550910000000005,33.85410000000002,978.467222221942
2023-06-18 02:27:00,39.858215,1.157407,1.068254394063252,6.423608,6.250001,34.14359999999999,978.517222221942
2023-06-18 02:30:00,38.064229999999995,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,33.56479999999999,978.567222221942
2023-06-18 02:33:00,38.09317,1.0416660000000002,1.0416689999781532,6.481478000000001,6.481482000000001,35.59020000000004,978.6172222219419
2023-06-18 02:36:00,35.734955,1.0416660000000002,1.0416689999781532,6.365738,6.365742,34.43289999999996,978.6672222219419
2023-06-18 02:39:00,35.70602,1.0127309999999996,,6.221062999999999,6.221062000000001,32.696799999999996,978.7172222219418
2023-06-18 02:42:00,33.434605,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,32.407399999999996,978.7672222219418
2023-06-18 02:45:00,33.391205,1.0127309999999996,0.9385388772058643,6.105323,5.9606520000000005,32.98600000000005,978.8172222219417
2023-06-18 02:48:00,32.37847,1.0127309999999996,0.9385388772058643,6.047452999999999,5.902781999999999,32.40749999999997,978.8672222219417
2023-06-18 02:51:00,33.40567,1.1284720000000004,0.9766636713430561,6.105328,5.815975999999999,31.5394,978.9172222219416
2023-06-18 02:54:00,34.44734,1.070601,0.9501666636478732,6.076388,5.844907000000001,32.40750000000003,978.9672222219416
2023-06-18 02:57:00,33.434605,1.070601,0.9657890762189081,6.105328,5.902777,32.98610000000002,979.0172222219416
2023-06-18 03:00:00,33.391205,1.1574080000000002,0.9734960012074139,6.0763940000000005,5.729165999999999,31.828700000000026,979.0672222219415
2023-06-18 03:03:00,32.37847,1.0995369999999998,0.979243964469441,6.221064,5.989587,31.53929999999997,979.1172222219415
2023-06-18 03:06:00,32.364005,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,32.407399999999996,979.1672222219414
2023-06-18 03:09:00,33.42014,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,32.407399999999996,979.2172222219414
2023-06-18 03:12:00,32.37847,1.0995369999999998,0.9313475764457616,6.221064,5.902777,31.539300000000026,979.2672222219413
2023-06-18 03:15:00,33.40567,1.0416660000000002,0.9367472540640279,6.076388,5.873842000000001,32.98610000000002,979.3172222219413
2023-06-18 03:18:00,34.476275,1.1284720000000004,0.9442457419172324,6.076388,5.729165999999999,31.828700000000026,979.3672222219412
2023-06-18 03:21:00,32.37847,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,32.11810000000003,979.4172222219412
2023-06-18 03:24:00,34.44734,1.0416659999999993,0.9367472540640266,6.105323,5.902777,33.56479999999999,979.4672222219411
2023-06-18 03:27:00,32.364005,0.9837959999999999,0.9397258787253965,6.0763929999999995,5.989587,32.11810000000003,979.5172222219411
2023-06-18 03:30:00,31.076385000000002,1.1284720000000004,0.9766636713430561,6.134258000000001,5.844906,31.25,979.567222221941
2023-06-18 03:36:00,31.07639,1.0995369999999998,0.9475070818609524,6.134264,5.844907000000001,31.25,979.6672222219411
2023-06-18 03:39:00,33.434605,1.186343,0.9863421848961597,6.163194000000001,5.787040999999999,31.53929999999997,979.717222221941
2023-06-18 03:42:00,33.391205,1.1574080000000002,0.9403679258417297,6.221064,5.815975999999999,31.82869999999997,979.767222221941
2023-06-18 03:45:00,33.391205,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,31.828700000000026,979.8172222219409
2023-06-18 03:48:00,33.434605,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,33.275499999999965,979.8672222219409
2023-06-18 03:51:00,33.42014,1.070602,0.9343565886890762,6.163194000000001,5.902781999999999,31.82869999999997,979.9172222219408
2023-06-18 03:54:00,31.090854999999998,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,31.53929999999997,979.9672222219408
2023-06-18 03:57:00,32.37847,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,32.117999999999995,980.0172222219408
2023-06-18 04:00:00,33.40567,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,32.69670000000002,980.0672222219407
2023-06-18 04:03:00,32.37847,1.157407,1.005807525528706,6.163194,5.873847,31.828700000000026,980.1172222219407
2023-06-18 04:06:00,32.37847,1.157407,0.9403616880637743,6.307874000000001,5.902777,31.25,980.1672222219406
2023-06-18 04:09:00,35.74942,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,32.11810000000003,980.2172222219406
2023-06-18 04:12:00,33.434605,1.157407,0.9734955557101279,6.134264000000001,5.787037,32.696799999999996,980.2672222219405
2023-06-18 04:15:00,33.42014,1.157407,0.9403616880637743,6.221069,5.8159719999999995,31.53929999999997,980.3172222219405
2023-06-18 04:18:00,32.364005,1.0995369999999998,0.979243964469441,6.249999000000001,6.018522000000001,32.696799999999996,980.3672222219404
2023-06-18 04:21:00,31.090854999999998,1.1863419999999998,0.9529092419456873,6.221069,5.787037,30.38190000000003,980.4172222219404
2023-06-18 04:24:00,30.06366,1.1863419999999998,0.9529150960231163,6.221063999999999,5.7870420000000005,30.092599999999948,980.4672222219403
2023-06-18 04:30:00,31.07639,1.273148,0.9900062954629134,6.336804,5.815975999999999,31.25,980.4672222219403
2023-06-18 04:33:00,33.42014,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,31.5394,980.5172222219403
2023-06-18 04:36:00,33.40567,1.273148,1.024291822448171,6.249999000000001,5.787040999999999,32.117999999999995,980.5672222219403
2023-06-18 04:39:00,32.37847,1.157407,0.9897495146561712,6.221064000000001,5.902777,31.82869999999997,980.6172222219402
2023-06-18 04:42:00,32.392934999999994,1.157407,0.9735012071924961,6.221064000000001,5.873847,31.82869999999997,980.6672222219402
2023-06-18 04:45:00,31.090854999999998,1.0995369999999998,0.9313475764457616,6.250004000000001,5.931717000000001,30.960699999999974,980.7172222219401
2023-06-18 04:48:00,32.37847,1.070602,0.9183421018291569,6.1053239999999995,5.8159719999999995,32.40749999999997,980.7672222219401
2023-06-18 04:51:00,30.04919,1.157407,0.9735012071924961,6.221064000000001,5.873847,31.25,980.81722222194
2023-06-18 04:54:00,30.06366,1.1284720000000004,0.9442457419172324,6.163194,5.8159719999999995,31.828700000000026,980.86722222194
2023-06-18 04:57:00,33.434605,1.2442130000000002,0.9777255600531893,6.192134,5.700231,31.25,980.9172222219399
2023-06-18 05:00:00,32.37847,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,31.5394,980.9672222219399
2023-06-18 05:03:00,35.74942,1.273148,0.9900002900370297,6.336809000000001,5.815971,32.986099999999965,981.0172222219398
2023-06-18 05:06:00,34.476275,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,30.960699999999974,981.0672222219398
2023-06-18 05:09:00,30.06366,1.0995369999999998,0.9475126321871381,6.307869,6.018522000000001,31.8288,981.1172222219398
2023-06-18 05:12:00,31.07639,1.2442130000000002,0.9603737610160242,6.307869,5.7870360000000005,31.5394,981.1672222219397
2023-06-18 05:15:00,30.04919,1.1863419999999998,0.9863360416862834,6.250004,5.873842000000001,30.092600000000004,981.2172222219397
2023-06-18 05:18:00,32.364005,1.2152769999999995,0.9481582645268359,6.365744,5.873847,31.828700000000026,981.2672222219396
2023-06-18 05:24:00,32.364005,1.273148,0.9725026751755097,6.365740000000001,5.8159719999999995,31.25,981.2672222219396
2023-06-18 05:27:00,31.07639,1.3310179999999994,0.9965133415126051,6.481485,5.873847,31.539300000000026,981.2672222219396
2023-06-18 05:30:00,31.090854999999998,1.3310179999999994,0.9965133415126062,6.452545,5.844907000000001,32.117999999999995,981.2672222219396
2023-06-18 05:33:00,30.04919,1.3020829999999997,1.0021962257845756,6.452545,5.902781999999999,31.25,981.2672222219396
2023-06-18 05:39:00,31.090854999999998,1.3888889999999998,1.0202122051412574,6.452545,5.7870360000000005,30.960699999999974,981.2672222219396
2023-06-18 05:42:00,31.105325,1.3310179999999994,0.9965133415126051,6.481485,5.873847,32.117999999999995,981.3172222219396
2023-06-18 05:45:00,30.04919,1.3020829999999997,0.9845482988871461,6.394675,5.8159719999999995,30.9606,981.3672222219395
2023-06-18 05:48:00,31.07639,1.4178239999999995,0.9946978821779615,6.394675,5.642361,31.25,981.4172222219395
2023-06-18 05:51:00,30.03472,1.3310180000000003,0.9784645693258905,6.423610000000001,5.7870420000000005,30.960699999999974,981.4672222219394
2023-06-18 05:54:00,31.090854999999998,1.3310180000000003,0.9965133415126066,6.48148,5.873842000000001,31.828700000000026,981.5172222219394
2023-06-18 05:57:00,31.090854999999998,1.359953,0.9902072599555414,6.423610000000001,5.758107000000001,31.828700000000026,981.5672222219393
2023-06-18 06:00:00,30.04919,1.4178240000000004,1.050154706185575,6.62616,5.9606460000000006,30.382000000000005,981.6172222219393
2023-06-18 06:03:00,31.090854999999998,1.3888889999999998,1.0018698029716278,6.481485,5.7870360000000005,30.9606,981.6672222219393
2023-06-18 06:06:00,30.06366,1.3310179999999994,0.9965133415126062,6.510414999999999,5.902777,31.5394,981.7172222219392
2023-06-18 06:09:00,32.37847,1.359954,1.0263267050815332,6.4525500000000005,5.844906,31.25,981.7672222219392
2023-06-18 06:12:00,31.07639,1.2152779999999996,0.9481586882058438,6.30787,5.8159719999999995,30.9606,981.8172222219391
2023-06-18 06:15:00,34.476275,1.273148,0.9725026751755097,6.2789340000000005,5.729165999999999,32.11809999999997,981.8672222219391
2023-06-18 06:18:00,33.391205,1.2152769999999995,0.9653685315375771,6.336804,5.873847,31.53929999999997,981.917222221939
2023-06-18 06:21:00,34.44734,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,31.25,981.967222221939
2023-06-18 06:24:00,32.37847,1.1284720000000004,0.9925800750905343,6.249999000000001,5.989587,31.25,982.0172222219389
2023-06-18 06:27:00,32.37847,1.157407,0.9234572875157347,6.221064000000001,5.787037,32.11810000000003,982.0672222219389
2023-06-18 06:33:00,32.364005,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,32.407399999999996,982.1672222219389
2023-06-18 06:36:00,32.37847,1.157407,0.9734955557101286,6.192134,5.844907000000001,31.828700000000026,982.2172222219389
2023-06-18 06:39:00,35.734955,1.0995369999999998,0.9149698416172124,6.134264,5.787037,32.117999999999995,982.2672222219388
2023-06-18 06:42:00,34.44734,1.2152780000000005,0.9653630552460725,6.192134,5.729165999999999,31.25,982.3172222219388
2023-06-18 06:45:00,35.734955,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,30.381899999999973,982.3672222219387
2023-06-18 06:48:00,33.391205,1.0995370000000007,0.9792385460586176,6.192134,5.960647,32.40740000000005,982.4172222219387
2023-06-18 06:51:00,33.42014,1.2442130000000002,0.9777255600531893,6.307874000000001,5.815971,29.51389999999998,982.4672222219386
2023-06-18 06:54:00,33.40567,1.157407,0.9734955557101286,6.192134,5.844907000000001,31.828700000000026,982.5172222219386
2023-06-18 06:57:00,32.392934999999994,1.2442130000000002,0.9603737610160233,6.249999000000001,5.729165999999999,31.25,982.5672222219386
2023-06-18 07:00:00,31.07639,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,31.25,982.6172222219385
2023-06-18 07:03:00,33.40567,1.273148,0.9900002900370297,6.221069,5.700231,31.5394,982.6672222219385
2023-06-18 07:06:00,31.07639,1.157407,0.9570406525556057,6.105319,5.729162,32.117999999999995,982.7172222219384
2023-06-18 07:12:00,33.434605,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,31.539300000000026,982.7172222219384
2023-06-18 07:15:00,32.37847,1.1863419999999998,0.9697361092891306,6.307869,5.902777,32.117999999999995,982.7672222219384
2023-06-18 07:18:00,32.364005,1.1863419999999998,0.9529092419456873,6.221069,5.787037,30.67130000000003,982.8172222219383
2023-06-18 07:21:00,32.392934999999994,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,31.5394,982.8672222219383
2023-06-18 07:24:00,31.07639,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,30.9606,982.9172222219382
2023-06-18 07:27:00,33.391205,1.2152780000000005,0.9653630552460725,6.192134,5.729165999999999,31.5394,982.9672222219382
2023-06-18 07:30:00,34.418405,1.157407,0.9403616880637743,6.134264000000001,5.729167,33.27550000000002,983.0172222219381
2023-06-18 07:33:00,33.40567,1.0995369999999998,0.9313475764457616,6.1053239999999995,5.787037,32.986099999999965,983.0672222219381
2023-06-18 07:36:00,35.74942,1.186343,0.9358544162784791,6.163194000000001,5.700231,32.40749999999997,983.117222221938
2023-06-18 07:39:00,35.734955,1.0416660000000002,0.9522278697839477,6.076388,5.902781999999999,32.11809999999997,983.167222221938
2023-06-18 07:42:00,34.44734,1.0416660000000002,0.9367472540640279,6.076388,5.873842000000001,32.69670000000002,983.217222221938
2023-06-18 07:45:00,34.476275,1.1284720000000004,0.9766636713430571,6.076388,5.7870360000000005,32.11809999999997,983.2672222219379
2023-06-18 07:48:00,33.391205,1.070601,0.9657890762189081,6.047458000000001,5.844907000000001,32.117999999999995,983.3172222219379
2023-06-18 07:54:00,37.022565,1.1284720000000004,0.9766636713430561,6.134258000000001,5.844906,32.407399999999996,983.4172222219379
2023-06-18 07:57:00,38.09317,1.0127309999999996,1.0413985391199239,6.394672999999999,6.452542,34.14350000000002,983.4672222219378
2023-06-18 08:00:00,38.035295000000005,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,33.27540000000005,983.5172222219378
2023-06-18 08:03:00,48.350695,1.2152770000000004,1.0319522560647967,6.770828,6.423610999999999,32.98609999999999,983.5672222219378
2023-06-18 08:06:00,39.872685000000004,0.868055,1.0448775801324568,6.423608,6.799773,33.85419999999999,983.6172222219377
2023-06-18 08:09:00,34.476275,1.0127310000000005,1.0413985391199234,6.481478000000001,6.539346999999999,34.722200000000015,983.6672222219377
2023-06-18 08:12:00,33.434605,1.0416660000000002,1.0416689999781532,6.539348,6.539352,32.407399999999996,983.7172222219376
2023-06-18 08:15:00,33.434605,1.0416660000000002,1.0271310696058333,6.568288000000001,6.539352,32.407399999999996,983.7672222219376
2023-06-18 08:18:00,37.991895,1.157407,1.0834600562237735,6.597223,6.452545999999999,33.85419999999999,983.8172222219375
2023-06-18 08:21:00,39.87268,1.0416659999999993,1.0271310696058351,6.597223,6.568287,33.56479999999999,983.8672222219375
2023-06-18 08:24:00,39.076965,1.0127309999999996,1.0413985391199196,6.5104180000000005,6.568287,34.72230000000002,983.9172222219374
2023-06-18 08:27:00,38.064235,1.0127309999999996,1.0555416274298122,6.452543,6.539352,34.72229999999996,983.9672222219374
2023-06-18 08:30:00,37.0081,1.0416659999999993,1.0560679400232733,6.539353,6.568287,33.56479999999999,984.0172222219373
2023-06-18 08:33:00,37.022565,1.0127309999999996,1.027128602304842,6.481482999999999,6.510412,33.56479999999999,984.0672222219373
2023-06-18 08:36:00,37.0081,1.0995369999999998,1.0555396537250243,6.510413,6.4236059999999995,33.56479999999999,984.1172222219373
2023-06-18 08:39:00,37.0081,1.0995369999999998,1.0405970153180852,6.510413,6.3946760000000005,34.14349999999996,984.1672222219372
2023-06-18 08:42:00,35.74942,1.0416659999999993,1.0271310696058344,6.481482999999999,6.452547000000001,32.98600000000005,984.2172222219372
2023-06-18 08:45:00,39.858215,1.1284719999999995,1.0544834712818707,6.510413,6.365741000000001,34.14350000000002,984.2672222219371
2023-06-18 08:48:00,39.88715,1.070602,1.0850076841792835,6.481478,6.510415999999999,33.27539999999999,984.3172222219371
2023-06-18 08:51:00,39.09143,0.9837959999999999,1.0405963849594762,6.3657379999999995,6.481482000000001,33.85409999999996,984.367222221937
2023-06-18 08:54:00,37.0081,0.8969909999999999,1.0216758783460413,6.365738,6.626156999999999,33.56479999999999,984.417222221937
2023-06-18 08:57:00,37.0081,0.9259259999999996,1.0238621788658966,6.278938,6.481482000000001,32.40750000000003,984.4672222219369
2023-06-18 09:00:00,37.022565,0.9259259999999996,0.9686808740812726,6.336803000000001,6.4236070000000005,33.56490000000002,984.5172222219369
2023-06-18 09:03:00,35.74942,0.8969899999999997,0.9675240107804627,6.163196999999999,6.307867,34.43289999999996,984.5672222219368
2023-06-18 09:06:00,37.037035,0.8391200000000003,0.9095439696932223,5.758102000000001,5.902781999999999,33.27539999999999,984.6172222219368
2023-06-18 09:09:00,38.09317,0.8680560000000002,0.924722044811714,5.671292,5.7870360000000005,33.564899999999966,984.6672222219368
2023-06-18 09:15:00,37.0515,0.8680560000000002,0.8824449430040088,5.526622000000001,5.555555999999999,33.56479999999999,984.7672222219368
2023-06-18 09:18:00,35.734955,0.7523149999999994,0.8760822943544246,5.3819420000000004,5.6423570000000005,33.56480000000005,984.8172222219367
2023-06-18 09:21:00,35.74942,0.7233799999999997,0.8599581375792965,5.295136,5.584486,33.275499999999965,984.8672222219367
2023-06-18 09:24:00,38.09317,0.6076389999999998,0.7930158712886035,5.005789999999999,5.410881000000001,33.56479999999999,984.9172222219366
2023-06-18 09:27:00,40.639465,0.5208329999999997,0.7744834662237445,4.832173999999999,5.410881000000001,35.01159999999999,984.9672222219366
2023-06-18 09:30:00,41.666664999999995,0.49189799999999995,0.7997968338220499,4.832175,5.555557,34.72220000000004,985.0172222219365
2023-06-18 09:33:00,38.035295000000005,0.5787040000000001,0.7995934821108224,5.034726,5.526622000000001,33.85420000000005,985.0672222219365
2023-06-18 09:36:00,35.74942,0.6655099999999994,0.8270081601442076,5.208332,5.5555520000000005,33.27550000000002,985.1172222219365
2023-06-18 09:39:00,33.40567,0.8391200000000003,0.8677344069094444,5.5555520000000005,5.613422000000001,32.407399999999996,985.1672222219364
2023-06-18 09:42:00,30.06366,0.8969909999999999,0.8824474596222017,5.584488,5.555557,31.539300000000026,985.2172222219364
2023-06-18 09:45:00,33.434605,1.157407,0.9403616880637743,5.931713,5.526616,32.407399999999996,985.2672222219363
2023-06-18 09:48:00,30.04919,1.0127310000000005,0.8760855155501958,6.076388,5.815977,32.40740000000005,985.3172222219363
2023-06-18 10:00:00,31.07639,1.3020839999999998,0.9299808472365034,6.163189999999999,5.497686,31.25,985.3172222219363
2023-06-18 10:03:00,31.07639,1.3020839999999998,0.9484585187035496,6.13426,5.497686,31.25,985.3172222219363
2023-06-18 10:06:00,30.06366,1.2442129999999993,0.9248828379399369,6.13426,5.555557,30.67139999999995,985.3172222219363
2023-06-18 10:12:00,30.04919,1.2152769999999995,0.9129657248311637,6.192134,5.6423570000000005,29.803200000000004,985.3172222219363
2023-06-18 10:15:00,30.04919,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,31.828700000000026,985.3172222219363
2023-06-18 10:18:00,30.04919,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,30.382000000000005,985.3172222219363
2023-06-18 10:24:00,31.07639,1.3020839999999998,0.9484585187035507,6.163189999999999,5.526616000000001,31.8288,985.3172222219363
2023-06-18 10:30:00,31.090854999999998,1.2152779999999996,0.930702565937007,6.10532,5.584492,32.407399999999996,985.4172222219363
2023-06-18 10:33:00,33.42014,1.1284719999999995,0.9277164639308872,5.873842999999999,5.497681000000001,31.82869999999997,985.4672222219363
