Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-18 10:36:00,35.74942,0.9548610000000002,0.9107670620199009,5.700232,5.613421,32.69670000000002,985.5172222219362
2023-06-18 10:39:00,38.064235,0.78125,0.837788973186388,5.381947,5.497687000000001,34.43290000000002,985.5672222219362
2023-06-18 10:42:00,35.734955,0.78125,0.8651547634801205,5.381947,5.555557,32.69670000000002,985.6172222219361
2023-06-18 10:45:00,35.74942,0.78125,0.8651547634801205,5.410882,5.584492,32.11800000000005,985.6672222219361
2023-06-18 10:48:00,33.42014,0.8680560000000002,0.8824449430040109,5.613423,5.6423570000000005,32.40740000000005,985.717222221936
2023-06-18 10:51:00,38.064235,1.070602,0.9183421018291569,5.844907999999999,5.555555999999999,32.696799999999996,985.767222221936
2023-06-18 10:54:00,32.364005,0.9837959999999999,0.9247222118250409,5.815968,5.700232,32.986099999999965,985.8172222219359
2023-06-18 10:57:00,33.40567,1.2152780000000005,0.9653689603422435,6.018514000000001,5.555555999999999,31.25,985.8672222219359
2023-06-18 11:00:00,30.06366,1.1284720000000004,0.9442457419172324,6.076384,5.729162,29.803200000000004,985.9172222219358
2023-06-18 11:03:00,30.04919,1.1863419999999998,0.9529150960231151,6.047449,5.613427,31.82869999999997,985.9672222219358
2023-06-18 11:06:00,30.06366,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,30.381999999999948,986.0172222219358
2023-06-18 11:09:00,32.37847,1.2442130000000002,0.9603737610160242,6.105319,5.584486,30.9606,986.0672222219357
2023-06-18 11:12:00,31.090854999999998,1.1863419999999998,0.9358539894620781,6.076389000000001,5.613427,30.67130000000003,986.1172222219357
2023-06-18 11:15:00,33.391205,1.273148,0.9547408720233652,6.076389000000001,5.497681000000001,32.407399999999996,986.1672222219356
2023-06-18 11:18:00,34.418405,1.157407,0.9234572875157355,6.076384,5.6423570000000005,32.986099999999965,986.2172222219356
2023-06-18 11:21:00,35.74942,1.2152780000000005,0.9481526986700479,6.134264000000001,5.6423559999999995,32.696799999999996,986.2672222219355
2023-06-18 11:24:00,33.40567,1.157407,0.9735012071924972,6.076384,5.729167,32.986099999999965,986.3172222219355
2023-06-18 11:27:00,32.364005,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,31.5394,986.3672222219354
2023-06-18 11:30:00,31.105325,1.157407,0.9403674905267994,6.018514000000001,5.613427,32.117999999999995,986.4172222219354
2023-06-18 11:33:00,31.07639,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,32.407399999999996,986.4672222219353
2023-06-18 11:36:00,32.364005,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,31.82869999999997,986.5172222219353
2023-06-18 11:39:00,33.391205,1.2442130000000002,0.9777315155912576,6.163194,5.671301000000001,32.696799999999996,986.5672222219353
2023-06-18 11:42:00,34.44734,1.157407,0.9403616880637743,6.134264000000001,5.729167,33.275499999999965,986.6172222219352
2023-06-18 11:45:00,37.0081,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.85419999999999,986.6672222219352
2023-06-18 11:48:00,37.037035,1.157407,0.9897495146561712,6.192134,5.873847,33.27540000000005,986.7172222219351
2023-06-18 11:51:00,35.74942,1.1284720000000004,1.0083073482350051,6.336804,6.105322,32.407399999999996,986.7672222219351
2023-06-18 11:54:00,35.720485,1.1284720000000004,0.9766636713430561,6.221064000000001,5.931712,32.407399999999996,986.817222221935
2023-06-18 11:57:00,33.42014,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.407399999999996,986.867222221935
2023-06-18 12:00:00,36.993635,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,32.9862,986.9172222219349
2023-06-18 12:03:00,37.0515,1.157407,0.9897495146561723,6.163194,5.844907000000001,33.27550000000002,986.9672222219349
2023-06-18 12:06:00,37.0081,1.157407,0.9897495146561723,6.163194,5.844907000000001,33.85419999999999,987.0172222219348
2023-06-18 12:09:00,38.064235,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,33.85419999999999,987.0672222219348
2023-06-18 12:12:00,38.064229999999995,1.2442130000000002,0.9948431564325977,6.307869,5.844906,33.27540000000005,987.1172222219348
2023-06-18 12:15:00,35.74942,1.157407,1.02167395273498,6.307869,6.047452000000001,32.696799999999996,987.1672222219347
2023-06-18 12:18:00,35.734955,1.157407,0.9897495146561712,6.307874000000001,5.989587,30.9606,987.2172222219347
2023-06-18 12:21:00,33.434605,1.157407,0.9734955557101286,6.192134,5.844907000000001,32.407399999999996,987.2672222219346
2023-06-18 12:24:00,35.74942,1.1574080000000002,0.957041093010711,6.0763940000000005,5.700236,31.25,987.3172222219346
2023-06-18 12:27:00,35.734955,1.1574080000000002,0.957041093010711,6.0763940000000005,5.700236,32.11800000000005,987.3672222219345
2023-06-18 12:30:00,38.09317,1.157407,0.9734955557101279,5.960648000000001,5.613421,32.407399999999996,987.4172222219345
2023-06-18 12:33:00,38.064235,1.0416659999999993,0.9367472540640266,5.931713,5.729167,33.27550000000002,987.4672222219344
2023-06-18 12:36:00,39.82928,1.0995369999999998,0.979243964469441,5.9027780000000005,5.671301000000001,33.85410000000002,987.5172222219344
2023-06-18 12:39:00,39.88715,1.070602,0.9657949116807095,5.9027780000000005,5.700236,33.56480000000005,987.5672222219343
2023-06-18 12:42:00,38.09317,0.9259259999999996,0.9403198086506208,5.844908,5.873842000000001,33.85419999999999,987.6172222219343
2023-06-18 12:45:00,38.064235,0.9548609999999993,0.9256301127553812,5.815968,5.758107000000001,34.43290000000002,987.6672222219343
2023-06-18 12:48:00,39.120369999999994,0.983797,0.9247226916020455,5.8159730000000005,5.700236,34.14350000000002,987.7172222219342
2023-06-18 12:51:00,37.022565,0.8969909999999999,0.9113849268251236,5.758102999999999,5.7870420000000005,34.14340000000004,987.7672222219342
2023-06-18 12:54:00,37.037035,0.8969909999999999,0.9113849268251236,5.758102999999999,5.7870420000000005,33.56480000000005,987.8172222219341
2023-06-18 12:57:00,38.09317,0.8969899999999997,0.8969959999850375,5.758097,5.758107000000001,32.98610000000002,987.8672222219341
2023-06-18 13:00:00,39.076965,0.9548610000000002,0.9692594988761265,5.787037000000001,5.815975999999999,34.14350000000002,987.917222221934
2023-06-18 13:03:00,41.681129999999996,0.9548610000000002,0.96925949887613,5.758097,5.7870360000000005,34.72219999999999,987.967222221934
2023-06-18 13:06:00,39.09143,0.8969899999999997,0.9536907691351797,5.787037000000001,5.902777,33.27550000000002,988.0172222219339
2023-06-18 13:09:00,38.035295000000005,0.868055,0.8824493832806696,5.758097,5.7870420000000005,32.69670000000002,988.0672222219339
2023-06-18 13:12:00,38.035295000000005,0.8969909999999999,0.9256250277580695,5.584492,5.642361,34.14350000000002,988.1172222219338
2023-06-18 13:15:00,41.681129999999996,0.7233800000000006,0.8728754515272913,5.324076000000001,5.642366,34.14349999999996,988.1672222219338
2023-06-18 13:18:00,46.8316,0.5497689999999995,0.83898806162595,5.09259,5.758101000000001,37.03699999999998,988.2172222219338
2023-06-18 13:21:00,48.3941,0.49189799999999995,0.8322827508100947,5.034725000000001,5.844907000000001,38.773199999999974,988.2672222219337
2023-06-18 13:24:00,45.037615,0.5787040000000001,0.8920368019664551,5.179401,5.902777,37.615700000000004,988.3172222219337
2023-06-18 13:27:00,41.681129999999996,0.694445,0.8939712908645407,5.526617,5.960652,36.16899999999998,988.3672222219336
2023-06-18 13:30:00,39.858215,0.9259259999999996,0.9686857280093022,5.8449029999999995,5.931717000000001,35.30090000000001,988.4172222219336
2023-06-18 13:33:00,37.0081,0.9548609999999993,0.9692594988761317,6.047452999999999,6.076392,34.43280000000004,988.4672222219335
2023-06-18 13:36:00,33.42014,1.070601,0.9657944448749264,6.076388,5.873847,32.407399999999996,988.5172222219335
2023-06-18 13:39:00,34.44734,1.070602,0.934351089907962,6.134264,5.873842000000001,32.117999999999995,988.5672222219334
2023-06-18 13:42:00,37.022565,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,33.27540000000005,988.6172222219334
2023-06-18 13:45:00,37.0081,1.157407,0.9735012071924961,6.221064000000001,5.873847,33.27550000000002,988.6672222219333
2023-06-18 13:48:00,38.035295000000005,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,33.85409999999996,988.7172222219333
2023-06-18 13:51:00,40.639465,1.186343,0.9697365463700421,6.221064,5.815971,33.56479999999999,988.7672222219333
2023-06-18 13:54:00,39.90162,1.1574080000000002,1.0058079808415672,6.221064,5.931716,34.72219999999999,988.8172222219332
2023-06-18 13:57:00,39.076965,1.070602,0.9965173533424552,6.221064,6.076391999999999,33.85420000000005,988.8672222219332
2023-06-18 14:00:00,38.035295000000005,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,35.01150000000001,988.9172222219331
2023-06-18 14:03:00,38.064235,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,34.14350000000002,988.9672222219331
2023-06-18 14:06:00,39.88715,1.1574080000000002,0.9735016526915099,6.221064,5.873846,34.14350000000002,989.017222221933
2023-06-18 14:09:00,40.88541,1.186343,1.0027328646730236,6.250004000000001,5.902781,34.43289999999996,989.067222221933
2023-06-18 14:27:00,30.04919,2.141203,0.986158956491118,6.915512999999999,5.121529999999999,30.09250000000003,989.067222221933
2023-06-18 14:30:00,31.07639,1.967593,1.0146209375190085,6.886578,5.3530050000000005,30.67139999999995,989.1172222219329
2023-06-18 14:33:00,33.391205,1.880788,1.082177003023342,7.2337929999999995,5.902775,31.5394,989.1672222219329
2023-06-18 14:36:00,35.734955,2.025462,1.1316207199620252,7.378467,5.902775,31.828700000000026,989.2172222219328
2023-06-18 14:42:00,35.734955,1.851852,1.094566755065658,7.494217,6.221064999999999,32.696799999999996,989.3172222219329
2023-06-18 14:48:00,35.70602,1.9097220000000004,1.1148264419408687,7.494217,6.163194999999999,32.407399999999996,989.4172222219329
2023-06-18 14:51:00,33.391205,1.9097229999999996,1.13706153173443,7.494212999999999,6.19213,31.828700000000026,989.4672222219328
2023-06-18 14:54:00,33.434605,1.9097229999999996,1.0452473949056824,7.523153,6.10532,32.11810000000003,989.5172222219328
2023-06-18 14:57:00,33.391205,1.9386580000000002,1.124901460377442,7.4074029999999995,6.047455,32.11810000000003,989.5672222219328
2023-06-18 15:00:00,32.37847,1.967593,1.1119614141029668,7.436337999999999,6.018515,30.67130000000003,989.6172222219327
2023-06-18 15:03:00,33.42014,2.0254629999999993,1.1316210583708786,7.407408,5.931715,31.25,989.6672222219327
2023-06-18 15:06:00,33.42014,1.9386580000000002,1.1020734435713213,7.3784730000000005,5.989584999999999,31.5394,989.7172222219326
2023-06-18 15:09:00,33.391205,1.9386579999999993,1.1020734435713226,7.436337999999999,6.04745,32.696799999999996,989.7672222219326
2023-06-18 15:12:00,34.44734,1.967593,1.1349275866970854,7.378468,5.989584999999999,31.82869999999997,989.8172222219325
2023-06-18 15:15:00,33.40567,1.9386579999999993,1.1020734435713226,7.465278,6.076390000000001,32.696799999999996,989.8672222219325
2023-06-18 15:18:00,32.37847,1.9097229999999996,1.0921455971436633,7.436337999999999,6.076385,31.5394,989.9172222219324
2023-06-18 15:21:00,32.364005,1.967593,1.08850283299099,7.378468,5.931715,31.5394,989.9672222219324
2023-06-18 15:24:00,31.07639,2.0833329999999997,1.1511309007268287,7.4652780000000005,5.931715,31.5394,990.0172222219323
2023-06-18 15:27:00,31.07639,2.0254630000000002,1.1316210583708801,7.4942079999999995,6.018515,31.8288,990.0672222219323
2023-06-18 15:30:00,31.076385000000002,2.141203,1.1461946278999666,7.552083,5.93171,30.671299999999974,990.1172222219323
2023-06-18 15:33:00,33.391205,2.0833330000000005,1.1511309007268304,7.407408,5.873845,32.407399999999996,990.1672222219322
2023-06-18 15:36:00,31.090854999999998,2.054399,1.0422905361229018,7.233794,5.613424999999999,31.82869999999997,990.2172222219322
2023-06-18 15:48:00,30.06366,2.228009,1.0693160173277059,7.204864,5.381945000000001,30.6712,990.2172222219322
2023-06-18 15:54:00,32.364005,2.2569440000000007,1.0781287701109055,7.2337940000000005,5.381939999999999,30.382000000000005,990.2172222219322
2023-06-18 15:57:00,31.06192,2.1701390000000007,1.0516038815386144,7.2337940000000005,5.468744999999999,31.828700000000026,990.2172222219322
2023-06-18 16:00:00,31.090854999999998,2.083334,1.0514434705765219,7.175924,5.52662,30.67130000000003,990.2172222219322
2023-06-18 16:03:00,32.37847,2.083334,1.0514434705765219,7.175924,5.52662,31.5394,990.2172222219322
2023-06-18 16:06:00,31.090854999999998,2.083334,1.0514434705765219,7.175924,5.52662,31.25,990.2172222219322
2023-06-18 16:09:00,30.03472,2.083334,1.0514434705765219,7.175924,5.52662,31.25,990.2172222219322
2023-06-18 16:12:00,31.07639,2.083334,1.0514344019397988,7.146993999999999,5.49768,30.960699999999974,990.2172222219322
2023-06-18 16:15:00,31.07639,2.141204,1.0427034079875497,7.204864,5.468750000000001,30.381899999999973,990.2172222219322
2023-06-18 16:21:00,30.04919,2.256944,1.078128770110907,7.233798999999999,5.381945000000001,30.96070000000003,990.2172222219322
2023-06-18 16:24:00,30.06366,2.1701390000000007,1.0516038815386144,7.175924000000001,5.410875,30.96070000000003,990.2172222219322
2023-06-18 16:27:00,32.364005,2.2569440000000007,1.1056906705475378,7.204864,5.381939999999999,30.671299999999974,990.2172222219322
2023-06-18 16:30:00,31.07639,2.1122690000000004,1.0337725735056704,7.175924,5.468744999999999,30.671299999999974,990.2172222219322
2023-06-18 16:33:00,32.407405,2.141203,1.0958302941191895,7.233798,5.555555000000001,30.9606,990.2172222219322
2023-06-18 16:36:00,31.07639,2.054398,1.0680192904131858,7.204858,5.61343,31.539300000000026,990.2172222219322
2023-06-18 16:39:00,31.07639,2.1122679999999994,1.0337722643226364,7.118053,5.410875,30.9606,990.2172222219322
2023-06-18 16:42:00,31.119790000000002,2.054398,1.0680105197923575,7.060183,5.468744999999999,31.25,990.2172222219322
2023-06-18 16:48:00,30.06366,2.054398,1.0158171231287771,7.089122999999999,5.439815,31.25,990.2172222219322
2023-06-18 16:51:00,33.434605,2.141203,1.0696429944088917,7.089122999999999,5.381939999999999,31.82869999999997,990.2172222219322
2023-06-18 16:54:00,32.392934999999994,2.0833330000000005,1.0248104760708225,7.146988,5.468744999999999,31.25,990.2172222219322
2023-06-18 16:57:00,31.07639,1.9965270000000004,1.023883905033285,7.089118000000001,5.5266210000000004,31.828700000000026,990.2172222219322
2023-06-18 17:00:00,32.37847,2.141203,1.0696521702270247,7.233798,5.526625,31.53929999999997,990.2172222219322
2023-06-18 17:03:00,31.07639,2.0254630000000002,1.0330951743248842,7.1180579999999996,5.526615,31.828700000000026,990.2172222219322
2023-06-18 17:18:00,30.04919,2.054398,1.0158171231287771,7.089122999999999,5.439815,30.960699999999974,990.2172222219322
2023-06-18 17:21:00,31.07639,1.9965279999999996,1.0238842242679504,7.031248000000001,5.468750000000001,30.38190000000003,990.2672222219321
2023-06-18 17:24:00,31.07639,2.0254630000000002,1.0586700093935038,7.060187999999999,5.497685,32.98610000000002,990.3172222219321
2023-06-18 17:27:00,31.090854999999998,1.9965279999999996,1.0238842242679504,7.1469879999999995,5.58449,31.25,990.367222221932
2023-06-18 17:30:00,30.06366,1.9965279999999996,1.0492947312324532,7.031248000000001,5.49768,30.382000000000005,990.417222221932
2023-06-18 17:36:00,40.899879999999996,1.1284720000000004,1.0392512289377345,6.5104180000000005,6.336806,35.87959999999998,990.517222221932
2023-06-18 17:39:00,43.489585,1.0995369999999998,1.0703387115331606,6.481482999999999,6.4236059999999995,35.59029999999996,990.567222221932
2023-06-18 17:42:00,43.489585,1.0995369999999998,1.0703438028791086,6.510413,6.452546,36.16909999999996,990.6172222219319
2023-06-18 17:45:00,41.652195,1.070601,1.0413985205938951,6.423608,6.365737000000001,34.72220000000004,990.6672222219319
2023-06-18 17:48:00,39.872685000000004,1.0416660000000002,1.0271310696058333,6.365738,6.336802,34.72229999999996,990.7172222219318
2023-06-18 17:51:00,38.064229999999995,1.070601,1.0116282408396378,6.278938,6.163197,35.01150000000001,990.7672222219318
2023-06-18 17:54:00,35.734955,1.0416670000000003,0.9976351362618887,6.221064,6.134257,35.01159999999999,990.8172222219317
2023-06-18 17:57:00,35.74942,1.070602,0.9501671254014339,6.163194000000001,5.931712,32.407399999999996,990.8672222219317
2023-06-18 18:00:00,33.42014,1.0416670000000003,0.9367477198935572,6.1053239999999995,5.902777,33.275499999999965,990.9172222219316
2023-06-18 18:03:00,32.364005,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,33.27539999999999,990.9672222219316
2023-06-18 18:06:00,32.364005,1.2442130000000002,0.9603737610160242,6.2789340000000005,5.758101000000001,31.25,991.0172222219315
2023-06-18 18:09:00,35.74942,1.2731480000000008,0.9547470559378901,6.221064000000001,5.642366,32.986099999999965,991.0672222219315
2023-06-18 18:12:00,37.0081,1.2152780000000005,0.9823361151966954,6.163194,5.729165999999999,32.98600000000005,991.1172222219315
2023-06-18 18:15:00,37.0081,1.157407,1.005807525528706,6.2789340000000005,5.989587,33.85409999999996,991.1672222219314
2023-06-18 18:18:00,38.09317,1.2152780000000005,0.9823361151966954,6.2789340000000005,5.844906,33.27550000000002,991.2172222219314
2023-06-18 18:21:00,34.44734,1.0995370000000007,0.9634709439602009,6.221064000000001,5.960647,32.986099999999965,991.2672222219313
2023-06-18 18:24:00,34.476275,1.157407,0.9403616880637743,6.192134,5.787037,33.275499999999965,991.3172222219313
2023-06-18 18:27:00,33.434605,1.157407,0.9734955557101286,6.221069,5.873842000000001,31.8288,991.3672222219312
2023-06-18 18:30:00,32.37847,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,32.696799999999996,991.4172222219312
2023-06-18 18:33:00,32.37847,1.2442130000000002,0.9603737610160242,6.221069,5.700236,31.82869999999997,991.4672222219311
2023-06-18 18:36:00,33.42014,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,32.11809999999997,991.5172222219311
2023-06-18 18:39:00,33.40567,1.2152769999999995,0.965362626443159,6.250004,5.787037,32.117999999999995,991.567222221931
2023-06-18 18:42:00,34.476275,1.3020829999999997,1.0021901710051973,6.250004,5.700231,31.82869999999997,991.617222221931
2023-06-18 18:45:00,32.364005,1.157407,0.9570406525556057,6.307869,5.931712,31.828700000000026,991.667222221931
2023-06-18 18:48:00,32.364005,1.2152780000000005,0.9653689603422435,6.2789340000000005,5.815975999999999,31.8288,991.7172222219309
2023-06-18 18:51:00,33.434605,1.157407,1.0058020094915903,6.192134,5.902777,31.828700000000026,991.7672222219309
2023-06-18 18:54:00,33.40567,1.0995369999999998,0.9313475764457616,6.163194000000001,5.844907000000001,32.407399999999996,991.8172222219308
2023-06-18 18:57:00,33.42014,1.0995369999999998,0.9313475764457616,6.1053239999999995,5.787037,31.25,991.8672222219308
2023-06-18 19:00:00,37.0081,1.157407,0.9570406525556057,6.134258000000001,5.758101000000001,32.11810000000003,991.9172222219307
2023-06-18 19:03:00,37.0081,1.0416660000000002,0.9675268666782143,6.076388,5.931712,33.27550000000002,991.9672222219307
2023-06-18 19:06:00,37.022565,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,33.85419999999999,992.0172222219306
2023-06-18 19:09:00,37.0081,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,32.40730000000002,992.0672222219306
2023-06-18 19:12:00,37.037035,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,33.27540000000005,992.1172222219305
2023-06-18 19:15:00,35.734955,1.0416659999999993,0.9367472540640275,6.047452999999999,5.844907000000001,32.407399999999996,992.1672222219305
2023-06-18 19:18:00,37.0081,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,34.14349999999996,992.2172222219305
2023-06-18 19:21:00,33.42014,1.0127309999999996,0.9385388772058643,5.960642999999999,5.8159719999999995,32.407399999999996,992.2672222219304
2023-06-18 19:24:00,34.44734,1.0416659999999993,0.9052245306613717,6.047452999999999,5.787037,32.696799999999996,992.3172222219304
2023-06-18 19:27:00,35.74942,1.1284719999999995,0.9766636713430564,6.047452999999999,5.758101000000001,32.69670000000002,992.3672222219303
2023-06-18 19:30:00,35.720485,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,32.11809999999997,992.4172222219303
2023-06-18 19:33:00,37.0515,1.0995369999999998,0.979243964469441,5.960642999999999,5.729165999999999,32.696699999999964,992.4672222219302
2023-06-18 19:36:00,33.434605,1.0127309999999996,0.9835127501282073,6.0763929999999995,6.018522,33.564700000000016,992.5172222219302
2023-06-18 19:42:00,31.090854999999998,1.3888889999999998,0.9643085556499008,6.221068,5.468749000000001,31.5394,992.6172222219302
2023-06-18 19:54:00,32.37847,1.359953,0.9717232770349906,6.221068,5.526624999999999,31.82869999999997,992.6172222219302
2023-06-18 19:57:00,35.734955,1.0995369999999998,0.9634709439602003,6.076388000000001,5.815971,33.85410000000002,992.6672222219302
2023-06-18 20:00:00,38.064235,1.0127319999999997,0.9835132404638537,6.076388,6.018516,32.696799999999996,992.7172222219301
2023-06-18 20:03:00,35.74942,0.9259259999999996,0.9259290000093978,6.076388,6.076391999999999,33.27539999999999,992.7672222219301
2023-06-18 20:06:00,35.720485,1.0127319999999997,0.9686839059710467,6.018518,5.931716,32.69670000000002,992.81722222193
2023-06-18 20:09:00,35.70602,0.9548609999999993,,6.018518,6.018517000000001,32.696799999999996,992.86722222193
2023-06-18 20:12:00,35.74942,0.9548609999999993,0.9403172725484399,5.931718,5.902777,31.828700000000026,992.9172222219299
2023-06-18 20:15:00,37.037035,1.0416669999999995,0.936747719893556,5.9895879999999995,5.787040999999999,31.82869999999997,992.9672222219299
2023-06-18 20:18:00,38.064235,1.070602,0.9657949116807095,6.018517999999999,5.815975999999999,32.986099999999965,993.0172222219298
2023-06-18 20:21:00,37.0081,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,32.117999999999995,993.0672222219298
2023-06-18 20:24:00,37.0081,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,32.407399999999996,993.1172222219298
2023-06-18 20:27:00,34.44734,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,32.11809999999997,993.1672222219297
2023-06-18 20:30:00,34.476275,0.9548609999999993,0.8957455869895464,5.844908,5.729167,32.98610000000002,993.2172222219297
2023-06-18 20:33:00,35.734955,0.9259259999999996,0.9403198086506208,5.844908,5.873842000000001,31.828700000000026,993.2672222219296
2023-06-18 20:36:00,34.418405,0.9548609999999993,0.9256250069140235,5.844908,5.787037,32.11800000000005,993.3172222219296
2023-06-18 20:39:00,37.022565,0.9548609999999993,0.9107670620199009,5.931718,5.844907000000001,32.98610000000002,993.3672222219295
2023-06-18 20:42:00,37.022565,1.070602,0.9657949116807095,5.9317079999999995,5.729165999999999,33.85419999999999,993.4172222219295
2023-06-18 20:45:00,36.993635,1.0127319999999997,0.9385340853413813,5.9895879999999995,5.844906,33.27550000000002,993.4672222219294
2023-06-18 20:48:00,35.734955,0.9837959999999999,0.9247169965251518,5.989588,5.873842000000001,32.696699999999964,993.5172222219294
2023-06-18 20:51:00,33.40567,0.9548610000000002,0.96925949887613,6.018517999999999,6.047457,31.828700000000026,993.5672222219293
2023-06-18 20:54:00,34.44734,1.0127309999999996,0.9385336100737828,6.047458,5.902777,31.82860000000005,993.6172222219293
2023-06-18 20:57:00,37.037035,1.070602,0.9657895430229605,6.047458,5.844906,33.275499999999965,993.6672222219293
2023-06-18 21:00:00,37.0515,1.0127319999999997,0.9385340853413813,5.9895879999999995,5.844906,32.696799999999996,993.7172222219292
2023-06-18 21:03:00,37.022565,1.070602,1.0265904538261348,6.076388000000001,5.989585999999999,32.986099999999965,993.7672222219292
2023-06-18 21:06:00,39.88715,1.070602,1.041399011459328,6.3657379999999995,6.307866000000001,32.986099999999965,993.8172222219291
2023-06-18 21:09:00,38.035295000000005,1.0127309999999996,1.0555416274298122,6.481478,6.568287,33.27550000000002,993.8672222219291
2023-06-18 21:12:00,39.87268,1.0416659999999993,1.0271310696058351,6.597223,6.568287,34.72229999999996,993.917222221929
2023-06-18 21:15:00,39.87268,1.1284720000000004,1.1284769999927886,6.655088000000001,6.655096,33.85420000000005,993.967222221929
2023-06-18 21:18:00,38.035295000000005,1.070601,1.0116282408396378,6.626158,6.510417,33.85420000000005,994.0172222219289
2023-06-18 21:21:00,37.022565,1.070601,1.0265899676254204,6.539348,6.452547000000001,32.9862,994.0672222219289
2023-06-18 21:24:00,38.035295000000005,1.070601,0.9965116256715005,6.510418,6.365737000000001,33.27550000000002,994.1172222219288
2023-06-18 21:27:00,38.064235,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,33.275499999999965,994.1672222219288
2023-06-18 21:30:00,38.09317,1.1284720000000004,1.0238599080479631,6.510418,6.307866000000001,33.27539999999999,994.2172222219288
2023-06-18 21:33:00,38.035295000000005,1.0416660000000002,1.0271310696058333,6.481478000000001,6.452542,33.56479999999999,994.2672222219287
2023-06-18 21:36:00,38.064229999999995,1.070601,1.0265899676254204,6.539348,6.452547000000001,32.98599999999999,994.3172222219287
2023-06-18 21:39:00,38.035295000000005,1.070602,1.041399011459328,6.5393539999999994,6.481482000000001,33.56479999999999,994.3672222219286
2023-06-18 21:42:00,37.0081,1.070602,1.041399011459327,6.568284,6.510412,34.43280000000004,994.4172222219286
2023-06-18 21:45:00,35.734955,1.070602,1.0265853098645195,6.5393539999999994,6.452542,32.40749999999997,994.4672222219285
2023-06-18 21:48:00,37.037035,1.070602,1.0265853098645195,6.5393539999999994,6.452542,33.27539999999999,994.5172222219285
2023-06-18 21:51:00,38.09317,1.1284720000000004,1.0544782345479278,6.510418,6.365736,32.98610000000002,994.5672222219284
2023-06-18 21:54:00,38.035295000000005,1.1284720000000004,1.0392512289377345,6.539348,6.365736,34.14349999999996,994.6172222219284
2023-06-18 21:57:00,39.858215,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,34.72220000000004,994.6672222219283
2023-06-18 22:00:00,39.120369999999994,1.070601,1.0413985205938943,6.539348,6.481477,34.14349999999996,994.7172222219283
2023-06-18 22:03:00,39.858215,1.070601,1.0413985205938951,6.510418,6.452547000000001,33.27550000000002,994.7672222219283
2023-06-18 22:06:00,38.035295000000005,1.070601,1.0265899676254204,6.539348,6.452547000000001,33.27539999999999,994.8172222219282
2023-06-18 22:09:00,37.0515,1.0416660000000002,0.997634650453885,6.394678000000001,6.307872000000001,32.407399999999996,994.8672222219282
2023-06-18 22:12:00,37.022565,1.0127309999999996,0.9536912495074993,6.336803,6.221062000000001,33.85419999999999,994.9172222219281
2023-06-18 22:15:00,38.064235,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,34.14349999999996,994.9672222219281
2023-06-18 22:18:00,35.734955,1.0127309999999996,0.9686834205770051,5.9317079999999995,5.844907000000001,33.56479999999999,995.017222221928
2023-06-18 22:21:00,37.0081,0.9548609999999993,0.9256250069140235,5.844908,5.787037,33.85419999999999,995.067222221928
2023-06-18 22:24:00,38.035295000000005,0.9548609999999993,0.9256250069140235,5.931718,5.873847,33.27550000000002,995.1172222219279
2023-06-18 22:27:00,38.064235,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,34.14350000000002,995.1672222219279
2023-06-18 22:30:00,38.035295000000005,0.9259259999999996,0.9686808740812726,5.931718,6.018522,34.432799999999986,995.2172222219278
2023-06-18 22:33:00,35.734955,0.8969909999999999,0.896996500001255,5.815968,5.815977,33.564899999999966,995.2672222219278
2023-06-18 22:36:00,35.74942,1.0127319999999997,0.9385393524752409,5.873837999999999,5.729165999999999,32.986099999999965,995.3172222219278
2023-06-18 22:39:00,37.022565,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,33.85419999999999,995.3672222219277
2023-06-18 22:42:00,37.0515,0.9837959999999999,0.9247222118250409,5.9317079999999995,5.8159719999999995,32.986099999999965,995.4172222219277
2023-06-18 22:45:00,38.064235,1.070602,0.9501725574131256,5.9317079999999995,5.700236,32.98610000000002,995.4672222219276
2023-06-18 22:48:00,38.020830000000004,1.0995369999999998,0.979243964469441,5.960642999999999,5.729165999999999,33.85419999999999,995.5172222219276
2023-06-18 22:51:00,38.064229999999995,1.1284720000000004,0.9766636713430561,6.105328,5.815975999999999,33.56479999999999,995.5672222219275
2023-06-18 22:54:00,38.035295000000005,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,32.9862,995.6172222219275
2023-06-18 22:57:00,38.064229999999995,1.157407,1.005807525528706,6.163194,5.873847,32.407399999999996,995.6672222219274
2023-06-18 23:00:00,35.734955,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,32.69670000000002,995.7172222219274
2023-06-18 23:03:00,35.734955,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,31.82869999999997,995.7672222219273
2023-06-18 23:06:00,34.44734,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,32.696799999999996,995.8172222219273
2023-06-18 23:09:00,34.44734,1.157407,0.9735012071924961,6.221064000000001,5.873847,33.27539999999999,995.8672222219272
2023-06-18 23:12:00,35.74942,1.157407,0.9570406525556057,6.2789340000000005,5.902777,34.14350000000002,995.9172222219272
2023-06-18 23:15:00,37.0081,1.1574080000000002,0.9735016526915088,6.163194000000001,5.815975999999999,33.564899999999966,995.9672222219272
2023-06-18 23:18:00,35.734955,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,31.82869999999997,996.0172222219271
2023-06-18 23:21:00,33.391205,1.0416670000000003,0.9522283407338935,6.1053239999999995,5.931716999999999,32.11810000000003,996.0672222219271
2023-06-18 23:24:00,34.476275,1.1574080000000002,0.9897499651049315,6.163194000000001,5.844906,32.40750000000003,996.117222221927
2023-06-18 23:27:00,33.434605,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,31.5394,996.167222221927
2023-06-18 23:30:00,33.434605,1.070602,0.9183421018291569,6.221064,5.931712,31.82869999999997,996.2172222219269
2023-06-18 23:33:00,34.418405,1.2152780000000005,0.9823361151966954,6.307874000000001,5.873846,31.8288,996.2672222219269
2023-06-18 23:36:00,35.74942,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,30.381899999999973,996.3172222219268
2023-06-18 23:39:00,34.476275,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,31.82860000000005,996.3672222219268
2023-06-18 23:42:00,33.42014,1.157407,0.9735012071924972,6.336804,5.989587,33.275499999999965,996.4172222219267
2023-06-18 23:45:00,33.391205,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,30.9606,996.4672222219267
2023-06-18 23:51:00,33.40567,1.070602,0.9812385487203243,6.134264,5.9606520000000005,31.828700000000026,996.5672222219267
2023-06-18 23:54:00,34.476275,1.1284720000000004,0.9605594612713851,6.192128,5.873846,32.69670000000002,996.6172222219267
2023-06-18 23:57:00,35.720485,1.1284720000000004,0.9925800750905343,6.192128,5.931716,32.9862,996.6672222219266
2023-06-19 00:00:00,34.418405,1.0127310000000005,0.9385388772058644,6.192128,6.047457,32.407399999999996,996.7172222219266
2023-06-19 00:03:00,35.74942,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,32.40749999999997,996.7672222219265
2023-06-19 05:36:00,35.720485,1.8229170000000003,1.1896432717143408,7.523146,6.423609,30.960699999999974,996.7672222219265
2023-06-19 05:39:00,38.064229999999995,1.4467600000000003,1.1670402037464076,7.465276,6.944445999999999,32.696799999999996,996.7672222219265
2023-06-19 05:42:00,35.734955,1.4467589999999992,1.2967094919874587,7.754625999999999,7.465277,33.275499999999965,996.7672222219265
2023-06-19 05:45:00,33.42014,1.3310180000000003,1.0142979666123701,7.089121,6.510413000000001,31.25,996.7672222219265
2023-06-19 05:48:00,31.090854999999998,1.4467590000000001,1.0619589601086123,6.828706,6.134257,31.82869999999997,996.7672222219265
2023-06-19 05:51:00,31.090854999999998,1.5046299999999997,1.047852474093214,6.886571999999999,6.076391999999999,30.67130000000003,996.7672222219265
2023-06-19 05:54:00,32.364005,1.5914349999999997,1.0620392833525831,6.944442,6.018517000000001,32.407399999999996,996.7672222219265
2023-06-19 05:57:00,30.04919,1.5625,1.0311701408279053,6.886572,5.9606520000000005,31.539300000000026,996.7672222219265
2023-06-19 06:03:00,30.06366,1.5914359999999999,1.0420925870451112,6.741902,5.7870360000000005,30.671299999999974,996.7672222219265
2023-06-19 06:06:00,31.07639,1.4178240000000004,0.994697882177963,6.655091,5.902777,31.53929999999997,996.8172222219265
2023-06-19 06:09:00,33.434605,1.4467600000000003,1.0060817211215711,6.597226,5.815975999999999,30.38190000000003,996.8672222219265
2023-06-19 06:12:00,33.391205,1.359953,1.0084003656776663,6.53935,5.902777,30.67130000000003,996.9172222219264
2023-06-19 06:15:00,32.37847,1.3020829999999997,1.0021962257845756,6.42361,5.873847,30.96070000000003,996.9672222219264
2023-06-19 06:18:00,33.434605,1.2442129999999993,0.977731515591256,6.36574,5.873847,30.382000000000005,997.0172222219263
2023-06-19 06:21:00,34.44734,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,31.539300000000026,997.0672222219263
2023-06-19 06:24:00,37.0081,1.2152780000000005,0.9653689603422435,6.2789340000000005,5.815975999999999,31.82869999999997,997.1172222219262
2023-06-19 06:27:00,34.44734,1.1284720000000004,0.9766636713430561,6.192134,5.902781999999999,32.98610000000002,997.1672222219262
2023-06-19 06:30:00,33.391205,1.1574080000000002,0.9735016526915088,6.163194000000001,5.815975999999999,31.82869999999997,997.2172222219261
2023-06-19 06:33:00,34.44734,1.1574080000000002,0.957041093010711,6.221064,5.844906,32.11809999999997,997.2672222219261
2023-06-19 06:36:00,37.051500000000004,1.186343,0.9697365463700421,6.250004000000001,5.844911000000001,32.11809999999997,997.317222221926
2023-06-19 06:39:00,34.44734,1.0995369999999998,0.9948303321914,6.134264,5.931717000000001,32.9862,997.367222221926
2023-06-19 06:42:00,35.74942,1.186343,0.9697365463700421,6.250004000000001,5.844911000000001,31.828700000000026,997.417222221926
2023-06-19 06:45:00,37.0081,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,32.117999999999995,997.4672222219259
2023-06-19 06:48:00,35.734955,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,32.98610000000002,997.5172222219259
2023-06-19 06:51:00,31.090854999999998,1.070602,0.9343565886890762,6.221064000000001,5.960652,32.696799999999996,997.5672222219258
2023-06-19 06:54:00,33.434605,1.2442130000000002,0.9777255600531893,6.307874000000001,5.815971,31.25,997.6172222219258
2023-06-19 06:57:00,35.734955,1.2442130000000002,0.9777315155912576,6.365739,5.873846,32.11809999999997,997.6672222219257
2023-06-19 07:00:00,32.364005,1.1284720000000004,0.9766636713430561,6.249999000000001,5.960647,32.696799999999996,997.7172222219257
2023-06-19 07:03:00,31.07639,1.157407,0.9734955557101286,6.221069,5.873842000000001,31.828700000000026,997.7672222219256
2023-06-19 07:06:00,33.42014,1.2442130000000002,0.9603737610160242,6.221069,5.700236,30.9606,997.8172222219256
2023-06-19 07:09:00,35.74942,1.2152780000000005,0.9653689603422447,6.163194,5.700236,32.98600000000005,997.8672222219255
2023-06-19 07:12:00,39.872685000000004,1.2731480000000008,0.9900062954629149,6.163194,5.642366,31.828700000000026,997.9172222219255
2023-06-19 07:15:00,35.720485,1.0416670000000003,0.9522283407338935,6.1053239999999995,5.931716999999999,32.696799999999996,997.9672222219255
2023-06-19 07:18:00,34.476275,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,32.117999999999995,998.0172222219254
2023-06-19 07:21:00,37.0081,1.1574080000000002,0.9403621233769103,6.134264,5.729165999999999,33.56479999999999,998.0672222219254
2023-06-19 07:24:00,35.734955,1.0127319999999997,0.9686839059710479,6.018514,5.931712000000001,32.986099999999965,998.1172222219253
2023-06-19 07:27:00,35.74942,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,32.696799999999996,998.1672222219253
2023-06-19 07:30:00,34.44734,1.070602,0.9183421018291569,6.0763940000000005,5.7870420000000005,32.117999999999995,998.2172222219252
2023-06-19 07:33:00,51.765045,1.5335650000000003,1.0782124863841753,6.510414,5.700229,39.3519,998.2672222219252
2023-06-19 07:36:00,55.87384,1.3020830000000005,1.3020874999849423,6.597219000000001,6.597226,43.69210000000004,998.3172222219251
2023-06-19 07:39:00,58.174189999999996,1.1284720000000004,1.0844930979870975,6.365739,6.278936999999999,42.24540000000002,998.3672222219251
2023-06-19 07:42:00,55.84491,1.157407,0.9234572875157355,5.787033999999999,5.353007,40.22,998.417222221925
2023-06-19 07:45:00,51.750575,1.0416669999999995,0.9210869162649967,5.642359999999999,5.410883,43.40279999999996,998.467222221925
2023-06-19 07:48:00,89.453125,1.938657,0.9253671607815289,6.047453999999999,4.456016999999999,51.79399999999998,998.517222221925
2023-06-19 07:54:00,94.57464999999999,1.157407,1.0216739527349787,5.439814000000001,5.179397,66.84030000000001,998.617222221925
2023-06-19 08:00:00,34.66435,0.34722200000000036,0.7986761446476861,4.629630000000001,5.815968,33.27539999999999,998.617222221925
2023-06-19 08:03:00,34.43287,1.273148,0.8416856344650852,5.7002299999999995,4.947912,32.11809999999997,998.617222221925
2023-06-19 08:06:00,38.064235,1.273148,0.8614239330720004,5.613429,4.890051000000001,31.828700000000026,998.6672222219249
2023-06-19 08:09:00,39.858215,1.1284720000000004,0.8591864900450029,5.468748,4.976856,34.72219999999999,998.7172222219249
2023-06-19 08:12:00,39.84375,1.070602,0.8689950800266242,5.439818,5.063656,34.72219999999999,998.7672222219248
2023-06-19 08:15:00,40.65393,1.0416669999999995,0.872874118370737,5.410878,5.092591,34.43289999999996,998.8172222219248
2023-06-19 08:18:00,40.88541,0.9548610000000002,0.8337728466049501,5.439818,5.208337,33.56479999999999,998.8672222219247
2023-06-19 08:21:00,38.064235,0.9837959999999999,0.8786364809164882,5.526622999999999,5.324076999999999,35.59030000000001,998.9172222219247
2023-06-19 08:24:00,38.035295000000005,1.0416659999999993,0.822566555992508,5.439812999999999,5.034727,33.85419999999999,998.9672222219247
2023-06-19 08:27:00,38.035295000000005,1.0127309999999996,0.8436025720126018,5.324077999999999,5.005787,33.275499999999965,999.0172222219246
2023-06-19 08:30:00,41.681129999999996,0.8680560000000002,0.8088041267750994,5.092597,4.976851000000001,35.87959999999998,999.0672222219246
2023-06-19 08:33:00,41.681129999999996,0.8969899999999997,0.8528549487297503,5.2951369999999995,5.208337,35.30090000000001,999.1172222219245
2023-06-19 08:36:00,39.872685000000004,1.0416660000000002,0.872873673984952,5.613428000000001,5.295141999999999,32.696699999999964,999.1672222219245
2023-06-19 08:39:00,38.035295000000005,1.070602,0.8689950800266242,5.526624,5.150462,33.85409999999996,999.2172222219244
2023-06-19 08:45:00,41.6956,0.9548610000000002,0.8805413564909045,5.353012,5.208331,32.117999999999995,999.3172222219245
2023-06-19 08:51:00,52.502894999999995,0.4340280000000005,0.7375213483299318,4.369212,5.092596,39.641200000000026,999.4172222219245
2023-06-19 08:54:00,45.02315,0.6076390000000007,0.8294210369001824,4.890047000000001,5.3819479999999995,37.615700000000004,999.4672222219244
2023-06-19 08:57:00,39.858215,1.0995370000000007,0.931347576445762,5.729164,5.410876999999999,35.30090000000001,999.5172222219244
2023-06-19 09:00:00,38.035295000000005,1.2152779999999996,0.930702565937007,5.87384,5.3530120000000005,33.275499999999965,999.5672222219243
2023-06-19 09:03:00,37.022565,1.3020829999999997,0.9484581140578414,5.90278,5.266207,33.85419999999999,999.6172222219243
2023-06-19 09:06:00,38.035295000000005,1.3310189999999995,0.903236324364177,5.84491,5.092591,32.696699999999964,999.6672222219242
2023-06-19 09:09:00,39.105905,1.2152780000000005,0.8579942216799112,5.729164,5.092596,32.986099999999965,999.7172222219242
2023-06-19 09:12:00,39.858215,1.0995369999999998,0.8470725436020826,5.584493,5.121525999999999,33.85410000000002,999.7672222219242
2023-06-19 09:15:00,43.475115,0.9548610000000002,0.8495660068096119,5.324077,5.121525999999999,37.61579999999998,999.8172222219241
2023-06-19 09:18:00,45.037615,0.8101849999999997,0.8387907541325219,5.063656,5.121531,36.45839999999998,999.8672222219241
2023-06-19 09:21:00,46.860535,0.6076389999999998,0.7682166422972665,4.774306,5.121527,35.87960000000004,999.917222221924
2023-06-19 09:24:00,45.037615,0.6944439999999998,0.8046460187652316,4.8321760000000005,5.063662,36.74770000000001,999.967222221924
2023-06-19 09:27:00,43.475115,0.8101850000000006,0.8245688884073341,5.150462000000001,5.179397,38.19439999999997,1000.0172222219239
2023-06-19 09:30:00,40.6684,1.0127309999999996,0.8760855155501943,5.468748000000001,5.208337,35.300899999999956,1000.0672222219239
2023-06-19 09:33:00,39.858215,1.0127309999999996,0.8599585859176241,5.497683,5.2083319999999995,34.14350000000002,1000.1172222219238
2023-06-19 09:36:00,39.872685000000004,1.0995369999999998,0.8644402870165628,5.526622999999999,5.092596,34.14359999999999,1000.1672222219238
2023-06-19 09:39:00,38.831015,1.0127309999999996,0.859958585917625,5.439818,5.150467000000001,35.59030000000001,1000.2172222219237
2023-06-19 09:42:00,39.858215,0.9548609999999993,0.8337728466049501,5.353007999999999,5.121527,34.72220000000004,1000.2672222219237
2023-06-19 09:45:00,39.858215,0.9837959999999999,0.8469266888023911,5.439818,5.1794020000000005,35.30090000000001,1000.3172222219237
2023-06-19 09:48:00,38.064229999999995,1.070601,0.852067563313983,5.526618000000001,5.121527,32.98610000000002,1000.3672222219236
2023-06-19 09:51:00,38.035295000000005,1.1863419999999998,0.9009756151860645,5.642359000000001,5.121527,33.27550000000002,1000.4172222219236
2023-06-19 09:54:00,35.74942,1.2152779999999996,0.8766394513087176,5.70023,5.092592000000001,32.11809999999997,1000.4672222219235
2023-06-19 09:57:00,35.734955,1.3310179999999994,0.9225397031351089,5.787035,5.063657000000001,33.56479999999999,1000.5172222219235
2023-06-19 10:00:00,33.42014,1.3020829999999997,0.8920352962731793,5.815974999999999,5.092592000000001,33.56480000000005,1000.5672222219234
2023-06-19 10:03:00,35.734955,1.3020829999999997,0.8526210257626975,5.8449100000000005,5.063657000000001,33.275499999999965,1000.6172222219234
2023-06-19 10:06:00,37.022565,1.359954,0.9143666209607133,5.787039999999999,5.0057860000000005,31.25,1000.6672222219233
2023-06-19 10:09:00,37.0515,1.3020839999999998,0.8725310922627703,5.815969999999999,5.063656,33.27540000000005,1000.7172222219233
2023-06-19 10:15:00,38.035295000000005,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,32.69670000000002,1000.8172222219233
2023-06-19 10:18:00,39.87268,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,32.407399999999996,1000.8672222219233
2023-06-19 10:21:00,38.020830000000004,1.2152780000000005,0.912972312845593,5.642364,5.092596,33.275499999999965,1000.9172222219232
2023-06-19 10:24:00,39.858215,1.1863419999999998,0.9185441226339093,5.671298999999999,5.179397,34.72219999999999,1000.9672222219232
2023-06-19 10:27:00,38.09317,1.1863419999999998,0.9009756151860654,5.671298999999999,5.150467000000001,33.85410000000002,1001.0172222219231
2023-06-19 10:57:00,30.04919,2.1990749999999997,0.9730749280140357,6.8287,4.947915,30.9606,1001.0172222219231
2023-06-19 11:00:00,30.04919,2.256944,0.9897144500020129,6.770829000000001,4.832175,30.9606,1001.0172222219231
2023-06-19 11:06:00,30.04919,2.141204,0.9861592530216727,6.712964,4.91898,29.803300000000036,1001.0172222219231
2023-06-19 11:09:00,30.06366,2.141204,0.9563289212792861,6.712964,4.89005,30.96070000000003,1001.0172222219231
2023-06-19 11:15:00,30.04919,2.1122690000000004,0.9775648110525098,6.655094,4.890045,31.25,1001.0172222219231
2023-06-19 11:18:00,31.07639,2.0254630000000002,0.9796655202716991,6.568288000000001,4.918984999999999,30.960699999999974,1001.0172222219231
2023-06-19 11:21:00,30.04919,2.054398,0.9885238039095983,6.568288000000001,4.89005,31.5394,1001.0172222219231
2023-06-19 11:24:00,32.392934999999994,2.228009,0.9814075403127052,6.712964,4.8032449999999995,31.5394,1001.0172222219231
2023-06-19 11:27:00,30.04919,2.256944,0.9897144500020129,6.741899,4.8032449999999995,29.80329999999998,1001.0172222219231
2023-06-19 11:30:00,30.04919,2.170139,0.9334373688766231,6.741899,4.861110000000001,30.9606,1001.0172222219231
2023-06-19 11:33:00,30.06366,2.1990740000000004,0.9730746395725227,6.741899,4.861114999999999,31.25,1001.0172222219231
2023-06-19 11:36:00,30.04919,2.228009,0.9814075403127052,6.770834,4.861114999999999,29.80329999999998,1001.0172222219231
2023-06-19 11:51:00,31.06192,2.3148149999999994,0.9740525308573896,6.8287,4.8032449999999995,30.38190000000003,1001.0172222219231
2023-06-19 11:54:00,31.07639,2.256945,0.9897147366469272,6.79977,4.861114999999999,30.38190000000003,1001.0172222219231
2023-06-19 11:57:00,30.04919,2.2280099999999994,0.949753652004432,6.79977,4.861110000000001,30.381999999999948,1001.0172222219231
2023-06-19 12:03:00,31.090854999999998,2.4016200000000003,0.9981267761973683,6.886570000000001,4.774309999999999,29.513900000000035,1001.0172222219231
2023-06-19 12:06:00,30.04919,2.256945,0.9897147366469272,6.886570000000001,4.947915,30.382000000000005,1001.0172222219231
2023-06-19 12:09:00,30.04919,2.2280099999999994,0.9814078278477217,6.8287,4.91898,30.96070000000003,1001.0172222219231
2023-06-19 12:12:00,32.37847,2.2858789999999996,0.99799583560088,6.770834,4.8032449999999995,30.382000000000005,1001.0172222219231
2023-06-19 12:21:00,30.06366,2.141204,0.9252406797707078,6.741899,4.890045000000001,31.25,1001.0172222219231
2023-06-19 12:24:00,30.06366,2.1990740000000004,0.9730746395725227,6.770829000000001,4.890045,31.25,1001.0672222219231
2023-06-19 12:27:00,31.07639,2.1990740000000004,0.9730746395725227,6.741899,4.861114999999999,31.82869999999997,1001.117222221923
2023-06-19 12:30:00,31.090854999999998,2.170139,0.964715265796315,6.770829000000001,4.91898,30.960699999999974,1001.167222221923
2023-06-19 12:33:00,30.04919,2.141204,0.9563289212792861,6.770829000000001,4.947915,31.53929999999997,1001.217222221923
2023-06-19 12:36:00,30.06366,2.170139,0.9947353901309491,6.770829000000001,4.947920000000001,31.539300000000026,1001.2672222219229
2023-06-19 12:39:00,31.07639,2.2858789999999996,0.99799583560088,6.799764000000001,4.832175,30.382000000000005,1001.3172222219229
2023-06-19 12:42:00,32.37847,2.2858789999999996,0.99799583560088,6.770834,4.8032449999999995,31.539300000000026,1001.3672222219228
2023-06-19 12:45:00,30.06366,2.170139,0.964715265796315,6.770829000000001,4.91898,30.96070000000003,1001.4172222219228
2023-06-19 12:48:00,35.74942,1.8229169999999995,0.8899217407888785,6.2210659999999995,4.745369,30.960699999999974,1001.4672222219227
2023-06-19 12:51:00,39.87268,1.3020829999999997,0.8526279780742678,5.642358000000001,4.861115000000001,33.275499999999965,1001.5172222219227
2023-06-19 12:54:00,38.816545000000005,1.4178239999999995,0.916270481597796,5.873843999999999,5.00579,33.27540000000005,1001.5672222219226
2023-06-19 12:57:00,37.0081,1.5914359999999999,0.9139308711511391,6.163196,5.034720000000001,33.27550000000002,1001.6172222219226
2023-06-19 13:00:00,38.064235,1.4467590000000001,0.9063091529317501,5.902774,4.976855,32.9862,1001.6672222219225
2023-06-19 13:03:00,41.66666,1.2442129999999993,0.830685552161556,5.584488,4.861115000000001,35.30090000000001,1001.7172222219225
2023-06-19 13:06:00,45.00868,0.9837959999999999,0.8307370776225367,5.237271000000001,4.947915000000001,37.905100000000004,1001.7672222219225
2023-06-19 13:09:00,48.408564999999996,0.7523150000000003,0.7808912103854367,4.861115,4.91898,37.90500000000003,1001.8172222219224
2023-06-19 13:12:00,47.627314999999996,0.8101859999999999,0.824569394307412,5.034720999999999,5.063655000000001,38.7731,1001.8672222219224
2023-06-19 13:15:00,43.489585,1.099538,0.898373091681208,5.468753,5.092594999999999,36.16899999999998,1001.9172222219223
2023-06-19 13:18:00,38.064235,1.3310189999999995,0.9032363243641782,5.902779999999999,5.150461000000001,34.72220000000004,1001.9672222219223
