Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-19 13:21:00,37.022565,1.5914359999999999,0.9364805217315288,6.134261,5.034725,32.11809999999997,1002.0172222219222
2023-06-19 13:24:00,37.037035,1.851852,0.9772515267137705,6.423612,5.00579,32.117999999999995,1002.0672222219222
2023-06-19 13:27:00,33.391205,1.9965279999999996,0.9977423401012236,6.626153,5.034725,31.25,1002.1172222219221
2023-06-19 13:30:00,32.37847,2.2858789999999996,1.0287251010518468,6.857634,4.918985,30.67130000000003,1002.1672222219221
2023-06-19 13:33:00,30.04919,2.2858799999999997,1.028725392885581,6.973375,5.034725,30.671299999999974,1002.217222221922
2023-06-19 13:36:00,31.07639,2.34375,1.0455624738761775,7.0023100000000005,5.00579,30.67130000000003,1002.267222221922
2023-06-19 13:39:00,31.090854999999998,2.430555,1.0390355553817643,6.97338,4.861115000000001,30.381999999999948,1002.317222221922
2023-06-19 13:48:00,31.07639,2.34375,1.014484115211148,6.944444999999999,4.918985,30.38190000000003,1002.317222221922
2023-06-19 13:51:00,32.37847,2.256945,0.9578739038661854,6.857639999999999,4.890045,31.25,1002.3672222219219
2023-06-19 13:54:00,32.37847,2.228009,0.981407540312707,6.828703999999999,4.918985,30.9606,1002.4172222219219
2023-06-19 14:00:00,32.364005,2.228009,0.9497645521679986,6.857634,4.918985,31.539300000000026,1002.5172222219219
2023-06-19 14:03:00,32.364005,2.1990740000000004,0.9730746395725246,6.7997689999999995,4.918985,30.67130000000003,1002.5672222219218
2023-06-19 14:06:00,32.392934999999994,2.1701390000000007,0.9947353901309494,6.799764000000001,4.976855,30.96070000000003,1002.6172222219218
2023-06-19 14:09:00,31.07639,2.1122690000000004,1.0061476430477627,6.770834,5.034725,29.803200000000004,1002.6672222219217
2023-06-19 14:12:00,32.364005,2.083334,0.968951329369682,6.741894,5.00579,30.381899999999973,1002.7172222219217
2023-06-19 14:15:00,32.364005,2.0833330000000005,0.9689510308301277,6.712958,4.976855,31.25,1002.7672222219217
2023-06-19 14:18:00,33.42014,2.1122679999999994,0.9775745679578913,6.626153,4.861115000000001,30.96070000000003,1002.8172222219216
2023-06-19 14:21:00,34.418405,2.0254629999999993,0.9225029946904044,6.568287999999999,4.861115000000001,30.671299999999974,1002.8672222219216
2023-06-19 14:24:00,35.74942,1.9965270000000004,0.9707750803053987,6.452547,4.83218,32.117999999999995,1002.9172222219215
2023-06-19 14:27:00,38.064235,1.8807870000000007,0.9611656864543886,6.365737000000001,4.89005,33.275499999999965,1002.9672222219215
2023-06-19 14:30:00,34.44734,1.7071769999999997,0.9766599199531436,6.250002,5.034725,32.69670000000002,1003.0172222219214
2023-06-19 14:33:00,33.391205,1.7939809999999996,0.9333522723315263,6.307866000000001,4.918985,31.82869999999997,1003.0672222219214
2023-06-19 14:36:00,35.720485,1.7361109999999993,0.9392575838444532,6.163196,4.861115000000001,32.9862,1003.1172222219213
2023-06-19 14:39:00,33.391205,1.7361120000000003,0.939257914935869,6.278937000000001,4.9768550000000005,32.407399999999996,1003.1672222219213
2023-06-19 14:42:00,33.391205,1.9386580000000002,1.005340099513233,6.481483,4.976855,32.11809999999997,1003.2172222219212
2023-06-19 14:45:00,30.04919,2.141204,0.9563289212792861,6.741894000000001,4.91898,31.5394,1003.2672222219212
2023-06-19 14:48:00,31.090854999999998,2.1990739999999995,0.9416192212976382,6.799764000000001,4.89005,32.407399999999996,1003.3172222219212
2023-06-19 15:00:00,30.03472,2.3148150000000003,1.0062524346126134,6.85764,4.861114999999999,30.092600000000004,1003.3172222219212
2023-06-19 15:03:00,30.04919,2.256945,0.9897147366469272,6.79977,4.861114999999999,30.96070000000003,1003.3672222219211
2023-06-19 15:06:00,30.04919,2.256945,0.9897147366469272,6.8287,4.890045,30.960699999999974,1003.4172222219211
2023-06-19 15:09:00,32.364005,2.314814,1.0062521497007328,6.828703999999999,4.83218,30.67130000000003,1003.467222221921
2023-06-19 15:12:00,32.37847,2.228009,0.949753370937138,6.770834,4.832175,31.82869999999997,1003.517222221921
2023-06-19 15:15:00,34.476275,1.9965270000000004,0.9428903001208894,6.423612,4.774305,32.407399999999996,1003.5672222219209
2023-06-19 15:18:00,37.037035,1.7071760000000005,0.9051789169109024,6.105326000000001,4.80324,32.69670000000002,1003.6172222219209
2023-06-19 15:21:00,38.035295000000005,1.6203710000000004,0.923890742735271,6.076386,4.918985,33.275499999999965,1003.6672222219208
2023-06-19 15:24:00,39.09143,1.4178239999999995,0.8746669349170167,5.787038999999999,4.861115000000001,32.11809999999997,1003.7172222219208
2023-06-19 15:27:00,45.761,0.983797,0.846927141264115,5.410882999999999,5.150466,39.0625,1003.7672222219207
2023-06-19 15:30:00,41.652195,1.186343,0.9185505702090362,5.5844879999999995,5.092594999999999,35.01150000000001,1003.8172222219207
2023-06-19 15:33:00,39.858215,1.5625,0.92631243831843,6.13426,5.06366,32.69670000000002,1003.8672222219207
2023-06-19 15:36:00,35.734955,1.7361110000000002,0.9392575838444536,6.394672000000001,5.0925910000000005,33.85419999999999,1003.9172222219206
2023-06-19 15:39:00,32.392934999999994,1.938657,0.9795147437626077,6.626157999999999,5.0925910000000005,31.828700000000026,1003.9672222219206
2023-06-19 15:42:00,32.37847,2.054398,0.9885238039095999,6.684028,5.00579,31.82869999999997,1004.0172222219205
2023-06-19 15:45:00,34.44734,2.1701380000000006,0.9647149764313503,6.684028,4.83218,31.25,1004.0672222219205
2023-06-19 15:48:00,32.37847,2.0833330000000005,0.9689510308301277,6.741894000000001,5.005791,32.986099999999965,1004.1172222219204
2023-06-19 15:54:00,33.391205,2.256944,0.9897144500020129,6.770829000000001,4.832175,31.8288,1004.1172222219204
2023-06-19 15:57:00,31.090854999999998,2.228009,0.9814075403127052,6.684024,4.774304999999999,31.25,1004.1172222219204
2023-06-19 16:00:00,30.03472,2.2280099999999994,0.9497648332375906,6.8287,4.89005,30.96070000000003,1004.1172222219204
2023-06-19 16:03:00,30.04919,2.3148150000000003,0.9740525308573899,6.886570000000001,4.861114999999999,30.9606,1004.1172222219204
2023-06-19 16:06:00,30.06366,2.256945,0.9897147366469272,6.886570000000001,4.947915,30.38190000000003,1004.1172222219204
2023-06-19 16:45:00,43.460645,1.6782409999999999,1.2105957054057874,7.14699,6.307868999999999,36.45830000000001,1004.1172222219204
2023-06-19 16:48:00,53.55903,1.4467590000000001,1.2492560750140602,7.349533999999999,6.973375,39.35179999999997,1004.1672222219204
2023-06-19 16:51:00,55.09259,1.2152780000000005,1.215279999944427,7.175924000000001,7.1759260000000005,40.219899999999996,1004.2172222219203
2023-06-19 16:54:00,55.06366,1.0995369999999998,1.1979571347820661,6.944444000000001,7.146987000000001,41.37729999999999,1004.2672222219203
2023-06-19 16:57:00,53.544560000000004,1.070602,1.1689490660393045,6.8576440000000005,7.060182,41.66669999999999,1004.3172222219202
2023-06-19 17:00:00,53.544560000000004,1.1863419999999998,1.1863470000117597,6.886569,6.886577000000001,40.50920000000002,1004.3672222219202
2023-06-19 17:03:00,53.544560000000004,1.2152769999999995,1.1414169439860327,6.915503999999999,6.770837,38.77320000000003,1004.4172222219202
2023-06-19 17:06:00,48.408564999999996,1.186343,1.1571713957534036,6.8287,6.770837,38.4837,1004.4672222219201
2023-06-19 17:09:00,46.84607,1.2152779999999996,1.1262457790412967,6.8287,6.655092000000001,38.19439999999997,1004.5172222219201
2023-06-19 17:12:00,48.408564999999996,1.3020839999999998,1.151354424255095,6.857639999999999,6.5682860000000005,39.3519,1004.56722222192
2023-06-19 17:15:00,45.775465,1.2152779999999996,1.1262457790412967,6.857639999999999,6.684031999999999,38.483799999999974,1004.61722222192
2023-06-19 17:18:00,45.00868,1.2152779999999996,1.110929273077569,6.857639999999999,6.655092000000001,37.3263,1004.6672222219199
2023-06-19 17:21:00,45.00868,1.2442129999999993,1.124509700357056,6.8287,6.597227,36.45830000000001,1004.7172222219199
2023-06-19 17:24:00,45.052085,1.2442129999999993,1.139945126323467,6.8287,6.626157000000001,36.16899999999998,1004.7672222219198
2023-06-19 17:27:00,45.8044,1.3020839999999998,1.1513598708028654,6.944439999999999,6.655096,36.74770000000001,1004.8172222219198
2023-06-19 17:30:00,45.052085,1.2152779999999996,1.110934591311799,6.944439999999999,6.7419020000000005,37.615700000000004,1004.8672222219197
2023-06-19 17:33:00,45.00868,1.2152779999999996,1.1109292730775682,6.97338,6.7708319999999995,37.32639999999998,1004.9172222219197
2023-06-19 17:36:00,46.860535,1.3888889999999998,1.1909259728357298,7.089119999999999,6.712961000000001,35.59030000000001,1004.9672222219197
2023-06-19 17:39:00,45.02315,1.3020829999999997,1.1513539636363368,7.089125,6.799772,37.61579999999998,1005.0172222219196
2023-06-19 17:42:00,45.052085,1.3310179999999994,1.1646351529406345,7.089125,6.770837,37.326400000000035,1005.0672222219196
2023-06-19 17:45:00,45.02315,1.3020829999999997,1.135512215774083,7.089125,6.7708319999999995,36.45830000000001,1005.1172222219195
2023-06-19 17:48:00,43.475115,1.3020829999999997,1.182568922121659,7.060185,6.828702000000001,35.30090000000001,1005.1672222219195
2023-06-19 17:51:00,43.475115,1.3310179999999994,1.1646351529406345,7.089125,6.770837,36.45830000000001,1005.2172222219194
2023-06-19 17:54:00,45.02315,1.3020829999999997,1.119517986643484,7.00231,6.655097,36.16890000000001,1005.2672222219194
2023-06-19 17:57:00,46.8316,1.3020839999999998,1.1513598708028654,6.944439999999999,6.655096,38.194500000000005,1005.3172222219193
2023-06-19 18:00:00,45.775465,1.273148,1.1379835032418448,6.857634,6.597225999999999,36.747600000000034,1005.3672222219193
2023-06-19 18:03:00,45.037615,1.157407,1.0985235472881039,6.7997689999999995,6.684031999999999,37.32639999999998,1005.4172222219192
2023-06-19 18:06:00,45.052085,1.157407,1.1282271766661467,6.799764000000001,6.741897,37.61579999999998,1005.4672222219192
2023-06-19 18:09:00,46.860535,1.1284720000000004,1.113944380834304,6.770828,6.7418960000000006,37.615700000000004,1005.5172222219192
2023-06-19 18:12:00,45.8044,1.0416659999999993,1.09852292383706,6.626153,6.741897,37.03699999999998,1005.5672222219191
2023-06-19 18:15:00,48.408564999999996,1.070602,1.1134430686394414,6.626157999999999,6.712966,37.615700000000004,1005.6172222219191
2023-06-19 18:18:00,49.927665000000005,0.8680560000000002,1.0577064898204946,6.307872000000001,6.712966,39.0625,1005.667222221919
2023-06-19 18:21:00,49.927665,0.78125,1.044009610218101,6.192127000000001,6.770837,40.22000000000003,1005.717222221919
2023-06-19 18:24:00,48.3941,0.868055,1.0830974799463715,6.307867000000001,6.7708319999999995,38.77320000000003,1005.7672222219189
2023-06-19 18:27:00,47.598385,0.983797,1.0682542313310153,6.510413000000001,6.684025999999999,37.905100000000004,1005.8172222219189
2023-06-19 18:30:00,48.37963,0.983797,1.1089129762360865,6.4236130000000005,6.684025999999999,37.615700000000004,1005.8672222219188
2023-06-19 18:33:00,45.775465,0.8969909999999999,1.0741161976254694,6.4236130000000005,6.799772,38.7731,1005.9172222219188
2023-06-19 18:36:00,46.8316,1.0127319999999997,1.097253662582032,6.539348,6.712966,37.3263,1005.9672222219187
2023-06-19 18:39:00,45.8044,0.9259259999999996,1.0640549390003562,6.510418,6.799772,36.45839999999998,1006.0172222219187
2023-06-19 18:42:00,45.037615,1.0127309999999996,1.110930746799627,6.568288,6.770837,37.326400000000035,1006.0672222219187
2023-06-19 18:45:00,44.2419,1.1284720000000004,1.142880940935264,6.741894000000001,6.7708319999999995,37.32639999999998,1006.1172222219186
2023-06-19 18:48:00,41.666664999999995,1.273148,1.1535417583846872,7.03125,6.799772,35.01150000000001,1006.1672222219186
2023-06-19 18:51:00,41.681129999999996,1.359953,1.1617458756002694,7.14699,6.770837,35.59030000000001,1006.2172222219185
2023-06-19 18:54:00,41.66666,1.3310180000000003,1.1162512562986462,7.204860000000001,6.799772,34.72230000000002,1006.2672222219185
2023-06-19 18:57:00,41.652195,1.3888889999999998,1.1583547541950163,7.118054999999999,6.684025999999999,33.564899999999966,1006.3172222219184
2023-06-19 19:00:00,41.681129999999996,1.3310179999999994,1.1162512562986457,7.060185,6.655097,34.72220000000004,1006.3672222219184
2023-06-19 19:03:00,41.681129999999996,1.2152779999999996,1.1109345913117974,6.88657,6.684031999999999,35.59030000000001,1006.4172222219183
2023-06-19 19:06:00,41.681129999999996,1.2442130000000002,1.1245097003570566,6.828699,6.597225999999999,34.72219999999999,1006.4672222219183
2023-06-19 19:09:00,43.475115,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,36.16890000000001,1006.5172222219182
2023-06-19 19:12:00,41.6956,1.0995369999999998,1.0555396537250243,6.568284,6.481477,34.72220000000004,1006.5672222219182
2023-06-19 19:15:00,41.666664999999995,1.0416670000000003,0.9976351362618887,6.307874,6.221067,35.01159999999999,1006.6172222219182
2023-06-19 19:18:00,41.6956,1.0995369999999998,1.0254991496419803,6.307874,6.163197,33.56480000000005,1006.6672222219181
2023-06-19 19:21:00,41.6956,1.157407,1.02167395273498,6.423614,6.163197,35.59019999999998,1006.7172222219181
2023-06-19 19:24:00,39.84375,1.157407,1.02167395273498,6.336804,6.076387,35.011600000000044,1006.767222221918
2023-06-19 19:27:00,39.858215,1.1863419999999998,1.018930329621651,6.365739,6.047457,33.56479999999999,1006.817222221918
2023-06-19 19:30:00,38.064229999999995,1.157407,0.9897495146561712,6.394679,6.076391999999999,34.14349999999996,1006.8672222219179
2023-06-19 19:33:00,39.858215,1.2442130000000002,1.044871635831672,6.394679,6.018516,34.432799999999986,1006.9172222219179
2023-06-19 19:36:00,41.681129999999996,1.273148,1.0410998688394997,6.510414,6.076385999999999,34.14350000000002,1006.9672222219178
2023-06-19 19:39:00,39.872685000000004,1.157407,1.0058020094915903,6.394679,6.105322,34.14350000000002,1007.0172222219178
2023-06-19 19:42:00,38.035295000000005,1.157407,1.0058020094915903,6.394679,6.105322,35.30090000000001,1007.0672222219177
2023-06-19 19:45:00,38.064235,1.1863419999999998,1.018930329621651,6.365739,6.047457,33.85419999999999,1007.1172222219177
2023-06-19 19:48:00,39.88715,1.2442130000000002,1.061151349339095,6.452548999999999,6.105326,33.56479999999999,1007.1672222219177
2023-06-19 19:51:00,41.66666,1.273148,1.0410998688394997,6.481479,6.047451,35.01159999999999,1007.2172222219176
2023-06-19 19:54:00,39.87268,1.1863419999999998,1.0189247656615732,6.394679,6.076387,34.43290000000002,1007.2672222219176
2023-06-19 19:57:00,39.82928,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,33.85410000000002,1007.3172222219175
2023-06-19 20:00:00,40.65393,1.2152780000000005,1.0319470930819215,6.423614,6.076385999999999,33.56479999999999,1007.3672222219175
2023-06-19 20:03:00,41.681129999999996,1.2152780000000005,1.0319470930819215,6.365744,6.018516,34.72220000000004,1007.4172222219174
2023-06-19 20:06:00,39.858215,1.157407,1.037363386568298,6.365744,6.134257,34.43289999999996,1007.4672222219174
2023-06-19 20:09:00,39.87268,1.0995369999999998,0.9948303321914,6.365743999999999,6.163197,33.85409999999996,1007.5172222219173
2023-06-19 20:12:00,39.87268,1.0995369999999998,0.9948303321914,6.365743999999999,6.163197,34.43289999999996,1007.5672222219173
2023-06-19 20:15:00,39.09143,1.070602,1.026590453826136,6.278934,6.192132,34.43289999999996,1007.6172222219172
2023-06-19 20:18:00,39.858215,1.070601,0.9812380769492995,6.3368079999999996,6.163197,33.56479999999999,1007.6672222219172
2023-06-19 20:21:00,41.681129999999996,1.1284720000000004,1.0392512289377345,6.278938,6.105326,34.72219999999999,1007.7172222219172
2023-06-19 20:24:00,39.858215,1.070601,0.9965116256714995,6.278938,6.134257,33.85419999999999,1007.7672222219171
2023-06-19 20:27:00,39.87268,1.0416659999999993,0.9675268666782126,6.192133,6.047457,32.9862,1007.8172222219171
2023-06-19 20:30:00,41.681129999999996,1.0995369999999998,0.979243964469441,6.221062999999999,5.989585999999999,33.27550000000002,1007.867222221917
2023-06-19 20:33:00,39.858215,1.0416659999999993,0.9826633341813263,6.163193,6.047457,34.72219999999999,1007.917222221917
2023-06-19 20:36:00,39.858215,1.0416659999999993,0.9826633341813263,6.163193,6.047457,33.56479999999999,1007.9672222219169
2023-06-19 20:39:00,41.681129999999996,1.0995369999999998,0.9948303321913989,6.192133,5.989585999999999,35.01159999999999,1008.0172222219169
2023-06-19 20:42:00,39.858215,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,33.56479999999999,1008.0672222219168
2023-06-19 20:45:00,39.858215,1.0416659999999993,0.9826633341813263,6.105323,5.989587,34.14350000000002,1008.1172222219168
2023-06-19 20:48:00,38.035295000000005,0.9548610000000002,0.9692594988761265,6.076388000000001,6.105326999999999,33.56479999999999,1008.1672222219167
2023-06-19 20:51:00,35.734955,1.273148,1.007260832052645,6.3657379999999995,5.8738399999999995,32.11810000000003,1008.2172222219167
2023-06-19 20:54:00,34.44734,1.359953,1.0084003656776663,6.3657379999999995,5.729165,31.828700000000026,1008.2672222219167
2023-06-19 20:57:00,35.734955,1.3020829999999997,1.0021901710051973,6.336808,5.787035,31.5394,1008.3172222219166
2023-06-19 21:00:00,33.42014,1.2442130000000002,0.9777315155912564,6.307868,5.815974999999999,32.696699999999964,1008.3672222219166
2023-06-19 21:03:00,35.720485,1.359953,0.9902072599555414,6.3657379999999995,5.700234999999999,31.82869999999997,1008.4172222219165
2023-06-19 21:06:00,35.74942,1.3020829999999997,0.966639102772497,6.394677999999999,5.7870349999999995,32.11809999999997,1008.4672222219165
2023-06-19 21:09:00,35.734955,1.3020829999999997,1.0021962257845756,6.423608,5.873844999999999,32.11810000000003,1008.5172222219164
2023-06-19 21:12:00,35.734955,1.3020829999999997,0.984548298887147,6.423608,5.844905000000001,32.407399999999996,1008.5672222219164
2023-06-19 21:15:00,35.70602,1.3020829999999997,1.0021962257845756,6.365738,5.815975,32.69670000000002,1008.6172222219163
2023-06-19 21:18:00,35.720485,1.2442129999999993,0.97772556005319,6.394677999999999,5.902775000000001,33.56479999999999,1008.6672222219163
2023-06-19 21:21:00,35.734955,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,31.5394,1008.7172222219162
2023-06-19 21:24:00,35.720485,1.359953,1.0084003656776654,6.5104180000000005,5.873844999999999,31.82869999999997,1008.7672222219162
2023-06-19 21:27:00,39.09143,1.1284719999999995,1.008307348235005,6.336803,6.105321000000001,34.72220000000004,1008.8172222219162
2023-06-19 21:30:00,39.88715,1.070602,1.0116287223042926,6.221068,6.105326,33.85409999999996,1008.8672222219161
2023-06-19 21:33:00,38.064235,1.0127309999999996,0.9835127501282073,6.192127999999999,6.134257,33.27539999999999,1008.9172222219161
2023-06-19 21:36:00,37.0081,0.9837959999999999,0.9692570136187446,6.192127999999999,6.163192,33.27539999999999,1008.967222221916
2023-06-19 21:39:00,39.88715,1.070602,1.0265853098645195,6.221068,6.134256000000001,34.72219999999999,1009.017222221916
2023-06-19 21:42:00,39.858215,0.9259259999999996,0.9545667175262135,6.105328,6.163192,34.43290000000002,1009.0672222219159
2023-06-19 21:45:00,39.858215,0.8969909999999999,0.9397234847584874,5.960653,6.047452000000001,34.14350000000002,1009.1172222219159
2023-06-19 21:48:00,39.858215,0.8969899999999997,0.9536907691351797,5.931717,6.047457,32.696799999999996,1009.1672222219158
2023-06-19 21:51:00,39.858215,0.8391200000000003,0.9501662018941728,5.931712000000001,6.163192,33.27539999999999,1009.2172222219158
2023-06-19 21:54:00,41.681129999999996,0.8101849999999997,0.9210855748468816,5.931712,6.163197,34.72229999999996,1009.2672222219157
2023-06-19 21:57:00,41.681129999999996,0.8101849999999997,0.9475066876823656,5.844912,6.134257,34.14350000000002,1009.3172222219157
2023-06-19 22:00:00,43.50405,0.8101849999999997,0.9343529260769949,5.873842000000001,6.134257,34.14350000000002,1009.3672222219157
2023-06-19 22:03:00,43.489580000000004,0.9259260000000005,0.9965142996255616,5.931712000000001,6.076385999999999,36.16899999999998,1009.4172222219156
2023-06-19 22:06:00,30.04919,0.7233790000000004,0.9109676116211451,5.613422,6.018522999999999,30.9606,1009.4672222219156
2023-06-19 23:36:00,31.090854999999998,0.8680560000000002,0.9792385573334423,6.1342620000000005,6.365736,30.382000000000005,1009.4672222219156
2023-06-19 23:39:00,31.07639,0.8391210000000004,0.9766633164587449,6.134257,6.4236059999999995,30.382000000000005,1009.5172222219155
2023-06-19 23:42:00,33.391205,0.78125,0.9570419739205651,6.018516,6.3946760000000005,31.828700000000026,1009.5672222219155
2023-06-19 23:45:00,33.434605,0.78125,0.9570375693665434,6.047456,6.4236059999999995,30.382000000000005,1009.6172222219154
2023-06-19 23:48:00,33.391205,0.6365739999999995,0.9067101422481539,5.8738459999999995,6.481482000000001,32.117999999999995,1009.6672222219154
2023-06-19 23:51:00,32.37847,0.6365739999999995,0.9183799775551438,5.8738459999999995,6.510412,31.828700000000026,1009.7172222219153
2023-06-19 23:54:00,33.42014,0.6655089999999992,0.9129683905934337,5.8738459999999995,6.4236070000000005,31.82869999999997,1009.7672222219153
2023-06-19 23:57:00,32.37847,0.7233789999999996,0.9481546998200043,5.931716,6.4236070000000005,31.25,1009.8172222219152
2023-06-20 00:00:00,31.090854999999998,0.7523149999999994,0.9777272606723371,5.931711999999999,6.4236070000000005,30.671299999999974,1009.8672222219152
2023-06-20 00:03:00,30.04919,0.7233799999999997,0.9234585777216827,5.873842,6.307872000000001,30.67130000000003,1009.9172222219152
2023-06-20 04:15:00,30.06366,0.8391210000000004,0.9766633164587449,6.221067,6.510415999999999,29.513800000000003,1009.9172222219152
2023-06-20 04:36:00,30.06366,0.6655100000000003,0.9367072626797109,5.758106000000001,6.365736,30.382000000000005,1009.9172222219152
2023-06-20 04:42:00,30.04919,0.7233800000000006,0.9481552987707998,5.8738459999999995,6.365735999999999,30.38190000000003,1009.9172222219152
2023-06-20 04:48:00,30.04919,0.578703,0.9143671236368685,5.642360000000001,6.4236070000000005,30.671299999999974,1009.9172222219152
2023-06-20 05:03:00,30.06366,0.6655090000000001,0.8888869386442111,5.729170000000001,6.221061,29.51389999999998,1009.9172222219152
2023-06-20 05:09:00,31.10532,0.694445,0.9547447891895844,5.787036,6.365741000000001,30.3819,1009.9172222219152
2023-06-20 05:15:00,31.07639,0.694445,0.9784622404274542,5.787036,6.423611,30.09269999999998,1009.9172222219152
2023-06-20 05:36:00,41.681129999999996,1.1574079999999993,1.1134410676261806,6.510416,6.423608,34.14340000000004,1009.9172222219152
2023-06-20 05:39:00,45.8044,0.8101849999999997,1.0736701389356307,6.278935999999999,6.857640999999999,37.037000000000035,1009.9672222219151
2023-06-20 05:42:00,45.037615,0.6655089999999992,1.1165515943641475,6.365735999999999,7.436347,37.32639999999998,1010.0172222219151
2023-06-20 05:45:00,43.489585,0.6076389999999998,0.9561983566222523,5.815976,6.626156999999999,37.3263,1010.067222221915
2023-06-20 05:48:00,41.681129999999996,0.6944439999999998,0.9306955708206183,5.700236,6.221062000000001,34.14350000000002,1010.117222221915
2023-06-20 05:51:00,41.681129999999996,0.6655089999999992,0.9129725215443686,5.671295999999999,6.221067,36.16900000000004,1010.1672222219149
2023-06-20 05:54:00,45.037615,0.6365740000000004,0.9183839976643963,5.49768,6.134256000000001,36.45839999999998,1010.2172222219149
2023-06-20 05:57:00,47.61285,0.43402799999999964,0.820927996499352,5.034719,5.989581,38.483799999999974,1010.2672222219148
2023-06-20 06:00:00,53.559025000000005,0.31828699999999976,0.7728821274489539,4.716438,5.931711,41.08800000000002,1010.3172222219148
2023-06-20 06:03:00,57.421875,0.26041699999999945,0.7778617294539644,4.513888,5.989581,41.95600000000002,1010.3672222219147
2023-06-20 06:06:00,55.078125,0.2314810000000005,0.7711578137603675,4.484958000000001,6.076387,43.113399999999956,1010.4172222219147
2023-06-20 06:09:00,48.3941,0.34722200000000036,0.835665122631691,4.890045,6.192132999999999,40.509299999999996,1010.4672222219147
2023-06-20 06:12:00,43.475115,0.5497689999999995,0.8945356057157037,5.324071,6.134262,37.037000000000035,1010.5172222219146
2023-06-20 06:15:00,39.858215,0.7233800000000006,0.9358531358289465,5.613427,6.076387,33.85410000000002,1010.5672222219146
2023-06-20 06:18:00,37.022565,0.868055,0.965791293744527,5.8738470000000005,6.076391999999999,34.43290000000002,1010.6172222219145
2023-06-20 06:21:00,37.0081,0.9259259999999996,0.9259289999922653,5.931712999999999,5.931717000000001,32.407399999999996,1010.6672222219145
2023-06-20 06:24:00,35.734955,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,33.27539999999999,1010.7172222219144
2023-06-20 06:27:00,34.476275,0.9548610000000002,0.9403223242329609,5.9317079999999995,5.902777,32.986099999999965,1010.7672222219144
2023-06-20 06:30:00,34.44734,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,32.407399999999996,1010.8172222219143
2023-06-20 06:33:00,35.74942,1.0416659999999993,0.9367472540640266,6.105323,5.902777,33.564899999999966,1010.8672222219143
2023-06-20 06:36:00,35.70602,1.070601,0.9501666636478722,6.105328,5.873847,32.98610000000002,1010.9172222219142
2023-06-20 06:39:00,35.74942,1.070601,0.9657890762189081,6.105328,5.902777,31.82869999999997,1010.9672222219142
2023-06-20 06:42:00,37.037035,1.0995369999999998,0.979243964469441,6.105323,5.873846,34.43289999999996,1011.0172222219142
2023-06-20 06:45:00,37.022565,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,32.98610000000002,1011.0672222219141
2023-06-20 06:48:00,37.0081,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,33.85410000000002,1011.1172222219141
2023-06-20 06:51:00,37.0515,1.0416659999999993,0.952227869783947,6.105323,5.931717000000001,33.85419999999999,1011.167222221914
2023-06-20 06:54:00,38.049769999999995,1.1284720000000004,0.9925800750905343,6.192128,5.931716,32.117999999999995,1011.217222221914
2023-06-20 06:57:00,35.734955,1.0416660000000002,0.9675268666782143,6.076388,5.931712,33.275499999999965,1011.2672222219139
2023-06-20 07:00:00,36.993635,1.070601,0.9657944448749264,6.192128,5.989587,32.40750000000003,1011.3172222219139
2023-06-20 07:03:00,37.0515,1.070601,0.9812380769492995,6.249998,6.076387,33.275499999999965,1011.3672222219138
2023-06-20 07:06:00,38.035295000000005,1.070601,0.9657944448749264,6.249998,6.047457,35.59029999999996,1011.4172222219138
2023-06-20 07:09:00,39.858215,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,34.72219999999999,1011.4672222219137
2023-06-20 07:12:00,40.65393,1.1574080000000002,1.0058079808415672,6.221064,5.931716,35.011600000000044,1011.5172222219137
2023-06-20 07:15:00,38.09317,1.070602,0.9812385487203243,6.365743999999999,6.192132,34.14359999999999,1011.5672222219137
2023-06-20 07:18:00,38.064229999999995,1.070602,0.9812385487203243,6.278934,6.105322,34.43289999999996,1011.6172222219136
2023-06-20 07:21:00,41.66666,1.2152780000000005,1.0319470930819215,6.423614000000001,6.076386,35.01159999999999,1011.6672222219136
2023-06-20 07:24:00,39.872685000000004,1.1574080000000002,1.0373692449791463,6.394674,6.163195999999999,34.14349999999996,1011.7172222219135
2023-06-20 07:27:00,39.076965,1.070602,0.9812385487203243,6.278934,6.105322,35.01159999999999,1011.7672222219135
2023-06-20 07:30:00,39.076965,1.157407,1.0058020094915903,6.365744,6.076387,32.407399999999996,1011.8172222219134
2023-06-20 07:33:00,40.88541,1.2152780000000005,1.0640507323262334,6.423614,6.134256000000001,33.85419999999999,1011.8672222219134
2023-06-20 07:36:00,40.899879999999996,1.157407,1.0373687801836053,6.4525440000000005,6.221067,34.72219999999999,1011.9172222219133
2023-06-20 07:39:00,55.107060000000004,1.5914350000000006,1.1199649010813262,6.770834,5.931709000000001,39.64119999999997,1011.9672222219133
2023-06-20 07:42:00,66.984955,1.3310180000000003,1.1646351529406351,6.539348,6.22106,44.27079999999998,1012.0172222219132
2023-06-20 07:45:00,88.90336,2.054398,1.1647617243149766,6.684028,5.208329999999999,55.555499999999995,1012.0672222219132
2023-06-20 07:48:00,100.0,1.9965270000000004,1.167543316269618,7.2916620000000005,5.902775,63.078700000000026,1012.1172222219132
2023-06-20 07:51:00,100.0,1.3888890000000007,1.0560955393339284,5.584492000000001,4.976853,70.89120000000003,1012.1672222219131
2023-06-20 07:54:00,100.0,1.3020830000000005,1.036761802507198,5.497682000000001,5.005788999999999,70.02319999999997,1012.2172222219131
2023-06-20 07:57:00,100.0,1.3310180000000003,1.0491467590151236,5.526617000000001,5.005788999999999,69.73379999999997,1012.267222221913
2023-06-20 08:00:00,100.0,1.3888889999999998,1.0560955393339282,5.5844879999999995,4.976849,69.44449999999995,1012.317222221913
2023-06-20 08:03:00,100.0,1.4178230000000003,1.0501605441963062,5.642358,4.9768550000000005,67.70830000000001,1012.3672222219129
2023-06-20 08:06:00,100.0,1.5335650000000003,1.0398410521620223,5.700234,4.832178999999999,66.84029999999998,1012.4172222219129
2023-06-20 08:09:00,100.0,1.5335650000000003,1.0001709130479395,5.700234,4.774309,64.52540000000002,1012.4672222219128
2023-06-20 08:12:00,100.0,1.4756939999999998,1.017398360844344,5.613428000000001,4.803244,64.81480000000002,1012.5172222219128
2023-06-20 08:15:00,100.0,1.4756939999999998,1.0364522346517255,5.5555579999999996,4.774304,69.73379999999997,1012.5672222219127
2023-06-20 08:18:00,86.820025,0.0,0.18539821624242006,3.4722209999999993,6.221062999999999,66.84030000000001,1012.6172222219127
2023-06-20 08:21:00,43.489585,0.8391200000000003,0.8677344069094421,5.295138000000001,5.353007999999999,36.45839999999998,1012.6672222219127
2023-06-20 08:24:00,44.270835,0.9548609999999993,0.880541356490904,5.439817999999999,5.295137,37.326400000000035,1012.7172222219126
2023-06-20 08:27:00,43.489585,0.8969909999999999,0.8225318449309266,5.179403,5.0347219999999995,37.90509999999995,1012.7672222219126
2023-06-20 08:30:00,46.84607,0.7523149999999994,0.7808912103854357,4.918985999999999,4.976851000000001,39.351800000000026,1012.8172222219125
2023-06-20 08:33:00,48.3941,0.7233789999999996,0.8070757588972812,4.890046,5.063657000000001,40.509299999999996,1012.8672222219125
2023-06-20 08:36:00,45.00868,0.8101849999999997,0.8387907541325219,5.179397000000001,5.237272000000001,38.48380000000003,1012.9172222219124
2023-06-20 08:39:00,42.693865,0.9837959999999999,0.8628906174745783,5.410877999999999,5.1794020000000005,36.74770000000001,1012.9672222219124
2023-06-20 08:42:00,44.270835,0.8969899999999997,0.8225366795084365,5.2951369999999995,5.150467000000001,37.32639999999998,1013.0172222219123
2023-06-20 08:45:00,51.721644999999995,0.694445,0.7914034059973062,4.774305000000001,4.97685,40.219899999999996,1013.0672222219123
2023-06-20 08:48:00,59.736689999999996,0.4050929999999999,0.7166140318392699,4.195598,4.947914999999999,41.95600000000002,1013.1172222219122
2023-06-20 08:51:00,62.06597,0.31828699999999976,0.7266666782515769,4.224538000000001,5.295137,45.13889999999998,1013.1672222219122
2023-06-20 08:54:00,51.707175,0.5208339999999998,0.8306803082831357,4.918982000000001,5.642358,41.95599999999996,1013.2172222219122
2023-06-20 08:57:00,41.66666,0.9837960000000008,0.9247222118250414,5.613424000000001,5.497688,36.16890000000001,1013.2672222219121
2023-06-20 09:00:00,40.65393,1.1863419999999998,0.9185501486855631,5.787033999999999,5.295141999999999,35.30090000000001,1013.3172222219121
2023-06-20 09:03:00,39.858215,1.1863419999999998,0.8831247434352602,5.787033999999999,5.237272,34.72219999999999,1013.367222221912
2023-06-20 09:06:00,41.66666,1.157407,0.8712007318038879,5.729164,5.208337,35.87959999999998,1013.417222221912
2023-06-20 09:09:00,41.66666,1.0995369999999998,0.8815365616902046,5.671294,5.266207,34.14350000000002,1013.4672222219119
2023-06-20 09:12:00,43.475115,1.0995369999999998,0.8983726547327225,5.584493,5.208335999999999,35.59029999999996,1013.5172222219119
2023-06-20 09:15:00,45.00868,1.0127319999999997,0.8919915914962355,5.410882999999999,5.1794009999999995,35.59030000000001,1013.5672222219118
2023-06-20 09:18:00,47.61285,0.9548610000000002,0.8651552316478498,5.295142,5.121531,36.16899999999998,1013.6172222219118
2023-06-20 09:21:00,49.942135,0.8101849999999997,0.8387907541325219,5.063656,5.121531,39.93059999999997,1013.6672222219117
2023-06-20 09:24:00,50.954865,0.7233799999999997,0.820488760440375,4.918985999999999,5.121525999999999,39.35179999999997,1013.7172222219117
2023-06-20 09:27:00,48.365165000000005,0.694445,0.8436049758409637,4.976857000000001,5.295142,38.7731,1013.7672222219117
2023-06-20 09:30:00,46.860535,0.8969909999999999,0.8677348959770758,5.266203,5.2083319999999995,37.61579999999998,1013.8172222219116
2023-06-20 09:33:00,43.460645,0.9548610000000002,0.8651552316478498,5.353008,5.179397,36.74770000000001,1013.8672222219116
2023-06-20 09:36:00,43.475115,1.070602,0.885677172995779,5.410877999999999,5.063656,36.74770000000001,1013.9172222219115
2023-06-20 09:39:00,45.00868,1.0127319999999997,0.8599590342558138,5.353013,5.063661000000001,37.615700000000004,1013.9672222219115
2023-06-20 09:42:00,46.8316,0.9548610000000002,0.8651552316478498,5.2951369999999995,5.121525999999999,37.615700000000004,1014.0172222219114
2023-06-20 09:45:00,47.61285,0.868055,0.8535067570240015,5.208332,5.179397,37.61579999999998,1014.0672222219114
2023-06-20 09:48:00,48.37963,0.8101859999999999,0.83878637886229,5.063661999999999,5.121525999999999,39.0625,1014.1172222219113
2023-06-20 09:51:00,50.95486,0.694445,0.8177543595105751,4.861116,5.121531,39.641200000000026,1014.1672222219113
2023-06-20 09:54:00,55.078125,0.5497689999999995,0.769700043070496,4.600689999999999,5.092591,40.509299999999996,1014.2172222219112
2023-06-20 09:57:00,53.544560000000004,0.5787040000000001,0.8114539838889092,4.803241,5.324076999999999,42.24539999999996,1014.2672222219112
2023-06-20 10:00:00,48.408564999999996,0.7233799999999997,0.8337723898354442,5.063662,5.295142,39.351800000000026,1014.3172222219112
2023-06-20 10:03:00,45.037615,0.8391200000000003,,5.208336999999999,5.208337,37.61579999999998,1014.3672222219111
2023-06-20 10:06:00,44.2419,0.9259259999999996,0.8667715747719489,5.266203,5.150467000000001,37.326400000000035,1014.4172222219111
2023-06-20 10:09:00,45.00868,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,37.3263,1014.467222221911
2023-06-20 10:12:00,43.489585,0.9837959999999999,0.8628906174745783,5.410877999999999,5.1794020000000005,37.03699999999998,1014.517222221911
2023-06-20 10:15:00,46.8316,0.9837959999999999,0.8628906174745783,5.2951369999999995,5.063661000000001,36.45830000000001,1014.5672222219109
2023-06-20 10:18:00,47.59838,0.8101849999999997,0.8245688884073346,5.121531999999999,5.150467000000001,38.483799999999974,1014.6172222219109
2023-06-20 10:21:00,43.475115,0.9548609999999993,0.8805466419572935,5.381943,5.237272000000001,37.615700000000004,1014.6672222219108
2023-06-20 10:24:00,41.666664999999995,1.157407,0.9063015228052085,5.671298999999999,5.2083319999999995,35.011600000000044,1014.7172222219108
2023-06-20 10:27:00,39.88715,1.2152779999999996,0.8766394513087176,5.78704,5.1794020000000005,35.59030000000001,1014.7672222219107
2023-06-20 10:30:00,39.858215,1.3310179999999994,0.9032359384959343,5.815974999999999,5.063657000000001,34.72219999999999,1014.8172222219107
2023-06-20 10:33:00,39.84375,1.3310179999999994,0.9032359384959332,5.873845,5.121527,33.85419999999999,1014.8672222219107
2023-06-20 10:36:00,39.87268,1.3020829999999997,0.8920352962731793,5.787039999999999,5.063657000000001,35.301000000000045,1014.9172222219106
2023-06-20 10:39:00,39.82928,1.3020829999999997,0.8920352962731793,5.787039999999999,5.063657000000001,35.87960000000004,1014.9672222219106
2023-06-20 10:42:00,41.681129999999996,1.359954,0.8742866943703853,5.8449100000000005,5.0057860000000005,35.59030000000001,1015.0172222219105
2023-06-20 10:45:00,39.858215,1.3020829999999997,0.8920352962731793,5.787039999999999,5.063657000000001,33.85419999999999,1015.0672222219105
2023-06-20 10:48:00,41.681129999999996,1.3020839999999998,0.9299744065698191,5.729169999999999,5.063656,36.16899999999998,1015.1172222219104
2023-06-20 10:51:00,39.87268,1.2152769999999995,0.8766390492978235,5.6712940000000005,5.063657000000001,35.59030000000001,1015.1672222219104
2023-06-20 10:54:00,41.652195,1.1863419999999998,0.8831185220240321,5.613429,5.063657000000001,36.74769999999995,1015.2172222219103
2023-06-20 10:57:00,41.66666,1.157407,0.8711945667502735,5.584494,5.063657000000001,37.03699999999998,1015.2672222219103
2023-06-20 11:00:00,41.66666,1.157407,0.9063074950310968,5.613424000000001,5.150467000000001,35.87960000000004,1015.3172222219102
2023-06-20 11:03:00,40.65393,1.157407,0.8888904798526835,5.642364,5.150467000000001,35.300899999999956,1015.3672222219102
2023-06-20 11:06:00,43.489585,1.1574080000000002,0.8888908990902309,5.584493999999999,5.092596,36.45839999999998,1015.4172222219102
2023-06-20 11:09:00,43.475115,1.070601,0.8856767324029806,5.497688,5.150467000000001,37.03709999999995,1015.4672222219101
2023-06-20 11:12:00,45.037615,1.0995369999999998,0.8815365616902046,5.497683,5.092596,36.45829999999995,1015.5172222219101
2023-06-20 11:15:00,46.8316,1.0995369999999998,0.9149755389623611,5.468748000000001,5.121531,36.16899999999998,1015.56722222191
2023-06-20 11:18:00,43.475115,0.9259259999999996,0.881812012940797,5.3819479999999995,5.295141999999999,35.59030000000001,1015.61722222191
2023-06-20 11:21:00,42.693865,0.8969899999999997,0.8677344069094427,5.353007000000001,5.295137,35.59030000000001,1015.6672222219099
2023-06-20 11:24:00,45.037615,0.8680560000000002,0.8535072514212546,5.208337,5.1794009999999995,37.3263,1015.7172222219099
2023-06-20 11:27:00,48.37963,0.694445,0.8177543595105751,4.976851,5.237266,37.32639999999998,1015.7672222219098
2023-06-20 11:30:00,50.95486,0.6076389999999998,0.7930158712886035,4.832179999999999,5.237271000000001,40.509299999999996,1015.8172222219098
2023-06-20 11:33:00,53.559025000000005,0.5497690000000004,0.8047361969340372,4.658565,5.237266,40.509299999999996,1015.8672222219097
2023-06-20 11:36:00,48.365165000000005,0.5497689999999995,0.8162380826857231,4.803241,5.410882000000001,39.35179999999997,1015.9172222219097
2023-06-20 11:39:00,45.037615,0.694445,0.8436049758409637,5.063657000000001,5.3819420000000004,38.7731,1015.9672222219097
2023-06-20 11:42:00,43.475115,0.8391200000000003,0.8677344069094444,5.266202,5.324072,38.194500000000005,1016.0172222219096
2023-06-20 11:45:00,45.052085,0.7233799999999997,0.8070762967630623,5.063655999999999,5.237266,37.03699999999998,1016.0672222219096
2023-06-20 11:48:00,47.61285,0.7233799999999997,0.8337723898354442,4.976855999999999,5.208335999999999,37.905100000000004,1016.1172222219095
2023-06-20 11:51:00,46.8316,0.6365739999999995,0.784992905152168,4.947920999999999,5.266207,36.747600000000034,1016.1672222219095
2023-06-20 11:54:00,55.107060000000004,0.5208339999999998,0.7629893588795633,4.5138940000000005,5.06366,41.37729999999999,1016.2172222219094
2023-06-20 11:57:00,64.641205,0.28935200000000005,0.673326238290539,4.0509260000000005,5.06366,44.27080000000001,1016.2672222219094
2023-06-20 12:00:00,58.95544,0.31828699999999976,0.7545372090687182,4.340279,5.497682999999999,44.84960000000001,1016.3172222219093
2023-06-20 12:03:00,45.037615,0.5787040000000001,0.8464827922187739,5.034722,5.642358,39.641200000000026,1016.3672222219093
2023-06-20 12:06:00,41.652195,0.8680559999999993,0.8680540000006951,5.3819479999999995,5.3819420000000004,36.16899999999998,1016.4172222219092
2023-06-20 12:09:00,41.681129999999996,0.9548609999999993,0.8651552316478495,5.353007999999999,5.179397,37.03710000000001,1016.4672222219092
2023-06-20 12:12:00,43.460645,1.0127319999999997,0.8919915914962355,5.410882999999999,5.1794009999999995,36.16890000000001,1016.5172222219092
2023-06-20 12:15:00,45.02315,0.8969909999999999,0.8677348959770758,5.353013,5.295141999999999,36.16899999999998,1016.5672222219091
2023-06-20 12:18:00,41.681129999999996,0.9259259999999996,0.881812012940797,5.3819479999999995,5.295141999999999,35.87959999999998,1016.6172222219091
2023-06-20 12:21:00,40.88541,0.9259259999999996,0.8515416268021465,5.3819479999999995,5.237272,38.194500000000005,1016.667222221909
2023-06-20 12:24:00,41.681129999999996,0.9548609999999993,0.8651552316478495,5.439817999999999,5.266207,37.326400000000035,1016.717222221909
2023-06-20 12:27:00,40.88541,0.9837959999999999,0.8786364809164882,5.497687999999999,5.295141999999999,36.45830000000001,1016.7672222219089
2023-06-20 12:30:00,41.681129999999996,1.0127309999999996,0.8919911320815445,5.497687999999999,5.266207,39.0625,1016.8172222219089
2023-06-20 12:33:00,41.681129999999996,1.0416659999999993,0.8891557752894923,5.584493,5.295137,37.61579999999998,1016.8672222219088
2023-06-20 12:36:00,41.66666,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,35.59030000000001,1016.9172222219088
2023-06-20 12:39:00,41.66666,1.0995369999999998,0.9313475764457616,5.526622999999999,5.208335999999999,35.01150000000001,1016.9672222219087
2023-06-20 12:42:00,41.666664999999995,1.0127309999999996,0.8599585859176241,5.555558,5.266207,35.30090000000001,1017.0172222219087
2023-06-20 12:45:00,41.652195,1.0127309999999996,0.8760799810150822,5.555558,5.295137,36.16890000000001,1017.0672222219087
2023-06-20 12:48:00,41.681129999999996,1.0127309999999996,0.8919911320815445,5.555558,5.324077000000001,37.32649999999995,1017.1172222219086
2023-06-20 12:51:00,41.652195,0.9548609999999993,0.8495660068096111,5.497688,5.295137,36.747600000000034,1017.1672222219086
2023-06-20 12:54:00,45.833335,1.070602,0.885677172995779,5.526617999999999,5.179396,34.72220000000004,1017.2172222219085
2023-06-20 12:57:00,46.817135,1.0127319999999997,0.9232079143821439,5.410878,5.237266,36.74769999999995,1017.2672222219085
2023-06-20 13:00:00,45.8044,0.9548609999999993,0.880541356490904,5.439817999999999,5.295137,36.16900000000004,1017.3172222219084
2023-06-20 13:03:00,45.775465,1.0127309999999996,0.8919911320815445,5.497687999999999,5.266207,38.48380000000003,1017.3672222219084
2023-06-20 13:06:00,45.775465,1.0995369999999998,0.9313475764457616,5.526622999999999,5.208335999999999,37.905100000000004,1017.4172222219083
2023-06-20 13:09:00,48.3941,1.0995369999999998,0.9634709439602003,5.4687529999999995,5.208335999999999,38.77320000000003,1017.4672222219083
2023-06-20 13:12:00,49.927665000000005,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,40.509299999999996,1017.5172222219082
2023-06-20 13:15:00,49.89873,0.983797,0.8941874382152856,5.266203,5.092596,40.509299999999996,1017.5672222219082
2023-06-20 13:18:00,48.365165000000005,1.0127309999999996,0.9076930306675769,5.353012999999999,5.150462,39.0625,1017.6172222219082
2023-06-20 13:21:00,46.8316,1.070601,0.9183416504536365,5.410878,5.121527,39.3519,1017.6672222219081
2023-06-20 13:24:00,46.817135,1.070601,0.852067563313984,5.468748,5.063657000000001,37.61579999999998,1017.7172222219081
2023-06-20 13:27:00,46.860535,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,37.03699999999998,1017.767222221908
2023-06-20 13:30:00,48.365165000000005,1.0995369999999998,0.9313475764457616,5.381943,5.063656,38.19449999999995,1017.817222221908
2023-06-20 13:33:00,48.408564999999996,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,38.48380000000003,1017.8672222219079
2023-06-20 13:36:00,48.37963,1.0416660000000002,0.8728736739849532,5.410878,5.092592000000001,39.3519,1017.9172222219079
2023-06-20 13:39:00,48.350695,1.070601,0.852067563313984,5.468748,5.063657000000001,38.48389999999995,1017.9672222219078
2023-06-20 13:42:00,47.627314999999996,1.070601,0.852067563313984,5.468748,5.063657000000001,37.905100000000004,1018.0172222219078
2023-06-20 13:45:00,48.365165000000005,1.1284720000000004,0.9109647272227143,5.468748,5.063656,38.48380000000003,1018.0672222219077
2023-06-20 13:48:00,48.365165000000005,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,38.7731,1018.1172222219077
2023-06-20 13:51:00,48.350695,1.0995369999999998,0.8983726547327233,5.381943,5.0057860000000005,38.7731,1018.1672222219077
2023-06-20 13:54:00,48.365165000000005,1.0995369999999998,0.8983726547327233,5.381943,5.0057860000000005,39.0625,1018.2172222219076
2023-06-20 13:57:00,48.350695,0.9837959999999999,0.8628851387003263,5.324077999999999,5.092592000000001,38.7731,1018.2672222219076
2023-06-20 14:00:00,49.927665000000005,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,39.930499999999995,1018.3172222219075
2023-06-20 14:03:00,49.927665000000005,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,39.0625,1018.3672222219075
2023-06-20 14:06:00,49.927665,1.0127309999999996,0.8919911320815445,5.353008,5.121527,39.0625,1018.4172222219074
2023-06-20 14:09:00,49.913195,0.9548609999999993,0.8337728466049501,5.295138,5.063657000000001,39.351800000000026,1018.4672222219074
2023-06-20 14:12:00,49.942135,0.9259259999999996,0.8361169401742418,5.237272999999999,5.063657000000001,40.509299999999996,1018.5172222219073
2023-06-20 14:15:00,49.913195,0.983797,0.8628855968333534,5.237272999999999,5.0057860000000005,39.93059999999997,1018.5672222219073
2023-06-20 14:18:00,49.927665000000005,0.9259259999999996,0.8515416268021465,5.2083330000000005,5.063657000000001,39.641200000000026,1018.6172222219072
2023-06-20 14:21:00,48.37963,0.9259259999999996,0.8361169401742418,5.266207999999999,5.092592000000001,39.93059999999997,1018.6672222219072
2023-06-20 14:24:00,48.37963,0.9548609999999993,0.8495660068096123,5.266207999999999,5.063657000000001,38.483799999999974,1018.7172222219072
2023-06-20 14:27:00,49.913195,0.9548609999999993,0.8495660068096123,5.266207999999999,5.063657000000001,40.50920000000002,1018.7672222219071
2023-06-20 14:30:00,47.59838,1.0416659999999993,0.8728736739849526,5.353012999999999,5.034727,38.7731,1018.8172222219071
2023-06-20 14:33:00,45.037615,1.0416660000000002,0.8728736739849532,5.3819479999999995,5.063662,37.32639999999998,1018.867222221907
2023-06-20 14:36:00,45.00868,1.1284720000000004,0.8939708255653019,5.4976840000000005,5.063662,37.61579999999998,1018.917222221907
2023-06-20 14:39:00,46.8316,1.1574080000000002,0.9063079197444985,5.439814,4.976856,37.615700000000004,1018.9672222219069
2023-06-20 14:42:00,46.817135,1.1284720000000004,0.8767132044869986,5.410878,4.947915999999999,37.3263,1019.0172222219069
2023-06-20 14:45:00,46.817135,1.070601,0.8690004517797196,5.410878,5.034727,38.19439999999997,1019.0672222219068
2023-06-20 14:48:00,46.8316,1.070601,0.8690004517797196,5.410878,5.034727,37.905100000000004,1019.1172222219068
2023-06-20 14:51:00,46.817135,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,35.59030000000001,1019.1672222219067
2023-06-20 14:54:00,45.052085,1.0416659999999993,0.8891557752894931,5.353012999999999,5.063657000000001,37.32639999999998,1019.2172222219067
2023-06-20 14:57:00,46.817135,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,39.64110000000005,1019.2672222219066
2023-06-20 15:00:00,48.37963,1.070602,0.885677172995779,5.410877999999999,5.063656,38.773199999999974,1019.3172222219066
2023-06-20 15:03:00,48.3941,1.0127319999999997,0.8760804349454167,5.3819479999999995,5.121525999999999,38.48380000000003,1019.3672222219066
2023-06-20 15:06:00,48.3941,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,38.48380000000003,1019.4172222219065
2023-06-20 15:09:00,48.3941,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,38.19449999999995,1019.4672222219065
2023-06-20 15:12:00,49.913195,1.0127319999999997,0.8919915914962355,5.295138,5.063656,39.641200000000026,1019.5172222219064
2023-06-20 15:15:00,48.365165000000005,0.9548609999999993,0.8805466419572935,5.295138,5.150467000000001,39.641200000000026,1019.5672222219064
2023-06-20 15:18:00,49.131945,0.9548609999999993,0.8495714290190794,5.353007999999999,5.150467000000001,39.3519,1019.6172222219063
2023-06-20 15:21:00,49.927665000000005,0.9548609999999993,0.8651552316478495,5.353007999999999,5.179397,40.21980000000002,1019.6672222219063
2023-06-20 15:24:00,49.913195,1.0127319999999997,0.8919915914962355,5.353007999999999,5.121525999999999,39.3519,1019.7172222219062
2023-06-20 15:27:00,49.927665000000005,1.0127309999999996,0.8919911320815445,5.410877999999999,5.179397,39.3519,1019.7672222219062
