Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-20 15:30:00,49.17535,1.0416659999999993,0.8891613648177356,5.439812999999999,5.150467000000001,39.930499999999995,1019.8172222219061
2023-06-20 15:33:00,49.9132,1.0416659999999993,0.8728736739849526,5.439812999999999,5.121527,38.7731,1019.8672222219061
2023-06-20 15:36:00,48.37963,1.070601,0.8856767324029806,5.468748,5.121527,38.19439999999997,1019.9172222219061
2023-06-20 15:39:00,47.598385,1.070601,0.8856767324029806,5.410878,5.063657000000001,39.93060000000003,1019.967222221906
2023-06-20 15:42:00,46.8316,1.070601,0.8690004517797196,5.410878,5.034727,39.93059999999997,1020.017222221906
2023-06-20 15:45:00,47.61285,1.070601,0.852067563313984,5.468748,5.063657000000001,39.0625,1020.0672222219059
2023-06-20 15:48:00,48.365165000000005,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,39.64119999999997,1020.1172222219059
2023-06-20 15:51:00,48.350695,1.0416660000000002,0.8728736739849532,5.410878,5.092592000000001,38.773199999999974,1020.1672222219058
2023-06-20 15:54:00,47.59838,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,39.641200000000026,1020.2172222219058
2023-06-20 15:57:00,48.37963,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,38.19439999999997,1020.2672222219057
2023-06-20 16:00:00,48.3941,1.0416659999999993,0.9052245306613717,5.381943,5.121527,39.0625,1020.3172222219057
2023-06-20 16:03:00,48.350695,1.0127309999999996,0.859958585917625,5.439812999999999,5.150462,39.641200000000026,1020.3672222219056
2023-06-20 16:06:00,48.37963,1.0416659999999993,0.8728736739849526,5.439812999999999,5.121527,38.7731,1020.4172222219056
2023-06-20 16:09:00,46.817135,0.9837959999999999,0.9095420716513304,5.353012999999999,5.208337,38.48380000000003,1020.4672222219056
2023-06-20 16:12:00,46.8316,1.0416659999999993,0.8891557752894923,5.4687529999999995,5.179397,39.0625,1020.5172222219055
2023-06-20 16:15:00,41.681129999999996,0.9548610000000002,0.8651552316478498,5.410877999999999,5.237266999999999,35.59030000000001,1020.5672222219055
2023-06-20 16:18:00,41.652195,1.0127309999999996,0.8760799810150822,5.613428,5.353007,34.72219999999999,1020.6172222219054
2023-06-20 16:21:00,41.66666,0.9548610000000002,0.8805413564909045,5.613428,5.4687470000000005,35.87960000000004,1020.6672222219054
2023-06-20 16:24:00,35.74942,0.9548609999999993,0.8957455869895464,5.671293,5.5555520000000005,32.986099999999965,1020.7172222219053
2023-06-20 16:27:00,34.44734,1.0127309999999996,0.9232074443044631,5.815973,5.642361999999999,32.69670000000002,1020.7672222219053
2023-06-20 16:30:00,35.734955,1.0995369999999998,0.9634709439602003,5.902773,5.6423559999999995,33.27540000000005,1020.8172222219052
2023-06-20 20:48:00,41.637735,-0.14467500000000033,,3.327548,5.902774,36.16899999999998,1020.8172222219052
2023-06-20 20:51:00,91.98495,-0.2025459999999999,,1.5914349999999997,5.208334999999999,57.29169999999999,1020.8172222219052
2023-06-20 20:54:00,100.0,-0.14467600000000047,,1.5335649999999994,5.439817,62.21070000000003,1020.8172222219052
2023-06-20 20:57:00,100.0,-0.17361000000000004,,1.5914359999999999,5.8449089999999995,60.18509999999998,1020.8172222219052
2023-06-20 21:00:00,100.0,-0.11574099999999987,,1.7939819999999997,6.452548,61.053200000000004,1020.8172222219052
2023-06-20 21:03:00,100.0,-0.1736109999999993,,1.851852,7.118056,68.57639999999998,1020.8172222219052
2023-06-20 21:06:00,90.94329,-0.1736109999999993,,1.851852,7.523147999999999,67.41899999999998,1020.8172222219052
2023-06-20 22:06:00,30.06366,1.2152780000000005,0.9823361151966954,6.394674,5.960646,28.356499999999983,1020.8172222219052
2023-06-20 22:12:00,32.37847,1.1284719999999995,1.008307348235005,6.307872999999999,6.076391,31.25,1020.8172222219052
2023-06-20 22:15:00,31.07639,1.0127309999999996,1.0127315000245547,6.568288,6.568287,31.25,1020.8672222219052
2023-06-20 22:18:00,32.37847,0.9548609999999993,1.0255011058878307,6.568287999999999,6.712967000000001,30.381899999999973,1020.9172222219051
2023-06-20 22:21:00,31.07639,0.9259259999999996,0.9965142996255615,6.481483,6.626157000000001,31.25,1020.9672222219051
2023-06-20 22:24:00,31.07639,0.9259259999999996,1.0238621788658966,6.452548,6.655092000000001,30.092600000000004,1021.0172222219051
2023-06-20 22:27:00,32.37847,1.070602,1.0706070000073178,6.597218000000001,6.597225999999999,30.96070000000003,1021.067222221905
2023-06-20 22:30:00,32.364005,1.0995369999999998,1.0555447936472444,6.684023,6.597225999999999,30.9606,1021.117222221905
2023-06-20 22:33:00,30.06366,1.070601,1.0706064999841616,6.712958,6.712967000000001,30.092600000000004,1021.1672222219049
2023-06-20 22:36:00,31.07639,1.070602,1.026590453826136,6.828704,6.7419020000000005,30.381899999999973,1021.2172222219049
2023-06-20 22:39:00,31.07639,1.1284720000000004,1.0695584543630174,6.915514000000001,6.799772,29.803200000000004,1021.2672222219048
2023-06-20 22:48:00,31.07639,1.2442130000000002,1.0611513493390943,7.031249000000001,6.684025999999999,28.935099999999977,1021.2672222219048
2023-06-21 05:36:00,35.720485,2.34375,1.211990371744373,7.783563,5.960653,31.25,1021.2672222219048
2023-06-21 05:39:00,38.064235,2.0254630000000002,1.2218816860849553,7.841432999999999,6.48148,32.98610000000002,1021.3172222219048
2023-06-21 05:42:00,38.035295000000005,1.9097229999999996,1.3018680156011329,8.246533,7.17593,33.27540000000005,1021.3672222219047
2023-06-21 05:45:00,37.037035,1.880788,1.0821770030233406,7.291663000000001,5.9606449999999995,32.986099999999965,1021.4172222219047
2023-06-21 05:48:00,35.74942,1.8807869999999998,1.0591396288092834,7.118056999999999,5.7581,32.98610000000002,1021.4672222219046
2023-06-21 05:51:00,33.391205,1.851852,1.049274548812662,7.175927000000001,5.844905000000001,31.5394,1021.5172222219046
2023-06-21 05:54:00,34.418405,1.9097220000000004,1.068964030649819,7.118056999999999,5.729164999999999,30.96070000000003,1021.5672222219046
2023-06-21 05:57:00,33.391205,1.9097220000000004,1.0689721305944544,7.089117000000001,5.700235,31.828700000000026,1021.6172222219045
2023-06-21 06:00:00,33.391205,1.8807869999999998,1.0355796865213953,7.031247,5.642360000000001,31.25,1021.6672222219045
2023-06-21 06:03:00,46.860535,1.1284720000000004,1.0992882102881316,6.539347,6.481485,37.615700000000004,1021.7172222219044
2023-06-21 06:06:00,48.408564999999996,0.9837959999999999,1.0682537031069081,6.365737,6.539351000000001,37.326400000000035,1021.7672222219044
2023-06-21 06:09:00,46.8316,0.8391200000000003,1.0537089606490404,6.249997,6.712966999999999,37.037000000000035,1021.8172222219043
2023-06-21 06:12:00,46.064814999999996,0.8969899999999997,1.0741156337681539,6.249997,6.626157000000001,37.3263,1021.8672222219043
2023-06-21 06:15:00,45.052085,0.868055,1.0319507954213933,6.192127,6.539352,37.03699999999998,1021.9172222219042
2023-06-21 06:18:00,45.00868,0.868055,0.9925764233355296,6.0474570000000005,6.307872000000001,37.03710000000001,1021.9672222219042
2023-06-21 06:21:00,43.475115,0.8391200000000003,0.9634723174742356,6.018517,6.278936999999999,35.879700000000014,1022.0172222219041
2023-06-21 06:24:00,43.475115,0.868055,0.9522270944618791,5.9027769999999995,6.076391999999999,34.72220000000004,1022.0672222219041
2023-06-21 06:27:00,43.475115,0.868055,0.9247167255176978,5.931717,6.047452000000001,35.01159999999999,1022.1172222219041
2023-06-21 06:30:00,41.681129999999996,0.8969899999999997,0.9675240107804627,5.8738470000000005,6.018517000000001,35.59029999999996,1022.167222221904
2023-06-21 06:33:00,42.462379999999996,0.9548610000000002,0.9835127697449731,5.931717,5.989585999999999,35.01159999999999,1022.217222221904
2023-06-21 06:36:00,43.475115,0.9837959999999999,0.9837990000120042,5.960647000000001,5.9606509999999995,35.30099999999999,1022.2672222219039
2023-06-21 06:39:00,46.875,0.8969899999999997,0.9397229690018157,5.931717,6.018517000000001,36.16900000000001,1022.3172222219039
2023-06-21 06:42:00,41.681129999999996,0.8391200000000003,0.9766673039242565,5.815967,6.105326999999999,35.59020000000004,1022.3672222219038
2023-06-21 06:45:00,39.87268,0.8680560000000002,0.9657918306098496,5.931712999999999,6.134257,36.16899999999998,1022.4172222219038
2023-06-21 06:48:00,39.87268,0.8969909999999999,0.9812381360181885,5.9895830000000005,6.163192,35.300899999999956,1022.4672222219037
2023-06-21 06:51:00,42.44791,0.983797,0.9981946149332532,6.047453,6.076385999999999,36.16899999999998,1022.5172222219037
2023-06-21 06:54:00,43.475115,0.983797,0.9837944999964261,6.076393,6.076385999999999,34.72219999999999,1022.5672222219036
2023-06-21 06:57:00,43.460645,0.9259259999999996,0.996514299625561,5.9895830000000005,6.134257,35.87960000000004,1022.6172222219036
2023-06-21 07:00:00,41.681129999999996,0.8969909999999999,0.9948322711022168,5.9895830000000005,6.192132,35.30099999999999,1022.6672222219036
2023-06-21 07:03:00,43.460645,0.9259259999999996,0.9686808740812726,6.047453,6.134257,35.30090000000001,1022.7172222219035
2023-06-21 07:06:00,45.037615,1.0416670000000003,1.0124538030832606,6.134263,6.076386,35.011600000000044,1022.7672222219035
2023-06-21 07:09:00,45.037615,0.9259259999999996,0.9826631770297534,6.047453,6.163197,36.74769999999995,1022.8172222219034
2023-06-21 07:12:00,45.02315,0.9259259999999996,0.9965142996255615,6.047453,6.192127000000001,37.61579999999998,1022.8672222219034
2023-06-21 07:15:00,45.8044,0.9259259999999996,1.0238621788658966,6.134263,6.336807,36.45830000000001,1022.9172222219033
2023-06-21 07:18:00,45.037615,0.8969909999999999,1.0083069611247097,6.076393,6.307872000000001,37.037000000000035,1022.9672222219033
2023-06-21 07:21:00,45.00868,0.983797,1.0265879382389007,6.134263,6.221066,36.16890000000001,1023.0172222219032
2023-06-21 07:24:00,46.817135,0.983797,1.0265879382388996,6.076393,6.163195999999999,36.74769999999995,1023.0672222219032
2023-06-21 07:27:00,46.81713,0.8969899999999997,0.9812376051781322,6.018517,6.192127000000001,38.4837,1023.1172222219031
2023-06-21 07:30:00,43.489585,0.8680560000000002,0.992576970087954,5.9895830000000005,6.2499970000000005,35.30090000000001,1023.1672222219031
2023-06-21 07:33:00,45.037615,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,37.61579999999998,1023.2172222219031
2023-06-21 07:36:00,45.052085,0.983797,1.0265879382389007,6.134263,6.221066,35.01159999999999,1023.267222221903
2023-06-21 07:39:00,46.817135,0.983797,1.0265879382389007,6.134263,6.221066,35.01150000000001,1023.317222221903
2023-06-21 07:42:00,45.02315,0.9548609999999993,0.9976371085085582,6.134257999999999,6.221067,36.74770000000001,1023.3672222219029
2023-06-21 07:45:00,45.00868,0.8969909999999999,0.9812381360181885,6.076393,6.250001999999999,36.45830000000001,1023.4172222219029
2023-06-21 07:48:00,48.408564999999996,1.0416660000000002,0.997634650453885,6.163196999999999,6.076390999999999,37.03709999999995,1023.4672222219028
2023-06-21 07:51:00,80.88830999999999,1.3020830000000005,1.1033415866068133,6.452542000000001,6.076389,48.321799999999996,1023.5172222219028
2023-06-21 07:54:00,96.122685,1.9097229999999996,1.0452556882221962,7.1180579999999996,5.700234999999999,54.976800000000026,1023.5672222219027
2023-06-21 07:57:00,95.35589999999999,1.0416659999999993,1.126244622726015,5.960642999999999,6.134257,63.36810000000003,1023.6172222219027
2023-06-21 08:00:00,91.493055,0.9548610000000002,1.0798429303091504,5.555558,5.815977,64.81490000000002,1023.6672222219026
2023-06-21 08:03:00,90.19097,0.9259259999999996,1.0373680171242,5.584488,5.8159719999999995,65.10419999999999,1023.7172222219026
2023-06-21 08:06:00,91.52199,0.9837959999999999,1.0124534268111272,5.497687,5.555551,64.52549999999997,1023.7672222219026
2023-06-21 08:09:00,95.32696999999999,1.0127310000000005,1.0413985391199234,5.526617000000001,5.584485999999999,61.9213,1023.8172222219025
2023-06-21 08:12:00,100.0,0.983797,1.0124539364740885,5.353012,5.410875,61.92120000000003,1023.8672222219025
2023-06-21 08:15:00,99.92766,0.5208339999999998,0.989176827977537,4.716436,5.873838,65.68280000000001,1023.9172222219024
2023-06-21 08:18:00,54.803245000000004,-0.02893499999999971,,3.6747690000000004,6.597218,48.61100000000005,1023.9672222219024
2023-06-21 08:21:00,46.81713,1.1284719999999995,0.944245741917232,5.902773,5.555551,37.61579999999998,1024.0172222219023
2023-06-21 08:24:00,49.913195,1.0995369999999998,0.9313475764457616,6.365743999999999,6.047457,40.798599999999965,1024.0672222219023
2023-06-21 08:27:00,48.3941,1.1284720000000004,0.927722214158289,5.613424000000001,5.237272,38.48380000000003,1024.1172222219022
2023-06-21 08:30:00,46.8316,1.0416659999999993,0.8728736739849526,5.4687529999999995,5.150467000000001,38.19439999999997,1024.1672222219022
2023-06-21 08:33:00,48.3941,1.0127319999999997,0.8599590342558138,5.353007999999999,5.063656,39.0625,1024.2172222219021
2023-06-21 08:36:00,48.3941,0.9548610000000002,0.8495660068096125,5.208336999999999,5.0057860000000005,39.6413,1024.267222221902
2023-06-21 08:39:00,53.544560000000004,0.9259260000000005,0.8204915280964978,5.121527,4.9189810000000005,40.509299999999996,1024.317222221902
2023-06-21 08:42:00,63.599535,0.9548619999999994,0.9548620000087972,5.353012,5.35301,43.40280000000001,1024.367222221902
2023-06-21 08:45:00,58.926505000000006,0.8101850000000006,0.8667708735539971,4.976852000000001,5.092597,44.84960000000001,1024.417222221902
2023-06-21 08:48:00,66.23264,0.6076390000000007,0.7556459306572351,4.427084,4.745375,48.032399999999996,1024.467222221902
2023-06-21 08:51:00,74.97106500000001,0.46296300000000024,0.7248205577746872,4.166667,4.7743009999999995,51.79399999999998,1024.5172222219019
2023-06-21 08:54:00,67.73727,0.49189799999999995,0.7777682683357946,4.513889,5.179397999999999,47.74310000000003,1024.5672222219018
2023-06-21 08:57:00,60.517939999999996,0.6365740000000004,0.8101533929099619,4.774306,5.150468,46.585699999999974,1024.6172222219018
2023-06-21 09:00:00,56.640625,0.8680560000000002,0.8535072514212543,4.976852999999999,4.947917,43.40269999999998,1024.6672222219017
2023-06-21 09:03:00,53.530095,0.8969909999999999,0.8528554321899849,4.976848,4.890046999999999,43.40270000000004,1024.7172222219017
2023-06-21 09:06:00,54.31134,1.0127319999999997,0.8436087075479729,5.092587999999999,4.774305999999999,42.53470000000004,1024.7672222219016
2023-06-21 09:09:00,53.544560000000004,0.9548609999999993,0.833772846604949,5.063658,4.832177,43.11340000000001,1024.8172222219016
2023-06-21 09:12:00,55.859375,1.0995369999999998,0.8815306990693,5.179398,4.774301,41.66669999999999,1024.8672222219016
2023-06-21 09:15:00,53.544560000000004,1.0127309999999996,0.859958585917625,5.179392999999999,4.890042,41.95600000000002,1024.9172222219015
2023-06-21 09:18:00,50.96933,1.070602,0.885677172995779,5.266204,4.918982000000001,43.40279999999996,1024.9672222219015
2023-06-21 09:21:00,49.913195,1.0995369999999998,0.8815306990693,5.2951440000000005,4.890047000000001,39.64119999999997,1025.0172222219014
2023-06-21 09:24:00,49.927665000000005,1.157407,0.8888844143987359,5.353014000000001,4.8611070000000005,41.37729999999999,1025.0672222219014
2023-06-21 09:27:00,49.927665,1.157407,0.8532001237358079,5.410884,4.8611070000000005,39.641200000000026,1025.1172222219013
2023-06-21 09:30:00,51.73611,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,40.50920000000002,1025.1672222219013
2023-06-21 09:33:00,53.544560000000004,1.157407,0.8888844143987359,5.266208000000001,4.774301,41.66660000000002,1025.2172222219012
2023-06-21 09:36:00,51.750575,1.070601,0.8689946449942347,5.266208000000001,4.890047000000001,41.66660000000002,1025.2672222219012
2023-06-21 09:39:00,51.73611,1.0416660000000002,0.8563535344950592,5.266208000000001,4.918982000000001,39.93059999999997,1025.3172222219011
2023-06-21 09:42:00,53.559025000000005,1.0995369999999998,0.8470725436020836,5.2951429999999995,4.8321760000000005,40.79860000000002,1025.367222221901
2023-06-21 09:45:00,51.750575,1.0416659999999993,0.8728680065344675,5.237273,4.918977,40.219899999999996,1025.417222221901
2023-06-21 09:48:00,55.09259,1.0416669999999995,0.8395864931522091,5.2083379999999995,4.832171,42.245299999999986,1025.467222221901
2023-06-21 09:51:00,63.599535,0.694445,0.7645033297100159,4.687505000000001,4.83218,43.98150000000004,1025.517222221901
2023-06-21 09:54:00,70.3125,0.5787040000000001,0.7755864953714886,4.48495,4.918985999999999,46.585699999999974,1025.567222221901
2023-06-21 09:57:00,66.17477,0.694445,0.8436058610975321,4.774305,5.092592,46.296299999999974,1025.6172222219009
2023-06-21 10:00:00,57.40741,0.8391200000000003,0.8677353850445293,5.005786,5.063658,43.69210000000004,1025.6672222219008
2023-06-21 10:03:00,53.530095,1.0127319999999997,0.9076988890769415,5.266204,5.063662000000001,41.37729999999999,1025.7172222219008
2023-06-21 10:06:00,55.078125,1.1574080000000002,0.8888908990902309,5.497684,5.0057860000000005,41.95600000000002,1025.7672222219007
2023-06-21 10:09:00,53.544560000000004,1.0127310000000005,0.8760799810150837,5.3819479999999995,5.121527,43.11349999999999,1025.8172222219007
2023-06-21 10:12:00,60.517939999999996,1.2442129999999993,0.8694202424882652,5.613422999999999,4.947920000000001,37.905100000000004,1025.8672222219006
2023-06-21 10:15:00,72.88773499999999,1.2442130000000002,0.8882310210024295,5.555558,4.918985,39.0625,1025.9172222219006
2023-06-21 10:18:00,71.629055,0.9837959999999999,0.9247222118250409,5.410877999999999,5.295141999999999,42.53469999999999,1025.9672222219006
2023-06-21 10:21:00,58.159724999999995,0.7523149999999994,0.9149740172652696,5.208333,5.5555579999999996,44.560100000000034,1026.0172222219005
2023-06-21 10:24:00,49.927665000000005,0.9259250000000003,0.8966772320054541,5.3819479999999995,5.324072999999999,41.66660000000002,1026.0672222219005
2023-06-21 10:27:00,48.408564999999996,1.070602,0.885677172995779,5.439814,5.092592000000001,40.509299999999996,1026.1172222219004
2023-06-21 10:30:00,48.408564999999996,1.1863419999999998,0.9185441226339093,5.613429,5.121527,39.0625,1026.1672222219004
2023-06-21 10:33:00,46.860535,1.273148,0.9183870256790663,5.613423999999999,4.976856,37.3263,1026.2172222219003
2023-06-21 10:36:00,46.8316,1.2442129999999993,0.9248828379399369,5.58449,5.005787,39.0625,1026.2672222219003
2023-06-21 10:39:00,46.817135,1.3020829999999997,0.9299740072263838,5.8449100000000005,5.179397,37.905100000000004,1026.3172222219002
2023-06-21 10:42:00,46.81713,1.3020829999999997,0.9484581140578423,5.787039999999999,5.150467000000001,38.77320000000003,1026.3672222219002
2023-06-21 10:45:00,47.61285,1.3888889999999998,0.9643085556498997,5.873845,5.121525999999999,37.61579999999998,1026.4172222219001
2023-06-21 10:48:00,47.612849999999995,1.359954,0.9338292643982431,5.8449100000000005,5.092596,37.90500000000003,1026.4672222219
2023-06-21 10:51:00,48.365165000000005,1.3020839999999998,0.9666395125970724,5.729169999999999,5.121525999999999,38.19440000000003,1026.5172222219
2023-06-21 10:54:00,49.927665000000005,1.1574080000000002,0.9234577175844981,5.555554000000001,5.121525999999999,40.509199999999964,1026.5672222219
2023-06-21 10:57:00,57.40741,0.9259259999999996,0.8667715747719489,5.063656,4.947920000000001,40.79860000000002,1026.6172222219
2023-06-21 11:00:00,61.299189999999996,0.6944440000000007,0.8177538019256538,4.774310000000001,5.034726,44.56019999999995,1026.6672222219
2023-06-21 11:03:00,62.06597,0.6655089999999992,0.8014976357442357,4.62963,4.918977,43.98149999999998,1026.7172222218999
2023-06-21 11:06:00,60.489005000000006,0.6365739999999995,0.7722372192255531,4.600695,4.890047000000001,45.717600000000004,1026.7672222218998
2023-06-21 11:09:00,65.39352,0.5787040000000001,0.7262617602682495,4.282407999999999,4.600696,46.5856,1026.8172222218998
2023-06-21 11:12:00,67.75174,0.5208339999999998,0.7397248967670137,4.1666669999999995,4.658566,48.61110000000002,1026.8672222218997
2023-06-21 11:15:00,60.517939999999996,0.6076389999999998,0.7930150218631518,4.484954,4.8900429999999995,45.71759999999995,1026.9172222218997
2023-06-21 11:18:00,53.530095,0.868055,0.838788822350082,4.918982000000001,4.8611130000000005,43.11340000000001,1026.9672222218996
2023-06-21 11:21:00,49.927665,1.0127319999999997,0.8101528441519372,5.063658,4.687502,39.3519,1027.0172222218996
2023-06-21 11:24:00,47.59838,1.0416670000000003,0.8052509905078831,5.063658,4.629626999999999,38.7731,1027.0672222218996
2023-06-21 11:27:00,47.61285,1.0995369999999998,0.8114565188978817,5.121524000000001,4.600697,39.0625,1027.1172222218995
2023-06-21 11:30:00,47.61285,1.157407,0.853207649971898,5.150462,4.600697,39.64119999999997,1027.1672222218995
2023-06-21 11:33:00,45.00868,1.1863419999999998,0.8464874579935957,5.237264000000001,4.629632,37.905100000000004,1027.2172222218994
2023-06-21 11:36:00,45.02315,1.2152779999999996,0.819597849090766,5.35301,4.658562000000001,37.03699999999998,1027.2672222218994
2023-06-21 11:39:00,45.00868,1.3020829999999997,0.8526210257626975,5.410880000000001,4.629627000000001,37.037000000000035,1027.3172222218993
2023-06-21 11:42:00,44.22743,1.3020829999999997,0.8526210257626975,5.410880000000001,4.629627000000001,38.773199999999974,1027.3672222218993
2023-06-21 11:45:00,45.052085,1.3310179999999994,0.883566537712495,5.468744999999999,4.6874970000000005,37.90500000000003,1027.4172222218992
2023-06-21 11:48:00,45.00868,1.3888889999999998,0.9054345492685825,5.468744999999999,4.629626,37.615700000000004,1027.4672222218992
2023-06-21 11:51:00,45.037615,1.359953,0.8742863222846711,5.52662,4.6874970000000005,37.615700000000004,1027.5172222218991
2023-06-21 11:54:00,46.8316,1.4178239999999995,0.8956919565307464,5.526625,4.629631000000001,37.61579999999998,1027.567222221899
2023-06-21 11:57:00,48.365165000000005,1.3020829999999997,0.8725239006834867,5.49769,4.745367,37.615700000000004,1027.617222221899
2023-06-21 12:00:00,49.942135,1.2442129999999993,0.8694136798532717,5.41088,4.745367,39.0625,1027.667222221899
2023-06-21 12:03:00,48.37963,1.2152779999999996,0.8579877170276996,5.41088,4.774302,39.3519,1027.717222221899
2023-06-21 12:06:00,47.627314999999996,1.2442130000000002,0.8694136798532719,5.353009,4.687495999999999,38.483799999999974,1027.767222221899
2023-06-21 12:09:00,49.942135,1.1284720000000004,0.8413592162727568,5.208328,4.687495999999999,39.64119999999997,1027.8172222218989
2023-06-21 12:12:00,49.913195,1.1284720000000004,0.8413592162727568,5.208328,4.687495999999999,39.641200000000026,1027.8672222218988
2023-06-21 12:15:00,50.954865,1.0416659999999993,0.822566555992508,5.179392999999999,4.774307,39.351800000000026,1027.9172222218988
2023-06-21 12:18:00,53.559025000000005,1.0127319999999997,0.8101493205300637,5.063658,4.687495999999999,41.37730000000005,1027.9672222218987
2023-06-21 12:21:00,51.750575,0.9259259999999996,0.8046419911009821,4.976852999999999,4.745367,41.377399999999966,1028.0172222218987
2023-06-21 12:24:00,53.544560000000004,0.8969899999999997,0.8225366795084355,4.918977000000001,4.774307,42.24530000000004,1028.0672222218986
2023-06-21 12:27:00,53.544560000000004,0.8969899999999997,0.8377889731863875,4.9479169999999995,4.832177,41.95600000000002,1028.1172222218986
2023-06-21 12:30:00,52.502894999999995,0.9548609999999993,0.833772846604949,5.063658,4.832177,40.509299999999996,1028.1672222218986
2023-06-21 12:33:00,51.750575,1.0127309999999996,0.8270085969377481,5.1215280000000005,4.774307,41.08789999999999,1028.2172222218985
2023-06-21 12:36:00,50.708915000000005,1.0127309999999996,0.84360826491876,5.1504579999999995,4.832177,41.08800000000002,1028.2672222218985
2023-06-21 12:39:00,51.721644999999995,0.9548609999999993,0.8177575983266809,5.092587999999999,4.832177,40.798599999999965,1028.3172222218984
2023-06-21 12:42:00,53.530095,1.0127319999999997,0.8436087075479729,5.092587999999999,4.774305999999999,41.66659999999996,1028.3672222218984
2023-06-21 12:45:00,52.51736,1.0127319999999997,0.8436087075479729,5.092587999999999,4.774305999999999,39.3519,1028.4172222218983
2023-06-21 12:48:00,51.721644999999995,0.9548609999999993,0.833772846604949,5.063658,4.832177,40.79860000000002,1028.4672222218983
2023-06-21 12:51:00,51.73611,0.9548609999999993,0.8015004262217335,5.063658,4.774307,41.377399999999966,1028.5172222218982
2023-06-21 12:54:00,53.559025000000005,0.8969899999999997,0.8070762967630621,5.034717,4.8611070000000005,40.509299999999996,1028.5672222218982
2023-06-21 12:57:00,55.078125,0.9259259999999996,0.8204915280964963,5.0347230000000005,4.832177,42.82409999999999,1028.6172222218981
2023-06-21 13:00:00,53.530095,0.9259259999999996,0.8204915280964963,5.063658,4.861111999999999,41.95600000000002,1028.667222221898
2023-06-21 13:03:00,51.73611,1.0416670000000003,0.8563597234740629,5.237264,4.890046999999999,41.95609999999999,1028.717222221898
2023-06-21 13:06:00,49.942135,1.1284720000000004,0.8767132044869986,5.324074,4.861111999999999,40.219899999999996,1028.767222221898
2023-06-21 13:09:00,49.942135,1.0995369999999998,0.8294204096312456,5.266204,4.774307,39.64119999999997,1028.817222221898
2023-06-21 13:12:00,49.913195,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,39.64119999999997,1028.867222221898
2023-06-21 13:15:00,53.544560000000004,1.1284720000000004,0.8767071947343507,5.266208000000001,4.803236,41.95599999999996,1028.9172222218979
2023-06-21 13:18:00,51.750575,1.0127309999999996,0.8436025720126018,5.208333,4.890042,40.50920000000002,1028.9672222218978
2023-06-21 13:21:00,51.721644999999995,1.0995369999999998,0.8815306990693,5.208333,4.803236,40.509299999999996,1029.0172222218978
2023-06-21 13:24:00,51.73611,1.0127309999999996,0.84360826491876,5.1504579999999995,4.832177,41.37729999999999,1029.0672222218977
2023-06-21 13:27:00,45.8044,0.868055,0.8387908691468436,5.034718000000001,4.976852999999999,38.48389999999995,1029.1172222218977
2023-06-21 13:30:00,45.02315,1.0127309999999996,0.8599529745859247,5.208338,4.918977,37.03710000000001,1029.1672222218976
2023-06-21 13:33:00,45.775465,1.0127309999999996,0.859958585917625,5.266208,4.976857000000001,39.641200000000026,1029.2172222218976
2023-06-21 13:36:00,46.8316,1.0127309999999996,0.8599585859176241,5.295138000000001,5.005787,38.48380000000003,1029.2672222218976
2023-06-21 13:39:00,45.775465,1.0127309999999996,0.859958585917625,5.2951429999999995,5.0057920000000005,39.64119999999997,1029.3172222218975
2023-06-21 13:42:00,45.00868,1.0416659999999993,0.839586060158025,5.2951429999999995,4.918977,37.90500000000003,1029.3672222218975
2023-06-21 13:45:00,45.00868,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,37.905100000000004,1029.4172222218974
2023-06-21 13:48:00,45.8044,1.0995369999999998,0.8815306990693,5.353012999999999,4.947915999999999,39.641200000000026,1029.4672222218974
2023-06-21 13:51:00,46.8316,1.0995369999999998,0.8983726547327233,5.324077999999999,4.947921,37.905100000000004,1029.5172222218973
2023-06-21 13:54:00,46.8316,1.0127319999999997,0.8599590342558138,5.266207999999999,4.976856,38.48380000000003,1029.5672222218973
2023-06-21 13:57:00,48.3941,0.9259259999999996,0.8361169401742418,5.266207999999999,5.092592000000001,38.77320000000003,1029.6172222218972
2023-06-21 14:00:00,46.8316,0.9259259999999996,0.8515416268021465,5.237268,5.092592000000001,38.19439999999997,1029.6672222218972
2023-06-21 14:03:00,48.3941,0.983797,0.8628855968333534,5.237272999999999,5.0057860000000005,39.93060000000003,1029.7172222218971
2023-06-21 14:06:00,49.927665000000005,0.983797,0.8628910756095449,5.2083330000000005,4.976856,40.219899999999996,1029.767222221897
2023-06-21 14:09:00,48.37963,0.9259259999999996,0.8515416268021465,5.179403,5.034727,38.48380000000003,1029.817222221897
2023-06-21 14:12:00,48.365165000000005,0.8969909999999999,0.8528502581455318,5.237272999999999,5.150462,39.64119999999997,1029.867222221897
2023-06-21 14:15:00,49.927665,0.9548610000000002,0.8957455869895482,5.208336999999999,5.092596,39.3519,1029.917222221897
2023-06-21 14:18:00,48.37963,0.8391200000000003,0.8818139488962425,5.2951369999999995,5.381947,38.77320000000003,1029.967222221897
2023-06-21 14:21:00,47.61285,0.868055,0.8966773395916395,5.410882000000001,5.4687470000000005,39.64110000000005,1030.0172222218969
2023-06-21 14:24:00,46.817135,0.8969899999999997,0.8824419099415091,5.324077,5.295137,39.641200000000026,1030.0672222218968
2023-06-21 14:27:00,45.8044,0.9259259999999996,0.8966828307428917,5.381943000000001,5.324077000000001,37.615700000000004,1030.1172222218968
2023-06-21 14:30:00,45.775465,0.9259259999999996,0.8667663445870084,5.468753,5.353007,36.74759999999998,1030.1672222218967
2023-06-21 14:33:00,46.817135,0.9259259999999996,0.8818120129407976,5.410882999999999,5.324077000000001,39.351800000000026,1030.2172222218967
2023-06-21 14:36:00,46.817135,0.8969899999999997,,5.497687,5.497687000000001,38.194500000000005,1030.2672222218966
2023-06-21 14:39:00,48.365165000000005,0.8969899999999997,0.8824419099415091,5.439817000000001,5.410877000000001,38.77320000000003,1030.3172222218966
2023-06-21 14:42:00,46.860535,0.868055,0.8680584999983718,5.2951369999999995,5.295141999999999,37.905100000000004,1030.3672222218966
2023-06-21 14:45:00,45.00868,0.8969899999999997,0.8528549487297503,5.2951369999999995,5.208337,37.905100000000004,1030.4172222218965
2023-06-21 14:48:00,45.052085,0.8969899999999997,0.8377889731863875,5.2951369999999995,5.179397,37.905100000000004,1030.4672222218965
2023-06-21 14:51:00,45.037615,0.983797,0.8941820982834786,5.468753,5.295135999999999,37.326400000000035,1030.5172222218964
2023-06-21 14:54:00,46.860535,0.9548610000000002,0.8651552316478498,5.381946999999999,5.208335999999999,37.905100000000004,1030.5672222218964
2023-06-21 14:57:00,45.02315,0.8969899999999997,0.8677344069094439,5.381946999999999,5.324077000000001,37.61579999999998,1030.6172222218963
2023-06-21 15:00:00,46.817135,0.8969899999999997,0.8824419099415091,5.381946999999999,5.353007,39.0625,1030.6672222218963
2023-06-21 15:03:00,46.817135,0.983797,0.9095425461620378,5.526623,5.381945999999999,37.905100000000004,1030.7172222218962
2023-06-21 15:06:00,48.408564999999996,0.983797,0.9095425461620378,5.526623,5.381945999999999,39.35179999999997,1030.7672222218962
2023-06-21 15:09:00,46.8316,0.9259259999999996,0.8966777214194204,5.468753,5.410877000000001,40.219899999999996,1030.8172222218961
2023-06-21 15:12:00,46.860535,0.983797,0.9095425461620384,5.497682999999999,5.353006000000001,38.77320000000003,1030.867222221896
2023-06-21 15:15:00,46.817135,0.9259259999999996,0.8515416268021465,5.497682999999999,5.353007,36.74759999999998,1030.917222221896
2023-06-21 15:18:00,46.817135,0.9259259999999996,0.8818120129407976,5.410882999999999,5.324077000000001,38.483799999999974,1030.967222221896
2023-06-21 15:21:00,45.052085,0.9548609999999993,0.8651552316478495,5.526617999999999,5.353007,37.90500000000003,1031.017222221896
2023-06-21 15:24:00,42.708335,0.9548609999999993,0.8805413564909029,5.497688,5.353007,36.16899999999998,1031.067222221896
2023-06-21 15:27:00,39.858215,0.8969909999999999,0.8528502581455318,5.5555579999999996,5.4687470000000005,35.01150000000001,1031.1172222218959
2023-06-21 15:30:00,39.858215,0.8969909999999999,0.8824474596222017,5.6712929999999995,5.642361999999999,34.43290000000002,1031.1672222218958
2023-06-21 15:33:00,41.681129999999996,0.8969899999999997,,5.584487,5.584487000000001,34.72230000000002,1031.2172222218958
2023-06-21 15:36:00,38.035295000000005,0.8391200000000003,0.9095439696932236,5.642362,5.7870420000000005,35.59029999999996,1031.2672222218957
2023-06-21 15:39:00,38.064235,0.8391200000000003,0.8677344069094444,5.613422,5.671292,34.72219999999999,1031.3172222218957
2023-06-21 15:42:00,37.022565,0.9548610000000002,0.9107670620199009,5.613427000000001,5.526616000000001,33.564899999999966,1031.3672222218956
2023-06-21 15:45:00,35.734955,0.8969899999999997,0.8824419099415091,5.671297,5.6423570000000005,33.27540000000005,1031.4172222218956
2023-06-21 15:48:00,38.064229999999995,0.9548610000000002,0.9403223242329609,5.787032,5.758101000000001,34.14350000000002,1031.4672222218956
2023-06-21 15:51:00,37.022565,0.868055,0.8824444374940794,5.584492000000001,5.613427,32.98610000000002,1031.5172222218955
2023-06-21 15:54:00,38.064235,0.9548610000000002,0.8957455869895471,5.642362,5.526621,33.85410000000002,1031.5672222218955
2023-06-21 15:57:00,39.87268,0.9259260000000005,0.9403198086506183,5.642362,5.671296,34.43290000000002,1031.6172222218954
2023-06-21 16:00:00,39.872685000000004,0.868055,0.8966822337414794,5.700232,5.758107000000001,33.56479999999999,1031.6672222218954
2023-06-21 16:03:00,39.872685000000004,0.868055,0.9107691588907109,5.700232,5.787037,35.30090000000001,1031.7172222218953
2023-06-21 16:06:00,39.88715,0.868055,0.938540521053317,5.787032,5.931717000000001,35.59030000000001,1031.7672222218953
2023-06-21 16:09:00,33.391205,0.6076389999999998,0.8882291790216682,5.381943000000001,6.018514,33.27539999999999,1031.8172222218952
2023-06-21 16:15:00,39.88715,1.1284729999999996,1.0392517022201961,6.539352999999999,6.36574,33.85419999999999,1031.8172222218952
2023-06-21 16:18:00,39.84375,0.9259259999999996,0.9259239999968104,5.902783,5.902777,34.14349999999996,1031.8672222218952
2023-06-21 16:21:00,39.858215,0.9548609999999993,0.9107722247292576,5.873837999999999,5.787037,34.14359999999999,1031.9172222218951
2023-06-21 16:24:00,37.0081,1.0127310000000005,0.9385388772058644,5.960648000000001,5.815977,33.85419999999999,1031.967222221895
2023-06-21 16:27:00,38.064235,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,34.14350000000002,1032.017222221895
2023-06-21 16:30:00,38.035295000000005,1.1284720000000004,0.9605538600535809,6.047458000000001,5.729165999999999,33.27539999999999,1032.067222221895
2023-06-21 16:33:00,38.064235,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,33.27550000000002,1032.117222221895
2023-06-21 16:36:00,38.049769999999995,1.0416659999999993,0.8891613648177348,5.902773,5.613427,33.275499999999965,1032.167222221895
2023-06-21 16:39:00,38.035295000000005,1.0995369999999998,0.9475070818609518,6.018523,5.729165999999999,33.27539999999999,1032.2172222218949
2023-06-21 16:42:00,38.035295000000005,1.0995369999999998,0.979243964469441,5.960642999999999,5.729165999999999,33.56479999999999,1032.2672222218948
2023-06-21 16:45:00,38.064235,1.0995369999999998,0.9634764265959325,5.960642999999999,5.700236,32.407399999999996,1032.3172222218948
2023-06-21 16:48:00,38.035295000000005,1.0416659999999993,0.952227869783947,5.960642999999999,5.787037,33.85419999999999,1032.3672222218947
2023-06-21 16:51:00,38.064235,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,32.11810000000003,1032.4172222218947
2023-06-21 16:54:00,37.022565,1.0416659999999993,0.9367526347779119,5.960642999999999,5.758107000000001,34.14349999999996,1032.4672222218946
2023-06-21 16:57:00,37.0081,1.0416659999999993,0.952227869783947,5.931713,5.758107000000001,32.986099999999965,1032.5172222218946
2023-06-21 17:00:00,37.037035,1.070601,0.9501720956578028,5.989578,5.758107000000001,32.407399999999996,1032.5672222218946
2023-06-21 17:03:00,37.0081,1.0127309999999996,0.9835127501282073,6.0763929999999995,6.018522,33.27539999999999,1032.6172222218945
2023-06-21 17:06:00,38.064235,1.0995369999999998,0.979243964469441,6.047452999999999,5.815975999999999,33.27539999999999,1032.6672222218945
2023-06-21 17:09:00,38.064235,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,33.85419999999999,1032.7172222218944
2023-06-21 17:12:00,38.035295000000005,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,33.27550000000002,1032.7672222218944
2023-06-21 17:15:00,38.035295000000005,1.0127309999999996,0.9981966247351083,6.076388000000001,6.047457,33.56490000000002,1032.8172222218943
2023-06-21 17:18:00,39.076965,1.070602,0.9657895430229605,6.047458,5.844906,33.27540000000005,1032.8672222218943
2023-06-21 17:21:00,38.064235,1.070602,0.9501671254014348,6.018517999999999,5.7870360000000005,33.85419999999999,1032.9172222218942
2023-06-21 17:24:00,38.035295000000005,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,32.69670000000002,1032.9672222218942
2023-06-21 17:27:00,38.035295000000005,1.0416669999999995,0.9675273426606524,5.9895879999999995,5.844911000000001,32.9862,1033.0172222218941
2023-06-21 17:30:00,38.035295000000005,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,34.14359999999999,1033.067222221894
2023-06-21 17:33:00,38.035295000000005,1.070602,0.9812385487203235,5.989588,5.815975999999999,33.564899999999966,1033.117222221894
2023-06-21 17:36:00,37.022565,0.9837959999999999,0.9397258787253959,5.9027780000000005,5.8159719999999995,33.85419999999999,1033.167222221894
2023-06-21 17:39:00,35.720485,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,32.98610000000002,1033.217222221894
2023-06-21 17:42:00,37.0515,0.9259259999999996,0.9259289999922653,5.873837999999999,5.873842000000001,33.275499999999965,1033.267222221894
2023-06-21 17:45:00,38.064235,1.0416669999999995,0.8891562251917778,5.787037999999999,5.497681000000001,33.27550000000002,1033.3172222218939
2023-06-21 17:48:00,36.993635,0.9548609999999993,0.9107670620199009,5.729168,5.6423570000000005,32.98610000000002,1033.3672222218938
2023-06-21 17:51:00,39.120369999999994,1.070602,0.9501725574131256,5.9317079999999995,5.700236,32.11800000000002,1033.4172222218938
2023-06-21 17:54:00,40.639465,1.0127309999999996,0.9076930306675758,5.9027780000000005,5.700227,32.69669999999999,1033.4672222218937
2023-06-21 17:57:00,37.0081,0.9548609999999993,0.9692594988761317,5.787032999999999,5.815972,35.01150000000001,1033.5172222218937
2023-06-21 18:00:00,35.734955,1.1284720000000004,0.9605538600535809,6.047458000000001,5.729165999999999,32.98600000000005,1033.5672222218936
2023-06-21 18:03:00,34.476275,1.070601,0.9501666636478722,5.960648000000001,5.729167,33.275499999999965,1033.6172222218936
2023-06-21 18:06:00,34.418405,1.070601,0.9343506332966837,5.844908,5.584487000000001,31.828700000000026,1033.6672222218936
2023-06-21 18:09:00,33.391205,1.070601,0.9657890762189081,5.902778,5.700227,33.27550000000002,1033.7172222218935
2023-06-21 18:12:00,32.37847,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,32.696799999999996,1033.7672222218935
2023-06-21 18:15:00,33.40567,1.0995369999999998,0.9149698416172124,5.931713,5.584486,30.092499999999973,1033.8172222218934
2023-06-21 18:18:00,34.418405,1.0416659999999993,0.8891613648177348,5.902773,5.613427,32.117999999999995,1033.8672222218934
2023-06-21 18:21:00,34.418405,1.0416659999999993,0.9367472540640266,5.931713,5.729167,32.407399999999996,1033.9172222218933
2023-06-21 18:24:00,34.44734,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,32.407399999999996,1033.9672222218933
2023-06-21 18:27:00,33.40567,1.070601,0.9343506332966837,5.902778,5.6423570000000005,32.407399999999996,1034.0172222218932
2023-06-21 18:30:00,35.74942,1.1284720000000004,0.9442457419172324,6.047458000000001,5.700236,32.407399999999996,1034.0672222218932
2023-06-21 18:33:00,35.734955,1.1284720000000004,0.9442457419172324,5.989578,5.6423559999999995,32.117999999999995,1034.1172222218931
2023-06-21 18:36:00,35.74942,1.1284720000000004,0.9605538600535809,6.047458000000001,5.729165999999999,32.407399999999996,1034.167222221893
2023-06-21 18:39:00,37.0081,1.1284720000000004,0.9109647272227143,5.931708,5.526616000000001,33.27539999999999,1034.217222221893
2023-06-21 18:42:00,33.40567,1.070601,0.8856767324029806,5.671298,5.324077000000001,32.407399999999996,1034.267222221893
2023-06-21 18:45:00,34.38947,1.1284720000000004,0.9109647272227143,5.671298,5.266206,31.82869999999997,1034.317222221893
2023-06-21 18:48:00,33.391205,1.0416660000000002,0.872873673984952,5.700228000000001,5.381942,31.53929999999997,1034.367222221893
2023-06-21 18:51:00,33.40567,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,31.5394,1034.4172222218929
2023-06-21 18:54:00,34.476275,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,31.82869999999997,1034.4672222218928
2023-06-21 18:57:00,35.734955,1.0127319999999997,0.8599590342558138,5.526623,5.237271000000001,32.986099999999965,1034.5172222218928
2023-06-21 19:00:00,41.6956,0.6655090000000001,0.8143142704341717,5.0925899999999995,5.410881,33.85419999999999,1034.5672222218927
2023-06-21 19:03:00,48.350695,0.3761570000000001,0.7556135135508639,4.658568,5.613431,36.74770000000001,1034.6172222218927
2023-06-21 19:06:00,51.750575,0.26041700000000034,0.735328295945288,4.484953000000001,5.815975999999999,39.0625,1034.6672222218926
2023-06-21 19:09:00,48.3941,0.4050929999999999,0.8670377683482389,4.80324,5.989587,38.19440000000003,1034.7172222218926
2023-06-21 19:12:00,40.899879999999996,0.5497680000000003,0.8276510869626519,5.121525999999999,5.758098,35.30090000000001,1034.7672222218926
2023-06-21 19:15:00,35.734955,0.8680560000000002,0.8680539999897631,5.410882999999999,5.410876999999999,32.11810000000003,1034.8172222218925
2023-06-21 19:18:00,34.418405,1.0127309999999996,0.9536964580549918,5.902773,5.7870420000000005,32.11810000000003,1034.8672222218925
2023-06-21 19:21:00,33.434605,1.0416660000000002,0.9522278697839477,5.960648000000001,5.7870420000000005,32.407399999999996,1034.9172222218924
2023-06-21 19:24:00,32.392934999999994,1.0416660000000002,0.9522225515437541,6.047458000000001,5.873842000000001,32.69670000000002,1034.9672222218924
2023-06-21 19:27:00,32.37847,1.0416660000000002,0.9052245306613723,5.931708,5.671292,30.6712,1035.0172222218923
2023-06-21 19:30:00,34.476275,1.186343,0.9529096739450659,6.0763940000000005,5.642361,32.69670000000002,1035.0672222218923
2023-06-21 19:33:00,33.391205,1.1574080000000002,0.957041093010711,6.018514,5.6423559999999995,33.27540000000005,1035.1172222218922
2023-06-21 19:36:00,32.364005,1.157407,0.9897495146561723,6.163194,5.844907000000001,31.5394,1035.1672222218922
2023-06-21 19:39:00,32.392934999999994,1.1863419999999998,0.9863360416862826,6.076389000000001,5.700227,30.671299999999974,1035.2172222218921
2023-06-21 19:42:00,31.07639,1.186343,0.9358544162784803,6.163189999999999,5.700227,30.38190000000003,1035.267222221892
2023-06-21 19:45:00,31.07639,1.2152779999999996,0.9481586882058449,6.249999999999999,5.758102,31.25,1035.317222221892
2023-06-21 19:48:00,31.090854999999998,1.3020829999999997,0.9484517794288085,6.27894,5.6423570000000005,31.25,1035.367222221892
2023-06-21 19:51:00,30.04919,1.3020829999999997,0.966639102772497,6.307869999999999,5.700227,30.382000000000005,1035.417222221892
2023-06-21 19:54:00,31.07639,1.3020829999999997,1.0021962257845767,6.307869999999999,5.758107000000001,31.25,1035.467222221892
2023-06-21 19:57:00,31.07639,1.2152779999999996,0.9481526986700471,6.22107,5.729162,31.5394,1035.5172222218919
2023-06-21 20:00:00,31.090854999999998,1.2442129999999993,0.9427609365433463,6.2789399999999995,5.729167,31.539300000000026,1035.5672222218918
2023-06-21 20:03:00,31.07639,1.2152779999999996,0.930702565937007,6.10532,5.584492,31.828700000000026,1035.6172222218918
2023-06-21 20:06:00,31.07639,1.2442129999999993,0.9427670684178694,6.163189999999999,5.613427,31.539300000000026,1035.6672222218917
2023-06-21 20:09:00,31.07639,1.2152779999999996,0.9129661379243179,6.22107,5.671292,32.696799999999996,1035.7172222218917
2023-06-21 20:12:00,31.07639,1.2442129999999993,0.9603737610160238,6.2789399999999995,5.758107000000001,31.25,1035.7672222218916
2023-06-21 20:15:00,32.364005,1.273148,0.9547408720233652,6.221063999999999,5.6423559999999995,30.9606,1035.8172222218916
2023-06-21 20:18:00,31.090854999999998,1.2152769999999995,0.9306960682312749,6.105324,5.584487000000001,30.671299999999974,1035.8672222218916
2023-06-21 20:39:00,35.70602,1.3310179999999994,0.9601282133249998,6.452543,5.787035,32.407399999999996,1035.8672222218916
2023-06-21 20:42:00,38.064235,1.359953,1.0084003656776654,6.394678000000001,5.758105,33.56479999999999,1035.9172222218915
2023-06-21 20:45:00,38.020830000000004,1.4178230000000003,0.9946974875931865,6.481478000000001,5.729165,34.14350000000002,1035.9672222218915
2023-06-21 20:48:00,39.87268,1.3888889999999998,1.0202122051412563,6.510414000000001,5.844905,35.01159999999999,1036.0172222218914
2023-06-21 20:51:00,38.035295000000005,1.3888889999999998,1.0018761897075934,6.568284,5.873845,32.986099999999965,1036.0672222218914
2023-06-21 20:54:00,37.022565,1.3310190000000004,0.9601286153357748,6.510414000000001,5.844905,33.27540000000005,1036.1172222218913
2023-06-21 20:57:00,38.035295000000005,1.3888889999999998,1.0202122051412574,6.5393539999999994,5.873845,34.14349999999996,1036.1672222218913
2023-06-21 21:00:00,39.858215,1.3888879999999997,1.0202117982149583,6.394672999999999,5.729165,34.43289999999996,1036.2172222218912
2023-06-21 21:03:00,39.858215,1.3020829999999997,0.984548298887147,6.249998,5.671295000000001,34.43290000000002,1036.2672222218912
2023-06-21 21:06:00,39.87268,1.273148,1.007260832052645,6.192132999999999,5.700234999999999,33.85419999999999,1036.3172222218911
2023-06-21 21:09:00,41.681129999999996,1.244212,1.0284039949380108,6.249997,5.844905000000001,36.16899999999998,1036.367222221891
2023-06-21 21:12:00,43.475115,1.1863419999999998,1.0507643163213145,6.539347,6.278935,35.59029999999996,1036.417222221891
2023-06-21 21:15:00,42.708335,1.2152779999999996,1.1109292730775682,6.944443000000001,6.741895,35.87959999999998,1036.467222221891
2023-06-21 21:18:00,46.8316,1.0416669999999995,1.1124370420548266,6.857638,7.002311,37.615700000000004,1036.517222221891
2023-06-21 21:21:00,45.02315,1.0416659999999993,1.1124365196562085,6.770833,6.915507,37.03699999999998,1036.567222221891
2023-06-21 21:24:00,45.00868,1.0416660000000002,1.0703432396696497,6.481478000000001,6.539352,37.03709999999995,1036.6172222218909
2023-06-21 21:27:00,43.50405,1.070601,1.0850071797042757,6.539348,6.568287,37.32639999999998,1036.6672222218908
2023-06-21 21:30:00,45.037615,1.1574080000000002,1.0834605346918549,6.597224000000001,6.452546,36.16900000000004,1036.7172222218908
2023-06-21 21:33:00,44.994215,1.0995369999999998,1.0555396537250246,6.5393539999999994,6.452547000000001,36.45830000000001,1036.7672222218907
2023-06-21 21:36:00,45.02315,1.1284720000000004,1.0844930979870975,6.539348,6.452546,36.45830000000001,1036.8172222218907
2023-06-21 21:39:00,45.00868,1.1284720000000004,1.069558454363018,6.3368079999999996,6.221066,36.16900000000004,1036.8672222218906
2023-06-21 21:42:00,43.489585,1.0416660000000002,1.0271310696058327,6.3368079999999996,6.307872000000001,36.16899999999998,1036.9172222218906
2023-06-21 21:45:00,42.708335,1.0127309999999996,1.0127315000245547,6.336803,6.336802,36.16890000000001,1036.9672222218906
2023-06-21 21:48:00,42.708335,1.0127309999999996,1.0127315000245547,6.336803,6.336802,35.87959999999998,1037.0172222218905
2023-06-21 21:51:00,41.666664999999995,1.0416660000000002,1.0271310696058327,6.423608,6.394672000000001,35.87959999999998,1037.0672222218905
2023-06-21 21:54:00,41.681129999999996,1.070601,1.026584823665427,6.394678000000001,6.307867,33.85419999999999,1037.1172222218904
2023-06-21 21:57:00,41.666664999999995,1.0416660000000002,1.0416689999781532,6.481478000000001,6.481482000000001,36.16900000000004,1037.1672222218904
2023-06-21 22:00:00,41.66666,1.0416660000000002,1.012458409118161,6.365738,6.307872000000001,35.59029999999996,1037.2172222218903
2023-06-21 22:03:00,39.858215,1.0995369999999998,1.0555396537250243,6.423614000000001,6.336807,33.85410000000002,1037.2672222218903
2023-06-21 22:18:00,30.04919,1.157407,1.0682491118241018,6.915514000000001,6.741897,28.64580000000001,1037.2672222218903
2023-06-21 22:30:00,30.04919,1.1284720000000004,1.0844930979870975,6.915508000000001,6.828706,29.224500000000035,1037.2672222218903
2023-06-21 22:36:00,31.07639,1.1284720000000004,1.1139393372564672,7.1180579999999996,7.089116000000001,30.381899999999973,1037.2672222218903
2023-06-21 22:39:00,30.04919,1.0416660000000002,1.0703432396696497,6.915508000000001,6.973382,30.092600000000004,1037.2672222218903
2023-06-21 22:42:00,32.37847,1.157407,1.1134405803706973,6.915508000000001,6.828701,30.382000000000005,1037.2672222218903
