Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-21 22:45:00,32.37847,1.0416659999999993,1.1124365196562103,6.915512999999999,7.060187000000001,31.25,1037.2672222218903
2023-06-21 22:48:00,31.07639,1.0416659999999993,1.0844900696965063,6.915512999999999,7.002317,30.381899999999973,1037.2672222218903
2023-06-21 22:51:00,34.44734,1.157407,1.1574044999927584,6.973383,6.973375999999999,30.671299999999974,1037.2672222218903
2023-06-21 22:54:00,33.40567,1.0416659999999993,1.0985229238370602,6.944443,7.060187000000001,31.25,1037.2672222218903
2023-06-21 22:57:00,31.07639,1.0127309999999996,1.0413985391199239,6.770833,6.828702000000001,31.25,1037.2672222218903
2023-06-21 23:18:00,31.090854999999998,1.0416659999999993,1.0271310696058351,6.510413,6.481477,31.25,1037.2672222218903
2023-06-21 23:24:00,31.07639,1.070602,1.0116287223042926,6.568288,6.452546,30.092600000000004,1037.2672222218903
2023-06-21 23:27:00,33.434605000000005,1.0995369999999998,1.0555396537250243,6.5104180000000005,6.423611,31.8288,1037.2672222218903
2023-06-21 23:30:00,34.44734,1.0127319999999997,1.0127320000200055,6.394677999999999,6.3946760000000005,31.8288,1037.2672222218903
2023-06-21 23:33:00,31.07639,0.8969909999999999,1.0216758783460422,6.278932999999999,6.539352,31.5394,1037.2672222218903
2023-06-21 23:36:00,31.07639,0.9259259999999996,0.9965142996255615,6.278932999999999,6.4236070000000005,31.82869999999997,1037.2672222218903
2023-06-21 23:39:00,31.090854999999998,0.9259259999999996,0.9826583676851693,6.250003,6.365737000000001,31.5394,1037.2672222218903
2023-06-21 23:42:00,30.04919,0.9259259999999996,1.0102488867328907,6.365738,6.539352,31.25,1037.2672222218903
2023-06-21 23:45:00,30.06366,0.9548609999999993,0.9835127697449744,6.510418,6.568287,31.5394,1037.2672222218903
2023-06-22 00:03:00,30.06366,1.1574080000000002,1.02167441282758,6.568284,6.307866000000001,28.93520000000001,1037.2672222218903
2023-06-22 00:09:00,30.06366,1.2152780000000005,1.0640562181172535,6.741894000000001,6.452546,30.6712,1037.2672222218903
2023-06-22 00:51:00,30.04919,1.070602,0.9812385487203235,6.423608000000001,6.249995999999999,28.93520000000001,1037.2672222218903
2023-06-22 02:30:00,30.06366,0.8101849999999997,0.9343529260769957,6.076391999999999,6.336807,29.513800000000003,1037.2672222218903
2023-06-22 02:36:00,30.04919,0.7233799999999997,0.9234585777216827,5.873842,6.307872000000001,29.80329999999998,1037.2672222218903
2023-06-22 02:39:00,31.090854999999998,0.8680560000000002,0.9792385573334423,6.105327000000001,6.336801,30.38190000000003,1037.2672222218903
2023-06-22 02:42:00,32.37847,0.8391210000000004,0.989751424201406,6.076387,6.3946760000000005,31.5394,1037.2672222218903
2023-06-22 02:45:00,31.07639,0.78125,0.9697352351269636,6.1342620000000005,6.539352,29.51389999999998,1037.2672222218903
2023-06-22 03:03:00,30.06366,0.9548610000000002,0.9835127697449731,6.192127,6.249995999999999,30.092599999999948,1037.2672222218903
2023-06-22 03:09:00,31.07639,1.0127319999999997,1.0271340604130181,6.394673,6.423611,30.671299999999974,1037.2672222218903
2023-06-22 03:12:00,30.04919,0.983797,1.0405969040246492,6.394673,6.510415999999999,31.25,1037.2672222218903
2023-06-22 03:18:00,30.06366,0.9259259999999996,0.9965142996255615,6.394677999999999,6.539352,29.803200000000004,1037.2672222218903
2023-06-22 04:00:00,30.04919,1.2152780000000005,1.0319470930819215,6.655094,6.307866,28.93520000000001,1037.2672222218903
2023-06-22 04:06:00,30.06366,1.157407,1.037363386568298,6.712964,6.481477,30.092600000000004,1037.2672222218903
2023-06-22 04:18:00,31.07639,1.186343,1.034934685116991,6.7129639999999995,6.423611,30.381899999999973,1037.2672222218903
2023-06-22 05:36:00,35.74942,1.6493059999999993,1.1234587881347085,6.8287,5.902774,32.407399999999996,1037.2672222218903
2023-06-22 05:39:00,39.858215,1.359954,1.1124635218409173,6.8287,6.365735999999999,34.72220000000004,1037.3172222218902
2023-06-22 05:42:00,38.064235,1.2152779999999996,0.9990851435959028,6.597219999999999,6.192132,34.43280000000004,1037.3672222218902
2023-06-22 05:45:00,38.064235,1.2152779999999996,1.015616527218322,6.597219999999999,6.221062000000001,35.01150000000001,1037.4172222218901
2023-06-22 05:48:00,37.022565,1.2442129999999993,1.028404435274688,6.39468,5.989587,34.14349999999996,1037.46722222189
2023-06-22 05:51:00,38.020830000000004,1.3020839999999998,1.036762231987133,6.423609999999999,5.931716,33.85420000000005,1037.51722222189
2023-06-22 05:54:00,38.020830000000004,1.3020839999999998,1.05370635570598,6.423609999999999,5.9606460000000006,33.564899999999966,1037.56722222189
2023-06-22 05:57:00,38.035295000000005,1.2152779999999996,0.982336115196695,6.39468,5.9606520000000005,33.275499999999965,1037.61722222189
2023-06-22 06:00:00,38.064235,1.2152779999999996,0.999085143595902,6.30787,5.902781999999999,34.43290000000002,1037.66722222189
2023-06-22 06:03:00,38.09317,1.2152779999999996,0.982336115196695,6.30787,5.873842000000001,32.69670000000002,1037.7172222218899
2023-06-22 06:06:00,38.064235,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,32.407399999999996,1037.7672222218898
2023-06-22 06:09:00,35.734955,1.1863419999999998,0.9529092419456873,6.250004,5.8159719999999995,33.85419999999999,1037.8172222218898
2023-06-22 06:12:00,38.064235,1.273148,1.007260832052645,6.2789340000000005,5.7870360000000005,34.14350000000002,1037.8672222218897
2023-06-22 06:15:00,38.064235,1.3020829999999997,0.9845482988871461,6.365744,5.787040999999999,33.56480000000005,1037.9172222218897
2023-06-22 06:18:00,37.037035,1.1863419999999998,0.9697361092891306,6.221063999999999,5.8159719999999995,32.9862,1037.9672222218896
2023-06-22 06:21:00,37.0081,1.273148,0.9900062954629142,6.221063999999999,5.700236,32.11809999999997,1038.0172222218896
2023-06-22 06:24:00,35.734955,1.1863419999999998,0.9697361092891306,6.221063999999999,5.8159719999999995,33.27550000000002,1038.0672222218896
2023-06-22 06:27:00,35.734955,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,33.56479999999999,1038.1172222218895
2023-06-22 06:30:00,34.44734,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,32.407399999999996,1038.1672222218895
2023-06-22 06:33:00,38.035295000000005,1.1863419999999998,0.9697361092891306,6.249999000000001,5.844907000000001,34.72220000000004,1038.2172222218894
2023-06-22 06:36:00,37.022565,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,32.696799999999996,1038.2672222218894
2023-06-22 06:39:00,39.88715,1.2442130000000002,0.9777255600531893,6.1631990000000005,5.671296,33.27540000000005,1038.3172222218893
2023-06-22 06:42:00,38.035295000000005,1.1863419999999998,1.0349342286315115,6.221069,5.931717000000001,33.564700000000016,1038.3672222218893
2023-06-22 06:45:00,38.064235,1.1863419999999998,1.018930329621651,6.365739,6.047457,33.27540000000005,1038.4172222218892
2023-06-22 06:48:00,38.035295000000005,1.2442130000000002,0.9948431564325977,6.336809000000001,5.873846,34.14349999999996,1038.4672222218892
2023-06-22 06:51:00,39.88715,1.2442130000000002,0.9777255600531893,6.336809000000001,5.844906,34.72219999999999,1038.5172222218891
2023-06-22 06:54:00,39.105905,1.157407,0.9570406525556057,6.307869,5.931712,34.72219999999999,1038.567222221889
2023-06-22 06:57:00,39.858215,1.2442130000000002,1.028404435274688,6.249999000000001,5.844906,34.72229999999996,1038.617222221889
2023-06-22 07:00:00,39.105905,1.2442130000000002,1.011733948977066,6.249999000000001,5.815975999999999,34.43290000000002,1038.667222221889
2023-06-22 07:03:00,39.858215,1.2442130000000002,0.9948431564325977,6.307869,5.844906,36.45830000000001,1038.717222221889
2023-06-22 07:06:00,39.87268,1.273148,1.106385004364352,6.684029000000001,6.365741000000001,35.59030000000001,1038.767222221889
2023-06-22 07:09:00,43.489585,1.273148,1.1379780989880823,7.031249000000001,6.770831,35.59019999999998,1038.8172222218889
2023-06-22 07:12:00,44.994215,1.2442130000000002,1.1245097003570577,6.886569,6.655096,36.16900000000004,1038.8672222218888
2023-06-22 07:15:00,43.489585,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,36.74770000000001,1038.9172222218888
2023-06-22 07:18:00,41.66666,1.157407,1.068254394063252,6.915509,6.7419020000000005,35.59030000000001,1038.9672222218887
2023-06-22 07:21:00,39.88715,1.1863419999999998,1.0819140690016678,6.568283999999999,6.365742,35.301000000000045,1039.0172222218887
2023-06-22 07:24:00,39.814814999999996,1.157407,1.0373633865682992,6.6261589999999995,6.394672000000001,34.14359999999999,1039.0672222218886
2023-06-22 07:27:00,39.076965,1.157407,1.0373633865682992,6.6261589999999995,6.394672000000001,34.14359999999999,1039.1172222218886
2023-06-22 07:30:00,39.858215,1.1863419999999998,1.0349342286315115,6.655089,6.365737000000001,35.01159999999999,1039.1672222218886
2023-06-22 07:33:00,41.681129999999996,1.2442130000000002,1.1089105745449972,6.684029000000001,6.4236059999999995,34.43289999999996,1039.2172222218885
2023-06-22 07:36:00,43.475115,1.2442130000000002,1.0931624521994823,6.684029000000001,6.3946760000000005,35.30090000000001,1039.2672222218885
2023-06-22 07:39:00,43.489585,1.157407,1.0682491118241029,6.6261589999999995,6.452542,35.59030000000001,1039.3172222218884
2023-06-22 07:42:00,49.9132,1.1863419999999998,1.0819140690016678,6.7997689999999995,6.597227,37.32640000000001,1039.3672222218884
2023-06-22 07:45:00,39.872685000000004,1.0127310000000005,1.0695580080132778,6.539349,6.655087999999999,35.59020000000004,1039.4172222218883
2023-06-22 07:48:00,40.88541,1.2152769999999995,1.0798410012188466,6.712964,6.452547000000001,36.45839999999998,1039.4672222218883
2023-06-22 07:51:00,39.858215,1.2152769999999995,1.048092009347453,6.6261540000000005,6.307867,34.14350000000002,1039.5172222218882
2023-06-22 07:54:00,41.666664999999995,1.2442130000000002,1.0772417006902122,6.712964,6.394671,36.45830000000001,1039.5672222218882
2023-06-22 07:57:00,41.666664999999995,1.070601,1.0413985205938943,6.394678000000001,6.336807,35.87959999999998,1039.6172222218881
2023-06-22 08:00:00,41.66666,1.157407,1.0834600562237735,6.510414,6.365737000000001,36.45830000000001,1039.667222221888
2023-06-22 08:03:00,39.872685000000004,1.1863419999999998,1.0664180651303554,6.712964,6.481482000000001,35.87960000000004,1039.717222221888
2023-06-22 08:06:00,39.872685000000004,1.2152769999999995,1.064050274728481,6.655093999999999,6.365737000000001,36.45829999999995,1039.767222221888
2023-06-22 08:09:00,41.681129999999996,1.2442130000000002,1.0772472317666186,6.741894000000001,6.423611,36.45830000000001,1039.817222221888
2023-06-22 08:12:00,42.433445,1.0995369999999998,1.0405970153180852,6.452544,6.336807,35.879700000000014,1039.867222221888
2023-06-22 08:15:00,43.460645,1.070601,,6.423608,6.4236070000000005,36.16899999999998,1039.9172222218879
2023-06-22 08:18:00,44.270835,1.070601,1.056070453878358,6.481478000000001,6.452547000000001,36.16899999999998,1039.9672222218878
2023-06-22 08:21:00,43.489585,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,37.03709999999995,1040.0172222218878
2023-06-22 08:24:00,43.460645,1.0995369999999998,1.085005188476308,6.5393539999999994,6.510417,36.16890000000001,1040.0672222218877
2023-06-22 08:27:00,41.666664999999995,1.070601,1.0413985205938943,6.394678000000001,6.336807,36.45839999999998,1040.1172222218877
2023-06-22 08:30:00,43.489585,1.0127309999999996,1.027128602304842,6.336808,6.365737000000001,37.32639999999998,1040.1672222218876
2023-06-22 08:33:00,41.681129999999996,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,36.16900000000004,1040.2172222218876
2023-06-22 08:36:00,41.652195,1.0995369999999998,1.0703387115331606,6.481482999999999,6.4236059999999995,36.16899999999998,1040.2672222218876
2023-06-22 08:39:00,41.666664999999995,1.0416660000000002,0.9826581319566075,6.221068000000001,6.105322,36.74770000000001,1040.3172222218875
2023-06-22 08:42:00,39.84375,1.0416660000000002,1.0124584091181608,6.134258000000001,6.076391999999999,36.16900000000004,1040.3672222218875
2023-06-22 08:45:00,41.652195,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.16900000000004,1040.4172222218874
2023-06-22 08:48:00,43.475115,1.1284720000000004,1.0083073482350045,6.221068000000001,5.989585999999999,37.615700000000004,1040.4672222218874
2023-06-22 08:51:00,41.681129999999996,1.0995369999999998,1.0254991496419803,6.221064,6.076387,35.879700000000014,1040.5172222218873
2023-06-22 08:54:00,41.666664999999995,1.186343,1.018925217422663,6.307874,5.989581,36.16900000000004,1040.5672222218873
2023-06-22 08:57:00,43.460645,1.0995369999999998,0.9948303321914,6.278934,6.076387,35.300899999999956,1040.6172222218872
2023-06-22 09:00:00,43.475115,1.070601,0.9965168766853542,6.192128,6.047457,36.16899999999998,1040.6672222218872
2023-06-22 09:03:00,45.052085,1.070602,0.9965121023269247,6.163198,6.018516,36.747799999999984,1040.7172222218871
2023-06-22 09:06:00,45.00868,0.9548609999999993,0.9692545482599138,5.9895879999999995,6.018517000000001,37.03699999999998,1040.767222221887
2023-06-22 09:09:00,48.3941,0.8391209999999996,0.9232075070990262,5.758101999999999,5.931711000000001,37.90519999999998,1040.817222221887
2023-06-22 09:12:00,52.51736,0.6076390000000007,0.8997433349002191,5.266205,5.931715999999999,40.50920000000002,1040.867222221887
2023-06-22 09:15:00,54.340275000000005,0.5208329999999997,0.8850233462442579,5.20833,6.076387,41.37729999999999,1040.917222221887
2023-06-22 09:18:00,51.72164,0.5787040000000001,0.9032394034202048,5.324071,6.076387,39.64119999999997,1040.967222221887
2023-06-22 09:21:00,49.942135,0.7233799999999997,0.9603724990662019,5.584491999999999,6.105322,39.930499999999995,1041.0172222218869
2023-06-22 09:24:00,48.3941,0.78125,0.9570419739205651,5.729162,6.105322,37.615700000000004,1041.0672222218868
2023-06-22 09:27:00,45.8044,0.868055,0.9522270944618791,5.9027769999999995,6.076391999999999,38.7731,1041.1172222218868
2023-06-22 09:30:00,43.475115,0.9837959999999999,1.0124534268111272,6.047458,6.105322,37.326400000000035,1041.1672222218867
2023-06-22 09:33:00,42.708335,1.0416659999999993,1.0124584091181599,6.105323,6.047457,37.615800000000036,1041.2172222218867
2023-06-22 09:36:00,45.037615,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,37.326400000000035,1041.2672222218866
2023-06-22 09:39:00,43.475115,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,36.74770000000001,1041.3172222218866
2023-06-22 09:42:00,43.489585,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,37.615800000000036,1041.3672222218865
2023-06-22 09:45:00,41.666664999999995,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,36.16899999999998,1041.4172222218865
2023-06-22 09:48:00,43.475115,1.1284720000000004,1.0238652547319633,6.192128,5.989585999999999,36.45830000000001,1041.4672222218865
2023-06-22 09:51:00,43.460645,1.157407,1.037363386568298,6.221068000000001,5.989581,35.87960000000004,1041.5172222218864
2023-06-22 09:54:00,45.008685,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.74769999999995,1041.5672222218864
2023-06-22 09:57:00,45.037615,1.0995369999999998,1.0405970153180848,6.105323,5.989585999999999,36.16899999999998,1041.6172222218863
2023-06-22 10:00:00,45.02315,0.9548609999999993,0.9692545482599138,5.9895879999999995,6.018517000000001,37.615700000000004,1041.6672222218863
2023-06-22 10:03:00,46.8316,0.9259259999999996,0.9686808740812726,5.960653,6.047457,37.326400000000035,1041.7172222218862
2023-06-22 10:06:00,45.8044,0.9548609999999993,0.9835127697449744,5.931718,5.989587,37.61579999999998,1041.7672222218862
2023-06-22 10:09:00,46.817135,1.070602,1.0116287223042926,6.134258,6.018516,37.615700000000004,1041.8172222218861
2023-06-22 10:12:00,45.037615,1.0416659999999993,0.9826633341813263,6.163193,6.047457,36.16899999999998,1041.867222221886
2023-06-22 10:15:00,43.475115,1.1284720000000004,1.0392512289377345,6.221064000000001,6.047452000000001,36.16899999999998,1041.917222221886
2023-06-22 10:18:00,41.66666,1.1284720000000004,0.9925800750905343,6.307869,6.047457,36.16899999999998,1041.967222221886
2023-06-22 10:21:00,40.91435,1.157407,1.0216739527349787,6.336809000000001,6.076391999999999,35.30099999999999,1042.017222221886
2023-06-22 10:24:00,41.666664999999995,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,36.16899999999998,1042.067222221886
2023-06-22 10:27:00,40.899879999999996,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,34.43289999999996,1042.1172222218859
2023-06-22 10:30:00,41.652195,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,35.30090000000001,1042.1672222218858
2023-06-22 10:33:00,43.460645,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,36.16899999999998,1042.2172222218858
2023-06-22 10:36:00,40.899879999999996,1.0416670000000003,0.9826638151162381,6.163194000000001,6.047457,34.72219999999999,1042.2672222218857
2023-06-22 10:39:00,39.872685000000004,1.0127310000000005,0.9835127501282085,6.105328,6.047457,35.01159999999999,1042.3172222218857
2023-06-22 10:42:00,40.899879999999996,1.070601,0.9812380769492995,6.249998,6.076387,35.59030000000001,1042.3672222218856
2023-06-22 10:45:00,41.666664999999995,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.01159999999999,1042.4172222218856
2023-06-22 10:48:00,41.666664999999995,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.879700000000014,1042.4672222218855
2023-06-22 10:51:00,43.460645,1.0995369999999998,1.0102442895924673,6.192133,6.018516,36.74770000000001,1042.5172222218855
2023-06-22 10:54:00,43.475115,1.0416659999999993,0.9976346504538844,6.221062999999999,6.134257,37.037000000000035,1042.5672222218855
2023-06-22 10:57:00,42.693865,1.0416659999999993,0.9826633341813263,6.163193,6.047457,35.59030000000001,1042.6172222218854
2023-06-22 11:00:00,43.460645,1.1284720000000004,1.0238652547319633,6.192128,5.989585999999999,36.16890000000001,1042.6672222218854
2023-06-22 11:03:00,43.489585,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,36.16899999999998,1042.7172222218853
2023-06-22 11:06:00,41.652195,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,35.59030000000001,1042.7672222218853
2023-06-22 11:09:00,41.66666,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,35.59020000000004,1042.8172222218852
2023-06-22 11:12:00,43.460645,1.070601,1.0116282408396378,6.249998,6.134257,35.87959999999998,1042.8672222218852
2023-06-22 11:15:00,41.66666,1.0416659999999993,0.9976346504538844,6.163193,6.076387,35.30090000000001,1042.9172222218851
2023-06-22 11:18:00,41.6956,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,35.011499999999955,1042.967222221885
2023-06-22 11:21:00,44.256365,1.0995369999999998,1.0254991496419803,6.221062999999999,6.076385999999999,35.87959999999998,1043.017222221885
2023-06-22 11:24:00,43.50405,1.070601,1.026584823665427,6.221068000000001,6.134257,35.01159999999999,1043.067222221885
2023-06-22 11:27:00,43.50405,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,35.87959999999998,1043.117222221885
2023-06-22 11:30:00,43.489585,1.0995369999999998,0.9948303321914,6.278934,6.076387,34.43280000000004,1043.167222221885
2023-06-22 11:33:00,41.66666,1.070602,1.0265904538261348,6.163194000000001,6.076391999999999,35.87960000000004,1043.2172222218849
2023-06-22 11:36:00,43.50405,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,37.03710000000001,1043.2672222218848
2023-06-22 11:39:00,43.475115,1.070601,1.0265899676254204,6.249998,6.163197,36.16899999999998,1043.3172222218848
2023-06-22 11:42:00,45.037615,1.0416659999999993,0.9976346504538844,6.221062999999999,6.134257,36.45830000000001,1043.3672222218847
2023-06-22 11:45:00,45.037615,1.0995369999999998,1.0254991496419803,6.307872999999999,6.163195999999999,37.905100000000004,1043.4172222218847
2023-06-22 11:48:00,46.860535,1.0995369999999998,1.0405918246684833,6.163198,6.047451,37.037000000000035,1043.4672222218846
2023-06-22 11:51:00,45.00868,1.0127309999999996,1.0127315000245547,6.163198,6.163197,37.615700000000004,1043.5172222218846
2023-06-22 11:54:00,44.994215,1.0127309999999996,0.9686834205770039,6.134258,6.047457,37.3263,1043.5672222218845
2023-06-22 11:57:00,45.052085,1.0416659999999993,1.0271310696058351,6.163193,6.134257,37.61579999999998,1043.6172222218845
2023-06-22 12:00:00,45.052085,1.0416659999999993,1.0271310696058351,6.192133,6.163197,37.3263,1043.6672222218845
2023-06-22 12:03:00,45.00868,1.0416659999999993,1.012458409118162,6.221062999999999,6.163197,37.03710000000001,1043.7172222218844
2023-06-22 12:06:00,46.84607,1.0127309999999996,0.9835127501282073,6.134258,6.076387,36.16900000000004,1043.7672222218844
2023-06-22 12:09:00,45.00868,1.0127309999999996,,6.192127999999999,6.192127000000001,37.326400000000035,1043.8172222218843
2023-06-22 12:12:00,45.775465,1.070602,1.0265853098645195,6.221068,6.134256000000001,37.3263,1043.8672222218843
2023-06-22 12:15:00,46.84607,1.070602,1.041399011459328,6.192127999999999,6.134256000000001,37.3263,1043.9172222218842
2023-06-22 12:18:00,46.817135,0.9837959999999999,1.0544804207972949,6.163198,6.307872000000001,37.90509999999995,1043.9672222218842
2023-06-22 12:21:00,45.037615,0.9548610000000002,0.99763225042455,6.163198,6.2499970000000005,37.615700000000004,1044.0172222218841
2023-06-22 12:24:00,45.052085,1.0127309999999996,1.0127315000245547,6.163198,6.163197,36.747600000000034,1044.067222221884
2023-06-22 12:27:00,45.00868,1.0127309999999996,1.0127315000245547,6.163193,6.163192,37.037000000000035,1044.117222221884
2023-06-22 12:30:00,44.270835,1.0416659999999993,1.0271310696058351,6.163193,6.134257,36.74759999999998,1044.167222221884
2023-06-22 12:33:00,45.02315,1.0995369999999998,1.0254991496419803,6.163193,6.018516,36.74769999999995,1044.217222221884
2023-06-22 12:36:00,45.00868,1.070602,1.026590453826136,6.192127999999999,6.105326,37.61579999999998,1044.267222221884
2023-06-22 12:39:00,46.860535,1.0995369999999998,1.0405918246684847,6.221068,6.105321000000001,36.45830000000001,1044.3172222218839
2023-06-22 12:42:00,45.8044,0.9548609999999993,0.9835127697449744,6.105328,6.163197,38.19439999999997,1044.3672222218838
2023-06-22 12:45:00,46.817135,1.0127319999999997,1.0127320000085516,6.076388,6.076385999999999,37.615700000000004,1044.4172222218838
2023-06-22 12:48:00,49.16088,1.0416669999999995,1.0271315649433568,6.105328,6.076391,37.61579999999998,1044.4672222218837
2023-06-22 12:51:00,46.860535,0.8969909999999999,0.9948322711022168,6.018518,6.221067,38.77320000000003,1044.5172222218837
2023-06-22 12:54:00,43.460645,0.9259259999999996,0.9826631770297534,6.076388,6.192132,37.037000000000035,1044.5672222218836
2023-06-22 12:57:00,46.079285,1.0127319999999997,1.0127320000200055,6.134257999999999,6.134256000000001,37.90499999999997,1044.6172222218836
2023-06-22 13:00:00,45.02315,0.9837959999999999,1.012458332895169,6.134258,6.192132,37.03699999999998,1044.6672222218835
2023-06-22 13:03:00,45.00868,0.9837959999999999,0.9981941100670706,6.047458,6.076391999999999,37.03710000000001,1044.7172222218835
2023-06-22 13:06:00,43.50405,1.0416659999999993,0.9826633341813263,6.163193,6.047457,35.59030000000001,1044.7672222218835
2023-06-22 13:09:00,41.681129999999996,1.0127309999999996,1.0127315000245547,6.105323,6.105322,35.30090000000001,1044.8172222218834
2023-06-22 13:12:00,41.66666,1.0416660000000002,0.9826581319566075,6.221068000000001,6.105322,35.01159999999999,1044.8672222218834
2023-06-22 13:15:00,43.475115,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,36.16899999999998,1044.9172222218833
2023-06-22 13:18:00,41.66666,1.070601,1.0116282408396378,6.249998,6.134257,35.87959999999998,1044.9672222218833
2023-06-22 13:21:00,42.462379999999996,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.300899999999956,1045.0172222218832
2023-06-22 13:24:00,43.489585,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,35.879700000000014,1045.0672222218832
2023-06-22 13:27:00,41.652195,1.070601,1.026584823665427,6.221068000000001,6.134257,35.59029999999996,1045.1172222218831
2023-06-22 13:30:00,43.489585,1.070601,0.9812380769492995,6.249998,6.076387,35.59020000000004,1045.167222221883
2023-06-22 13:33:00,45.037615,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,35.01150000000001,1045.217222221883
2023-06-22 13:36:00,43.460645,1.070601,0.9965116256714995,6.221068000000001,6.076387,36.74770000000001,1045.267222221883
2023-06-22 13:39:00,45.052085,1.1284720000000004,1.0238652547319633,6.192128,5.989585999999999,36.45830000000001,1045.317222221883
2023-06-22 13:42:00,45.02315,1.1284720000000004,1.0083073482350051,6.249998,6.018516,37.615700000000004,1045.367222221883
2023-06-22 13:45:00,45.037615,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,38.48380000000003,1045.4172222218829
2023-06-22 13:48:00,45.037615,1.0995369999999998,1.0254991496419803,6.134258,5.989581,36.747799999999984,1045.4672222218828
2023-06-22 13:51:00,45.02315,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,37.32639999999998,1045.5172222218828
2023-06-22 13:54:00,46.860535,0.8969899999999997,0.967528770607076,5.9027769999999995,6.047457,37.61579999999998,1045.5672222218827
2023-06-22 13:57:00,46.730329999999995,0.983797,1.0124539364740885,5.902783,5.9606460000000006,37.905100000000004,1045.6172222218827
2023-06-22 14:00:00,45.052085,0.9259259999999996,0.9686857280093022,5.8449029999999995,5.931717000000001,36.16899999999998,1045.6672222218826
2023-06-22 14:03:00,45.00868,0.9259259999999996,0.9686808740812726,5.902783,5.989587,36.74770000000001,1045.7172222218826
2023-06-22 14:06:00,46.860535,0.9837959999999999,0.9981941100670706,5.931717,5.9606509999999995,37.905100000000004,1045.7672222218825
2023-06-22 14:09:00,47.598385,0.9548610000000002,0.99763225042455,5.931717,6.018516,37.03699999999998,1045.8172222218825
2023-06-22 14:12:00,48.365165000000005,0.9548610000000002,0.9835127697449754,5.873842,5.931711000000001,39.0625,1045.8672222218825
2023-06-22 14:15:00,48.408564999999996,0.8101849999999997,0.9343529260769949,5.7870420000000005,6.047457,38.19449999999995,1045.9172222218824
2023-06-22 14:18:00,49.942135,0.8101849999999997,0.9605602531539209,5.729162,6.047457,39.0625,1045.9672222218824
2023-06-22 14:21:00,48.3941,0.78125,0.944244854003786,5.671297000000001,6.018517000000001,39.351800000000026,1046.0172222218823
2023-06-22 14:24:00,48.3941,0.78125,0.9183411990779828,5.642361999999999,5.931712,41.37729999999999,1046.0672222218823
2023-06-22 14:27:00,46.8316,0.8101850000000006,0.9343529260769964,5.700232,5.960647,37.90519999999998,1046.1172222218822
2023-06-22 14:30:00,45.00868,0.868055,0.9657959617887936,5.787032,5.989587,37.61579999999998,1046.1672222218822
2023-06-22 14:33:00,45.00868,0.868055,0.9522270944618791,5.873842,6.047457,37.32639999999998,1046.2172222218821
2023-06-22 14:36:00,45.8044,0.868055,0.9522223849690005,5.8738470000000005,6.047452000000001,37.905100000000004,1046.267222221882
2023-06-22 14:39:00,44.994215,0.9548610000000002,1.011633093644185,5.815967,5.931716,36.16899999999998,1046.317222221882
2023-06-22 14:42:00,45.037615,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,37.615700000000004,1046.367222221882
2023-06-22 14:45:00,45.02315,0.9259259999999996,0.9686808740812726,5.9895830000000005,6.076387,37.90519999999998,1046.417222221882
2023-06-22 14:48:00,46.860535,1.0127319999999997,1.041399048511364,6.018518,6.076385999999999,37.326400000000035,1046.467222221882
2023-06-22 14:51:00,46.817135,1.070602,1.0116287223042926,6.134258,6.018516,37.3263,1046.5172222218819
2023-06-22 14:54:00,45.02315,0.9837959999999999,1.012458332895169,6.134258,6.192132,37.615700000000004,1046.5672222218818
2023-06-22 14:57:00,43.489585,1.0416659999999993,1.0271310696058351,6.192133,6.163197,36.16899999999998,1046.6172222218818
2023-06-22 15:00:00,43.489585,1.0416659999999993,0.9675268666782126,6.192133,6.047457,37.905100000000004,1046.6672222218817
2023-06-22 15:03:00,45.00868,1.070601,0.9965168766853542,6.192128,6.047457,37.03710000000001,1046.7172222218817
2023-06-22 15:06:00,45.02315,1.070601,1.0116282408396378,6.249998,6.134257,36.45830000000001,1046.7672222218816
2023-06-22 15:09:00,45.00868,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,36.74770000000001,1046.8172222218816
2023-06-22 15:12:00,45.02315,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,37.32639999999998,1046.8672222218815
2023-06-22 15:15:00,43.475115,1.157407,1.02167395273498,6.336804,6.076387,36.45830000000001,1046.9172222218815
2023-06-22 15:18:00,45.00868,1.2152780000000005,1.0319527044036618,6.2789340000000005,5.931716,35.87959999999998,1046.9672222218815
2023-06-22 15:21:00,43.489585,1.157407,1.0216739527349787,6.336809000000001,6.076391999999999,37.03710000000001,1047.0172222218814
2023-06-22 15:24:00,43.475115,1.1863419999999998,1.0189247656615732,6.336809000000001,6.018517000000001,36.16899999999998,1047.0672222218814
2023-06-22 15:27:00,42.44791,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,36.16890000000001,1047.1172222218813
2023-06-22 15:30:00,43.489585,1.2152780000000005,1.0480924623542318,6.2789340000000005,5.9606460000000006,35.01150000000001,1047.1672222218813
2023-06-22 15:33:00,43.460645,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,36.45839999999998,1047.2172222218812
2023-06-22 15:36:00,45.02315,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,36.45829999999995,1047.2672222218812
2023-06-22 15:39:00,45.037615,1.070601,1.0116282408396378,6.105328,5.989587,37.615700000000004,1047.3172222218811
2023-06-22 15:42:00,45.037615,1.0416659999999993,0.9826633341813263,6.163193,6.047457,36.74759999999998,1047.367222221881
2023-06-22 15:45:00,46.84607,1.0416659999999993,1.0271310696058351,6.192133,6.163197,37.32639999999998,1047.417222221881
2023-06-22 15:48:00,45.00868,1.0995369999999998,1.0405970153180852,6.221062999999999,6.105326,37.32639999999998,1047.467222221881
2023-06-22 15:51:00,45.052085,1.1284720000000004,1.0392512289377345,6.192128,6.018516,36.747600000000034,1047.517222221881
2023-06-22 15:54:00,45.037615,1.1284720000000004,1.0238599080479616,6.221068000000001,6.018516,36.16899999999998,1047.567222221881
2023-06-22 15:57:00,45.00868,1.070601,0.9965116256714995,6.221068000000001,6.076387,36.74770000000001,1047.6172222218809
2023-06-22 16:00:00,46.7882,1.0995369999999998,1.01024958875157,6.221064,6.047457,37.905100000000004,1047.6672222218808
2023-06-22 16:03:00,45.00868,1.1574080000000002,1.0373692449791463,6.221064,5.989585999999999,37.32639999999998,1047.7172222218808
2023-06-22 16:06:00,46.875,1.186343,1.034934685116991,6.278934,5.989581,37.03699999999998,1047.7672222218807
2023-06-22 16:09:00,45.02315,1.1284720000000004,1.0392512289377345,6.336804,6.163192,36.74769999999995,1047.8172222218807
2023-06-22 16:12:00,45.02315,1.1284720000000004,1.054478234547926,6.307874000000001,6.163192,36.16899999999998,1047.8672222218806
2023-06-22 16:15:00,45.02315,1.0995369999999998,0.979243964469441,6.221064,5.989587,35.87959999999998,1047.9172222218806
2023-06-22 16:18:00,45.02315,1.157407,1.005807525528706,6.2789340000000005,5.989587,37.037000000000035,1047.9672222218805
2023-06-22 16:21:00,43.475115,1.1284720000000004,1.0083073482350051,6.2789340000000005,6.047452000000001,37.32639999999998,1048.0172222218805
2023-06-22 16:24:00,43.475115,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,36.16900000000004,1048.0672222218805
2023-06-22 16:27:00,43.475115,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,35.59030000000001,1048.1172222218804
2023-06-22 16:30:00,41.681129999999996,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,36.45840000000004,1048.1672222218804
2023-06-22 16:33:00,43.489585,1.1284720000000004,1.0238652547319633,6.2789340000000005,6.076391999999999,37.905100000000004,1048.2172222218803
2023-06-22 16:36:00,44.2419,1.186343,1.0189307813843873,6.278934,5.9606509999999995,35.59020000000004,1048.2672222218803
2023-06-22 16:39:00,45.00868,1.1574080000000002,0.9897499651049315,6.250004000000001,5.931716,36.16899999999998,1048.3172222218802
2023-06-22 16:42:00,43.460645,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,36.16899999999998,1048.3672222218802
2023-06-22 16:45:00,45.052085,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,36.74770000000001,1048.4172222218801
2023-06-22 16:48:00,43.489585,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,36.16899999999998,1048.46722222188
2023-06-22 16:51:00,45.037615,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,36.16909999999996,1048.51722222188
2023-06-22 16:54:00,43.475115,1.0995369999999998,1.0102442895924673,6.307874,6.134257,34.72219999999999,1048.56722222188
2023-06-22 16:57:00,45.052085,1.1574080000000002,1.0373638513622268,6.250004000000001,6.018516,37.615800000000036,1048.61722222188
2023-06-22 17:00:00,43.475115,1.070602,0.9965121023269247,6.250004000000001,6.105322,35.87959999999998,1048.66722222188
2023-06-22 17:03:00,42.693865,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,35.59030000000001,1048.7172222218799
2023-06-22 17:06:00,43.475115,1.0995369999999998,1.01024958875157,6.221064,6.047457,36.45839999999998,1048.7672222218798
2023-06-22 17:09:00,43.489585,1.070602,0.9812385487203235,6.250004000000001,6.076391999999999,35.87969999999996,1048.8172222218798
2023-06-22 17:12:00,44.2419,1.1574080000000002,1.02167441282758,6.278934,6.018516,36.16899999999998,1048.8672222218797
2023-06-22 17:15:00,45.00868,1.157407,1.02167395273498,6.423614,6.163197,37.615700000000004,1048.9172222218797
2023-06-22 17:18:00,45.052085,1.2152780000000005,1.0640507323262334,6.423614,6.134256000000001,36.16890000000001,1048.9672222218796
2023-06-22 17:21:00,43.475115,1.157407,1.0528894612159903,6.423614,6.221067,37.03709999999995,1049.0172222218796
2023-06-22 17:24:00,45.00868,1.1574080000000002,1.0373692449791463,6.394674,6.163195999999999,36.16899999999998,1049.0672222218795
2023-06-22 17:27:00,43.475115,1.0995369999999998,0.9948303321914,6.365743999999999,6.163197,36.45840000000004,1049.1172222218795
2023-06-22 17:30:00,43.489585,1.0995369999999998,1.0254991496419803,6.278934,6.134257,35.59030000000001,1049.1672222218795
2023-06-22 17:33:00,43.475115,1.1574080000000002,1.0528899306383288,6.307874,6.105326,35.87960000000004,1049.2172222218794
2023-06-22 17:36:00,45.00868,1.0995369999999998,1.0254991496419803,6.307874,6.163197,36.45830000000001,1049.2672222218794
2023-06-22 17:39:00,43.50405,1.0995369999999998,1.0102442895924673,6.307874,6.134257,35.30099999999999,1049.3172222218793
2023-06-22 17:42:00,43.489580000000004,1.0995369999999998,1.0254991496419803,6.278934,6.134257,36.45829999999995,1049.3672222218793
2023-06-22 17:45:00,45.00868,1.1574080000000002,1.0216744128275796,6.250004000000001,5.989585999999999,35.87969999999996,1049.4172222218792
2023-06-22 17:48:00,43.489585,1.070602,1.0265853098645186,6.250004000000001,6.163192,35.87959999999998,1049.4672222218792
2023-06-22 17:51:00,43.489585,1.1574080000000002,1.0528899306383288,6.278934,6.076385999999999,35.30090000000001,1049.5172222218791
2023-06-22 17:54:00,43.475115,1.0995369999999998,1.0254991496419803,6.307874,6.163197,35.87969999999996,1049.567222221879
2023-06-22 17:57:00,42.462379999999996,1.070602,1.026590453826136,6.278934,6.192132,35.30099999999999,1049.617222221879
2023-06-22 18:00:00,42.708335,1.157407,1.0528894612159903,6.336804,6.134257,35.30099999999999,1049.667222221879
2023-06-22 18:03:00,43.489585,1.1574080000000002,1.02167441282758,6.365743999999999,6.105326,35.30090000000001,1049.717222221879
2023-06-22 18:06:00,45.052085,1.1574080000000002,1.02167441282758,6.278934,6.018516,37.03709999999995,1049.767222221879
2023-06-22 18:09:00,43.475115,1.0995369999999998,1.0254991496419803,6.278934,6.134257,37.615700000000004,1049.8172222218789
2023-06-22 18:12:00,43.475115,1.0416660000000002,0.982658131956608,6.3368079999999996,6.221062000000001,36.74770000000001,1049.8672222218788
2023-06-22 18:15:00,44.994215,1.1284720000000004,1.0392512289377345,6.278938,6.105326,37.32639999999998,1049.9172222218788
2023-06-22 18:18:00,45.00868,1.0995369999999998,1.0405918246684833,6.250004000000001,6.134257,36.16890000000001,1049.9672222218787
2023-06-22 18:21:00,43.460645,1.070602,0.9965121023269247,6.250004000000001,6.105322,36.45830000000001,1050.0172222218787
2023-06-22 18:24:00,43.460645,1.1574080000000002,1.02167441282758,6.278934,6.018516,36.45830000000001,1050.0672222218786
2023-06-22 18:27:00,42.708335,1.0995369999999998,1.01024958875157,6.221064,6.047457,34.72229999999996,1050.1172222218786
2023-06-22 18:30:00,41.681129999999996,1.070602,0.9965173533424552,6.221064,6.076391999999999,35.30090000000001,1050.1672222218785
2023-06-22 18:33:00,43.460645,1.0995369999999998,1.0254991496419803,6.278934,6.134257,35.87959999999998,1050.2172222218785
2023-06-22 18:36:00,41.681129999999996,1.0995369999999998,1.0405970153180852,6.278934,6.163197,35.59030000000001,1050.2672222218785
2023-06-22 18:39:00,43.50405,1.1574080000000002,1.02167441282758,6.278934,6.018516,35.01159999999999,1050.3172222218784
2023-06-22 18:42:00,41.681129999999996,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,36.16900000000004,1050.3672222218784
2023-06-22 18:45:00,41.666664999999995,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,36.74770000000001,1050.4172222218783
2023-06-22 18:48:00,43.475115,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.16890000000001,1050.4672222218783
2023-06-22 18:51:00,43.489585,1.1284720000000004,0.9925800750905343,6.249998,5.989585999999999,35.59030000000001,1050.5172222218782
2023-06-22 18:54:00,41.681129999999996,1.070601,1.0116282408396378,6.249998,6.134257,34.72220000000004,1050.5672222218782
2023-06-22 18:57:00,41.681129999999996,1.070601,0.9965168766853542,6.192128,6.047457,34.72220000000004,1050.6172222218781
2023-06-22 19:00:00,41.681129999999996,1.157407,1.0216739527349787,6.221068000000001,5.9606509999999995,34.43289999999996,1050.667222221878
2023-06-22 19:03:00,41.66666,1.0416660000000002,0.9826581319566075,6.221068000000001,6.105322,35.87959999999998,1050.717222221878
2023-06-22 19:06:00,39.858215,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,35.30090000000001,1050.767222221878
2023-06-22 19:09:00,40.899879999999996,1.070601,0.9965168766853542,6.192128,6.047457,35.01159999999999,1050.817222221878
2023-06-22 19:12:00,39.872685000000004,1.070601,1.026584823665427,6.221068000000001,6.134257,33.85419999999999,1050.867222221878
2023-06-22 19:15:00,30.04919,1.8229170000000003,1.0161084212836715,6.741894,5.410876999999999,30.382000000000005,1050.9172222218779
2023-06-22 19:39:00,31.090854999999998,2.0833330000000005,1.0248198178359667,7.262728000000001,5.5844949999999995,31.53929999999997,1050.9172222218779
2023-06-22 19:42:00,32.37847,2.054398,1.042290219226451,7.349538000000001,5.729170000000001,31.25,1050.9672222218778
2023-06-22 19:45:00,32.364005,2.1122679999999994,1.0605635946587133,7.262732999999999,5.5844949999999995,31.25,1051.0172222218778
2023-06-22 19:48:00,31.090854999999998,2.054398,1.042290219226451,7.204863,5.5844949999999995,31.539300000000026,1051.0672222218777
2023-06-22 19:51:00,31.090854999999998,1.9965279999999996,1.0493033967189733,7.233793,5.700234999999999,31.828700000000026,1051.1172222218777
2023-06-22 19:54:00,33.434605,2.141203,1.0958392201026754,7.233793,5.555559999999999,30.67130000000003,1051.1672222218776
2023-06-22 19:57:00,32.392934999999994,2.141203,1.0696521702270247,7.262728000000001,5.555555000000001,31.25,1051.2172222218776
2023-06-22 20:00:00,31.07639,2.054398,1.0680105197923575,7.349538000000001,5.7581,32.40749999999997,1051.2672222218775
2023-06-22 20:03:00,32.364005,2.054398,1.042290219226451,7.349538000000001,5.729170000000001,31.25,1051.3172222218775
2023-06-22 20:06:00,32.37847,2.054398,1.0680192904131842,7.262728000000001,5.6713,31.828700000000026,1051.3672222218775
2023-06-22 20:09:00,33.40567,2.0833330000000005,1.1025224148773902,7.291668,5.700235,31.828700000000026,1051.4172222218774
2023-06-22 20:12:00,32.364005,2.0254630000000002,1.0835782818736521,7.291668,5.7581050000000005,32.40730000000002,1051.4672222218774
2023-06-22 20:15:00,33.434605,2.141203,1.0696521702270247,7.349538000000001,5.642365000000001,30.67130000000003,1051.5172222218773
2023-06-22 20:18:00,33.40567,2.0833330000000005,1.1025224148773902,7.291668,5.700235,30.960699999999974,1051.5672222218773
2023-06-22 20:21:00,32.37847,2.0833330000000005,1.07731695915251,7.233798,5.613425,31.5394,1051.6172222218772
2023-06-22 20:24:00,31.07639,2.0833330000000005,1.0514431548142924,7.204858,5.555554999999999,31.828700000000026,1051.6672222218772
2023-06-22 20:27:00,32.364005,2.054398,1.0680192904131858,7.204858,5.61343,30.381899999999973,1051.7172222218771
2023-06-22 20:30:00,31.090854999999998,2.0833330000000005,1.0514431548142924,7.204858,5.555554999999999,31.82869999999997,1051.767222221877
2023-06-22 20:33:00,31.090854999999998,2.0254630000000002,1.0331041345096867,7.204858,5.613424999999999,31.82869999999997,1051.817222221877
2023-06-22 20:36:00,31.090854999999998,2.1122690000000004,1.0865903203744076,7.262734,5.613425,30.671299999999974,1051.867222221877
2023-06-22 20:39:00,32.364005,2.170139,1.0787098045844439,7.378474000000001,5.642365000000001,31.53929999999997,1051.917222221877
2023-06-22 20:42:00,31.090854999999998,2.170139,1.0516133901625226,7.291664000000001,5.526625,29.224499999999978,1051.967222221877
2023-06-22 20:45:00,31.07639,2.170139,1.0516038815386142,7.262734,5.497685,31.5394,1052.0172222218769
2023-06-22 20:48:00,41.681129999999996,1.359954,1.0956667480151483,6.8865739999999995,6.394679999999999,35.59019999999998,1052.0672222218768
2023-06-22 20:51:00,43.489585,1.186343,1.0972492852072155,6.7129639999999995,6.539351000000001,35.87959999999998,1052.1172222218768
2023-06-22 20:54:00,43.489585,1.070602,1.0850076841792835,6.597224000000001,6.626162,37.03710000000001,1052.1672222218767
2023-06-22 20:57:00,43.475115,1.070602,1.0706070000073178,6.684024000000001,6.684031999999999,36.16899999999998,1052.2172222218767
2023-06-22 21:00:00,42.693865,1.070602,1.070601999985058,6.597224000000001,6.5972219999999995,35.30099999999999,1052.2672222218766
2023-06-22 21:03:00,41.681129999999996,1.070602,1.0706019999885679,6.452544,6.452542,34.72220000000004,1052.3172222218766
2023-06-22 21:06:00,41.6956,1.1284720000000004,1.0238599080479631,6.3368079999999996,6.134256000000001,35.87969999999996,1052.3672222218765
2023-06-22 21:09:00,39.87268,1.070601,1.0116282408396378,6.278938,6.163197,35.30099999999999,1052.4172222218765
2023-06-22 21:12:00,39.858215,1.070601,0.9812380769492995,6.249998,6.076387,34.72230000000002,1052.4672222218765
2023-06-22 21:15:00,39.872685000000004,1.070601,1.0116282408396378,6.249998,6.134257,34.43290000000002,1052.5172222218764
2023-06-22 21:18:00,41.6956,1.1284720000000004,1.0083073482350051,6.3368079999999996,6.105326,35.301000000000045,1052.5672222218764
2023-06-22 21:21:00,41.666664999999995,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,35.59030000000001,1052.6172222218763
2023-06-22 21:24:00,39.858215,1.070601,1.026584823665427,6.221068000000001,6.134257,35.59030000000001,1052.6672222218763
2023-06-22 21:27:00,39.87268,1.0995369999999998,1.0254991496419803,6.307874,6.163197,34.72219999999999,1052.7172222218762
2023-06-22 21:30:00,39.88715,1.070601,1.0116282408396378,6.249998,6.134257,34.43289999999996,1052.7672222218762
2023-06-22 21:33:00,41.681129999999996,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,35.30090000000001,1052.8172222218761
2023-06-22 21:36:00,41.66666,1.1284720000000004,1.0392512289377345,6.278938,6.105326,34.43290000000002,1052.867222221876
2023-06-22 21:39:00,39.858215,1.0416660000000002,1.0124533124760766,6.278938,6.221062000000001,35.011600000000044,1052.917222221876
2023-06-22 21:42:00,41.66666,1.157407,1.02167395273498,6.3368079999999996,6.076391,35.30099999999999,1052.967222221876
2023-06-22 21:45:00,41.66666,1.0416660000000002,0.997634650453885,6.249998,6.163192,34.14350000000002,1053.017222221876
2023-06-22 21:48:00,41.66666,1.0127310000000005,0.9981915760690173,6.221068000000001,6.192126999999999,36.45830000000001,1053.067222221876
2023-06-22 21:51:00,40.65393,1.070601,1.0116282408396378,6.249998,6.134257,35.011600000000044,1053.1172222218759
2023-06-22 21:54:00,43.489585,1.1284720000000004,1.0544834712818705,6.249998,6.105326,35.30090000000001,1053.1672222218758
2023-06-22 21:57:00,41.66666,0.9837959999999999,0.9837939999947618,6.2500029999999995,6.2499970000000005,35.30099999999999,1053.2172222218758
2023-06-22 22:00:00,41.652195,1.0127309999999996,0.9536912495074982,6.163198,6.047457,35.01150000000001,1053.2672222218757
2023-06-22 22:03:00,43.489585,1.0127319999999997,0.9835132404638537,6.047453,5.989581,36.45839999999998,1053.3172222218757
2023-06-22 22:06:00,32.364005,0.7233790000000004,0.9109632771914912,5.642362,6.047453,32.696799999999996,1053.3672222218756
2023-06-22 22:09:00,31.06192,0.7233799999999997,0.8856762918100537,5.584492,5.931712000000001,31.25,1053.4172222218756
2023-06-22 22:12:00,32.37847,0.8391210000000004,0.8957456300957798,5.671297000000001,5.7870360000000005,31.5394,1053.4672222218755
2023-06-22 22:15:00,32.37847,0.78125,0.9570419739205642,5.844907000000001,6.221067,32.117999999999995,1053.5172222218755
2023-06-22 22:18:00,32.392934999999994,0.8391210000000004,0.9766633164587449,6.076387,6.365736,31.539300000000026,1053.5672222218755
2023-06-22 22:21:00,30.06366,0.8101849999999997,0.9605557625421728,6.105322,6.4236070000000005,31.25,1053.6172222218754
2023-06-22 22:24:00,32.37847,0.9259260000000005,1.0102441612526631,6.192132000000001,6.365736,30.9606,1053.6672222218754
2023-06-22 22:27:00,30.04919,0.9548610000000002,0.99763225042455,6.336806999999999,6.4236059999999995,31.25,1053.7172222218753
2023-06-22 22:30:00,31.090854999999998,0.9548609999999993,0.9976371085085582,6.423608,6.510417,30.96070000000003,1053.7672222218753
2023-06-22 22:33:00,31.07639,0.9548609999999993,1.0392508114172323,6.452548,6.626157000000001,31.25,1053.8172222218752
2023-06-22 22:36:00,30.04919,1.0127309999999996,1.0127364999952126,6.597218000000001,6.597227,30.67130000000003,1053.8672222218752
2023-06-22 22:39:00,31.07639,1.0995369999999998,1.0405970153180848,6.626153,6.510415999999999,31.82869999999997,1053.9172222218751
2023-06-22 22:45:00,30.06366,1.0995369999999998,1.0555396537250243,6.597223,6.510415999999999,28.93520000000001,1053.9172222218751
2023-06-22 22:51:00,33.391205,1.1284720000000004,1.0083073482350051,6.626157999999999,6.394676,30.092600000000004,1053.9172222218751
2023-06-22 22:54:00,34.44734,1.1284719999999995,1.0844930979870977,6.626153,6.539351000000001,30.671300000000002,1053.9172222218751
2023-06-22 22:57:00,31.07639,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,29.513900000000007,1053.9172222218751
2023-06-22 23:03:00,30.04919,1.1284719999999995,1.0238599080479611,6.597223,6.394671,29.51389999999998,1053.9172222218751
2023-06-22 23:09:00,30.04919,1.070601,1.0265899676254193,6.655088000000001,6.568287,30.671300000000002,1053.9172222218751
2023-06-22 23:18:00,30.03472,1.070601,1.0265899676254193,6.655088000000001,6.568287,29.224500000000035,1053.9172222218751
2023-06-22 23:48:00,30.06366,1.0995369999999998,1.156444314022041,7.552084000000001,7.667827000000001,30.67130000000003,1053.9172222218751
2023-06-22 23:54:00,30.06366,1.0995369999999998,1.1842242172525224,7.552084000000001,7.725697,30.960699999999974,1053.9172222218751
2023-06-22 23:57:00,30.04919,1.1284720000000004,1.1993579825669856,7.581018,7.725695999999999,30.9606,1053.9172222218751
2023-06-23 00:00:00,31.090854999999998,1.1284720000000004,1.1993579825669856,7.581018,7.725695999999999,30.382000000000005,1053.9172222218751
