Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-23 02:06:00,30.04919,0.9259260000000005,0.982663177029754,6.3368020000000005,6.452546,30.381899999999973,1053.9172222218751
2023-06-23 02:09:00,30.06366,0.78125,0.9570419739205651,6.2499970000000005,6.626157000000001,30.96070000000003,1053.967222221875
2023-06-23 02:12:00,30.04919,0.7523149999999994,0.9529113049870285,6.076392,6.510417,31.5394,1054.017222221875
2023-06-23 02:15:00,32.421875,0.8101849999999997,1.0117297429364065,6.047456,6.481481,31.82869999999997,1054.067222221875
2023-06-23 02:18:00,33.40567,0.7523149999999994,0.9777272606723362,5.989586,6.481481,31.828700000000026,1054.117222221875
2023-06-23 02:21:00,31.07639,0.6365739999999995,0.9414948606436462,5.931715999999999,6.626162,31.539300000000026,1054.167222221875
2023-06-23 02:24:00,31.090854999999998,0.6944439999999998,0.9547400447712111,5.931716,6.510412,32.40750000000003,1054.2172222218749
2023-06-23 02:27:00,31.07639,0.7233789999999996,0.9481589366109556,6.018516,6.510417,30.092600000000004,1054.2672222218748
2023-06-23 02:30:00,33.434605,0.78125,0.9823369828489595,6.134256000000001,6.5682860000000005,30.671299999999974,1054.3172222218748
2023-06-23 02:33:00,32.364005,0.6944439999999998,0.966640367460785,6.047456,6.655092000000001,31.82869999999997,1054.3672222218747
2023-06-23 02:36:00,31.07639,0.78125,1.0072616873488773,6.047456,6.539356,32.117999999999995,1054.4172222218747
2023-06-23 02:39:00,32.37847,0.7523149999999994,0.9653668654049513,6.047452,6.510417,31.25,1054.4672222218746
2023-06-23 02:42:00,30.06366,0.694445,0.9306961787454562,5.989587,6.5104120000000005,31.25,1054.5172222218746
2023-06-23 03:15:00,31.090854999999998,1.070601,1.056070453878358,6.799768,6.770837,31.5394,1054.5172222218746
2023-06-23 04:21:00,30.06366,1.2152780000000005,1.1109292730775682,7.0601840000000005,6.857635999999999,30.671299999999974,1054.5172222218746
2023-06-23 05:36:00,35.74942,1.5046299999999997,1.1037119991645032,6.684024000000001,5.960644000000001,34.14349999999996,1054.5172222218746
2023-06-23 05:39:00,43.475115,1.2152780000000005,1.110934591311799,6.799764,6.597226,35.011600000000044,1054.5672222218745
2023-06-23 05:42:00,41.681129999999996,1.070602,0.9657895430229605,6.423614000000001,6.221062000000001,34.72219999999999,1054.6172222218745
2023-06-23 05:45:00,41.6956,1.070602,0.9965173533424552,6.394674,6.250001999999999,35.59030000000001,1054.6672222218745
2023-06-23 05:48:00,39.88715,1.070602,0.9812385487203235,6.250004000000001,6.076391999999999,34.43280000000004,1054.7172222218744
2023-06-23 05:51:00,38.035295000000005,1.070602,0.9657895430229605,6.250004000000001,6.047452000000001,33.56479999999999,1054.7672222218744
2023-06-23 05:54:00,38.064229999999995,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,34.43280000000004,1054.8172222218743
2023-06-23 05:57:00,39.88715,1.186343,0.9863364837498856,6.307874,5.931711000000001,35.01159999999999,1054.8672222218743
2023-06-23 06:00:00,38.09317,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.72229999999996,1054.9172222218742
2023-06-23 06:03:00,39.858215,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,34.72220000000004,1054.9672222218742
2023-06-23 06:06:00,38.035295000000005,1.070602,0.9965121023269247,6.250004000000001,6.105322,34.14350000000002,1055.0172222218741
2023-06-23 06:09:00,39.120369999999994,1.0995369999999998,0.979243964469441,6.221064,5.989587,34.72220000000004,1055.067222221874
2023-06-23 06:12:00,38.064235,1.0995369999999998,0.9792385460586167,6.134264,5.902777,34.432799999999986,1055.117222221874
2023-06-23 06:15:00,39.87268,1.1574080000000002,1.005802464802785,6.134264,5.844906,33.56479999999999,1055.167222221874
2023-06-23 06:18:00,38.064235,1.070602,1.0116287223042926,6.134264,6.018522,34.43280000000004,1055.217222221874
2023-06-23 06:21:00,38.049769999999995,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,32.696799999999996,1055.267222221874
2023-06-23 06:24:00,37.0081,1.0995369999999998,0.979243964469441,6.221064,5.989587,32.696799999999996,1055.3172222218739
2023-06-23 06:27:00,38.064235,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,32.696799999999996,1055.3672222218738
2023-06-23 06:30:00,35.70602,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,31.828700000000026,1055.4172222218738
2023-06-23 06:33:00,38.035295000000005,1.1574080000000002,1.0058079808415672,6.221064,5.931716,33.56479999999999,1055.4672222218737
2023-06-23 06:36:00,39.87268,1.2442130000000002,1.0448772939716282,6.336804,5.9606509999999995,32.9862,1055.5172222218737
2023-06-23 06:39:00,38.035295000000005,1.1284720000000004,0.9766636713430561,6.307874000000001,6.018522,33.56479999999999,1055.5672222218736
2023-06-23 06:42:00,38.049769999999995,1.2152780000000005,1.0319527044036618,6.221064000000001,5.873846,33.85410000000002,1055.6172222218736
2023-06-23 06:45:00,39.87268,1.2442130000000002,1.0448772939716282,6.307869,5.931716,32.9862,1055.6672222218735
2023-06-23 06:48:00,37.0081,1.1284720000000004,0.9925746075618237,6.221069,5.960647,33.27540000000005,1055.7172222218735
2023-06-23 06:51:00,34.44734,1.1284720000000004,0.9766636713430561,6.221069,5.931716999999999,32.696799999999996,1055.7672222218735
2023-06-23 06:54:00,38.064235,1.273148,1.0410998688394997,6.423614,5.989585999999999,33.56479999999999,1055.8172222218734
2023-06-23 06:57:00,38.064235,1.273148,1.0577078879122817,6.510414,6.105326,33.27550000000002,1055.8672222218734
2023-06-23 07:00:00,37.0081,1.1863419999999998,0.9863417428308524,6.394673999999999,6.018522,33.275499999999965,1055.9172222218733
2023-06-23 07:03:00,37.0081,1.273148,1.024291822448172,6.394673999999999,5.931716,33.85410000000002,1055.9672222218733
2023-06-23 07:06:00,38.035295000000005,1.273148,1.024291822448172,6.394673999999999,5.931716,33.56479999999999,1056.0172222218732
2023-06-23 07:09:00,39.88715,1.273148,1.0410998688395008,6.394673999999999,5.9606460000000006,34.43280000000004,1056.0672222218732
2023-06-23 07:12:00,39.105905,1.1863419999999998,1.018930329621651,6.336804,6.018522,33.85419999999999,1056.1172222218731
2023-06-23 07:15:00,39.858215,1.2152769999999995,0.9990789546149317,6.481483999999999,6.076387,33.85419999999999,1056.167222221873
2023-06-23 07:18:00,39.87268,1.2152769999999995,0.9823356813703965,6.481483999999999,6.047457,34.72220000000004,1056.217222221873
2023-06-23 07:21:00,38.064229999999995,1.1863419999999998,1.0027324177165833,6.365744,6.018522,35.01159999999999,1056.267222221873
2023-06-23 07:24:00,37.022565,1.157407,1.0058020094915903,6.365744,6.076387,33.85419999999999,1056.317222221873
2023-06-23 07:27:00,39.88715,1.273148,1.007260832052645,6.510414,6.018516,35.30099999999999,1056.367222221873
2023-06-23 07:30:00,39.87268,1.3020829999999997,1.0195921246202875,6.365744,5.844911000000001,35.01159999999999,1056.4172222218729
2023-06-23 07:33:00,38.064235,1.1284720000000004,0.9925800750905343,6.307869,6.047457,34.72220000000004,1056.4672222218728
2023-06-23 07:36:00,38.035295000000005,1.1284720000000004,0.9925800750905343,6.365739,6.105326999999999,34.14359999999999,1056.5172222218728
2023-06-23 07:39:00,39.87268,1.1863419999999998,1.0349342286315104,6.336809000000001,6.047457,32.69670000000002,1056.5672222218727
2023-06-23 07:42:00,51.75058,1.938657,1.1692010975538594,6.770834,5.4687470000000005,39.0625,1056.6172222218727
2023-06-23 07:45:00,68.243635,1.4756939999999998,1.055215379050161,6.539354,5.787039999999999,46.007000000000005,1056.6672222218726
2023-06-23 07:48:00,84.78009,2.4594899999999997,0.9793499855919948,7.089123999999999,4.890044,48.61109999999999,1056.7172222218726
2023-06-23 07:51:00,86.574075,1.1574080000000002,1.08346576487102,6.018514,5.873846,59.31710000000004,1056.7672222218725
2023-06-23 07:54:00,84.53414000000001,0.9548609999999993,0.9976322504245486,5.497688,5.584487000000001,61.34249999999997,1056.8172222218725
2023-06-23 07:57:00,83.00058,0.9837959999999999,0.983799000019084,5.353008,5.3530120000000005,59.60640000000001,1056.8672222218725
2023-06-23 08:00:00,80.42535000000001,1.0127309999999996,0.9835127501282073,5.237273,5.1794020000000005,57.87040000000002,1056.9172222218724
2023-06-23 08:03:00,79.07986,0.9837959999999999,0.9545665962551937,5.237273,5.179397,58.73849999999999,1056.9672222218724
2023-06-23 08:06:00,77.025465,1.0127309999999996,0.9385336100737828,5.237273,5.092592000000001,56.4237,1057.0172222218723
2023-06-23 08:09:00,77.03993,1.0127309999999996,0.9232074443044631,5.208338,5.034727,54.6875,1057.0672222218723
2023-06-23 08:12:00,77.546295,1.0127319999999997,0.9385340853413813,5.2083379999999995,5.063656,55.26610000000005,1057.1172222218722
2023-06-23 08:15:00,80.42535000000001,0.9548610000000002,0.9403172725484408,5.0925970000000005,5.063656,57.87040000000002,1057.1672222218722
2023-06-23 08:18:00,80.367475,0.8969899999999997,0.9397229690018151,5.0925970000000005,5.179397,57.87040000000002,1057.2172222218721
2023-06-23 08:21:00,84.24479,0.9837959999999999,1.0265874238433295,5.381946999999999,5.468751,57.87039999999996,1057.267222221872
2023-06-23 08:24:00,85.82176000000001,0.9548610000000002,1.0528914031483272,5.526617000000001,5.729165999999999,61.92130000000003,1057.317222221872
2023-06-23 08:27:00,84.505205,0.868055,0.965791293744528,5.266202,5.4687470000000005,61.053200000000004,1057.367222221872
2023-06-23 08:30:00,53.530095,-0.08680600000000016,,3.414352,6.1631920000000004,44.27089999999998,1057.417222221872
2023-06-23 08:33:00,35.74942,0.43402799999999964,0.8310737727587599,4.947912,5.931714,34.43290000000002,1057.467222221872
2023-06-23 08:39:00,31.090854999999998,1.0416659999999993,0.9052245306613717,5.902773,5.6423570000000005,32.11810000000003,1057.467222221872
2023-06-23 08:42:00,33.42014,1.0127319999999997,0.9232079143821439,5.844908,5.671296,31.828700000000026,1057.5172222218719
2023-06-23 08:45:00,35.720485,0.8391200000000003,0.8677392975776879,5.584486,5.642366,32.696799999999996,1057.5672222218718
2023-06-23 08:48:00,39.88715,0.6365740000000004,0.8225647048191261,5.20833,5.613426,34.14350000000002,1057.6172222218718
2023-06-23 08:51:00,39.09143,0.6076389999999998,0.8997433349002185,5.353011,6.018522,33.27550000000002,1057.6672222218717
2023-06-23 08:54:00,33.42014,0.8101849999999997,0.9076999106257098,5.815968,6.018522999999999,34.14349999999996,1057.7172222218717
2023-06-23 08:57:00,32.364005,1.0416670000000003,0.9052249859735323,5.9317139999999995,5.671296999999999,32.407399999999996,1057.7672222218716
2023-06-23 09:00:00,30.06366,1.1284720000000004,0.9109647272227143,5.989584,5.584492,30.671299999999974,1057.8172222218716
2023-06-23 09:03:00,32.349535,1.157407,0.9234572875157347,6.221064000000001,5.787037,32.117999999999995,1057.8672222218715
2023-06-23 09:06:00,32.364005,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,31.828700000000026,1057.9172222218715
2023-06-23 09:09:00,32.364005,1.0995369999999998,0.9313475764457616,6.163194000000001,5.844907000000001,32.11809999999997,1057.9672222218715
2023-06-23 09:12:00,34.44734,1.157407,0.9897495146561712,6.134258000000001,5.815971,32.696799999999996,1058.0172222218714
2023-06-23 09:15:00,35.734955,1.0995369999999998,0.9475070818609524,6.0763929999999995,5.7870360000000005,33.564700000000016,1058.0672222218714
2023-06-23 09:18:00,33.391205,0.9837959999999999,0.9247169965251518,5.787038,5.671292,32.986099999999965,1058.1172222218713
2023-06-23 09:21:00,34.44734,1.070602,0.9812385487203235,5.989588,5.815975999999999,33.85410000000002,1058.1672222218713
2023-06-23 09:24:00,33.40567,1.0127309999999996,0.9232074443044641,6.018517999999999,5.844907000000001,32.11810000000003,1058.2172222218712
2023-06-23 09:27:00,32.37847,1.0127309999999996,0.9232127730203753,5.960642999999999,5.7870420000000005,31.8288,1058.2672222218712
2023-06-23 09:30:00,33.391205,1.070601,0.9501666636478732,6.076388,5.844907000000001,32.69670000000002,1058.3172222218711
2023-06-23 09:33:00,34.418405,1.070602,0.9657949116807095,5.9027780000000005,5.700236,32.407399999999996,1058.367222221871
2023-06-23 09:36:00,35.720485,0.9837959999999999,0.9397258787253959,5.787037000000001,5.700231,32.117999999999995,1058.417222221871
2023-06-23 09:39:00,38.035295000000005,0.8391210000000004,0.9367496554543802,5.787037,5.989585999999999,32.98610000000002,1058.467222221871
2023-06-23 09:42:00,41.66666,0.6076390000000007,0.8532069921078046,5.237265,5.787036,34.72230000000002,1058.517222221871
2023-06-23 09:45:00,45.00868,0.3761570000000001,0.7155348620536448,4.658564000000001,5.497687000000001,36.45830000000001,1058.567222221871
2023-06-23 09:48:00,41.666664999999995,0.6076389999999998,0.8766396166562709,5.237266000000001,5.844907000000001,36.16899999999998,1058.6172222218709
2023-06-23 09:51:00,38.064235,0.7233789999999996,0.9109632771914906,5.497686,5.902777,32.407399999999996,1058.6672222218708
2023-06-23 09:54:00,39.88715,0.8101859999999999,0.907695802043293,5.642362,5.844906,33.275499999999965,1058.7172222218708
2023-06-23 09:57:00,38.020830000000004,0.78125,0.9183457128285203,5.729162,6.018522,34.43280000000004,1058.7672222218707
2023-06-23 10:00:00,37.0081,0.868055,0.9247215232811048,5.873842,5.989587,33.85419999999999,1058.8172222218707
2023-06-23 10:06:00,30.04919,0.8391200000000003,0.9501708194249587,5.815967,6.047457,29.51389999999998,1058.8172222218707
2023-06-23 10:09:00,41.66666,1.157407,0.9570406525556057,6.336806999999999,5.960649999999999,35.87959999999998,1058.8672222218706
2023-06-23 10:12:00,37.022565,0.8680560000000002,0.8824449430040109,5.758102999999999,5.787037,34.43289999999996,1058.9172222218706
2023-06-23 10:15:00,35.734955,0.983797,0.9095425461620378,5.6423630000000005,5.497686,33.27539999999999,1058.9672222218705
2023-06-23 10:18:00,35.734955,0.9259259999999996,0.8966777214194204,5.700233,5.6423570000000005,33.27550000000002,1059.0172222218705
2023-06-23 10:21:00,34.44734,0.8969909999999999,0.8824474596222017,5.555553000000001,5.526622000000001,33.27539999999999,1059.0672222218705
2023-06-23 10:24:00,33.391205,0.9259259999999996,0.881812012940797,5.555553000000001,5.4687470000000005,33.27550000000002,1059.1172222218704
2023-06-23 10:27:00,35.734955,0.983797,0.8941820982834786,5.902783,5.729165999999999,32.986099999999965,1059.1672222218704
2023-06-23 10:30:00,34.44734,0.9259259999999996,0.911382442491472,5.902783,5.873847,32.11809999999997,1059.2172222218703
2023-06-23 10:33:00,34.476275,0.9548609999999993,0.9107722247292576,6.018518,5.931717000000001,32.407399999999996,1059.2672222218703
2023-06-23 10:36:00,34.476275,1.0127309999999996,0.9536912495074982,5.989588,5.873847,33.85419999999999,1059.3172222218702
2023-06-23 10:39:00,35.74942,1.0995369999999998,0.9149698416172124,6.047458,5.700231,32.407399999999996,1059.3672222218702
2023-06-23 10:42:00,35.74942,1.0127319999999997,0.9385340853413813,5.931718,5.7870360000000005,32.69670000000002,1059.4172222218701
2023-06-23 10:45:00,35.734955,0.983797,0.9095425461620378,5.8159730000000005,5.671296,32.11810000000003,1059.46722222187
2023-06-23 10:48:00,35.734955,0.8969909999999999,0.8824424045200445,5.758102999999999,5.729162,32.69670000000002,1059.51722222187
2023-06-23 10:51:00,34.44734,0.8969909999999999,0.8677348959770758,5.555553000000001,5.497682,32.407399999999996,1059.56722222187
2023-06-23 10:54:00,34.44734,0.9259259999999996,0.8667715747719481,5.555553000000001,5.439817,32.40750000000003,1059.61722222187
2023-06-23 10:57:00,35.734955,0.9548610000000002,0.8651552316478498,5.584487,5.410876,33.275499999999965,1059.66722222187
2023-06-23 11:00:00,35.734955,0.868055,0.868053499998372,5.468752,5.4687470000000005,32.11809999999997,1059.7172222218699
2023-06-23 11:03:00,38.035295000000005,0.8101849999999997,0.8528523617112073,5.410882,5.497687000000001,33.275499999999965,1059.7672222218698
2023-06-23 11:06:00,38.020830000000004,0.8101849999999997,0.8667708735539962,5.439812000000001,5.555557,33.27550000000002,1059.8172222218698
2023-06-23 11:09:00,38.035295000000005,0.8101849999999997,0.8528523617112073,5.410882,5.497687000000001,34.72229999999996,1059.8672222218697
2023-06-23 11:12:00,38.035295000000005,0.8101849999999997,0.8387858671635611,5.410882,5.4687470000000005,33.85419999999999,1059.9172222218697
2023-06-23 11:15:00,37.022565,0.8391200000000003,0.8535092290083705,5.497682000000001,5.526622000000001,33.85419999999999,1059.9672222218696
2023-06-23 11:18:00,37.022565,0.78125,0.851543518186863,5.410877000000001,5.555557,34.14350000000002,1060.0172222218696
2023-06-23 11:21:00,38.035295000000005,0.78125,0.837788973186388,5.381947,5.497687000000001,33.56479999999999,1060.0672222218695
2023-06-23 11:24:00,37.022565,0.8391200000000003,0.8677344069094444,5.439812,5.497682,34.72220000000004,1060.1172222218695
2023-06-23 11:27:00,34.44734,0.9548609999999993,0.8957455869895464,5.584488,5.4687470000000005,31.53929999999997,1060.1672222218695
2023-06-23 11:30:00,33.40567,1.070602,0.9021178448652848,5.815974000000001,5.497682,32.11809999999997,1060.2172222218694
2023-06-23 11:33:00,32.364005,1.0995369999999998,0.8983726547327225,5.815974000000001,5.439817,31.82869999999997,1060.2672222218694
2023-06-23 11:36:00,33.42014,1.1284720000000004,0.9109647272227143,5.815968,5.410876,31.539300000000026,1060.3172222218693
2023-06-23 11:39:00,44.22743,1.3310179999999994,1.0143040702295443,6.047452999999999,5.468755000000001,36.74770000000001,1060.3672222218693
2023-06-23 11:42:00,52.47396,1.157407,0.8888904798526823,6.5104180000000005,6.018521,39.64119999999997,1060.4172222218692
2023-06-23 11:45:00,46.8316,1.0416660000000002,0.8891557752894925,5.497688,5.2083319999999995,38.7731,1060.4672222218692
2023-06-23 11:48:00,46.817135,1.070601,0.8690004517797196,5.410878,5.034727,37.61579999999998,1060.5172222218691
2023-06-23 11:51:00,45.00868,1.0416659999999993,0.8225606233170326,5.324073,4.918977,36.45830000000001,1060.567222221869
2023-06-23 11:54:00,45.052085,1.0127309999999996,0.8436025720126018,5.237273,4.918982000000001,38.19439999999997,1060.617222221869
2023-06-23 11:57:00,45.775465,1.0995369999999998,0.8294142553688276,5.2951429999999995,4.803236,36.45830000000001,1060.667222221869
2023-06-23 12:00:00,45.02315,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,35.87969999999996,1060.717222221869
2023-06-23 12:06:00,45.037615,1.070601,0.8520616670365578,5.266208000000001,4.8611070000000005,37.615800000000036,1060.8172222218689
2023-06-23 12:09:00,46.8316,1.070601,0.9501666636478722,5.526618000000001,5.295137,37.905100000000004,1060.8672222218688
2023-06-23 12:12:00,49.89873,1.1284720000000004,0.8591803820154659,5.266208000000001,4.774305999999999,38.48380000000003,1060.9172222218688
2023-06-23 12:15:00,46.8316,1.070601,0.8690004517797196,5.208328,4.832177,37.615700000000004,1060.9672222218687
2023-06-23 12:18:00,46.84607,1.070601,0.817385991270031,5.208328,4.745367,38.194500000000005,1061.0172222218687
2023-06-23 12:21:00,45.78993,1.0995369999999998,0.8114502528639265,5.150463,4.629626,39.0625,1061.0672222218686
2023-06-23 12:24:00,47.61285,1.0416659999999993,0.8225606233170335,5.092592999999999,4.6874970000000005,38.48380000000003,1061.1172222218686
2023-06-23 12:27:00,46.8316,1.0127309999999996,0.7930168932236357,5.1215280000000005,4.716437000000001,38.48380000000003,1061.1672222218685
2023-06-23 12:30:00,46.817135,1.0416659999999993,0.8395918986044407,5.092592999999999,4.716437000000001,38.19440000000003,1061.2172222218685
2023-06-23 12:33:00,46.817135,1.0995369999999998,0.8294204096312456,5.150463,4.658566,36.74770000000001,1061.2672222218685
2023-06-23 12:36:00,47.627314999999996,1.0995369999999998,0.8294204096312456,5.179392999999999,4.687495999999999,37.615700000000004,1061.3172222218684
2023-06-23 12:39:00,48.3941,1.070602,0.8173864088559347,5.1504579999999995,4.687495999999999,37.615700000000004,1061.3672222218684
2023-06-23 12:42:00,48.3941,1.070602,0.834867399968194,5.1215280000000005,4.687495999999999,37.905100000000004,1061.4172222218683
2023-06-23 12:45:00,48.3941,1.0127309999999996,0.8436025720126018,5.063657999999999,4.745367,38.19440000000003,1061.4672222218683
2023-06-23 12:48:00,47.61285,1.0127309999999996,0.8101488897062401,5.1215280000000005,4.745367,38.19440000000003,1061.5172222218682
2023-06-23 12:51:00,46.8316,1.0416659999999993,0.8225606233170326,5.150463,4.745367,38.19449999999995,1061.5672222218682
2023-06-23 12:54:00,48.37963,1.0995369999999998,0.864434333645922,5.2951429999999995,4.8611059999999995,37.615700000000004,1061.6172222218681
2023-06-23 12:57:00,48.365165000000005,1.0127309999999996,0.859958585917625,5.2951429999999995,5.0057920000000005,37.905100000000004,1061.667222221868
2023-06-23 13:00:00,47.61285,1.0416660000000002,0.822560623317033,5.179398000000001,4.774302,38.48380000000003,1061.717222221868
2023-06-23 13:03:00,46.8316,1.0127309999999996,0.8101547624006361,5.179392999999999,4.803242,37.615700000000004,1061.767222221868
2023-06-23 13:06:00,46.8316,1.0416660000000002,0.8225665559925084,5.208328,4.803242,38.194500000000005,1061.817222221868
2023-06-23 13:09:00,46.817135,1.070601,0.817385991270031,5.208328,4.745367,38.483799999999974,1061.867222221868
2023-06-23 13:12:00,45.00868,1.070601,0.817385991270031,5.208328,4.745367,37.61579999999998,1061.9172222218679
2023-06-23 13:15:00,46.817135,1.0995369999999998,0.811456518897883,5.179392999999999,4.658566,36.74759999999998,1061.9672222218678
2023-06-23 13:18:00,45.8044,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,37.615700000000004,1062.0172222218678
2023-06-23 13:21:00,46.817135,1.0995369999999998,0.8294204096312456,5.150463,4.658566,37.61579999999998,1062.0672222218677
2023-06-23 13:24:00,46.860535,1.0995369999999998,0.8294204096312456,5.179392999999999,4.687495999999999,37.905100000000004,1062.1172222218677
2023-06-23 13:27:00,45.8044,1.0416659999999993,0.8052529829102103,5.150463,4.716437000000001,38.48380000000003,1062.1672222218676
2023-06-23 13:30:00,46.8316,1.0995369999999998,0.8470725436020826,5.150463,4.687495999999999,38.483799999999974,1062.2172222218676
2023-06-23 13:33:00,46.860535,1.0127309999999996,0.8101547624006361,5.1504579999999995,4.774307,37.90519999999998,1062.2672222218675
2023-06-23 13:36:00,48.408564999999996,1.070602,0.8689950800266242,5.208338,4.8321760000000005,37.615700000000004,1062.3172222218675
2023-06-23 13:39:00,48.408564999999996,1.0416659999999993,0.839586060158025,5.2951429999999995,4.918977,39.351800000000026,1062.3672222218675
2023-06-23 13:42:00,49.927665000000005,1.0127309999999996,0.8270028170948677,5.266208,4.918977,38.77320000000003,1062.4172222218674
2023-06-23 13:45:00,48.3941,0.9837959999999999,0.8469211343697374,5.208338,4.947912,39.351800000000026,1062.4672222218674
2023-06-23 13:48:00,48.365165000000005,1.0127309999999996,0.8270028170948677,5.208338,4.8611070000000005,38.77320000000003,1062.5172222218673
2023-06-23 13:51:00,48.350695,1.0127309999999996,0.8436025720126018,5.237273,4.918982000000001,39.351800000000026,1062.5672222218673
2023-06-23 13:54:00,49.146415000000005,1.0416659999999993,0.8728736739849526,5.2951429999999995,4.976857000000001,38.7731,1062.6172222218672
2023-06-23 13:57:00,49.942135,1.0416659999999993,0.8225606233170326,5.324073,4.918977,39.0625,1062.6672222218672
2023-06-23 14:00:00,49.942135,1.0416659999999993,0.8891613648177348,5.324073,5.034727,41.37729999999999,1062.7172222218671
2023-06-23 14:03:00,49.927665,1.0416659999999993,0.8728736739849526,5.381943,5.063657000000001,38.48380000000003,1062.767222221867
2023-06-23 14:06:00,48.365165000000005,1.0127309999999996,0.859958585917625,5.353012999999999,5.063662,38.19439999999997,1062.817222221867
2023-06-23 14:09:00,48.3941,1.0416660000000002,0.8395918986044411,5.468748,5.092592000000001,39.35179999999997,1062.867222221867
2023-06-23 14:12:00,48.350695,1.070601,0.8856767324029806,5.410878,5.063657000000001,39.641200000000026,1062.917222221867
2023-06-23 14:15:00,49.913195,1.0416659999999993,0.8563535344950588,5.353012999999999,5.005787,41.08789999999999,1062.967222221867
2023-06-23 14:18:00,48.37963,1.0416659999999993,0.839586060158025,5.237273,4.8611070000000005,39.3519,1063.0172222218669
2023-06-23 14:21:00,47.59838,1.0127309999999996,0.8436025720126018,5.208333,4.890042,39.64119999999997,1063.0672222218668
2023-06-23 14:24:00,46.860535,1.0127309999999996,0.8436025720126018,5.208333,4.890042,38.773199999999974,1063.1172222218668
2023-06-23 14:27:00,46.860535,1.0416659999999993,0.8395918986044395,5.208333,4.832177,37.905100000000004,1063.1672222218667
2023-06-23 14:30:00,46.8316,1.0416659999999993,0.8395918986044395,5.208333,4.832177,39.0625,1063.2172222218667
2023-06-23 14:33:00,48.365165000000005,1.0995369999999998,0.864434333645922,5.237273,4.803236,39.0625,1063.2672222218666
2023-06-23 14:36:00,48.3941,1.0416659999999993,0.8563535344950588,5.208333,4.8611070000000005,37.61579999999998,1063.3172222218666
2023-06-23 14:39:00,48.37963,1.0416659999999993,0.8225606233170326,5.324073,4.918977,39.0625,1063.3672222218665
2023-06-23 14:42:00,48.350695,1.0995369999999998,0.8983726547327233,5.2951429999999995,4.918986,39.93059999999997,1063.4172222218665
2023-06-23 14:45:00,47.61285,1.0416659999999993,0.8728736739849526,5.2951429999999995,4.976857000000001,39.0625,1063.4672222218665
2023-06-23 14:48:00,48.37963,1.0127309999999996,0.8599529745859247,5.208338,4.918977,38.48380000000003,1063.5172222218664
2023-06-23 14:51:00,49.146415000000005,0.9259259999999996,0.8046419911009821,5.121533,4.890047000000001,37.32639999999998,1063.5672222218664
2023-06-23 14:54:00,49.16088,0.9259259999999996,0.8361223049759103,5.0636529999999995,4.890047000000001,38.19440000000003,1063.6172222218663
2023-06-23 14:57:00,49.942135,0.9259259999999996,0.836116940174241,5.092593,4.918977,40.219899999999996,1063.6672222218663
2023-06-23 15:00:00,49.927665000000005,0.9259259999999996,0.8204860899526518,5.121533,4.918977,38.7731,1063.7172222218662
2023-06-23 15:03:00,50.92593,0.9548610000000002,0.8495660068096119,5.150467,4.947915999999999,40.509299999999996,1063.7672222218662
2023-06-23 15:06:00,51.707175,0.868055,0.8387857521485514,5.0925970000000005,5.0347219999999995,38.194500000000005,1063.8172222218661
2023-06-23 15:09:00,51.721644999999995,0.9548610000000002,0.849571429019079,5.179397000000001,4.976856,39.641200000000026,1063.867222221866
2023-06-23 15:12:00,51.750575,0.8969899999999997,0.852849774687252,5.0925970000000005,5.005787,39.93060000000003,1063.917222221866
2023-06-23 15:15:00,49.913195,0.9259259999999996,0.8515416268021465,5.121533,4.976857000000001,39.93060000000003,1063.967222221866
2023-06-23 15:18:00,49.9132,1.0127319999999997,0.8599590342558138,5.092587999999999,4.803236,38.773199999999974,1064.017222221866
2023-06-23 15:21:00,49.942135,0.9548609999999993,0.8177520224768223,5.121528,4.8611070000000005,39.0625,1064.067222221866
2023-06-23 15:24:00,49.913195,1.0127309999999996,0.84360826491876,5.1504579999999995,4.832177,39.930499999999995,1064.1172222218659
2023-06-23 15:27:00,48.3941,0.9837959999999999,0.8469266888023901,5.1215280000000005,4.861111999999999,37.905100000000004,1064.1672222218658
2023-06-23 15:30:00,46.817135,0.9837959999999999,0.7976331114756523,5.179392999999999,4.832177,38.7731,1064.2172222218658
2023-06-23 15:33:00,48.3941,1.0995369999999998,0.8470785939139346,5.179392999999999,4.716436,39.0625,1064.2672222218657
2023-06-23 15:36:00,45.00868,1.0127309999999996,0.8270085969377481,5.208333,4.861111999999999,38.19439999999997,1064.3172222218657
2023-06-23 15:39:00,46.860535,1.0127309999999996,0.8270028170948677,5.2951429999999995,4.947912,38.773199999999974,1064.3672222218656
2023-06-23 15:42:00,47.627314999999996,1.0995369999999998,0.8470725436020826,5.324073,4.8611059999999995,38.77320000000003,1064.4172222218656
2023-06-23 15:45:00,46.8316,1.0416659999999993,0.8225606233170335,5.2951429999999995,4.890047000000001,38.7731,1064.4672222218655
2023-06-23 15:48:00,48.3941,1.070602,0.8856714501707688,5.208338,4.8611059999999995,38.19440000000003,1064.5172222218655
2023-06-23 15:51:00,47.583915,1.0127309999999996,0.859958585917625,5.266208,4.976857000000001,39.0625,1064.5672222218654
2023-06-23 15:54:00,46.860535,1.0127309999999996,0.859958585917625,5.324077999999999,5.034727,37.90499999999997,1064.6172222218654
2023-06-23 15:57:00,48.3941,0.9548609999999993,0.8495660068096123,5.266207999999999,5.063657000000001,39.64119999999997,1064.6672222218654
2023-06-23 16:00:00,46.8316,0.8680560000000002,0.8680589999971488,5.2083330000000005,5.208337,39.0625,1064.7172222218653
2023-06-23 16:03:00,45.8044,0.8969899999999997,0.8377889731863875,5.2951369999999995,5.179397,39.3519,1064.7672222218653
2023-06-23 16:06:00,48.365165000000005,0.9259260000000005,0.8818120129407974,5.295142,5.208335999999999,38.7731,1064.8172222218652
2023-06-23 16:09:00,43.489585,0.6655090000000001,0.8767117585509341,5.063662000000001,5.526623000000001,36.45830000000001,1064.8672222218652
2023-06-23 16:12:00,38.064235,0.8101850000000006,0.9076952626822358,5.439812,5.6423570000000005,35.01159999999999,1064.9172222218651
2023-06-23 16:15:00,38.816545000000005,0.9548610000000002,0.9256250069140252,5.700232,5.642361,34.14359999999999,1064.967222221865
2023-06-23 16:18:00,37.0081,0.8391200000000003,0.9367491173812812,5.758102000000001,5.9606520000000005,34.14350000000002,1065.017222221865
2023-06-23 16:21:00,38.035295000000005,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,33.56479999999999,1065.067222221865
2023-06-23 16:24:00,37.0081,0.868055,0.9247215232811048,5.7291620000000005,5.844907000000001,33.85409999999996,1065.117222221865
2023-06-23 16:27:00,35.734955,0.868055,0.9247215232811037,5.787037000000001,5.902781999999999,33.85419999999999,1065.167222221865
2023-06-23 16:30:00,37.0081,0.8969899999999997,0.925629414573362,5.815967,5.873847,33.85410000000002,1065.2172222218649
2023-06-23 16:33:00,35.720485,0.9259259999999996,0.9113824424914753,5.931712999999999,5.902777,34.43289999999996,1065.2672222218648
2023-06-23 17:54:00,45.833335,1.070602,1.0992831564874896,6.712962999999999,6.770830999999999,37.326400000000035,1065.2672222218648
2023-06-23 17:57:00,46.817135,0.983797,1.095466307313744,6.510413000000001,6.7418960000000006,38.483799999999974,1065.3172222218648
2023-06-23 18:00:00,48.37963,0.983797,1.122264396017912,6.568283,6.857635999999999,39.0625,1065.3672222218647
2023-06-23 18:03:00,46.8316,0.9259259999999996,1.1033424725177532,6.510413000000001,6.886577000000001,38.19449999999995,1065.4172222218647
2023-06-23 18:06:00,48.365165000000005,0.9548609999999993,1.0931662099840922,6.655087999999999,6.944447,40.50920000000002,1065.4672222218646
2023-06-23 18:09:00,46.8316,0.9548609999999993,1.0798429303091501,6.539348,6.799767000000001,37.615700000000004,1065.5172222218646
2023-06-23 18:12:00,45.8044,0.9548609999999993,0.9976322504245486,6.221067999999999,6.307867,37.615700000000004,1065.5672222218645
2023-06-23 18:15:00,43.489585,0.9259259999999996,0.9826631770297534,6.076388,6.192132,34.72229999999996,1065.6172222218645
2023-06-23 18:18:00,44.2419,0.9259259999999996,0.9965142996255615,6.076388,6.221062000000001,37.905100000000004,1065.6672222218644
2023-06-23 18:21:00,43.460645,0.8969909999999999,0.9675292964898553,6.047453,6.192132,37.03709999999995,1065.7172222218644
2023-06-23 18:24:00,43.475115,0.9548609999999993,0.9835127697449744,6.018518,6.076387,36.74759999999998,1065.7672222218644
2023-06-23 18:27:00,42.708335,0.9548609999999993,,6.076388,6.076387,36.45839999999998,1065.8172222218643
2023-06-23 18:30:00,45.052085,0.9259259999999996,0.9686808740812726,6.076393,6.163197,36.74770000000001,1065.8672222218643
2023-06-23 18:33:00,45.037615,0.983797,1.0124588425597745,6.105322999999999,6.163195999999999,38.19439999999997,1065.9172222218642
2023-06-23 18:36:00,46.860535,0.983797,1.0124539364740885,6.076393,6.134256000000001,35.87959999999998,1065.9672222218642
2023-06-23 18:39:00,45.037615,0.9548609999999993,1.011628279001143,6.076388,6.192127000000001,37.03710000000001,1066.0172222218641
2023-06-23 18:42:00,45.02315,1.0127319999999997,1.0127320000085516,6.105328,6.105326,37.03709999999995,1066.067222221864
2023-06-23 18:45:00,45.00868,0.8969909999999999,0.9812381360181885,5.9895830000000005,6.163192,37.037000000000035,1066.117222221864
2023-06-23 18:48:00,45.8044,1.0127319999999997,1.0271340604130181,6.076388,6.105326,37.90500000000003,1066.167222221864
2023-06-23 18:51:00,45.052085,1.0127319999999997,1.0271340604130181,6.134257999999999,6.163195999999999,37.32639999999998,1066.217222221864
2023-06-23 18:54:00,41.681129999999996,0.8969909999999999,0.9948275938385025,5.9895879999999995,6.192126999999999,35.87969999999996,1066.267222221864
2023-06-23 18:57:00,44.270835,1.0127319999999997,0.9981920712715238,6.105328,6.076385999999999,37.326400000000035,1066.3172222218639
2023-06-23 19:00:00,43.489580000000004,0.9259259999999996,0.9826631770297534,6.105322999999999,6.221067,36.74769999999995,1066.3672222218638
2023-06-23 19:03:00,43.489585,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,36.747600000000034,1066.4172222218638
2023-06-23 19:06:00,45.00868,0.9259259999999996,0.9826583676851693,6.076393,6.192127000000001,37.326400000000035,1066.4672222218637
2023-06-23 19:09:00,44.270835,0.9259259999999996,0.9826631770297534,6.105322999999999,6.221067,36.45830000000001,1066.5172222218637
2023-06-23 19:12:00,33.40567,1.765046,0.9729559580862468,6.655087999999999,5.353012,29.513900000000035,1066.5672222218636
2023-06-23 19:15:00,32.37847,1.967593,0.9886412317732478,6.712968,5.150465,31.82860000000005,1066.6172222218636
2023-06-23 19:18:00,30.04919,1.967593,1.0146297879309396,6.799767999999999,5.266204999999999,32.40740000000005,1066.6672222218635
2023-06-23 19:21:00,32.37847,2.1122680000000003,1.0337722643226366,6.770838,5.06366,31.82869999999997,1066.7172222218635
2023-06-23 19:24:00,31.07639,2.0254629999999993,1.083578281873652,6.828702999999999,5.295140000000001,32.11809999999997,1066.7672222218634
2023-06-23 19:27:00,33.420135,2.141203,1.0696521702270247,7.175922999999999,5.468749999999999,32.69670000000002,1066.8172222218634
2023-06-23 19:30:00,33.391205,2.054398,1.042290219226451,7.233798,5.61343,32.696799999999996,1066.8672222218634
2023-06-23 19:33:00,34.418405,2.1122690000000004,1.0865991948751286,7.291664000000001,5.642364999999999,32.407399999999996,1066.9172222218633
2023-06-23 19:36:00,35.734955,2.170139,1.0787098045844439,7.3206039999999994,5.5844949999999995,32.40740000000005,1066.9672222218633
2023-06-23 19:39:00,33.40567,2.083334,1.077317280204159,7.378474000000001,5.7581,32.40749999999997,1067.0172222218632
2023-06-23 19:42:00,33.391205,2.1701390000000007,1.130683489932837,7.378474,5.700235,31.82869999999997,1067.0672222218632
2023-06-23 19:45:00,43.460645,1.3888890000000007,1.1418105637172513,6.944444,6.481485,36.16899999999998,1067.1172222218631
2023-06-23 19:48:00,46.8316,1.2152780000000005,1.1414174235147918,6.799764000000001,6.655096,37.61579999999998,1067.167222221863
2023-06-23 19:51:00,45.037615,1.2152780000000005,1.1564448978838613,6.770834,6.655096,37.615800000000036,1067.217222221863
2023-06-23 19:54:00,45.00868,1.1284720000000004,1.1284769999927886,6.741894000000001,6.7419020000000005,37.61579999999998,1067.267222221863
2023-06-23 19:57:00,45.02315,1.1863419999999998,1.1124395672736738,6.7997689999999995,6.655097,37.03699999999998,1067.317222221863
2023-06-23 20:00:00,43.489585,1.1863419999999998,1.0819087418135371,6.655093999999999,6.452542,37.32639999999998,1067.367222221863
2023-06-23 20:03:00,42.693865,1.2152769999999995,1.0798410012188466,6.568283999999999,6.307867,36.74770000000001,1067.4172222218629
2023-06-23 20:06:00,43.475115,1.2152780000000005,1.079841463336023,6.481484000000001,6.221066,35.59029999999996,1067.4672222218628
2023-06-23 20:09:00,43.460645,1.0127309999999996,0.9981915760690198,6.221068,6.192127000000001,36.74770000000001,1067.5172222218628
2023-06-23 20:12:00,46.860535,0.8680560000000002,0.9657918306098495,5.844907000000001,6.047451,37.615800000000036,1067.5672222218627
2023-06-23 20:15:00,49.927665000000005,0.6365740000000004,0.9183839976643954,5.410880000000001,6.0474559999999995,39.35179999999997,1067.6172222218627
2023-06-23 20:18:00,55.859375,0.46296300000000024,0.8634090703573712,5.092588999999999,6.076386,41.08800000000002,1067.6672222218626
2023-06-23 20:21:00,58.188655,0.4050929999999999,0.8766390018859536,4.861114000000001,6.076391,43.40279999999996,1067.7172222218626
2023-06-23 20:24:00,56.65509,0.3761570000000001,0.8613421744997883,5.005783999999999,6.278936999999999,42.53469999999999,1067.7672222218625
2023-06-23 20:27:00,53.559025000000005,0.5497680000000003,0.9484082955149465,5.295140000000001,6.250001999999999,41.95609999999999,1067.8172222218625
2023-06-23 20:30:00,49.927665000000005,0.6076389999999998,0.9450484347319912,5.497685999999999,6.278936999999999,39.0625,1067.8672222218624
2023-06-23 20:33:00,48.350695,0.7523150000000003,0.9900041382247363,5.700227,6.221062000000001,39.0625,1067.9172222218624
2023-06-23 20:36:00,45.00868,0.78125,0.9697352351269645,5.873842,6.278932000000001,37.905100000000004,1067.9672222218624
2023-06-23 20:39:00,43.475115,0.8680560000000002,0.992576970087954,5.960653,6.221067,37.615700000000004,1068.0172222218623
2023-06-23 20:42:00,43.489585,0.9548609999999993,0.9835127697449729,6.134257999999999,6.192127000000001,36.747799999999984,1068.0672222218623
2023-06-23 20:45:00,43.460645,1.0127309999999996,1.0127315000245547,6.163198,6.163197,36.74759999999998,1068.1172222218622
2023-06-23 20:48:00,42.708335,0.9837959999999999,0.9837990000120042,6.076388000000001,6.076391999999999,36.16899999999998,1068.1672222218622
2023-06-23 20:51:00,42.7228,1.0127309999999996,0.9686782678158037,6.163198,6.076387,36.16890000000001,1068.2172222218621
2023-06-23 20:54:00,41.681129999999996,1.0416659999999993,1.0124533124760755,6.2500029999999995,6.192127000000001,35.87959999999998,1068.267222221862
2023-06-23 20:57:00,43.489585,1.070602,0.9965121023269247,6.163198,6.018516,35.87960000000004,1068.317222221862
2023-06-23 21:00:00,43.460645,1.070602,1.0116287223042926,6.134258,6.018516,37.037000000000035,1068.367222221862
2023-06-23 21:03:00,43.475115,1.0127309999999996,1.0127315000245547,6.134258,6.134257,36.16899999999998,1068.417222221862
2023-06-23 21:06:00,42.693865,1.0127309999999996,1.0127315000245547,6.163198,6.163197,36.45839999999998,1068.467222221862
2023-06-23 21:09:00,40.88541,1.0127309999999996,0.99819662473511,6.221062999999999,6.192132,35.01159999999999,1068.5172222218619
2023-06-23 21:12:00,39.858215,1.070601,1.026584823665428,6.278938,6.192127000000001,35.01159999999999,1068.5672222218618
2023-06-23 21:15:00,41.666664999999995,1.070601,1.026584823665428,6.278938,6.192127000000001,34.14349999999996,1068.6172222218618
2023-06-23 21:18:00,41.681129999999996,1.0416659999999993,0.9976346504538844,6.221062999999999,6.134257,35.01159999999999,1068.6672222218617
2023-06-23 21:21:00,41.666664999999995,1.0416659999999993,1.012458409118162,6.221062999999999,6.163197,35.011499999999955,1068.7172222218617
2023-06-23 21:24:00,41.66666,1.070602,1.0265853098645195,6.221068,6.134256000000001,35.87960000000004,1068.7672222218616
2023-06-23 21:27:00,42.462379999999996,1.070602,1.0265853098645195,6.221068,6.134256000000001,35.87959999999998,1068.8172222218616
2023-06-23 21:30:00,41.681129999999996,1.0416659999999993,1.0271310696058344,6.221062999999999,6.192127000000001,35.01159999999999,1068.8672222218615
2023-06-23 21:33:00,39.858215,1.0416660000000002,1.0124533124760766,6.278938,6.221062000000001,34.72229999999996,1068.9172222218615
2023-06-23 21:36:00,41.6956,1.070602,1.0116287223042926,6.278934,6.163192,35.01159999999999,1068.9672222218614
2023-06-23 21:39:00,39.82928,1.157407,1.0058020094915903,6.365744,6.076387,35.30090000000001,1069.0172222218614
2023-06-23 21:42:00,39.858215,1.1574080000000002,1.005802464802785,6.307874,6.018516,33.564899999999966,1069.0672222218614
2023-06-23 21:45:00,41.66666,1.1284719999999995,1.0238599080479611,6.2500029999999995,6.047451,35.01150000000001,1069.1172222218613
2023-06-23 21:48:00,41.66666,0.9259259999999996,0.9545716180005503,5.9895830000000005,6.047457,35.011600000000044,1069.1672222218613
2023-06-23 21:51:00,43.475115,0.8680560000000002,0.9657918306098495,5.873842000000001,6.076385999999999,36.747600000000034,1069.2172222218612
2023-06-23 21:54:00,45.00868,0.8391210000000004,0.9897469197090357,5.758107000000001,6.076385999999999,37.03709999999995,1069.2672222218612
2023-06-23 21:57:00,45.02315,0.7523149999999994,0.9403615420972394,5.729172,6.134257,38.48380000000003,1069.3172222218611
2023-06-23 22:00:00,45.00868,0.7523150000000003,0.9529113049870297,5.787037,6.221062000000001,37.615700000000004,1069.367222221861
2023-06-23 22:03:00,43.475115,0.8101849999999997,0.9605557625421728,5.873842000000001,6.192127000000001,36.74770000000001,1069.417222221861
2023-06-23 22:06:00,31.090854999999998,0.6655090000000001,0.9009741709151601,5.584492000000001,6.105323,31.82869999999997,1069.467222221861
2023-06-23 22:27:00,30.06366,1.0127319999999997,1.0127320000085516,6.423608,6.4236059999999995,31.25,1069.467222221861
2023-06-23 22:30:00,30.04919,0.9548609999999993,0.9835127697449744,6.423608,6.481477,30.9606,1069.467222221861
2023-06-23 22:33:00,30.04919,0.9548609999999993,1.0255011058878292,6.452548,6.597227,31.25,1069.467222221861
2023-06-23 22:42:00,31.06192,1.0127309999999996,1.0127315000245547,6.568288,6.568287,31.53929999999997,1069.467222221861
2023-06-23 22:51:00,30.06366,1.0995369999999998,1.0555447936472444,6.684023,6.597225999999999,30.382000000000005,1069.467222221861
2023-06-23 22:54:00,30.06366,1.0416659999999993,1.056072894663558,6.684023,6.712967000000001,30.092600000000004,1069.467222221861
2023-06-23 23:00:00,30.06366,1.0995369999999998,1.0555396537250246,6.655092999999999,6.5682860000000005,28.935099999999977,1069.467222221861
2023-06-23 23:03:00,30.04919,1.070601,1.0414036145040062,6.655088000000001,6.597227,30.382000000000005,1069.467222221861
2023-06-23 23:09:00,31.07639,1.0995369999999998,1.0850102332162435,6.741892999999999,6.712966,30.9606,1069.467222221861
2023-06-23 23:12:00,31.07639,0.9837959999999999,1.0265922858387668,6.684023,6.770837,31.25,1069.467222221861
2023-06-23 23:18:00,30.06366,1.0416659999999993,1.0271310696058344,6.655092999999999,6.626157000000001,30.6712,1069.467222221861
2023-06-23 23:21:00,31.07639,1.1284719999999995,1.0844930979870977,6.655092999999999,6.568290999999999,31.25,1069.467222221861
2023-06-23 23:24:00,31.07639,1.0995369999999998,1.0555396537250246,6.655092999999999,6.5682860000000005,31.5394,1069.467222221861
2023-06-23 23:27:00,30.04919,1.0416659999999993,1.0271310696058344,6.655092999999999,6.626157000000001,29.513800000000003,1069.467222221861
2023-06-23 23:36:00,31.07639,1.070601,1.0265899676254193,6.655088000000001,6.568287,30.381899999999973,1069.467222221861
2023-06-24 00:06:00,39.87268,1.765046,1.1677915205830072,7.291668,6.250002,32.11809999999997,1069.467222221861
2023-06-24 00:09:00,41.681129999999996,1.4756939999999998,1.162433162111763,7.407408,6.828704000000001,34.14350000000002,1069.517222221861
2023-06-24 00:12:00,43.489585,1.4467590000000001,1.265214241227121,7.783568000000001,7.436339,36.45839999999998,1069.567222221861
2023-06-24 00:15:00,41.681129999999996,1.3310180000000003,1.0830937106451843,6.828708000000001,6.365740000000001,35.87960000000004,1069.6172222218609
2023-06-24 00:18:00,39.858215,1.359953,1.0614494060671285,6.712958,6.163195000000001,34.72230000000002,1069.6672222218608
2023-06-24 00:21:00,38.035295000000005,1.3310180000000003,0.9965133415126066,6.539348,5.931710000000001,34.43290000000002,1069.7172222218608
2023-06-24 00:24:00,37.0515,1.3310179999999994,0.9784645693258901,6.394672999999999,5.758105,34.43290000000002,1069.7672222218607
2023-06-24 00:27:00,35.720485,1.3020829999999997,0.9845482988871461,6.365743,5.787039999999999,33.275499999999965,1069.8172222218607
2023-06-24 00:30:00,35.70602,1.4178239999999995,1.0134663703191487,6.365743,5.642359000000001,33.27540000000005,1069.8672222218606
2023-06-24 00:33:00,35.70602,1.3020829999999997,0.9484581140578414,6.423608000000001,5.787035,33.27540000000005,1069.9172222218606
2023-06-24 00:36:00,38.035295000000005,1.359953,1.0084003656776654,6.423608000000001,5.7870349999999995,33.56479999999999,1069.9672222218605
2023-06-24 00:39:00,39.88715,1.3888889999999998,1.0202122051412563,6.423608000000001,5.758099,34.14359999999999,1070.0172222218605
2023-06-24 00:42:00,39.09143,1.3020829999999997,0.9845482988871461,6.423608000000001,5.844905,34.72220000000004,1070.0672222218604
2023-06-24 00:45:00,38.035295000000005,1.3020829999999997,1.0367618025071987,6.481478,5.989585000000001,34.43289999999996,1070.1172222218604
2023-06-24 00:48:00,39.858215,1.3020829999999997,1.0195921246202875,6.5104180000000005,5.989585000000001,34.14350000000002,1070.1672222218604
2023-06-24 00:51:00,38.064229999999995,1.3020829999999997,1.0367618025071987,6.510413,6.0185200000000005,34.14359999999999,1070.2172222218603
2023-06-24 00:54:00,37.0081,1.3020829999999997,1.036755908294002,6.539353,6.0474499999999995,34.14349999999996,1070.2672222218603
2023-06-24 00:57:00,38.035295000000005,1.4178230000000003,1.0319499400778414,6.626158,5.9317150000000005,33.564899999999966,1070.3172222218602
2023-06-24 01:00:00,35.70602,1.3020830000000005,1.0367559082940023,6.568288000000001,6.076384999999999,32.986099999999965,1070.3672222218602
2023-06-24 01:03:00,39.84375,1.157407,1.0216739527349787,6.481478000000001,6.221061,36.16899999999998,1070.4172222218601
2023-06-24 01:06:00,40.65393,1.186343,1.0819145392076774,6.394674,6.192131000000001,35.01150000000001,1070.46722222186
2023-06-24 01:09:00,43.475115,1.1574080000000002,1.0528899306383288,6.423614000000001,6.221066,35.87960000000004,1070.51722222186
2023-06-24 01:12:00,39.87268,1.157407,1.068254394063252,6.510414,6.336807,35.87969999999996,1070.56722222186
2023-06-24 01:15:00,39.09143,1.1284720000000004,1.0392512289377345,6.510414,6.336802,35.59020000000004,1070.61722222186
2023-06-24 01:18:00,39.076965,1.157407,1.02167395273498,6.481479,6.221062000000001,34.72219999999999,1070.66722222186
2023-06-24 01:21:00,39.09143,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,35.01159999999999,1070.7172222218599
2023-06-24 01:24:00,38.035295000000005,1.157407,1.02167395273498,6.481479,6.221062000000001,35.01159999999999,1070.7672222218598
2023-06-24 01:27:00,38.064235,1.157407,1.02167395273498,6.452548999999999,6.192132,33.85419999999999,1070.8172222218598
2023-06-24 01:30:00,39.858215,1.1863419999999998,1.018930329621651,6.481479,6.163197,35.01150000000001,1070.8672222218597
2023-06-24 01:33:00,38.064235,1.157407,1.02167395273498,6.452548999999999,6.192132,33.27540000000005,1070.9172222218597
2023-06-24 01:36:00,37.0081,1.157407,1.005807525528706,6.365739,6.076391999999999,33.564899999999966,1070.9672222218596
2023-06-24 01:39:00,37.022565,1.1863419999999998,1.0189247656615732,6.394679,6.076387,33.56480000000005,1071.0172222218596
2023-06-24 01:42:00,38.064235,1.1863419999999998,1.0189247656615732,6.510419000000001,6.192127000000001,33.85419999999999,1071.0672222218595
2023-06-24 01:45:00,37.022565,1.157407,1.0985183669606675,6.510419000000001,6.394672000000001,34.14350000000002,1071.1172222218595
2023-06-24 01:48:00,39.88715,1.2442130000000002,1.1854008836727608,6.684029000000001,6.5682860000000005,35.30099999999999,1071.1672222218594
2023-06-24 01:51:00,39.858215,1.1863419999999998,1.142392432407497,7.031249000000001,6.944447,34.72219999999999,1071.2172222218594
2023-06-24 01:54:00,39.87268,1.157407,1.1282220900672408,7.118059000000001,7.060182,34.14359999999999,1071.2672222218594
2023-06-24 01:57:00,39.872685000000004,1.2152780000000005,1.141412205399531,6.944444,6.799766,33.85409999999996,1071.3172222218593
2023-06-24 02:00:00,39.076965,1.2152780000000005,1.1109292730775682,6.655094000000001,6.452546,34.72219999999999,1071.3672222218593
2023-06-24 02:03:00,38.064235,1.157407,1.0985235472881039,6.770834,6.655097,34.14359999999999,1071.4172222218592
