Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-24 02:06:00,38.064235,1.157407,1.0528894612159903,6.712964,6.510417,33.27539999999999,1071.4672222218592
2023-06-24 02:09:00,38.020830000000004,1.1574080000000002,1.0834605346918549,6.597224000000001,6.452546,33.85410000000002,1071.5172222218591
2023-06-24 02:12:00,38.035295000000005,1.0995369999999998,1.0555447936472444,6.684024000000001,6.597227,33.56479999999999,1071.567222221859
2023-06-24 02:15:00,39.120369999999994,1.0995369999999998,1.0555396537250243,6.597224000000001,6.510417,33.85409999999996,1071.617222221859
2023-06-24 02:18:00,38.064235,1.070601,1.0413985205938943,6.568288000000001,6.510417,33.85419999999999,1071.667222221859
2023-06-24 02:21:00,39.88715,1.1284720000000004,1.0544834712818696,6.655088000000001,6.510415999999999,34.432799999999986,1071.717222221859
2023-06-24 02:24:00,39.858215,1.070601,1.056070453878358,6.655088000000001,6.626157000000001,34.72219999999999,1071.767222221859
2023-06-24 02:27:00,39.858215,1.070601,1.0706015000006293,6.568288000000001,6.568287,33.85419999999999,1071.8172222218589
2023-06-24 02:30:00,39.858215,1.0995369999999998,1.0555396537250243,6.539353,6.452546,34.43280000000004,1071.8672222218588
2023-06-24 02:33:00,39.858215,1.0416659999999993,1.0416690000287496,6.510413,6.510417,34.43280000000004,1071.9172222218588
2023-06-24 02:36:00,39.87268,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,33.85409999999996,1071.9672222218587
2023-06-24 02:39:00,38.035295000000005,1.0127309999999996,1.0555416274298128,6.394672999999999,6.481482000000001,34.14359999999999,1072.0172222218587
2023-06-24 02:42:00,37.0081,1.0416659999999993,1.0560679400232733,6.452543,6.481477,34.14350000000002,1072.0672222218586
2023-06-24 02:45:00,38.035295000000005,1.0127309999999996,1.0413985391199196,6.423608000000001,6.481477,32.98610000000002,1072.1172222218586
2023-06-24 02:48:00,38.035295000000005,0.9548609999999993,1.0116282790011433,6.365738,6.481477,33.564899999999966,1072.1672222218585
2023-06-24 02:51:00,39.076965,0.9259259999999996,1.0373680171242,6.336803000000001,6.568287,33.56479999999999,1072.2172222218585
2023-06-24 02:54:00,39.858215,0.8969899999999997,1.0083064205618286,6.221067000000001,6.452547000000001,34.72219999999999,1072.2672222218584
2023-06-24 02:57:00,39.88715,0.868055,0.9522270944618791,5.989582,6.163197,33.85419999999999,1072.3172222218584
2023-06-24 03:00:00,39.87268,0.8101849999999997,0.9210809686548677,5.7870420000000005,6.018517000000001,34.14349999999996,1072.3672222218584
2023-06-24 03:03:00,39.88715,0.8101849999999997,0.9343574921939957,5.729162,5.989587,35.30090000000001,1072.4172222218583
2023-06-24 03:06:00,39.858215,0.8391200000000003,0.9501708194249587,5.787032,6.018522,34.72219999999999,1072.4672222218583
2023-06-24 03:09:00,39.858215,0.9548610000000002,0.9835127697449731,5.960647000000001,6.018516,34.432799999999986,1072.5172222218582
2023-06-24 03:12:00,38.064235,0.9259259999999996,0.9545716180005503,5.9895830000000005,6.047457,34.14350000000002,1072.5672222218582
2023-06-24 03:15:00,38.064235,0.9548609999999993,,6.018518,6.018517000000001,34.14349999999996,1072.6172222218581
2023-06-24 03:18:00,38.035295000000005,0.9259259999999996,0.9403198086506208,6.076388,6.105322,34.14340000000004,1072.667222221858
2023-06-24 03:21:00,38.064235,0.9548609999999993,,6.076388,6.076387,34.14350000000002,1072.717222221858
2023-06-24 03:24:00,38.035295000000005,1.0127309999999996,0.9686834205770039,6.134258,6.047457,35.01159999999999,1072.767222221858
2023-06-24 03:27:00,39.858215,1.070602,0.9812385487203235,6.163198,5.989585999999999,33.564700000000016,1072.817222221858
2023-06-24 03:30:00,38.09317,1.0416659999999993,0.9826633341813263,6.163193,6.047457,34.72219999999999,1072.867222221858
2023-06-24 03:33:00,38.035295000000005,1.0416659999999993,0.9976346504538844,6.163193,6.076387,33.85419999999999,1072.9172222218579
2023-06-24 03:36:00,39.105905,1.0416659999999993,0.9675268666782143,6.221062999999999,6.076387,35.59019999999998,1072.9672222218578
2023-06-24 03:39:00,38.035295000000005,1.070601,0.9965116256714995,6.278938,6.134257,34.43290000000002,1073.0172222218578
2023-06-24 03:42:00,39.09143,1.070601,0.9812380769492987,6.221068000000001,6.047457,34.72219999999999,1073.0672222218577
2023-06-24 03:45:00,39.858215,1.070601,1.0116282408396378,6.249998,6.134257,33.275499999999965,1073.1172222218577
2023-06-24 03:48:00,39.88715,1.0127309999999996,0.9835127501282073,6.221062999999999,6.163192,34.72219999999999,1073.1672222218576
2023-06-24 03:51:00,39.87268,1.0127309999999996,0.9536912495074993,6.221062999999999,6.105322,33.85419999999999,1073.2172222218576
2023-06-24 03:54:00,39.858215,0.9837959999999999,0.9545665962551937,6.163198,6.105322,34.72219999999999,1073.2672222218575
2023-06-24 03:57:00,39.858215,0.9548609999999993,0.9835127697449744,6.076388,6.134257,35.59030000000001,1073.3172222218575
2023-06-24 04:00:00,39.88715,0.9548609999999993,0.9835127697449744,6.076388,6.134257,36.16890000000001,1073.3672222218574
2023-06-24 04:03:00,39.87268,0.9548609999999993,0.9692594988761283,6.018518,6.047457,34.72219999999999,1073.4172222218574
2023-06-24 04:06:00,41.681129999999996,1.0416669999999995,1.0271315649433568,6.105328,6.076391,35.87959999999998,1073.4672222218574
2023-06-24 04:09:00,41.66666,0.9548609999999993,0.9835127697449744,6.105328,6.163197,35.87959999999998,1073.5172222218573
2023-06-24 04:12:00,39.872685000000004,0.9837959999999999,0.9837990000120042,6.076388000000001,6.076391999999999,35.30090000000001,1073.5672222218573
2023-06-24 04:15:00,39.858215,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,35.30090000000001,1073.6172222218572
2023-06-24 04:18:00,38.064235,1.1284720000000004,1.0083073482350051,6.249998,6.018516,34.43290000000002,1073.6672222218572
2023-06-24 04:21:00,38.035295000000005,1.070601,0.9812380769492987,6.221068000000001,6.047457,33.85419999999999,1073.7172222218571
2023-06-24 04:24:00,38.064229999999995,1.0416660000000002,0.9522225515437541,6.221068000000001,6.047452000000001,33.56479999999999,1073.767222221857
2023-06-24 04:27:00,39.858215,1.1284720000000004,0.9925746075618237,6.221068000000001,5.9606460000000006,33.56480000000005,1073.817222221857
2023-06-24 04:30:00,39.858215,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,35.01159999999999,1073.867222221857
2023-06-24 04:33:00,38.035295000000005,1.070601,0.9965168766853542,6.192128,6.047457,34.14350000000002,1073.917222221857
2023-06-24 04:36:00,39.858215,1.0995369999999998,0.979243964469441,6.221062999999999,5.989585999999999,35.59029999999996,1073.967222221857
2023-06-24 04:39:00,39.87268,1.0995369999999998,1.0102442895924673,6.192133,6.018516,34.43289999999996,1074.0172222218569
2023-06-24 04:42:00,39.858215,1.0416659999999993,0.9976346504538844,6.0763929999999995,5.989587,33.85410000000002,1074.0672222218568
2023-06-24 04:45:00,38.035295000000005,1.0416659999999993,0.9976346504538844,6.105323,6.018517000000001,34.432799999999986,1074.1172222218568
2023-06-24 04:48:00,39.87268,1.0995369999999998,0.9792385460586167,6.192133,5.9606460000000006,35.01159999999999,1074.1672222218567
2023-06-24 04:51:00,39.87268,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,35.59029999999996,1074.2172222218567
2023-06-24 04:54:00,38.035295000000005,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,35.01159999999999,1074.2672222218566
2023-06-24 04:57:00,39.858215,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,35.30090000000001,1074.3172222218566
2023-06-24 05:00:00,39.105905,1.1574080000000002,1.0058079808415672,6.221064,5.931716,33.85419999999999,1074.3672222218565
2023-06-24 05:03:00,37.022565,1.070602,1.0116287223042926,6.278934,6.163192,33.564899999999966,1074.4172222218565
2023-06-24 05:06:00,39.88715,1.1574080000000002,0.9897499651049315,6.394674,6.076385999999999,34.14350000000002,1074.4672222218564
2023-06-24 05:09:00,39.858215,1.070602,0.9812385487203243,6.221064,6.047452000000001,33.56479999999999,1074.5172222218564
2023-06-24 05:12:00,38.064229999999995,1.157407,1.0216739527349787,6.307874000000001,6.047457,34.43289999999996,1074.5672222218564
2023-06-24 05:15:00,37.0515,1.157407,1.0058020094915903,6.365744,6.076387,33.275499999999965,1074.6172222218563
2023-06-24 05:18:00,37.022565,1.157407,1.005807525528706,6.336804,6.047457,34.14350000000002,1074.6672222218563
2023-06-24 05:21:00,39.858215,1.2442130000000002,1.044871635831672,6.423614,6.047451,34.43290000000002,1074.7172222218562
2023-06-24 05:24:00,38.064235,1.1284720000000004,1.0392512289377345,6.365744,6.192132,34.72229999999996,1074.7672222218562
2023-06-24 05:27:00,38.035295000000005,1.2152780000000005,1.0156165272183213,6.365744,5.989585999999999,33.56479999999999,1074.8172222218561
2023-06-24 05:30:00,39.872685000000004,1.2442130000000002,1.0284044352746893,6.336804,5.931711000000001,34.43289999999996,1074.867222221856
2023-06-24 05:33:00,35.70602,1.1284720000000004,1.0238599080479616,6.307874000000001,6.105322,33.275499999999965,1074.917222221856
2023-06-24 05:36:00,37.0515,1.157407,0.9734955557101286,6.423614,6.076387,33.56479999999999,1074.967222221856
2023-06-24 05:39:00,37.022565,1.157407,0.9897495146561723,6.336804,6.018517000000001,32.9862,1075.017222221856
2023-06-24 05:42:00,37.0081,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,32.40730000000002,1075.067222221856
2023-06-24 05:45:00,38.035295000000005,1.2442130000000002,1.0284044352746893,6.336804,5.931711000000001,33.56479999999999,1075.1172222218559
2023-06-24 05:48:00,35.734955,1.157407,0.9897495146561712,6.307874000000001,5.989587,33.564899999999966,1075.1672222218558
2023-06-24 05:51:00,38.035295000000005,1.0995369999999998,0.979243964469441,6.278934,6.047457,35.87959999999998,1075.2172222218558
2023-06-24 05:54:00,38.035295000000005,1.0995369999999998,0.979243964469441,6.278934,6.047457,33.85419999999999,1075.2672222218557
2023-06-24 05:57:00,38.035295000000005,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,33.56480000000005,1075.3172222218557
2023-06-24 06:00:00,35.734955,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.72220000000004,1075.3672222218556
2023-06-24 06:03:00,37.0081,1.1284720000000004,1.0083073482350051,6.336804,6.105322,33.85419999999999,1075.4172222218556
2023-06-24 06:06:00,38.035295000000005,1.157407,1.005807525528706,6.336804,6.047457,33.85419999999999,1075.4672222218555
2023-06-24 06:09:00,38.064235,1.157407,1.005807525528706,6.336804,6.047457,32.40730000000002,1075.5172222218555
2023-06-24 06:12:00,38.09317,1.157407,0.9897495146561712,6.365744,6.047457,33.27540000000005,1075.5672222218554
2023-06-24 06:15:00,37.022565,1.1284720000000004,0.9925746075618237,6.307874000000001,6.047452000000001,33.85409999999996,1075.6172222218554
2023-06-24 06:18:00,38.020830000000004,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,33.56479999999999,1075.6672222218554
2023-06-24 06:21:00,38.035295000000005,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,33.56479999999999,1075.7172222218553
2023-06-24 06:24:00,38.064235,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,34.43290000000002,1075.7672222218553
2023-06-24 06:27:00,38.064229999999995,1.1863419999999998,1.0027324177165833,6.481479,6.134257,33.56479999999999,1075.8172222218552
2023-06-24 06:30:00,39.076965,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,34.43289999999996,1075.8672222218552
2023-06-24 06:33:00,38.035295000000005,1.157407,1.0058020094915903,6.394679,6.105322,33.56479999999999,1075.9172222218551
2023-06-24 06:36:00,38.064235,1.157407,0.9897495146561712,6.394679,6.076391999999999,33.275499999999965,1075.967222221855
2023-06-24 06:39:00,37.0081,1.157407,1.037363386568298,6.394679,6.163192,32.986099999999965,1076.017222221855
2023-06-24 06:42:00,37.022565,1.157407,1.037363386568298,6.394679,6.163192,33.85419999999999,1076.067222221855
2023-06-24 06:45:00,38.064229999999995,1.2442130000000002,1.044871635831672,6.452548999999999,6.076385999999999,33.27550000000002,1076.117222221855
2023-06-24 06:48:00,38.035295000000005,1.2442130000000002,1.028404435274688,6.481479,6.076385999999999,33.275499999999965,1076.167222221855
2023-06-24 06:51:00,38.064235,1.1284720000000004,1.0083073482350051,6.452548999999999,6.221067,32.986099999999965,1076.2172222218549
2023-06-24 06:54:00,38.035295000000005,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,34.72229999999996,1076.2672222218548
2023-06-24 06:57:00,39.858215,1.1863419999999998,1.0507588763448468,6.394679,6.134257,34.43290000000002,1076.3172222218548
2023-06-24 07:00:00,39.858215,1.2152780000000005,1.0319470930819215,6.423614,6.076385999999999,35.01159999999999,1076.3672222218547
2023-06-24 07:03:00,40.899879999999996,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,35.011600000000044,1076.4172222218547
2023-06-24 07:06:00,41.681129999999996,1.2442130000000002,1.061151349339095,6.365739,6.018516,35.300899999999956,1076.4672222218546
2023-06-24 07:09:00,39.858215,1.1284720000000004,1.0392512289377345,6.336804,6.163192,34.43290000000002,1076.5172222218546
2023-06-24 07:12:00,39.858215,1.157407,1.0058020094915903,6.423614,6.134257,34.432799999999986,1076.5672222218545
2023-06-24 07:15:00,39.858215,1.1284720000000004,0.9925746075618237,6.365744,6.105322,33.564700000000016,1076.6172222218545
2023-06-24 07:18:00,38.064229999999995,1.1863419999999998,1.0349342286315115,6.365739,6.076387,33.85419999999999,1076.6672222218544
2023-06-24 07:21:00,39.09143,1.1863419999999998,1.0507588763448468,6.394679,6.134257,34.14359999999999,1076.7172222218544
2023-06-24 07:24:00,39.87268,1.1863419999999998,1.0189247656615732,6.452548999999999,6.134257,34.72230000000002,1076.7672222218544
2023-06-24 07:27:00,39.858215,1.273148,1.0741147409585243,6.510414,6.134256000000001,34.14349999999996,1076.8172222218543
2023-06-24 07:30:00,38.845479999999995,1.1863419999999998,1.0189247656615732,6.481483999999999,6.163192,34.43280000000004,1076.8672222218543
2023-06-24 07:33:00,40.65393,1.2152769999999995,1.0156160836301409,6.510414,6.134257,34.14350000000002,1076.9172222218542
2023-06-24 07:36:00,39.858215,1.1863419999999998,1.0189247656615732,6.423614,6.105322,34.14350000000002,1076.9672222218542
2023-06-24 07:39:00,39.872685000000004,1.1863419999999998,1.0507588763448468,6.423614,6.163192,33.85410000000002,1077.0172222218541
2023-06-24 07:42:00,39.88715,1.1863419999999998,1.0507588763448468,6.394679,6.134257,35.01159999999999,1077.067222221854
2023-06-24 07:45:00,39.858215,1.2442130000000002,1.0448772939716282,6.365739,5.989585999999999,33.56479999999999,1077.117222221854
2023-06-24 07:48:00,41.681129999999996,1.2442130000000002,1.028404435274688,6.394679,5.989585999999999,33.275499999999965,1077.167222221854
2023-06-24 07:51:00,39.105905,1.157407,1.005807525528706,6.307869,6.018522,35.59020000000004,1077.217222221854
2023-06-24 07:54:00,38.020830000000004,1.1284720000000004,0.9605594612713851,6.2789340000000005,5.9606520000000005,33.27540000000005,1077.267222221854
2023-06-24 07:57:00,39.87268,1.157407,1.0216739527349787,6.307874000000001,6.047457,35.879700000000014,1077.3172222218539
2023-06-24 08:00:00,39.858215,1.1574080000000002,1.005802464802785,6.307874,6.018516,34.14349999999996,1077.3672222218538
2023-06-24 08:03:00,41.666664999999995,1.070601,0.9812380769492995,6.192128,6.018517000000001,34.72229999999996,1077.4172222218538
2023-06-24 08:06:00,43.460645,1.0416659999999993,0.9826633341813263,6.163193,6.047457,35.30099999999999,1077.4672222218537
2023-06-24 08:09:00,45.00868,0.9259259999999996,0.9686808740812726,5.9895830000000005,6.076387,36.16899999999998,1077.5172222218537
2023-06-24 08:12:00,44.22743,0.8969899999999997,0.9675240107804627,5.931717,6.076387,37.615700000000004,1077.5672222218536
2023-06-24 08:15:00,43.489585,0.8969899999999997,0.9675240107804627,5.931717,6.076387,36.45839999999998,1077.6172222218536
2023-06-24 08:18:00,41.681129999999996,0.868055,0.965791293744528,5.9027769999999995,6.105322,36.45830000000001,1077.6672222218535
2023-06-24 08:21:00,41.652195,0.868055,0.9385357683737772,5.8738470000000005,6.018522,35.87960000000004,1077.7172222218535
2023-06-24 08:36:00,30.04919,2.141203,0.986158956491118,6.799768,5.005785,30.38190000000003,1077.7172222218535
2023-06-24 08:39:00,30.04919,2.1990740000000004,1.032349368907741,7.031254000000001,5.208329999999999,31.25,1077.7672222218534
2023-06-24 08:42:00,31.07639,2.083334,1.1025227410336544,7.175924,5.58449,31.25,1077.8172222218534
2023-06-24 08:45:00,30.04919,2.1122690000000004,1.0605639093089188,7.262734,5.5844949999999995,31.539300000000026,1077.8672222218534
2023-06-24 08:48:00,31.07639,2.170139,1.0787098045844439,7.262734,5.526625,31.25,1077.9172222218533
2023-06-24 08:51:00,31.07639,2.1122690000000004,1.1119430479072265,7.175924,5.555554999999999,32.9862,1077.9672222218533
2023-06-24 08:54:00,31.07639,2.083334,1.0514434705765219,7.262734,5.61343,31.82869999999997,1078.0172222218532
2023-06-24 08:57:00,31.090854999999998,2.054399,1.0680196126323802,7.291664000000001,5.700234999999999,32.11810000000003,1078.0672222218532
2023-06-24 09:00:00,32.37847,2.0833330000000005,1.0514431548142924,7.233798,5.5844949999999995,32.11800000000005,1078.1172222218531
2023-06-24 09:03:00,33.42014,2.141203,1.0696521702270247,7.233798,5.526625,31.539300000000026,1078.167222221853
2023-06-24 09:06:00,33.434605,2.1701380000000006,1.0787094920946227,7.262728000000001,5.52662,32.11800000000005,1078.217222221853
2023-06-24 09:09:00,31.090854999999998,2.054398,1.042290219226451,7.233798,5.61343,32.117999999999995,1078.267222221853
2023-06-24 09:12:00,33.40567,2.054398,1.042290219226451,7.233798,5.61343,32.696799999999996,1078.317222221853
2023-06-24 09:15:00,31.090854999999998,1.9965270000000004,1.0982100797205228,7.262728000000001,5.787041,32.40730000000002,1078.367222221853
2023-06-24 09:18:00,46.8316,1.3020830000000005,1.1033415866068141,6.770828,6.394675,36.16899999999998,1078.4172222218529
2023-06-24 09:21:00,47.61285,1.0995369999999998,1.085005188476308,6.597223,6.5682860000000005,37.32639999999998,1078.4672222218528
2023-06-24 09:24:00,43.489585,0.9837959999999999,1.0819156997681982,6.510413,6.712966999999999,37.90519999999998,1078.5172222218528
2023-06-24 09:27:00,43.475115,1.0127309999999996,1.0834620146466305,6.510413,6.655092000000001,36.16900000000004,1078.5672222218527
2023-06-24 09:30:00,42.708335,1.0416659999999993,1.0416639999998438,6.481482999999999,6.481477,36.74770000000001,1078.6172222218527
2023-06-24 09:33:00,44.241895,1.0416659999999993,1.0416690000287496,6.336803,6.336807,36.747600000000034,1078.6672222218526
2023-06-24 09:36:00,43.50405,1.070602,1.0116287223042926,6.278937999999999,6.163195999999999,36.16899999999998,1078.7172222218526
2023-06-24 09:39:00,42.708335,0.9837959999999999,0.9837939999994804,6.163198,6.163192,35.59020000000004,1078.7672222218525
2023-06-24 09:42:00,41.66666,0.9548609999999993,0.9692545482599172,6.105328,6.134257,34.72220000000004,1078.8172222218525
2023-06-24 09:45:00,44.2419,1.0127319999999997,0.9981920712715238,6.076393,6.047451,36.16890000000001,1078.8672222218524
2023-06-24 09:48:00,46.8316,0.8391209999999996,0.950166745096001,5.758101999999999,5.989581,36.74770000000001,1078.9172222218524
2023-06-24 09:51:00,49.942135,0.694445,0.9185505078410421,5.468746,5.9606509999999995,37.905100000000004,1078.9672222218524
2023-06-24 09:54:00,48.350695,0.6655090000000001,0.9367107081673999,5.497686,6.105326999999999,39.0625,1079.0172222218523
2023-06-24 09:57:00,44.241895,0.8680560000000002,1.0058066850527343,5.8159730000000005,6.105326999999999,36.45830000000001,1079.0672222218523
2023-06-24 10:00:00,42.693865,0.9837959999999999,1.0124534268111272,6.0763929999999995,6.134257,35.30099999999999,1079.1172222218522
2023-06-24 10:03:00,41.681129999999996,1.0416660000000002,1.0271310696058327,6.249998,6.221062000000001,35.30099999999999,1079.1672222218522
2023-06-24 10:06:00,40.899879999999996,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.30099999999999,1079.2172222218521
2023-06-24 10:09:00,40.65393,1.0995369999999998,1.01024958875157,6.163193,5.989585999999999,34.72219999999999,1079.267222221852
2023-06-24 10:12:00,41.681129999999996,1.0995369999999998,1.0850051884763094,6.5104180000000005,6.481481,35.59029999999996,1079.317222221852
2023-06-24 10:15:00,45.00868,1.0995369999999998,1.1423899185369484,6.886577999999999,6.973381000000001,36.74770000000001,1079.367222221852
2023-06-24 10:18:00,45.037615,1.0127309999999996,1.110930746799627,6.741898,6.944447,36.747600000000034,1079.417222221852
2023-06-24 10:21:00,45.02315,1.0127309999999996,1.164632042571985,6.770838,7.089117,36.45830000000001,1079.467222221852
2023-06-24 10:24:00,45.00868,1.0416659999999993,1.1124365196562085,6.799773,6.944447,36.45829999999995,1079.5172222218519
2023-06-24 10:27:00,45.037615,1.0127309999999996,1.0834620146466298,6.626153,6.7708319999999995,37.615700000000004,1079.5672222218518
2023-06-24 10:30:00,45.037615,1.0995369999999998,1.085005188476308,6.597223,6.5682860000000005,35.87969999999996,1079.6172222218518
2023-06-24 10:33:00,43.489585,1.0416659999999993,0.9976346504538844,6.307872999999999,6.221067,36.16899999999998,1079.6672222218517
2023-06-24 10:36:00,43.475115,1.0127309999999996,1.0127315000245547,6.163198,6.163197,35.87969999999996,1079.7172222218517
2023-06-24 10:39:00,43.475115,0.9548609999999993,,6.076388,6.076387,35.01159999999999,1079.7672222218516
2023-06-24 10:42:00,43.489585,0.9548609999999993,0.9835127697449744,6.076388,6.134257,35.59020000000004,1079.8172222218516
2023-06-24 10:45:00,43.50405,0.9548609999999993,0.9835127697449744,6.076388,6.134257,37.03699999999998,1079.8672222218515
2023-06-24 10:48:00,43.475115,0.9548609999999993,0.9976371085085582,6.076388,6.163197,36.74770000000001,1079.9172222218515
2023-06-24 10:51:00,45.8044,0.983797,1.0124539364740885,6.076393,6.134256000000001,37.615800000000036,1079.9672222218514
2023-06-24 10:54:00,45.052085,0.8969899999999997,0.9812376051781315,5.960647000000001,6.134257,36.16899999999998,1080.0172222218514
2023-06-24 10:57:00,45.037615,0.8969899999999997,0.9948317353685706,5.960647000000001,6.163197,37.905100000000004,1080.0672222218514
2023-06-24 11:00:00,47.61285,0.8680560000000002,0.97924318558037,5.931712,6.163195999999999,37.326400000000035,1080.1172222218513
2023-06-24 11:03:00,49.942135,0.7523149999999994,0.9529113049870285,5.700235999999999,6.1342609999999995,38.194500000000005,1080.1672222218513
2023-06-24 11:06:00,55.09259,0.578703,0.9254311805754495,5.208334,6.018521,40.509199999999964,1080.2172222218512
2023-06-24 11:09:00,56.62616,0.3761570000000001,0.8330862923028476,5.005784000000001,6.192127000000001,41.66669999999999,1080.2672222218512
2023-06-24 11:12:00,53.544560000000004,0.5497680000000003,0.9377569082009889,5.2662,6.192132,40.219899999999996,1080.3172222218511
2023-06-24 11:15:00,48.365165000000005,0.6076389999999998,0.9111806934647215,5.613422,6.307873,39.0625,1080.367222221851
2023-06-24 11:18:00,46.8316,0.868055,1.0058061334486348,6.018517,6.307872000000001,37.03699999999998,1080.417222221851
2023-06-24 11:21:00,45.02315,0.9837959999999999,1.0405915652908495,6.221068,6.336802,37.90499999999997,1080.467222221851
2023-06-24 11:24:00,43.475115,1.0416659999999993,1.0271310696058351,6.2500029999999995,6.221067,36.16899999999998,1080.517222221851
2023-06-24 11:27:00,43.489585,1.0416659999999993,0.9976346504538844,6.307872999999999,6.221067,36.45839999999998,1080.567222221851
2023-06-24 11:30:00,44.270835,1.070601,1.026584823665428,6.278938,6.192127000000001,35.879700000000014,1080.6172222218509
2023-06-24 11:33:00,45.02315,1.0995369999999998,1.0254991496419803,6.278934,6.134257,37.32639999999998,1080.6672222218508
2023-06-24 11:36:00,42.708335,1.0995370000000007,1.0405918246684842,6.307874000000001,6.192126999999999,35.87969999999996,1080.7172222218508
2023-06-24 11:39:00,39.87268,1.1863419999999998,1.0507588763448468,6.423614,6.163192,33.85410000000002,1080.7672222218507
2023-06-24 11:42:00,39.858215,1.2152769999999995,1.031946644744683,6.423614,6.076387,34.432799999999986,1080.8172222218507
2023-06-24 11:45:00,37.022565,1.186343,1.0027328646730236,6.39468,6.047457,33.85419999999999,1080.8672222218506
2023-06-24 11:48:00,37.0081,1.186343,0.9697365463700421,6.30787,5.902777,34.43289999999996,1080.9172222218506
2023-06-24 11:51:00,35.74942,1.2152779999999996,0.9653689603422444,6.249999999999999,5.7870420000000005,33.56479999999999,1080.9672222218505
2023-06-24 11:54:00,33.40567,1.2442129999999993,0.9603677199877299,6.22107,5.700227,31.82869999999997,1081.0172222218505
2023-06-24 11:57:00,35.70602,1.273148,0.9725026751755108,6.221063999999999,5.671296,33.27539999999999,1081.0672222218504
2023-06-24 12:00:00,34.44734,1.1863419999999998,0.93584805200522,6.192134,5.729162,33.56490000000002,1081.1172222218504
2023-06-24 12:03:00,35.74942,1.2442130000000002,0.9603737610160242,6.105319,5.584486,31.828700000000026,1081.1672222218504
2023-06-24 12:06:00,35.734955,1.2152780000000005,0.9990793933666835,6.047454000000001,5.6423559999999995,32.407399999999996,1081.2172222218503
2023-06-24 12:09:00,33.391205,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,32.11810000000003,1081.2672222218503
2023-06-24 12:12:00,35.734955,1.0995369999999998,0.9149755389623611,5.902773,5.555555999999999,32.986099999999965,1081.3172222218502
2023-06-24 12:15:00,35.74942,0.9259259999999996,0.8667663445870092,5.787037999999999,5.671292,35.01159999999999,1081.3672222218502
2023-06-24 12:18:00,38.09317,1.0127319999999997,0.9076934954615185,5.8159730000000005,5.613421,34.14359999999999,1081.4172222218501
2023-06-24 12:21:00,38.064235,0.9837959999999999,0.9397258787253965,5.7291669999999995,5.642361,33.56479999999999,1081.46722222185
2023-06-24 12:24:00,39.87268,0.9259260000000005,0.8966828307428923,5.7291620000000005,5.671296,35.01159999999999,1081.51722222185
2023-06-24 12:27:00,39.87268,0.9259260000000005,0.9545716180005519,5.7291620000000005,5.7870360000000005,33.85409999999996,1081.56722222185
2023-06-24 12:30:00,39.858215,0.868055,0.9247215232811037,5.758102000000001,5.873847,35.59020000000004,1081.61722222185
2023-06-24 12:33:00,39.87268,0.868055,0.8966822337414808,5.7291620000000005,5.787037,34.72219999999999,1081.66722222185
2023-06-24 12:36:00,40.899879999999996,0.8101849999999997,0.8941861757080439,5.671292,5.844907000000001,35.30090000000001,1081.7172222218499
2023-06-24 12:39:00,41.66666,0.78125,0.9183411990779828,5.584492,5.873842000000001,36.16899999999998,1081.7672222218498
2023-06-24 12:42:00,39.84375,0.8101849999999997,0.8805435255218028,5.642361999999999,5.787037,35.30090000000001,1081.8172222218498
2023-06-24 12:45:00,41.681129999999996,0.9259260000000005,0.9686857280093032,5.7291620000000005,5.815975999999999,35.01150000000001,1081.8672222218497
2023-06-24 12:48:00,41.681129999999996,0.8969899999999997,0.9536907691351797,5.787037000000001,5.902777,34.14349999999996,1081.9172222218497
2023-06-24 12:51:00,40.899879999999996,0.8969899999999997,0.9397278185378822,5.758097,5.844907000000001,34.43289999999996,1081.9672222218496
2023-06-24 12:54:00,39.87268,0.8969899999999997,0.9397278185378815,5.787037000000001,5.873847,35.30099999999999,1082.0172222218496
2023-06-24 12:57:00,41.66666,0.983797,0.9837995000202825,5.931712999999999,5.931716,35.01159999999999,1082.0672222218495
2023-06-24 13:00:00,41.66666,0.983797,0.9981946149332532,6.221063,6.249995999999999,35.30090000000001,1082.1172222218495
2023-06-24 13:03:00,41.681129999999996,0.983797,1.0124588425597745,6.221063,6.278936,35.01159999999999,1082.1672222218494
2023-06-24 13:06:00,41.681129999999996,0.8969909999999999,1.0083069611247097,6.105322999999999,6.336802,34.72219999999999,1082.2172222218494
2023-06-24 13:09:00,41.666664999999995,0.983797,0.9981946149332532,6.076393,6.105326,35.300899999999956,1082.2672222218494
2023-06-24 13:12:00,41.66666,0.9259259999999996,0.9826631770297534,6.047453,6.163197,35.87959999999998,1082.3172222218493
2023-06-24 13:15:00,43.46065,1.0127319999999997,1.0413990485113644,6.221067999999999,6.278936,36.16899999999998,1082.3672222218493
2023-06-24 13:18:00,41.681129999999996,0.9548609999999993,1.0392508114172323,6.1631979999999995,6.336807,35.30090000000001,1082.4172222218492
2023-06-24 13:21:00,41.681129999999996,0.9548609999999993,1.0255011058878307,6.134257999999999,6.278937000000001,35.59030000000001,1082.4672222218492
2023-06-24 13:24:00,40.639465,1.0127309999999996,1.0127315000245547,6.307868,6.307867,35.01150000000001,1082.5172222218491
2023-06-24 13:27:00,39.87268,0.9837959999999999,0.9981941100670725,6.278937999999999,6.307872000000001,33.85410000000002,1082.567222221849
2023-06-24 13:30:00,41.652195,1.0127309999999996,1.027128602304842,6.278937999999999,6.307867,34.72229999999996,1082.617222221849
2023-06-24 13:33:00,41.681129999999996,0.9548609999999993,0.9976322504245486,6.278938,6.365737000000001,35.59029999999996,1082.667222221849
2023-06-24 13:36:00,39.858215,0.9548609999999993,0.9976371085085582,6.249998,6.336807,34.72219999999999,1082.717222221849
2023-06-24 13:39:00,41.6956,1.0127319999999997,1.0413990485113644,6.307867999999999,6.365736,35.30099999999999,1082.767222221849
2023-06-24 13:42:00,41.681129999999996,1.0127319999999997,1.0271340604130181,6.249998,6.278936,35.59029999999996,1082.8172222218489
2023-06-24 13:45:00,42.7228,0.9548609999999993,1.052886708920082,6.278938,6.481477,35.59030000000001,1082.8672222218488
2023-06-24 13:48:00,41.66666,0.9259259999999996,0.9826631770297534,6.249998,6.365742,35.30099999999999,1082.9172222218488
2023-06-24 13:51:00,39.858215,1.0127309999999996,1.0127315000245547,6.307868,6.307867,35.01159999999999,1082.9672222218487
2023-06-24 13:54:00,40.639465,1.070602,1.056070949343554,6.423608000000001,6.3946760000000005,35.01159999999999,1083.0172222218487
2023-06-24 13:57:00,41.66666,1.070602,1.041399011459327,6.336808,6.278936,34.14349999999996,1083.0672222218486
2023-06-24 14:00:00,39.88715,1.0416659999999993,1.0844900696965063,6.394672999999999,6.481477,35.30090000000001,1083.1172222218486
2023-06-24 14:03:00,39.858215,1.0416660000000002,1.0271310696058327,6.510418,6.481482000000001,35.30099999999999,1083.1672222218485
2023-06-24 14:06:00,39.87268,1.0995369999999998,1.0405918246684847,6.5393539999999994,6.4236070000000005,36.16899999999998,1083.2172222218485
2023-06-24 14:09:00,39.858215,1.1574080000000002,1.083460534691856,6.452544,6.307866000000001,33.85419999999999,1083.2672222218484
2023-06-24 14:12:00,41.681129999999996,1.070602,1.0265853098645195,6.452547999999999,6.365736,33.564700000000016,1083.3172222218484
2023-06-24 14:15:00,43.475115,0.8680560000000002,0.9657918306098496,6.076387,6.278931000000001,34.72229999999996,1083.3672222218484
2023-06-24 14:18:00,48.3941,0.6655090000000001,0.9717214348262134,5.642360000000001,6.336801,37.32639999999998,1083.4172222218483
2023-06-24 14:21:00,47.59838,0.5787040000000001,0.9143678024953424,5.584496000000001,6.365742,39.0625,1083.4672222218483
2023-06-24 14:24:00,45.02315,0.694445,0.9427627560625378,5.873842,6.4236070000000005,36.16900000000004,1083.5172222218482
2023-06-24 14:27:00,43.489585,0.8391200000000003,1.0156129785096824,6.134262,6.510412,36.45830000000001,1083.5672222218482
2023-06-24 14:30:00,42.462379999999996,0.9259259999999996,1.0238621788658966,6.221063,6.4236070000000005,35.87959999999998,1083.6172222218481
2023-06-24 14:33:00,41.681129999999996,0.9548609999999993,1.0392508114172323,6.278938,6.452547000000001,34.14350000000002,1083.667222221848
2023-06-24 14:36:00,41.66666,0.9548609999999993,0.9976371085085582,6.365738,6.452547000000001,35.01159999999999,1083.717222221848
2023-06-24 14:39:00,43.489585,1.0127319999999997,1.0413990485113644,6.221067999999999,6.278936,36.45839999999998,1083.767222221848
2023-06-24 14:42:00,43.475115,0.9548609999999993,0.9692594988761317,5.960647999999999,5.989587,34.72229999999996,1083.817222221848
2023-06-24 14:45:00,41.666664999999995,1.0127319999999997,0.9536917298796636,5.9895879999999995,5.873846,35.59030000000001,1083.867222221848
2023-06-24 14:48:00,39.872685000000004,0.9837959999999999,0.9397258787253959,5.989588,5.902781999999999,34.43289999999996,1083.9172222218479
2023-06-24 14:51:00,41.66666,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,35.30090000000001,1083.9672222218478
2023-06-24 14:54:00,39.87268,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,34.14359999999999,1084.0172222218478
2023-06-24 14:57:00,38.064235,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,33.56479999999999,1084.0672222218477
2023-06-24 15:00:00,38.064235,1.070601,0.9812380769492995,6.192128,6.018517000000001,33.56479999999999,1084.1172222218477
2023-06-24 15:03:00,39.872685000000004,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,33.85419999999999,1084.1672222218476
2023-06-24 15:06:00,39.872685000000004,1.1284720000000004,0.9766636713430561,6.134258000000001,5.844906,34.72219999999999,1084.2172222218476
2023-06-24 15:09:00,39.858215,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,33.85420000000005,1084.2672222218475
2023-06-24 15:12:00,38.035295000000005,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,34.72219999999999,1084.3172222218475
2023-06-24 15:15:00,38.035295000000005,1.0995369999999998,0.9634709439602003,6.134264,5.873847,33.56479999999999,1084.3672222218474
2023-06-24 15:18:00,38.035295000000005,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,34.43289999999996,1084.4172222218474
2023-06-24 15:21:00,38.064235,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.14350000000002,1084.4672222218474
2023-06-24 15:24:00,36.993635,1.157407,0.9570406525556057,6.163194,5.787037,32.9862,1084.5172222218473
2023-06-24 15:27:00,35.734955,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,33.85419999999999,1084.5672222218473
2023-06-24 15:30:00,35.70602,1.157407,0.9403616880637743,6.1631990000000005,5.758102,32.407399999999996,1084.6172222218472
2023-06-24 15:33:00,35.734955,1.2152769999999995,0.9481522749928291,6.192134,5.700227,32.69670000000002,1084.6672222218472
2023-06-24 15:36:00,35.70602,1.2152769999999995,0.965362626443159,6.192134,5.729167,31.53929999999997,1084.7172222218471
2023-06-24 15:39:00,35.70602,1.2152779999999996,0.982336115196695,6.30787,5.873842000000001,33.27539999999999,1084.767222221847
2023-06-24 15:42:00,35.720485,1.2442129999999993,0.977731515591257,6.249999999999999,5.758107000000001,33.275499999999965,1084.817222221847
2023-06-24 15:45:00,34.418405,1.186343,0.9529096739450659,6.22107,5.787037,32.407399999999996,1084.867222221847
2023-06-24 15:48:00,35.70602,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,33.27550000000002,1084.917222221847
2023-06-24 15:51:00,35.734955,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,31.82869999999997,1084.967222221847
2023-06-24 15:54:00,34.476275,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,32.98610000000002,1085.0172222218469
2023-06-24 15:57:00,35.720485,1.2152769999999995,0.9481582645268367,6.221063999999999,5.729167,32.407399999999996,1085.0672222218468
2023-06-24 16:00:00,35.734955,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,31.25,1085.1172222218468
2023-06-24 16:03:00,34.44734,1.1863419999999998,0.9697361092891306,6.105319,5.700227,32.696799999999996,1085.1672222218467
2023-06-24 16:06:00,35.720485,1.2152780000000005,0.9653630552460725,6.134264000000001,5.671296,32.40730000000002,1085.2172222218467
2023-06-24 16:09:00,37.022565,1.2152780000000005,0.9653630552460725,6.192134,5.729165999999999,33.85419999999999,1085.2672222218466
2023-06-24 16:12:00,38.09317,1.2442130000000002,1.0117281502224416,6.192134,5.758101000000001,33.56479999999999,1085.3172222218466
2023-06-24 16:15:00,38.064235,1.2152780000000005,1.0156165272183222,6.163194,5.7870360000000005,32.986099999999965,1085.3672222218465
2023-06-24 16:18:00,38.064229999999995,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,33.85419999999999,1085.4172222218465
2023-06-24 16:21:00,37.0515,1.070602,0.9501671254014348,6.1053239999999995,5.873842000000001,33.564700000000016,1085.4672222218464
2023-06-24 16:24:00,37.022565,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,32.11809999999997,1085.5172222218464
2023-06-24 16:27:00,38.064235,1.157407,0.9735012071924961,6.134258000000001,5.787040999999999,32.696799999999996,1085.5672222218464
2023-06-24 16:30:00,37.022565,1.070601,0.9343506332966828,6.047458000000001,5.787037,33.56479999999999,1085.6172222218463
2023-06-24 16:33:00,37.0081,1.070601,0.9343561320760059,5.989578,5.729167,33.27550000000002,1085.6672222218463
2023-06-24 16:36:00,36.993635,1.1574080000000002,0.9897499651049326,6.1053239999999995,5.7870360000000005,32.11810000000003,1085.7172222218462
2023-06-24 16:39:00,38.035295000000005,1.0995369999999998,0.9475070818609518,6.0763940000000005,5.787037,34.43290000000002,1085.7672222218462
2023-06-24 16:42:00,38.035295000000005,1.157407,0.9570406525556057,6.134264000000001,5.758107000000001,33.85410000000002,1085.8172222218461
2023-06-24 16:45:00,35.74942,1.1284720000000004,0.9605538600535809,6.134264000000001,5.8159719999999995,33.56479999999999,1085.867222221846
2023-06-24 16:48:00,34.44734,1.1284720000000004,0.9277164639308866,6.134264000000001,5.758102,31.828700000000026,1085.917222221846
2023-06-24 16:51:00,34.44734,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,31.539300000000026,1085.967222221846
2023-06-24 16:54:00,35.734955,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,33.275499999999965,1086.017222221846
2023-06-24 16:57:00,37.022565,1.157407,0.9735012071924961,6.249999000000001,5.902781999999999,32.9862,1086.067222221846
2023-06-24 17:00:00,35.734955,1.1863419999999998,0.9529150960231151,6.307869,5.873847,32.407399999999996,1086.1172222218459
2023-06-24 17:03:00,38.020830000000004,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,32.986099999999965,1086.1672222218458
2023-06-24 17:06:00,35.74942,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,33.56479999999999,1086.2172222218458
2023-06-24 17:09:00,38.035295000000005,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,33.85419999999999,1086.2672222218457
2023-06-24 17:12:00,35.734955,1.1284720000000004,0.9766636713430571,6.1921289999999996,5.902777,32.986099999999965,1086.3172222218457
2023-06-24 17:15:00,33.391205,1.1863419999999998,1.0027324177165833,6.221069,5.873847,32.696799999999996,1086.3672222218456
2023-06-24 17:18:00,34.418405,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,32.98599999999999,1086.4172222218456
2023-06-24 17:21:00,35.720485,1.2152780000000005,0.9481586882058451,6.163194,5.671296,32.696799999999996,1086.4672222218455
2023-06-24 17:24:00,35.734955,1.157407,0.9735012071924972,6.105319,5.758102,34.14349999999996,1086.5172222218455
2023-06-24 17:27:00,33.391205,1.1284720000000004,0.9442457419172324,6.076384,5.729162,31.5394,1086.5672222218454
2023-06-24 17:30:00,33.391205,1.1284720000000004,0.9277164639308879,5.989584,5.613422000000001,31.82869999999997,1086.6172222218454
2023-06-24 17:33:00,32.364005,1.1284720000000004,0.9277164639308879,5.989584,5.613422000000001,31.828700000000026,1086.6672222218453
2023-06-24 17:36:00,33.391205,1.157407,0.9234572875157355,6.018514000000001,5.584487000000001,32.696699999999964,1086.7172222218453
2023-06-24 17:39:00,34.476275,1.070602,0.9183421018291569,5.960644,5.671292,31.5394,1086.7672222218453
2023-06-24 17:42:00,35.74942,1.1284720000000004,0.9442457419172324,5.931708,5.584486,32.407399999999996,1086.8172222218452
2023-06-24 17:45:00,33.391205,1.0416660000000002,0.8891557752894937,5.902778,5.613422000000001,32.40750000000003,1086.8672222218452
2023-06-24 17:48:00,34.418405,1.0995369999999998,0.8983726547327233,5.873842999999999,5.497686,32.98610000000002,1086.9172222218451
2023-06-24 17:51:00,34.418405,1.0995369999999998,0.9475070818609524,5.815973,5.526616000000001,33.27539999999999,1086.967222221845
2023-06-24 17:54:00,35.734955,1.0127309999999996,0.8919911320815445,5.787038,5.555557,32.9862,1087.017222221845
2023-06-24 17:57:00,35.734955,0.9837959999999999,0.8941869690621019,5.7580979999999995,5.584492,32.696799999999996,1087.067222221845
2023-06-24 18:00:00,34.418405,0.9548609999999993,0.8805466419572924,5.584488,5.439817,33.27539999999999,1087.117222221845
2023-06-24 18:03:00,35.70602,0.9548609999999993,0.8805466419572935,5.700227999999999,5.555557,32.9862,1087.167222221845
2023-06-24 18:06:00,42.462379999999996,1.273148,0.9367042396638372,5.989588,5.38194,35.59030000000001,1087.2172222218448
2023-06-24 18:09:00,46.8316,1.157407,0.9734955557101279,5.9027780000000005,5.5555509999999995,37.03710000000001,1087.2672222218448
2023-06-24 18:12:00,47.598385,1.0127309999999996,0.9686834205770039,6.076388000000001,5.989587,38.483799999999974,1087.3172222218448
2023-06-24 18:15:00,47.583915,1.070602,0.9965121023269247,5.989588,5.844906,37.905100000000004,1087.3672222218447
2023-06-24 18:18:00,48.365165000000005,1.0127309999999996,0.99819662473511,5.873838,5.844907000000001,38.48380000000003,1087.4172222218447
2023-06-24 18:21:00,45.037615,0.9837959999999999,0.969262063739794,5.9317079999999995,5.902781999999999,37.3263,1087.4672222218446
2023-06-24 18:24:00,45.037615,0.9548610000000002,0.96925949887613,5.873838,5.902777,38.19440000000003,1087.5172222218446
2023-06-24 18:27:00,43.489585,1.0127309999999996,0.9835127501282073,5.9027780000000005,5.844907000000001,35.59029999999996,1087.5672222218445
2023-06-24 18:30:00,46.817135,0.9837959999999999,0.9545716988474734,5.9317079999999995,5.873842000000001,37.905100000000004,1087.6172222218445
2023-06-24 18:33:00,32.392934999999994,1.851852,1.0018786848244943,6.423608000000001,5.034725999999999,32.407399999999996,1087.6672222218444
2023-06-24 18:51:00,30.04919,2.141203,1.0427030998639069,6.973378,5.237265,30.9606,1087.6672222218444
2023-06-24 18:54:00,31.07639,2.1701380000000006,1.0236409920633789,7.060188,5.2662,30.38190000000003,1087.7172222218444
2023-06-24 18:57:00,32.364005,2.141203,0.986158956491118,7.089118000000001,5.295135000000001,32.11809999999997,1087.7672222218443
2023-06-24 19:00:00,32.364005,2.0833330000000005,1.051434086179432,7.1180579999999996,5.468744999999999,31.25,1087.8172222218443
2023-06-24 19:03:00,32.37847,2.1990740000000004,1.0877271805614988,7.146993999999999,5.381939999999999,30.671299999999974,1087.8672222218443
2023-06-24 19:06:00,30.06366,2.083334,1.0514434705765219,7.118054000000001,5.468750000000001,30.96070000000003,1087.9172222218442
2023-06-24 19:09:00,30.04919,2.1122690000000004,1.0605639093089188,7.118054000000001,5.439815,30.67130000000003,1087.9672222218442
2023-06-24 19:12:00,33.391205,2.228009,1.069316017327704,7.175924,5.353005,31.25,1088.0172222218441
2023-06-24 19:15:00,31.07639,2.1122690000000004,1.0605547869255687,7.146993999999999,5.468744999999999,30.381899999999973,1088.067222221844
2023-06-24 19:18:00,30.06366,2.1122690000000004,1.033772573505672,7.146993999999999,5.439815,30.960699999999974,1088.117222221844
2023-06-24 19:21:00,30.04919,2.1122690000000004,1.0337725735056704,7.175924,5.468744999999999,31.25,1088.167222221844
2023-06-24 19:24:00,30.04919,2.083334,1.024810786334044,7.118054000000001,5.4398100000000005,31.25,1088.217222221844
2023-06-24 19:30:00,30.04919,2.1122690000000004,1.0605547869255687,7.146993999999999,5.468744999999999,30.9606,1088.217222221844
2023-06-24 19:51:00,30.06366,2.228009,1.09673302871291,7.349534000000001,5.555555000000001,31.5394,1088.217222221844
2023-06-24 19:54:00,30.04919,2.228009,1.0693256356426615,7.349534000000001,5.526625,30.381899999999973,1088.217222221844
2023-06-24 20:15:00,30.06366,2.170139,1.0236511154353674,7.233794,5.439815,30.67139999999995,1088.217222221844
2023-06-24 20:21:00,30.04919,2.1990740000000004,1.0604745666308912,7.262734,5.468749999999999,30.671299999999974,1088.217222221844
2023-06-24 20:27:00,32.37847,2.1122690000000004,1.0605639093089188,7.291664000000001,5.613425,30.67130000000003,1088.217222221844
2023-06-24 20:33:00,30.04919,2.141204,1.0696433079666876,7.204864,5.49768,30.67130000000003,1088.217222221844
2023-06-24 20:36:00,31.090854999999998,2.228009,1.09673302871291,7.291664,5.497685,31.828700000000026,1088.217222221844
2023-06-24 20:45:00,30.04919,2.2569440000000007,1.049690987671116,7.291664,5.41088,30.960699999999974,1088.217222221844
2023-06-24 20:51:00,31.07639,2.1701390000000007,1.0516038815386144,7.2337940000000005,5.468744999999999,30.9606,1088.217222221844
2023-06-24 20:54:00,30.04919,2.1122690000000004,1.0061476430477627,7.233794,5.497685,30.38190000000003,1088.217222221844
2023-06-24 21:03:00,30.06366,2.083334,1.0514344019397988,7.146993999999999,5.49768,30.67139999999995,1088.217222221844
2023-06-24 21:09:00,31.07639,2.083334,0.9973511774193454,7.233794,5.52662,30.67130000000003,1088.217222221844
2023-06-24 21:12:00,31.07639,2.1122690000000004,1.0865991948751301,7.233794,5.5844949999999995,29.803200000000004,1088.267222221844
2023-06-24 21:15:00,31.07639,2.054399,1.0422905361229018,7.262734,5.642365,31.25,1088.3172222218438
2023-06-24 21:18:00,30.04919,2.1122690000000004,1.0605639093089188,7.175924,5.497685,30.9606,1088.3672222218438
2023-06-24 21:21:00,31.090854999999998,2.0254630000000002,1.0331041345096867,7.146988,5.555555,31.539300000000026,1088.4172222218438
2023-06-24 21:24:00,32.37847,2.0833329999999997,1.0773257818660442,7.1469879999999995,5.526625,30.9606,1088.4672222218437
2023-06-24 21:27:00,33.40567,2.0254629999999993,1.0331041345096863,7.031248,5.439815,31.82869999999997,1088.5172222218437
2023-06-24 21:30:00,31.07639,1.8807869999999998,1.035579686521394,6.915507000000001,5.52662,30.9606,1088.5672222218436
2023-06-24 21:33:00,32.37847,1.8807870000000007,1.0591396288092838,6.915512,5.555554999999999,30.96070000000003,1088.6172222218436
2023-06-24 21:36:00,35.74942,1.9097220000000004,1.0452553545046646,6.944442,5.52662,32.11800000000005,1088.6672222218435
2023-06-24 21:39:00,34.418405,1.7939819999999997,1.0520171565703467,6.857641999999999,5.61343,31.82860000000005,1088.7172222218435
2023-06-24 21:42:00,33.391205,1.8229170000000003,0.9922702797796411,6.857641999999999,5.497685,30.9606,1088.7672222218434
2023-06-24 21:45:00,31.07639,1.7361110000000002,0.986579461442702,6.799772,5.5555509999999995,30.960699999999974,1088.8172222218434
2023-06-24 21:48:00,32.37847,1.7939819999999997,1.0063110044418115,6.828702000000001,5.52662,30.382000000000005,1088.8672222218433
2023-06-24 21:51:00,32.37847,1.851852,1.0492825472284137,6.9444420000000004,5.61343,31.82860000000005,1088.9172222218433
2023-06-24 21:54:00,32.364005,1.8807870000000007,1.0114392278025939,7.002312,5.5844949999999995,31.828700000000026,1088.9672222218433
2023-06-24 21:57:00,32.37847,1.8807870000000007,1.0114392278025939,7.002312,5.5844949999999995,31.5394,1089.0172222218432
2023-06-24 22:00:00,33.391205,1.938657,1.0787567868512693,6.9444420000000004,5.526625,30.67130000000003,1089.0672222218432
2023-06-24 22:03:00,37.0515,1.9675920000000007,1.0398836377925822,7.031252,5.52662,32.98610000000002,1089.1172222218431
2023-06-24 22:06:00,34.44734,1.7939819999999997,1.0520171565703467,6.886572,5.642360000000001,32.69670000000002,1089.167222221843
2023-06-24 22:09:00,35.74942,1.8229170000000003,1.039367874165596,6.857641999999999,5.555554999999999,33.27550000000002,1089.217222221843
2023-06-24 22:12:00,33.42014,1.7939819999999997,1.0520171565703467,6.886572,5.642360000000001,30.671299999999974,1089.267222221843
2023-06-24 22:15:00,35.74942,1.9097220000000004,1.045255354504663,6.886572,5.468749999999999,32.98610000000002,1089.317222221843
2023-06-24 22:18:00,33.434605,1.8229170000000003,1.0393758212972,6.886572,5.5844949999999995,32.407399999999996,1089.367222221843
