Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-24 22:21:00,33.42014,1.7939819999999997,1.0520171565703467,6.886572,5.642360000000001,32.407399999999996,1089.4172222218428
2023-06-24 22:24:00,39.091435000000004,1.8807870000000007,1.0355796865213942,6.9444420000000004,5.555554999999999,33.85409999999996,1089.4672222218428
2023-06-24 22:27:00,46.81713,1.0127310000000005,1.055541627429812,6.3368020000000005,6.423610999999999,36.45840000000004,1089.5172222218428
2023-06-24 22:30:00,49.17535,0.9259260000000005,1.0640549390003569,6.307872,6.597225999999999,37.61579999999998,1089.5672222218427
2023-06-24 22:33:00,49.16088,0.8391200000000003,1.0537089606490404,6.221062,6.684031999999999,39.64119999999997,1089.6172222218427
2023-06-24 22:36:00,46.860535,0.8391200000000003,1.0410963712747068,6.076392,6.510412,37.326400000000035,1089.6672222218426
2023-06-24 22:39:00,45.052085,0.8391200000000003,1.0027315238033483,6.0763869999999995,6.4236070000000005,37.615700000000004,1089.7172222218426
2023-06-24 22:42:00,43.475115,0.8969909999999999,1.0083069611247097,6.076393,6.307872000000001,34.72230000000002,1089.7672222218425
2023-06-24 22:45:00,43.475115,1.0127319999999997,0.9835132404638537,6.076388,6.018516,36.16909999999996,1089.8172222218425
2023-06-24 22:48:00,41.66666,0.9548609999999993,0.9835127697449744,6.018518,6.076387,35.59029999999996,1089.8672222218424
2023-06-24 22:51:00,42.44791,1.0127309999999996,0.9835127501282073,6.047458,5.989587,36.16899999999998,1089.9172222218424
2023-06-24 22:54:00,39.858215,0.9837959999999999,0.9692570136187446,6.047458,6.018522,35.30099999999999,1089.9672222218423
2023-06-24 22:57:00,41.66666,1.0127309999999996,0.9981915760690198,6.047458,6.018517000000001,35.30090000000001,1090.0172222218423
2023-06-24 23:00:00,41.681129999999996,1.0127309999999996,0.9981915760690181,6.163198,6.134257,33.27550000000002,1090.0672222218423
2023-06-24 23:03:00,41.681129999999996,1.0416659999999993,1.0124584091181599,6.105323,6.047457,34.43289999999996,1090.1172222218422
2023-06-24 23:06:00,39.872685000000004,1.0416659999999993,0.9826633341813269,6.047452999999999,5.931717000000001,33.85419999999999,1090.1672222218422
2023-06-24 23:09:00,40.88541,1.0416659999999993,0.952227869783947,6.163193,5.989587,34.72220000000004,1090.2172222218421
2023-06-24 23:12:00,41.666664999999995,1.070601,0.9812380769492987,6.221068000000001,6.047457,36.16899999999998,1090.267222221842
2023-06-24 23:15:00,41.681129999999996,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,35.87959999999998,1090.317222221842
2023-06-24 23:18:00,39.87268,1.0416660000000002,0.9826633341813266,6.192128,6.076391999999999,34.43289999999996,1090.367222221842
2023-06-24 23:21:00,40.986689999999996,1.070601,0.9812380769492995,6.249998,6.076387,35.87960000000004,1090.417222221842
2023-06-24 23:24:00,41.681129999999996,1.1574080000000002,1.02167441282758,6.278934,6.018516,34.72229999999996,1090.467222221842
2023-06-24 23:27:00,40.899879999999996,1.0416660000000002,0.9826581319566075,6.221068000000001,6.105322,34.72229999999996,1090.5172222218418
2023-06-24 23:30:00,42.708335,1.1574080000000002,1.02167441282758,6.278934,6.018516,34.72219999999999,1090.5672222218418
2023-06-24 23:33:00,41.66666,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.01150000000001,1090.6172222218418
2023-06-24 23:36:00,41.66666,1.070602,0.9965173533424552,6.221064,6.076391999999999,36.74769999999995,1090.6672222218417
2023-06-24 23:39:00,39.87268,1.0995369999999998,0.9948303321913989,6.250004000000001,6.047457,34.72220000000004,1090.7172222218417
2023-06-24 23:42:00,39.88715,1.070602,0.9965173533424552,6.163194000000001,6.018522,33.85419999999999,1090.7672222218416
2023-06-24 23:45:00,39.858215,1.1574080000000002,1.0058079808415672,6.163194000000001,5.873846,33.85410000000002,1090.8172222218416
2023-06-24 23:48:00,39.87268,1.186343,1.0027328646730236,6.250004000000001,5.902781,35.01159999999999,1090.8672222218415
2023-06-25 00:00:00,58.203125,1.0416660000000002,0.9522278697839477,6.134258000000001,5.9606520000000005,39.930499999999995,1090.8672222218415
2023-06-25 00:03:00,40.653935,0.8680560000000002,0.9657918306098496,5.9317139999999995,6.134258,37.037000000000035,1090.9172222218415
2023-06-25 00:06:00,39.583330000000004,1.0416670000000003,0.9826638151162381,6.221064,6.105326999999999,34.72219999999999,1090.9672222218414
2023-06-25 00:09:00,38.09317,1.1284720000000004,1.0392512289377345,6.481484000000001,6.307872000000001,34.43290000000002,1091.0172222218414
2023-06-25 00:12:00,38.064235,1.157407,1.0216739527349787,6.568284000000001,6.307867,34.43289999999996,1091.0672222218413
2023-06-25 00:15:00,38.816545000000005,1.1863419999999998,1.0507643163213145,6.597219000000001,6.336807,34.72220000000004,1091.1172222218413
2023-06-25 00:18:00,38.816545000000005,1.157407,1.02167395273498,6.365739,6.105322,35.300899999999956,1091.1672222218413
2023-06-25 00:21:00,35.74942,1.157407,0.9734955557101286,6.221069,5.873842000000001,33.56479999999999,1091.2172222218412
2023-06-25 00:24:00,35.720485,1.0995370000000007,0.9475126321871381,6.076384,5.787037,32.69670000000002,1091.2672222218412
2023-06-25 00:27:00,34.693285,1.1284720000000004,0.9277164639308866,6.047454000000001,5.671292,33.56479999999999,1091.3172222218411
2023-06-25 00:30:00,33.680555,1.1284720000000004,0.9605538600535809,6.047454000000001,5.729162,34.14340000000004,1091.367222221841
2023-06-25 00:33:00,33.666085,1.1284720000000004,0.927722214158289,6.018514000000001,5.642361999999999,33.56479999999999,1091.417222221841
2023-06-25 00:36:00,33.666085,1.2152780000000005,0.9823361151966954,6.076384,5.6423559999999995,32.98610000000002,1091.467222221841
2023-06-25 00:39:00,34.707750000000004,1.2442130000000002,0.9603677199877305,6.134264000000001,5.613421,33.275499999999965,1091.517222221841
2023-06-25 00:42:00,35.720485,1.2152780000000005,0.9823361151966954,6.076384,5.6423559999999995,32.98610000000002,1091.567222221841
2023-06-25 00:45:00,34.693285,1.157407,0.9570406525556057,6.1631990000000005,5.7870420000000005,34.72219999999999,1091.6172222218408
2023-06-25 00:48:00,34.693285,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,32.986099999999965,1091.6672222218408
2023-06-25 00:51:00,34.693285,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,30.6712,1091.7172222218408
2023-06-25 00:54:00,34.693285,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,32.407399999999996,1091.7672222218407
2023-06-25 00:57:00,34.693285,1.273148,1.007260832052645,6.249999000000001,5.758101000000001,33.27550000000002,1091.8172222218407
2023-06-25 01:00:00,37.022565,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,32.98610000000002,1091.8672222218406
2023-06-25 01:03:00,34.707750000000004,1.157407,0.9734955557101279,6.1631990000000005,5.8159719999999995,32.696799999999996,1091.9172222218406
2023-06-25 01:06:00,33.666085,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,33.27550000000002,1091.9672222218405
2023-06-25 01:09:00,33.666085,1.157407,0.9897495146561723,6.1921289999999996,5.873842000000001,32.11809999999997,1092.0172222218405
2023-06-25 01:12:00,32.37847,1.1284720000000004,0.9442457419172324,6.1921289999999996,5.844906999999999,33.27539999999999,1092.0672222218404
2023-06-25 01:15:00,32.392935,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,32.40750000000003,1092.1172222218404
2023-06-25 01:18:00,33.680555,1.2442130000000002,0.9777315155912564,6.307869,5.815975999999999,31.82860000000005,1092.1672222218403
2023-06-25 01:21:00,33.666085,1.1863419999999998,0.9529150960231151,6.307869,5.873847,32.98610000000002,1092.2172222218403
2023-06-25 01:24:00,32.392935,1.0995370000000007,0.9792439644694413,6.047454000000001,5.815977,32.696799999999996,1092.2672222218403
2023-06-25 01:27:00,31.35127,1.1284720000000004,0.9442457419172324,6.018514000000001,5.671292,31.25,1092.3172222218402
2023-06-25 01:30:00,33.666085,1.1574080000000002,0.906301947516739,5.989584000000001,5.526616000000001,30.960699999999974,1092.3672222218402
2023-06-25 01:33:00,33.680555,1.1284720000000004,0.9277164639308879,5.902778,5.526616000000001,32.407399999999996,1092.4172222218401
2023-06-25 01:36:00,32.37847,1.0416660000000002,0.9210810090926048,5.844908,5.613422000000001,31.539300000000026,1092.46722222184
2023-06-25 01:39:00,32.37847,1.0416659999999993,0.9052245306613717,5.815973,5.555557,31.5394,1092.51722222184
2023-06-25 01:42:00,32.37847,1.0995369999999998,0.9149755389623623,5.787032999999999,5.439816,33.275499999999965,1092.56722222184
2023-06-25 01:45:00,32.37847,1.0416659999999993,0.9367472540640266,5.815973,5.613427,30.96070000000003,1092.61722222184
2023-06-25 01:48:00,32.392935,1.0416660000000002,0.9367472540640271,5.844908,5.642361999999999,30.38190000000003,1092.66722222184
2023-06-25 01:51:00,31.35127,1.070601,0.8856767324029796,5.787038000000001,5.439817,31.25,1092.7172222218398
2023-06-25 01:54:00,31.394675,1.070601,0.9183416504536365,5.844908,5.555557,30.96070000000003,1092.7672222218398
2023-06-25 01:57:00,32.37847,1.0995369999999998,0.9149755389623611,5.960644,5.613427,30.092600000000004,1092.8172222218398
2023-06-25 02:00:00,32.37847,1.0995369999999998,0.8983726547327233,5.873844,5.497687000000001,31.82869999999997,1092.8672222218397
2023-06-25 02:03:00,32.37847,1.0995369999999998,0.8983726547327233,5.844904,5.4687470000000005,30.092600000000004,1092.9172222218397
2023-06-25 02:06:00,32.392935,1.1574080000000002,0.9234577175844993,5.873844,5.439816,31.539300000000026,1092.9672222218396
2023-06-25 02:09:00,32.37847,1.070601,0.9183416504536365,5.844908,5.555557,30.092600000000004,1093.0172222218396
2023-06-25 02:12:00,32.37847,1.1284720000000004,0.92772221415829,5.815968,5.439816,31.25,1093.0672222218395
2023-06-25 02:15:00,32.37847,1.070601,0.9183416504536365,5.902778,5.613427,30.9606,1093.1172222218395
2023-06-25 02:18:00,33.666085,1.070601,0.9021230426156042,5.815968,5.497687000000001,32.11809999999997,1093.1672222218394
2023-06-25 02:21:00,33.680555,1.0127309999999996,0.8760855155501954,5.787032999999999,5.526622000000001,31.82869999999997,1093.2172222218394
2023-06-25 02:24:00,33.680555,1.0995369999999998,0.9475126321871381,5.787032999999999,5.497686,31.5394,1093.2672222218393
2023-06-25 02:27:00,33.69502,1.0416659999999993,0.9367472540640266,5.815973,5.613427,31.82869999999997,1093.3172222218393
2023-06-25 02:30:00,33.680555,1.0416659999999993,0.9367472540640275,5.787032999999999,5.584487000000001,31.25,1093.3672222218393
2023-06-25 02:33:00,34.707750000000004,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,33.56490000000002,1093.4172222218392
2023-06-25 02:36:00,33.666085,1.0127309999999996,0.9232074443044631,5.787038,5.613427,31.25,1093.4672222218392
2023-06-25 02:39:00,32.392935,1.0416659999999993,0.9052245306613717,5.873842999999999,5.613427,31.25,1093.5172222218391
2023-06-25 02:42:00,32.37847,1.0416659999999993,0.9522225515437535,5.873842999999999,5.700227,31.8288,1093.567222221839
2023-06-25 02:45:00,33.666085,1.157407,0.9734955557101279,6.018523,5.671295999999999,30.671299999999974,1093.617222221839
2023-06-25 02:48:00,33.666085,1.0127309999999996,0.9232074443044631,5.902773,5.729162,30.382000000000005,1093.667222221839
2023-06-25 02:51:00,32.37847,1.0127309999999996,0.8760855155501943,5.902773,5.642361999999999,32.117999999999995,1093.717222221839
2023-06-25 02:54:00,33.666085,1.0416659999999993,0.9052245306613717,5.873842999999999,5.613427,32.696799999999996,1093.767222221839
2023-06-25 02:57:00,34.693285,1.1284719999999995,0.9766636713430554,5.931713,5.642361,30.9606,1093.8172222218388
2023-06-25 03:00:00,33.680555,1.0416660000000002,0.9522278697839477,5.960648000000001,5.7870420000000005,30.9606,1093.8672222218388
2023-06-25 03:03:00,33.666085,1.070601,0.9501720956578028,5.989578,5.758107000000001,32.407399999999996,1093.9172222218388
2023-06-25 03:06:00,33.680555,1.070601,0.9183416504536365,6.047458000000001,5.758107000000001,32.407399999999996,1093.9672222218387
2023-06-25 03:09:00,35.74942,1.1284720000000004,0.9605594612713851,5.989578,5.671296,32.696799999999996,1094.0172222218387
2023-06-25 03:12:00,34.693285,1.070601,0.9501720956578028,5.989578,5.758107000000001,31.828700000000026,1094.0672222218386
2023-06-25 03:15:00,34.72222,1.070601,0.9501720956578028,5.989578,5.758107000000001,32.986099999999965,1094.1172222218386
2023-06-25 03:18:00,34.693285,1.070601,0.9657944448749264,5.989578,5.787037,32.11800000000005,1094.1672222218385
2023-06-25 03:21:00,35.720485,1.0995369999999998,0.9475070818609518,6.018523,5.729165999999999,34.432799999999986,1094.2172222218385
2023-06-25 03:24:00,37.0081,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,33.275499999999965,1094.2672222218384
2023-06-25 03:27:00,37.0081,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,33.275499999999965,1094.3172222218384
2023-06-25 03:30:00,35.720485,1.0127309999999996,0.9385336100737828,5.844907999999999,5.700227,32.98600000000005,1094.3672222218383
2023-06-25 03:33:00,37.022565,1.0416669999999995,0.9522283407338928,5.844908,5.671301000000001,33.275499999999965,1094.4172222218383
2023-06-25 03:36:00,37.037035,0.9259259999999996,0.9259289999922653,5.873837999999999,5.873842000000001,33.275499999999965,1094.4672222218383
2023-06-25 03:39:00,35.74942,0.9259259999999996,0.9259290000093978,5.815968,5.8159719999999995,32.11809999999997,1094.5172222218382
2023-06-25 03:42:00,37.037035,0.9259259999999996,0.9113874958206792,5.787033,5.758107000000001,32.98610000000002,1094.5672222218382
2023-06-25 03:45:00,35.720485,0.9548609999999993,0.9256250069140235,5.844908,5.787037,33.275499999999965,1094.6172222218381
2023-06-25 03:48:00,35.720485,0.9259259999999996,0.9113874958206792,5.787033,5.758107000000001,32.696699999999964,1094.667222221838
2023-06-25 03:51:00,35.778355,0.9548609999999993,0.9256250069140249,5.787037999999999,5.729167,32.696799999999996,1094.717222221838
2023-06-25 03:54:00,35.720485,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,32.11809999999997,1094.767222221838
2023-06-25 03:57:00,35.74942,1.0127319999999997,0.9385393524752409,5.873837999999999,5.729165999999999,32.407399999999996,1094.817222221838
2023-06-25 04:00:00,35.720485,1.0127309999999996,0.9536912495074982,5.989588,5.873847,32.407399999999996,1094.867222221838
2023-06-25 04:03:00,35.74942,1.0127309999999996,0.9536912495074982,5.989588,5.873847,32.40730000000002,1094.9172222218378
2023-06-25 04:06:00,34.693285,0.9837959999999999,0.9247222118250409,6.018517999999999,5.902781999999999,32.11810000000003,1094.9672222218378
2023-06-25 04:09:00,35.720485,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,33.85419999999999,1095.0172222218378
2023-06-25 04:12:00,35.74942,1.0995369999999998,0.9634709439602003,6.0763929999999995,5.815975999999999,33.27539999999999,1095.0672222218377
2023-06-25 04:15:00,35.720485,1.0416659999999993,0.9826581319566072,6.018523,5.902777,33.564899999999966,1095.1172222218377
2023-06-25 04:18:00,37.0081,1.0995369999999998,0.9948303321914,6.047452999999999,5.844906,32.407399999999996,1095.1672222218376
2023-06-25 04:21:00,35.720485,1.070602,0.9812385487203243,6.018517999999999,5.844906,33.56479999999999,1095.2172222218376
2023-06-25 04:24:00,37.0081,1.0995369999999998,0.9948303321914,6.047458,5.844911000000001,32.9862,1095.2672222218375
2023-06-25 04:27:00,37.0081,0.9548609999999993,0.9256250069140235,5.931718,5.873847,34.14340000000004,1095.3172222218375
2023-06-25 04:30:00,37.022565,1.0127319999999997,0.9536917298796636,5.960647999999999,5.844906,33.56479999999999,1095.3672222218374
2023-06-25 04:33:00,38.035295000000005,1.0127319999999997,0.9835132404638537,6.018518,5.9606460000000006,33.564899999999966,1095.4172222218374
2023-06-25 04:36:00,37.022565,0.9548609999999993,,6.018518,6.018517000000001,32.98599999999999,1095.4672222218373
2023-06-25 04:39:00,37.022565,1.0127309999999996,0.9686834205770051,6.018517999999999,5.931717000000001,34.43290000000002,1095.5172222218373
2023-06-25 04:42:00,35.720485,0.9837959999999999,0.9397258787253965,6.047458,5.9606520000000005,32.407399999999996,1095.5672222218373
2023-06-25 04:45:00,35.720485,1.0416659999999993,0.9675268666782143,6.047452999999999,5.902777,31.8288,1095.6172222218372
2023-06-25 04:48:00,35.720485,1.0416659999999993,0.9522225515437535,6.018523,5.844907000000001,33.56490000000002,1095.6672222218372
2023-06-25 04:51:00,35.74942,1.1284720000000004,0.9925746075618237,6.105328,5.844906,32.696699999999964,1095.7172222218371
2023-06-25 04:54:00,34.693285,1.0416660000000002,0.9675268666782143,6.076388,5.931712,34.14350000000002,1095.767222221837
2023-06-25 04:57:00,34.693285,1.070601,0.9657944448749264,6.076388,5.873847,32.98610000000002,1095.817222221837
2023-06-25 05:00:00,34.693285,1.1284720000000004,0.9442457419172324,6.076388,5.729165999999999,32.40750000000003,1095.867222221837
2023-06-25 05:03:00,35.74942,1.1284720000000004,0.9766636713430561,6.134258000000001,5.844906,32.986099999999965,1095.917222221837
2023-06-25 05:06:00,34.693285,1.157407,0.9734955557101286,6.105328,5.758101000000001,32.407399999999996,1095.967222221837
2023-06-25 05:09:00,35.720485,1.1284720000000004,0.92772221415829,6.076388,5.700236,32.407399999999996,1096.0172222218368
2023-06-25 05:12:00,37.022565,1.1574080000000002,0.9735016526915088,6.163194000000001,5.815975999999999,32.407399999999996,1096.0672222218368
2023-06-25 05:15:00,37.022565,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,31.25,1096.1172222218368
2023-06-25 05:18:00,37.022565,1.0995369999999998,0.9313475764457616,6.221064,5.902777,31.828700000000026,1096.1672222218367
2023-06-25 05:21:00,37.0081,1.157407,0.9570406525556057,6.2789340000000005,5.902777,31.539300000000026,1096.2172222218367
2023-06-25 05:24:00,37.022565,1.2152780000000005,0.9990851435959025,6.221064000000001,5.815975999999999,31.25,1096.2672222218366
2023-06-25 05:27:00,37.022565,1.1284720000000004,0.9605538600535823,6.192134,5.873842000000001,30.960700000000003,1096.3172222218366
2023-06-25 05:30:00,37.0081,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,32.696799999999996,1096.3672222218365
2023-06-25 05:33:00,37.022565,1.1863419999999998,0.9863417428308524,6.307869,5.931717000000001,32.11810000000003,1096.4172222218365
2023-06-25 05:36:00,35.74942,1.157407,0.9897495146561712,6.221064000000001,5.902777,32.407399999999996,1096.4672222218364
2023-06-25 05:39:00,33.680555,1.0416660000000002,0.9210810090926036,6.1631990000000005,5.931712999999999,32.117999999999995,1096.5172222218364
2023-06-25 05:42:00,33.666085,1.1863419999999998,0.9529150960231163,6.1921289999999996,5.758107000000001,31.82869999999997,1096.5672222218363
2023-06-25 05:45:00,34.736684999999994,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,32.696699999999964,1096.6172222218363
2023-06-25 05:48:00,34.693285,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,32.11800000000005,1096.6672222218363
2023-06-25 05:51:00,33.666085,1.1284720000000004,0.9766636713430561,6.221069,5.931716999999999,31.25,1096.7172222218362
2023-06-25 05:54:00,32.37847,1.157407,0.9403616880637743,6.221069,5.8159719999999995,31.82869999999997,1096.7672222218362
2023-06-25 05:57:00,33.666085,1.2442130000000002,0.9603737610160242,6.221069,5.700236,30.960699999999974,1096.8172222218361
2023-06-25 06:00:00,33.69502,1.273148,1.0410998688394997,6.221069,5.787040999999999,32.117999999999995,1096.867222221836
2023-06-25 06:03:00,33.666085,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,31.539300000000026,1096.917222221836
2023-06-25 06:06:00,33.666085,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,30.96070000000003,1096.967222221836
2023-06-25 06:09:00,33.680555,1.2442130000000002,1.011733948977066,6.221064000000001,5.787040999999999,32.407399999999996,1097.017222221836
2023-06-25 06:12:00,34.693285,1.2152780000000005,0.9990793933666848,6.365744,5.9606460000000006,31.82869999999997,1097.067222221836
2023-06-25 06:15:00,35.720485,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,32.69670000000002,1097.1172222218358
2023-06-25 06:18:00,34.707750000000004,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,32.11810000000003,1097.1672222218358
2023-06-25 06:21:00,35.720485,1.157407,0.9735012071924972,6.2789340000000005,5.931717000000001,33.27550000000002,1097.2172222218358
2023-06-25 06:24:00,35.720485,1.0995370000000007,0.9792439644694413,6.2789340000000005,6.047457,32.696799999999996,1097.2672222218357
2023-06-25 06:27:00,35.74942,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,32.98610000000002,1097.3172222218357
2023-06-25 06:30:00,35.74942,1.070602,0.934351089907962,6.365743999999999,6.105322,32.696799999999996,1097.3672222218356
2023-06-25 06:33:00,35.720485,1.0995369999999998,0.9792385460586167,6.307874,6.076387,32.98610000000002,1097.4172222218356
2023-06-25 06:36:00,37.0081,1.1574080000000002,1.0058079808415672,6.278934,5.989585999999999,33.564899999999966,1097.4672222218355
2023-06-25 06:39:00,35.74942,1.0416670000000003,0.9522283407338935,6.221064,6.047457,33.27550000000002,1097.5172222218355
2023-06-25 06:42:00,37.022565,1.1574080000000002,0.9897499651049315,6.307874,5.989585999999999,33.56479999999999,1097.5672222218354
2023-06-25 06:45:00,37.0081,1.070602,0.9812385487203243,6.221064,6.047452000000001,33.85419999999999,1097.6172222218354
2023-06-25 06:48:00,37.022565,1.0995369999999998,0.979243964469441,6.221064,5.989587,34.14359999999999,1097.6672222218353
2023-06-25 06:51:00,37.022565,1.0995369999999998,0.9948303321914,6.278934,6.076387,34.72219999999999,1097.7172222218353
2023-06-25 06:54:00,37.0081,1.0995369999999998,0.9634709439602003,6.250004000000001,5.989587,34.72229999999996,1097.7672222218353
2023-06-25 06:57:00,38.064229999999995,1.1574080000000002,0.9735016526915099,6.221064,5.873846,33.56480000000005,1097.8172222218352
2023-06-25 07:00:00,38.831015,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,33.85410000000002,1097.8672222218352
2023-06-25 07:03:00,38.064235,1.070601,0.9657944448749264,6.134258000000001,5.931717000000001,34.72219999999999,1097.9172222218351
2023-06-25 07:06:00,38.816545000000005,1.1284720000000004,0.9925800750905343,6.134258000000001,5.873846,35.011600000000044,1097.967222221835
2023-06-25 07:09:00,38.064229999999995,1.0416660000000002,0.9826633341813266,6.134258000000001,6.018522,34.14350000000002,1098.017222221835
2023-06-25 07:12:00,38.816545000000005,1.1284720000000004,0.9925800750905343,6.192128,5.931716,34.432799999999986,1098.067222221835
2023-06-25 07:15:00,38.064235,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,34.14350000000002,1098.117222221835
2023-06-25 07:18:00,38.035295000000005,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,33.56479999999999,1098.167222221835
2023-06-25 07:21:00,38.064235,1.0995369999999998,0.979243964469441,6.105323,5.873846,35.30090000000001,1098.2172222218348
2023-06-25 07:24:00,39.612265,1.070602,0.9657949116807095,6.076388000000001,5.873846,34.72220000000004,1098.2672222218348
2023-06-25 07:27:00,39.583330000000004,0.9837959999999999,0.9692570136187446,6.047458,6.018522,35.59030000000001,1098.3172222218348
2023-06-25 07:30:00,38.85995,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,34.43290000000002,1098.3672222218347
2023-06-25 07:33:00,38.816545000000005,0.9837959999999999,0.9545665962551937,5.989588,5.931712,34.43290000000002,1098.4172222218347
2023-06-25 07:36:00,38.816545000000005,1.0127319999999997,0.9536917298796636,5.960647999999999,5.844906,34.72229999999996,1098.4672222218346
2023-06-25 07:39:00,39.597795000000005,1.0127319999999997,0.9686839059710467,6.018518,5.931716,34.72229999999996,1098.5172222218346
2023-06-25 07:42:00,39.626729999999995,0.9259259999999996,0.9259289999922653,5.960647999999999,5.9606520000000005,35.011600000000044,1098.5672222218345
2023-06-25 07:45:00,38.816545000000005,0.8969909999999999,0.9256250277580695,5.844908,5.902777,35.01159999999999,1098.6172222218345
2023-06-25 07:48:00,39.583330000000004,0.9548609999999993,0.9256250069140249,5.9895879999999995,5.931717000000001,34.72219999999999,1098.6672222218344
2023-06-25 07:51:00,40.625,1.0127319999999997,0.9536917298796636,5.9895879999999995,5.873846,35.30090000000001,1098.7172222218344
2023-06-25 07:54:00,38.845479999999995,0.9259259999999996,0.9259289999922653,5.873837999999999,5.873842000000001,34.72219999999999,1098.7672222218343
2023-06-25 07:57:00,38.802080000000004,1.0127309999999996,0.9686782678158037,5.989588,5.902777,36.45830000000001,1098.8172222218343
2023-06-25 08:00:00,39.597795000000005,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,34.72220000000004,1098.8672222218343
2023-06-25 08:03:00,38.85995,1.0127309999999996,0.9686782678158037,5.989588,5.902777,33.275499999999965,1098.9172222218342
2023-06-25 08:06:00,39.597795000000005,1.070602,0.9812385487203243,6.018517999999999,5.844906,33.56479999999999,1098.9672222218342
2023-06-25 08:09:00,38.816545000000005,1.070602,0.9657895430229605,6.047458,5.844906,34.14359999999999,1099.0172222218341
2023-06-25 08:12:00,39.597795000000005,1.070602,0.9657895430229605,5.989588,5.7870360000000005,35.87959999999998,1099.067222221834
2023-06-25 08:15:00,38.831015,0.9259259999999996,0.9259239999968104,5.931718,5.931712,35.01159999999999,1099.117222221834
2023-06-25 08:18:00,38.035295000000005,0.9548609999999993,0.9256250069140235,5.931718,5.873847,33.56479999999999,1099.167222221834
2023-06-25 08:21:00,39.597795000000005,1.0127319999999997,0.9686839059710479,5.931712999999999,5.844911000000001,34.432799999999986,1099.217222221834
2023-06-25 08:24:00,40.61053,0.9259260000000005,0.9545716180005519,5.787032,5.844906,34.72219999999999,1099.267222221834
2023-06-25 08:27:00,42.158565,0.8680560000000002,0.9107696751613625,5.758107000000001,5.844911000000001,35.87960000000004,1099.3172222218338
2023-06-25 08:30:00,42.158565,0.7233789999999996,0.8856757195291992,5.555555999999999,5.902777,35.30090000000001,1099.3672222218338
2023-06-25 08:33:00,42.1875,0.7523149999999994,0.9149740172652696,5.526622,5.873847,35.87959999999998,1099.4172222218338
2023-06-25 08:36:00,42.983215,0.8391210000000004,0.9634682873528571,5.758107000000001,6.018516,35.87960000000004,1099.4672222218337
2023-06-25 08:39:00,42.158565,0.78125,0.9183411990779824,5.7870420000000005,6.076391999999999,36.45830000000001,1099.5172222218337
2023-06-25 08:42:00,40.625,0.868055,0.9522270944618791,5.787037000000001,5.9606520000000005,35.59029999999996,1099.5672222218336
2023-06-25 08:45:00,40.6684,0.9548609999999993,0.9403172725484399,5.931718,5.902777,35.59020000000004,1099.6172222218336
2023-06-25 08:48:00,40.61053,1.0127309999999996,0.9835127501282073,6.047458,5.989587,35.01159999999999,1099.6672222218335
2023-06-25 08:51:00,40.639465,1.0127309999999996,0.9536912495074993,6.0763929999999995,5.9606520000000005,34.72219999999999,1099.7172222218335
2023-06-25 08:54:00,39.597795000000005,1.0416660000000002,0.997634650453885,6.134258000000001,6.047452000000001,34.43289999999996,1099.7672222218334
2023-06-25 08:57:00,39.597795000000005,1.1284720000000004,1.0083073482350051,6.192128,5.9606460000000006,33.85419999999999,1099.8172222218334
2023-06-25 09:00:00,40.625,1.1284719999999995,0.992580075090534,6.163193,5.902781,33.85419999999999,1099.8672222218333
2023-06-25 09:03:00,42.1875,1.1284719999999995,0.9925746075618235,6.0763929999999995,5.815971,35.87960000000004,1099.9172222218333
2023-06-25 09:06:00,41.362845,1.0127309999999996,0.9686834205770039,6.076388000000001,5.989587,35.879700000000014,1099.9672222218333
2023-06-25 09:09:00,42.1875,1.0995369999999998,1.0254991496419803,6.076388000000001,5.931711000000001,36.16890000000001,1100.0172222218332
2023-06-25 09:12:00,42.158565,1.070602,0.9965173533424552,6.134258,5.989585999999999,36.45830000000001,1100.0672222218332
2023-06-25 09:15:00,42.939815,1.0127309999999996,0.9835127501282073,6.076388000000001,6.018517000000001,35.87959999999998,1100.1172222218331
2023-06-25 09:18:00,42.158565,1.0127309999999996,0.9835127501282073,6.134258,6.076387,35.87960000000004,1100.167222221833
2023-06-25 09:21:00,43.706595,1.070602,0.9965173533424552,6.134258,5.989585999999999,35.01159999999999,1100.217222221833
2023-06-25 09:24:00,33.666085,1.2152779999999996,1.0319470930819212,6.278937999999999,5.93171,33.56480000000005,1100.267222221833
2023-06-25 09:27:00,32.37847,1.851852,0.9772515267137705,6.655088,5.237266,32.986099999999965,1100.317222221833
2023-06-25 09:30:00,30.049185,1.8807869999999998,0.9077128922605875,6.684028,5.150461,31.5394,1100.367222221833
2023-06-25 09:33:00,30.063655,2.0254629999999993,0.9516145526510518,6.655087999999999,4.976855,31.25,1100.4172222218328
2023-06-25 09:36:00,32.392935,2.054398,0.9885142149577884,6.712968,5.034719999999999,31.5394,1100.4672222218328
2023-06-25 09:39:00,34.693285,2.0833329999999997,1.0248104760708239,6.886577999999999,5.208335000000001,31.82869999999997,1100.5172222218328
2023-06-25 09:42:00,34.707750000000004,2.0833329999999997,1.0514340861794318,7.002318,5.3530050000000005,31.82869999999997,1100.5672222218327
2023-06-25 09:45:00,34.693285,2.0254630000000002,1.0835782818736506,7.089118,5.555554999999999,31.25,1100.6172222218327
2023-06-25 09:48:00,35.720485,2.1122680000000003,1.0865900004656346,7.175928,5.52662,32.407399999999996,1100.6672222218326
2023-06-25 09:51:00,35.778355,2.0833329999999997,1.051443154814292,7.204858000000001,5.555555000000001,32.407399999999996,1100.7172222218326
2023-06-25 09:54:00,45.8044,1.2442130000000002,1.1089159900484389,6.655088,6.394675,36.74769999999995,1100.7672222218325
2023-06-25 09:57:00,48.365165000000005,1.0127319999999997,1.069563350963809,6.423608,6.539356,40.219899999999996,1100.8172222218325
2023-06-25 10:00:00,49.927665,1.0127319999999997,1.1109312786239827,6.307867999999999,6.510415999999999,39.0625,1100.8672222218324
2023-06-25 10:03:00,49.913195,0.983797,1.0682542313310153,6.336803000000001,6.510415999999999,39.0625,1100.9172222218324
2023-06-25 10:06:00,48.365165000000005,0.9259259999999996,1.0507612180697712,6.250003,6.510417,38.483799999999974,1100.9672222218323
2023-06-25 10:09:00,47.61285,0.868055,0.979242643738884,6.0763869999999995,6.307872000000001,38.773199999999974,1101.0172222218323
2023-06-25 10:12:00,45.8044,0.8680560000000002,0.992576970087954,5.960653,6.221067,37.905100000000004,1101.0672222218323
2023-06-25 10:15:00,46.079285,0.9259259999999996,1.0102488867328907,5.9895830000000005,6.163197,37.326400000000035,1101.1172222218322
2023-06-25 10:18:00,45.00868,0.8969909999999999,0.9948322711022168,5.9895830000000005,6.192132,37.615700000000004,1101.1672222218322
2023-06-25 10:21:00,45.037615,0.9548609999999993,0.9835127697449744,6.018518,6.076387,36.45830000000001,1101.2172222218321
2023-06-25 10:24:00,44.22743,1.0127309999999996,0.9835127501282073,6.134258,6.076387,36.16900000000004,1101.267222221832
2023-06-25 10:27:00,45.052085,1.0416659999999993,1.0271310696058344,6.047452999999999,6.018517000000001,37.3263,1101.317222221832
2023-06-25 10:30:00,45.052085,1.0127309999999996,0.99819662473511,6.018517999999999,5.989587,37.32639999999998,1101.367222221832
2023-06-25 10:33:00,43.475115,1.0127309999999996,1.0127315000245547,6.047458,6.047457,36.74770000000001,1101.417222221832
2023-06-25 10:36:00,45.052085,0.9548609999999993,0.9692594988761283,6.018518,6.047457,36.16899999999998,1101.467222221832
2023-06-25 10:39:00,43.475115,0.9548609999999993,1.0116282790011433,6.018518,6.134257,36.16900000000004,1101.5172222218318
2023-06-25 10:42:00,45.037615,0.9548609999999993,0.9835127697449744,6.105328,6.163197,36.16900000000004,1101.5672222218318
2023-06-25 10:45:00,43.475115,0.9259259999999996,0.9826631770297534,6.076388,6.192132,36.74759999999998,1101.6172222218318
2023-06-25 10:48:00,45.00868,0.9548609999999993,0.9692594988761317,5.960647999999999,5.989587,35.87959999999998,1101.6672222218317
2023-06-25 10:51:00,45.00868,0.9548609999999993,0.9692594988761317,5.960647999999999,5.989587,38.194500000000005,1101.7172222218317
2023-06-25 10:54:00,45.8044,0.9548609999999993,0.9835127697449744,5.9895879999999995,6.047457,37.615700000000004,1101.7672222218316
2023-06-25 10:57:00,45.00868,0.9259259999999996,0.9686808740812726,6.047453,6.134257,37.037000000000035,1101.8172222218316
2023-06-25 11:00:00,46.8316,0.9259259999999996,0.9686808740812727,5.931712999999999,6.018517000000001,37.3263,1101.8672222218315
2023-06-25 11:03:00,45.00868,0.9259259999999996,0.9686808740812726,5.9895879999999995,6.076391999999999,37.326400000000035,1101.9172222218315
2023-06-25 11:06:00,46.050349999999995,0.9548609999999993,0.9835127697449729,5.960647999999999,6.018517000000001,37.326400000000035,1101.9672222218314
2023-06-25 11:09:00,43.475115,0.9259259999999996,0.9686808740812726,5.931718,6.018522,35.87959999999998,1102.0172222218314
2023-06-25 11:12:00,43.489585,0.9548609999999993,0.9835127697449744,5.931718,5.989587,35.59030000000001,1102.0672222218313
2023-06-25 11:15:00,41.66666,0.8969909999999999,0.9536912899906427,5.931718,6.047457,36.16890000000001,1102.1172222218313
2023-06-25 11:18:00,41.652195,1.0127319999999997,0.9835132404638537,5.931718,5.873846,34.43289999999996,1102.1672222218313
2023-06-25 11:21:00,42.679395,0.9259259999999996,0.9259239999968104,5.902783,5.902777,34.72229999999996,1102.2172222218312
2023-06-25 11:24:00,43.489585,0.8969909999999999,0.9397283342963265,5.8159730000000005,5.902781999999999,35.30090000000001,1102.2672222218312
2023-06-25 11:27:00,43.475115,0.868055,0.9247215232811037,5.758102000000001,5.873847,36.16899999999998,1102.3172222218311
2023-06-25 11:30:00,45.037615,0.8391210000000004,0.9232122078723943,5.700227,5.873846,35.59029999999996,1102.367222221831
2023-06-25 11:33:00,46.8316,0.7523149999999994,0.9403658952404867,5.642362,6.047457,36.74769999999995,1102.417222221831
2023-06-25 11:36:00,46.860535,0.7523149999999994,0.9403658952404873,5.613422,6.018517000000001,37.03709999999995,1102.467222221831
2023-06-25 11:39:00,43.489585,0.78125,0.9183411990779828,5.642361999999999,5.931712,35.59030000000001,1102.517222221831
2023-06-25 11:42:00,43.475115,0.868055,0.9385357683737772,5.8738470000000005,6.018522,36.16900000000004,1102.567222221831
2023-06-25 11:45:00,42.693865,0.9259259999999996,0.95457161800055,5.960647999999999,6.018522,35.87960000000004,1102.6172222218308
2023-06-25 11:48:00,41.681129999999996,1.0127309999999996,0.9536912495074993,6.047458,5.931717000000001,34.72220000000004,1102.6672222218308
2023-06-25 11:51:00,41.681129999999996,1.0127309999999996,0.9686834205770051,6.018517999999999,5.931717000000001,35.01159999999999,1102.7172222218308
2023-06-25 11:54:00,43.489585,1.070602,0.9965173533424552,6.076388000000001,5.931716,35.30099999999999,1102.7672222218307
2023-06-25 11:57:00,43.475115,0.983797,0.9692575086799421,5.902783,5.873846,35.87959999999998,1102.8172222218307
2023-06-25 12:00:00,45.02315,0.8101849999999997,0.907695262682234,5.6134260000000005,5.815971,35.87959999999998,1102.8672222218306
2023-06-25 12:03:00,49.927665,0.6655090000000001,0.9129725215443691,5.41088,5.9606509999999995,38.48380000000003,1102.9172222218306
2023-06-25 12:06:00,51.73611,0.6076389999999998,0.9225398249949546,5.324076000000001,6.047457,40.219899999999996,1102.9672222218305
2023-06-25 12:09:00,49.927665000000005,0.6365739999999995,0.9067101422481539,5.4398159999999995,6.047452000000001,39.0625,1103.0172222218305
2023-06-25 12:12:00,45.8044,0.7233800000000006,0.9234585777216834,5.613427,6.047457,37.3263,1103.0672222218304
2023-06-25 12:15:00,43.475115,0.8391200000000003,0.9634723174742369,5.815967,6.076387,36.74770000000001,1103.1172222218304
2023-06-25 12:18:00,41.66666,0.9259259999999996,0.9686808740812726,5.931718,6.018522,36.16890000000001,1103.1672222218303
2023-06-25 12:21:00,41.666664999999995,1.0127309999999996,0.9686834205770051,6.018517999999999,5.931717000000001,35.87959999999998,1103.2172222218303
2023-06-25 12:24:00,39.84375,1.0127309999999996,0.9536912495074982,6.018523,5.902781999999999,34.14349999999996,1103.2672222218303
2023-06-25 12:27:00,40.899879999999996,1.1284719999999995,0.9766636713430554,6.0763929999999995,5.787040999999999,35.01159999999999,1103.3172222218302
2023-06-25 12:30:00,41.666664999999995,1.0995369999999998,0.9475126321871381,6.163193,5.873846,33.85410000000002,1103.3672222218302
2023-06-25 12:33:00,41.666664999999995,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,35.01159999999999,1103.4172222218301
2023-06-25 12:36:00,41.666664999999995,0.9837959999999999,0.9397258787253959,5.989588,5.902781999999999,35.87959999999998,1103.46722222183
2023-06-25 12:39:00,41.681129999999996,1.070602,1.0116339185623378,5.9317079999999995,5.815975999999999,35.301000000000045,1103.51722222183
2023-06-25 12:42:00,42.462379999999996,1.070602,0.9812385487203243,6.018517999999999,5.844906,35.879700000000014,1103.56722222183
2023-06-25 12:45:00,43.460645,1.070602,1.0116287223042926,6.076388000000001,5.9606460000000006,34.72220000000004,1103.61722222183
2023-06-25 12:48:00,43.475115,1.1284720000000004,1.0083073482350051,6.105328,5.873846,35.300899999999956,1103.66722222183
2023-06-25 12:51:00,41.666664999999995,1.0995369999999998,0.9948303321914,6.1053239999999995,5.902777,34.432799999999986,1103.7172222218298
2023-06-25 12:54:00,41.666664999999995,1.2152780000000005,1.0156165272183213,6.221064000000001,5.844906,35.87969999999996,1103.7672222218298
2023-06-25 12:57:00,40.639465,1.1863419999999998,1.0027324177165846,6.1921289999999996,5.844907000000001,34.43289999999996,1103.8172222218298
2023-06-25 13:00:00,40.653935000000004,1.2442130000000002,1.028404435274688,6.249999000000001,5.844906,33.56479999999999,1103.8672222218297
2023-06-25 13:03:00,38.035295000000005,1.1863419999999998,1.0027324177165833,6.2789340000000005,5.931712,33.56479999999999,1103.9172222218297
2023-06-25 13:06:00,39.120369999999994,1.2152769999999995,0.9823356813703965,6.336804,5.902777,33.56479999999999,1103.9672222218296
2023-06-25 13:09:00,39.858215,1.3020829999999997,1.0195921246202875,6.365744,5.844911000000001,33.85419999999999,1104.0172222218296
2023-06-25 13:12:00,39.87268,1.2152769999999995,0.9823356813703965,6.365744,5.931717000000001,34.14350000000002,1104.0672222218295
2023-06-25 13:15:00,39.87268,1.273148,1.007260832052645,6.336804,5.844906,34.72219999999999,1104.1172222218295
2023-06-25 13:18:00,41.66666,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,33.85410000000002,1104.1672222218294
2023-06-25 13:21:00,40.899879999999996,1.2152769999999995,0.9990847048424641,6.394673999999999,5.989587,35.01159999999999,1104.2172222218294
2023-06-25 13:24:00,39.87268,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,34.432799999999986,1104.2672222218293
2023-06-25 13:27:00,39.858215,1.2442130000000002,1.044871635831672,6.336809000000001,5.9606460000000006,34.72219999999999,1104.3172222218293
2023-06-25 13:30:00,39.076965,1.157407,0.9570406525556057,6.307869,5.931712,34.14359999999999,1104.3672222218293
2023-06-25 13:33:00,39.872685000000004,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,34.43290000000002,1104.4172222218292
2023-06-25 13:36:00,39.87268,1.157407,0.9735012071924972,6.076384,5.729167,34.14350000000002,1104.4672222218292
2023-06-25 13:39:00,38.064235,1.1284720000000004,0.9605538600535809,6.134264000000001,5.8159719999999995,34.14350000000002,1104.5172222218291
2023-06-25 13:42:00,38.064235,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,34.432799999999986,1104.567222221829
2023-06-25 13:45:00,39.858215,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,33.275499999999965,1104.617222221829
2023-06-25 13:48:00,38.064235,1.1284720000000004,0.9605538600535809,6.134264000000001,5.8159719999999995,35.30090000000001,1104.667222221829
2023-06-25 13:51:00,38.035295000000005,1.157407,0.9734955557101279,6.134264000000001,5.787037,34.14350000000002,1104.717222221829
2023-06-25 13:54:00,38.064235,1.157407,0.9735012071924972,6.076384,5.729167,34.72229999999996,1104.767222221829
2023-06-25 13:57:00,41.66666,1.2152780000000005,0.9823361151966954,6.134264000000001,5.700236,35.59020000000004,1104.8172222218288
2023-06-25 14:00:00,41.681129999999996,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,35.30090000000001,1104.8672222218288
2023-06-25 14:03:00,41.666664999999995,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,34.14350000000002,1104.9172222218288
2023-06-25 14:06:00,43.460645,1.1574080000000002,1.02167441282758,6.1053239999999995,5.844906,35.87959999999998,1104.9672222218287
2023-06-25 14:09:00,42.708335,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,35.59029999999996,1105.0172222218287
2023-06-25 14:12:00,44.270835,1.070601,1.0116282408396378,6.134258000000001,6.018517000000001,36.16900000000004,1105.0672222218286
2023-06-25 14:15:00,43.489585,1.070602,0.9812385487203235,6.0763940000000005,5.902781999999999,35.30090000000001,1105.1172222218286
2023-06-25 14:18:00,42.44791,1.070602,0.9812385487203243,6.1053239999999995,5.931712,34.72220000000004,1105.1672222218285
2023-06-25 14:21:00,41.66666,1.0416670000000003,0.9522283407338935,6.1053239999999995,5.931716999999999,35.87960000000004,1105.2172222218285
2023-06-25 14:24:00,41.666664999999995,1.157407,0.9897495146561712,6.192134,5.873847,35.30099999999999,1105.2672222218284
2023-06-25 14:27:00,40.639465,1.157407,0.9734955557101279,6.134264000000001,5.787037,34.14350000000002,1105.3172222218284
2023-06-25 14:30:00,39.87268,1.157407,0.9735012071924972,6.076384,5.729167,34.43290000000002,1105.3672222218283
2023-06-25 14:33:00,39.87268,1.157407,0.9734955557101279,6.047454000000001,5.700227,34.72219999999999,1105.4172222218283
2023-06-25 14:36:00,41.66666,1.2442130000000002,1.0284044352746893,6.163194,5.758101000000001,34.432799999999986,1105.4672222218283
2023-06-25 14:39:00,41.652195,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,34.14350000000002,1105.5172222218282
2023-06-25 14:42:00,41.681129999999996,1.157407,0.9897495146561723,6.163194,5.844907000000001,35.30090000000001,1105.5672222218282
2023-06-25 14:45:00,41.6956,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,35.011600000000044,1105.6172222218281
2023-06-25 14:48:00,44.2853,1.2152780000000005,1.0319527044036618,6.221064000000001,5.873846,35.87959999999998,1105.667222221828
2023-06-25 14:51:00,43.475115,1.1863419999999998,1.0349342286315104,6.336809000000001,6.047457,35.01159999999999,1105.717222221828
2023-06-25 14:54:00,43.489580000000004,1.1863419999999998,1.018930329621651,6.249999000000001,5.931717000000001,35.59030000000001,1105.767222221828
2023-06-25 14:57:00,41.681129999999996,1.1863419999999998,1.0189247656615732,6.365744,6.047452000000001,35.87960000000004,1105.817222221828
2023-06-25 15:00:00,43.475115,1.2152769999999995,1.0319522560647965,6.394673999999999,6.047457,36.16890000000001,1105.867222221828
2023-06-25 15:03:00,43.475115,1.273148,1.024291822448172,6.336804,5.873846,35.01159999999999,1105.9172222218278
2023-06-25 15:06:00,43.489585,1.273148,1.0410998688394997,6.365744,5.931716,34.72219999999999,1105.9672222218278
2023-06-25 15:09:00,43.475115,1.2152769999999995,1.031946644744683,6.365744,6.018517000000001,36.45830000000001,1106.0172222218278
2023-06-25 15:12:00,43.489580000000004,1.1863419999999998,1.018930329621651,6.307869,5.989587,35.87959999999998,1106.0672222218277
2023-06-25 15:15:00,43.50405,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,35.59029999999996,1106.1172222218277
2023-06-25 15:18:00,43.489580000000004,1.1863419999999998,1.018930329621651,6.307869,5.989587,35.59029999999996,1106.1672222218276
2023-06-25 15:21:00,43.489585,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,35.879700000000014,1106.2172222218276
2023-06-25 15:24:00,45.00868,1.157407,1.0216739527349787,6.307874000000001,6.047457,35.87960000000004,1106.2672222218275
2023-06-25 15:27:00,45.00868,1.157407,1.0373687801836053,6.2789340000000005,6.047457,36.16899999999998,1106.3172222218275
2023-06-25 15:30:00,45.02315,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,36.747600000000034,1106.3672222218274
2023-06-25 15:33:00,45.037615,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,35.300899999999956,1106.4172222218274
2023-06-25 15:36:00,46.860535,1.0995369999999998,1.0102442895924673,6.250004000000001,6.076387,37.615800000000036,1106.4672222218273
2023-06-25 15:39:00,46.8316,1.1574080000000002,1.0528899306383288,6.307874,6.105326,37.03699999999998,1106.5172222218273
2023-06-25 15:42:00,43.489585,1.070602,1.0116287223042926,6.163194000000001,6.047452000000001,36.16900000000004,1106.5672222218273
2023-06-25 15:45:00,42.708335,1.157407,1.005807525528706,6.163194,5.873847,35.59029999999996,1106.6172222218272
2023-06-25 15:48:00,41.66666,1.157407,1.005807525528706,6.163194,5.873847,35.87959999999998,1106.6672222218272
2023-06-25 15:51:00,42.462379999999996,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,35.59029999999996,1106.7172222218271
2023-06-25 15:54:00,41.666664999999995,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,35.87959999999998,1106.767222221827
2023-06-25 15:57:00,41.66666,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,35.59030000000001,1106.817222221827
2023-06-25 16:00:00,43.475115,1.1574080000000002,0.9897499651049315,6.134264,5.815975999999999,35.01159999999999,1106.867222221827
2023-06-25 16:03:00,43.475115,1.0995369999999998,0.9634709439602003,6.134264,5.873847,35.879700000000014,1106.917222221827
2023-06-25 16:06:00,43.475115,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,35.87969999999996,1106.967222221827
2023-06-25 16:09:00,43.475115,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,34.72219999999999,1107.0172222218268
2023-06-25 16:12:00,43.475115,1.0995369999999998,0.979243964469441,6.163194000000001,5.931717000000001,36.74770000000001,1107.0672222218268
2023-06-25 16:15:00,43.475115,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,36.45830000000001,1107.1172222218268
2023-06-25 16:18:00,43.489585,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,36.45830000000001,1107.1672222218267
2023-06-25 16:21:00,42.708335,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,35.30090000000001,1107.2172222218267
2023-06-25 16:24:00,43.475115,1.0995369999999998,0.9792385460586167,6.134264,5.902777,37.03710000000001,1107.2672222218266
2023-06-25 16:27:00,42.462379999999996,1.070601,0.9812380769492995,6.076388,5.902777,35.01159999999999,1107.3172222218266
2023-06-25 16:30:00,42.708335,1.070601,0.9501720956578028,5.989578,5.758107000000001,35.59029999999996,1107.3672222218265
2023-06-25 16:33:00,41.681129999999996,1.070601,0.9501666636478722,5.960648000000001,5.729167,35.01159999999999,1107.4172222218265
2023-06-25 16:36:00,41.66666,1.070601,0.9343506332966828,6.047458000000001,5.787037,35.30099999999999,1107.4672222218264
2023-06-25 16:39:00,41.6956,1.070601,0.9657890762189081,6.047458000000001,5.844907000000001,35.01150000000001,1107.5172222218264
2023-06-25 16:42:00,41.666664999999995,1.1284720000000004,0.9605538600535809,6.047458000000001,5.729165999999999,36.16899999999998,1107.5672222218263
2023-06-25 16:45:00,41.681129999999996,1.0995369999999998,0.9634709439602014,6.047452999999999,5.7870360000000005,35.59030000000001,1107.6172222218263
2023-06-25 16:48:00,42.679395,1.0127309999999996,0.9686834205770051,6.047452999999999,5.9606520000000005,35.30099999999999,1107.6672222218263
2023-06-25 16:51:00,45.037615,1.0995369999999998,1.0102495887515703,6.047452999999999,5.873846,37.037000000000035,1107.7172222218262
2023-06-25 16:54:00,45.00868,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,35.59030000000001,1107.7672222218262
