Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-25 16:57:00,45.037615,1.0127309999999996,0.9835127501282073,6.047458,5.989587,37.03699999999998,1107.8172222218261
2023-06-25 17:00:00,45.037615,1.0127309999999996,0.9686834205770039,6.134258,6.047457,38.483799999999974,1107.867222221826
2023-06-25 17:03:00,46.860535,1.070602,1.0116287223042926,6.134258,6.018516,37.615700000000004,1107.917222221826
2023-06-25 17:06:00,45.037615,1.0127309999999996,1.0127315000245547,6.105323,6.105322,35.300899999999956,1107.967222221826
2023-06-25 17:09:00,43.475115,1.0127309999999996,0.9835127501282073,6.163193,6.105322,35.30090000000001,1108.017222221826
2023-06-25 17:12:00,41.66666,1.0127309999999996,1.0127315000245547,6.105323,6.105322,35.59030000000001,1108.067222221826
2023-06-25 17:15:00,42.693865,1.0416659999999993,1.0124533124760755,6.192133,6.134257,37.03709999999995,1108.1172222218258
2023-06-25 17:18:00,41.66666,1.0127309999999996,0.9686834205770039,6.163193,6.076391999999999,35.301000000000045,1108.1672222218258
2023-06-25 17:21:00,41.66666,1.0127309999999996,0.9835127501282073,6.105323,6.047452000000001,36.74770000000001,1108.2172222218258
2023-06-25 17:24:00,41.66666,1.0416659999999993,0.9826581319566072,6.192133,6.076387,35.30090000000001,1108.2672222218257
2023-06-25 17:27:00,45.037615,1.1284720000000004,1.0392512289377345,6.249998,6.076385999999999,36.45840000000004,1108.3172222218257
2023-06-25 17:30:00,43.475115,1.0416660000000002,0.9826581319566075,6.221068000000001,6.105322,36.45830000000001,1108.3672222218256
2023-06-25 17:33:00,41.666664999999995,1.070601,0.9812380769492987,6.221068000000001,6.047457,35.59030000000001,1108.4172222218256
2023-06-25 17:36:00,41.681129999999996,1.070602,1.0116287223042926,6.163194000000001,6.047452000000001,35.59020000000004,1108.4672222218255
2023-06-25 17:39:00,40.91435,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,35.01159999999999,1108.5172222218255
2023-06-25 17:42:00,39.87268,1.1284720000000004,0.9925746075618237,6.307874000000001,6.047452000000001,34.72229999999996,1108.5672222218254
2023-06-25 17:45:00,39.82928,1.157407,0.9897495146561712,6.307874000000001,5.989587,34.43289999999996,1108.6172222218254
2023-06-25 17:48:00,40.364580000000004,1.1574080000000002,1.005802464802785,6.134264,5.844906,35.01150000000001,1108.6672222218253
2023-06-25 17:51:00,39.858215,1.0995369999999998,0.9475126321871381,6.221064,5.931717000000001,33.27550000000002,1108.7172222218253
2023-06-25 17:54:00,39.858215,1.157407,1.005807525528706,6.2789340000000005,5.989587,34.14349999999996,1108.7672222218253
2023-06-25 17:57:00,39.87268,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,33.275499999999965,1108.8172222218252
2023-06-25 18:00:00,39.858215,1.1863419999999998,1.0027324177165833,6.221069,5.873847,34.72219999999999,1108.8672222218252
2023-06-25 18:03:00,38.035295000000005,1.157407,0.9897495146561712,6.249999000000001,5.931712,32.98610000000002,1108.917222221825
2023-06-25 18:06:00,38.064235,1.2152769999999995,1.0156160836301409,6.2789340000000005,5.902777,32.696799999999996,1108.967222221825
2023-06-25 18:09:00,38.064235,1.2152769999999995,0.9990847048424631,6.2789340000000005,5.873847,32.40730000000002,1109.017222221825
2023-06-25 18:12:00,39.872685000000004,1.273148,1.007260832052645,6.365744,5.873846,34.14350000000002,1109.067222221825
2023-06-25 18:15:00,39.120369999999994,1.2152769999999995,0.9823356813703965,6.336804,5.902777,34.43280000000004,1109.117222221825
2023-06-25 18:18:00,38.064235,1.1863419999999998,0.9863417428308524,6.336804,5.9606520000000005,34.14350000000002,1109.1672222218249
2023-06-25 18:21:00,38.035295000000005,1.2152769999999995,1.0156160836301409,6.2789340000000005,5.902777,34.43280000000004,1109.2172222218248
2023-06-25 18:24:00,37.0081,1.2152769999999995,0.9990789546149317,6.250004,5.844907000000001,32.98600000000005,1109.2672222218248
2023-06-25 18:27:00,35.74942,1.273148,0.9900002900370297,6.250004,5.729165999999999,31.82869999999997,1109.3172222218247
2023-06-25 18:30:00,39.858215,1.273148,0.9900002900370297,6.365744,5.844906,33.85419999999999,1109.3672222218247
2023-06-25 18:33:00,39.09143,1.2152769999999995,1.0156160836301409,6.423614,6.047457,34.432799999999986,1109.4172222218247
2023-06-25 18:36:00,39.858215,1.2152769999999995,0.9990847048424641,6.394673999999999,5.989587,33.56480000000005,1109.4672222218246
2023-06-25 18:39:00,39.858215,1.273148,1.0577078879122817,6.336804,5.931716,33.85410000000002,1109.5172222218246
2023-06-25 18:42:00,38.035295000000005,1.2152769999999995,0.9990789546149317,6.423614,6.018517000000001,34.43280000000004,1109.5672222218245
2023-06-25 18:45:00,38.035295000000005,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,34.14350000000002,1109.6172222218245
2023-06-25 18:48:00,37.0081,1.2442129999999993,1.0117339489770658,6.30787,5.873847,33.56479999999999,1109.6672222218244
2023-06-25 18:51:00,38.035295000000005,1.2442129999999993,1.011733948977067,6.36574,5.931717000000001,33.85419999999999,1109.7172222218244
2023-06-25 18:54:00,39.82928,1.2442129999999993,0.977725560053189,6.39468,5.902777,33.275499999999965,1109.7672222218243
2023-06-25 18:57:00,39.87268,1.3020839999999998,1.002196645637288,6.36574,5.815975999999999,34.14359999999999,1109.8172222218243
2023-06-25 19:00:00,38.064229999999995,1.2152769999999995,1.0156160836301409,6.365744,5.989587,33.85419999999999,1109.8672222218242
2023-06-25 19:03:00,38.064235,1.1863419999999998,1.0027324177165833,6.2789340000000005,5.931712,34.14350000000002,1109.9172222218242
2023-06-25 19:06:00,38.035295000000005,1.273148,1.007260832052645,6.336804,5.844906,33.27550000000002,1109.9672222218242
2023-06-25 19:09:00,38.035295000000005,1.2152769999999995,0.9990847048424641,6.394673999999999,5.989587,33.56479999999999,1110.017222221824
2023-06-25 19:12:00,39.88715,1.273148,1.0410998688395008,6.394673999999999,5.9606460000000006,34.72220000000004,1110.067222221824
2023-06-25 19:15:00,37.0081,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,33.85419999999999,1110.117222221824
2023-06-25 19:18:00,38.035295000000005,1.1863419999999998,1.0027324177165833,6.336809000000001,5.989587,32.117999999999995,1110.167222221824
2023-06-25 19:21:00,39.87268,1.2442130000000002,1.0284044352746893,6.365739,5.9606460000000006,33.27540000000005,1110.217222221824
2023-06-25 19:24:00,39.858215,1.2152780000000005,1.0319470930819215,6.307874000000001,5.9606460000000006,35.01150000000001,1110.2672222218239
2023-06-25 19:27:00,39.858215,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,34.43289999999996,1110.3172222218238
2023-06-25 19:30:00,39.105905,1.157407,1.02167395273498,6.2789340000000005,6.018517000000001,33.85420000000005,1110.3672222218238
2023-06-25 19:33:00,39.87268,1.1574080000000002,1.005802464802785,6.250004000000001,5.9606460000000006,34.72219999999999,1110.4172222218237
2023-06-25 19:36:00,41.652195,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,34.43290000000002,1110.4672222218237
2023-06-25 19:39:00,39.858215,1.0995369999999998,0.9792385460586167,6.250004000000001,6.018517000000001,34.72219999999999,1110.5172222218237
2023-06-25 19:42:00,39.120369999999994,1.070602,0.9657949116807095,6.163194000000001,5.9606520000000005,34.14350000000002,1110.5672222218236
2023-06-25 19:45:00,39.872685000000004,1.1574080000000002,0.9735016526915099,6.221064,5.873846,34.43289999999996,1110.6172222218236
2023-06-25 19:48:00,39.858215,1.0995369999999998,0.979243964469441,6.221064,5.989587,34.14350000000002,1110.6672222218235
2023-06-25 19:51:00,38.09317,1.157407,1.005807525528706,6.2789340000000005,5.989587,35.59029999999996,1110.7172222218235
2023-06-25 19:54:00,38.064229999999995,1.157407,0.9897495146561712,6.221064000000001,5.902777,33.564899999999966,1110.7672222218234
2023-06-25 19:57:00,38.09317,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,32.9862,1110.8172222218234
2023-06-25 20:00:00,38.064235,1.2152780000000005,0.9990793933666848,6.423614,6.018516,32.696799999999996,1110.8672222218233
2023-06-25 20:03:00,35.74942,1.157407,1.0216739527349787,6.307874000000001,6.047457,33.27539999999999,1110.9172222218233
2023-06-25 20:06:00,38.035295000000005,1.157407,1.0058020094915903,6.365744,6.076387,33.27539999999999,1110.9672222218232
2023-06-25 20:09:00,39.87268,1.2152780000000005,1.0319470930819215,6.423614,6.076385999999999,33.27540000000005,1111.0172222218232
2023-06-25 20:12:00,38.09317,1.157407,1.005807525528706,6.336804,6.047457,33.27550000000002,1111.0672222218232
2023-06-25 20:15:00,39.076965,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,33.27539999999999,1111.117222221823
2023-06-25 20:18:00,36.993635,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,33.56479999999999,1111.167222221823
2023-06-25 20:21:00,39.09143,1.2152780000000005,1.0319527044036618,6.336804,5.989585999999999,34.43280000000004,1111.217222221823
2023-06-25 20:24:00,39.872685000000004,1.2152780000000005,1.0156165272183213,6.365744,5.989585999999999,35.011600000000044,1111.267222221823
2023-06-25 20:27:00,38.064235,1.1284720000000004,1.0083073482350051,6.336804,6.105322,33.564700000000016,1111.317222221823
2023-06-25 20:30:00,38.064235,1.157407,1.005807525528706,6.336804,6.047457,34.14350000000002,1111.3672222218229
2023-06-25 20:33:00,39.09143,1.2152780000000005,1.0156165272183213,6.307874000000001,5.931716,32.696799999999996,1111.4172222218228
2023-06-25 20:36:00,38.035295000000005,1.157407,0.9897495146561723,6.336804,6.018517000000001,33.27550000000002,1111.4672222218228
2023-06-25 20:39:00,38.064235,1.1284720000000004,0.9925800750905343,6.221064000000001,5.9606520000000005,32.98610000000002,1111.5172222218227
2023-06-25 20:42:00,37.0081,1.157407,0.9897495146561723,6.163194,5.844907000000001,32.696799999999996,1111.5672222218227
2023-06-25 20:45:00,37.0081,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,34.14340000000004,1111.6172222218227
2023-06-25 20:48:00,38.09317,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,33.27540000000005,1111.6672222218226
2023-06-25 20:51:00,38.035295000000005,1.1284720000000004,0.9605594612713851,6.2789340000000005,5.9606520000000005,33.56480000000005,1111.7172222218226
2023-06-25 20:54:00,35.734955,1.0995370000000007,0.9634709439602009,6.221064000000001,5.960647,33.564700000000016,1111.7672222218225
2023-06-25 20:57:00,38.064235,1.2152780000000005,1.0156165272183213,6.192134,5.815975999999999,32.40730000000002,1111.8172222218225
2023-06-25 21:00:00,37.022565,1.0995369999999998,0.9475126321871369,6.163194000000001,5.873847,33.564899999999966,1111.8672222218224
2023-06-25 21:03:00,37.0081,1.070601,0.9501666636478732,6.076388,5.844907000000001,33.564700000000016,1111.9172222218224
2023-06-25 21:06:00,39.120369999999994,1.070602,0.9812385487203243,6.047458,5.873846,33.564700000000016,1111.9672222218223
2023-06-25 21:09:00,39.88715,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,35.01150000000001,1112.0172222218223
2023-06-25 21:12:00,41.66666,0.9259259999999996,0.9259239999968104,5.902783,5.902777,33.85419999999999,1112.0672222218222
2023-06-25 21:15:00,41.6956,0.9548610000000002,0.9835127697449754,5.9027769999999995,5.9606460000000006,35.01159999999999,1112.1172222218222
2023-06-25 21:18:00,41.66666,0.8969899999999997,0.9397278185378822,5.815967,5.902777,35.011600000000044,1112.1672222218222
2023-06-25 21:21:00,40.899879999999996,0.8969899999999997,0.9397278185378815,5.787037000000001,5.873847,34.72230000000002,1112.217222221822
2023-06-25 21:24:00,41.66666,0.9548610000000002,0.96925949887613,5.815967,5.844906,34.14359999999999,1112.267222221822
2023-06-25 21:27:00,41.681129999999996,0.8969899999999997,0.9536955728514022,5.815967,5.931717000000001,35.59029999999996,1112.317222221822
2023-06-25 21:30:00,39.858215,0.868055,0.9247215232811048,5.815967,5.931712,33.56479999999999,1112.367222221822
2023-06-25 21:33:00,39.87268,0.8969909999999999,0.9397283342963273,5.8449029999999995,5.931712,34.43289999999996,1112.417222221822
2023-06-25 21:36:00,41.681129999999996,1.0127319999999997,0.9686839059710479,5.931712999999999,5.844911000000001,33.85419999999999,1112.4672222218219
2023-06-25 21:39:00,39.858215,0.9259259999999996,0.9403198086506208,5.931718,5.9606520000000005,35.30090000000001,1112.5172222218218
2023-06-25 21:42:00,39.858215,0.983797,0.9545670863013331,5.902783,5.844906,34.72219999999999,1112.5672222218218
2023-06-25 21:45:00,38.09317,0.9259259999999996,0.9259239999968104,5.902783,5.902777,33.85410000000002,1112.6172222218217
2023-06-25 21:48:00,39.872685000000004,0.9259259999999996,0.9403247577501456,5.8449029999999995,5.873847,34.14350000000002,1112.6672222218217
2023-06-25 21:51:00,39.858215,0.9259259999999996,0.9259239999968104,5.902783,5.902777,34.72219999999999,1112.7172222218217
2023-06-25 21:54:00,39.87268,0.8969909999999999,0.9536912899906427,5.902783,6.018522,33.85419999999999,1112.7672222218216
2023-06-25 21:57:00,39.858215,0.8969909999999999,0.9256299251599829,5.8449029999999995,5.902781999999999,34.72219999999999,1112.8172222218216
2023-06-25 22:00:00,41.66666,0.983797,0.969262558802712,5.8449029999999995,5.815975999999999,34.43290000000002,1112.8672222218215
2023-06-25 22:03:00,41.66666,0.983797,0.9837995000202825,5.931712999999999,5.931716,34.14350000000002,1112.9172222218215
2023-06-25 22:06:00,41.681129999999996,0.9259259999999996,0.9545667175262131,5.960653,6.018517000000001,35.879700000000014,1112.9672222218214
2023-06-25 22:09:00,39.872685000000004,0.9548609999999993,0.94032232423296,5.960647999999999,5.931717000000001,33.275499999999965,1113.0172222218214
2023-06-25 22:12:00,40.88541,0.9259259999999996,0.9403198086506208,5.844908,5.873842000000001,36.16900000000004,1113.0672222218213
2023-06-25 22:15:00,39.87268,0.9259259999999996,0.95457161800055,5.873837999999999,5.931712,34.43289999999996,1113.1172222218213
2023-06-25 22:18:00,41.681129999999996,0.9548609999999993,0.94032232423296,5.873837999999999,5.844907000000001,34.72230000000002,1113.1672222218212
2023-06-25 22:21:00,39.105905,0.9259259999999996,0.9403247577501456,5.873837999999999,5.902781999999999,35.01159999999999,1113.2172222218212
2023-06-25 22:24:00,39.82928,1.0127319999999997,0.9536917298796634,5.931718,5.815975999999999,34.72229999999996,1113.2672222218212
2023-06-25 22:27:00,39.09143,1.0127319999999997,0.9536917298796636,5.9895879999999995,5.873846,34.72219999999999,1113.317222221821
2023-06-25 22:30:00,41.66666,1.0127319999999997,0.9981920712715215,5.9895879999999995,5.9606460000000006,35.30090000000001,1113.367222221821
2023-06-25 22:33:00,41.666664999999995,0.9548609999999993,0.9692594988761283,6.018518,6.047457,34.14349999999996,1113.417222221821
2023-06-25 22:36:00,40.88541,1.0127309999999996,0.9686782678158037,5.989588,5.902777,35.300899999999956,1113.467222221821
2023-06-25 22:39:00,39.87268,1.0127309999999996,0.9536912495074993,6.018517999999999,5.902777,34.43290000000002,1113.517222221821
2023-06-25 22:42:00,39.87268,0.9837959999999999,0.9692570136187446,6.076388000000001,6.047452000000001,34.72230000000002,1113.5672222218209
2023-06-25 22:45:00,41.66666,1.070602,0.9812385487203243,6.047458,5.873846,33.56490000000002,1113.6172222218208
2023-06-25 22:48:00,39.858215,0.9837959999999999,0.9247222118250409,6.018517999999999,5.902781999999999,34.14359999999999,1113.6672222218208
2023-06-25 22:51:00,41.66666,1.070602,0.9657895430229605,6.047458,5.844906,34.72220000000004,1113.7172222218207
2023-06-25 22:54:00,39.858215,1.0416659999999993,0.9675268666782143,6.047452999999999,5.902777,35.01159999999999,1113.7672222218207
2023-06-25 22:57:00,41.66666,1.0995369999999998,0.9792385460586167,6.0763929999999995,5.844906,35.87969999999996,1113.8172222218207
2023-06-25 23:00:00,41.66666,1.0127309999999996,0.9981915760690181,6.192133,6.163192,35.01159999999999,1113.8672222218206
2023-06-25 23:03:00,40.899879999999996,1.0416659999999993,0.9826633341813263,6.105323,5.989587,34.14340000000004,1113.9172222218206
2023-06-25 23:06:00,39.872685000000004,1.070601,0.9812380769492995,6.076388,5.902777,34.72230000000002,1113.9672222218205
2023-06-25 23:09:00,39.872685000000004,1.070601,0.9657944448749264,6.076388,5.873847,35.30099999999999,1114.0172222218205
2023-06-25 23:12:00,39.872685000000004,1.070601,0.9657890762189081,6.105328,5.902777,35.59030000000001,1114.0672222218204
2023-06-25 23:15:00,39.858215,1.070601,0.9501666636478732,6.076388,5.844907000000001,34.72229999999996,1114.1172222218204
2023-06-25 23:18:00,39.88715,1.0416660000000002,0.9522278697839477,6.076388,5.902781999999999,34.72220000000004,1114.1672222218203
2023-06-25 23:21:00,41.66666,1.1284720000000004,1.0238652547319633,6.134258000000001,5.931716,35.30090000000001,1114.2172222218203
2023-06-25 23:24:00,39.88715,1.070601,0.9812380769492987,6.221068000000001,6.047457,34.14350000000002,1114.2672222218202
2023-06-25 23:27:00,38.020830000000004,1.0416670000000003,0.9675273426606524,6.1053239999999995,5.960647,33.85419999999999,1114.3172222218202
2023-06-25 23:30:00,37.037035,1.0995369999999998,0.9634709439602003,6.134264,5.873847,33.275499999999965,1114.3672222218202
2023-06-25 23:33:00,37.022565,1.0995369999999998,0.9634709439602003,6.163194000000001,5.902777,33.275499999999965,1114.41722222182
2023-06-25 23:36:00,38.035295000000005,1.0995369999999998,0.979243964469441,6.1053239999999995,5.873847,33.27550000000002,1114.46722222182
2023-06-25 23:39:00,39.872685000000004,1.186343,1.0027328646730236,6.134264,5.787040999999999,34.14350000000002,1114.51722222182
2023-06-25 23:42:00,38.020830000000004,1.0995369999999998,0.979243964469441,6.221064,5.989587,34.43289999999996,1114.56722222182
2023-06-25 23:45:00,39.076965,1.157407,0.9734955557101286,6.192134,5.844907000000001,35.01150000000001,1114.61722222182
2023-06-25 23:48:00,39.120369999999994,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,34.432799999999986,1114.6672222218199
2023-06-25 23:51:00,38.035295000000005,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,32.98599999999999,1114.7172222218198
2023-06-25 23:54:00,39.872685000000004,1.2152780000000005,0.9653689603422435,6.2789340000000005,5.815975999999999,32.69670000000002,1114.7672222218198
2023-06-25 23:57:00,38.064229999999995,1.157407,0.9734955557101286,6.192134,5.844907000000001,33.56490000000002,1114.8172222218197
2023-06-26 00:00:00,38.064235,1.157407,0.9897495146561712,6.192134,5.873847,32.9862,1114.8672222218197
2023-06-26 00:03:00,39.87268,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,34.14340000000004,1114.9172222218197
2023-06-26 05:36:00,35.74942,1.5335650000000003,1.151657519893297,6.8865739999999995,6.192129,32.40730000000002,1114.9172222218197
2023-06-26 05:39:00,41.66666,1.2442130000000002,1.1089159900484389,6.828704,6.568291,33.275499999999965,1114.9672222218196
2023-06-26 05:42:00,39.858215,1.0995369999999998,1.2115962178811184,7.089124,7.320607000000001,35.01159999999999,1115.0172222218196
2023-06-26 05:45:00,38.064235,1.0995370000000007,1.0405918246684847,6.597224,6.481477,33.56479999999999,1115.0672222218195
2023-06-26 05:48:00,35.734955,1.1284720000000004,0.9925800750905343,6.2789340000000005,6.018522,33.85420000000005,1115.1172222218195
2023-06-26 05:51:00,35.734955,1.157407,1.0058020094915903,6.307874000000001,6.018517000000001,33.85419999999999,1115.1672222218194
2023-06-26 05:54:00,37.022565,1.2152780000000005,1.0319470930819215,6.365744,6.018516,33.27550000000002,1115.2172222218194
2023-06-26 05:57:00,33.391205,1.1284720000000004,0.9925746075618237,6.192134,5.931712,31.8288,1115.2672222218193
2023-06-26 06:00:00,32.392934999999994,1.1284720000000004,0.9442457419172324,6.163194,5.8159719999999995,32.696799999999996,1115.3172222218193
2023-06-26 06:03:00,32.37847,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,31.828700000000026,1115.3672222218192
2023-06-26 06:06:00,34.44734,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,32.98610000000002,1115.4172222218192
2023-06-26 06:09:00,33.391205,1.157407,0.9734955557101286,6.221069,5.873842000000001,32.11809999999997,1115.4672222218192
2023-06-26 06:12:00,33.434605,1.1863419999999998,0.9358539894620793,6.221069,5.758107000000001,31.539300000000026,1115.517222221819
2023-06-26 06:15:00,35.74942,1.2442130000000002,0.9777315155912576,6.1921289999999996,5.700236,32.407399999999996,1115.567222221819
2023-06-26 06:18:00,35.734955,1.2442130000000002,1.0117281502224416,6.221069,5.7870360000000005,32.11809999999997,1115.617222221819
2023-06-26 06:21:00,33.40567,1.157407,0.9734955557101279,6.1631990000000005,5.8159719999999995,32.407399999999996,1115.667222221819
2023-06-26 06:24:00,33.434605,1.157407,0.9897495146561712,6.249999000000001,5.931712,31.828700000000026,1115.717222221819
2023-06-26 06:27:00,35.734955,1.2442130000000002,1.011733948977066,6.249999000000001,5.815975999999999,33.27540000000005,1115.7672222218189
2023-06-26 06:30:00,35.734955,1.2442130000000002,1.011733948977066,6.249999000000001,5.815975999999999,32.407399999999996,1115.8172222218188
2023-06-26 06:33:00,33.40567,1.157407,0.9734955557101286,6.221069,5.873842000000001,31.82869999999997,1115.8672222218188
2023-06-26 06:36:00,33.434605,1.1863419999999998,0.9863360416862834,6.221069,5.844907000000001,32.11810000000003,1115.9172222218187
2023-06-26 06:39:00,35.74942,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,32.98600000000005,1115.9672222218187
2023-06-26 06:42:00,34.418405,1.2152769999999995,0.9823356813703965,6.221063999999999,5.787037,32.407399999999996,1116.0172222218187
2023-06-26 06:45:00,33.42014,1.2152769999999995,0.9481522749928291,6.192134,5.700227,31.25,1116.0672222218186
2023-06-26 06:48:00,31.090854999999998,1.2152779999999996,0.9990793933666834,6.13426,5.729162,32.11810000000003,1116.1172222218186
2023-06-26 06:51:00,30.06366,1.3020829999999997,0.9299740072263838,6.27894,5.613427,31.25,1116.1672222218185
2023-06-26 06:54:00,32.364005,1.359954,0.990201327694854,6.307869999999999,5.6423559999999995,32.407399999999996,1116.2172222218185
2023-06-26 06:57:00,31.07639,1.273148,0.9547408720233652,6.33681,5.758102,31.828700000000026,1116.2672222218184
2023-06-26 07:00:00,32.37847,1.2442129999999993,0.9427609365433463,6.2789399999999995,5.729167,32.11809999999997,1116.3172222218184
2023-06-26 07:03:00,33.434605,1.273148,0.9725026751755097,6.105324,5.555555999999999,32.696799999999996,1116.3672222218183
2023-06-26 07:06:00,34.418405,1.3020829999999997,0.984542156543724,6.192134,5.613421,32.117999999999995,1116.4172222218183
2023-06-26 07:09:00,35.70602,1.1284720000000004,1.0083073482350051,6.1921289999999996,5.960647,33.27550000000002,1116.4672222218182
2023-06-26 07:12:00,35.734955,1.0416660000000002,0.997634650453885,6.076389000000001,5.9895830000000005,33.275499999999965,1116.5172222218182
2023-06-26 07:15:00,33.40567,1.157407,1.005807525528706,6.221064000000001,5.931717000000001,31.828700000000026,1116.5672222218182
2023-06-26 07:18:00,33.391205,1.1284720000000004,0.9766636713430571,6.163194,5.873842000000001,32.11810000000003,1116.617222221818
2023-06-26 07:21:00,33.434605,1.2152780000000005,0.9990851435959034,6.2789340000000005,5.873846,31.82869999999997,1116.667222221818
2023-06-26 07:24:00,38.064235,1.2152780000000005,0.9823361151966954,6.221064000000001,5.7870360000000005,32.11800000000005,1116.717222221818
2023-06-26 07:27:00,39.872685000000004,1.3888890000000007,1.0202122051412568,6.307874000000001,5.642364999999999,33.27539999999999,1116.767222221818
2023-06-26 07:30:00,63.614005000000006,1.6493060000000002,1.1427339184413292,6.6261540000000005,5.729168,44.56009999999998,1116.817222221818
2023-06-26 07:33:00,76.0272,1.475695,1.3101160405103691,7.581014,7.262729,51.79390000000001,1116.8672222218179
2023-06-26 07:36:00,81.409145,1.0995370000000007,0.9792439644694413,5.555554,5.324076999999999,54.3982,1116.9172222218178
2023-06-26 07:39:00,75.9838,1.070602,0.9501671254014339,5.353014000000001,5.121532,50.925899999999984,1116.9672222218178
2023-06-26 07:42:00,73.929395,1.0995369999999998,0.9475126321871381,5.353009,5.063662000000001,50.63659999999999,1117.0172222218177
2023-06-26 07:45:00,65.407985,0.9548610000000002,0.8957461092387871,5.063658,4.9479180000000005,46.29630000000003,1117.0672222218177
2023-06-26 07:48:00,65.422455,1.2152780000000005,0.9306964866756013,5.208334,4.687495999999999,48.90040000000005,1117.1172222218177
2023-06-26 07:51:00,68.243635,1.2152770000000004,0.9481582645268362,5.179398000000001,4.687500999999999,44.56020000000001,1117.1672222218176
2023-06-26 07:54:00,84.27372500000001,1.649305,0.933786512022321,5.439818,4.2534730000000005,46.296299999999974,1117.2172222218176
2023-06-26 07:57:00,100.0,2.517361,1.4613641125001142,7.754627999999999,5.989587,57.87040000000002,1117.2672222218175
2023-06-26 08:00:00,100.0,1.851851,1.072166062759896,5.844908,4.542827000000001,60.76390000000001,1117.3172222218175
2023-06-26 08:03:00,100.0,2.054398,1.0930678318869365,6.076388,4.513890000000001,56.13429999999997,1117.3672222218174
2023-06-26 08:06:00,100.0,2.430555,0.9715845441854499,6.0763929999999995,3.9062479999999997,48.032399999999996,1117.4172222218174
2023-06-26 08:09:00,100.0,2.3148150000000003,1.0062415409222227,6.047458,4.050922999999999,51.79389999999998,1117.4672222218173
2023-06-26 08:12:00,100.0,2.3148149999999994,1.0371462184235625,6.105328,4.137733000000001,52.08329999999998,1117.5172222218173
2023-06-26 08:15:00,100.0,1.9965279999999996,1.0492947312324548,5.960653,4.427085000000001,58.738399999999984,1117.5672222218172
2023-06-26 08:18:00,100.0,1.7361110000000002,1.0535159223143828,5.844912,4.687500999999999,64.52539999999999,1117.6172222218172
2023-06-26 08:21:00,90.43692,-0.0289350000000006,,3.211804999999999,5.15046,58.159700000000015,1117.6672222218172
2023-06-26 08:24:00,100.0,0.11574099999999987,0.6399414018639568,3.414352,5.208331,60.185100000000006,1117.717222221817
2023-06-26 08:27:00,70.3125,0.17361100000000018,0.7537862273954832,4.166667,6.018516000000001,53.240700000000004,1117.767222221817
2023-06-26 08:30:00,51.73611,0.5497680000000003,0.8389862273868544,4.74537,5.410879,42.82409999999999,1117.817222221817
2023-06-26 08:33:00,46.817135,0.6365740000000004,0.7593556618791759,4.658566,4.918983,39.93060000000003,1117.867222221817
2023-06-26 08:36:00,47.598385,0.8101849999999997,0.765961812731301,4.6875,4.600691,39.0625,1117.917222221817
2023-06-26 08:39:00,32.364005,1.4178240000000004,0.7360092806791341,4.97685,3.8773160000000004,32.407399999999996,1117.9672222218169
2023-06-26 08:42:00,35.734955,1.3020829999999997,0.6983420152993132,4.629628,3.645835,32.696799999999996,1118.0172222218168
2023-06-26 08:45:00,43.475115,1.0416660000000002,0.7514086976205113,4.571756000000001,4.05093,35.01159999999999,1118.0672222218168
2023-06-26 08:48:00,39.872685000000004,1.3310190000000004,0.8429769956236873,5.237264000000001,4.3981449999999995,34.72220000000004,1118.1172222218167
2023-06-26 08:51:00,37.0081,1.6782409999999999,0.8957081976909095,5.7870360000000005,4.513885,33.56479999999999,1118.1672222218167
2023-06-26 08:54:00,34.44734,1.765047,0.9239959217433344,5.9895819999999995,4.629625000000001,31.82860000000005,1118.2172222218167
2023-06-26 08:57:00,38.035295000000005,1.6782400000000006,0.8179975994108409,5.7581,4.39815,33.27539999999999,1118.2672222218166
2023-06-26 09:00:00,39.858215,1.4467599999999994,0.8851089314101838,5.52662,4.57176,36.74770000000001,1118.3172222218166
2023-06-26 09:03:00,35.56134,1.7361110000000002,0.9632236032109657,6.047452,4.774301,33.27550000000002,1118.3672222218165
2023-06-26 09:06:00,33.40567,1.8807869999999998,0.9077128922605875,6.249998,4.716431,32.11810000000003,1118.4172222218165
2023-06-26 09:09:00,34.44734,1.9965279999999996,0.9977331681372973,6.336808,4.74537,32.696799999999996,1118.4672222218164
2023-06-26 09:12:00,37.037035,2.0254630000000002,0.9516046829108986,6.221063,4.54282,32.9862,1118.5172222218164
2023-06-26 09:15:00,35.74942,1.9386579999999993,0.8968135004531332,6.221067999999999,4.600690000000001,34.14359999999999,1118.5672222218163
2023-06-26 09:18:00,35.734955,2.1701380000000006,0.9647149764313484,6.539348,4.687499999999999,31.25,1118.6172222218163
2023-06-26 09:21:00,33.40567,2.141204,0.9861592530216727,6.539349,4.745365,32.98610000000002,1118.6672222218162
2023-06-26 09:24:00,33.391205,2.1990740000000004,0.9416081067963197,6.510419000000001,4.600694999999999,32.117999999999995,1118.7172222218162
2023-06-26 09:27:00,35.734955,2.141203,0.9252403960372275,6.394678000000001,4.542825,32.40750000000003,1118.7672222218162
2023-06-26 09:30:00,35.74942,1.8807869999999998,0.8795366765851855,6.163196999999999,4.600690000000001,34.43290000000002,1118.817222221816
2023-06-26 09:33:00,35.74942,1.8229170000000003,0.8332097704764406,6.018522,4.484955,33.85419999999999,1118.867222221816
2023-06-26 09:36:00,37.0081,1.9097220000000004,0.9165567672666284,6.192127,4.629625,32.696799999999996,1118.917222221816
2023-06-26 09:39:00,35.734955,1.967593,0.93414508113091,6.249998,4.629625,32.40749999999997,1118.967222221816
2023-06-26 09:42:00,35.74942,2.1122679999999994,0.9775645135282185,6.336803,4.5717550000000005,32.407399999999996,1119.017222221816
2023-06-26 09:45:00,34.44734,2.054398,0.9310025414020965,6.365738,4.62963,34.14350000000002,1119.0672222218159
2023-06-26 09:48:00,34.44734,2.083334,0.9087674588444105,6.278934,4.48495,32.69670000000002,1119.1172222218158
2023-06-26 09:51:00,33.42014,2.1701390000000007,0.9334373688766233,6.336804,4.456015,33.27550000000002,1119.1672222218158
2023-06-26 09:54:00,34.44734,2.1701390000000007,0.8662271728909032,6.423614,4.484955,32.11809999999997,1119.2172222218157
2023-06-26 09:57:00,34.44734,2.1122690000000004,0.9170175463155524,6.365743999999999,4.542825,32.40730000000002,1119.2672222218157
2023-06-26 10:00:00,34.44734,2.1990740000000004,0.9730746395725227,6.481479,4.600694999999999,31.828700000000026,1119.3172222218157
2023-06-26 10:03:00,33.40567,2.1990739999999995,0.9416081067963215,6.481483999999999,4.57176,32.11809999999997,1119.3672222218156
2023-06-26 10:06:00,34.476275,2.228009,1.0117738149226982,6.568283999999999,4.687494999999999,32.98610000000002,1119.4172222218156
2023-06-26 10:09:00,34.44734,2.1990740000000004,0.9086762479315174,6.481479,4.542825,33.85410000000002,1119.4672222218155
2023-06-26 10:12:00,35.734955,2.170139,0.964715265796315,6.510414000000001,4.658565,32.98610000000002,1119.5172222218155
2023-06-26 10:15:00,38.035295000000005,2.141203,0.986158956491118,6.423608,4.629625,34.14350000000002,1119.5672222218154
2023-06-26 10:18:00,35.734955,2.054399,0.9885241095108425,6.452544,4.774305,32.9862,1119.6172222218154
2023-06-26 10:21:00,37.037035,2.083334,0.9689413361469241,6.452544,4.71643,32.69670000000002,1119.6672222218153
2023-06-26 10:24:00,34.418405,2.141204,0.9563184048983351,6.510419000000001,4.687495,32.407399999999996,1119.7172222218153
2023-06-26 10:27:00,33.391205,2.170139,0.964715265796315,6.6261540000000005,4.774305,30.9606,1119.7672222218152
2023-06-26 10:30:00,35.70602,2.1990740000000004,0.9416081067963217,6.539349,4.629625,32.407399999999996,1119.8172222218152
2023-06-26 10:33:00,35.734955,2.141204,0.9861592530216727,6.510414,4.71643,32.117999999999995,1119.8672222218152
2023-06-26 10:36:00,34.44734,2.054399,0.9602882572404551,6.452544,4.745365,32.407399999999996,1119.917222221815
2023-06-26 10:39:00,35.70602,2.083334,0.9689413361469241,6.452544,4.71643,32.11809999999997,1119.967222221815
2023-06-26 10:42:00,37.0081,2.141204,0.9252406797707078,6.4525440000000005,4.600690000000001,32.98599999999999,1120.017222221815
2023-06-26 10:45:00,37.0081,2.256944,0.9578736236554672,6.510419000000001,4.542825,32.40749999999997,1120.067222221815
2023-06-26 10:48:00,35.734955,2.228009,0.949753370937138,6.481483999999999,4.542825,32.696799999999996,1120.117222221815
2023-06-26 10:51:00,35.734955,2.170139,0.9947252143069074,6.423614,4.600695,32.986099999999965,1120.1672222218149
2023-06-26 10:54:00,33.40567,2.141204,0.9861592530216727,6.394679,4.600695,31.539300000000026,1120.2172222218148
2023-06-26 10:57:00,31.07639,2.141204,0.9861592530216727,6.365744,4.57176,30.67130000000003,1120.2672222218148
2023-06-26 11:00:00,32.364005,2.083334,0.9087674588444105,6.365743999999999,4.57176,29.803200000000004,1120.3172222218147
2023-06-26 11:03:00,33.40567,2.1122679999999994,0.9479148005950903,6.336803,4.542825,32.407399999999996,1120.3672222218147
2023-06-26 11:06:00,35.734955,2.1122680000000003,0.9479148005950923,6.452547999999999,4.65857,32.696799999999996,1120.4172222218147
2023-06-26 11:09:00,34.44734,2.0254630000000002,0.9516046829108986,6.3657379999999995,4.687494999999999,32.11810000000003,1120.4672222218146
2023-06-26 11:12:00,35.734955,2.054398,0.9885238039095999,6.394672999999999,4.716435,32.40750000000003,1120.5172222218146
2023-06-26 11:15:00,37.022565,2.141203,0.9563286309734182,6.481482999999999,4.65857,33.27540000000005,1120.5672222218145
2023-06-26 11:18:00,34.44734,2.0833330000000005,0.9394625660248411,6.394678000000001,4.629625,33.85419999999999,1120.6172222218145
2023-06-26 11:21:00,34.418405,2.083334,0.9689413361469241,6.452544,4.71643,32.117999999999995,1120.6672222218144
2023-06-26 11:24:00,34.44734,2.170139,1.0236412935123878,6.423614000000001,4.629625,32.11810000000003,1120.7172222218144
2023-06-26 11:27:00,69.820605,1.7939810000000005,1.117087439057309,6.163194,5.005783,46.296299999999974,1120.7672222218143
2023-06-26 11:30:00,98.13368,1.9675920000000007,1.1574236879643276,6.2789340000000005,4.918982,63.94670000000002,1120.8172222218143
2023-06-26 11:33:00,58.159725,0.28935200000000005,0.8670954220132321,4.716436000000001,6.365742000000001,48.611099999999965,1120.8672222218142
2023-06-26 11:39:00,39.84375,1.6782410000000008,0.9891755084485506,6.134264000000001,4.976853,33.56479999999999,1120.8672222218142
2023-06-26 11:42:00,37.0081,2.141204,1.0427034079875497,6.6261589999999995,4.890045000000001,33.27550000000002,1120.9172222218142
2023-06-26 11:45:00,41.652195,1.765046,0.9488168048103797,6.307869,4.976853,35.011499999999955,1120.9672222218142
2023-06-26 11:48:00,41.652195,1.7071750000000003,0.999304893769336,6.365744,5.179399,34.72219999999999,1121.017222221814
2023-06-26 11:51:00,41.666664999999995,1.6782410000000008,0.9436442475798451,6.2789340000000005,5.063653,35.300899999999956,1121.067222221814
2023-06-26 11:54:00,40.639465,1.7071760000000005,0.9534561295863647,6.1631990000000005,4.918982999999999,34.14350000000002,1121.117222221814
2023-06-26 11:57:00,41.652195,1.6782409999999999,0.9666861155124177,6.105319,4.918978000000001,33.27539999999999,1121.167222221814
2023-06-26 12:00:00,39.84375,1.6782410000000008,0.8957167183769383,6.018514000000001,4.745372999999999,32.40740000000005,1121.217222221814
2023-06-26 12:03:00,39.88715,1.6493060000000002,0.9337868534956472,5.989584,4.803238,33.85420000000005,1121.2672222218139
2023-06-26 12:06:00,39.84375,1.6493060000000002,0.9566659184753392,6.076384,4.918978000000001,34.72220000000004,1121.3172222218138
2023-06-26 12:09:00,39.87268,1.7071760000000005,1.0214557727191071,6.105319,4.947913,33.85419999999999,1121.3672222218138
2023-06-26 12:12:00,39.858215,1.7071760000000005,0.9534561295863647,6.1631990000000005,4.918982999999999,35.01150000000001,1121.4172222218137
2023-06-26 12:15:00,45.775465,1.3020830000000005,0.9299804478912156,5.873839,5.208336,37.03710000000001,1121.4672222218137
2023-06-26 12:18:00,46.81713,1.2442130000000002,0.9427670684178698,5.758099,5.208335999999999,37.32639999999998,1121.5172222218137
2023-06-26 12:21:00,45.00868,1.1863419999999998,0.8831247434352602,5.613423999999999,5.063662,35.30090000000001,1121.5672222218136
2023-06-26 12:24:00,45.00868,1.2152769999999995,0.8949554641527606,5.758104,5.179397,36.16899999999998,1121.6172222218136
2023-06-26 12:27:00,45.00868,1.2152780000000005,0.912972312845593,5.642364,5.092596,36.74770000000001,1121.6672222218135
2023-06-26 12:30:00,44.22743,1.1284720000000004,0.8939708255653019,5.4976840000000005,5.063662,36.16899999999998,1121.7172222218135
2023-06-26 12:33:00,44.994215,1.2152780000000005,0.8949558717718311,5.584494,5.0057860000000005,36.74770000000001,1121.7672222218134
2023-06-26 12:36:00,45.02315,1.2152780000000005,0.9307025659370073,5.613424000000001,5.092596,38.194500000000005,1121.8172222218134
2023-06-26 12:39:00,46.817135,1.2152780000000005,0.9481586882058451,5.729164,5.237266,37.615700000000004,1121.8672222218133
2023-06-26 12:42:00,45.02315,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,36.74770000000001,1121.9172222218133
2023-06-26 12:45:00,43.475115,1.0995369999999998,0.8470785939139346,5.497684,5.034727,36.45830000000001,1121.9672222218132
2023-06-26 12:48:00,41.652195,1.0127319999999997,0.8599590342558131,5.381944000000001,5.092592,35.59030000000001,1122.0172222218132
2023-06-26 12:51:00,43.475115,1.0995369999999998,0.8815306990693,5.410883999999999,5.005787,35.87959999999998,1122.0672222218132
2023-06-26 12:54:00,45.775465,1.1574080000000002,0.8711949803848226,5.526624,5.0057860000000005,37.90519999999998,1122.117222221813
2023-06-26 12:57:00,43.460645,1.1284720000000004,0.8767132044869996,5.555554,5.092592000000001,36.16900000000004,1122.167222221813
2023-06-26 13:00:00,45.00868,1.2152780000000005,0.876639451308718,5.613424000000001,5.0057860000000005,37.326400000000035,1122.217222221813
2023-06-26 13:03:00,45.037615,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,36.747799999999984,1122.267222221813
2023-06-26 13:06:00,45.052085,1.1574080000000002,0.88889089909023,5.555554000000001,5.063656,37.90499999999997,1122.317222221813
2023-06-26 13:09:00,44.2419,1.070602,0.8520620963862934,5.353014,4.947912,37.905100000000004,1122.3672222218129
2023-06-26 13:12:00,43.489585,1.157407,0.8532063956030411,5.439814000000001,4.890047000000001,35.01159999999999,1122.4172222218128
2023-06-26 13:15:00,43.475115,1.2152780000000005,0.8949558717718311,5.584494,5.0057860000000005,35.30090000000001,1122.4672222218128
2023-06-26 13:18:00,41.666664999999995,1.157407,0.8712007318038879,5.584489,5.063662,36.45830000000001,1122.5172222218127
2023-06-26 13:21:00,45.00868,1.273148,0.9183806389452862,5.671298999999999,5.034721,37.037000000000035,1122.5672222218127
2023-06-26 13:24:00,43.475115,1.1863419999999998,0.8649652925914477,5.613429,5.034727,35.59029999999996,1122.6172222218127
2023-06-26 13:27:00,44.2419,1.070602,0.834873391839737,5.439814,5.0057920000000005,36.45829999999995,1122.6672222218126
2023-06-26 13:30:00,45.008685,1.070601,0.852067563313983,5.410878,5.005787,36.74770000000001,1122.7172222218126
2023-06-26 13:33:00,45.775465,1.0416659999999993,0.8563592847203425,5.324073,4.976857000000001,36.74770000000001,1122.7672222218125
2023-06-26 13:36:00,45.052085,1.0127309999999996,0.84360826491876,5.324073,5.0057920000000005,36.747799999999984,1122.8172222218125
2023-06-26 13:39:00,45.00868,1.0995369999999998,0.8983726547327233,5.526624,5.150467000000001,37.32650000000001,1122.8672222218124
2023-06-26 13:42:00,43.489585,1.157407,0.8712007318038879,5.584489,5.063662,36.16899999999998,1122.9172222218124
2023-06-26 13:45:00,43.489585,1.157407,0.8711945667502735,5.642364,5.121527,36.16899999999998,1122.9672222218123
2023-06-26 13:48:00,43.460645,1.273148,0.8997431917670097,5.642364,4.976856,35.59030000000001,1123.0172222218123
2023-06-26 13:51:00,41.652195,1.1863419999999998,0.8464810119690815,5.468754,4.861111999999999,35.59029999999996,1123.0672222218122
2023-06-26 13:54:00,41.666664999999995,1.157407,0.8711945667502724,5.410884,4.890046999999999,36.45830000000001,1123.1172222218122
2023-06-26 13:57:00,42.708335,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,36.16900000000004,1123.1672222218122
2023-06-26 14:00:00,41.681129999999996,1.2152769999999995,0.8579873207716321,5.4976840000000005,4.8611070000000005,36.16890000000001,1123.217222221812
2023-06-26 14:03:00,41.681129999999996,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,33.56479999999999,1123.267222221812
2023-06-26 14:06:00,43.460645,1.2152769999999995,0.8579873207716321,5.4976840000000005,4.8611070000000005,34.14349999999996,1123.317222221812
2023-06-26 14:09:00,41.681129999999996,1.2152769999999995,0.8766326625466454,5.526623999999999,4.918977,36.45839999999998,1123.367222221812
2023-06-26 14:12:00,42.693865,1.2152769999999995,0.8579873207716333,5.526623999999999,4.890047000000001,35.87960000000004,1123.417222221812
2023-06-26 14:15:00,43.460645,1.2442129999999993,0.9067088236546536,5.6713,5.063657000000001,35.87969999999996,1123.4672222218119
2023-06-26 14:18:00,43.489585,1.2442129999999993,0.8882310210024291,5.70023,5.063657000000001,36.45830000000001,1123.5172222218118
2023-06-26 14:21:00,43.475115,1.157407,0.9234572875157355,5.613429,5.1794020000000005,36.45839999999998,1123.5672222218118
2023-06-26 14:24:00,45.052085,1.157407,0.8888904798526823,5.4976840000000005,5.005787,36.45830000000001,1123.6172222218117
2023-06-26 14:27:00,44.994215,1.1574080000000002,0.8712011454403963,5.439814,4.918986,37.037000000000035,1123.6672222218117
2023-06-26 14:30:00,45.052085,1.0416660000000002,0.8563592847203426,5.353008000000001,5.0057920000000005,36.74770000000001,1123.7172222218117
2023-06-26 14:33:00,45.00868,1.070601,0.8348669764300481,5.497688,5.063657000000001,38.194500000000005,1123.7672222218116
2023-06-26 14:36:00,44.2419,1.070601,0.8856767324029806,5.468748,5.121527,37.03699999999998,1123.8172222218116
2023-06-26 14:39:00,45.775465,1.0416659999999993,0.8563535344950588,5.4687529999999995,5.121527,37.615700000000004,1123.8672222218115
2023-06-26 14:42:00,46.84607,1.0995369999999998,0.8983726547327233,5.526622999999999,5.150466,37.037000000000035,1123.9172222218115
2023-06-26 14:45:00,46.8316,1.070601,0.8856767324029806,5.468748,5.121527,37.32639999999998,1123.9672222218114
2023-06-26 14:48:00,47.612849999999995,1.1284720000000004,0.9109647272227143,5.5555579999999996,5.150466,37.3263,1124.0172222218114
2023-06-26 14:51:00,45.775465,1.070602,0.885677172995779,5.526624,5.1794020000000005,37.905100000000004,1124.0672222218113
2023-06-26 14:54:00,45.02315,1.1863419999999998,0.9009756151860654,5.671298999999999,5.150467000000001,37.037000000000035,1124.1172222218113
2023-06-26 14:57:00,44.22743,1.2152779999999996,0.894955871771831,5.6713,5.092592000000001,35.87960000000004,1124.1672222218112
2023-06-26 15:00:00,43.475115,1.2152779999999996,0.8766394513087176,5.70023,5.092592000000001,37.037000000000035,1124.2172222218112
2023-06-26 15:03:00,43.446185,1.3020839999999998,0.9299744065698191,5.729169999999999,5.063656,37.037000000000035,1124.2672222218112
2023-06-26 15:06:00,45.8044,1.3020839999999998,0.9111789854334366,5.78704,5.092596,36.747600000000034,1124.317222221811
2023-06-26 15:09:00,44.979744999999994,1.2442129999999993,0.9067088236546536,5.729169999999999,5.121527,38.773199999999974,1124.367222221811
2023-06-26 15:12:00,46.817135,1.2442129999999993,0.924882837939938,5.729169999999999,5.150467000000001,36.747600000000034,1124.417222221811
2023-06-26 15:15:00,46.8316,1.273148,0.8997431917670097,5.6712940000000005,5.0057860000000005,36.16890000000001,1124.467222221811
2023-06-26 15:18:00,46.817135,1.157407,0.8711945667502735,5.584494,5.063657000000001,36.747600000000034,1124.517222221811
2023-06-26 15:21:00,46.8316,1.157407,0.8888904798526823,5.613424000000001,5.121527,36.16900000000004,1124.5672222218109
2023-06-26 15:24:00,46.860535,1.2152780000000005,0.8949621489015543,5.555554,4.976856,37.615700000000004,1124.6172222218108
2023-06-26 15:27:00,46.860535,1.157407,0.8888904798526835,5.555554,5.063657000000001,38.773199999999974,1124.6672222218108
2023-06-26 15:30:00,48.408564999999996,1.0995369999999998,0.8815365616902046,5.555554000000001,5.150467000000001,39.64119999999997,1124.7172222218107
2023-06-26 15:33:00,46.8316,1.0995369999999998,0.8983726547327233,5.497684,5.121527,37.615700000000004,1124.7672222218107
2023-06-26 15:36:00,47.61285,1.070602,0.885677172995779,5.497684,5.150462,39.0625,1124.8172222218107
2023-06-26 15:39:00,48.350695,1.070601,0.8689946449942347,5.497688,5.121527,37.905100000000004,1124.8672222218106
2023-06-26 15:42:00,49.913195,1.1284720000000004,0.8939708255653019,5.526618000000001,5.092596,37.905100000000004,1124.9172222218106
2023-06-26 15:45:00,48.365165000000005,1.0416660000000002,0.9052245306613723,5.410878,5.150462,38.77320000000003,1124.9672222218105
2023-06-26 15:48:00,48.350695,1.070601,0.8856767324029806,5.410878,5.063657000000001,39.641200000000026,1125.0172222218105
2023-06-26 15:51:00,48.408564999999996,1.1284720000000004,0.8767132044869996,5.468748,5.0057860000000005,38.194500000000005,1125.0672222218104
2023-06-26 15:54:00,45.052085,0.9837959999999999,0.8786364809164882,5.324073,5.121527,38.19439999999997,1125.1172222218104
2023-06-26 15:57:00,39.858215,0.868055,0.8966822337414808,5.381943,5.439817999999999,34.72219999999999,1125.1672222218103
2023-06-26 16:00:00,40.899879999999996,0.9837959999999999,0.8941816291321638,5.613428,5.439812000000001,33.85419999999999,1125.2172222218103
2023-06-26 16:03:00,40.6684,1.070602,0.885677172995779,5.700228,5.353006000000001,34.72220000000004,1125.2672222218102
2023-06-26 16:06:00,41.652195,1.070602,0.9501671254014339,5.7291680000000005,5.497686,35.01150000000001,1125.3172222218102
2023-06-26 16:09:00,39.87268,1.0416660000000002,0.8891613648177354,5.758098,5.468751999999999,35.30090000000001,1125.3672222218102
2023-06-26 16:12:00,38.020830000000004,1.157407,0.9403674905268004,5.902774,5.497687000000001,33.85410000000002,1125.41722222181
2023-06-26 16:15:00,33.391205,1.0995369999999998,0.8983726547327225,5.902779000000001,5.526622,32.986099999999965,1125.46722222181
2023-06-26 16:18:00,33.391205,1.1863419999999998,0.9358539894620793,6.047453999999999,5.584492,31.82869999999997,1125.51722222181
2023-06-26 16:21:00,33.42014,1.2152769999999995,0.9481582645268359,6.105324,5.613427,32.117999999999995,1125.56722222181
2023-06-26 16:24:00,33.391205,1.1863419999999998,0.9358539894620793,6.047453999999999,5.584492,32.407399999999996,1125.61722222181
2023-06-26 16:27:00,33.391205,1.1863419999999998,0.93584805200522,6.192134,5.729162,32.11810000000003,1125.6672222218099
2023-06-26 16:30:00,35.720485,1.3020839999999998,1.002196645637289,6.249999999999999,5.700236,33.27539999999999,1125.7172222218098
2023-06-26 16:33:00,35.734955,1.3020839999999998,1.0021905908562128,6.2789399999999995,5.729165999999999,32.98610000000002,1125.7672222218098
2023-06-26 16:36:00,35.70602,1.3020839999999998,0.9666395125970724,6.2789399999999995,5.671296,32.986099999999965,1125.8172222218097
2023-06-26 16:39:00,33.391205,1.2442129999999993,0.9603737610160227,6.39468,5.873847,33.85409999999996,1125.8672222218097
2023-06-26 16:42:00,33.42014,1.2152779999999996,0.9481526986700471,6.22107,5.729162,32.696799999999996,1125.9172222218097
2023-06-26 16:45:00,33.391205,1.2442129999999993,0.9248766092060909,6.22107,5.6423570000000005,32.40749999999997,1125.9672222218096
2023-06-26 16:48:00,33.391205,1.2442129999999993,0.977731515591257,6.249999999999999,5.758107000000001,33.27539999999999,1126.0172222218096
2023-06-26 16:51:00,33.434605,1.2442129999999993,0.9603737610160238,6.2789399999999995,5.758107000000001,33.27540000000005,1126.0672222218095
2023-06-26 16:54:00,36.993635,1.2442129999999993,0.977725560053189,6.2789399999999995,5.787037,33.56480000000005,1126.1172222218095
2023-06-26 18:03:00,41.681129999999996,1.2442130000000002,1.0931624521994823,6.8576440000000005,6.568291,36.16890000000001,1126.1172222218095
2023-06-26 18:06:00,48.3941,1.186343,1.0972492852072142,6.828704,6.655091,37.615700000000004,1126.1672222218094
2023-06-26 18:09:00,48.365165000000005,1.157407,1.1282271766661467,6.799764000000001,6.741897,36.747600000000034,1126.2172222218094
2023-06-26 18:12:00,48.365165000000005,1.2442130000000002,1.1703876126261017,6.828699,6.684025999999999,38.7731,1126.2672222218093
2023-06-26 18:15:00,48.365165000000005,1.1863419999999998,1.142392432407497,6.886569,6.799767000000001,39.35179999999997,1126.3172222218093
