Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-26 18:18:00,46.06482,1.2152769999999995,1.1262453037721822,6.915503999999999,6.741897,37.905100000000004,1126.3672222218092
2023-06-26 18:21:00,45.00868,1.1863419999999998,1.1124395672736738,6.770834,6.626162,38.194500000000005,1126.4172222218092
2023-06-26 18:24:00,43.50405,1.1863419999999998,1.1274872220124563,6.799764000000001,6.684031999999999,37.03710000000001,1126.4672222218092
2023-06-26 18:27:00,38.064235,1.0416660000000002,1.0703432396696497,6.6261540000000005,6.684028,34.432799999999986,1126.517222221809
2023-06-26 18:30:00,43.460645,1.273148,1.1222651143651936,6.828703999999999,6.539356,35.30090000000001,1126.567222221809
2023-06-26 18:33:00,43.460645,1.2152779999999996,1.1262457790412967,6.8287,6.655092000000001,36.16899999999998,1126.617222221809
2023-06-26 18:36:00,45.02315,1.2442129999999993,1.1089159900484382,7.031249999999999,6.770837,36.74770000000001,1126.667222221809
2023-06-26 18:39:00,43.489580000000004,1.2442129999999993,1.124504338868123,6.857639999999999,6.626157000000001,35.30090000000001,1126.717222221809
2023-06-26 18:42:00,43.50405,1.2152769999999995,1.0640557605179284,6.568283999999999,6.278937000000001,36.16899999999998,1126.7672222218089
2023-06-26 18:45:00,43.489580000000004,1.273148,1.0577021834760596,6.539354,6.134256000000001,36.74769999999995,1126.8172222218088
2023-06-26 18:48:00,41.681129999999996,1.2152769999999995,1.0319522560647965,6.510414,6.163197,35.01150000000001,1126.8672222218088
2023-06-26 18:51:00,40.639465,1.1863419999999998,1.0349342286315115,6.510414,6.221062000000001,34.14350000000002,1126.9172222218087
2023-06-26 18:54:00,43.475115,1.273148,1.0410998688394997,6.510414,6.076385999999999,34.72229999999996,1126.9672222218087
2023-06-26 18:57:00,41.681129999999996,1.157407,1.037363386568298,6.423614,6.192126999999999,35.01159999999999,1127.0172222218087
2023-06-26 19:00:00,41.681129999999996,1.2152769999999995,0.9990789546149317,6.481483999999999,6.076387,35.011600000000044,1127.0672222218086
2023-06-26 19:03:00,40.639465,1.157407,1.037363386568298,6.423614,6.192126999999999,35.87969999999996,1127.1172222218086
2023-06-26 19:06:00,39.858215,1.2152769999999995,1.031946644744683,6.423614,6.076387,35.59019999999998,1127.1672222218085
2023-06-26 19:09:00,42.433445,1.273148,1.0741147409585232,6.510419000000001,6.1342609999999995,35.879700000000014,1127.2172222218085
2023-06-26 19:12:00,41.681129999999996,1.2152769999999995,1.0480920093474544,6.510414,6.192127000000001,35.301000000000045,1127.2672222218084
2023-06-26 19:15:00,39.87268,1.1863419999999998,1.0027324177165833,6.423614,6.076391999999999,34.72219999999999,1127.3172222218084
2023-06-26 19:18:00,41.681129999999996,1.273148,1.0577021834760596,6.539354,6.134256000000001,35.87960000000004,1127.3672222218083
2023-06-26 19:21:00,40.639465,1.1863419999999998,1.0189247656615732,6.539354,6.221062000000001,36.45830000000001,1127.4172222218083
2023-06-26 19:24:00,43.489585,1.3310189999999995,1.0662259464432362,6.56829,6.076391,36.16899999999998,1127.4672222218082
2023-06-26 19:27:00,43.460645,1.2442129999999993,1.0611513493390936,6.56829,6.221067,35.87959999999998,1127.5172222218082
2023-06-26 19:30:00,43.489580000000004,1.2442129999999993,1.0611513493390947,6.53935,6.192127000000001,36.45839999999998,1127.5672222218082
2023-06-26 19:33:00,41.666664999999995,1.2442129999999993,1.0448716358316714,6.56829,6.192127000000001,36.45839999999998,1127.617222221808
2023-06-26 19:36:00,41.6956,1.2152769999999995,1.0480920093474544,6.510414,6.192127000000001,37.905100000000004,1127.667222221808
2023-06-26 19:39:00,41.681129999999996,1.2152769999999995,1.0319522560647965,6.568283999999999,6.221067,35.011499999999955,1127.717222221808
2023-06-26 19:42:00,43.489585,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,34.43289999999996,1127.767222221808
2023-06-26 19:45:00,45.00868,1.1863419999999998,1.0349342286315104,6.510419000000001,6.221067,36.45839999999998,1127.817222221808
2023-06-26 19:48:00,43.475115,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,37.32639999999998,1127.8672222218079
2023-06-26 19:51:00,45.037615,1.0995369999999998,1.0405918246684833,6.163198,6.047451,36.45829999999995,1127.9172222218078
2023-06-26 19:54:00,45.00868,0.9548610000000002,1.025496332951527,6.105327,6.249995999999999,37.615700000000004,1127.9672222218078
2023-06-26 19:57:00,45.02315,0.868055,0.965791293744527,6.018522000000001,6.221067,37.615700000000004,1128.0172222218077
2023-06-26 20:00:00,45.037615,0.78125,0.9570419739205651,5.8159719999999995,6.192132,37.326400000000035,1128.0672222218077
2023-06-26 20:03:00,45.02315,0.8101849999999997,0.9734952629639658,5.844912,6.192127000000001,37.905100000000004,1128.1172222218077
2023-06-26 20:06:00,45.00868,0.78125,0.9570375693665443,5.815977,6.192127000000001,37.61579999999998,1128.1672222218076
2023-06-26 20:09:00,46.860535,0.8391210000000004,0.9766633164587449,5.844907000000001,6.134256000000001,37.32649999999995,1128.2172222218076
2023-06-26 20:12:00,45.02315,0.78125,0.9823369828489595,5.787037,6.221067,38.483799999999974,1128.2672222218075
2023-06-26 20:15:00,45.037615,0.8101849999999997,0.9734997179484807,5.873842000000001,6.221067,37.32639999999998,1128.3172222218075
2023-06-26 20:18:00,45.02315,0.868055,0.9792426437388831,5.989582,6.221067,36.16890000000001,1128.3672222218074
2023-06-26 20:21:00,45.00868,0.9259260000000005,0.996514299625562,5.989582,6.134256000000001,37.326400000000035,1128.4172222218074
2023-06-26 20:24:00,45.02315,0.8969899999999997,1.0083064205618286,6.0763869999999995,6.307867,37.326400000000035,1128.4672222218073
2023-06-26 20:27:00,41.681129999999996,0.8391209999999996,0.976663316458744,5.960653,6.250002,36.16899999999998,1128.5172222218073
2023-06-26 20:30:00,40.899879999999996,0.9259259999999996,0.9826631770297534,6.076388,6.192132,34.72219999999999,1128.5672222218072
2023-06-26 20:33:00,41.66666,0.9548609999999993,0.9835127697449729,6.134257999999999,6.192127000000001,35.30090000000001,1128.6172222218072
2023-06-26 20:36:00,41.681129999999996,1.070602,1.0116287223042926,6.221068,6.105326,34.43289999999996,1128.6672222218072
2023-06-26 20:39:00,43.475115,1.0416659999999993,1.0124533124760755,6.2500029999999995,6.192127000000001,36.16899999999998,1128.717222221807
2023-06-26 20:42:00,43.460645,1.0127309999999996,1.0127315000245547,6.2500029999999995,6.250001999999999,36.747600000000034,1128.767222221807
2023-06-26 20:45:00,43.489585,1.070601,1.026584823665427,6.221068000000001,6.134257,37.326400000000035,1128.817222221807
2023-06-26 20:48:00,41.6956,1.0416660000000002,1.0416689999781532,6.192128,6.192132,35.59030000000001,1128.867222221807
2023-06-26 20:51:00,40.899879999999996,1.0127310000000005,0.9981966247351131,6.249998,6.221067,35.30090000000001,1128.917222221807
2023-06-26 20:54:00,39.87268,1.0416660000000002,0.997634650453885,6.192128,6.105322,37.615700000000004,1128.9672222218069
2023-06-26 20:57:00,39.09143,1.0995369999999998,1.0102442895924673,6.307874,6.134257,34.14350000000002,1129.0172222218068
2023-06-26 21:00:00,39.87268,1.0995369999999998,1.0254991496419803,6.307874,6.163197,34.72220000000004,1129.0672222218068
2023-06-26 21:03:00,39.105905,1.1574080000000002,1.005802464802785,6.307874,6.018516,34.14349999999996,1129.1172222218067
2023-06-26 21:06:00,39.120369999999994,1.0995369999999998,0.9948303321914,6.221064,6.018517000000001,34.72220000000004,1129.1672222218067
2023-06-26 21:09:00,41.681129999999996,1.2152780000000005,1.0319470930819215,6.365743999999999,6.018515999999999,35.01150000000001,1129.2172222218067
2023-06-26 21:12:00,38.816545000000005,1.1284720000000004,1.0392512289377345,6.336804,6.163192,34.72219999999999,1129.2672222218066
2023-06-26 21:15:00,39.09143,1.157407,1.037363386568298,6.394679,6.163192,35.87960000000004,1129.3172222218066
2023-06-26 21:18:00,37.037035,1.157407,1.037363386568298,6.394679,6.163192,32.696699999999964,1129.3672222218065
2023-06-26 21:21:00,38.064235,1.2442130000000002,1.028404435274688,6.336809000000001,5.931716,34.14350000000002,1129.4172222218065
2023-06-26 21:24:00,38.064235,1.0995369999999998,0.9948303321914,6.278934,6.076387,35.01159999999999,1129.4672222218064
2023-06-26 21:27:00,39.84375,1.0416659999999993,0.9826581319566072,6.2500029999999995,6.134257,33.85419999999999,1129.5172222218064
2023-06-26 21:30:00,40.88541,0.9548609999999993,,6.076388,6.076387,35.59020000000004,1129.5672222218063
2023-06-26 21:33:00,41.681129999999996,0.983797,0.9837995000108435,5.9895830000000005,5.989585999999999,34.72219999999999,1129.6172222218063
2023-06-26 21:36:00,41.66666,0.9259259999999996,0.9686808740812726,5.9895830000000005,6.076387,36.74770000000001,1129.6672222218062
2023-06-26 21:39:00,41.666664999999995,0.9259259999999996,0.9686808740812726,6.076393,6.163197,35.59030000000001,1129.7172222218062
2023-06-26 21:42:00,39.858215,0.9548609999999993,0.9692545482599172,6.105328,6.134257,34.72219999999999,1129.7672222218062
2023-06-26 21:45:00,39.858215,1.0127309999999996,0.9981915760690181,6.192133,6.163192,36.16899999999998,1129.817222221806
2023-06-26 21:48:00,39.120369999999994,1.0416660000000002,0.997634650453885,6.249998,6.163192,35.01159999999999,1129.867222221806
2023-06-26 21:51:00,38.064235,1.0995369999999998,0.9792385460586167,6.307874,6.076387,33.27550000000002,1129.917222221806
2023-06-26 21:54:00,39.07697,1.2442130000000002,1.044871635831672,6.365744,5.989581,34.14359999999999,1129.967222221806
2023-06-26 21:57:00,38.064235,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,34.432799999999986,1130.017222221806
2023-06-26 22:00:00,38.816545000000005,1.1863419999999998,0.9863360416862834,6.452548999999999,6.076387,35.01150000000001,1130.0672222218059
2023-06-26 22:03:00,38.064229999999995,1.2152769999999995,1.0156160836301409,6.510414,6.134257,34.432799999999986,1130.1172222218058
2023-06-26 23:03:00,30.04919,0.9548610000000002,0.99763225042455,6.221067000000001,6.307866000000001,30.38190000000003,1130.1172222218058
2023-06-26 23:09:00,31.07639,0.9548610000000002,0.9835127697449731,6.307867000000001,6.365736,31.53929999999997,1130.1172222218058
2023-06-26 23:12:00,32.37847,0.9548610000000002,1.011628279001144,6.336806999999999,6.452546,30.9606,1130.1172222218058
2023-06-26 23:15:00,31.07639,0.8969899999999997,0.9812376051781322,6.336806999999999,6.510417,31.25,1130.1172222218058
2023-06-26 23:18:00,31.07639,0.8969899999999997,0.9948317353685706,6.307867000000001,6.510417,31.25,1130.1172222218058
2023-06-26 23:30:00,31.06192,0.9548609999999993,0.9835127697449744,6.365738,6.4236070000000005,30.382000000000005,1130.1172222218058
2023-06-26 23:33:00,31.07639,0.9548609999999993,0.9835127697449729,6.307867999999999,6.365737000000001,29.80329999999998,1130.1172222218058
2023-06-26 23:36:00,31.105325,0.9548609999999993,1.0116282790011433,6.452548,6.568287,30.3819,1130.1172222218058
2023-06-26 23:39:00,30.04919,0.9259259999999996,1.0102488867328907,6.365738,6.539352,30.9606,1130.1172222218058
2023-06-26 23:48:00,30.06366,1.0416669999999995,1.1670361236171027,7.291668,7.552081,30.67130000000003,1130.1172222218058
2023-06-26 23:57:00,30.06366,1.0127319999999997,1.055537275710458,6.973382999999999,7.060181000000001,29.22460000000001,1130.1172222218058
2023-06-27 00:00:00,32.37847,0.9548609999999993,1.0664176719518463,6.857638,7.089117,31.25,1130.1172222218058
2023-06-27 05:36:00,37.037035,1.5335649999999994,1.1694215873328986,6.886573,6.221068000000001,32.407399999999996,1130.1172222218058
2023-06-27 05:39:00,42.7228,1.1863419999999998,1.1423873033192873,6.973383,6.886571,34.72219999999999,1130.1672222218058
2023-06-27 05:42:00,41.66666,1.0416659999999993,1.2069662481315495,6.944443,7.291667,36.16899999999998,1130.2172222218057
2023-06-27 05:45:00,40.88541,1.0127309999999996,,6.481482999999999,6.481482000000001,34.14359999999999,1130.2672222218057
2023-06-27 05:48:00,39.076965,0.9837959999999999,0.983799000019084,6.192127999999999,6.192132,33.85420000000005,1130.3172222218057
2023-06-27 05:51:00,39.87268,1.0127309999999996,0.9835127501282073,6.134258,6.076387,34.14359999999999,1130.3672222218056
2023-06-27 05:54:00,38.064229999999995,1.0127309999999996,0.9686834205770039,6.134258,6.047457,32.696799999999996,1130.4172222218056
2023-06-27 05:57:00,38.049769999999995,1.070602,1.0116287223042926,6.134258,6.018516,34.432799999999986,1130.4672222218055
2023-06-27 06:00:00,37.037035,0.9548609999999993,0.9256250069140249,5.960647999999999,5.902777,32.696799999999996,1130.5172222218055
2023-06-27 06:03:00,37.0081,0.9548609999999993,0.9256250069140235,5.931718,5.873847,33.564899999999966,1130.5672222218054
2023-06-27 07:12:00,83.998845,3.0671299999999997,0.9005984951610884,7.3784730000000005,4.427083,24.594899999999996,1130.5672222218054
2023-06-27 07:15:00,62.051505000000006,0.49189799999999995,1.0161044290440122,5.9895879999999995,7.3206,33.56479999999999,1130.5672222218054
2023-06-27 07:18:00,89.68461,2.025462,0.8921837207827292,7.841437,6.105325000000001,29.803200000000004,1130.5672222218054
2023-06-27 07:21:00,100.0,1.1863419999999998,1.0664180651303554,6.6840269999999995,6.452545,32.407399999999996,1130.5672222218054
2023-06-27 07:24:00,91.739,0.578703,0.86941446806435,5.063657,5.729164000000001,37.61580000000001,1130.5672222218054
2023-06-27 07:27:00,46.556709999999995,0.0,0.16896860205605824,3.906249,6.394677000000001,43.98139999999998,1130.5672222218054
2023-06-27 07:30:00,33.40567,0.6655090000000001,0.8270075821615203,5.179397000000001,5.526618,33.275499999999965,1130.5672222218054
2023-06-27 07:33:00,30.06366,0.8391209999999996,0.7798205015193382,5.2083330000000005,5.092592,30.382000000000005,1130.5672222218054
2023-06-27 07:39:00,30.06366,1.0995369999999998,0.864440287016562,5.353008,4.918981,30.9606,1130.5672222218054
2023-06-27 07:42:00,45.775465,1.5335650000000003,0.8476957792637407,5.5844879999999995,4.456023,34.72219999999999,1130.6172222218054
2023-06-27 07:45:00,57.43634,1.3020829999999997,0.8114693266946171,6.192127999999999,5.3530050000000005,41.66660000000002,1130.6672222218053
2023-06-27 07:48:00,55.09259,1.070602,0.9183421018291569,5.439818,5.150466,41.37729999999999,1130.7172222218053
2023-06-27 07:51:00,57.40741,1.0416669999999995,0.872874118370737,5.237268,4.918981,36.74769999999998,1130.7672222218052
2023-06-27 07:54:00,54.296875,0.9548610000000002,0.8651552316478498,5.1504579999999995,4.976846999999999,37.905099999999976,1130.8172222218052
2023-06-27 07:57:00,49.146415,0.868055,0.8088036497968003,5.1215280000000005,5.005783,39.3519,1130.8672222218052
2023-06-27 08:00:00,45.8044,0.9837959999999999,0.8786364809164882,5.092592999999999,4.890046999999999,39.0625,1130.917222221805
2023-06-27 08:03:00,45.775465,1.0127309999999996,0.8270085969377481,5.150463,4.803242,39.0625,1130.967222221805
2023-06-27 08:06:00,45.00868,1.070601,0.8348669764300469,5.179398000000001,4.745367,37.905100000000004,1131.017222221805
2023-06-27 08:09:00,45.037615,1.070601,0.8856767324029806,5.237268,4.890047000000001,38.19439999999997,1131.067222221805
2023-06-27 08:12:00,46.817135,1.0995369999999998,0.864434333645922,5.2951429999999995,4.8611059999999995,38.19440000000003,1131.117222221805
2023-06-27 08:15:00,48.408564999999996,1.0127319999999997,0.8436030146398202,5.121528,4.803236,38.19440000000003,1131.1672222218049
2023-06-27 08:18:00,47.583915,1.0127309999999996,0.8270085969377481,5.1215280000000005,4.774307,38.48380000000003,1131.2172222218048
2023-06-27 08:21:00,48.37963,1.070602,0.8520679926657044,5.1215280000000005,4.716436,38.48380000000003,1131.2672222218048
2023-06-27 08:24:00,46.8316,0.9548609999999993,0.8177520224768223,5.005787999999999,4.745367,39.0625,1131.3172222218047
2023-06-27 08:27:00,49.927665000000005,0.9548610000000002,0.8177520224768228,4.9479169999999995,4.687495999999999,38.194500000000005,1131.3672222218047
2023-06-27 08:30:00,57.40741,0.5208329999999997,0.6673761746400376,4.166665999999999,4.484954999999999,43.98149999999998,1131.4172222218046
2023-06-27 08:33:00,95.29803,-0.11573999999999973,,1.9097220000000004,2.922454000000001,55.266200000000026,1131.4672222218046
2023-06-27 08:36:00,100.0,0.05787100000000045,0.30615946656867327,2.0543940000000003,2.893523,56.42360000000002,1131.5172222218046
2023-06-27 08:39:00,100.0,0.2025459999999999,0.7058618352441399,3.530092999999999,5.034727,58.73840000000001,1131.5672222218045
2023-06-27 08:42:00,92.73727,0.17361100000000018,0.7977496331071883,4.311342,6.336803000000001,63.367999999999995,1131.6172222218045
2023-06-27 08:45:00,75.96933,0.23148199999999974,0.7952966441991264,4.311343,5.989584,56.4237,1131.6672222218044
2023-06-27 08:48:00,61.284725,0.43402799999999964,0.8209265902041252,4.658566,5.613424,47.453700000000026,1131.7172222218044
2023-06-27 08:51:00,55.84491,0.694445,0.8689971133572336,4.803241999999999,5.179397,44.56020000000001,1131.7672222218043
2023-06-27 08:54:00,55.078125,0.7523150000000003,0.8088086583356787,4.803237000000001,4.918982000000001,42.53469999999999,1131.8172222218043
2023-06-27 08:57:00,51.721644999999995,0.8391200000000003,0.8535092290083705,4.918977000000001,4.947917,42.24530000000004,1131.8672222218042
2023-06-27 09:00:00,48.37963,0.9837959999999999,0.8786364809164882,5.237273,5.034727,40.509299999999996,1131.9172222218042
2023-06-27 09:03:00,45.833335,1.1284720000000004,0.9442457419172324,5.353014000000001,5.0057920000000005,38.773199999999974,1131.9672222218041
2023-06-27 09:06:00,45.037615,1.1284720000000004,0.8767132044869986,5.4976840000000005,5.0347219999999995,39.0625,1132.017222221804
2023-06-27 09:09:00,48.3941,1.0416659999999993,0.839586060158025,5.2951429999999995,4.918977,39.0625,1132.067222221804
2023-06-27 09:12:00,45.02315,0.9837959999999999,0.8941816291321638,5.324077999999999,5.150462,38.483799999999974,1132.117222221804
2023-06-27 09:15:00,46.8316,1.0995369999999998,0.8983726547327233,5.439812999999999,5.063656,38.48389999999995,1132.167222221804
2023-06-27 09:18:00,46.84607,1.1574080000000002,0.9234577175844993,5.671294,5.237266,37.32639999999998,1132.217222221804
2023-06-27 09:21:00,45.037615,1.157407,0.9063015228052085,5.613429,5.150462,37.61579999999998,1132.2672222218039
2023-06-27 09:24:00,43.475115,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,37.326400000000035,1132.3172222218038
2023-06-27 09:27:00,45.037615,1.1574080000000002,0.8711949803848217,5.381944000000001,4.8611059999999995,36.16899999999998,1132.3672222218038
2023-06-27 09:30:00,43.475115,1.070601,0.8348669764300469,5.353008000000001,4.918977,37.905100000000004,1132.4172222218037
2023-06-27 09:33:00,45.02315,1.0995369999999998,0.8815306990693,5.410883999999999,5.005787,37.90519999999998,1132.4672222218037
2023-06-27 09:36:00,45.037615,1.1574080000000002,0.9234577175844993,5.526624,5.092596,37.905100000000004,1132.5172222218036
2023-06-27 09:39:00,46.8316,1.0995369999999998,0.9149755389623611,5.555554000000001,5.208337,37.615700000000004,1132.5672222218036
2023-06-27 09:42:00,46.817135,1.1574080000000002,0.957041093010711,5.584493999999999,5.208335999999999,38.7731,1132.6172222218036
2023-06-27 09:45:00,45.02315,1.0995369999999998,0.9313475764457616,5.584493999999999,5.266207,37.32639999999998,1132.6672222218035
2023-06-27 09:48:00,45.775465,1.0995369999999998,0.8983726547327233,5.439812999999999,5.063656,38.19439999999997,1132.7172222218035
2023-06-27 09:51:00,46.8316,1.0127309999999996,0.8760799810150822,5.439818,5.179397,39.64119999999997,1132.7672222218034
2023-06-27 09:54:00,48.365165000000005,1.1284719999999995,0.910964727222714,5.4687529999999995,5.063661000000001,38.773199999999974,1132.8172222218034
2023-06-27 09:57:00,48.3941,1.0995369999999998,0.8983726547327233,5.497684,5.121527,39.641200000000026,1132.8672222218033
2023-06-27 10:00:00,49.913195,1.1574080000000002,0.9063079197444985,5.555554000000001,5.092596,39.93060000000003,1132.9172222218033
2023-06-27 10:03:00,48.37963,1.1574080000000002,0.9234577175844993,5.497684,5.063656,40.79860000000002,1132.9672222218032
2023-06-27 10:06:00,49.927665,1.0995369999999998,0.8815365616902046,5.439814,5.034727,39.0625,1133.0172222218032
2023-06-27 10:09:00,50.954865,1.070602,0.885677172995779,5.353014,5.0057920000000005,41.08800000000002,1133.0672222218031
2023-06-27 10:12:00,49.942135,1.0995369999999998,0.8470725436020826,5.381944000000001,4.918977,40.219899999999996,1133.117222221803
2023-06-27 10:15:00,48.408564999999996,1.0995369999999998,0.8644402870165628,5.410883999999999,4.976857000000001,40.7987,1133.167222221803
2023-06-27 10:18:00,48.3941,1.1574080000000002,0.8711949803848226,5.353014,4.8321760000000005,40.21980000000002,1133.217222221803
2023-06-27 10:21:00,47.61285,1.070602,0.8520620963862934,5.2951440000000005,4.890042,38.19439999999997,1133.267222221803
2023-06-27 10:24:00,49.94213,1.186343,0.9009760312972465,5.410883999999999,4.890051000000001,40.509299999999996,1133.317222221803
2023-06-27 10:27:00,49.927665000000005,1.070602,0.9183421018291569,5.439814,5.150462,41.95599999999996,1133.3672222218029
2023-06-27 10:30:00,49.927665,1.0416660000000002,0.8891557752894937,5.3819479999999995,5.092592000000001,40.219899999999996,1133.4172222218028
2023-06-27 10:33:00,49.927665000000005,1.0416660000000002,0.872873673984952,5.353008000000001,5.0347219999999995,41.37729999999999,1133.4672222218028
2023-06-27 10:36:00,46.84607,1.070602,0.8689950800266242,5.266204,4.890042,39.0625,1133.5172222218027
2023-06-27 10:39:00,46.817135,1.070602,0.8689950800266242,5.266204,4.890042,39.0625,1133.5672222218027
2023-06-27 10:42:00,45.037615,1.157407,0.8532001237358079,5.439819,4.890042,38.48380000000003,1133.6172222218026
2023-06-27 10:45:00,45.00868,1.1863419999999998,0.8831185220240321,5.439819,4.890047000000001,37.615700000000004,1133.6672222218026
2023-06-27 10:48:00,45.052085,1.1863419999999998,0.8649652925914477,5.4976840000000005,4.918982000000001,37.3263,1133.7172222218026
2023-06-27 10:51:00,46.860535,1.273148,0.9183870256790663,5.555554,4.918986,37.32639999999998,1133.7672222218025
2023-06-27 10:54:00,45.00868,1.2152779999999996,0.9129723128455925,5.555559999999999,5.0057920000000005,39.93060000000003,1133.8172222218025
2023-06-27 10:57:00,45.052085,1.359954,0.9143666209607121,5.72917,4.947915999999999,37.32639999999998,1133.8672222218024
2023-06-27 11:03:00,43.475115,1.3020829999999997,0.9299804478912153,5.7002299999999995,5.034727,37.905100000000004,1133.9672222218023
2023-06-27 11:06:00,43.475115,1.3020829999999997,0.8920419730369847,5.758100000000001,5.034727,36.74770000000001,1134.0172222218023
2023-06-27 11:09:00,45.037615,1.2152769999999995,0.8766390492978235,5.758104,5.150467000000001,35.87960000000004,1134.0672222218022
2023-06-27 11:12:00,46.817135,1.1284720000000004,0.8591864900450029,5.468748,4.976856,39.0625,1134.1172222218022
2023-06-27 11:15:00,49.942135,1.0127319999999997,0.8436087075479729,5.295138,4.976856,39.0625,1134.1672222218021
2023-06-27 11:18:00,49.131945,0.9548609999999993,0.8651552316478495,5.295138,5.121527,39.351800000000026,1134.217222221802
2023-06-27 11:24:00,48.365165000000005,0.9548609999999993,0.8651552316478495,5.150468,4.976857000000001,39.0625,1134.317222221802
2023-06-27 11:27:00,50.274885,0.868055,0.8387908691468439,5.034722,4.976857000000001,41.377399999999966,1134.367222221802
2023-06-27 11:30:00,49.146415000000005,0.8969909999999999,0.8528502581455318,5.179403,5.092592000000001,39.93060000000003,1134.417222221802
2023-06-27 11:33:00,48.365165000000005,1.0127309999999996,0.8760799810150832,5.324077999999999,5.063657000000001,38.194500000000005,1134.4672222218019
2023-06-27 11:36:00,46.8316,0.9259259999999996,0.8515416268021465,5.2083330000000005,5.063657000000001,37.905100000000004,1134.5172222218018
2023-06-27 11:39:00,48.365165000000005,0.9259259999999996,0.8361169401742418,5.237272999999999,5.063657000000001,39.3519,1134.5672222218018
2023-06-27 11:42:00,48.350695,0.9259259999999996,0.836116940174241,5.179403,5.005787,39.0625,1134.6172222218017
2023-06-27 11:45:00,48.365165000000005,0.9837959999999999,0.9095420716513296,5.295138000000001,5.150462,37.905100000000004,1134.6672222218017
2023-06-27 11:48:00,45.775465,1.0416660000000002,0.9367472540640271,5.410878,5.2083319999999995,39.0625,1134.7172222218016
2023-06-27 11:51:00,45.052085,1.1284720000000004,0.8939649078075893,5.468754,5.0347219999999995,37.905100000000004,1134.7672222218016
2023-06-27 11:54:00,43.460645,1.157407,0.8711945667502735,5.642364,5.121527,37.615700000000004,1134.8172222218016
2023-06-27 11:57:00,43.475115,1.2152769999999995,0.9129718997505668,5.555554,5.005787,38.19440000000003,1134.8672222218015
2023-06-27 12:00:00,41.66666,1.273148,0.880768637921085,5.613423999999999,4.918986,37.61579999999998,1134.9172222218015
2023-06-27 12:03:00,45.00868,1.3310180000000003,0.9032359384959335,5.642364,4.890045999999999,37.03710000000001,1134.9672222218014
2023-06-27 12:06:00,43.475115,1.273148,0.8997431917670097,5.642364,4.976856,36.747600000000034,1135.0172222218014
2023-06-27 12:09:00,44.270835,1.2152779999999996,0.8766394513087176,5.70023,5.092592000000001,37.905100000000004,1135.0672222218013
2023-06-27 12:15:00,43.489585,1.2442129999999993,0.8882310210024291,5.6713,5.034727,37.905100000000004,1135.1672222218012
2023-06-27 12:18:00,45.037615,1.3020839999999998,0.8920423613771555,5.642359999999999,4.918986,36.45830000000001,1135.2172222218012
2023-06-27 12:21:00,45.037615,1.2442129999999993,0.9248828379399369,5.58449,5.005787,38.194500000000005,1135.2672222218011
2023-06-27 12:24:00,45.00868,1.3020839999999998,0.9299808472365034,5.642359999999999,4.976856,37.615700000000004,1135.317222221801
2023-06-27 12:27:00,43.460645,1.2152769999999995,0.89496174128057,5.555554,4.976857000000001,37.326400000000035,1135.367222221801
2023-06-27 12:30:00,44.256365,1.2152769999999995,0.89496174128057,5.613423999999999,5.034727,37.03699999999998,1135.417222221801
2023-06-27 12:36:00,45.00868,1.1574080000000002,0.906301947516739,5.410883999999999,4.947915999999999,37.61579999999998,1135.517222221801
2023-06-27 12:39:00,45.8044,1.1284720000000004,0.8767132044869986,5.410878,4.947915999999999,38.4837,1135.5672222218009
2023-06-27 12:42:00,46.860535,1.0995369999999998,0.8983726547327233,5.439812999999999,5.063656,39.0625,1135.6172222218008
2023-06-27 12:45:00,46.817135,1.0416659999999993,0.8728736739849526,5.439812999999999,5.121527,37.615700000000004,1135.6672222218008
2023-06-27 12:48:00,45.8044,1.070602,0.9183421018291569,5.353008,5.063656,37.615700000000004,1135.7172222218007
2023-06-27 12:51:00,45.02315,1.0127309999999996,0.859958585917625,5.353008,5.063657000000001,37.61579999999998,1135.7672222218007
2023-06-27 12:54:00,46.817135,1.0995369999999998,0.8815306990693,5.4687529999999995,5.063656,37.90500000000003,1135.8172222218006
2023-06-27 12:57:00,49.913195,1.070601,0.8348729682995574,5.468748,5.034727,40.219899999999996,1135.8672222218006
2023-06-27 13:00:00,50.92593,1.0995369999999998,0.8470785939139346,5.497684,5.034727,40.7987,1135.9172222218006
2023-06-27 13:03:00,48.3941,1.070602,0.8520620963862934,5.353014,4.947912,39.3519,1135.9672222218005
2023-06-27 13:06:00,47.598385,1.0995369999999998,0.8470725436020836,5.353014,4.890047000000001,40.509299999999996,1136.0172222218005
2023-06-27 13:09:00,47.61285,1.157407,0.9234572875157355,5.468754,5.034727,39.0625,1136.0672222218004
2023-06-27 13:12:00,46.817135,1.157407,0.8888904798526835,5.468754,4.976857000000001,38.7731,1136.1172222218004
2023-06-27 13:15:00,45.8044,1.1863419999999998,0.9185441226339093,5.3819490000000005,4.890047000000001,38.483799999999974,1136.1672222218003
2023-06-27 13:18:00,45.037615,1.1863419999999998,0.9009694946848614,5.3819490000000005,4.8611070000000005,36.45830000000001,1136.2172222218003
2023-06-27 13:21:00,44.2419,1.2152769999999995,0.8766326625466454,5.468754,4.8611070000000005,39.0625,1136.2672222218002
2023-06-27 13:24:00,46.8316,1.3020829999999997,0.9111785915211468,5.758104,5.063661000000001,39.0625,1136.3172222218002
2023-06-27 13:27:00,46.817135,1.2442129999999993,0.924882837939938,5.729169999999999,5.150467000000001,39.64119999999997,1136.3672222218001
2023-06-27 13:30:00,45.8044,1.2442129999999993,0.9067151558837703,5.58449,4.976857000000001,38.77320000000003,1136.4172222218
2023-06-27 13:33:00,43.489585,1.2442129999999993,0.8882245777638302,5.4976899999999995,4.8611070000000005,37.615700000000004,1136.4672222218
2023-06-27 13:36:00,45.037615,1.3310189999999995,0.9225334853798224,5.555559999999999,4.832171,37.615700000000004,1136.5172222218
2023-06-27 13:39:00,45.02315,1.273148,0.8997431917670097,5.613423999999999,4.947915999999999,37.61579999999998,1136.5672222218
2023-06-27 13:42:00,45.052085,1.2152769999999995,0.8766390492978235,5.642364,5.034727,37.905100000000004,1136.6172222218
2023-06-27 13:45:00,45.00868,1.2442130000000002,0.9067151558837705,5.584489,4.976856,39.3519,1136.6672222217999
2023-06-27 13:48:00,45.037615,1.157407,0.8888904798526835,5.555554,5.063657000000001,39.0625,1136.7172222217998
2023-06-27 13:51:00,46.860535,1.0995369999999998,0.8815365616902046,5.439814,5.034727,39.3519,1136.7672222217998
2023-06-27 13:54:00,48.37963,1.1574080000000002,0.9063079197444985,5.439814,4.976856,39.35179999999997,1136.8172222217997
2023-06-27 13:57:00,49.160885,1.1284720000000004,0.8939708255653019,5.353008000000001,4.918986,38.77320000000003,1136.8672222217997
2023-06-27 14:00:00,43.475115,0.9837959999999999,0.8786364809164882,5.208328,5.005782,36.45830000000001,1136.9172222217996
2023-06-27 14:03:00,40.88541,1.0416660000000002,0.8728736739849532,5.410878,5.092592000000001,35.59030000000001,1136.9672222217996
2023-06-27 14:06:00,38.035295000000005,0.9837959999999999,0.8628851387003255,5.497688,5.266202,35.30090000000001,1137.0172222217996
2023-06-27 14:09:00,39.105905,1.0995369999999998,0.8815306990693,5.642363,5.237266,34.72220000000004,1137.0672222217995
2023-06-27 14:12:00,39.88715,1.0995369999999998,0.9313475764457616,5.671293,5.353006000000001,35.30090000000001,1137.1172222217995
2023-06-27 14:15:00,39.87268,1.0416659999999993,0.9052245306613717,5.671293,5.410877000000001,35.300899999999956,1137.1672222217994
2023-06-27 14:18:00,41.66666,1.0127309999999996,0.9232074443044631,5.642363,5.468751999999999,35.30090000000001,1137.2172222217994
2023-06-27 14:21:00,41.652195,1.0416659999999993,0.9210810090926046,5.642363,5.410877000000001,35.87969999999996,1137.2672222217993
2023-06-27 14:24:00,39.872685000000004,1.070601,0.9501666636478722,5.671298,5.439817,36.16900000000004,1137.3172222217993
2023-06-27 14:27:00,39.872685000000004,1.157407,0.9403674905268004,5.902774,5.497687000000001,34.14359999999999,1137.3672222217992
2023-06-27 14:30:00,38.09317,1.1863419999999998,0.9358539894620781,5.931714,5.468751999999999,34.72219999999999,1137.4172222217992
2023-06-27 14:33:00,39.87268,1.273148,0.9725026751755108,5.989584,5.439816,35.59030000000001,1137.4672222217991
2023-06-27 14:36:00,38.035295000000005,1.2152769999999995,0.9306960682312749,5.931714,5.410877000000001,33.85410000000002,1137.517222221799
2023-06-27 14:39:00,39.872685000000004,1.3020839999999998,0.9666395125970724,6.01852,5.410876,34.72219999999999,1137.567222221799
2023-06-27 14:42:00,31.090854999999998,1.0995369999999998,0.9475126321871369,5.87384,5.584492999999999,32.407399999999996,1137.617222221799
2023-06-27 14:45:00,32.37847,1.2442129999999993,0.9948431564325971,6.30787,5.844907000000001,31.25,1137.667222221799
2023-06-27 14:48:00,32.364005,1.3020839999999998,1.0021905908562128,6.22107,5.671296,31.82869999999997,1137.717222221799
2023-06-27 14:51:00,33.42014,1.2442130000000002,0.9777255600531893,6.1631990000000005,5.671296,32.407399999999996,1137.7672222217989
2023-06-27 14:54:00,34.476275,1.2152780000000005,0.9990793933666835,6.134264000000001,5.729165999999999,32.696799999999996,1137.8172222217988
2023-06-27 14:57:00,33.434605,1.1284720000000004,1.0083073482350051,6.192134,5.9606520000000005,32.117999999999995,1137.8672222217988
2023-06-27 15:00:00,32.37847,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,31.82869999999997,1137.9172222217987
2023-06-27 15:03:00,33.434605,1.273148,1.007260832052645,6.2789340000000005,5.7870360000000005,32.40749999999997,1137.9672222217987
2023-06-27 15:06:00,31.090854999999998,1.186343,1.0027328646730236,6.30787,5.960647,32.11809999999997,1138.0172222217986
2023-06-27 15:09:00,34.418405,1.3020839999999998,1.0021905908562128,6.39468,5.844906,32.407399999999996,1138.0672222217986
2023-06-27 15:12:00,32.37847,1.2152779999999996,0.982336115196695,6.163189999999999,5.729162,32.696799999999996,1138.1172222217986
2023-06-27 15:15:00,32.37847,1.2152769999999995,0.9307021474908523,6.134253999999999,5.613427,32.69670000000002,1138.1672222217985
2023-06-27 15:18:00,33.42014,1.273148,0.9900062954629142,6.221063999999999,5.700236,31.828700000000026,1138.2172222217985
2023-06-27 15:21:00,33.40567,1.2152769999999995,0.9481582645268359,6.105324,5.613427,32.40749999999997,1138.2672222217984
2023-06-27 15:24:00,32.37847,1.2152769999999995,0.9481522749928291,6.192134,5.700227,31.82869999999997,1138.3172222217984
2023-06-27 15:27:00,33.391205,1.1863419999999998,0.9185441226339093,6.076389000000001,5.584487000000001,32.11810000000003,1138.3672222217983
2023-06-27 15:30:00,33.391205,1.157407,0.8888904798526823,5.787034000000001,5.295137,32.40749999999997,1138.4172222217983
2023-06-27 15:33:00,35.734955,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,30.96070000000003,1138.4672222217982
2023-06-27 15:36:00,38.064235,1.1284720000000004,0.8767132044869986,5.758098,5.295135999999999,32.696799999999996,1138.5172222217982
2023-06-27 15:39:00,39.858215,1.070602,0.9021178448652848,5.613428,5.295135999999999,34.72220000000004,1138.5672222217981
2023-06-27 15:42:00,35.734955,0.9259259999999996,0.8667663445870092,5.5555579999999996,5.439812000000001,33.85410000000002,1138.617222221798
2023-06-27 15:45:00,38.035295000000005,0.9548609999999993,0.880541356490904,5.5555579999999996,5.410877000000001,32.407399999999996,1138.667222221798
2023-06-27 15:48:00,35.70602,0.9548610000000002,0.8651552316478498,5.555558,5.381947,33.85410000000002,1138.717222221798
2023-06-27 15:51:00,33.40567,1.070601,0.8856767324029806,5.642358,5.295137,33.56479999999999,1138.767222221798
2023-06-27 15:54:00,32.364005,1.070602,0.885677172995779,5.671294,5.324072,32.117999999999995,1138.817222221798
2023-06-27 15:57:00,31.090854999999998,1.1284720000000004,0.8767132044869986,5.758104,5.295141999999999,32.407399999999996,1138.8672222217979
2023-06-27 16:00:00,32.37847,1.1863419999999998,0.9009756151860645,5.787039,5.266207,31.53929999999997,1138.9172222217978
2023-06-27 16:03:00,32.392934999999994,1.2152769999999995,0.8949617412805687,5.8449040000000005,5.266207,31.828700000000026,1138.9672222217978
2023-06-27 16:06:00,31.07639,1.1863419999999998,0.8831247434352589,5.8449040000000005,5.295141999999999,31.25,1139.0172222217977
2023-06-27 16:09:00,31.07639,1.1863419999999998,0.8831247434352602,5.902774,5.3530120000000005,33.85419999999999,1139.0672222217977
2023-06-27 17:30:00,30.06366,0.2314810000000005,0.7952946603552428,5.092592,6.770830999999999,29.803200000000004,1139.0672222217977
2023-06-27 17:57:00,47.64178,2.4016210000000004,1.0622888808631543,7.465276,5.410875,36.45839999999998,1139.0672222217977
2023-06-27 18:00:00,45.02315,1.5335650000000003,1.1154421164958028,7.089116,6.3368009999999995,36.16899999999998,1139.1172222217976
2023-06-27 18:03:00,43.475115,1.4467600000000003,1.1328771789119698,6.944446,6.365736,37.615700000000004,1139.1672222217976
2023-06-27 18:06:00,41.66666,1.3888889999999998,1.1081511532528123,6.857636,6.336807,35.30099999999999,1139.2172222217976
2023-06-27 18:09:00,41.6956,1.359953,1.129067477870214,6.857640000000001,6.4236070000000005,35.01159999999999,1139.2672222217975
2023-06-27 18:12:00,41.681129999999996,1.3310179999999994,1.0830995061817352,6.799765,6.336807,35.30090000000001,1139.3172222217975
2023-06-27 18:15:00,41.681129999999996,1.3020829999999997,1.0869858389652514,6.712960000000001,6.307867,35.59029999999996,1139.3672222217974
2023-06-27 18:18:00,45.037615,1.2442129999999993,1.0448716358316714,6.56829,6.192127000000001,36.74770000000001,1139.4172222217974
2023-06-27 18:21:00,43.460645,1.2152779999999996,1.0319527044036616,6.53935,6.192132,36.16899999999998,1139.4672222217973
2023-06-27 18:24:00,43.475115,1.3020839999999998,1.086986282233671,6.53935,6.134256000000001,36.45839999999998,1139.5172222217973
2023-06-27 18:27:00,45.037615,1.273148,1.0903412696626738,6.510414,6.163195999999999,37.326400000000035,1139.5672222217972
2023-06-27 18:30:00,43.475115,1.2152769999999995,1.0480920093474544,6.481483999999999,6.163197,36.16899999999998,1139.6172222217972
2023-06-27 18:33:00,41.666664999999995,1.1863419999999998,1.0189247656615732,6.423614,6.105322,35.87959999999998,1139.6672222217971
2023-06-27 18:36:00,41.652195,1.2442130000000002,1.0117281502224416,6.452548999999999,6.018516,34.72220000000004,1139.717222221797
2023-06-27 18:39:00,41.66666,1.1863419999999998,1.0349342286315115,6.452548999999999,6.163197,35.87969999999996,1139.767222221797
2023-06-27 18:42:00,43.489585,1.2152780000000005,1.0319470930819215,6.365744,6.018516,37.326400000000035,1139.817222221797
2023-06-27 18:45:00,42.708335,1.070602,1.0265853098645195,6.307874,6.221062000000001,35.30090000000001,1139.867222221797
2023-06-27 18:48:00,43.475115,1.0995369999999998,1.0254991496419803,6.278934,6.134257,35.30090000000001,1139.917222221797
2023-06-27 18:51:00,43.460645,1.070601,1.0413985205938943,6.278938,6.221067,37.32639999999998,1139.9672222217969
2023-06-27 18:54:00,41.666664999999995,1.0416660000000002,1.0271310696058333,6.278938,6.250001999999999,35.879700000000014,1140.0172222217968
2023-06-27 18:57:00,40.899879999999996,1.0127309999999996,0.99819662473511,6.221062999999999,6.192132,35.59020000000004,1140.0672222217968
2023-06-27 19:00:00,38.035295000000005,0.9548609999999993,0.9692594988761317,5.960642999999999,5.989582,34.43290000000002,1140.1172222217967
2023-06-27 19:03:00,41.681129999999996,1.1284719999999995,0.992580075090534,6.163193,5.902781,34.72229999999996,1140.1672222217967
2023-06-27 19:06:00,42.693865,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,36.45839999999998,1140.2172222217966
2023-06-27 19:09:00,41.681129999999996,1.0416659999999993,0.9675268666782143,6.047452999999999,5.902777,34.14350000000002,1140.2672222217966
2023-06-27 19:12:00,41.666664999999995,1.0416659999999993,0.952227869783947,6.047452999999999,5.873847,34.14349999999996,1140.3172222217966
2023-06-27 19:15:00,38.845479999999995,1.0416659999999993,0.952227869783947,5.931713,5.758107000000001,34.43290000000002,1140.3672222217965
2023-06-27 19:18:00,38.035295000000005,1.0416659999999993,0.9210810090926033,6.018523,5.787037,34.14359999999999,1140.4172222217965
2023-06-27 19:21:00,38.09317,1.0995369999999998,0.9948303321914,6.0763929999999995,5.873846,33.27539999999999,1140.4672222217964
2023-06-27 19:24:00,38.035295000000005,1.0416659999999993,0.9522225515437535,6.0763929999999995,5.902777,33.56479999999999,1140.5172222217964
2023-06-27 19:27:00,39.87268,1.0995369999999998,0.9948303321914,6.047452999999999,5.844906,34.43289999999996,1140.5672222217963
2023-06-27 19:30:00,39.858215,1.0416659999999993,0.9675268666782126,6.192133,6.047457,34.43289999999996,1140.6172222217963
2023-06-27 19:33:00,41.681129999999996,1.070601,0.9812380769492995,6.249998,6.076387,35.01159999999999,1140.6672222217962
2023-06-27 19:36:00,41.681129999999996,1.0127310000000005,1.0127315000131019,6.221068000000001,6.221067,35.01150000000001,1140.7172222217962
2023-06-27 19:39:00,43.475115,1.070601,1.026584823665428,6.278938,6.192127000000001,36.747799999999984,1140.7672222217961
2023-06-27 19:42:00,43.475115,1.1284720000000004,1.0695584543630174,6.365738,6.249995999999999,35.87959999999998,1140.817222221796
2023-06-27 19:45:00,43.460645,1.070601,1.0413985205938943,6.278938,6.221067,35.87969999999996,1140.867222221796
2023-06-27 19:48:00,41.66666,1.070601,1.0116282408396378,6.3368079999999996,6.221067,35.59030000000001,1140.917222221796
2023-06-27 19:51:00,41.66666,1.070601,1.0116282408396378,6.278938,6.163197,35.01159999999999,1140.967222221796
2023-06-27 19:54:00,41.681129999999996,1.070601,1.0116282408396378,6.278938,6.163197,36.45830000000001,1141.017222221796
2023-06-27 19:57:00,43.475115,1.1284720000000004,1.0392512289377345,6.3368079999999996,6.163195999999999,35.87959999999998,1141.0672222217959
2023-06-27 20:00:00,44.256365,1.1284720000000004,1.0392512289377345,6.3368079999999996,6.163195999999999,36.45840000000004,1141.1172222217958
2023-06-27 20:03:00,43.475115,1.1284720000000004,1.0544834712818705,6.249998,6.105326,36.16890000000001,1141.1672222217958
2023-06-27 20:06:00,41.652195,1.070601,1.0116282408396378,6.3368079999999996,6.221067,36.16899999999998,1141.2172222217957
2023-06-27 20:09:00,43.475115,1.070601,1.0413985205938951,6.3368079999999996,6.278937000000001,36.74770000000001,1141.2672222217957
2023-06-27 20:12:00,41.681129999999996,1.070601,1.0265899676254204,6.249998,6.163197,35.59029999999996,1141.3172222217956
2023-06-27 20:15:00,41.66666,1.070601,1.0265899676254204,6.249998,6.163197,35.300899999999956,1141.3672222217956
2023-06-27 20:18:00,41.681129999999996,1.0416660000000002,1.0271310696058327,6.3368079999999996,6.307872000000001,31.82869999999997,1141.4172222217956
2023-06-27 20:21:00,58.18866,2.4884260000000005,1.0872131168687005,6.973383999999999,4.832177999999999,26.620400000000018,1141.4672222217955
2023-06-27 20:24:00,82.421875,0.8680560000000002,1.0448781459474632,6.018514,6.394678,38.7732,1141.5172222217955
2023-06-27 20:27:00,47.61285,0.49189799999999995,0.9566622738221727,5.497688,6.65509,41.66669999999999,1141.5672222217954
2023-06-27 20:30:00,45.02315,0.9259259999999996,1.0102488867328907,6.018518,6.192132,38.48380000000003,1141.6172222217954
2023-06-27 20:33:00,45.037615,0.983797,1.0405920843544212,6.192132999999999,6.307866000000001,37.037000000000035,1141.6672222217953
2023-06-27 20:36:00,44.241895,0.8969909999999999,1.0480939230698763,6.278932999999999,6.5972219999999995,39.0625,1141.7172222217953
2023-06-27 20:39:00,43.489585,0.8969909999999999,0.9948322711022168,5.9895830000000005,6.192132,37.615700000000004,1141.7672222217952
2023-06-27 20:42:00,42.679395,0.9259259999999996,0.996514299625561,5.9895830000000005,6.134257,35.87959999999998,1141.8172222217952
2023-06-27 20:45:00,41.681129999999996,0.8969909999999999,0.9812381360181893,6.047453,6.221062000000001,35.59030000000001,1141.8672222217951
2023-06-27 20:48:00,43.475115,0.983797,1.0124539364740885,5.960653,6.018516,37.037000000000035,1141.917222221795
2023-06-27 20:51:00,43.475115,0.9259259999999996,0.9826583676851693,5.960653,6.076387,36.74769999999995,1141.967222221795
2023-06-27 20:54:00,44.270835,1.0127319999999997,1.0127320000085516,6.076393,6.076391,37.326400000000035,1142.017222221795
2023-06-27 20:57:00,43.475115,0.9259259999999996,0.9826631770297534,6.047453,6.163197,38.483799999999974,1142.067222221795
2023-06-27 21:00:00,42.708335,0.8969909999999999,0.9812381360181893,5.931712999999999,6.105322,37.32639999999998,1142.117222221795
2023-06-27 21:03:00,42.44791,0.983797,0.9981946149332532,5.960653,5.989585999999999,35.59029999999996,1142.1672222217949
2023-06-27 21:06:00,39.82928,0.8680560000000002,0.9385410477680225,5.8449029999999995,5.989587,35.30090000000001,1142.2172222217948
2023-06-27 21:09:00,39.87268,1.070601,1.026584823665428,6.105328,6.018517000000001,34.72219999999999,1142.2672222217948
2023-06-27 21:12:00,37.0081,1.157407,0.9897495146561712,6.336809000000001,6.018522,32.407399999999996,1142.3172222217947
2023-06-27 21:15:00,37.022565,1.2152769999999995,0.9990847048424641,6.336804,5.931717000000001,34.14349999999996,1142.3672222217947
2023-06-27 21:18:00,37.0081,1.1863419999999998,1.018930329621651,6.394673999999999,6.076391999999999,34.43280000000004,1142.4172222217946
2023-06-27 21:21:00,38.064229999999995,1.2152769999999995,1.0156160836301409,6.423614,6.047457,34.14350000000002,1142.4672222217946
2023-06-27 21:24:00,38.020830000000004,1.1863419999999998,1.018930329621651,6.307869,5.989587,34.43280000000004,1142.5172222217946
2023-06-27 21:27:00,38.064229999999995,1.070601,0.9657890762189081,6.105328,5.902777,32.98610000000002,1142.5672222217945
2023-06-27 21:30:00,38.035295000000005,1.0995369999999998,0.9948303321914,6.0763929999999995,5.873846,34.14350000000002,1142.6172222217945
2023-06-27 21:33:00,38.09317,1.0127309999999996,0.9536912495074993,6.047452999999999,5.931712,34.14350000000002,1142.6672222217944
2023-06-27 21:36:00,39.076965,1.0416659999999993,0.9675268666782143,6.0763929999999995,5.931717000000001,33.27550000000002,1142.7172222217944
2023-06-27 21:39:00,39.88715,1.0416659999999993,1.0124584091181599,6.105323,6.047457,35.30090000000001,1142.7672222217943
2023-06-27 21:42:00,39.858215,1.0416659999999993,0.9675268666782143,6.163193,6.018517000000001,33.56479999999999,1142.8172222217943
2023-06-27 21:45:00,39.87268,1.0416660000000002,0.9675268666782143,6.192128,6.047452000000001,34.72219999999999,1142.8672222217942
2023-06-27 21:48:00,39.858215,1.070601,1.0265899676254204,6.249998,6.163197,34.72219999999999,1142.9172222217942
2023-06-27 21:51:00,39.872685000000004,1.070601,1.0116282408396378,6.249998,6.134257,35.01150000000001,1142.9672222217941
2023-06-27 21:54:00,38.035295000000005,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,34.72220000000004,1143.017222221794
2023-06-27 21:57:00,39.872685000000004,1.1574080000000002,1.02167441282758,6.221064,5.9606460000000006,33.85409999999996,1143.067222221794
2023-06-27 22:00:00,39.858215,1.0995369999999998,1.01024958875157,6.163194000000001,5.989587,34.72219999999999,1143.117222221794
2023-06-27 22:03:00,41.681129999999996,1.186343,0.9863421848961604,6.221064,5.844911000000001,35.59030000000001,1143.167222221794
2023-06-27 22:36:00,30.06366,1.2442130000000002,1.0611513493390943,6.770829000000001,6.4236059999999995,30.671299999999974,1143.167222221794
2023-06-27 22:48:00,30.04919,1.1574080000000002,1.0216744128275796,6.684024000000001,6.4236059999999995,30.092600000000004,1143.167222221794
2023-06-27 22:51:00,31.07639,1.1863420000000007,1.0819140690016673,6.655088000000001,6.452545999999999,30.9606,1143.167222221794
2023-06-27 22:54:00,31.07639,1.0416660000000002,1.0271310696058333,6.568288000000001,6.539352,30.96070000000003,1143.167222221794
2023-06-27 22:57:00,30.04919,1.0127309999999996,1.0127315000245547,6.510413,6.510412,30.382000000000005,1143.167222221794
2023-06-27 23:18:00,31.105325,1.070602,1.070601999985058,6.5104180000000005,6.510415999999999,31.25,1143.167222221794
2023-06-27 23:21:00,30.04919,0.9837959999999999,1.0265874238433295,6.568288,6.655092000000001,30.9606,1143.167222221794
2023-06-27 23:24:00,30.06366,1.0416659999999993,1.0560679400232715,6.597223,6.626157000000001,30.67130000000003,1143.167222221794
2023-06-27 23:27:00,31.090854999999998,1.0416659999999993,1.0844900696965063,6.973383,7.060187000000001,30.67130000000003,1143.167222221794
2023-06-27 23:30:00,31.07639,1.0127309999999996,1.17782390163257,7.609952999999999,7.957172000000001,30.96070000000003,1143.167222221794
2023-06-27 23:33:00,31.07639,1.0127309999999996,1.1646366165806636,7.349532999999999,7.667822,31.53929999999997,1143.167222221794
2023-06-27 23:39:00,31.07639,1.1284720000000004,1.1854004646794534,7.638888,7.754626,30.092600000000004,1143.167222221794
2023-06-27 23:42:00,33.391205,1.1574080000000002,1.1428789408284152,7.262734,7.233796,32.117999999999995,1143.167222221794
2023-06-27 23:45:00,30.06366,1.0416670000000003,1.0985234418700058,7.118054000000001,7.233796999999999,31.25,1143.167222221794
2023-06-27 23:51:00,31.07639,1.2152780000000005,1.079846890715473,6.799764000000001,6.539356,31.25,1143.167222221794
2023-06-28 00:00:00,30.049190000000003,1.2731480000000008,1.0577078879122819,6.799764000000001,6.394676,30.092600000000004,1143.167222221794
2023-06-28 01:36:00,31.076385000000002,1.3020830000000005,1.1195124270251398,7.146988,6.799765,29.80329999999998,1143.167222221794
