Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-28 01:39:00,30.06366,1.0995369999999998,1.0555396537250243,6.944444000000001,6.857637,28.93520000000001,1143.167222221794
2023-06-28 01:45:00,30.04919,1.186343,1.1124348222922413,7.089124,6.944441,29.803200000000032,1143.167222221794
2023-06-28 01:48:00,33.391205,1.186343,1.1274825297668478,7.233794,7.118051,30.3819,1143.217222221794
2023-06-28 01:51:00,33.391205,1.1574080000000002,1.1574049999969986,7.146993999999999,7.146986,29.803200000000004,1143.2672222217939
2023-06-28 01:54:00,31.07639,1.0995370000000007,1.1282271253665368,7.0601840000000005,7.118057,29.22459999999998,1143.3172222217938
2023-06-28 01:57:00,30.06366,1.157407,1.1134405803706986,7.146994,7.060187000000001,28.64590000000001,1143.3672222217938
2023-06-28 02:00:00,30.04919,1.2442130000000002,1.1245043388681235,7.233798999999999,7.002316,28.93520000000001,1143.4172222217937
2023-06-28 02:03:00,33.40567,1.2442130000000002,1.1089105745449976,7.233798999999999,6.973376,28.06710000000001,1143.4672222217937
2023-06-28 02:06:00,47.583915,1.5335640000000001,1.1154417122459566,7.349539,6.597225,26.909700000000015,1143.5172222217936
2023-06-28 02:09:00,49.913195,1.1284720000000004,1.1284720000003732,7.0601840000000005,7.060182,32.69670000000002,1143.5672222217936
2023-06-28 02:12:00,33.40567,0.7523150000000003,1.014301852546506,6.510413000000001,7.089117999999999,31.5394,1143.6172222217936
2023-06-28 02:18:00,33.42014,0.6365740000000004,0.9643115871784969,6.22106,6.973375999999999,32.407399999999996,1143.6172222217936
2023-06-28 02:21:00,35.74942,0.5497689999999995,0.9162720183164156,6.04745,6.9155109999999995,30.9606,1143.6172222217936
2023-06-28 02:24:00,33.42014,0.46296299999999935,0.9632257189699057,5.93171,7.2048570000000005,31.25,1143.6172222217936
2023-06-28 02:27:00,30.06366,0.5787039999999992,0.979790465198913,6.018515999999999,6.973382000000001,30.38190000000003,1143.6172222217936
2023-06-28 02:30:00,41.681129999999996,0.8391209999999996,1.015617982290236,6.394672,6.770831,29.513900000000007,1143.6172222217936
2023-06-28 02:33:00,31.07639,0.3761570000000001,1.0061450347144132,5.6134260000000005,7.349538999999999,32.407399999999996,1143.6172222217936
2023-06-28 02:36:00,32.392935,0.7523150000000003,0.9900041382247357,6.278931,6.799765999999999,28.35639999999998,1143.6172222217936
2023-06-28 02:39:00,48.408564999999996,0.8391210000000004,1.0411013206021935,6.394676,6.828705,30.3819,1143.6172222217936
2023-06-28 02:42:00,38.035295000000005,0.3761570000000001,0.9885215384369591,5.729165999999999,7.407409,33.56479999999999,1143.6172222217936
2023-06-28 03:30:00,33.40567,1.3020830000000005,1.1033359664660594,7.233798,6.857634999999999,28.06710000000001,1143.6172222217936
2023-06-28 03:33:00,35.74942,1.1284720000000004,1.1284720000003732,7.1180579999999996,7.118055999999999,30.3819,1143.6172222217936
2023-06-28 03:36:00,32.37847,1.0127319999999997,1.0972489161812227,7.089124,7.262732,29.803200000000004,1143.6172222217936
2023-06-28 03:39:00,31.07639,1.186343,1.1274825297668478,7.233794,7.118051,29.803200000000004,1143.6172222217936
2023-06-28 03:42:00,30.04919,1.0416670000000003,0.9826638151162381,6.684024000000001,6.568287,29.22459999999998,1143.6172222217936
2023-06-28 03:48:00,31.07639,1.2152780000000005,1.0480980093657244,6.799764,6.481485999999999,27.777799999999985,1143.6172222217936
2023-06-28 03:51:00,32.37847,1.186343,1.0507593374754074,6.597224000000001,6.336801,30.0925,1143.6172222217936
2023-06-28 03:57:00,32.364005,1.186343,1.0507647774534679,6.741894,6.481481,29.224500000000006,1143.6172222217936
2023-06-28 04:00:00,31.090854999999998,1.070602,1.0414041053710394,6.684024000000001,6.626162,30.3819,1143.6172222217936
2023-06-28 04:06:00,30.06366,1.1574080000000002,1.02167441282758,6.655094,6.3946760000000005,28.067200000000014,1143.6172222217936
2023-06-28 04:18:00,32.37847,1.2152770000000004,1.0319522560647967,6.655088000000001,6.3078710000000004,28.35650000000001,1143.6172222217936
2023-06-28 05:36:00,38.81655,1.4467599999999994,1.1838270875704282,6.857638,6.365738,34.14349999999996,1143.6172222217936
2023-06-28 05:39:00,39.87268,1.0995369999999998,1.0703438028791086,6.7129579999999995,6.655091,34.72220000000004,1143.6172222217936
2023-06-28 05:42:00,39.88715,0.9548610000000002,1.1838276646588708,6.857638000000001,7.349537,36.16890000000001,1143.6172222217936
2023-06-28 05:45:00,37.037035,0.9259259999999996,0.9545667175262131,6.221068,6.278932000000001,34.14340000000004,1143.6172222217936
2023-06-28 05:48:00,34.476275,0.9548609999999993,0.9107722247292576,5.844908,5.758107000000001,32.98610000000002,1143.6172222217936
2023-06-28 05:51:00,35.70602,0.983797,0.9397263636787614,5.960653,5.873846,32.69670000000002,1143.6172222217936
2023-06-28 05:54:00,37.0081,0.9259259999999996,0.911382442491472,5.902783,5.873847,32.696799999999996,1143.6172222217936
2023-06-28 05:57:00,37.037035,0.8969899999999997,,5.7291669999999995,5.729167,33.85419999999999,1143.6172222217936
2023-06-28 06:00:00,37.037035,0.8969899999999997,0.9256245171732509,5.787037000000001,5.844907000000001,32.986099999999965,1143.6172222217936
2023-06-28 07:36:00,33.42014,1.157407,1.005807525528706,6.539347,6.25,32.696799999999996,1143.6172222217936
2023-06-28 07:39:00,35.74942,0.8969909999999999,0.8824424045200445,6.134263,6.105322,32.11810000000003,1143.6172222217936
2023-06-28 07:42:00,31.119790000000002,0.8680560000000002,0.8966778505227723,5.700233,5.758096999999999,30.092600000000004,1143.6172222217936
2023-06-28 07:45:00,30.06366,0.8680560000000002,0.8535072514212546,5.555553000000001,5.526617,30.671299999999974,1143.6172222217936
2023-06-28 07:48:00,30.078125,0.8969909999999999,0.8528502581455318,5.410882999999999,5.324072,29.803300000000036,1143.6172222217936
2023-06-28 08:00:00,30.03472,1.0127319999999997,0.8599590342558138,5.526617999999999,5.237266,28.935199999999952,1143.6172222217936
2023-06-28 08:03:00,30.04919,0.9259259999999996,0.8515416268021465,5.526617999999999,5.381942,30.381899999999973,1143.6172222217936
2023-06-28 08:09:00,32.364005,1.0127319999999997,0.9536917298796636,6.047453,5.931711000000001,30.38190000000003,1143.6172222217936
2023-06-28 08:12:00,32.37847,0.9259259999999996,0.911382442491472,5.902783,5.873847,31.25,1143.6172222217936
2023-06-28 08:15:00,30.04919,0.9259259999999996,0.9259239999968104,5.729168,5.729162,31.25,1143.6172222217936
2023-06-28 08:18:00,31.090854999999998,0.9548609999999993,0.8957455869895464,5.815968,5.700227,30.38190000000003,1143.6172222217936
2023-06-28 08:21:00,31.090854999999998,0.9548609999999993,0.8957455869895464,5.815968,5.700227,30.092600000000004,1143.6172222217936
2023-06-28 08:27:00,31.076385000000002,1.0127309999999996,0.8919911320815445,5.873838,5.6423570000000005,30.382000000000005,1143.6172222217936
2023-06-28 08:30:00,31.07639,1.070602,0.9501725574131256,5.9317079999999995,5.700236,31.82869999999997,1143.6172222217936
2023-06-28 08:33:00,32.37847,0.9548610000000002,0.8957455869895471,5.758097,5.6423559999999995,30.671299999999974,1143.6172222217936
2023-06-28 08:36:00,32.364005,0.9259260000000005,0.8966828307428923,5.758102000000001,5.700236,32.11809999999997,1143.6172222217936
2023-06-28 08:39:00,34.44734,0.8969899999999997,,5.642357,5.6423570000000005,30.96070000000003,1143.6172222217936
2023-06-28 08:42:00,32.364005,0.8969909999999999,0.9113849268251233,5.815968,5.844906999999999,31.25,1143.6172222217936
2023-06-28 08:45:00,30.04919,0.9548610000000002,0.9107722247292575,5.9027780000000005,5.815977,30.382000000000005,1143.6172222217936
2023-06-28 08:51:00,31.090854999999998,0.9259259999999996,0.881812012940797,5.8159730000000005,5.729167,31.25,1143.6172222217936
2023-06-28 08:54:00,33.434605,0.9259260000000005,0.9259289999941682,5.671292,5.671295999999999,31.25,1143.6672222217935
2023-06-28 08:57:00,34.44734,0.7233799999999997,0.8337723898354442,5.353006,5.584486,31.8288,1143.7172222217935
2023-06-28 09:00:00,39.88715,0.5208330000000005,0.7972065252641933,4.947914,5.584491,34.14349999999996,1143.7672222217934
2023-06-28 09:03:00,41.66666,0.3761570000000001,0.7356979000493407,4.832174000000001,5.729167,34.72219999999999,1143.8172222217934
2023-06-28 09:06:00,39.858215,0.3761570000000001,0.7654850941768822,4.774304,5.758107000000001,35.01159999999999,1143.8672222217933
2023-06-28 09:09:00,39.858215,0.43402799999999964,0.8004638671569327,4.91898,5.8159719999999995,35.01159999999999,1143.9172222217933
2023-06-28 09:12:00,35.734955,0.6365739999999995,0.8591861597212482,5.353006000000001,5.844912000000001,33.85410000000002,1143.9672222217932
2023-06-28 09:15:00,32.364005,0.8969909999999999,0.9113849268251233,5.787033,5.8159719999999995,31.53929999999997,1144.0172222217932
2023-06-28 09:18:00,31.090854999999998,1.0127309999999996,0.9076930306675758,5.989588,5.787037,31.25,1144.0672222217931
2023-06-28 09:21:00,30.04919,0.9837959999999999,0.8941816291321638,5.815973,5.6423570000000005,30.67130000000003,1144.117222221793
2023-06-28 09:24:00,31.07639,1.0995369999999998,0.8983726547327233,5.729163,5.353006000000001,30.38190000000003,1144.167222221793
2023-06-28 09:27:00,35.74942,1.1863419999999998,0.9358539894620793,5.787032999999999,5.324071,32.696799999999996,1144.217222221793
2023-06-28 09:30:00,37.0081,1.0416659999999993,0.8891613648177348,5.902773,5.613427,32.407399999999996,1144.267222221793
2023-06-28 09:33:00,33.40567,1.0127310000000005,0.891991132081545,5.700228000000001,5.4687470000000005,32.98600000000005,1144.317222221793
2023-06-28 09:54:00,32.364005,1.2152780000000005,0.876639451308718,5.873844000000001,5.266206,30.96070000000003,1144.317222221793
2023-06-28 09:57:00,35.74942,1.1284719999999995,0.8939649078075887,6.047452999999999,5.613421,32.11810000000003,1144.3672222217929
2023-06-28 10:00:00,35.74942,0.868055,0.8088088970788847,5.324072000000001,5.208337,31.5394,1144.4172222217928
2023-06-28 10:03:00,37.022565,0.8391210000000004,0.8098419093247481,5.179397,5.121525999999999,32.696799999999996,1144.4672222217928
2023-06-28 10:06:00,35.74942,0.868055,0.8680584999983718,5.266202,5.266207,33.85410000000002,1144.5172222217927
2023-06-28 10:09:00,38.035295000000005,0.9837959999999999,0.8628906174745776,5.353007000000001,5.121531,32.69670000000002,1144.5672222217927
2023-06-28 10:12:00,35.734955,0.8969909999999999,0.8225371514394643,5.381943000000001,5.237272,33.85409999999996,1144.6172222217926
2023-06-28 10:15:00,34.44734,1.0127309999999996,0.859958585917625,5.497687999999999,5.208337,32.696699999999964,1144.6672222217926
2023-06-28 10:18:00,33.40567,1.0416659999999993,0.8563535344950588,5.526622999999999,5.179397,31.828700000000026,1144.7172222217926
2023-06-28 10:21:00,33.434605,1.070601,0.8689946449942347,5.5555579999999996,5.179397,31.25,1144.7672222217925
2023-06-28 10:24:00,32.37847,1.070601,0.8856767324029806,5.671298,5.324077000000001,32.407399999999996,1144.8172222217925
2023-06-28 10:27:00,35.74942,1.1284720000000004,0.9109647272227143,5.902778,5.497686,31.828700000000026,1144.8672222217924
2023-06-28 10:30:00,33.40567,1.0127309999999996,0.9385336100737828,5.815973,5.671292,31.828700000000026,1144.9172222217924
2023-06-28 10:33:00,35.734955,1.0995369999999998,0.9475070818609518,5.931713,5.6423559999999995,32.69670000000002,1144.9672222217923
2023-06-28 10:36:00,35.74942,1.0416659999999993,0.9367472540640266,5.815973,5.613427,32.98610000000002,1145.0172222217923
2023-06-28 10:39:00,35.74942,1.0416659999999993,0.9052245306613717,5.729163,5.4687470000000005,33.27550000000002,1145.0672222217922
2023-06-28 10:42:00,35.74942,1.070601,0.9183416504536365,5.931708,5.6423570000000005,31.82869999999997,1145.1172222217922
2023-06-28 10:45:00,35.74942,1.0995369999999998,0.8983726547327233,5.844904,5.4687470000000005,32.986099999999965,1145.1672222217921
2023-06-28 10:48:00,33.391205,1.0995369999999998,0.9475126321871381,5.844904,5.555557,31.828700000000026,1145.217222221792
2023-06-28 10:51:00,35.70602,1.1574080000000002,0.9403679258417308,5.844904,5.439816,32.98610000000002,1145.267222221792
2023-06-28 10:54:00,31.090854999999998,1.070602,0.9501671254014339,5.931714,5.700232,31.25,1145.317222221792
2023-06-28 10:57:00,30.078125,1.1863419999999998,0.9697361092891306,6.2789340000000005,5.873842000000001,31.25,1145.367222221792
2023-06-28 11:00:00,30.04919,1.2442129999999993,0.9248766092060909,6.22107,5.6423570000000005,31.25,1145.417222221792
2023-06-28 11:03:00,31.090854999999998,1.2152769999999995,0.9653685315375781,6.221063999999999,5.758107000000001,30.9606,1145.4672222217919
2023-06-28 11:06:00,33.434605,1.273148,0.9725026751755097,6.2789340000000005,5.729165999999999,30.96070000000003,1145.5172222217918
2023-06-28 11:09:00,31.07639,1.1863419999999998,0.9863417428308512,6.249999000000001,5.873847,31.25,1145.5672222217918
2023-06-28 11:12:00,32.37847,1.1863419999999998,0.9529092419456873,6.336809000000001,5.902777,32.98610000000002,1145.6172222217917
2023-06-28 11:15:00,31.07639,1.1863419999999998,0.9185501486855631,6.105319,5.613427,30.67130000000003,1145.6672222217917
2023-06-28 11:18:00,31.090854999999998,1.1863419999999998,0.9697361092891306,6.1921289999999996,5.787037,31.5394,1145.7172222217916
2023-06-28 11:21:00,31.07639,1.2152769999999995,0.9823356813703965,6.2789340000000005,5.844907000000001,32.117999999999995,1145.7672222217916
2023-06-28 11:24:00,31.07639,1.1863419999999998,0.9358539894620793,6.307869,5.844907000000001,30.092600000000004,1145.8172222217916
2023-06-28 11:27:00,32.364005,1.157407,0.9570406525556057,6.1921289999999996,5.8159719999999995,32.407399999999996,1145.8672222217915
2023-06-28 11:30:00,35.74942,1.2442130000000002,0.9948431564325977,6.249999000000001,5.7870360000000005,32.696799999999996,1145.9172222217915
2023-06-28 11:33:00,33.434605,1.0995369999999998,0.9792385460586167,6.0763940000000005,5.844907000000001,31.5394,1145.9672222217914
2023-06-28 11:36:00,37.0081,0.9259260000000005,0.8818171811163726,5.787032,5.700236,32.117999999999995,1146.0172222217914
2023-06-28 11:39:00,41.681129999999996,0.694445,0.881534924761914,5.381946,5.787040999999999,34.72219999999999,1146.0672222217913
2023-06-28 11:42:00,41.681129999999996,0.5787040000000001,0.8464827922187739,5.208336,5.8159719999999995,35.01150000000001,1146.1172222217913
2023-06-28 11:45:00,38.064229999999995,0.7233800000000006,0.8983739655778102,5.526617,5.902777,34.72220000000004,1146.1672222217912
2023-06-28 11:48:00,35.734955,0.868055,0.9385357683737772,5.787037000000001,5.931712,34.72220000000004,1146.2172222217912
2023-06-28 11:51:00,38.09317,0.9259260000000005,0.9113824424914738,5.844912000000001,5.815975999999999,33.27550000000002,1146.2672222217911
2023-06-28 11:54:00,39.12037,0.8391209999999996,0.9095444972933053,5.642362,5.787040999999999,34.72219999999999,1146.317222221791
2023-06-28 11:57:00,39.858215,0.7233789999999996,0.8983733878302138,5.555555999999999,5.931717000000001,34.72220000000004,1146.367222221791
2023-06-28 12:00:00,38.064229999999995,0.8680560000000002,0.9522276262864954,5.787033,5.960647,34.43280000000004,1146.417222221791
2023-06-28 12:03:00,32.364005,0.9548610000000002,0.9403223242329609,6.1053239999999995,6.076393,32.696799999999996,1146.467222221791
2023-06-28 12:06:00,34.476275,1.2152780000000005,0.9990793933666848,6.192134,5.7870360000000005,32.98610000000002,1146.517222221791
2023-06-28 12:09:00,38.064229999999995,0.9837960000000008,0.9247222118250414,5.787032,5.671295999999999,32.9862,1146.5672222217909
2023-06-28 12:12:00,41.6956,0.7233799999999997,0.8728754515272908,5.381940999999999,5.700231,34.72219999999999,1146.6172222217908
2023-06-28 12:15:00,39.076965,0.7523150000000003,0.9277184615424305,5.555557,5.931712,32.696799999999996,1146.6672222217908
2023-06-28 12:18:00,38.035295000000005,0.8969899999999997,0.9812423228833898,5.815967,5.989587,34.72219999999999,1146.7172222217907
2023-06-28 12:21:00,39.87268,0.9259260000000005,0.9545716180005519,5.787032,5.844906,34.43280000000004,1146.7672222217907
2023-06-28 12:24:00,37.0081,0.9259259999999996,0.9403247577501456,5.8449029999999995,5.873847,33.56479999999999,1146.8172222217906
2023-06-28 12:27:00,34.44734,1.0127309999999996,0.9536912495074993,6.0763929999999995,5.9606520000000005,30.9606,1146.8672222217906
2023-06-28 12:30:00,32.37847,1.070602,0.9501671254014348,6.1053239999999995,5.873842000000001,32.407399999999996,1146.9172222217906
2023-06-28 12:33:00,32.392934999999994,1.070602,0.9812385487203243,6.1053239999999995,5.931712,30.96070000000003,1146.9672222217905
2023-06-28 12:36:00,32.364005,1.2152780000000005,0.9653630552460725,6.134264000000001,5.671296,31.828700000000026,1147.0172222217905
2023-06-28 12:39:00,31.07639,1.157407,0.8712007318038879,6.076384,5.555557,31.25,1147.0672222217904
2023-06-28 12:42:00,32.37847,1.3020829999999997,0.9484581140578423,5.960643999999999,5.324071000000001,30.9606,1147.1172222217904
2023-06-28 12:45:00,31.07639,1.157407,0.9063074950310968,5.931709,5.468751999999999,30.671299999999974,1147.1672222217903
2023-06-28 12:48:00,32.37847,1.157407,0.9063015228052085,5.873844000000001,5.410877000000001,31.25,1147.2172222217903
2023-06-28 12:51:00,32.364005,1.157407,0.9234572875157355,5.8449040000000005,5.410877000000001,30.960699999999974,1147.2672222217902
2023-06-28 12:54:00,31.090854999999998,1.1284720000000004,0.9109647272227134,5.873844000000001,5.468751999999999,31.5394,1147.3172222217902
2023-06-28 12:57:00,30.04919,1.1863419999999998,0.8831247434352602,5.873839,5.324077000000001,31.539300000000026,1147.3672222217901
2023-06-28 13:03:00,30.06366,1.157407,0.8888904798526823,5.8449040000000005,5.353007,30.960699999999974,1147.3672222217901
2023-06-28 13:06:00,32.392934999999994,1.2152780000000005,0.9129723128455921,5.787034000000001,5.237266,31.25,1147.41722222179
2023-06-28 13:09:00,30.04919,1.1284720000000004,0.8939708255653019,5.787034000000001,5.3530120000000005,30.9606,1147.46722222179
2023-06-28 13:12:00,33.434605,1.2152780000000005,0.9481586882058451,6.163194,5.671296,32.407399999999996,1147.51722222179
2023-06-28 13:15:00,32.364005,1.2152780000000005,0.9823361151966954,6.076384,5.6423559999999995,31.25,1147.56722222179
2023-06-28 13:18:00,32.364005,1.157407,0.9735012071924972,6.105319,5.758102,30.382000000000005,1147.61722222179
2023-06-28 13:21:00,31.07639,1.1863419999999998,0.93584805200522,6.1631990000000005,5.700227,32.696799999999996,1147.6672222217899
2023-06-28 13:24:00,31.07639,1.1863419999999998,0.93584805200522,6.1631990000000005,5.700227,31.539300000000026,1147.7172222217898
2023-06-28 13:27:00,31.07639,1.1863419999999998,0.9529092419456873,6.076389000000001,5.6423570000000005,31.25,1147.7672222217898
2023-06-28 13:30:00,32.37847,1.2442130000000002,0.9603677199877305,6.1631990000000005,5.6423559999999995,30.6712,1147.8172222217897
2023-06-28 13:33:00,32.364005,1.157407,0.8888844143987359,6.134264000000001,5.6423570000000005,31.5394,1147.8672222217897
2023-06-28 13:36:00,32.37847,1.2152780000000005,0.912972312845593,5.989584,5.439816,30.9606,1147.9172222217896
2023-06-28 13:39:00,31.07639,1.1284720000000004,0.8939708255653019,5.729164,5.295141999999999,29.80329999999998,1147.9672222217896
2023-06-28 13:42:00,33.42014,1.2731480000000008,0.8807686379210842,5.787034000000001,5.0925959999999995,30.671299999999974,1148.0172222217896
2023-06-28 13:45:00,34.44734,1.2152780000000005,0.8949621489015543,5.8449040000000005,5.266206,32.11809999999997,1148.0672222217895
2023-06-28 13:48:00,33.434605,1.2152780000000005,0.9129723128455921,5.613424000000001,5.063656,30.671299999999974,1148.1172222217895
2023-06-28 13:51:00,32.364005,1.070602,0.8173864088559347,5.526624,5.063662,31.828700000000026,1148.1672222217894
2023-06-28 13:54:00,31.090854999999998,1.0416670000000003,0.80525340398656,5.497684,5.063656999999999,30.381899999999973,1148.2172222217894
2023-06-28 13:57:00,34.44734,1.1574080000000002,0.9234577175844981,5.555554000000001,5.121525999999999,32.117999999999995,1148.2672222217893
2023-06-28 14:00:00,37.0515,1.1574080000000002,0.9403679258417297,5.787034,5.381945999999999,32.407399999999996,1148.3172222217893
2023-06-28 14:03:00,35.734955,1.070602,0.9021178448652848,5.815974000000001,5.497682,31.539300000000026,1148.3672222217892
2023-06-28 14:06:00,37.0515,1.1574080000000002,0.9234577175844993,5.873844,5.439816,33.275499999999965,1148.4172222217892
2023-06-28 14:09:00,33.434605,1.070602,0.885677172995778,5.729164000000001,5.381942,32.117999999999995,1148.4672222217891
2023-06-28 14:12:00,32.37847,1.0995369999999998,0.9313475764457616,5.671294,5.353007,32.407399999999996,1148.517222221789
2023-06-28 14:15:00,35.74942,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,32.11800000000005,1148.567222221789
2023-06-28 14:18:00,34.418405,1.1574080000000002,0.88889089909023,5.787034,5.295135999999999,31.828700000000026,1148.617222221789
2023-06-28 14:21:00,31.07639,1.0416670000000003,0.9210869162649972,5.787034,5.555557,30.671299999999974,1148.667222221789
2023-06-28 14:24:00,31.07639,1.070602,0.9021178448652848,5.989584000000001,5.671292,30.382000000000005,1148.717222221789
2023-06-28 14:27:00,31.090854999999998,1.157407,0.9063015228052085,5.931714,5.4687470000000005,31.25,1148.7672222217889
2023-06-28 14:30:00,30.06366,1.157407,0.9403616880637754,5.989584,5.584487000000001,30.09250000000003,1148.8172222217888
2023-06-28 14:33:00,31.07639,1.2442130000000002,0.9777255600531893,6.221069,5.729165999999999,30.6712,1148.8672222217888
2023-06-28 14:36:00,31.07639,1.2152769999999995,0.9129718997505679,6.047453999999999,5.497687000000001,30.671299999999974,1148.9172222217887
2023-06-28 14:39:00,33.391205,1.3888889999999998,0.925428746311231,6.22107,5.410881,29.513900000000007,1148.9672222217887
2023-06-28 14:42:00,31.07639,1.273148,0.9725026751755097,6.192130000000001,5.642361999999999,32.117999999999995,1149.0172222217886
2023-06-28 15:12:00,31.07639,1.4178239999999995,1.0134728065133438,6.249994999999999,5.526621,30.671299999999974,1149.0172222217886
2023-06-28 15:15:00,30.03472,1.359954,0.9717236764934625,6.192130000000001,5.497686,30.092600000000004,1149.0172222217886
2023-06-28 17:00:00,38.064235,1.070602,0.9812385487203243,6.655093,6.4814810000000005,34.14349999999996,1149.0172222217886
2023-06-28 17:03:00,37.037035,0.9259259999999996,0.8966828307428917,5.960647999999999,5.902781999999999,34.14359999999999,1149.0672222217886
2023-06-28 17:06:00,37.0515,0.9259259999999996,0.8966828307428917,5.873837999999999,5.8159719999999995,33.56479999999999,1149.1172222217886
2023-06-28 17:09:00,35.74942,0.9837959999999999,0.9247169965251518,5.787038,5.671292,32.69670000000002,1149.1672222217885
2023-06-28 17:12:00,34.476275,1.0127309999999996,0.9232074443044631,5.7291680000000005,5.555557,32.69670000000002,1149.2172222217885
2023-06-28 17:15:00,37.037035,1.0995369999999998,0.9475070818609518,5.931713,5.6423559999999995,33.27550000000002,1149.2672222217884
2023-06-28 17:18:00,35.734955,1.0995369999999998,0.9149698416172131,5.873842999999999,5.526616000000001,32.696799999999996,1149.3172222217884
2023-06-28 17:21:00,35.70602,1.070601,0.9183416504536365,5.931708,5.6423570000000005,32.696799999999996,1149.3672222217883
2023-06-28 17:24:00,35.70602,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,32.69670000000002,1149.4172222217883
2023-06-28 17:27:00,35.74942,1.1574080000000002,1.02167441282758,6.134264,5.873846,32.98610000000002,1149.4672222217882
2023-06-28 17:30:00,34.44734,1.070602,0.9501671254014339,6.134264,5.902781999999999,32.407399999999996,1149.5172222217882
2023-06-28 17:33:00,33.391205,1.0995369999999998,0.9313475764457616,6.0763940000000005,5.758107000000001,33.56479999999999,1149.5672222217881
2023-06-28 17:36:00,34.418405,1.1574080000000002,0.9897499651049315,5.989584000000001,5.671296,31.25,1149.617222221788
2023-06-28 17:39:00,34.418405,1.1284720000000004,0.927722214158289,5.931708,5.555555999999999,31.25,1149.667222221788
2023-06-28 17:42:00,35.74942,1.1284720000000004,0.9442457419172324,6.076388,5.729165999999999,33.85419999999999,1149.717222221788
2023-06-28 17:45:00,35.70602,1.070601,0.9183416504536365,6.192128,5.902777,32.407399999999996,1149.767222221788
2023-06-28 17:48:00,34.44734,1.0416660000000002,0.9522278697839477,6.076388,5.902781999999999,32.98610000000002,1149.817222221788
2023-06-28 17:51:00,35.70602,1.0416659999999993,0.952227869783947,5.960642999999999,5.787037,31.82860000000005,1149.8672222217879
2023-06-28 17:54:00,34.476275,1.0127309999999996,0.9232127730203753,5.9317079999999995,5.758107000000001,33.27540000000005,1149.9172222217878
2023-06-28 17:57:00,35.734955,1.070602,0.9965173533424561,5.9317079999999995,5.7870360000000005,32.69670000000002,1149.9672222217878
2023-06-28 18:00:00,35.70602,1.0127309999999996,0.9385388772058643,5.873838,5.729167,32.986099999999965,1150.0172222217877
2023-06-28 18:03:00,34.418405,0.9259259999999996,0.8667663445870092,5.5555579999999996,5.439812000000001,32.407399999999996,1150.0672222217877
2023-06-28 18:06:00,34.44734,0.9548609999999993,0.9107670620199009,5.729168,5.6423570000000005,32.69670000000002,1150.1172222217876
2023-06-28 18:09:00,34.44734,1.0127319999999997,0.9686787532081247,5.931718,5.844906,32.407399999999996,1150.1672222217876
2023-06-28 18:12:00,35.70602,0.9548609999999993,0.9256250069140235,5.844908,5.787037,33.56479999999999,1150.2172222217876
2023-06-28 18:15:00,35.734955,1.0127309999999996,0.9686834205770051,5.9317079999999995,5.844907000000001,31.828700000000026,1150.2672222217875
2023-06-28 18:18:00,34.44734,1.0127309999999996,0.9536912495074982,5.989588,5.873847,32.407399999999996,1150.3172222217875
2023-06-28 18:21:00,33.40567,0.9837959999999999,0.8628906174745783,5.7580979999999995,5.526622000000001,30.092600000000004,1150.3672222217874
2023-06-28 18:24:00,32.37847,1.0127309999999996,0.859958585917625,5.5844879999999995,5.295137,31.53929999999997,1150.4172222217874
2023-06-28 18:27:00,31.090854999999998,1.0127309999999996,0.8760799810150822,5.642363,5.381942,31.82869999999997,1150.4672222217873
2023-06-28 18:30:00,31.105325,1.0416659999999993,0.8728736739849526,5.642363,5.324077000000001,31.82869999999997,1150.5172222217873
2023-06-28 18:33:00,32.392934999999994,1.0995369999999998,0.8815306990693,5.642363,5.237266,31.25,1150.5672222217872
2023-06-28 18:36:00,33.391205,1.0416659999999993,0.8728736739849517,5.758103,5.439817,31.828700000000026,1150.6172222217872
2023-06-28 18:39:00,33.434605,1.0995369999999998,0.8983726547327233,5.729163,5.353006000000001,30.671299999999974,1150.6672222217871
2023-06-28 18:42:00,33.391205,1.0995369999999998,0.9475070818609518,5.931713,5.6423559999999995,31.25,1150.717222221787
2023-06-28 18:45:00,32.37847,1.0127309999999996,0.9232074443044631,5.873838,5.700227,31.82869999999997,1150.767222221787
2023-06-28 18:48:00,33.434605,1.070602,0.9343510899079615,5.9027780000000005,5.6423559999999995,31.828700000000026,1150.817222221787
2023-06-28 18:51:00,33.391205,1.0127309999999996,0.9232074443044631,5.9027780000000005,5.729167,30.960699999999974,1150.867222221787
2023-06-28 18:54:00,32.37847,0.9837959999999999,0.8628851387003255,5.7291680000000005,5.497682,31.82869999999997,1150.917222221787
2023-06-28 18:57:00,32.364005,0.9837959999999999,0.8628851387003255,5.613428,5.381942,31.5394,1150.9672222217869
2023-06-28 19:00:00,32.37847,1.0127309999999996,0.8919911320815445,5.5844879999999995,5.353007,31.25,1151.0172222217868
2023-06-28 19:03:00,77.56075999999999,1.7361110000000002,1.0093960071379213,5.9317079999999995,4.716436999999999,48.61110000000002,1151.0672222217868
2023-06-28 19:06:00,87.12384,1.2152779999999996,1.0480924623542314,5.7580979999999995,5.4398100000000005,54.97679999999997,1151.1172222217867
2023-06-28 19:09:00,89.453125,1.1284720000000004,1.0992882102881316,5.873838,5.815976,59.31709999999998,1151.1672222217867
2023-06-28 19:12:00,89.39525499999999,0.9837959999999999,1.068253703106907,5.7291680000000005,5.902781999999999,60.763900000000035,1151.2172222217866
2023-06-28 19:15:00,86.574075,0.9259259999999996,0.9965142996255615,5.439818,5.584492000000001,61.053300000000036,1151.2672222217866
2023-06-28 19:18:00,85.300925,0.9837959999999999,1.0124534268111272,5.439818,5.497682,62.2106,1151.3172222217866
2023-06-28 19:21:00,86.617475,1.0995369999999998,1.0703438028791086,5.700228,5.642361,61.34269999999998,1151.3672222217865
2023-06-28 19:24:00,85.82176,0.9548609999999993,0.9976371085085582,5.526617999999999,5.613427,59.89580000000001,1151.4172222217865
2023-06-28 19:27:00,83.984375,0.8969909999999999,0.9948322711022168,5.295138,5.497686999999999,57.87039999999996,1151.4672222217864
2023-06-28 19:30:00,82.47975,0.9548609999999993,0.9692545482599138,5.3819479999999995,5.410877000000001,58.44909999999999,1151.5172222217864
2023-06-28 19:33:00,82.436345,0.9259259999999996,0.9686808740812726,5.3819479999999995,5.468751999999999,58.44909999999999,1151.5672222217863
2023-06-28 19:36:00,82.190395,1.0127309999999996,1.0555367617187421,5.497687999999999,5.584487000000001,58.44909999999999,1151.6172222217863
2023-06-28 19:39:00,82.23379499999999,1.0127309999999996,1.0127315000245547,5.468748000000001,5.4687470000000005,58.738399999999956,1151.6672222217862
2023-06-28 19:42:00,81.409145,1.070602,1.0265853098645195,5.497687999999999,5.410876,56.134299999999996,1151.7172222217862
2023-06-28 19:45:00,82.98611,1.0127309999999996,1.0271335556840866,5.468748000000001,5.497687000000001,56.42360000000002,1151.7672222217861
2023-06-28 19:48:00,84.50521,1.0127319999999997,1.0271340604130181,5.410878,5.439816,53.530100000000004,1151.817222221786
2023-06-28 19:51:00,84.53414000000001,0.9259259999999996,0.996514299625561,5.468753,5.613427,57.87030000000004,1151.867222221786
2023-06-28 19:54:00,83.52141,0.9259259999999996,0.9965142996255615,5.410882999999999,5.555557,57.58100000000002,1151.917222221786
2023-06-28 19:57:00,83.998845,0.8969909999999999,0.9812381360181893,5.266203,5.439812000000001,58.44909999999999,1151.967222221786
2023-06-28 20:00:00,82.190395,0.9259259999999996,1.0238621788658966,5.410878,5.613422000000001,58.15979999999996,1152.017222221786
2023-06-28 20:03:00,81.43808,0.9548609999999993,0.9976322504245486,5.3819479999999995,5.4687470000000005,56.423599999999965,1152.0672222217859
2023-06-28 20:06:00,82.20486,1.0127319999999997,0.9835132404638537,5.439817999999999,5.381945999999999,57.00229999999999,1152.1172222217858
2023-06-28 20:09:00,81.65509,1.0127319999999997,1.0127320000085516,5.410878,5.410876,56.42360000000002,1152.1672222217858
2023-06-28 20:12:00,82.46528,1.0127319999999997,1.041399048511364,5.584488,5.6423559999999995,58.44909999999999,1152.2172222217857
2023-06-28 20:15:00,81.409145,0.9548609999999993,0.9692594988761317,5.295138,5.324077000000001,58.73849999999999,1152.2672222217857
2023-06-28 20:18:00,80.381945,0.9548609999999993,0.9692545482599138,5.3819479999999995,5.410877000000001,56.423599999999965,1152.3172222217856
2023-06-28 20:21:00,80.90278,0.9548609999999993,,5.497688,5.497687000000001,55.266200000000026,1152.3672222217856
2023-06-28 20:24:00,80.42535000000001,0.9259259999999996,0.9403198086506208,5.353007999999999,5.381942,58.15969999999999,1152.4172222217856
2023-06-28 20:27:00,81.394675,1.0127309999999996,0.9981915760690198,5.497687999999999,5.4687470000000005,56.13420000000002,1152.4672222217855
2023-06-28 20:30:00,80.931715,1.0127309999999996,1.0127315000245547,5.468748000000001,5.4687470000000005,56.134299999999996,1152.5172222217855
2023-06-28 20:33:00,81.409145,1.0127309999999996,0.9981966247351083,5.468748000000001,5.439817,56.423599999999965,1152.5672222217854
2023-06-28 20:36:00,81.409145,1.0127309999999996,1.0127315000245547,5.468748000000001,5.4687470000000005,57.58109999999999,1152.6172222217854
2023-06-28 20:39:00,82.46528,1.070602,1.0116287223042926,5.497687999999999,5.381945999999999,56.712999999999965,1152.6672222217853
2023-06-28 20:42:00,80.931715,1.0127309999999996,0.9981966247351083,5.468748000000001,5.439817,57.00229999999999,1152.7172222217853
2023-06-28 20:45:00,81.42361,1.0127309999999996,0.9835127501282073,5.468748000000001,5.410877000000001,56.71289999999999,1152.7672222217852
2023-06-28 20:48:00,82.190395,1.070602,0.9965121023269247,5.555558,5.410876,59.89580000000001,1152.8172222217852
2023-06-28 20:51:00,82.19039,1.070602,1.0116287223042926,5.468748000000001,5.353006000000001,56.71289999999999,1152.8672222217851
2023-06-28 20:54:00,80.367475,0.9837959999999999,0.9397258787253965,5.179398,5.092592000000001,56.42360000000002,1152.917222221785
2023-06-28 20:57:00,79.644095,1.0416659999999993,0.952227869783947,5.208333,5.034727,55.844899999999996,1152.967222221785
2023-06-28 21:00:00,79.123265,1.0416659999999993,0.9522225515437535,5.2951429999999995,5.121527,56.423599999999965,1153.017222221785
2023-06-28 21:03:00,78.06712999999999,1.0127309999999996,0.9385388772058643,5.208333,5.063662,53.81940000000003,1153.067222221785
2023-06-28 21:06:00,75.998265,1.0127309999999996,0.9232074443044631,5.208333,5.0347219999999995,52.66209999999995,1153.117222221785
2023-06-28 21:09:00,74.971065,1.0416660000000002,0.9210864556450993,5.237268,5.0057920000000005,53.530100000000004,1153.1672222217849
2023-06-28 21:12:00,42.708330000000004,0.4050920000000007,0.7477849861787355,4.600694000000001,5.4398159999999995,35.300899999999956,1153.2172222217848
2023-06-28 21:15:00,35.734955,0.8969900000000006,0.7914061336455056,5.092588000000001,4.890048,33.85419999999999,1153.2672222217848
2023-06-28 21:18:00,39.87268,1.157407,1.0058020094915903,6.105328,5.815971,33.85420000000005,1153.3172222217847
2023-06-28 21:21:00,39.858215,1.070601,0.9965116256715005,6.3368079999999996,6.192127000000001,34.43280000000004,1153.3672222217847
2023-06-28 21:24:00,41.681129999999996,1.1284720000000004,1.0544834712818705,6.423608,6.278936,34.43280000000004,1153.4172222217846
2023-06-28 21:27:00,41.66666,1.070601,1.0413985205938943,6.481478000000001,6.4236070000000005,35.30099999999999,1153.4672222217846
2023-06-28 21:30:00,39.87268,1.0416660000000002,1.0271310696058333,6.481478000000001,6.452542,33.85419999999999,1153.5172222217846
2023-06-28 21:33:00,39.87268,1.0416660000000002,1.0271310696058327,6.423608,6.394672000000001,34.72229999999996,1153.5672222217845
2023-06-28 21:36:00,43.475115,1.1284720000000004,1.0844930979870975,6.655088000000001,6.5682860000000005,36.16899999999998,1153.6172222217845
2023-06-28 21:39:00,41.681129999999996,1.0995369999999998,1.0703438028791086,6.655094,6.597227,36.45839999999998,1153.6672222217844
2023-06-28 21:42:00,43.489585,1.070601,1.0706015000006293,6.568288000000001,6.568287,35.87960000000004,1153.7172222217844
2023-06-28 21:45:00,41.652195,1.070602,1.0560659033611912,6.5393539999999994,6.510412,35.87959999999998,1153.7672222217843
2023-06-28 21:48:00,41.681129999999996,1.070602,1.070601999985058,6.597224000000001,6.5972219999999995,35.30099999999999,1153.8172222217843
2023-06-28 21:51:00,40.899879999999996,1.070602,1.0560659033611912,6.5393539999999994,6.510412,35.59030000000001,1153.8672222217842
2023-06-28 21:54:00,39.858215,1.070602,1.0850076841792835,6.568284,6.5972219999999995,35.01159999999999,1153.9172222217842
2023-06-28 21:57:00,41.652195,1.1574080000000002,1.0682495858023338,6.5393539999999994,6.365736,35.01159999999999,1153.9672222217841
2023-06-28 22:00:00,39.87268,1.070602,1.0706019999885679,6.5393539999999994,6.539352,35.30090000000001,1154.017222221784
2023-06-28 22:03:00,39.872685000000004,1.1574080000000002,1.083460534691856,6.5393539999999994,6.3946760000000005,33.85410000000002,1154.067222221784
2023-06-28 22:06:00,30.04919,1.0416670000000003,1.027131564943359,6.510414000000001,6.481477,30.67130000000003,1154.117222221784
2023-06-28 22:30:00,30.06366,1.186343,1.1423929199806033,6.8865739999999995,6.799771000000001,29.80329999999998,1154.117222221784
2023-06-28 22:36:00,30.078125,1.1574080000000002,1.1134410676261812,7.089124,7.002316,30.382000000000005,1154.117222221784
2023-06-28 23:24:00,30.06366,0.9259259999999996,0.996514299625561,6.336803000000001,6.481477,31.25,1154.117222221784
2023-06-28 23:48:00,30.04919,0.868055,0.9792426437388831,6.278932000000001,6.510417,30.9606,1154.117222221784
2023-06-28 23:57:00,30.06366,0.9259260000000005,0.982663177029754,6.278932000000001,6.3946760000000005,30.9606,1154.117222221784
2023-06-29 01:54:00,30.092595000000003,0.8969909999999999,1.0083069611247097,6.250001999999999,6.481481,30.381899999999973,1154.117222221784
2023-06-29 02:15:00,85.561345,2.8067130000000002,0.9461544824247421,7.031252,4.398149,25.75229999999999,1154.117222221784
2023-06-29 02:18:00,94.60359,1.0416670000000003,0.9522283407338935,6.278932,6.105325,29.513900000000007,1154.117222221784
2023-06-29 02:21:00,71.629055,0.4340280000000005,0.8908076745439089,5.497682000000001,6.655093999999999,32.407399999999996,1154.117222221784
2023-06-29 02:24:00,45.00868,0.14467600000000047,0.782715338209773,4.890042000000001,7.060186,36.74769999999998,1154.117222221784
2023-06-29 03:09:00,31.07639,0.868055,0.9385357683737782,6.134262,6.278937000000001,28.93520000000001,1154.117222221784
2023-06-29 03:12:00,31.07639,0.868055,0.9522270944618791,6.1631920000000004,6.336807,28.93520000000001,1154.117222221784
2023-06-29 03:33:00,30.06366,0.9259260000000005,0.9403198086506183,6.134262,6.163195999999999,28.06710000000001,1154.117222221784
2023-06-29 03:36:00,32.37847,0.9259260000000005,0.982663177029754,6.047452,6.163195999999999,28.64580000000001,1154.117222221784
2023-06-29 03:48:00,30.06366,0.868055,0.965791293744528,6.076392,6.278937000000001,29.513900000000007,1154.117222221784
2023-06-29 05:36:00,41.681129999999996,1.6203710000000004,1.205332481476261,7.436344,6.684023,33.56490000000002,1154.117222221784
2023-06-29 05:39:00,45.037615,1.2442130000000002,1.2002894244842515,7.320604,7.233801000000001,34.72219999999999,1154.167222221784
2023-06-29 05:42:00,45.037615,1.157407,1.2967083386986455,7.667824,7.957177,37.03709999999998,1154.217222221784
2023-06-29 05:45:00,43.475115,1.157407,1.1428784450218061,6.7997689999999995,6.7708319999999995,36.45839999999998,1154.2672222217839
2023-06-29 05:48:00,40.65393,1.157407,1.0682491118241029,6.6261589999999995,6.452542,33.85419999999999,1154.3172222217838
2023-06-29 05:51:00,39.88715,1.1284720000000004,1.0844930979870975,6.741899,6.655097,32.98610000000002,1154.3672222217838
2023-06-29 05:54:00,37.0081,1.0995369999999998,1.0703387115331606,6.6261589999999995,6.568282,34.72219999999999,1154.4172222217837
2023-06-29 05:57:00,35.74942,1.157407,1.0528894612159903,6.597219000000001,6.394672000000001,34.72219999999999,1154.4672222217837
2023-06-29 06:00:00,39.872685000000004,1.2442130000000002,1.0931624521994823,6.684029000000001,6.3946760000000005,33.85419999999999,1154.5172222217836
2023-06-29 06:03:00,38.035295000000005,1.1863419999999998,1.0819087418135371,6.655093999999999,6.452542,35.01159999999999,1154.5672222217836
2023-06-29 06:06:00,35.734955,1.1863419999999998,1.0819140690016678,6.684024,6.481482000000001,34.43289999999996,1154.6172222217835
2023-06-29 06:09:00,38.035295000000005,1.1863419999999998,1.0507588763448474,6.655093999999999,6.394672000000001,33.564899999999966,1154.6672222217835
2023-06-29 07:42:00,30.06366,1.070602,0.9183421018291569,5.960644,5.671292,31.5394,1154.6672222217835
2023-06-29 07:51:00,33.40567,0.9837959999999999,0.8786364809164882,5.526617000000001,5.324071000000001,31.25,1154.6672222217835
2023-06-29 07:54:00,33.434605,0.78125,0.8238890804264944,5.295141999999999,5.381942,32.40750000000003,1154.6672222217835
2023-06-29 07:57:00,31.105325,0.868055,0.8535067570240015,5.324072000000001,5.295137,32.696699999999964,1154.6672222217835
2023-06-29 08:00:00,30.078125,0.9548610000000002,0.9107722247292575,5.468747,5.381945999999999,31.5394,1154.6672222217835
2023-06-29 08:03:00,32.37847,1.0127319999999997,0.9385340853413813,5.729168,5.584486,31.5394,1154.6672222217835
2023-06-29 08:06:00,32.37847,1.070602,0.9501671254014348,6.018517999999999,5.7870360000000005,32.40730000000002,1154.6672222217835
2023-06-29 08:09:00,32.364005,1.0127309999999996,0.9385388772058643,5.931713,5.7870420000000005,31.5394,1154.6672222217835
2023-06-29 08:12:00,31.07639,1.0416659999999993,0.9210810090926033,5.931713,5.700227,31.539300000000026,1154.6672222217835
2023-06-29 08:15:00,32.364005,1.0416659999999993,0.8891557752894931,5.873842999999999,5.584487000000001,32.407399999999996,1154.6672222217835
2023-06-29 08:21:00,32.37847,1.0127319999999997,0.8599590342558138,5.526623,5.237271000000001,31.82869999999997,1154.6672222217835
2023-06-29 08:24:00,31.090854999999998,0.9259259999999996,0.8204915280964976,5.497682999999999,5.295137,31.25,1154.7172222217835
2023-06-29 08:27:00,30.04919,0.9548609999999993,0.8495714290190794,5.526617999999999,5.324077000000001,31.82869999999997,1154.7672222217834
2023-06-29 08:30:00,30.04919,0.9548609999999993,0.8337728466049501,5.5555579999999996,5.324077000000001,32.11810000000003,1154.8172222217834
2023-06-29 08:33:00,31.07639,0.9259259999999996,0.8204915280964976,5.497682999999999,5.295137,30.67130000000003,1154.8672222217833
2023-06-29 08:36:00,35.74942,0.8680560000000002,0.8535072514212543,5.353007,5.324071000000001,32.117999999999995,1154.9172222217833
2023-06-29 08:39:00,39.858215,0.9837960000000008,0.8628906174745781,5.5555520000000005,5.324075999999999,34.14350000000002,1154.9672222217832
2023-06-29 08:42:00,45.037615,1.0416660000000002,0.9826633341813271,5.9027769999999995,5.787041,37.037000000000035,1155.0172222217832
2023-06-29 08:45:00,48.408565,0.9837959999999999,0.9095473476351345,5.815967,5.671301000000001,37.615800000000036,1155.0672222217831
2023-06-29 08:48:00,46.846065,0.8101859999999999,0.8101840000010763,5.005792,5.0057860000000005,38.7731,1155.117222221783
2023-06-29 08:51:00,45.8044,0.7523150000000003,0.8088086583356787,4.918977,5.0347219999999995,38.19440000000003,1155.167222221783
2023-06-29 08:54:00,45.00868,0.868055,0.8088036497968003,5.063657,4.947912,37.037000000000035,1155.217222221783
2023-06-29 08:57:00,44.256365,1.0127319999999997,0.8599534229221608,5.150468,4.8611059999999995,36.45829999999995,1155.267222221783
2023-06-29 09:00:00,41.681129999999996,0.9837959999999999,0.8307370776225367,5.208338,4.918982000000001,35.87960000000004,1155.317222221783
2023-06-29 09:03:00,45.052085,0.9548610000000002,0.8177575983266815,5.005782,4.745371,36.74759999999998,1155.3672222217829
2023-06-29 09:06:00,45.052085,0.868055,0.8088088970788861,5.034717,4.918982000000001,39.0625,1155.4172222217828
2023-06-29 09:09:00,43.475115,0.9259259999999996,0.8204915280964976,5.092587999999999,4.890042,36.45840000000004,1155.4672222217828
2023-06-29 09:12:00,39.87268,1.0127309999999996,0.8101547624006361,5.179392999999999,4.803242,35.30090000000001,1155.5172222217827
2023-06-29 09:15:00,41.66666,1.070602,0.8520620963862934,5.208338,4.803236,35.879700000000014,1155.5672222217827
2023-06-29 09:18:00,41.666664999999995,0.9259259999999996,0.7885653393502136,5.121528,4.861111999999999,35.30090000000001,1155.6172222217826
2023-06-29 09:21:00,43.460645,0.9548610000000002,0.8337728466049501,5.063657,4.8321760000000005,35.87959999999998,1155.6672222217826
2023-06-29 09:24:00,46.817135,0.8391200000000003,0.8245714179056222,5.063656,5.034726,36.74770000000001,1155.7172222217825
2023-06-29 09:27:00,53.544560000000004,0.5787040000000001,0.7995934821108217,4.65857,5.150465999999999,41.66669999999999,1155.7672222217825
2023-06-29 09:30:00,53.544560000000004,0.6076389999999998,0.8173849642491468,4.861116,5.324077000000001,42.53480000000002,1155.8172222217825
2023-06-29 09:33:00,48.365165000000005,0.78125,0.9052217987854966,5.121532,5.3819420000000004,38.773199999999974,1155.8672222217824
2023-06-29 09:36:00,45.02315,0.8969909999999999,0.8824424045200445,5.266207999999999,5.237266999999999,38.7731,1155.9172222217824
2023-06-29 09:39:00,43.489585,0.9259259999999996,0.8667715747719481,5.410878,5.295141999999999,36.16899999999998,1155.9672222217823
2023-06-29 09:42:00,45.052085,1.0127319999999997,0.8599590342558138,5.3819479999999995,5.092596,36.16900000000004,1156.0172222217823
2023-06-29 09:45:00,43.489585,1.070602,0.9021178448652848,5.439818,5.121525999999999,36.45829999999995,1156.0672222217822
2023-06-29 09:48:00,45.02315,1.070602,0.9021234886543781,5.468748000000001,5.150466,37.03699999999998,1156.1172222217822
2023-06-29 09:51:00,43.475115,1.0416659999999993,0.9052245306613717,5.526622999999999,5.266207,37.037000000000035,1156.1672222217821
2023-06-29 09:54:00,45.00868,1.0127309999999996,0.8760855155501943,5.468748000000001,5.208337,35.87959999999998,1156.217222221782
2023-06-29 09:57:00,43.489585,1.0127309999999996,0.8919911320815445,5.497687999999999,5.266207,37.61579999999998,1156.267222221782
2023-06-29 10:00:00,43.475115,1.0127309999999996,0.8919911320815445,5.353008,5.121527,35.87960000000004,1156.317222221782
2023-06-29 10:03:00,43.475115,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,37.326400000000035,1156.367222221782
2023-06-29 10:06:00,41.66666,1.0127309999999996,0.859958585917625,5.497687999999999,5.208337,34.43289999999996,1156.417222221782
2023-06-29 10:09:00,42.708335,0.9837959999999999,0.8469266888023911,5.324077999999999,5.063662,35.87960000000004,1156.4672222217819
2023-06-29 10:12:00,41.681129999999996,1.0127309999999996,0.8270085969377492,5.410877999999999,5.063657000000001,35.01159999999999,1156.5172222217818
2023-06-29 10:15:00,42.47685,1.070602,0.885677172995779,5.353008,5.0057860000000005,35.87960000000004,1156.5672222217818
2023-06-29 10:18:00,43.489585,1.070602,0.869000886814051,5.295138000000001,4.918986,35.01150000000001,1156.6172222217817
2023-06-29 10:21:00,43.475115,1.0127319999999997,0.810155193226546,5.353007999999999,4.976856,36.747799999999984,1156.6672222217817
2023-06-29 10:24:00,43.489585,1.0127309999999996,0.8436025720126018,5.324077999999999,5.005787,36.16899999999998,1156.7172222217816
2023-06-29 10:27:00,43.489585,1.070602,0.869000886814051,5.353008,4.976856,35.87960000000004,1156.7672222217816
2023-06-29 10:30:00,43.460645,1.0416659999999993,0.8395918986044407,5.439812999999999,5.063657000000001,36.16899999999998,1156.8172222217815
2023-06-29 10:33:00,41.66666,1.0416659999999993,0.8225606233170335,5.2951429999999995,4.890047000000001,36.45839999999998,1156.8672222217815
2023-06-29 10:36:00,39.858215,1.0127309999999996,0.8270085969377481,5.179398,4.832177,35.30099999999999,1156.9172222217815
2023-06-29 10:39:00,41.6956,1.0995369999999998,0.8815365616902046,5.295138000000001,4.890051000000001,36.747799999999984,1156.9672222217814
2023-06-29 10:42:00,43.489585,1.0995369999999998,0.8470785939139346,5.439812999999999,4.976856,35.87969999999996,1157.0172222217814
2023-06-29 10:45:00,42.679395,1.0416660000000002,0.8563535344950592,5.497688,5.150462,36.16890000000001,1157.0672222217813
2023-06-29 10:48:00,41.666664999999995,1.070602,0.8173803144866314,5.353014,4.890042,35.87969999999996,1157.1172222217813
2023-06-29 10:51:00,40.885414999999995,1.0995369999999998,0.8470725436020826,5.2951440000000005,4.832177,35.01159999999999,1157.1672222217812
2023-06-29 10:54:00,38.064229999999995,1.070602,0.8173864088559347,5.266204,4.803242,35.59020000000004,1157.2172222217812
2023-06-29 10:57:00,39.872685000000004,1.157407,0.8348914749189311,5.439814000000001,4.8611070000000005,34.43280000000004,1157.2672222217811
2023-06-29 11:00:00,39.87268,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,35.30090000000001,1157.317222221781
2023-06-29 11:03:00,41.681129999999996,1.0995369999999998,0.8470725436020836,5.526624,5.063657000000001,36.16899999999998,1157.367222221781
2023-06-29 11:06:00,43.475115,1.157407,0.8888904798526823,5.613428000000001,5.121531,35.59029999999996,1157.417222221781
2023-06-29 11:09:00,43.460645,1.070601,0.852067563313984,5.468748,5.063657000000001,35.300899999999956,1157.467222221781
2023-06-29 11:12:00,39.88715,1.070601,0.852067563313984,5.468748,5.063657000000001,36.16900000000004,1157.517222221781
2023-06-29 11:15:00,39.88715,1.070602,0.885677172995779,5.439814,5.092592000000001,34.72219999999999,1157.5672222217809
2023-06-29 11:18:00,39.858215,1.157407,0.9234572875157355,5.584494,5.150467000000001,35.301000000000045,1157.6172222217808
