Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-29 11:21:00,41.652195,1.157407,0.8711945667502735,5.584494,5.063657000000001,35.011499999999955,1157.6672222217808
2023-06-29 11:24:00,40.899879999999996,1.1863419999999998,0.883118522024031,5.729169000000001,5.179397,33.85419999999999,1157.7172222217807
2023-06-29 11:27:00,46.8316,1.3310180000000003,0.8634871958839391,5.584489,4.7743009999999995,38.483799999999974,1157.7672222217807
2023-06-29 11:30:00,49.913195,1.1284720000000004,0.8413592162727568,5.468748,4.947915999999999,39.0625,1157.8172222217806
2023-06-29 11:33:00,54.340275000000005,0.9548610000000002,0.8651552316478498,5.034717,4.8611059999999995,41.08800000000002,1157.8672222217806
2023-06-29 11:36:00,55.09259,0.9548610000000002,0.8495660068096119,5.005787000000001,4.803236,43.11340000000001,1157.9172222217805
2023-06-29 11:39:00,55.09259,0.9259259999999996,0.8667663445870084,5.121533,5.005787,41.95600000000002,1157.9672222217805
2023-06-29 11:42:00,54.296875,0.868055,0.8088036497968003,4.976852000000001,4.8611070000000005,41.37729999999999,1158.0172222217805
2023-06-29 11:45:00,55.84491,0.8101859999999999,0.7956313051056587,4.803241999999999,4.774305999999999,41.95600000000002,1158.0672222217804
2023-06-29 11:48:00,58.203125,0.7233799999999997,0.7659643721102628,4.62963,4.716436,43.69209999999998,1158.1172222217804
2023-06-29 11:51:00,61.270255000000006,0.6655090000000001,0.7623039772426579,4.542824,4.745371,45.428200000000004,1158.1672222217803
2023-06-29 11:54:00,65.436925,0.5787040000000001,0.7511512496787722,4.369214,4.745371,46.29630000000003,1158.2172222217803
2023-06-29 11:57:00,62.06597,0.6365739999999995,0.810151669612641,4.5428239999999995,4.918982,46.00690000000003,1158.2672222217802
2023-06-29 12:00:00,55.859375,0.78125,0.8377870621895931,4.890047,5.005783,43.98149999999998,1158.3172222217802
2023-06-29 12:03:00,53.530095,0.868055,0.8387908691468436,4.918977000000001,4.861111999999999,40.7987,1158.3672222217801
2023-06-29 12:06:00,55.121525000000005,0.78125,0.7812490000019271,4.687501000000001,4.6874970000000005,42.24539999999996,1158.41722222178
2023-06-29 12:09:00,51.750575,0.8391200000000003,0.8535072514212552,4.861111,4.890046999999999,42.824100000000044,1158.46722222178
2023-06-29 12:12:00,49.16088,1.0127309999999996,0.859958585917625,5.208333,4.918982000000001,40.219899999999996,1158.51722222178
2023-06-29 12:15:00,46.8316,1.0416670000000003,0.8563597234740629,5.237264,4.890046999999999,39.3519,1158.56722222178
2023-06-29 12:18:00,43.489585,1.1284720000000004,0.8939649078075893,5.353009,4.918977,37.61579999999998,1158.61722222178
2023-06-29 12:21:00,43.489585,1.2442129999999993,0.8882310210024291,5.642359999999999,5.005787,37.905100000000004,1158.6672222217799
2023-06-29 12:24:00,43.460645,1.2442129999999993,0.8694136798532717,5.58449,4.918977,37.326400000000035,1158.7172222217798
2023-06-29 12:27:00,43.475115,1.273148,0.8807620179228753,5.613429999999999,4.918982000000001,37.32639999999998,1158.7672222217798
2023-06-29 12:30:00,43.475115,1.2442129999999993,0.8694136798532717,5.4976899999999995,4.832177,37.615800000000036,1158.8172222217797
2023-06-29 12:33:00,41.652195,1.2152779999999996,0.838981312113158,5.43982,4.774302,36.16899999999998,1158.8672222217797
2023-06-29 12:36:00,41.681129999999996,1.3020829999999997,0.892035296273178,5.49769,4.774307,35.87969999999996,1158.9172222217796
2023-06-29 12:39:00,41.681129999999996,1.3020829999999997,0.872523900683488,5.642364999999999,4.890042,36.74759999999998,1158.9672222217796
2023-06-29 12:42:00,42.462379999999996,1.3888889999999998,0.9254355899891794,5.787035,4.976856,36.16899999999998,1159.0172222217795
2023-06-29 12:45:00,42.708335,1.3310179999999994,0.9032426714484054,5.787035,5.034727,36.45839999999998,1159.0672222217795
2023-06-29 12:48:00,45.00868,1.359954,0.9143666209607121,5.8449100000000005,5.063656,37.037000000000035,1159.1172222217795
2023-06-29 12:51:00,43.475115,1.3020829999999997,0.9111785915211468,5.8449100000000005,5.150467000000001,35.011600000000044,1159.1672222217794
2023-06-29 12:54:00,42.708335,1.3020829999999997,0.9484581140578414,5.758100000000001,5.121527,34.72220000000004,1159.2172222217794
2023-06-29 12:57:00,43.460645,1.3020829999999997,0.9484581140578423,5.787039999999999,5.150467000000001,36.74769999999995,1159.2672222217793
2023-06-29 13:00:00,43.489585,1.3020839999999998,0.9299744065698179,5.78704,5.121525999999999,36.16899999999998,1159.3172222217793
2023-06-29 13:03:00,43.475115,1.2152769999999995,0.9129718997505668,5.758104,5.208337,37.905100000000004,1159.3672222217792
2023-06-29 13:06:00,45.00868,1.2442130000000002,0.9248828379399383,5.671298999999999,5.092596,36.45829999999995,1159.4172222217792
2023-06-29 13:09:00,47.61285,1.2152780000000005,0.9307025659370073,5.613424000000001,5.092596,38.19440000000003,1159.4672222217791
2023-06-29 13:12:00,48.37963,1.1574080000000002,0.906301947516739,5.526624,5.063656,38.773199999999974,1159.517222221779
2023-06-29 13:15:00,48.37963,1.1284720000000004,0.9109647272227143,5.497688,5.092596,38.7731,1159.567222221779
2023-06-29 13:18:00,48.3941,1.1284720000000004,0.8939708255653019,5.410878,4.976856,37.905100000000004,1159.617222221779
2023-06-29 13:21:00,47.61285,1.070601,0.8690004517797196,5.353008000000001,4.976857000000001,38.19440000000003,1159.667222221779
2023-06-29 13:24:00,48.365165000000005,1.1284720000000004,0.8767071947343507,5.324078,4.8611059999999995,38.77320000000003,1159.717222221779
2023-06-29 13:27:00,46.06482,1.0416660000000002,0.8563592847203426,5.353008000000001,5.0057920000000005,39.64119999999997,1159.7672222217789
2023-06-29 13:30:00,46.8316,1.0416659999999993,0.8395918986044395,5.208333,4.832177,38.7731,1159.8172222217788
2023-06-29 13:33:00,48.3941,1.0995369999999998,0.8815306990693,5.353012999999999,4.947915999999999,40.219899999999996,1159.8672222217788
2023-06-29 13:36:00,48.37963,1.0416660000000002,0.8728736739849532,5.324078,5.0057920000000005,39.0625,1159.9172222217787
2023-06-29 13:39:00,46.8316,1.070602,0.869000886814051,5.439814,5.063662,37.326400000000035,1159.9672222217787
2023-06-29 13:42:00,45.052085,1.070602,0.8520679926657054,5.497684,5.092592000000001,39.0625,1160.0172222217786
2023-06-29 13:45:00,45.02315,1.157407,0.8888904798526823,5.4976840000000005,5.005787,37.90519999999998,1160.0672222217786
2023-06-29 13:48:00,45.00868,1.1863419999999998,0.8831247434352602,5.584489,5.034727,35.59030000000001,1160.1172222217785
2023-06-29 13:51:00,45.02315,1.2152769999999995,0.8949554641527617,5.700233999999999,5.121527,37.61579999999998,1160.1672222217785
2023-06-29 13:54:00,45.00868,1.3020839999999998,0.9299744065698179,5.78704,5.121525999999999,37.3263,1160.2172222217785
2023-06-29 13:57:00,45.02315,1.3020829999999997,0.9111785915211468,5.8449100000000005,5.150467000000001,37.90509999999995,1160.2672222217784
2023-06-29 14:00:00,46.860535,1.3888889999999998,0.9643151548615668,5.98958,5.237271000000001,39.351800000000026,1160.3172222217784
2023-06-29 14:03:00,46.8316,1.359954,0.9529423706204071,5.931710000000001,5.208335999999999,36.747799999999984,1160.3672222217783
2023-06-29 14:06:00,45.8044,1.3020829999999997,0.9484581140578423,5.787039999999999,5.150467000000001,36.45830000000001,1160.4172222217783
2023-06-29 14:09:00,46.817135,1.3020829999999997,0.9111785915211468,5.72917,5.034727,37.905100000000004,1160.4672222217782
2023-06-29 14:12:00,45.00868,1.2442129999999993,0.8882310210024291,5.6713,5.034727,37.615700000000004,1160.5172222217782
2023-06-29 14:15:00,46.8316,1.273148,0.8997431917670097,5.787033999999999,5.121525999999999,38.483799999999974,1160.5672222217781
2023-06-29 14:18:00,45.037615,1.2152769999999995,0.9306960682312749,5.642364,5.121527,37.037000000000035,1160.617222221778
2023-06-29 14:21:00,46.817135,1.2442130000000002,0.8882310210024295,5.584489,4.947915999999999,38.194500000000005,1160.667222221778
2023-06-29 14:24:00,45.775465,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,37.03699999999998,1160.717222221778
2023-06-29 14:27:00,45.052085,1.157407,0.9063074950310968,5.526619,5.063662,39.0625,1160.767222221778
2023-06-29 14:30:00,46.817135,1.2152780000000005,0.876639451308718,5.555554,4.947915999999999,38.194500000000005,1160.817222221778
2023-06-29 14:33:00,46.81713,1.157407,0.8888904798526823,5.613424000000001,5.121527,39.0625,1160.8672222217779
2023-06-29 14:36:00,45.052085,1.1284720000000004,0.8939708255653019,5.4976840000000005,5.063662,36.74769999999995,1160.9172222217778
2023-06-29 14:39:00,45.02315,1.1863419999999998,0.8649589629553052,5.497688999999999,4.918977,35.879700000000014,1160.9672222217778
2023-06-29 14:42:00,43.489585,1.1284720000000004,0.8232156432740517,5.410884,4.861111999999999,34.72230000000002,1161.0172222217777
2023-06-29 14:45:00,55.09259,1.4467590000000001,1.115493448142957,5.0347230000000005,4.427085000000001,41.95600000000002,1161.0672222217777
2023-06-29 14:48:00,57.40741,1.3020830000000005,1.167037518002554,5.005787000000001,4.7453710000000004,42.82409999999999,1161.1172222217776
2023-06-29 14:51:00,59.707755000000006,1.2442130000000002,1.1703865701166007,4.890046000000001,4.745371,43.69219999999996,1161.1672222217776
2023-06-29 14:54:00,59.72222,1.157407,1.1574065000027207,4.74537,4.745367,46.007000000000005,1161.2172222217775
2023-06-29 14:57:00,55.87384,1.0995370000000007,1.113940884966396,4.774306,4.803236999999999,43.40279999999996,1161.2672222217775
2023-06-29 15:00:00,54.340275000000005,1.1284720000000004,1.0392533451171986,4.687500000000001,4.513891999999999,42.82409999999999,1161.3172222217775
2023-06-29 15:03:00,53.530095,1.0995369999999998,1.055538625738522,4.658566,4.571757,40.509299999999996,1161.3672222217774
2023-06-29 15:06:00,55.121525000000005,1.1574080000000002,1.0682538115963744,4.658566,4.484956,41.66669999999999,1161.4172222217774
2023-06-29 15:09:00,54.340275000000005,1.0995369999999998,1.0255012471066272,4.629630000000001,4.484957,41.37740000000002,1161.4672222217773
2023-06-29 15:12:00,55.87384,1.2152780000000005,1.095465911340972,4.774306,4.542826,41.95600000000002,1161.5172222217773
2023-06-29 15:15:00,57.421875,1.0995369999999998,1.055538625738522,4.658566,4.571757,43.11349999999999,1161.5672222217772
2023-06-29 15:18:00,56.640625,1.0995369999999998,1.0703427846112337,4.658566,4.600697,42.53469999999999,1161.6172222217772
2023-06-29 15:21:00,55.078125,1.157407,1.0985225112239665,4.716436000000001,4.600697,43.40270000000004,1161.6672222217771
2023-06-29 15:24:00,54.325810000000004,1.1284720000000004,1.0695605284995475,4.687500000000001,4.5717620000000005,42.824100000000044,1161.717222221777
2023-06-29 15:27:00,51.73611,1.157407,1.068254394063252,4.6296289999999996,4.456022,41.95590000000004,1161.767222221777
2023-06-29 15:30:00,50.954865,1.157407,1.0528921295402613,4.658564,4.456022,42.53469999999999,1161.817222221777
2023-06-29 15:33:00,51.73611,1.2442130000000002,1.0931646409838387,4.774305,4.484956,39.930499999999995,1161.867222221777
2023-06-29 15:36:00,50.95486,1.1863419999999998,1.034936428811531,4.774305,4.484957,39.93060000000003,1161.917222221777
2023-06-29 15:39:00,53.544560000000004,1.2442130000000002,1.077246125553011,4.803241,4.484956,41.37729999999999,1161.9672222217769
2023-06-29 15:42:00,52.502894999999995,1.1863419999999998,1.0507637723245864,4.86111,4.600697,42.82400000000001,1162.0172222217768
2023-06-29 15:45:00,55.107060000000004,1.2442130000000002,1.1245038027182255,4.86111,4.629626,42.53470000000004,1162.0672222217768
2023-06-29 15:48:00,53.544560000000004,1.157407,1.0834616252789095,4.861111,4.716437000000001,42.53479999999996,1162.1172222217767
2023-06-29 15:51:00,55.121525000000005,1.2152780000000005,1.0798409205969939,4.832175,4.571756000000001,40.219899999999996,1162.1672222217767
2023-06-29 15:54:00,55.84491,1.157407,1.0834590101861368,4.774306,4.629627000000001,43.69219999999996,1162.2172222217766
2023-06-29 15:57:00,57.421875,1.2152780000000005,1.1262420920485807,4.861111,4.687495999999999,42.53479999999996,1162.2672222217766
2023-06-29 16:00:00,57.421875,1.157407,1.0834595332050432,4.832175,4.6874970000000005,43.69210000000004,1162.3172222217765
2023-06-29 16:03:00,62.080439999999996,1.2442130000000002,1.1245032665681443,4.890046000000001,4.658561,43.113399999999956,1162.3672222217765
2023-06-29 16:06:00,60.489005000000006,1.0416670000000003,1.0985210274053863,4.571759,4.6874970000000005,46.296299999999974,1162.4172222217765
2023-06-29 16:09:00,55.121525000000005,1.0127319999999997,1.1109289238777305,4.571759,4.7743020000000005,43.98149999999998,1162.4672222217764
2023-06-29 16:12:00,53.530095,1.0416670000000003,1.0985229589773573,4.774305,4.890046999999999,41.95609999999999,1162.5172222217764
2023-06-29 16:15:00,51.721644999999995,1.0995369999999998,1.0405939009304739,4.6875,4.571757,41.37729999999999,1162.5672222217763
2023-06-29 16:18:00,51.73611,1.070602,1.0706010000026631,4.658566,4.658562000000001,41.95599999999996,1162.6172222217763
2023-06-29 16:21:00,45.052085,1.0416670000000003,1.112438958100534,4.6875,4.832177,38.773199999999974,1162.6672222217762
2023-06-29 16:24:00,45.00868,1.070602,1.0706035000188598,4.803241,4.803242,37.615700000000004,1162.7172222217762
2023-06-29 16:27:00,39.87268,1.0995370000000007,1.1282276169257324,5.0347230000000005,5.092597,35.011600000000044,1162.7672222217761
2023-06-29 16:30:00,39.87268,1.157407,1.1574095000027214,5.324074,5.324077000000001,35.30090000000001,1162.817222221776
2023-06-29 16:33:00,39.105905,1.157407,1.1428834874818037,5.295134,5.266207,33.85419999999999,1162.867222221776
2023-06-29 16:36:00,39.872685000000004,1.2152780000000005,1.1861046546942613,5.410884,5.353006000000001,35.30099999999999,1162.917222221776
2023-06-29 16:39:00,39.858215,1.2152780000000005,1.229688274722647,5.324074,5.353006000000001,35.30090000000001,1162.967222221776
2023-06-29 16:42:00,40.65393,1.2152780000000005,1.200751883654364,5.410884,5.381945999999999,34.43289999999996,1163.017222221776
2023-06-29 16:45:00,39.858215,1.0995369999999998,1.128222209766863,5.2951440000000005,5.353007,34.14350000000002,1163.0672222217759
2023-06-29 16:48:00,41.666664999999995,1.0995369999999998,1.1703846088042151,5.439814,5.584487000000001,36.16899999999998,1163.1172222217758
2023-06-29 16:51:00,30.03472,0.6655090000000001,1.2526428122833364,4.456019,5.902775000000001,31.25,1163.1672222217758
2023-06-29 17:18:00,30.06366,0.6365740000000004,1.2603945158230418,4.8032449999999995,6.365741,28.935099999999977,1163.1672222217758
2023-06-29 17:21:00,34.44734,0.5497689999999995,1.3116605620084558,4.369214,6.394671,31.828700000000026,1163.1672222217758
2023-06-29 17:24:00,31.090854999999998,0.5787039999999992,1.355925704644167,4.542825,6.597222,31.5394,1163.1672222217758
2023-06-29 19:21:00,46.8316,1.4467590000000001,1.2810374597864753,6.047449,5.72917,37.03699999999998,1163.1672222217758
2023-06-29 19:24:00,48.37963,1.2442130000000002,1.3152265424827425,5.873839,6.018516,38.483799999999974,1163.2172222217757
2023-06-29 19:27:00,50.96933,1.2442130000000002,1.3152265424827425,5.787039,5.931716,39.0625,1163.2672222217757
2023-06-29 19:30:00,49.927665,1.1863419999999998,1.2711765438381646,5.758099,5.931717000000001,39.641200000000026,1163.3172222217756
2023-06-29 19:33:00,51.73611,1.2442130000000002,1.3152265424827425,5.873839,6.018516,39.64119999999997,1163.3672222217756
2023-06-29 19:36:00,51.750575,1.1863419999999998,1.3122481225021212,5.787039,6.047457,39.930499999999995,1163.4172222217755
2023-06-29 19:39:00,51.73611,1.1863419999999998,1.2986502047781983,5.758099,5.989587,40.509199999999964,1163.4672222217755
2023-06-29 19:42:00,51.750575,1.157407,1.3101121020182989,5.758104,6.076387,39.93060000000003,1163.5172222217755
2023-06-29 19:45:00,50.96933,1.157407,1.2696343991370598,5.700234000000001,5.931717000000001,39.0625,1163.5672222217754
2023-06-29 19:48:00,49.942135,1.157407,1.2967083386986455,5.613424000000001,5.902777,39.3519,1163.6172222217754
2023-06-29 19:51:00,49.956599999999995,1.157407,1.2696343991370598,5.700234000000001,5.931717000000001,39.0625,1163.6672222217753
2023-06-29 19:54:00,51.73611,1.2152780000000005,1.30015367875747,5.642364,5.815975999999999,39.0625,1163.7172222217753
2023-06-29 19:57:00,51.73611,1.157407,1.283218220167906,5.613424000000001,5.873847,40.7987,1163.7672222217752
2023-06-29 20:00:00,51.750575,1.157407,1.3101167205518587,5.613424000000001,5.931717000000001,41.08789999999999,1163.8172222217752
2023-06-29 20:03:00,51.73611,1.070602,1.236099461565386,5.555554000000001,5.902781999999999,39.351800000000026,1163.8672222217751
2023-06-29 20:06:00,49.942135,1.0995369999999998,1.2784046264443225,5.526624,5.902777,38.77320000000003,1163.917222221775
2023-06-29 20:09:00,49.927665000000005,1.0995369999999998,1.2784091700956621,5.555554000000001,5.931717000000001,40.219899999999996,1163.967222221775
2023-06-29 20:12:00,49.927665,1.0995369999999998,1.265218541871379,5.555554000000001,5.902777,40.509299999999996,1164.017222221775
2023-06-29 20:15:00,49.942135,1.0995369999999998,1.2385865052118692,5.555554000000001,5.844907000000001,39.35179999999997,1164.067222221775
2023-06-29 20:18:00,53.544560000000004,1.186343,1.2986460201598857,5.584493999999999,5.815971,41.37729999999999,1164.117222221775
2023-06-29 20:21:00,54.340275000000005,1.1574080000000002,1.2696349309612196,5.642364000000001,5.873846,41.08800000000002,1164.1672222217749
2023-06-29 20:24:00,53.544560000000004,1.070602,1.2623326733961624,5.526624,5.931712,41.08800000000002,1164.2172222217748
2023-06-29 20:27:00,51.73611,1.0995369999999998,1.3045427559709992,5.555554000000001,5.989587,40.22000000000003,1164.2672222217748
2023-06-29 20:30:00,50.954865,1.0995369999999998,1.2784091700956621,5.555554000000001,5.931717000000001,39.64119999999997,1164.3172222217747
2023-06-29 20:33:00,51.750575,1.1574080000000002,1.2967088780601443,5.497684,5.7870360000000005,40.219899999999996,1164.3672222217747
2023-06-29 20:36:00,50.723380000000006,1.070601,1.2623366207787812,5.468748,5.873847,39.930499999999995,1164.4172222217746
2023-06-29 20:39:00,49.927665,1.070601,1.2623321153303821,5.497688,5.902777,39.3519,1164.4672222217746
2023-06-29 20:42:00,51.73611,1.157407,1.2696343991370598,5.468748,5.700231,39.93059999999997,1164.5172222217745
2023-06-29 20:45:00,53.559025000000005,1.070601,1.2882511849008935,5.410878,5.873847,40.219899999999996,1164.5672222217745
2023-06-29 20:48:00,51.750575,1.070601,1.2753308957907414,5.468748,5.902777,41.087999999999965,1164.6172222217745
2023-06-29 20:51:00,52.51736,1.0416659999999993,1.2718036398931345,5.381943,5.873847,39.3519,1164.6672222217744
2023-06-29 20:54:00,51.73611,1.070601,1.2623321153303821,5.497688,5.902777,40.509199999999964,1164.7172222217744
2023-06-29 20:57:00,53.530095,1.0416659999999993,1.2589939031789594,5.381943,5.844907000000001,40.7987,1164.7672222217743
2023-06-29 21:00:00,51.73611,1.0416659999999993,1.2589939031789583,5.324073,5.787037,40.21980000000002,1164.8172222217743
2023-06-29 21:03:00,51.750575,1.0416659999999993,1.2589939031789583,5.324073,5.787037,40.50920000000002,1164.8672222217742
2023-06-29 21:06:00,53.559025000000005,1.0995369999999998,1.2784091700956621,5.439812999999999,5.815975999999999,40.21990000000005,1164.9172222217742
2023-06-29 21:09:00,53.530095,1.0416659999999993,1.2845336837478936,5.353012999999999,5.873847,41.66660000000002,1164.9672222217741
2023-06-29 21:12:00,53.544560000000004,1.0127309999999996,1.22972575826262,5.295138000000001,5.758107000000001,42.53470000000004,1165.017222221774
2023-06-29 21:15:00,53.559025000000005,0.9837959999999999,1.2633529425204661,5.324077999999999,5.931712,40.50920000000002,1165.067222221774
2023-06-29 21:18:00,52.502894999999995,1.0416659999999993,1.2718036398931345,5.381943,5.873847,41.37730000000005,1165.117222221774
2023-06-29 21:21:00,50.95486,0.9837959999999999,1.2509180072594972,5.237273,5.815977,40.509299999999996,1165.167222221774
2023-06-29 21:24:00,51.750575,1.0995369999999998,1.2652185418713802,5.353012999999999,5.700236,39.64119999999997,1165.217222221774
2023-06-29 21:27:00,49.927665,1.0127309999999996,1.2551885331276593,5.324077999999999,5.844907000000001,39.0625,1165.2672222217739
2023-06-29 21:30:00,51.721644999999995,1.0416659999999993,1.2589939031789594,5.381943,5.844907000000001,39.93059999999997,1165.3172222217738
2023-06-29 21:33:00,51.73611,1.0127309999999996,1.3052515368152344,5.381943,6.018522,39.93059999999997,1165.3672222217738
2023-06-29 21:36:00,51.73611,1.0416659999999993,1.2718036398931345,5.381943,5.873847,39.930499999999995,1165.4172222217737
2023-06-29 21:39:00,49.927665000000005,1.0416659999999993,1.2845336837478936,5.381943,5.902777,38.7731,1165.4672222217737
2023-06-29 21:42:00,51.73611,1.0416659999999993,1.2589939031789594,5.439812999999999,5.902777,40.509299999999996,1165.5172222217736
2023-06-29 21:45:00,50.95486,1.0127309999999996,1.2803585610641577,5.353012999999999,5.931712,40.509199999999964,1165.5672222217736
2023-06-29 21:48:00,49.927665,1.0416659999999993,1.246106705554451,5.353012999999999,5.787037,39.64119999999997,1165.6172222217735
2023-06-29 21:51:00,50.708915000000005,1.0995369999999998,1.2652185418713802,5.439812999999999,5.7870360000000005,38.7731,1165.6672222217735
2023-06-29 21:54:00,53.544560000000004,1.0995369999999998,1.2784091700956621,5.497683,5.873846,40.79860000000002,1165.7172222217735
2023-06-29 21:57:00,51.721644999999995,1.0416659999999993,1.2718036398931345,5.381943,5.873847,40.22000000000003,1165.7672222217734
2023-06-29 22:00:00,51.73611,1.0416659999999993,1.2717992267119531,5.353012999999999,5.844907000000001,40.509299999999996,1165.8172222217734
2023-06-29 22:03:00,49.94213,1.070601,1.2753308957907414,5.497688,5.931717000000001,39.641200000000026,1165.8672222217733
2023-06-29 22:06:00,37.0515,0.8391200000000003,1.18721030146921,4.947917,5.7291680000000005,33.85419999999999,1165.9172222217733
2023-06-29 22:09:00,32.37847,0.9259250000000003,1.1670372863501943,5.121528,5.6423630000000005,31.539300000000026,1165.9672222217732
2023-06-29 22:12:00,33.391205,1.0416659999999993,1.1804346610911716,5.353012999999999,5.6423570000000005,31.539300000000026,1166.0172222217732
2023-06-29 22:15:00,37.022565,1.1284719999999995,1.2406196292449736,5.671293,5.902781,31.82869999999997,1166.0672222217731
2023-06-29 22:18:00,37.037035,1.0416659999999993,1.2717992267119524,5.642363,6.134257,32.98610000000002,1166.117222221773
2023-06-29 22:21:00,38.064235,1.0416659999999993,1.2845336837478936,5.787032999999999,6.307867,32.98610000000002,1166.167222221773
2023-06-29 22:24:00,37.037035,1.0416659999999993,1.2845336837478936,5.642363,6.163197,32.98610000000002,1166.217222221773
2023-06-29 22:27:00,35.74942,1.070601,1.2882511849008935,5.758098,6.221067,32.69670000000002,1166.267222221773
2023-06-29 22:30:00,35.720485,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,32.117999999999995,1166.317222221773
2023-06-29 22:33:00,35.70602,1.1284720000000004,1.3075465812747942,5.844908,6.221066,32.407399999999996,1166.3672222217729
2023-06-29 22:36:00,35.734955,1.1284720000000004,1.2810335679054126,5.815968,6.134256000000001,32.98599999999999,1166.4172222217728
2023-06-29 22:39:00,39.076965,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,34.432799999999986,1166.4672222217728
2023-06-29 22:42:00,38.035295000000005,1.070601,1.3138605326947925,5.931708,6.452547000000001,32.98610000000002,1166.5172222217727
2023-06-29 22:45:00,35.734955,1.0416660000000002,1.2845336837478942,5.844908,6.365742,31.828700000000026,1166.5672222217727
2023-06-29 22:48:00,35.74942,1.070602,1.3010913131341773,5.844904,6.336802,32.986099999999965,1166.6172222217726
2023-06-29 22:51:00,34.476275,1.070602,1.275331457685725,5.9317139999999995,6.365742,32.11810000000003,1166.6672222217726
2023-06-29 22:54:00,34.476275,1.157407,1.3101121020182989,5.989584,6.307867,32.696799999999996,1166.7172222217725
2023-06-29 22:57:00,35.74942,1.2152780000000005,1.3548090720199013,6.076384,6.365736,31.828700000000026,1166.7672222217725
2023-06-29 23:00:00,35.74942,1.157407,1.3101121020182989,6.134264000000001,6.452547000000001,31.53929999999997,1166.8172222217725
2023-06-29 23:03:00,37.037035,1.157407,1.283213541917129,6.047454000000001,6.307867,32.11809999999997,1166.8672222217724
2023-06-29 23:06:00,37.022565,1.157407,1.3101121020182989,6.192134,6.510417,32.407399999999996,1166.9172222217724
2023-06-29 23:09:00,38.09317,1.2152780000000005,1.327653671438523,6.134264000000001,6.365736,33.56479999999999,1166.9672222217723
2023-06-29 23:12:00,35.74942,1.1284720000000004,1.3075465812747942,5.989584,6.365742,32.11809999999997,1167.0172222217723
2023-06-29 23:15:00,35.720485,1.157407,1.3101121020182989,6.047454000000001,6.365737000000001,32.11810000000003,1167.0672222217722
2023-06-29 23:18:00,35.70602,1.2152780000000005,1.3412790289861973,6.018514000000001,6.278936,31.828700000000026,1167.1172222217722
2023-06-29 23:21:00,33.42014,1.157407,1.2832182201679068,6.018514000000001,6.278937000000001,32.98600000000005,1167.1672222217721
2023-06-29 23:24:00,35.734955,1.2152780000000005,1.3412743374634446,5.989584,6.249995999999999,33.27550000000002,1167.217222221772
2023-06-29 23:27:00,35.74942,1.2152780000000005,1.3412743374634446,6.163194,6.4236059999999995,33.27539999999999,1167.267222221772
2023-06-29 23:30:00,35.734955,1.157407,1.3101121020182989,6.047454000000001,6.365737000000001,32.98600000000005,1167.317222221772
2023-06-29 23:33:00,37.0081,1.2152780000000005,1.3276583930916588,6.047454000000001,6.278936,32.98600000000005,1167.367222221772
2023-06-29 23:36:00,34.44734,1.1284720000000004,1.3467155280723306,5.989584,6.452542,32.40730000000002,1167.417222221772
2023-06-29 23:39:00,33.391205,1.1284720000000004,1.2943337889936113,6.018514000000001,6.365742,31.5394,1167.4672222217719
2023-06-29 23:42:00,32.37847,1.157407,1.2967083386986462,5.989584,6.278937000000001,32.696799999999996,1167.5172222217718
2023-06-29 23:45:00,34.476275,1.2152780000000005,1.3139540037907578,6.076384,6.278936,32.407399999999996,1167.5672222217718
2023-06-29 23:48:00,35.720485,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,32.986099999999965,1167.6172222217717
2023-06-29 23:51:00,34.476275,1.1284720000000004,1.2810335679054126,5.989584,6.307872000000001,32.696799999999996,1167.6672222217717
2023-06-29 23:54:00,35.74942,1.2152780000000005,1.327658393091659,6.076384,6.307866000000001,33.275499999999965,1167.7172222217716
2023-06-29 23:57:00,35.734955,1.1284720000000004,1.2943292076546862,6.047454000000001,6.394672000000001,32.9862,1167.7672222217716
2023-06-30 00:00:00,33.40567,1.157407,1.3101167205518587,6.018514000000001,6.336807,31.25,1167.8172222217715
2023-06-30 00:03:00,32.37847,1.0995369999999998,1.265218541871379,5.960644,6.307867,30.382000000000005,1167.8672222217715
2023-06-30 00:06:00,33.40567,1.1574080000000002,1.2832187557802275,5.960644,6.221066,31.25,1167.9172222217715
2023-06-30 00:09:00,35.74942,1.070601,1.2623366207787812,5.815968,6.221067,33.56479999999999,1167.9672222217714
2023-06-30 00:12:00,37.037035,1.0995369999999998,1.2915134463902065,5.902773,6.307866000000001,32.696799999999996,1168.0172222217714
2023-06-30 00:15:00,35.734955,1.0127309999999996,1.2928392926420114,5.758103,6.365742,32.407399999999996,1168.0672222217713
2023-06-30 00:18:00,34.44734,0.9837959999999999,1.2633529425204653,5.555558,6.163192,34.43280000000004,1168.1172222217713
2023-06-30 00:21:00,34.44734,0.9259259999999996,1.2287929744251573,5.410878,6.076391999999999,32.98610000000002,1168.1672222217712
2023-06-30 00:24:00,33.391205,0.9259259999999996,1.2888552606043486,5.787037999999999,6.5972219999999995,31.82869999999997,1168.2172222217712
2023-06-30 00:27:00,33.40567,1.0127319999999997,1.390343051967695,6.307867999999999,7.146986,32.117999999999995,1168.2672222217711
2023-06-30 00:30:00,34.44734,1.0127319999999997,1.4022611037406052,6.1631979999999995,7.031245999999999,32.117999999999995,1168.317222221771
2023-06-30 00:33:00,33.391205,0.9259259999999996,1.427258759144755,6.192132999999999,7.349537,31.828700000000026,1168.367222221771
2023-06-30 00:36:00,37.022565,0.983797,1.4193184857829713,6.192132999999999,7.1759260000000005,33.275499999999965,1168.417222221771
2023-06-30 00:39:00,38.064235,0.9548609999999993,1.3659169642361566,5.844908,6.770837,32.407399999999996,1168.467222221771
2023-06-30 00:42:00,38.09317,1.0127319999999997,1.3542378959800694,5.931718,6.684025999999999,32.986099999999965,1168.517222221771
2023-06-30 00:45:00,35.734955,0.8969909999999999,1.2824264895441053,5.410878,6.278936999999999,32.986099999999965,1168.5672222217709
2023-06-30 00:48:00,33.40567,0.8969909999999999,1.294084704085123,5.439817999999999,6.336807,31.25,1168.6172222217708
2023-06-30 00:51:00,34.476275,0.9548609999999993,1.2947938894483906,5.5555579999999996,6.307867,32.696699999999964,1168.6672222217708
2023-06-30 00:54:00,35.74942,1.0127319999999997,1.280359145737754,5.5555579999999996,6.134256000000001,32.9862,1168.7172222217707
2023-06-30 00:57:00,32.37847,0.9259259999999996,1.2409316753757207,5.497688,6.192132,33.27540000000005,1168.7672222217707
2023-06-30 01:00:00,33.391205,1.0127309999999996,1.2678118436717563,5.642358000000001,6.192127000000001,32.69670000000002,1168.8172222217706
2023-06-30 01:03:00,33.40567,1.0127309999999996,1.2551929077300643,5.700228,6.221067,32.696699999999964,1168.8672222217706
2023-06-30 01:06:00,34.44734,1.0127309999999996,1.2551929077300643,5.642358000000001,6.163197,31.53929999999997,1168.9172222217705
2023-06-30 01:09:00,32.364005,0.9837959999999999,1.3124298435841313,5.671293,6.394677,31.828700000000026,1168.9672222217705
2023-06-30 01:12:00,32.37847,1.0416659999999993,1.2845336837478936,5.758103,6.278937000000001,31.53929999999997,1169.0172222217705
2023-06-30 01:15:00,31.07639,0.9837959999999999,1.2384118464436091,5.642358000000001,6.192132,31.25,1169.0672222217704
2023-06-30 01:18:00,33.40567,1.0995369999999998,1.2784091700956621,5.7580979999999995,6.1342609999999995,31.828700000000026,1169.1172222217704
2023-06-30 01:21:00,33.40567,1.0127309999999996,1.2551929077300643,5.700228,6.221067,32.696699999999964,1169.1672222217703
2023-06-30 01:24:00,33.40567,1.0127309999999996,1.280362885726224,5.5844879999999995,6.163197,32.986099999999965,1169.2172222217703
2023-06-30 01:27:00,34.44734,0.9548609999999993,1.2584231263191477,5.642358,6.307867,32.11809999999997,1169.2672222217702
2023-06-30 01:30:00,37.0081,1.0127319999999997,1.267812424511185,5.700227999999999,6.249995999999999,32.69670000000002,1169.3172222217702
2023-06-30 01:33:00,34.418405,0.9259259999999996,1.2888552606043486,5.439817999999999,6.250001999999999,33.56490000000002,1169.3672222217701
2023-06-30 01:36:00,34.44734,0.9259259999999996,1.2650181277422026,5.555553000000001,6.307867,33.56479999999999,1169.41722222177
2023-06-30 01:39:00,34.44734,0.9259259999999996,1.2769650178662943,5.526623,6.307867,32.696799999999996,1169.46722222177
2023-06-30 01:42:00,35.74942,0.9259259999999996,1.2287929744251578,5.497682999999999,6.163197,33.27550000000002,1169.51722222177
2023-06-30 01:45:00,35.70602,0.983797,1.2633535333276724,5.468753,6.076385999999999,32.407399999999996,1169.56722222177
2023-06-30 01:48:00,37.022565,0.983797,1.2880257435549773,5.497682999999999,6.163195999999999,32.69670000000002,1169.61722222177
2023-06-30 01:51:00,35.720485,0.9259259999999996,1.2769691368620353,5.497682999999999,6.278937000000001,33.27550000000002,1169.6672222217699
2023-06-30 01:54:00,38.035295000000005,0.9259259999999996,1.2888552606043486,5.410882999999999,6.221067,33.564700000000016,1169.7172222217698
2023-06-30 01:57:00,33.42014,0.8680560000000002,1.2754914826309407,5.497682999999999,6.4236070000000005,31.828700000000026,1169.7672222217698
2023-06-30 02:00:00,33.42014,0.9259259999999996,1.2769691368620353,5.497682999999999,6.278937000000001,32.11809999999997,1169.8172222217697
2023-06-30 02:03:00,33.391205,0.9259259999999996,1.2650181277422032,5.410882999999999,6.163197,32.11809999999997,1169.8672222217697
2023-06-30 02:06:00,35.734955,0.8969899999999997,1.2824218151577613,5.439817000000001,6.307867,33.275499999999965,1169.9172222217696
2023-06-30 02:09:00,38.035295000000005,0.9837959999999999,1.3604965965614322,5.931717,6.770831,32.696799999999996,1169.9672222217696
2023-06-30 02:12:00,39.120369999999994,0.8969899999999997,1.3742177937376518,5.787037000000001,6.886577000000001,34.43289999999996,1170.0172222217695
2023-06-30 02:15:00,39.88715,0.9548610000000002,1.37757748620564,5.758097,6.712966,33.27550000000002,1170.0672222217695
2023-06-30 02:18:00,37.0515,0.8391200000000003,1.3130436680716702,5.468747,6.568287,33.27550000000002,1170.1172222217695
2023-06-30 02:21:00,35.734955,0.868055,1.3548579022515006,5.613427000000001,6.7419020000000005,32.407399999999996,1170.1672222217694
2023-06-30 02:24:00,33.434605,0.868055,1.3659978118078153,5.787037000000001,6.944442,32.9862,1170.2172222217694
2023-06-30 02:27:00,37.022565,0.9548610000000002,1.3542029467045833,5.9027769999999995,6.799766,32.9862,1170.2672222217693
2023-06-30 02:30:00,37.037035,0.868055,1.3436672420511377,5.671297,6.7708319999999995,33.56479999999999,1170.3172222217693
2023-06-30 02:33:00,38.816545000000005,0.983797,1.3841864500962877,5.960653,6.857635999999999,33.56479999999999,1170.3672222217692
2023-06-30 02:36:00,38.035295000000005,0.983797,1.4076627606273113,5.8449029999999995,6.799766,33.85419999999999,1170.4172222217692
2023-06-30 02:39:00,38.035295000000005,0.9259259999999996,1.3474325068924327,5.902783,6.857637,33.56480000000005,1170.4672222217691
2023-06-30 02:42:00,37.037035,0.8680560000000002,1.3548585755478109,5.6712929999999995,6.799766999999999,33.275499999999965,1170.517222221769
2023-06-30 02:45:00,35.734955,0.8969909999999999,1.3401816127398773,5.8159730000000005,6.828702000000001,32.9862,1170.567222221769
2023-06-30 02:48:00,34.44734,0.9548609999999993,1.3067989636260837,5.873837999999999,6.655097,31.53929999999997,1170.617222221769
2023-06-30 02:51:00,35.734955,0.9259259999999996,1.3241717538576319,5.844908,6.7419020000000005,32.40730000000002,1170.667222221769
2023-06-30 02:54:00,34.44734,0.9548609999999993,1.3659169642361575,5.960647999999999,6.886577000000001,31.828700000000026,1170.717222221769
2023-06-30 02:57:00,35.734955,0.9837959999999999,1.3605007094033976,5.787038,6.626162,32.69670000000002,1170.7672222217689
2023-06-30 03:00:00,35.70602,1.070602,1.3766505529859898,5.989588,6.655096,33.275499999999965,1170.8172222217688
2023-06-30 03:03:00,38.035295000000005,1.070602,1.389009682633929,6.163198,6.857635999999999,33.85410000000002,1170.8672222217688
2023-06-30 03:06:00,33.434605,0.9548610000000002,1.3424382791345542,5.844907999999999,6.712966999999999,31.828700000000026,1170.9172222217687
2023-06-30 03:09:00,35.74942,1.1284720000000004,1.3467200011605098,6.192127999999999,6.6550959999999995,29.51389999999998,1170.9672222217687
2023-06-30 03:12:00,37.0081,1.070601,1.3642230607563106,6.278938,6.915507,31.828799999999973,1171.0172222217686
2023-06-30 03:15:00,33.391205,0.9837959999999999,1.3485695366036416,5.902778,6.712962000000001,33.27540000000005,1171.0672222217686
2023-06-30 03:18:00,31.090854999999998,1.0416660000000002,1.347136635134438,6.134258000000001,6.799772,32.117999999999995,1171.1172222217685
2023-06-30 03:21:00,39.858215,1.2152770000000004,1.3412738034709362,6.510418,6.770830999999999,33.27550000000002,1171.1672222217685
2023-06-30 03:24:00,34.476275,1.0127319999999997,1.3783687833804272,6.018514,6.828702,32.407399999999996,1171.2172222217685
2023-06-30 03:27:00,33.40567,1.070602,1.4013111118678332,6.221064,6.944442,32.407399999999996,1171.2672222217684
2023-06-30 03:30:00,31.090854999999998,1.0127310000000005,1.3420862140257999,6.278938,7.002317,31.5394,1171.3172222217684
2023-06-30 03:33:00,31.076385000000002,1.0995369999999998,1.3558945556905,6.307874,6.857637,32.696799999999996,1171.3672222217683
2023-06-30 03:36:00,33.42014,1.1284720000000004,1.423107228982713,6.221068000000001,6.857635999999999,31.5394,1171.4172222217683
2023-06-30 03:39:00,34.44734,1.070601,1.351735378217635,6.278938,6.886577000000001,31.53929999999997,1171.4672222217682
2023-06-30 03:42:00,33.42014,1.070601,1.351735378217635,6.192128,6.799767000000001,31.828700000000026,1171.5172222217682
2023-06-30 03:45:00,32.364005,1.070601,1.401310513475894,6.134258000000001,6.857637,33.275499999999965,1171.5672222217681
2023-06-30 03:48:00,34.44734,1.1284720000000004,1.397919423557956,6.249998,6.828706,32.986099999999965,1171.617222221768
2023-06-30 03:51:00,33.42014,1.0416659999999993,1.3717152304232767,6.163193,6.886577000000001,32.696799999999996,1171.667222221768
2023-06-30 03:54:00,33.40567,1.0127309999999996,1.39034243416813,6.163198,7.002317,31.82869999999997,1171.717222221768
2023-06-30 03:57:00,35.74942,1.0995369999999998,1.3811488149962778,6.221068,6.828701,32.40750000000003,1171.767222221768
2023-06-30 04:00:00,34.44734,0.9837959999999999,1.3604965965614322,6.047458,6.886572,32.407399999999996,1171.817222221768
2023-06-30 04:03:00,34.44734,0.9548609999999993,1.377573466101385,5.9895879999999995,6.944447,32.407399999999996,1171.8672222217679
2023-06-30 04:06:00,35.74942,1.0416669999999995,1.371715831242043,6.076388,6.799771000000001,32.986099999999965,1171.9172222217678
2023-06-30 04:09:00,37.0515,0.9259259999999996,1.358987213576669,5.931712999999999,6.915507,33.27550000000002,1171.9672222217678
2023-06-30 04:12:00,37.037035,0.9259259999999996,1.3933424379329344,5.9895830000000005,7.060187000000001,33.56480000000005,1172.0172222217677
2023-06-30 04:15:00,37.0081,0.9259259999999996,1.3704903512335544,5.931712999999999,6.944447,32.9862,1172.0672222217677
2023-06-30 04:18:00,35.74942,0.9548610000000002,1.3067948272757444,5.526617000000001,6.307866000000001,33.27539999999999,1172.1172222217676
2023-06-30 04:21:00,35.720485,0.8969899999999997,1.2707065935875,5.439817000000001,6.278937000000001,32.40740000000005,1172.1672222217676
2023-06-30 04:24:00,35.734955,0.8969899999999997,1.2940840654114487,5.381946999999999,6.278937000000001,33.56479999999999,1172.2172222217675
2023-06-30 04:27:00,33.40567,0.868055,1.2754908360664432,5.468747,6.394672000000001,32.98610000000002,1172.2672222217675
2023-06-30 04:30:00,35.720485,0.9548610000000002,1.2584231263191483,5.439817000000001,6.105326,31.828700000000026,1172.3172222217675
2023-06-30 04:33:00,38.064229999999995,0.9259260000000005,1.300682120625659,5.410882000000001,6.249995999999999,33.564899999999966,1172.3672222217674
2023-06-30 04:36:00,38.064229999999995,0.9259260000000005,1.3241677148977438,5.468752,6.365736,33.85419999999999,1172.4172222217674
2023-06-30 04:39:00,38.035295000000005,0.868055,1.2754908360664423,5.410882000000001,6.336807,32.98610000000002,1172.4672222217673
2023-06-30 04:42:00,37.0515,0.868055,1.2754908360664423,5.410882000000001,6.336807,32.98610000000002,1172.5172222217673
2023-06-30 04:45:00,35.74942,0.8391200000000003,1.2906407622256908,5.410882000000001,6.452542,34.14350000000002,1172.5672222217672
2023-06-30 04:48:00,37.0515,0.868055,1.2523396844033252,5.324072000000001,6.192127000000001,33.564899999999966,1172.6172222217672
2023-06-30 04:51:00,35.720485,0.868055,1.2639453341607938,5.324072000000001,6.221067,32.696799999999996,1172.6672222217671
2023-06-30 04:54:00,38.09317,0.9548610000000002,1.270609622419103,5.439817000000001,6.134256000000001,32.986099999999965,1172.717222221767
2023-06-30 04:57:00,39.076965,0.9548610000000002,1.3067948272757444,5.381946999999999,6.163195999999999,34.14350000000002,1172.767222221767
2023-06-30 05:00:00,38.064235,0.868055,1.2869815307152324,5.381946999999999,6.336802,33.56479999999999,1172.817222221767
2023-06-30 05:03:00,37.0515,0.868055,1.2869854932830684,5.2951369999999995,6.250001999999999,33.27550000000002,1172.867222221767
2023-06-30 05:06:00,35.734955,0.868055,1.2523396844033252,5.324072000000001,6.192127000000001,34.14350000000002,1172.917222221767
2023-06-30 05:09:00,33.40567,0.868055,1.2869815307152324,5.208336999999999,6.163192,32.407399999999996,1172.9672222217669
2023-06-30 05:12:00,33.40567,0.868055,1.2754908360664432,5.353012,6.278937000000001,33.275499999999965,1173.0172222217668
2023-06-30 05:15:00,35.74942,0.9259260000000005,1.265018127742203,5.410882000000001,6.163195999999999,33.275499999999965,1173.0672222217668
2023-06-30 05:18:00,37.0081,0.9259260000000005,1.2409316753757211,5.410882000000001,6.105326,32.696799999999996,1173.1172222217667
2023-06-30 05:21:00,38.09317,0.868055,1.2869815307152324,5.410882000000001,6.365737000000001,33.27550000000002,1173.1672222217667
2023-06-30 05:24:00,37.0081,0.868055,1.298422630732862,5.324072000000001,6.307867,35.01159999999999,1173.2172222217666
2023-06-30 05:27:00,37.022565,0.8391200000000003,1.3018668544468042,5.179402,6.250001999999999,34.72219999999999,1173.2672222217666
2023-06-30 05:30:00,37.022565,0.868055,1.2984226307328628,5.439812,6.4236070000000005,33.56479999999999,1173.3172222217665
2023-06-30 05:33:00,37.022565,0.868055,1.2984226307328628,5.353012,6.336807,32.9862,1173.3672222217665
2023-06-30 05:36:00,49.913195,1.2442130000000002,1.3152265424827425,6.076391999999999,6.221068999999999,37.905100000000004,1173.4172222217665
2023-06-30 05:39:00,55.859375,1.0416670000000003,1.3960497276516564,5.729162,6.510414999999999,40.22000000000003,1173.4672222217664
2023-06-30 05:42:00,61.28472,0.9259260000000005,1.4938927739975691,5.844912,7.175926,46.00690000000003,1173.5172222217664
2023-06-30 05:45:00,59.72222,0.78125,1.3275329850539668,5.063662,6.365742,44.56020000000001,1173.5672222217663
2023-06-30 05:48:00,58.94097,0.868055,1.2869854932830684,5.034722,5.989587,41.377399999999966,1173.6172222217663
2023-06-30 05:51:00,55.09259,0.8101850000000006,1.3371822953322523,4.86111,6.105326999999999,42.53469999999999,1173.6672222217662
2023-06-30 05:54:00,54.31134,0.868055,1.2754948173568568,5.005782,5.931717000000001,41.66660000000002,1173.7172222217662
2023-06-30 05:57:00,52.51736,0.8391200000000003,1.268044102596715,4.976852000000001,5.9606520000000005,41.08790000000005,1173.7672222217661
2023-06-30 06:00:00,51.73611,0.8969899999999997,1.25892890219268,5.0925970000000005,5.902777,41.087999999999965,1173.817222221766
2023-06-30 06:03:00,52.502894999999995,0.9548610000000002,1.2584231263191483,5.150467,5.815975999999999,39.930499999999995,1173.867222221766
2023-06-30 06:06:00,53.559025000000005,0.9259259999999996,1.2409316753757207,5.092593,5.787037,39.93060000000003,1173.917222221766
2023-06-30 06:09:00,51.721644999999995,0.9259259999999996,1.2650181277422026,5.121533,5.873847,40.79850000000005,1173.967222221766
2023-06-30 06:12:00,49.927665,0.9548609999999993,1.2461700768001465,5.121528,5.758107000000001,41.08800000000002,1174.017222221766
2023-06-30 06:15:00,49.927665,1.0127309999999996,1.2678118436717563,5.295138000000001,5.844907000000001,39.93060000000003,1174.0672222217659
2023-06-30 06:18:00,48.37963,0.9548610000000002,1.2461658296766254,5.266208,5.902777,38.773199999999974,1174.1172222217658
2023-06-30 06:21:00,46.8316,1.0127309999999996,1.2168731397419443,5.324077999999999,5.758107000000001,37.615700000000004,1174.1672222217658
2023-06-30 06:24:00,45.775465,1.0127309999999996,1.229721330851587,5.353012999999999,5.8159719999999995,37.905100000000004,1174.2172222217657
2023-06-30 06:27:00,49.16088,1.1284719999999995,1.2676479934552636,5.4687529999999995,5.758101000000001,39.64119999999997,1174.2672222217657
2023-06-30 06:30:00,49.17535,1.0416659999999993,1.2718036398931345,5.381943,5.873847,39.3519,1174.3172222217656
2023-06-30 06:33:00,48.3941,1.0416659999999993,1.2589939031789594,5.439812999999999,5.902777,39.641200000000026,1174.3672222217656
2023-06-30 06:36:00,49.927665,1.0995369999999998,1.2784091700956621,5.497683,5.873846,39.93060000000003,1174.4172222217655
2023-06-30 06:39:00,48.3941,1.0127309999999996,1.2551929077300643,5.381943,5.902781999999999,38.773199999999974,1174.4672222217655
2023-06-30 06:42:00,46.8316,1.0127309999999996,1.229721330851587,5.2951429999999995,5.758102,38.77320000000003,1174.5172222217655
2023-06-30 06:45:00,48.37963,1.070602,1.2623326733961624,5.324077999999999,5.729165999999999,36.45830000000001,1174.5672222217654
2023-06-30 06:48:00,48.3941,1.0127309999999996,1.229721330851587,5.324077999999999,5.787037,39.0625,1174.6172222217654
2023-06-30 06:51:00,49.927665000000005,1.0995369999999998,1.265218541871379,5.324073,5.671296,38.48380000000003,1174.6672222217653
2023-06-30 06:54:00,49.942135,1.070602,1.2623371788458908,5.295138000000001,5.700236,39.35179999999997,1174.7172222217653
2023-06-30 06:57:00,49.927665000000005,1.0127309999999996,1.2424953285535019,5.353008,5.844907000000001,39.64119999999997,1174.7672222217652
2023-06-30 07:00:00,49.942135,1.0127309999999996,1.2678118436717563,5.324077999999999,5.873847,38.483799999999974,1174.8172222217652
2023-06-30 07:03:00,47.61285,1.0416660000000002,1.2589939031789597,5.497688,5.9606520000000005,39.0625,1174.8672222217651
2023-06-30 07:06:00,51.750575,1.1284720000000004,1.2676479934552636,5.497687999999999,5.787036,37.90510000000003,1174.917222221765
2023-06-30 07:09:00,49.927665000000005,0.9548610000000002,1.2584231263191483,5.381944000000001,6.047453,40.219899999999996,1174.967222221765
2023-06-30 07:12:00,48.408564999999996,1.0416670000000003,1.3097810531026433,5.410883999999999,5.989587,41.08789999999999,1175.017222221765
2023-06-30 07:15:00,51.750575,1.1284719999999995,1.2943337889936104,5.613422999999999,5.9606509999999995,42.53469999999999,1175.067222221765
2023-06-30 07:18:00,53.544560000000004,1.0127319999999997,1.280363470401139,5.324072999999999,5.902781,41.087999999999965,1175.117222221765
2023-06-30 07:21:00,55.859375,0.9837960000000008,1.2633572287120698,5.150462000000001,5.758105999999999,40.798599999999965,1175.1672222217649
2023-06-30 07:24:00,60.517939999999996,0.8391200000000003,1.2566673130240855,4.8611059999999995,5.815976,44.849500000000035,1175.2172222217648
2023-06-30 07:27:00,66.984955,0.7523150000000003,1.2532729229592698,4.513890000000001,5.7002310000000005,49.189700000000016,1175.2672222217648
2023-06-30 07:30:00,72.395835,0.6655090000000001,1.2628204754404249,4.224537,5.7002310000000005,48.321799999999996,1175.3172222217647
2023-06-30 07:33:00,77.025465,0.6076390000000007,1.2471274120967837,4.108797,5.729166,51.21530000000001,1175.3672222217647
2023-06-30 07:36:00,82.175925,0.5787040000000001,1.2809428180279023,3.993056,5.815976,54.6875,1175.4172222217646
2023-06-30 07:39:00,90.19097,0.5787040000000001,1.2998576954466972,3.7905089999999992,5.671295,57.29169999999999,1175.4672222217646
2023-06-30 07:42:00,100.0,0.5497689999999995,1.2932214239626814,3.703704,5.671298999999999,58.15980000000002,1175.5172222217645
2023-06-30 07:45:00,100.0,0.49189799999999995,1.231564867806568,3.6458329999999997,5.642365000000001,58.15969999999999,1175.5672222217645
2023-06-30 07:48:00,100.0,1.1284720000000004,1.3596239479717778,5.179395,5.6712929999999995,60.185100000000034,1175.6172222217645
2023-06-30 07:51:00,100.0,1.3020829999999997,1.7480853488079646,6.221062,7.204859000000001,66.26160000000004,1175.6672222217644
2023-06-30 07:54:00,100.0,2.3726850000000006,1.3195552149429717,6.423612,4.6874970000000005,69.4445,1175.7172222217644
2023-06-30 07:57:00,100.0,2.083334,1.2202498760735099,5.6423630000000005,4.195599,72.91659999999996,1175.7672222217643
2023-06-30 08:00:00,100.0,2.054398,1.2538434469314543,5.671298,4.31134,71.18059999999997,1175.8172222217643
2023-06-30 08:03:00,100.0,2.1122680000000003,1.2526446332351133,5.613428,4.166669999999999,67.12970000000001,1175.8672222217642
2023-06-30 08:06:00,100.0,2.0254630000000002,1.2218816860849553,5.497687999999999,4.137735,72.62729999999999,1175.9172222217642
2023-06-30 08:09:00,100.0,2.141203,1.1942658868207223,5.555558,3.993055,67.99770000000001,1175.9672222217641
2023-06-30 08:12:00,100.0,2.1122680000000003,1.184467457349197,5.497687999999999,3.9641200000000003,70.60180000000003,1176.017222221764
2023-06-30 08:15:00,100.0,2.1122679999999994,1.2526446332351129,5.497683,4.050925,68.8657,1176.067222221764
2023-06-30 08:18:00,100.0,2.1122689999999995,1.1844677966039419,5.497688,3.964119,65.68289999999996,1176.117222221764
