Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-06-30 08:21:00,100.0,2.054398,1.1876639152854407,5.642357,4.195599,69.44440000000003,1176.167222221764
2023-06-30 08:24:00,82.175925,0.578703,1.3466471804609033,3.8773150000000003,5.902774000000001,63.65750000000003,1176.217222221764
2023-06-30 08:27:00,45.00868,2.170139,1.0236412935123878,5.902783,4.108794,36.45840000000004,1176.2672222217639
2023-06-30 08:30:00,41.681129999999996,1.9386580000000002,0.979515059765071,5.526623,3.993054999999999,35.01159999999999,1176.3172222217638
2023-06-30 08:33:00,43.489585,1.9965279999999996,1.0740530483240274,5.555553000000001,4.050925,35.87960000000004,1176.3672222217638
2023-06-30 08:36:00,41.666664999999995,1.9386580000000002,1.03043695878325,5.6423630000000005,4.166664999999999,36.74769999999995,1176.4172222217637
2023-06-30 08:39:00,43.489585,1.8229170000000003,1.039367874165596,5.410882,4.108795,36.16899999999998,1176.4672222217637
2023-06-30 08:42:00,43.489585,1.7939820000000006,1.0520171565703471,5.353007,4.108795,35.300899999999956,1176.5172222217636
2023-06-30 08:45:00,41.681129999999996,1.9097229999999996,1.0689724694370102,5.555553000000001,4.166670000000001,36.16890000000001,1176.5672222217636
2023-06-30 08:48:00,45.052085,1.765046,0.9964707837815114,5.150465999999999,3.87732,37.03699999999998,1176.6172222217635
2023-06-30 08:51:00,45.00868,1.5335650000000003,0.9797857678821001,4.86111,3.9062449999999993,37.32639999999998,1176.6672222217635
2023-06-30 08:54:00,53.544560000000004,1.3310189999999995,1.031840273152437,4.803235999999999,4.253467,41.087999999999965,1176.7172222217634
2023-06-30 08:57:00,58.18866,1.1284729999999996,1.0083088931979451,4.456017999999999,4.224537000000001,43.40269999999998,1176.7672222217634
2023-06-30 09:00:00,67.75174,0.8391209999999996,0.9634719500631175,3.7905099999999994,4.050927000000001,47.74309999999997,1176.8172222217634
2023-06-30 09:03:00,63.58507,0.8680559999999993,1.031950459877699,4.021992,4.369214,46.007000000000005,1176.8672222217633
2023-06-30 09:06:00,51.721644999999995,1.0416670000000003,1.0560699310151223,4.484954,4.51389,43.40279999999996,1176.9172222217633
2023-06-30 09:09:00,44.270835,1.4178239999999995,1.0858159048060825,4.947917,4.340279000000001,39.0625,1176.9672222217632
2023-06-30 09:12:00,41.66666,1.5046290000000004,1.028650872179224,5.092588000000001,4.253469,35.87959999999998,1177.0172222217632
2023-06-30 09:15:00,40.639465,1.6782410000000008,1.0745454981496316,5.208334,4.166663,35.30090000000001,1177.0672222217631
2023-06-30 09:18:00,39.872685000000004,1.6782410000000008,1.0327154665576768,5.179394000000001,4.079863,35.01150000000001,1177.117222221763
2023-06-30 09:21:00,38.09317,1.5335650000000003,0.9797928795197782,5.121524000000001,4.166669,34.72220000000004,1177.167222221763
2023-06-30 09:24:00,39.858215,1.7071750000000003,1.0431361506879457,5.410884,4.2824089999999995,32.407399999999996,1177.217222221763
2023-06-30 09:27:00,45.037615,1.4178239999999995,1.0858183365081364,5.237264000000001,4.62963,36.74770000000001,1177.267222221763
2023-06-30 09:30:00,46.860535,1.3888889999999998,1.174722650708233,5.179399,4.774301,36.45830000000001,1177.317222221763
2023-06-30 09:33:00,45.775465,1.3310179999999994,1.0997688126955925,5.150462999999999,4.716437000000001,38.48380000000003,1177.3672222217629
2023-06-30 09:36:00,45.037615,1.359953,1.078659639373291,5.2083330000000005,4.6874970000000005,37.905100000000004,1177.4172222217628
2023-06-30 09:39:00,43.460645,1.3310180000000003,1.0662266885141243,5.1215280000000005,4.629632,36.45830000000001,1177.4672222217628
2023-06-30 09:42:00,43.460645,1.4178240000000004,1.0681067643673117,4.976852,4.340275999999999,36.74769999999995,1177.5172222217627
2023-06-30 09:45:00,43.475115,1.3310179999999994,1.0491431943081255,4.918981,4.398147,36.16899999999998,1177.5672222217627
2023-06-30 09:48:00,45.00868,1.359954,1.0263316266507447,4.861112,4.253475999999999,37.615700000000004,1177.6172222217626
2023-06-30 09:51:00,45.02315,1.2442129999999993,1.0448738990904207,4.774306,4.398147,37.615700000000004,1177.6672222217626
2023-06-30 09:54:00,45.00868,1.2152779999999996,1.0319493376133504,4.774306,4.4270819999999995,36.74770000000001,1177.7172222217625
2023-06-30 09:57:00,44.2419,1.2152769999999995,1.0156189231047528,4.687499,4.311347,37.615700000000004,1177.7672222217625
2023-06-30 10:00:00,48.37963,1.273148,1.0072596472832345,4.774306,4.282406,37.61579999999998,1177.8172222217624
2023-06-30 10:03:00,51.750575,1.273148,1.0072596472832345,4.7453710000000004,4.253471,38.194500000000005,1177.8672222217624
2023-06-30 10:06:00,49.942135,1.0995370000000007,1.0405970153180863,4.600694,4.484957,40.50920000000002,1177.9172222217624
2023-06-30 10:09:00,49.913195,1.2152780000000005,1.06405292664512,4.687500000000001,4.3981460000000006,39.0625,1177.9672222217623
2023-06-30 10:12:00,49.17535,1.157407,1.0682512247219684,4.74537,4.571757,39.93060000000003,1178.0172222217623
2023-06-30 10:15:00,51.73611,1.1574080000000002,1.0528920652987648,4.6875,4.484956,39.641200000000026,1178.0672222217622
2023-06-30 10:18:00,51.750575,1.0995369999999998,1.0255012471066272,4.629630000000001,4.484957,39.930499999999995,1178.1172222217622
2023-06-30 10:21:00,51.750575,1.1574080000000002,1.0682538115963744,4.658566,4.484956,40.79860000000002,1178.1672222217621
2023-06-30 10:24:00,51.73611,1.070602,1.0706040000521937,4.629630000000001,4.629632,41.66669999999999,1178.217222221762
2023-06-30 10:27:00,52.502894999999995,1.0995369999999998,1.0405944199955244,4.571759,4.456017000000001,41.66660000000002,1178.267222221762
2023-06-30 10:30:00,55.859375,1.186343,1.0819134737712317,4.658566,4.456021000000001,41.087999999999965,1178.317222221762
2023-06-30 10:33:00,55.859375,1.0995369999999998,1.0703438028791086,4.5428239999999995,4.484957,42.24540000000002,1178.367222221762
2023-06-30 10:36:00,56.65509,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,41.66669999999999,1178.417222221762
2023-06-30 10:39:00,56.640625,1.070602,1.05606994014838,4.658566,4.629632,42.82409999999999,1178.4672222217619
2023-06-30 10:42:00,55.84491,1.0995369999999998,1.0555396537250246,4.5428239999999995,4.456017000000001,42.53470000000004,1178.5172222217618
2023-06-30 10:45:00,54.31134,1.070601,1.08500470178142,4.542823,4.571757,41.95600000000002,1178.5672222217618
2023-06-30 10:48:00,55.84491,1.0416659999999993,1.0560669490933734,4.600695,4.629627000000001,43.69219999999996,1178.6172222217617
2023-06-30 10:51:00,55.84491,1.070601,1.0992816649158101,4.629630000000001,4.6874970000000005,43.98149999999998,1178.6672222217617
2023-06-30 10:54:00,55.107060000000004,1.157407,1.0985204390936671,4.74537,4.629627000000001,43.40279999999996,1178.7172222217616
2023-06-30 10:57:00,49.927665000000005,1.070601,1.0992816649158101,4.774306,4.832173,41.377399999999966,1178.7672222217616
2023-06-30 11:00:00,47.59838,1.2442130000000002,1.1245054111673702,5.121528,4.890046999999999,39.6413,1178.8172222217615
2023-06-30 11:03:00,46.8316,1.3310180000000003,1.0997659486285136,5.2083330000000005,4.774302,40.219899999999996,1178.8672222217615
2023-06-30 11:06:00,45.00868,1.3310180000000003,1.0997659486285136,5.2083330000000005,4.774302,37.615700000000004,1178.9172222217614
2023-06-30 11:09:00,45.00868,1.359953,1.078659639373291,5.2083330000000005,4.6874970000000005,38.48380000000003,1178.9672222217614
2023-06-30 11:12:00,43.460645,1.4178239999999995,1.1032904720755266,5.35301,4.774302,37.615700000000004,1179.0172222217614
2023-06-30 11:15:00,45.052085,1.3888889999999998,1.108146445445743,5.150462999999999,4.629626,35.59020000000004,1179.0672222217613
2023-06-30 11:18:00,48.365165000000005,1.2152780000000005,1.0640518294860892,4.861112,4.571756,38.7731,1179.1172222217613
2023-06-30 11:21:00,55.121525000000005,1.0127310000000005,1.0271305836584363,4.484953,4.513886,42.24540000000002,1179.1672222217612
2023-06-30 11:24:00,58.188655,0.983797,1.1089152915076947,4.398148,4.658566,43.98150000000004,1179.2172222217612
2023-06-30 11:27:00,55.84491,0.9837959999999999,1.1089147499573349,4.484953,4.745372000000001,41.37730000000005,1179.2672222217611
2023-06-30 11:30:00,53.530095,1.0127310000000005,1.1109298049018033,4.629630000000001,4.832177,40.798599999999965,1179.317222221761
2023-06-30 11:33:00,49.927665000000005,1.070602,1.0992851218489863,4.6875,4.745372000000001,40.509299999999996,1179.367222221761
2023-06-30 11:36:00,49.942135,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,40.7987,1179.417222221761
2023-06-30 11:39:00,49.942135,1.1284720000000004,1.0695579358284513,4.745369,4.629626,39.93060000000003,1179.467222221761
2023-06-30 11:42:00,53.530095,1.1284719999999995,1.0844920707645012,4.774305,4.687501,39.64119999999997,1179.517222221761
2023-06-30 11:45:00,55.078125,1.0995369999999998,1.113940884966393,4.658564999999999,4.687495999999999,41.377399999999966,1179.5672222217609
2023-06-30 11:48:00,55.078125,1.0416660000000002,1.0703427485608132,4.745369,4.803242,41.95600000000002,1179.6172222217608
2023-06-30 11:51:00,53.559025000000005,1.0416660000000002,1.0844890958512075,4.6875,4.774302,41.66669999999999,1179.6672222217608
2023-06-30 11:54:00,55.09259,1.070602,1.0850047106704825,4.542824,4.571756000000001,42.53479999999996,1179.7172222217607
2023-06-30 11:57:00,56.640625,1.0127319999999997,1.041401011974075,4.484954,4.542826,43.40280000000001,1179.7672222217607
2023-06-30 12:00:00,54.28241,1.0416670000000003,1.1124360840311835,4.658566,4.803236999999999,43.11340000000001,1179.8172222217606
2023-06-30 12:03:00,51.721644999999995,1.0995370000000007,1.1139443548581598,4.629629,4.658567,41.66669999999999,1179.8672222217606
2023-06-30 12:06:00,49.927665000000005,1.157407,1.083462148296935,4.774305,4.629632,41.66669999999999,1179.9172222217605
2023-06-30 12:09:00,50.694445,1.157407,1.0373650046550067,4.861111,4.629627000000001,39.930499999999995,1179.9672222217605
2023-06-30 12:12:00,49.942135,1.1863419999999998,1.081913003565531,4.803241,4.600697,40.7987,1180.0172222217604
2023-06-30 12:15:00,50.95486,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,40.79860000000002,1180.0672222217604
2023-06-30 12:18:00,48.365165000000005,1.157407,1.052891595875792,4.774305,4.5717620000000005,38.77320000000003,1180.1172222217604
2023-06-30 12:21:00,47.59838,1.2152769999999995,1.0954654447742893,4.832176,4.600697,37.90499999999997,1180.1672222217603
2023-06-30 12:24:00,46.860535,1.1863419999999998,1.0507632283276545,4.832176,4.5717620000000005,37.905100000000004,1180.2172222217603
2023-06-30 12:27:00,45.775465,1.1863419999999998,1.0507632283276533,4.774306,4.513891999999999,39.0625,1180.2672222217602
2023-06-30 12:30:00,48.408564999999996,1.273148,1.074114177101298,4.890045,4.513885999999999,38.194500000000005,1180.3172222217602
2023-06-30 12:33:00,46.817135,1.2152769999999995,1.0480936734526978,4.918981,4.600697,39.93059999999997,1180.3672222217601
2023-06-30 12:36:00,46.8316,1.1863419999999998,1.0664202180452842,4.774305,4.542827000000001,39.0625,1180.41722222176
2023-06-30 12:39:00,46.84607,1.1863419999999998,1.081913003565531,4.803241,4.600697,38.483799999999974,1180.46722222176
2023-06-30 12:42:00,46.817135,1.2152780000000005,1.0480946811614293,4.74537,4.427085999999999,38.773199999999974,1180.51722222176
2023-06-30 12:45:00,48.365165000000005,1.2152780000000005,1.07984363429017,4.74537,4.484956,39.930499999999995,1180.56722222176
2023-06-30 12:48:00,47.61285,1.157407,1.0682512247219684,4.74537,4.571757,38.77320000000003,1180.61722222176
2023-06-30 12:51:00,48.3941,1.157407,1.052891595875792,4.74537,4.542827000000001,37.905100000000004,1180.6672222217599
2023-06-30 12:54:00,49.146415000000005,1.2152780000000005,1.0640551209607019,4.716436000000001,4.427085999999999,39.64119999999997,1180.7172222217598
2023-06-30 12:57:00,49.927665000000005,1.157407,1.0373655440168394,4.687500000000001,4.456017000000001,40.798599999999965,1180.7672222217598
2023-06-30 13:00:00,49.913195,1.2152780000000005,1.07984363429017,4.74537,4.484956,39.35179999999997,1180.8172222217597
2023-06-30 13:03:00,49.131945,1.157407,1.0373655440168394,4.687500000000001,4.456017000000001,40.219899999999996,1180.8672222217597
2023-06-30 13:06:00,48.350695,1.0995369999999998,1.0255017714723216,4.571759,4.427087,39.0625,1180.9172222217596
2023-06-30 13:09:00,49.927665000000005,1.1574080000000002,1.0682522269249888,4.571759,4.3981460000000006,40.219899999999996,1180.9672222217596
2023-06-30 13:12:00,48.350695,1.070602,1.0116287223042926,4.427084000000001,4.311342000000001,38.7731,1181.0172222217595
2023-06-30 13:15:00,48.365165000000005,1.0995369999999998,1.01024958875157,4.427084000000001,4.253477,39.93059999999997,1181.0672222217595
2023-06-30 13:18:00,48.3941,1.070601,0.9965168766853542,4.456018,4.311347,37.905100000000004,1181.1172222217594
2023-06-30 13:21:00,49.927665000000005,1.1284720000000004,1.0238625813924491,4.484953000000001,4.282406,41.08790000000005,1181.1672222217594
2023-06-30 13:24:00,49.913195,1.070601,1.0265873956476335,4.484953000000001,4.398147,39.930499999999995,1181.2172222217594
2023-06-30 13:27:00,49.927665000000005,1.1284720000000004,1.0238620467239494,4.600694000000001,4.3981460000000006,39.64119999999997,1181.2672222217593
2023-06-30 13:30:00,51.73611,1.070601,1.0560694446834984,4.629630000000001,4.600697,40.509299999999996,1181.3172222217593
2023-06-30 13:33:00,51.73611,1.070601,1.0560694446834984,4.629630000000001,4.600697,40.79860000000002,1181.3672222217592
2023-06-30 13:36:00,51.721644999999995,1.0416659999999993,1.0703402930144257,4.6296289999999996,4.6874970000000005,40.798599999999965,1181.4172222217592
2023-06-30 13:39:00,53.544560000000004,1.070601,1.0992816649158101,4.6875,4.745367,40.798599999999965,1181.4672222217591
2023-06-30 13:42:00,53.544560000000004,1.070601,1.0850061885355808,4.6875,4.716437000000001,40.509299999999996,1181.517222221759
2023-06-30 13:45:00,53.544560000000004,1.070601,1.099284121618008,4.774305,4.832177,40.7987,1181.567222221759
2023-06-30 13:48:00,54.340275000000005,1.1574080000000002,1.113442607379105,4.803241,4.716436,41.95600000000002,1181.617222221759
2023-06-30 13:51:00,55.078125,1.157407,1.1428774365280134,4.890046000000001,4.8611070000000005,41.37740000000002,1181.667222221759
2023-06-30 13:54:00,53.544560000000004,1.1284720000000004,1.11394337211996,4.890046000000001,4.861111999999999,41.95600000000002,1181.717222221759
2023-06-30 13:57:00,52.51736,1.157407,1.0834590101861357,4.890046000000001,4.745367,40.509299999999996,1181.7672222217589
2023-06-30 14:00:00,53.544560000000004,1.2442130000000002,1.1552351011204278,4.947917,4.774305999999999,43.11349999999999,1181.8172222217588
2023-06-30 14:03:00,52.502894999999995,1.2152769999999995,1.1109277384799077,4.947916,4.745367,41.37730000000005,1181.8672222217588
2023-06-30 14:06:00,50.96933,1.2152769999999995,1.1109298657766071,5.0347219999999995,4.832177,42.82400000000001,1181.9172222217587
2023-06-30 14:09:00,49.913195,1.1863419999999998,1.0819098072526516,4.976852,4.774302,40.509299999999996,1181.9672222217587
2023-06-30 14:12:00,49.942135,1.2442129999999993,1.1245032665681443,4.976852,4.745367,40.79850000000005,1182.0172222217586
2023-06-30 14:15:00,51.721644999999995,1.2152769999999995,1.09546222181288,4.976852,4.745367,40.7987,1182.0672222217586
2023-06-30 14:18:00,49.913195,1.157407,1.052891595875792,4.774305,4.5717620000000005,40.219899999999996,1182.1172222217585
2023-06-30 14:21:00,49.927665,1.1863419999999998,1.034933128540217,4.7453710000000004,4.456017000000001,40.50920000000002,1182.1672222217585
2023-06-30 14:24:00,50.940394999999995,1.2152780000000005,1.079840377857766,4.774306,4.513885999999999,43.11340000000001,1182.2172222217584
2023-06-30 14:27:00,51.721644999999995,1.157407,1.0985204390936671,4.74537,4.629627000000001,40.219899999999996,1182.2672222217584
2023-06-30 14:30:00,52.51736,1.0995369999999998,1.055538625738522,4.658566,4.571757,41.087999999999965,1182.3172222217584
2023-06-30 14:33:00,51.750575,1.070601,1.041397501809841,4.629630000000001,4.571757,40.509299999999996,1182.3672222217583
2023-06-30 14:36:00,53.530095,1.0995369999999998,1.0995365000063084,4.6296289999999996,4.629626,41.66670000000005,1182.4172222217583
2023-06-30 14:39:00,53.530095,1.0416659999999993,1.0844890958512075,4.600695,4.6874970000000005,41.95609999999999,1182.4672222217582
2023-06-30 14:42:00,53.544560000000004,1.0416659999999993,1.070342257451833,4.658564999999999,4.716437000000001,41.37729999999999,1182.5172222217582
2023-06-30 14:45:00,54.31134,1.0995369999999998,1.0703407480735134,4.6296289999999996,4.571756000000001,40.50920000000002,1182.5672222217581
2023-06-30 14:48:00,54.31134,1.070601,1.0850061885355808,4.6875,4.716437000000001,42.245299999999986,1182.617222221758
2023-06-30 14:51:00,55.09259,1.1284720000000004,1.1284709999994869,4.6875,4.687495999999999,40.50920000000002,1182.667222221758
2023-06-30 14:54:00,56.640625,1.1284719999999995,1.0992841391685262,4.803241,4.745371,41.087999999999965,1182.717222221758
2023-06-30 14:57:00,58.969905,1.0995369999999998,1.08500468400145,4.716434,4.687495999999999,43.69210000000004,1182.767222221758
2023-06-30 15:00:00,60.489005000000006,1.0995369999999998,1.1139433634612426,4.745369999999999,4.774305999999999,43.98149999999998,1182.817222221758
2023-06-30 15:03:00,62.051505000000006,1.0995369999999998,1.1139433634612426,4.745369999999999,4.774305999999999,43.40280000000001,1182.8672222217579
2023-06-30 15:06:00,64.67014,1.0995369999999998,1.1282236844482394,4.745369999999999,4.803236,44.27080000000001,1182.9172222217578
2023-06-30 15:09:00,63.62847,0.9837959999999999,1.0954629707547017,4.571759,4.803236999999999,46.00689999999997,1182.9672222217578
2023-06-30 15:12:00,60.517939999999996,0.9837959999999999,1.1089147499573349,4.513888,4.774307,45.1388,1183.0172222217577
2023-06-30 15:15:00,57.421875,1.0127309999999996,1.0834596223054531,4.513888,4.658562000000001,44.84960000000001,1183.0672222217577
2023-06-30 15:18:00,55.87384,1.0416660000000002,1.084492504307271,4.542823,4.629632,43.40279999999996,1183.1172222217576
2023-06-30 15:21:00,55.078125,1.070601,1.08500470178142,4.542823,4.571757,42.24539999999996,1183.1672222217576
2023-06-30 15:24:00,53.544560000000004,1.070601,1.1134415808773181,4.629630000000001,4.716437000000001,41.95600000000002,1183.2172222217575
2023-06-30 15:27:00,55.09259,1.1284720000000004,1.113943372119965,4.6875,4.658566,43.69209999999998,1183.2672222217575
2023-06-30 15:30:00,56.640625,1.0995369999999998,1.0995390000637677,4.716434,4.716436,43.40280000000001,1183.3172222217574
2023-06-30 15:33:00,55.078125,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,42.24540000000002,1183.3672222217574
2023-06-30 15:36:00,55.09259,1.0416660000000002,1.0985200264800175,4.658564,4.774302,42.82409999999999,1183.4172222217574
2023-06-30 15:39:00,57.421875,1.1863420000000007,1.097250920357021,4.658564,4.4849559999999995,45.13889999999998,1183.4672222217573
2023-06-30 15:42:00,60.53241,1.1284719999999995,1.0844920707645012,4.600695,4.513891,44.56020000000001,1183.5172222217573
2023-06-30 15:45:00,63.614005000000006,1.0995369999999998,1.099538500101012,4.62963,4.629631000000001,44.27089999999998,1183.5672222217572
2023-06-30 15:48:00,65.407985,1.070602,1.0992851218489863,4.600694,4.658566,44.27080000000001,1183.6172222217572
2023-06-30 15:51:00,66.970485,1.070602,1.1134420941282914,4.57176,4.658566,47.1644,1183.6672222217571
2023-06-30 15:54:00,64.626735,1.0416659999999993,1.1262422463834083,4.513888,4.6874970000000005,45.428200000000004,1183.717222221757
2023-06-30 15:57:00,63.642939999999996,1.0127309999999996,1.0834596223054531,4.484953,4.629627000000001,45.428300000000036,1183.767222221757
2023-06-30 16:00:00,63.599535,1.0127309999999996,1.0834620146466305,4.456017999999999,4.600697,45.717600000000004,1183.817222221757
2023-06-30 16:03:00,65.39352,0.9259259999999996,1.037368017124201,4.311343,4.542827000000001,46.296299999999974,1183.867222221757
2023-06-30 16:06:00,66.95602,0.983797,1.0819115304357063,4.311343,4.513885999999999,46.875,1183.917222221757
2023-06-30 16:09:00,68.243635,0.983797,1.095466307313744,4.311343,4.542826,45.42829999999998,1183.9672222217569
2023-06-30 16:12:00,66.189235,0.8969909999999999,1.1124623498816986,4.2534730000000005,4.716432,46.2962,1184.0172222217568
2023-06-30 16:15:00,65.422455,0.8969909999999999,1.0741161976254707,4.369212999999999,4.745372000000001,46.007000000000005,1184.0672222217568
2023-06-30 16:18:00,66.203705,0.9548610000000002,1.1063841900312175,4.369212,4.687495999999999,46.296299999999974,1184.1172222217567
2023-06-30 16:21:00,66.95602,0.868055,1.031948553731136,4.282407000000001,4.629627000000001,46.00689999999997,1184.1672222217567
2023-06-30 16:24:00,64.61227,0.8101850000000006,1.1454631451738344,4.282407000000001,5.034727,45.13889999999998,1184.2172222217566
2023-06-30 16:27:00,61.28472,0.8391200000000003,1.1516575198932957,4.369212,5.063656999999999,46.5856,1184.2672222217566
2023-06-30 16:30:00,57.421875,0.8391209999999996,1.1635764879065074,4.3402780000000005,5.063662000000001,45.428200000000004,1184.3172222217565
2023-06-30 16:33:00,49.942135,0.8391209999999996,1.1396759901400224,4.398148,5.063662000000001,41.66669999999999,1184.3672222217565
2023-06-30 16:36:00,48.37963,0.9259259999999996,1.1418078248749908,4.658565,5.121527,41.95609999999999,1184.4172222217564
2023-06-30 16:39:00,48.37963,0.9259259999999996,1.1544614949559804,4.803242,5.295137,40.219899999999996,1184.4672222217564
2023-06-30 16:42:00,48.37963,0.9259259999999996,1.167038303058531,4.803242,5.324077000000001,39.0625,1184.5172222217564
2023-06-30 16:45:00,47.61285,0.9259259999999996,1.1418095798849524,4.745371,5.208337,41.08790000000005,1184.5672222217563
2023-06-30 16:48:00,46.81713,0.9259259999999996,1.1033420248088395,4.600694,4.976857000000001,39.351800000000026,1184.6172222217563
2023-06-30 16:51:00,46.860535,0.9259259999999996,1.116250769230305,4.745371,5.150467000000001,39.64119999999997,1184.6672222217562
2023-06-30 16:54:00,48.3941,0.983797,1.187621696948543,4.687501,5.121525999999999,39.3519,1184.7172222217562
2023-06-30 16:57:00,33.40567,0.46296300000000024,1.1865656576121622,3.645834,5.61343,33.27550000000002,1184.7672222217561
2023-07-04 09:39:00,49.927665,0.9548609999999993,1.119512530908423,4.774305999999999,5.121527,40.50920000000002,1184.7672222217561
2023-07-04 09:42:00,48.350695,0.9548609999999993,1.1195147913046755,4.803241,5.150467000000001,39.93059999999997,1184.7672222217561
2023-07-04 09:45:00,48.3941,1.0127309999999996,1.1109316886969505,4.832176,5.034727,38.19439999999997,1184.7672222217561
2023-07-04 09:48:00,49.913195,1.0127309999999996,1.083461057710563,4.74537,4.890047000000001,39.35179999999997,1184.7672222217561
2023-07-04 09:51:00,49.956599999999995,1.070602,1.1414151671329789,4.774306,4.918986,40.798599999999965,1184.7672222217561
2023-07-04 23:00:00,42.47685,1.5046299999999997,1.1919590735875505,6.221061000000001,5.642361,34.72219999999999,1184.7672222217561
2023-07-04 23:03:00,43.489585,0.8680559999999993,1.34367178667398,5.353006,6.45255,35.30090000000001,1184.817222221756
2023-07-04 23:06:00,46.8316,0.7233799999999997,1.2961106455772216,5.034720999999999,6.423611,37.326400000000035,1184.867222221756
2023-07-04 23:09:00,47.598385,0.7233799999999997,1.347794103129892,4.861116,6.3946760000000005,37.905100000000004,1184.917222221756
2023-07-04 23:12:00,46.8316,0.6655089999999992,1.3330436724326375,4.947916,6.626157000000001,38.77320000000003,1184.967222221756
2023-07-04 23:15:00,47.641785,0.7233789999999996,1.337533161040749,5.150466,6.655097,38.483799999999974,1185.017222221756
2023-07-04 23:18:00,45.037615,0.7523149999999994,1.3592005198594157,5.092592,6.568287,37.326400000000035,1185.0672222217559
2023-07-04 23:21:00,45.052085,0.7233799999999997,1.3272333452612548,5.063661999999999,6.539352,37.905100000000004,1185.1172222217558
2023-07-04 23:24:00,43.475115,0.7233799999999997,1.2961070397877101,5.063661999999999,6.452542,36.747600000000034,1185.1672222217558
2023-07-04 23:27:00,43.489585,0.78125,1.2843781932728624,5.179397,6.365737000000001,37.615800000000036,1185.2172222217557
2023-07-04 23:30:00,43.489585,0.78125,1.3382162983730068,5.179397,6.510417,36.45839999999998,1185.2672222217557
2023-07-04 23:33:00,42.693865,0.78125,1.3275329850539668,5.179397,6.481477,37.03699999999998,1185.3172222217556
2023-07-04 23:36:00,41.681129999999996,0.78125,1.2734796097328425,5.179397,6.336807,35.01159999999999,1185.3672222217556
2023-07-04 23:39:00,41.681129999999996,0.78125,1.2843781932728624,5.179397,6.365737000000001,35.59029999999996,1185.4172222217555
2023-07-04 23:42:00,41.652195,0.78125,1.2843781932728624,5.266207,6.452547000000001,35.59029999999996,1185.4672222217555
2023-07-04 23:45:00,41.681129999999996,0.78125,1.2843781932728624,5.179397,6.365737000000001,35.59030000000001,1185.5172222217554
2023-07-04 23:48:00,39.87268,0.78125,1.3168113571990232,5.179397,6.452547000000001,35.01159999999999,1185.5672222217554
2023-07-04 23:51:00,40.899879999999996,0.78125,1.2843781932728617,5.237267000000001,6.4236070000000005,33.56479999999999,1185.6172222217554
2023-07-04 23:54:00,41.66666,0.78125,1.2843781932728624,5.179397,6.365737000000001,35.300899999999956,1185.6672222217553
2023-07-04 23:57:00,41.681129999999996,0.78125,1.2843781932728624,5.179397,6.365737000000001,34.72219999999999,1185.7172222217553
2023-07-05 00:00:00,40.899879999999996,0.78125,1.2843781932728617,5.237267000000001,6.4236070000000005,35.01150000000001,1185.7672222217552
2023-07-05 00:03:00,39.858215,0.78125,1.380538261763921,5.353007,6.799767000000001,33.85419999999999,1185.8172222217552
2023-07-05 00:06:00,39.858215,0.78125,1.3910234173532756,5.526617,7.002317,35.01159999999999,1185.8672222217551
2023-07-05 00:09:00,41.666664999999995,0.8101849999999997,1.454143878617872,6.076391999999999,7.638887,34.72219999999999,1185.917222221755
2023-07-05 00:12:00,41.681129999999996,0.8680560000000002,1.4963663952720847,6.076391999999999,7.581016,34.72219999999999,1185.967222221755
2023-07-05 00:15:00,39.858215,0.78125,1.4428940887118733,5.729162,7.3495420000000005,33.85419999999999,1186.017222221755
2023-07-05 00:18:00,38.09317,0.78125,1.3700149763673495,5.526622000000001,6.944442,33.275499999999965,1186.067222221755
2023-07-05 00:21:00,37.037035,0.8101849999999997,1.380267611062694,5.700232000000001,7.060187000000001,32.40750000000003,1186.117222221755
2023-07-05 00:24:00,37.0081,0.8101849999999997,1.3588083172504484,5.555552,6.857637,35.59030000000001,1186.1672222217549
2023-07-05 00:27:00,35.720485,0.78125,1.348854746423424,5.526622000000001,6.886572,32.696799999999996,1186.2172222217548
2023-07-05 00:30:00,33.42014,0.78125,1.3594564886792109,5.642361999999999,7.031251999999999,31.82869999999997,1186.2672222217548
2023-07-05 00:33:00,37.0515,0.8680560000000002,1.3436717866739813,5.729162,6.828706,32.407399999999996,1186.3172222217547
2023-07-05 00:36:00,35.74942,0.8101849999999997,1.369560339998469,5.671292,7.002317,33.27550000000002,1186.3672222217547
2023-07-05 00:39:00,39.88715,0.8969909999999999,1.3515739533522737,5.7870420000000005,6.828701,34.432799999999986,1186.4172222217546
2023-07-05 00:42:00,39.076965,0.78125,1.4014675452084,5.584492,7.089122000000001,34.43290000000002,1186.4672222217546
2023-07-05 00:45:00,38.064229999999995,0.8101849999999997,1.3371815449341609,5.671292,6.915507,35.59029999999996,1186.5172222217545
2023-07-05 00:48:00,37.037035,0.8101849999999997,1.369560339998469,5.671292,7.002317,33.56490000000002,1186.5672222217545
2023-07-05 00:51:00,39.872685000000004,0.78125,1.348854746423424,5.671297000000001,7.0312470000000005,32.407399999999996,1186.6172222217544
2023-07-05 00:54:00,41.666664999999995,0.8391210000000004,1.4007868045389955,5.815977,7.146986,34.14349999999996,1186.6672222217544
2023-07-05 00:57:00,42.708335,0.7523149999999994,1.3799113985901745,5.497681999999999,7.0312470000000005,32.407399999999996,1186.7172222217544
2023-07-05 01:00:00,41.66666,0.7233799999999997,1.4386017088092427,5.468752,7.262732000000001,36.45830000000001,1186.7672222217543
2023-07-05 01:03:00,40.88541,0.7523149999999994,1.4004777966214674,5.584491999999999,7.175927,35.01150000000001,1186.8172222217543
2023-07-05 01:06:00,39.872685000000004,0.8101859999999999,1.4541482211761332,5.613422,7.1759260000000005,34.72219999999999,1186.8672222217542
2023-07-05 01:09:00,39.858215,0.7523149999999994,1.4209048393180324,5.526622,7.175927,35.01150000000001,1186.9172222217542
2023-07-05 01:12:00,39.87268,0.7523149999999994,1.4412008429551517,5.613422,7.320607000000001,36.16900000000004,1186.9672222217541
2023-07-05 01:15:00,39.105905,0.7523149999999994,1.4107066643521036,5.526622,7.146987000000001,33.85419999999999,1187.017222221754
2023-07-05 01:18:00,41.681129999999996,0.8101859999999999,1.4121554151327305,5.584491999999999,7.031245999999999,35.59029999999996,1187.067222221754
2023-07-05 01:21:00,42.44791,0.7523149999999994,1.369576141684574,5.439812,6.944447,35.87969999999996,1187.117222221754
2023-07-05 01:24:00,41.681129999999996,0.7233799999999997,1.4186528778809944,5.353012,7.089122000000001,35.01159999999999,1187.167222221754
2023-07-05 01:27:00,39.87268,0.7523149999999994,1.3592005198594157,5.3819420000000004,6.857637,34.72219999999999,1187.217222221754
2023-07-05 01:30:00,40.91435,0.8101859999999999,1.4227098635317634,5.497681999999999,6.973376,34.14350000000002,1187.2672222217539
2023-07-05 01:33:00,41.681129999999996,0.7523149999999994,1.3902141068443143,5.3819420000000004,6.944447,35.59030000000001,1187.3172222217538
2023-07-05 01:36:00,43.489585,0.8101859999999999,1.4227098635317634,5.613422,7.089116000000001,35.87960000000004,1187.3672222217538
2023-07-05 01:39:00,42.693865,0.7523149999999994,1.4310693734539843,5.3819420000000004,7.060187000000001,35.59029999999996,1187.4172222217537
2023-07-05 01:42:00,41.652195,0.6944439999999998,1.3155134766439587,4.918986,6.452542,35.301000000000045,1187.4672222217537
2023-07-05 01:45:00,38.064235,0.7233799999999997,1.2856554678202137,4.803241999999999,6.163192,35.01159999999999,1187.5172222217536
2023-07-05 01:48:00,37.0081,0.6944439999999998,1.243432892509637,4.8611059999999995,6.192132,35.01159999999999,1187.5672222217536
2023-07-05 01:51:00,37.0081,0.7523149999999994,1.264056478679018,5.005792,6.221067,35.011600000000044,1187.6172222217535
2023-07-05 01:54:00,37.0515,0.7233789999999996,1.254049590471046,5.0057860000000005,6.278937000000001,34.432799999999986,1187.6672222217535
2023-07-05 01:57:00,38.064229999999995,0.7523149999999994,1.274797382704327,5.034722,6.278937000000001,34.14349999999996,1187.7172222217534
2023-07-05 02:00:00,38.035295000000005,0.7523149999999994,1.2640564786790187,5.063661999999999,6.278937000000001,33.85409999999996,1187.7672222217534
2023-07-05 02:03:00,41.66666,0.8391209999999996,1.324169113663936,5.150461999999999,6.278931000000001,34.43289999999996,1187.8172222217534
2023-07-05 02:06:00,39.87268,0.7233799999999997,1.2856554678202137,5.034722,6.394672000000001,34.43290000000002,1187.8672222217533
2023-07-05 02:09:00,39.858215,0.7523149999999994,1.3067526726064076,5.034722,6.365737000000001,34.14350000000002,1187.9172222217533
2023-07-05 02:12:00,38.064235,0.7523149999999994,1.3067526726064076,5.092592,6.4236070000000005,33.85410000000002,1187.9672222217532
2023-07-05 02:15:00,41.66666,0.8101859999999999,1.293394328303478,5.179402,6.307866000000001,35.59029999999996,1188.0172222217532
2023-07-05 02:18:00,39.872685000000004,0.7233799999999997,1.2856554678202137,5.092592,6.452542,34.72229999999996,1188.0672222217531
2023-07-05 02:21:00,38.035295000000005,0.7233799999999997,1.2856554678202137,5.034722,6.394672000000001,34.14359999999999,1188.117222221753
2023-07-05 02:24:00,38.035295000000005,0.7523149999999994,1.2424427668731708,5.005792,6.163197,33.56479999999999,1188.167222221753
2023-07-05 02:27:00,38.064235,0.7523149999999994,1.23156800121488,5.034722,6.163197,35.87960000000004,1188.217222221753
2023-07-05 02:30:00,38.064235,0.78125,1.2293969381973695,5.092597,6.134257,34.14359999999999,1188.267222221753
2023-07-05 02:33:00,39.87268,0.78125,1.2734758345038235,4.976857000000001,6.134257,34.432799999999986,1188.317222221753
2023-07-05 02:36:00,38.035295000000005,0.78125,1.2515377148694846,5.063657000000001,6.163197,34.72220000000004,1188.3672222217529
2023-07-05 02:39:00,37.0081,0.78125,1.2515339066831173,4.976857000000001,6.076387,35.01159999999999,1188.4172222217528
2023-07-05 02:42:00,35.720485,0.7233800000000006,1.2540503130617695,4.918977,6.192126999999999,33.564899999999966,1188.4672222217528
2023-07-05 02:45:00,34.44734,0.78125,1.240492266725108,4.947917,6.018517000000001,32.696799999999996,1188.5172222217527
2023-07-05 02:48:00,34.476275,0.78125,1.2182544313341428,5.034727,6.047457,32.117999999999995,1188.5672222217527
2023-07-05 02:51:00,35.70602,0.8391210000000004,1.2452292997619991,5.208337,6.134256000000001,33.275499999999965,1188.6172222217526
2023-07-05 02:54:00,37.0515,0.78125,1.2515377148694853,5.179397,6.278937000000001,33.56490000000002,1188.6672222217526
2023-07-05 02:57:00,35.74942,0.78125,1.2515339066831173,5.208337,6.307867,33.275499999999965,1188.7172222217525
2023-07-05 03:00:00,33.434605,0.78125,1.2843781932728617,5.150462,6.336802,31.82869999999997,1188.7672222217525
2023-07-05 03:03:00,32.392934999999994,0.8101849999999997,1.2375891357391404,5.063662,6.047457,32.11800000000005,1188.8172222217524
2023-07-05 03:06:00,32.37847,0.8101849999999997,1.2149030839040558,5.150462,6.076387,32.696799999999996,1188.8672222217524
2023-07-05 03:09:00,33.42014,0.8680560000000002,1.263945976795584,5.266202000000001,6.163195999999999,32.11809999999997,1188.9172222217524
2023-07-05 03:12:00,32.364005,0.8101849999999997,1.237589135739141,5.295141999999999,6.278937000000001,33.275499999999965,1188.9672222217523
2023-07-05 03:15:00,33.40567,0.868055,1.2523396844033252,5.324072000000001,6.192127000000001,31.828700000000026,1189.0172222217523
2023-07-05 03:18:00,31.07639,0.8391200000000003,1.2452286488951967,5.295142,6.221062000000001,31.25,1189.0672222217522
2023-07-05 03:21:00,31.07639,0.9259260000000005,1.2769691368620357,5.439812,6.221066,31.82869999999997,1189.1172222217522
2023-07-05 03:24:00,33.40567,0.9259260000000005,1.253004784268927,5.410882000000001,6.134256000000001,31.539300000000026,1189.1672222217521
2023-07-05 03:27:00,34.44734,0.8969899999999997,1.2824218151577613,5.439817000000001,6.307867,32.117999999999995,1189.217222221752
2023-07-05 03:30:00,34.44734,0.868055,1.2523396844033252,5.468752,6.336807,31.828700000000026,1189.267222221752
2023-07-05 03:33:00,33.40567,0.868055,1.2754908360664432,5.381946999999999,6.307872000000001,32.117999999999995,1189.317222221752
2023-07-05 03:36:00,32.37847,0.8969899999999997,1.247095421954815,5.353007000000001,6.134257,32.696799999999996,1189.367222221752
2023-07-05 03:39:00,31.07639,0.868055,1.240676490943351,5.381946999999999,6.221062000000001,29.803200000000004,1189.417222221752
2023-07-05 03:42:00,31.07639,0.8969899999999997,1.235196449814692,5.439817000000001,6.192127000000001,30.96070000000003,1189.4672222217519
2023-07-05 03:45:00,32.37847,0.9548610000000002,1.2584231263191483,5.497687,6.163195999999999,31.828700000000026,1189.5172222217518
2023-07-05 03:48:00,32.37847,0.8969899999999997,1.2589329821434505,5.468747,6.278937000000001,31.53929999999997,1189.5672222217518
2023-07-05 03:51:00,32.37847,0.8969899999999997,1.2589329821434498,5.526617000000001,6.336807,32.69670000000002,1189.6172222217517
2023-07-05 03:54:00,34.418405,0.8969899999999997,1.2589329821434505,5.468747,6.278937000000001,32.407399999999996,1189.6672222217517
2023-07-05 03:57:00,33.434605,0.868055,1.2523396844033252,5.439817000000001,6.307872000000001,32.117999999999995,1189.7172222217516
2023-07-05 04:00:00,33.434605,0.8969899999999997,1.2707065935875,5.497687,6.336807,33.275499999999965,1189.7672222217516
2023-07-05 04:03:00,32.364005,0.8969899999999997,1.2707065935875,5.468747,6.307867,32.696799999999996,1189.8172222217515
2023-07-05 04:06:00,33.40567,0.9548610000000002,1.2827354569201848,5.526617000000001,6.249995999999999,32.11809999999997,1189.8672222217515
2023-07-05 04:09:00,33.391205,0.9548610000000002,1.2947938894483912,5.497687,6.249995999999999,30.96070000000003,1189.9172222217514
2023-07-05 04:12:00,33.40567,0.8969899999999997,1.2470954219548156,5.497687,6.278937000000001,32.11810000000003,1189.9672222217514
2023-07-05 04:15:00,32.37847,0.8969899999999997,1.2707065935875,5.439817000000001,6.278937000000001,32.407399999999996,1190.0172222217514
2023-07-05 04:18:00,33.434605,0.9548610000000002,1.2827354569201848,5.526617000000001,6.249995999999999,32.117999999999995,1190.0672222217513
2023-07-05 04:21:00,32.392934999999994,0.868055,1.2523396844033252,5.439817000000001,6.307872000000001,32.407399999999996,1190.1172222217513
2023-07-05 04:24:00,32.364005,0.8969899999999997,1.2470954219548156,5.497687,6.278937000000001,32.986099999999965,1190.1672222217512
2023-07-05 04:27:00,33.40567,0.8969899999999997,1.2707065935875,5.497687,6.336807,32.69670000000002,1190.2172222217512
2023-07-05 04:30:00,32.37847,0.9259259999999996,1.2888552606043486,5.526623,6.336807,32.117999999999995,1190.2672222217511
2023-07-05 04:33:00,32.37847,0.8969909999999999,1.258933609141974,5.497682999999999,6.307872000000001,31.82869999999997,1190.317222221751
2023-07-05 04:36:00,32.37847,1.0127319999999997,1.267812424511185,5.671298,6.221066,31.82869999999997,1190.367222221751
2023-07-05 04:39:00,32.37847,0.9259259999999996,1.2650181277422026,5.555553000000001,6.307867,32.696799999999996,1190.417222221751
2023-07-05 04:42:00,31.090854999999998,0.9259259999999996,1.2769691368620353,5.526617999999999,6.307872000000001,31.82869999999997,1190.467222221751
2023-07-05 04:45:00,32.392934999999994,1.0127319999999997,1.2551934847012147,5.700227999999999,6.221066,31.5394,1190.517222221751
2023-07-05 04:48:00,30.04919,0.9259259999999996,1.2409316753757207,5.642358,6.336802,31.82860000000005,1190.5672222217509
2023-07-05 04:51:00,32.364005,1.0127309999999996,1.2551929077300643,5.700228,6.221067,32.407399999999996,1190.6172222217508
2023-07-05 04:54:00,30.04919,0.9837959999999999,1.2384118464436091,5.700228,6.250001999999999,31.5394,1190.6672222217508
2023-07-05 04:57:00,31.07639,1.0416659999999993,1.2589939031789583,5.758103,6.221067,31.53929999999997,1190.7172222217507
2023-07-05 05:00:00,31.07639,1.0127309999999996,1.2424953285535019,5.700228,6.192127000000001,31.5394,1190.7672222217507
2023-07-05 05:03:00,30.06366,1.0416659999999993,1.2589939031789583,5.671293,6.134257,30.9606,1190.8172222217506
2023-07-05 05:12:00,31.07639,1.1284720000000004,1.2810335679054126,5.902778,6.221066,30.671299999999974,1190.8172222217506
2023-07-05 05:15:00,30.04919,1.0416670000000003,1.284534258770783,5.815974000000001,6.336807,31.25,1190.8172222217506
2023-07-05 05:18:00,32.392934999999994,1.186343,1.2849579897063943,5.9317139999999995,6.1342609999999995,31.828700000000026,1190.8172222217506
2023-07-05 05:21:00,31.07639,1.0995369999999998,1.2385865052118692,5.9317139999999995,6.221067,31.25,1190.8172222217506
2023-07-05 05:36:00,45.037615,1.6493060000000002,1.388871377211558,6.6261540000000005,6.134258000000001,35.30090000000001,1190.8172222217506
2023-07-05 05:39:00,49.942135,1.2152780000000005,1.3949170456324205,6.394674,6.770836,38.48380000000003,1190.8672222217506
2023-07-05 05:42:00,49.942135,1.1284720000000004,1.5574235458116858,6.423608,7.378475999999999,39.641200000000026,1190.9172222217505
2023-07-05 05:45:00,46.8316,0.9837959999999999,1.3365802177631174,5.4687529999999995,6.2499970000000005,38.7731,1190.9672222217505
2023-07-05 05:48:00,43.489585,0.9548609999999993,1.2827354569201852,5.381943,6.105322000000001,37.32639999999998,1191.0172222217504
2023-07-05 05:51:00,39.858215,1.0127309999999996,1.2928392926420114,5.497683,6.105322,35.59030000000001,1191.0672222217504
2023-07-05 05:54:00,38.035295000000005,1.0127309999999996,1.280362885726224,5.613422999999999,6.192132,34.432799999999986,1191.1172222217504
2023-07-05 05:57:00,38.064229999999995,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,35.30090000000001,1191.1672222217503
2023-07-05 06:00:00,37.022565,1.0416659999999993,1.2971905278368943,5.815973,6.365737000000001,33.564899999999966,1191.2172222217503
2023-07-05 06:03:00,44.994215,1.1863419999999998,1.3122481225021212,6.105323,6.365741,33.275499999999994,1191.2672222217502
2023-07-05 06:06:00,43.475115,0.8391200000000003,1.3462851335223491,5.439812,6.626162,36.45839999999998,1191.3172222217502
2023-07-05 06:09:00,48.408564999999996,0.78125,1.3382162983730068,5.2662059999999995,6.597226,37.615800000000036,1191.3672222217501
2023-07-05 06:12:00,49.942135,0.7233799999999997,1.3580216805457455,4.947920999999999,6.510421,39.0625,1191.41722222175
2023-07-05 06:15:00,49.927665000000005,0.6944439999999998,1.3858245731656684,4.918986,6.655092000000001,40.21999999999997,1191.46722222175
2023-07-05 06:18:00,46.8316,0.7523150000000003,1.3487910109302805,5.237267000000001,6.684031999999999,38.19439999999997,1191.51722222175
2023-07-05 06:21:00,45.02315,0.8101850000000006,1.3695603399984704,5.439812,6.770837,38.7731,1191.56722222175
2023-07-05 06:24:00,45.00868,0.8391210000000004,1.379116380634509,5.410877000000001,6.684025999999999,37.615700000000004,1191.61722222175
2023-07-05 06:27:00,48.408564999999996,0.8391210000000004,1.4007905355411194,5.353007,6.684025999999999,38.19449999999995,1191.6672222217499
2023-07-05 06:30:00,45.052085,0.868055,1.3991534434386885,5.584487,6.828702000000001,37.615800000000036,1191.7172222217498
2023-07-05 06:33:00,45.052085,0.9259259999999996,1.3704903512335544,5.700233,6.712967000000001,37.03710000000001,1191.7672222217498
2023-07-05 06:36:00,43.475115,0.9259259999999996,1.3819390939308418,5.729168,6.7708319999999995,36.45839999999998,1191.8172222217497
2023-07-05 06:39:00,41.66666,0.9548609999999993,1.354202946704582,5.844908,6.741897,35.59019999999998,1191.8672222217497
2023-07-05 06:42:00,43.475115,0.983797,1.360501330225187,5.700233,6.539356,35.30090000000001,1191.9172222217496
2023-07-05 06:45:00,43.489580000000004,0.983797,1.3485742864673218,5.787033,6.597225999999999,36.74770000000001,1191.9672222217496
2023-07-05 06:48:00,43.475115,0.9259259999999996,1.358987213576669,5.8159730000000005,6.799767000000001,36.45829999999995,1192.0172222217495
2023-07-05 06:51:00,45.052085,0.983797,1.3841905245909787,5.8159730000000005,6.712966,37.32649999999995,1192.0672222217495
2023-07-05 06:54:00,45.052085,0.8969899999999997,1.362923780227831,5.642357,6.712967000000001,35.59029999999996,1192.1172222217494
2023-07-05 06:57:00,46.8316,0.9548610000000002,1.37757748620564,5.758097,6.712966,37.905100000000004,1192.1672222217494
2023-07-05 07:00:00,45.02315,0.868055,1.366001654459432,5.613422,6.770837,37.905100000000004,1192.2172222217494
2023-07-05 07:03:00,49.94213,0.7233799999999997,1.3477976433997656,5.0925910000000005,6.626161000000001,40.21980000000002,1192.2672222217493
2023-07-05 07:06:00,53.559025000000005,0.694445,1.3458528522008701,4.918985999999999,6.539351000000001,40.509299999999996,1192.3172222217493
2023-07-05 07:09:00,55.873845,0.694445,1.3957390255876556,4.976851,6.7418960000000006,41.66660000000002,1192.3672222217492
2023-07-05 07:12:00,57.421875,0.6655089999999992,1.3919372061050799,5.005786,6.857637,42.24540000000002,1192.4172222217492
2023-07-05 07:15:00,55.121525000000005,0.7233799999999997,1.4485278225385674,5.063661999999999,6.886572,40.79860000000002,1192.4672222217491
2023-07-05 07:18:00,50.708915000000005,0.78125,1.4531574840708974,5.295142,6.9444420000000004,38.773199999999974,1192.517222221749
2023-07-05 07:21:00,48.37963,0.8969899999999997,1.3742177937376518,5.671297,6.770837,37.61579999999998,1192.567222221749
2023-07-05 07:24:00,47.627314999999996,0.8101849999999997,1.3480144175010111,5.526622000000001,6.799767000000001,38.7731,1192.617222221749
2023-07-05 07:27:00,45.052085,0.9837959999999999,1.4309268336227228,5.873838,6.886572,36.74769999999995,1192.667222221749
2023-07-05 07:30:00,45.00868,1.0127319999999997,1.5072117719200242,6.249998,7.378475999999999,36.74770000000001,1192.717222221749
2023-07-05 07:33:00,48.3941,0.983797,1.5995932896458598,6.510413000000001,7.9571760000000005,36.74770000000001,1192.7672222217489
2023-07-05 07:36:00,51.73611,0.9548610000000002,1.5357692473916629,6.423612,7.783561,39.0625,1192.8172222217488
2023-07-05 07:39:00,56.65509,0.8969909999999999,1.517064666268767,6.1631920000000004,7.638890999999999,39.93050000000002,1192.8672222217488
2023-07-05 07:42:00,57.421875,0.6655089999999992,1.5253473850520562,5.700235999999999,7.957177,43.69209999999998,1192.9172222217487
2023-07-05 07:45:00,95.8478,1.475695,1.6023829516765502,7.060181,7.320606,58.15970000000004,1192.9672222217487
2023-07-05 07:48:00,100.0,1.765046,1.4231086601437248,6.6550910000000005,6.018515000000001,61.342600000000004,1193.0172222217486
2023-07-05 07:51:00,100.0,2.141204,1.4101201917804256,6.3368009999999995,5.063656999999999,65.10410000000002,1193.0672222217486
2023-07-05 07:54:00,100.0,1.9965279999999996,1.1897421888213597,5.642360999999999,4.282403,67.70830000000001,1193.1172222217485
2023-07-05 07:57:00,86.86343,0.5497689999999995,1.2839574083270666,3.790509,5.7291620000000005,58.73840000000001,1193.1672222217485
2023-07-05 08:00:00,85.546875,0.6076389999999998,1.2666694578865347,3.9641210000000004,5.642361999999999,57.87030000000004,1193.2172222217484
2023-07-05 08:03:00,83.21759,0.5787040000000001,1.2234543676135812,3.819445,5.4687470000000005,54.97679999999997,1193.2672222217484
2023-07-05 08:06:00,80.367475,0.6076389999999998,1.1574250205420156,3.6747679999999994,5.034727,52.95140000000001,1193.3172222217484
2023-07-05 08:09:00,78.052665,0.6076389999999998,1.095815100202876,3.616898,4.803236999999999,52.372600000000034,1193.3672222217483
2023-07-05 08:12:00,74.97106500000001,0.6076389999999998,1.0853905693221828,3.530091999999999,4.6874970000000005,51.215299999999985,1193.4172222217483
2023-07-05 08:15:00,71.108215,0.5787039999999992,1.10472028518783,3.3564809999999996,4.658562,51.50459999999998,1193.4672222217482
2023-07-05 08:18:00,67.780675,0.5787039999999992,1.0945708753043777,3.3564809999999996,4.629632000000001,52.95139999999998,1193.5172222217482
2023-07-05 08:21:00,62.832755000000006,0.6365739999999995,1.0852585947524418,3.587961999999999,4.658562,48.6112,1193.5672222217481
2023-07-05 08:24:00,58.203125,0.694445,1.0816510779131665,3.7615750000000006,4.658562,47.742999999999995,1193.617222221748
2023-07-05 08:27:00,58.969905,0.694445,1.0364547117571912,3.790509,4.571756000000001,45.13899999999995,1193.667222221748
2023-07-05 08:30:00,62.847225,0.694445,1.070444084691884,3.7615750000000006,4.629626,45.428200000000004,1193.717222221748
2023-07-05 08:33:00,62.832755000000006,0.7233799999999997,1.0896132940548762,3.7905100000000003,4.629626,45.428300000000036,1193.767222221748
2023-07-05 08:36:00,68.258105,0.6365740000000004,1.0420953679777427,3.616899000000001,4.571761,46.296299999999974,1193.817222221748
2023-07-05 08:39:00,69.024885,0.6655089999999992,1.0620389814931757,3.7905100000000003,4.716437000000001,45.717600000000004,1193.8672222217479
2023-07-05 08:42:00,74.985535,0.6365740000000004,1.0529677255105214,3.5879640000000004,4.571761,48.61110000000002,1193.9172222217478
2023-07-05 08:45:00,74.464695,0.6365739999999995,1.0852578561852135,3.645834,4.716432,50.926000000000045,1193.9672222217478
2023-07-05 08:48:00,70.28356500000001,0.6655090000000001,1.1272906523789072,3.703704,4.803236999999999,49.76850000000002,1194.0172222217477
2023-07-05 08:51:00,71.122685,0.6365739999999995,1.0852600718861651,3.6458329999999997,4.716437000000001,49.76850000000002,1194.0672222217477
2023-07-05 08:54:00,63.599535,0.6944440000000007,1.114924585543845,3.90625,4.890048,48.321799999999996,1194.1172222217476
2023-07-05 08:57:00,54.31134,0.8101849999999997,1.168848912333038,4.311343,5.121523,45.717600000000004,1194.1672222217476
2023-07-05 09:00:00,50.954865,0.9548609999999993,1.1325466077195172,4.571759,4.9479120000000005,43.11340000000001,1194.2172222217475
