Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-05 09:03:00,48.350695,1.0127309999999996,1.0834591438368126,4.6296289999999996,4.774302,40.509299999999996,1194.2672222217475
2023-07-05 09:06:00,47.59838,1.0127309999999996,1.0834596223054531,4.484953,4.629627000000001,40.219899999999996,1194.3172222217474
2023-07-05 09:09:00,46.8316,0.9837959999999999,1.068250859231493,4.600694,4.774302,39.35179999999997,1194.3672222217474
2023-07-05 09:12:00,46.8316,1.0127309999999996,1.1109298049018037,4.62963,4.832177,38.483799999999974,1194.4172222217474
2023-07-05 09:15:00,48.3941,0.9548610000000002,1.066417206247891,4.571758,4.803236,40.219899999999996,1194.4672222217473
2023-07-05 09:18:00,51.73611,0.8391209999999996,1.0662243769956214,4.340278,4.832171,41.08789999999999,1194.5172222217473
2023-07-05 09:21:00,55.121525000000005,0.7233799999999997,1.1009555691865212,4.0509260000000005,4.918981,43.11340000000001,1194.5672222217472
2023-07-05 09:24:00,55.859375,0.7523149999999994,1.1540253908606692,4.224537,5.150467000000001,42.53480000000002,1194.6172222217472
2023-07-05 09:27:00,53.544560000000004,0.7523150000000003,1.1313805411103344,4.398148,5.266207,41.95590000000004,1194.6672222217471
2023-07-05 09:30:00,49.927665,0.8680560000000002,1.1814570890126974,4.658565,5.353007,41.08800000000002,1194.717222221747
2023-07-05 09:33:00,48.37963,0.9837959999999999,1.1747241231882117,4.918982000000001,5.324072,40.509299999999996,1194.767222221747
2023-07-05 09:36:00,46.8316,1.0416659999999993,1.167040232202191,5.063653,5.324077000000001,39.3519,1194.817222221747
2023-07-05 09:39:00,46.817135,1.0995369999999998,1.1703894089911187,5.063653,5.208335999999999,40.50920000000002,1194.867222221747
2023-07-05 09:42:00,49.913195,1.0995369999999998,1.1703894089911187,5.034718000000001,5.1794009999999995,39.0625,1194.917222221747
2023-07-05 09:45:00,51.721644999999995,1.070602,1.1552365287191988,4.976852,5.150466,42.24530000000004,1194.9672222217469
2023-07-05 09:48:00,53.530095,1.070602,1.168954261675621,4.890047,5.092596,41.95609999999999,1195.0172222217468
2023-07-05 09:51:00,53.544560000000004,1.0127309999999996,1.1513563507667417,4.861111,5.150467000000001,42.24539999999996,1195.0672222217468
2023-07-05 09:54:00,53.544560000000004,1.0995369999999998,1.1564452814783563,4.803241,4.918986,42.24530000000004,1195.1172222217467
2023-07-05 09:57:00,53.530095,1.070601,1.1274830473243893,4.774305,4.890047000000001,42.245299999999986,1195.1672222217467
2023-07-05 10:00:00,52.51736,1.070601,1.099284121618008,4.774305,4.832177,43.11340000000001,1195.2172222217466
2023-07-05 10:03:00,51.73611,1.070601,1.0992816649158101,4.6875,4.745367,41.66669999999999,1195.2672222217466
2023-07-05 10:06:00,51.73611,1.1284720000000004,1.0992826124960355,4.745369,4.687495999999999,42.24530000000004,1195.3172222217465
2023-07-05 10:09:00,53.515625,1.1284720000000004,1.113943372119965,4.6875,4.658566,42.53480000000002,1195.3672222217465
2023-07-05 10:12:00,53.544560000000004,1.0127309999999996,1.0695570431285855,4.600695,4.716432,42.53469999999999,1195.4172222217464
2023-07-05 10:15:00,53.559025000000005,1.0416659999999993,1.0703402930144257,4.571759,4.629627000000001,40.798599999999965,1195.4672222217464
2023-07-05 10:18:00,53.544560000000004,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,42.24539999999996,1195.5172222217464
2023-07-05 10:21:00,50.940394999999995,1.0127309999999996,1.097250287295235,4.6296289999999996,4.803242,42.24540000000002,1195.5672222217463
2023-07-05 10:24:00,49.913195,1.0416659999999993,1.1124398727337632,4.890046,5.034727,40.509299999999996,1195.6172222217463
2023-07-05 10:27:00,49.913195,1.0416659999999993,1.1535391494476912,4.890046,5.121527,40.509299999999996,1195.6672222217462
2023-07-05 10:30:00,49.942135,1.0416659999999993,1.1399444173847046,5.005787,5.208337,41.66669999999999,1195.7172222217462
2023-07-05 10:33:00,48.37963,0.9837959999999999,1.1617431909401095,4.861110999999999,5.237266999999999,39.64119999999997,1195.7672222217461
2023-07-05 10:36:00,49.913195,1.0995369999999998,1.1842251701238224,5.034720999999999,5.208335999999999,39.93060000000003,1195.817222221746
2023-07-05 10:39:00,52.502894999999995,1.1284720000000004,1.1993579825669856,5.092588000000001,5.237266,40.50920000000002,1195.867222221746
2023-07-05 10:42:00,52.51736,1.070601,1.168954203830673,5.063656,5.266207,41.08800000000002,1195.917222221746
2023-07-05 10:45:00,55.09259,1.1284720000000004,1.1571707706077414,5.092588000000001,5.150466,43.11349999999999,1195.967222221746
2023-07-05 10:48:00,57.43634,1.1284720000000004,1.1428794535150084,4.9189810000000005,4.947915999999999,42.24539999999996,1196.017222221746
2023-07-05 10:51:00,57.43634,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,41.95609999999999,1196.0672222217459
2023-07-05 10:54:00,55.078125,1.070602,1.1274835648817654,4.803241,4.918982000000001,43.40280000000001,1196.1172222217458
2023-07-05 10:57:00,53.544560000000004,1.070602,1.1274811482742368,4.8321760000000005,4.947912,42.24540000000002,1196.1672222217458
2023-07-05 11:00:00,52.502894999999995,1.070602,1.0850071885948633,4.774305,4.803242,43.11340000000001,1196.2172222217457
2023-07-05 11:03:00,51.73611,1.0995369999999998,1.0995390000637677,4.774305,4.774307,40.79860000000002,1196.2672222217457
2023-07-05 11:06:00,51.73611,1.0995369999999998,1.099538500101012,4.716436,4.716437000000001,43.11349999999999,1196.3172222217456
2023-07-05 11:09:00,50.96933,1.0995369999999998,1.0555391397318596,4.774305,4.6874970000000005,41.95609999999999,1196.3672222217456
2023-07-05 11:12:00,49.913195,1.0995369999999998,1.0850041795264278,4.716436,4.6874970000000005,39.93059999999997,1196.4172222217455
2023-07-05 11:15:00,48.37963,1.1284720000000004,1.0992821036048874,4.774306,4.716432,40.21980000000002,1196.4672222217455
2023-07-05 11:18:00,47.59838,1.157407,1.0834616252789095,4.861111,4.716437000000001,40.509199999999964,1196.5172222217454
2023-07-05 11:21:00,46.817135,1.157407,1.0834611022607064,4.976852,4.832177,37.61579999999998,1196.5672222217454
2023-07-05 11:24:00,46.8316,1.157407,1.0834611022607064,4.976852,4.832177,38.773199999999974,1196.6172222217454
2023-07-05 11:27:00,48.3941,1.0995369999999998,1.1139448505563982,5.005788000000001,5.034727,39.3519,1196.6672222217453
2023-07-05 11:30:00,49.927665000000005,1.1284720000000004,1.1428814367417424,4.947917,4.976856,39.93059999999997,1196.7172222217453
2023-07-05 11:33:00,51.73611,1.070601,1.1274820806820733,4.947917,5.063657000000001,42.24540000000002,1196.7672222217452
2023-07-05 11:36:00,53.544560000000004,1.0416659999999993,1.1124374776790262,4.861110999999999,5.005787,41.95600000000002,1196.8172222217452
2023-07-05 11:39:00,52.531825,1.0416659999999993,1.1124355616328654,4.774305,4.918977,42.53469999999999,1196.8672222217451
2023-07-05 11:42:00,54.340275000000005,1.070602,1.1552374804510914,4.74537,4.918986,41.08800000000002,1196.917222221745
2023-07-05 11:45:00,55.859375,1.070602,1.1274811482742368,4.74537,4.8611059999999995,44.27089999999998,1196.967222221745
2023-07-05 11:48:00,57.43634,1.070602,1.1274816315960092,4.687499,4.803236,42.53470000000004,1197.017222221745
2023-07-05 11:51:00,57.40741,1.0127309999999996,1.097247914093317,4.687499,4.8611070000000005,44.27089999999998,1197.067222221745
2023-07-05 11:54:00,55.859375,1.0127309999999996,1.124502538083153,4.62963,4.8611070000000005,43.69209999999998,1197.117222221745
2023-07-05 11:57:00,55.84491,1.0127309999999996,1.097250287295235,4.600694,4.774307,43.40279999999996,1197.1672222217449
2023-07-05 12:00:00,55.078125,0.9837959999999999,1.1089142869034025,4.600694,4.861111999999999,44.560299999999984,1197.2172222217448
2023-07-05 12:03:00,55.09259,1.0127309999999996,1.0834591438368126,4.600694,4.745367,43.11340000000001,1197.2672222217448
2023-07-05 12:06:00,53.544560000000004,1.0127309999999996,1.0834591438368126,4.600694,4.745367,42.82409999999999,1197.3172222217447
2023-07-05 12:09:00,53.530095,1.0127309999999996,1.097250287295235,4.6296289999999996,4.803242,42.53469999999999,1197.3672222217447
2023-07-05 12:12:00,51.721644999999995,1.0127309999999996,1.1245053424044116,4.6296289999999996,4.861111999999999,41.95600000000002,1197.4172222217446
2023-07-05 12:15:00,49.913195,1.0416659999999993,1.070342748560813,4.716434,4.774307,40.7987,1197.4672222217446
2023-07-05 12:18:00,49.927665,1.0995369999999998,1.1282231928879187,4.803241,4.8611059999999995,40.79860000000002,1197.5172222217445
2023-07-05 12:21:00,51.707175,1.0416659999999993,1.1262455732621683,4.803241,4.976857000000001,41.95600000000002,1197.5672222217445
2023-07-05 12:24:00,49.927665,1.0416659999999993,1.1124355616328654,4.774305,4.918977,41.37729999999999,1197.6172222217444
2023-07-05 12:27:00,49.942135,1.0416659999999993,1.1124355616328654,4.774305,4.918977,41.08800000000002,1197.6672222217444
2023-07-05 12:30:00,49.942135,1.0995369999999998,1.1564452814783563,4.803241,4.918986,41.37729999999999,1197.7172222217444
2023-07-05 12:33:00,52.502894999999995,1.0127309999999996,1.0972498126551113,4.716435,4.890047000000001,39.3519,1197.7672222217443
2023-07-05 12:36:00,51.73611,1.070602,1.1274830815605268,4.832176,4.947915999999999,39.930499999999995,1197.8172222217443
2023-07-05 12:39:00,53.544560000000004,1.0127309999999996,1.097247914093317,4.687499,4.8611070000000005,41.37729999999999,1197.8672222217442
2023-07-05 12:42:00,54.296875,1.070602,1.1552374804510914,4.74537,4.918986,42.245299999999986,1197.9172222217442
2023-07-05 12:45:00,55.87384,1.070602,1.1414137285513715,4.687499,4.8321760000000005,43.40279999999996,1197.9672222217441
2023-07-05 12:48:00,57.43634,1.070602,1.1552327217866567,4.62963,4.803236,43.98159999999996,1198.017222221744
2023-07-05 12:51:00,57.43634,0.9837959999999999,1.0954629707547017,4.542824,4.774302,43.98150000000004,1198.067222221744
2023-07-05 12:54:00,55.859375,0.9837959999999999,1.122261551819857,4.484953,4.774302,43.11349999999999,1198.117222221744
2023-07-05 12:57:00,54.296875,0.9837959999999999,1.068250859231493,4.542824,4.716432,44.560100000000034,1198.167222221744
2023-07-05 13:00:00,53.544560000000004,0.9837959999999999,1.0682513332110608,4.484953,4.658562000000001,43.11349999999999,1198.217222221744
2023-07-05 13:03:00,51.73611,0.9837959999999999,1.0682527551489678,4.57176,4.745372000000001,42.24540000000002,1198.2672222217439
2023-07-05 13:06:00,52.51736,1.070602,1.1274840482028707,4.600694,4.716436,41.66660000000002,1198.3172222217438
2023-07-05 13:09:00,51.73611,1.0127309999999996,1.124502538083153,4.62963,4.8611070000000005,41.37730000000005,1198.3672222217438
2023-07-05 13:12:00,53.544560000000004,1.0127319999999997,1.1109303367258576,4.571759999999999,4.774305999999999,41.95599999999996,1198.4172222217437
2023-07-05 13:15:00,51.721644999999995,1.0127309999999996,1.1513540476727946,4.774306,5.063657000000001,41.95600000000002,1198.4672222217437
2023-07-05 13:18:00,51.750575,1.0127309999999996,1.11092745015505,4.716435,4.918977,41.66659999999996,1198.5172222217436
2023-07-05 13:21:00,51.721644999999995,1.0127309999999996,1.083461536178664,4.687499,4.832177,41.95599999999996,1198.5672222217436
2023-07-05 13:24:00,53.544560000000004,1.0416659999999993,1.1535396176152954,4.774305,5.005787,43.40270000000004,1198.6172222217435
2023-07-05 13:27:00,53.544560000000004,1.0416659999999993,1.1399453606966001,4.774305,4.976857000000001,41.95600000000002,1198.6672222217435
2023-07-05 13:30:00,51.750575,1.0127309999999996,1.097247914093317,4.716434,4.890042,40.219899999999996,1198.7172222217434
2023-07-05 13:33:00,51.721644999999995,1.0416659999999993,1.070342748560813,4.716434,4.774307,41.95599999999996,1198.7672222217434
2023-07-05 13:36:00,51.721644999999995,1.0416659999999993,1.098519543586698,4.745369999999999,4.8611070000000005,40.79860000000002,1198.8172222217434
2023-07-05 13:39:00,52.502894999999995,1.0995369999999998,1.128226142247726,4.658564999999999,4.716436,41.087999999999965,1198.8672222217433
2023-07-05 13:42:00,53.559025000000005,1.0995369999999998,1.128226142247726,4.600695,4.658566,42.82400000000001,1198.9172222217433
2023-07-05 13:45:00,52.502894999999995,1.0416659999999993,1.0844890958512075,4.600695,4.6874970000000005,42.24540000000002,1198.9672222217432
2023-07-05 13:48:00,53.544560000000004,1.070602,1.0850047106704825,4.600694,4.629626,43.11340000000001,1199.0172222217432
2023-07-05 13:51:00,55.121525000000005,1.070602,1.0850047106704825,4.600694,4.629626,42.53469999999999,1199.0672222217431
2023-07-05 13:54:00,56.640625,1.070602,1.1274811482742368,4.57176,4.687495999999999,43.40280000000001,1199.117222221743
2023-07-05 13:57:00,55.87384,1.0127309999999996,1.097250287295235,4.542824,4.716437000000001,43.40269999999998,1199.167222221743
2023-07-05 14:00:00,55.859375,0.9548609999999993,1.0664167405438076,4.51389,4.745367,43.11349999999999,1199.217222221743
2023-07-05 14:03:00,54.31134,0.9837959999999999,1.0819128785393055,4.542824,4.745372000000001,43.40270000000004,1199.267222221743
2023-07-05 14:06:00,53.544560000000004,1.0127309999999996,1.124502538083153,4.658564999999999,4.890042,42.24540000000002,1199.317222221743
2023-07-05 14:09:00,51.721644999999995,0.9837959999999999,1.0954653035872042,4.687499,4.918982000000001,42.24540000000002,1199.3672222217428
2023-07-05 14:12:00,51.750575,1.0127309999999996,1.1245030054703318,4.687499,4.918977,41.66660000000002,1199.4172222217428
2023-07-05 14:15:00,49.913195,0.9837959999999999,1.1486747539401938,4.74537,5.092592000000001,39.93050000000005,1199.4672222217428
2023-07-05 14:18:00,47.598385,1.0127309999999996,1.1513535870536655,4.890047,5.179397,39.0625,1199.5172222217427
2023-07-05 14:21:00,48.365165000000005,0.9837959999999999,1.1486765667716772,4.832176,5.1794020000000005,39.0625,1199.5672222217427
2023-07-05 14:24:00,42.708335,0.9259259999999996,1.1670387362870802,4.832176,5.353012,36.16900000000004,1199.6172222217426
2023-07-05 14:27:00,41.681129999999996,0.9837959999999999,1.1747259118220323,5.063657999999999,5.468751999999999,35.59020000000004,1199.6672222217426
2023-07-05 14:30:00,41.681129999999996,1.0127309999999996,1.1909269811770749,5.179398,5.555557,36.16900000000004,1199.7172222217425
2023-07-05 14:33:00,41.681129999999996,1.070602,1.2095141822528377,5.208338,5.497686,35.59030000000001,1199.7672222217425
2023-07-05 14:36:00,41.681129999999996,1.0127309999999996,1.1909224685206474,5.208338,5.584487000000001,35.59019999999998,1199.8172222217424
2023-07-05 14:39:00,41.652195,1.070602,1.2360994615653864,5.353008,5.700236,36.747600000000034,1199.8672222217424
2023-07-05 14:42:00,44.2419,1.070602,1.2492576367937465,5.410877999999999,5.7870360000000005,37.03710000000001,1199.9172222217423
2023-07-05 14:45:00,43.489585,1.0127309999999996,1.2168731397419443,5.1504579999999995,5.584487000000001,36.45839999999998,1199.9672222217423
2023-07-05 14:48:00,42.693865,1.0127309999999996,1.2039440143940359,5.1504579999999995,5.555557,37.037000000000035,1200.0172222217423
2023-07-05 14:51:00,43.460645,1.070602,1.2228464288698662,5.208338,5.526616000000001,37.03710000000001,1200.0672222217422
2023-07-05 14:54:00,43.489585,1.0416659999999993,1.220095286704543,5.208333,5.584487000000001,36.74759999999998,1200.1172222217422
2023-07-05 14:57:00,43.489585,1.0416659999999993,1.2069662481315495,5.381943,5.729167,37.326400000000035,1200.1672222217421
2023-07-05 15:00:00,42.462379999999996,1.0416659999999993,1.2069616950071735,5.353012999999999,5.700227,36.74770000000001,1200.217222221742
2023-07-05 15:03:00,43.475115,1.0416659999999993,1.2069616950071735,5.237273,5.584487000000001,37.3263,1200.267222221742
2023-07-05 15:06:00,43.475115,1.0127309999999996,1.1909224685206474,5.208338,5.584487000000001,35.87960000000004,1200.317222221742
2023-07-05 15:09:00,43.446185,1.070602,1.275326979738596,5.208338,5.6423559999999995,35.87960000000004,1200.367222221742
2023-07-05 15:12:00,43.489585,1.0127309999999996,1.2039395310146004,5.179398,5.584487000000001,37.326400000000035,1200.417222221742
2023-07-05 15:15:00,43.460645,1.070602,1.2228464288698662,5.266208,5.584486,37.3263,1200.4672222217418
2023-07-05 15:18:00,43.475115,1.0127309999999996,1.2424953285535019,5.353008,5.844907000000001,36.45839999999998,1200.5172222217418
2023-07-05 15:21:00,43.475115,1.0127309999999996,1.2424953285535019,5.353008,5.844907000000001,36.74770000000001,1200.5672222217418
2023-07-05 15:24:00,41.681129999999996,1.0127309999999996,1.2551885331276587,5.266208,5.787037,37.03699999999998,1200.6172222217417
2023-07-05 15:27:00,41.66666,1.0127309999999996,1.1909224685206474,5.266208,5.6423570000000005,37.037000000000035,1200.6672222217417
2023-07-05 15:30:00,43.489585,1.0127309999999996,1.22972575826262,5.410877999999999,5.873847,37.037000000000035,1200.7172222217416
2023-07-05 15:33:00,43.460645,1.070602,1.2360948986228355,5.324077999999999,5.671296,35.87960000000004,1200.7672222217416
2023-07-05 15:36:00,45.052085,1.0127309999999996,1.1778239016325693,5.266208,5.613427,36.74770000000001,1200.8172222217415
2023-07-05 15:39:00,45.00868,1.070602,1.2228464288698662,5.208338,5.526616000000001,37.61579999999998,1200.8672222217415
2023-07-05 15:42:00,44.256365,1.0127309999999996,1.229721330851587,5.179398,5.6423570000000005,37.03699999999998,1200.9172222217414
2023-07-05 15:45:00,45.8044,1.0127309999999996,1.1646366165806636,5.179398,5.497687000000001,39.351800000000026,1200.9672222217414
2023-07-05 15:48:00,45.037615,1.0127309999999996,1.2168731397419437,5.1215280000000005,5.555557,38.194500000000005,1201.0172222217413
2023-07-05 15:51:00,44.256365,1.0416659999999993,1.1937500399873435,5.179392999999999,5.497687000000001,37.615700000000004,1201.0672222217413
2023-07-05 15:54:00,43.489585,1.0127309999999996,1.1909224685206474,5.208338,5.584487000000001,37.037000000000035,1201.1172222217413
2023-07-05 15:57:00,45.02315,1.0127309999999996,1.1778239016325693,5.1215280000000005,5.4687470000000005,38.194500000000005,1201.1672222217412
2023-07-05 16:00:00,45.00868,1.0127309999999996,1.1646366165806636,5.1504579999999995,5.4687470000000005,35.59030000000001,1201.2172222217412
2023-07-05 16:03:00,45.00868,1.070602,1.196090785430545,5.179398,5.439816,36.45830000000001,1201.2672222217411
2023-07-05 16:45:00,31.07639,1.1284719999999995,1.3467155280723293,6.192133,6.655091,27.77770000000001,1201.2672222217411
2023-07-05 16:48:00,33.391205,1.070602,1.326554292245625,6.047458,6.597225999999999,27.777800000000013,1201.2672222217411
2023-07-05 18:15:00,30.06366,0.694445,1.345856328954778,5.295136,6.9155109999999995,30.092600000000004,1201.2672222217411
2023-07-05 18:18:00,30.04919,0.6076389999999998,1.3340565452864017,4.947920999999999,6.828702000000001,29.803200000000004,1201.2672222217411
2023-07-05 23:03:00,35.734955,1.1284729999999996,1.2541796674261267,5.700233,5.96065,31.25,1201.2672222217411
2023-07-05 23:06:00,39.872685000000004,1.0416670000000003,1.2461117357449796,5.613423,6.0474559999999995,33.27540000000005,1201.317222221741
2023-07-05 23:09:00,41.681129999999996,0.983797,1.3124304496399,5.497682999999999,6.221066,33.85410000000002,1201.367222221741
2023-07-05 23:12:00,43.489580000000004,0.983797,1.3002580484586324,5.468753,6.163195999999999,35.59019999999998,1201.417222221741
2023-07-05 23:15:00,45.037615,0.9837959999999999,1.3124298435841322,5.468747,6.192131000000001,36.16899999999998,1201.467222221741
2023-07-05 23:18:00,46.8316,0.9548610000000002,1.3424342029356717,5.381946999999999,6.249995999999999,36.74770000000001,1201.517222221741
2023-07-05 23:21:00,48.3941,0.868055,1.263941333693839,5.179402,6.076387,37.61579999999998,1201.5672222217408
2023-07-05 23:24:00,46.817135,0.868055,1.2406805311743963,5.005782,5.844907000000001,37.615700000000004,1201.6172222217408
2023-07-05 23:27:00,46.860535,0.868055,1.2406805311743954,4.890042000000001,5.729167,38.77320000000003,1201.6672222217408
2023-07-05 23:30:00,46.8316,0.8101849999999997,1.2149070230218844,4.832172000000001,5.758107000000001,37.03699999999998,1201.7172222217407
2023-07-05 23:33:00,46.8316,0.8101849999999997,1.1919941258528688,4.832172000000001,5.700227,38.19439999999997,1201.7672222217407
2023-07-05 23:36:00,45.00868,0.8101849999999997,1.2034759667736203,4.80324,5.700227,36.74770000000001,1201.8172222217406
2023-07-05 23:39:00,45.052085,0.78125,1.1845046834521136,4.832172000000001,5.758102,37.905100000000004,1201.8672222217406
2023-07-05 23:42:00,43.475115,0.78125,1.1958060853086123,4.774306,5.729162,36.45840000000004,1201.9172222217405
2023-07-05 23:45:00,41.652195,0.868055,1.2406805311743954,4.890042000000001,5.729167,34.72220000000004,1201.9672222217405
2023-07-05 23:48:00,42.693865,0.868055,1.2171798318255,4.976852000000001,5.758107000000001,36.16899999999998,1202.0172222217404
2023-07-05 23:51:00,42.708335,0.8680560000000002,1.2406811658574648,5.092592000000001,5.931716,35.59020000000004,1202.0672222217404
2023-07-05 23:54:00,42.693865,0.78125,1.2404922667251075,4.976857000000001,6.047457,35.87969999999996,1202.1172222217403
2023-07-05 23:57:00,42.693865,0.78125,1.2404922667251075,5.063657000000001,6.134257,35.87959999999998,1202.1672222217403
2023-07-06 00:00:00,43.460645,0.7523149999999994,1.2532706820689967,4.947922,6.134257,36.45830000000001,1202.2172222217403
2023-07-06 00:03:00,45.02315,0.78125,1.2952348850670359,4.890046,6.105326,36.16899999999998,1202.2672222217402
2023-07-06 00:06:00,48.365165000000005,0.7523149999999994,1.264056478679018,4.918985999999999,6.1342609999999995,35.879700000000014,1202.3172222217402
2023-07-06 00:09:00,49.927665000000005,0.7523149999999994,1.3173194814613658,4.918985999999999,6.278931000000001,38.19440000000003,1202.3672222217401
2023-07-06 00:12:00,49.942135,0.6655089999999992,1.3031570579542566,4.774306,6.365737000000001,39.930499999999995,1202.41722222174
2023-07-06 00:15:00,50.954865,0.6655089999999992,1.2424278678437481,4.716435999999999,6.134257,39.0625,1202.46722222174
2023-07-06 00:18:00,49.927665,0.6655089999999992,1.2321745283275538,4.513889,5.902777,39.3519,1202.51722222174
2023-07-06 00:21:00,49.927665,0.6365739999999995,1.199952615186643,4.3402769999999995,5.729162,40.22000000000003,1202.56722222174
2023-07-06 00:24:00,47.59838,0.6365739999999995,1.158871071379958,4.2534719999999995,5.526622000000001,39.3519,1202.61722222174
2023-07-06 00:27:00,45.052085,0.6365739999999995,1.1484934924398673,4.224538,5.468751999999999,37.905100000000004,1202.6672222217398
2023-07-06 00:30:00,45.037615,0.7233789999999996,1.1787405931765247,4.340278,5.410877000000001,37.037000000000035,1202.7172222217398
2023-07-06 00:33:00,45.052085,0.6944439999999998,1.158528139563595,4.282408,5.381942,36.747799999999984,1202.7672222217398
2023-07-06 00:36:00,41.681129999999996,0.6365739999999995,1.1170892607564344,4.224538,5.381942,35.87959999999998,1202.8172222217397
2023-07-06 00:39:00,41.681129999999996,0.6655089999999992,1.1057541827287616,4.282407999999999,5.324077000000001,35.59019999999998,1202.8672222217397
2023-07-06 00:42:00,43.489585,0.7233789999999996,1.1787421035256318,4.484954,5.555557,34.72219999999999,1202.9172222217396
2023-07-06 00:45:00,41.66666,0.6944439999999998,1.1800302742310855,4.484954,5.642361999999999,35.300899999999956,1202.9672222217396
2023-07-06 00:48:00,41.66666,0.7233789999999996,1.2220546897529692,4.571759,5.758107000000001,35.87969999999996,1203.0172222217395
2023-07-06 00:51:00,42.447914999999995,0.78125,1.2515377148694846,4.745366000000001,5.844906,35.879700000000014,1203.0672222217395
2023-07-06 00:54:00,43.475115,0.7233789999999996,1.2434306242160638,4.745366000000001,5.989587,36.16909999999996,1203.1172222217394
2023-07-06 00:57:00,41.681129999999996,0.6944439999999998,1.2434314497372894,4.6875,6.018522,35.59029999999996,1203.1672222217394
2023-07-06 01:00:00,41.681129999999996,0.78125,1.3488547464234248,5.208335999999999,6.5682860000000005,35.59030000000001,1203.2172222217393
2023-07-06 01:03:00,46.8316,0.8101849999999997,1.485263784741606,5.7870360000000005,7.436341,37.037000000000035,1203.2672222217393
2023-07-06 01:06:00,48.365165000000005,0.78125,1.4939053995130662,5.468745999999999,7.233796,39.3519,1203.3172222217393
2023-07-06 01:09:00,47.598385,0.7233789999999996,1.4682954277369884,5.468745999999999,7.349537,38.194500000000005,1203.3672222217392
2023-07-06 01:12:00,49.942135,0.78125,1.4735946769747645,5.439816,7.146986,38.7731,1203.4172222217392
2023-07-06 01:15:00,49.927665000000005,0.7233789999999996,1.337533161040749,5.266206,6.770837,39.3519,1203.4672222217391
2023-07-06 01:18:00,49.927665,0.6944439999999998,1.325662800859018,4.774305999999999,6.336802,39.930499999999995,1203.517222221739
2023-07-06 01:21:00,48.408564999999996,0.7233789999999996,1.3168980613968801,4.774305999999999,6.221067,39.0625,1203.567222221739
2023-07-06 01:24:00,48.408564999999996,0.7233789999999996,1.296109906726142,4.745366000000001,6.134257,39.0625,1203.617222221739
2023-07-06 01:27:00,48.3941,0.78125,1.3382162983730068,4.774305999999999,6.105326,38.483799999999974,1203.667222221739
2023-07-06 01:30:00,48.3941,0.6655089999999992,1.2729601917320956,4.687496,6.192127000000001,37.61579999999998,1203.717222221739
2023-07-06 01:33:00,48.408564999999996,0.6655089999999992,1.2628229328032508,4.687496,6.163197,38.7731,1203.7672222217388
2023-07-06 01:36:00,48.3941,0.6655089999999992,1.2526445741025214,4.687496,6.134257,38.483799999999974,1203.8172222217388
2023-07-06 01:39:00,48.3941,0.7233789999999996,1.3272361602026,4.745366000000001,6.221067,38.483799999999974,1203.8672222217388
2023-07-06 01:42:00,45.00868,0.6655090000000001,1.3231161892482488,4.629630000000001,6.278936999999999,36.74770000000001,1203.9172222217387
2023-07-06 01:45:00,42.708335,0.6944439999999998,1.3155169898769195,4.8611059999999995,6.394672000000001,37.03699999999998,1203.9672222217387
2023-07-06 01:48:00,42.708335,0.7233789999999996,1.306521691706867,4.918986,6.336807,36.16890000000001,1204.0172222217386
2023-07-06 01:51:00,41.666664999999995,0.7233789999999996,1.3580209180321219,5.063656,6.626157000000001,35.87960000000004,1204.0672222217386
2023-07-06 01:54:00,41.681129999999996,0.7233789999999996,1.3682129877298723,5.121525999999999,6.712967000000001,35.879700000000014,1204.1172222217385
2023-07-06 01:57:00,41.681129999999996,0.7233789999999996,1.3168980613968801,5.266206,6.712967000000001,34.14359999999999,1204.1672222217385
2023-07-06 02:00:00,42.693865,0.7523149999999994,1.3383397029307806,5.179402,6.597227,36.16899999999998,1204.2172222217384
2023-07-06 02:03:00,43.489585,0.8101859999999999,1.3909390426177102,5.324071999999999,6.712966,35.59020000000004,1204.2672222217384
2023-07-06 02:06:00,43.489585,0.8101859999999999,1.3802683252151797,5.3819420000000004,6.7418960000000006,36.16899999999998,1204.3172222217383
2023-07-06 02:09:00,45.052085,0.7523149999999994,1.3383397029307806,5.324071999999999,6.741897,37.32650000000001,1204.3672222217383
2023-07-06 02:12:00,45.052085,0.78125,1.3168113571990225,5.324077000000001,6.597227,37.32639999999998,1204.4172222217383
2023-07-06 02:15:00,45.037615,0.78125,1.3168113571990225,5.237267000000001,6.510417,36.747600000000034,1204.4672222217382
2023-07-06 02:18:00,43.475115,0.78125,1.2952311413943831,5.092597,6.307867,38.483799999999974,1204.5172222217382
2023-07-06 02:21:00,44.22743,0.8680560000000002,1.309812033325236,5.150462,6.163195999999999,36.45839999999998,1204.5672222217381
2023-07-06 02:24:00,43.475115,0.78125,1.2734758345038242,5.063662,6.221062000000001,37.615700000000004,1204.617222221738
2023-07-06 02:27:00,43.475115,0.8101849999999997,1.3044102333786654,5.121531999999999,6.278937000000001,36.16890000000001,1204.667222221738
2023-07-06 02:30:00,41.666664999999995,0.78125,1.2734758345038242,5.063662,6.221062000000001,35.87959999999998,1204.717222221738
2023-07-06 02:33:00,41.681129999999996,0.78125,1.240492266725108,5.237272,6.307872000000001,34.72230000000002,1204.767222221738
2023-07-06 02:36:00,39.87268,0.78125,1.2734796097328416,5.092592000000001,6.250001999999999,35.87969999999996,1204.817222221738
2023-07-06 02:39:00,39.858215,0.8101849999999997,1.2600627144342065,5.150462,6.192127000000001,33.85410000000002,1204.8672222217378
2023-07-06 02:42:00,38.09317,0.8101849999999997,1.2488538064524926,5.266202000000001,6.278937000000001,34.43290000000002,1204.9172222217378
2023-07-06 02:45:00,39.858215,0.868055,1.309811375141809,5.439812,6.452547000000001,33.85410000000002,1204.9672222217378
2023-07-06 02:48:00,38.064235,0.868055,1.3324325556144911,5.497682000000001,6.568287,33.85409999999996,1205.0172222217377
2023-07-06 02:51:00,38.049769999999995,0.9259260000000005,1.3704903512335551,5.5555520000000005,6.5682860000000005,33.85420000000005,1205.0672222217377
2023-07-06 02:54:00,37.037035,0.868055,1.3548579022515006,5.613422,6.741897,33.85410000000002,1205.1172222217376
2023-07-06 02:57:00,37.022565,0.868055,1.3770956459312294,5.584492000000001,6.770837,33.85419999999999,1205.1672222217376
2023-07-06 03:00:00,38.064235,0.9548610000000002,1.3891816946076663,5.758097,6.7418960000000006,33.27539999999999,1205.2172222217375
2023-07-06 03:03:00,39.87268,0.9837959999999999,1.372370994425433,5.787037000000001,6.655091,34.14349999999996,1205.2672222217375
2023-07-06 03:06:00,43.475115,0.9548610000000002,1.4122417678814736,5.787037000000001,6.828706,34.14350000000002,1205.3172222217374
2023-07-06 03:09:00,43.460645,0.868055,1.3436711171166253,5.5555520000000005,6.655097,35.87960000000004,1205.3672222217374
2023-07-06 03:12:00,41.681129999999996,0.8969899999999997,1.3629237802278302,5.526617000000001,6.597227,34.72219999999999,1205.4172222217373
2023-07-06 03:15:00,41.66666,0.868055,1.2984226307328628,5.439812,6.4236070000000005,35.59030000000001,1205.4672222217373
2023-07-06 03:18:00,43.50405,0.9259260000000005,1.3241677148977438,5.468752,6.365736,35.01150000000001,1205.5172222217373
2023-07-06 03:21:00,42.693865,0.8391200000000003,1.2793681860854633,5.179402,6.192132,35.300899999999956,1205.5672222217372
2023-07-06 03:24:00,41.681129999999996,0.868055,1.2869815307152324,5.353012,6.307867,35.87969999999996,1205.6172222217372
2023-07-06 03:27:00,43.475115,0.9259260000000005,1.324171753857632,5.324072000000001,6.221066,35.87959999999998,1205.6672222217371
2023-07-06 03:30:00,42.708335,0.868055,1.298422630732862,5.324072000000001,6.307867,35.300899999999956,1205.717222221737
2023-07-06 03:33:00,40.899879999999996,0.8391200000000003,1.2906407622256912,5.179402,6.221062000000001,34.72219999999999,1205.767222221737
2023-07-06 03:36:00,39.87268,0.868055,1.321145028664476,5.324072000000001,6.365737000000001,35.87969999999996,1205.817222221737
2023-07-06 03:39:00,39.858215,0.8101849999999997,1.2712209393481277,5.3530120000000005,6.4236070000000005,33.564700000000016,1205.867222221737
2023-07-06 03:42:00,39.858215,0.868055,1.3098074487525826,5.468752,6.481477,34.432799999999986,1205.917222221737
2023-07-06 03:45:00,39.87268,0.868055,1.3436711171166253,5.497682000000001,6.597227,33.56479999999999,1205.9672222217368
2023-07-06 03:48:00,41.681129999999996,0.868055,1.3548579022515006,5.584492000000001,6.712967000000001,34.72220000000004,1206.0172222217368
2023-07-06 03:51:00,41.652195,0.8101849999999997,1.2823372771332686,5.497682,6.597227,35.011600000000044,1206.0672222217368
2023-07-06 03:54:00,39.858215,0.8391200000000003,1.2793681860854633,5.179402,6.192132,33.85410000000002,1206.1172222217367
2023-07-06 03:57:00,41.681129999999996,0.9259260000000005,1.3124551960662059,5.295142,6.163195999999999,34.43290000000002,1206.1672222217367
2023-07-06 04:00:00,41.681129999999996,0.9259260000000005,1.3006861986404044,5.324072000000001,6.163195999999999,35.01159999999999,1206.2172222217366
2023-07-06 04:03:00,45.052085,0.9259260000000005,1.3124551960662065,5.353012,6.221066,36.16899999999998,1206.2672222217366
2023-07-06 04:06:00,44.2419,0.8101849999999997,1.2712247876910787,5.2083319999999995,6.278937000000001,36.45830000000001,1206.3172222217365
2023-07-06 04:09:00,45.037615,0.868055,1.2523396844033252,5.063662000000001,5.931717000000001,37.3263,1206.3672222217365
2023-07-06 04:12:00,43.489580000000004,0.868055,1.1934268612302243,4.976852000000001,5.700227,36.16899999999998,1206.4172222217364
2023-07-06 04:15:00,43.489585,0.868055,1.1814573045633732,4.918982,5.613427,36.74770000000001,1206.4672222217364
2023-07-06 04:18:00,43.475115,0.868055,1.2053351836825188,4.890042000000001,5.6423570000000005,36.16890000000001,1206.5172222217363
2023-07-06 04:21:00,41.681129999999996,0.868055,1.193430987253533,4.890042000000001,5.613427,35.30099999999999,1206.5672222217363
2023-07-06 04:24:00,43.475115,0.9259260000000005,1.1919567064851995,4.976852000000001,5.555555999999999,35.59030000000001,1206.6172222217363
2023-07-06 04:27:00,41.681129999999996,0.8391200000000003,1.1872098952388022,4.890042000000001,5.671292,35.01159999999999,1206.6672222217362
2023-07-06 04:30:00,39.858215,0.8391200000000003,1.187210707699542,4.86111,5.642361999999999,34.14350000000002,1206.7172222217362
2023-07-06 04:33:00,38.064229999999995,0.8391200000000003,1.1754260607181541,4.890042000000001,5.642361999999999,34.14359999999999,1206.7672222217361
2023-07-06 04:36:00,37.037035,0.868055,1.1934268612302243,5.005787000000001,5.729162,32.986099999999965,1206.817222221736
2023-07-06 04:39:00,35.734955,0.8391200000000003,1.1872139575395078,5.005782,5.7870420000000005,32.98599999999999,1206.867222221736
2023-07-06 04:42:00,37.037035,0.868055,1.2171757498032465,5.121532,5.902777,33.27539999999999,1206.917222221736
2023-07-06 04:45:00,37.022565,0.868055,1.2053351836825197,5.266202,6.018517000000001,31.82869999999997,1206.967222221736
2023-07-06 04:48:00,38.064235,0.868055,1.2406805311743954,5.208332,6.047457,33.85410000000002,1207.017222221736
2023-07-06 04:51:00,38.09317,0.9548610000000002,1.2706138235201836,5.2951369999999995,5.989585999999999,34.14350000000002,1207.0672222217358
2023-07-06 04:54:00,39.872685000000004,0.8969899999999997,1.235196449814692,5.381946999999999,6.134257,33.564700000000016,1207.1172222217358
2023-07-06 04:57:00,41.681129999999996,0.9548610000000002,1.3067948272757444,5.439817000000001,6.221066,34.72219999999999,1207.1672222217358
2023-07-06 05:00:00,43.446185,0.868055,1.263941333693839,5.295142,6.192127000000001,35.59030000000001,1207.2172222217357
2023-07-06 05:03:00,41.66666,0.8969899999999997,1.2589289021926806,5.208336999999999,6.018517000000001,35.01159999999999,1207.2672222217357
2023-07-06 05:06:00,43.475115,0.9837959999999999,1.2384118464436091,5.237267,5.787040999999999,33.275499999999965,1207.3172222217356
2023-07-06 05:09:00,43.489580000000004,0.8101849999999997,1.1919941258528688,4.918982000000001,5.787037,37.326400000000035,1207.3672222217356
2023-07-06 05:12:00,43.489585,0.78125,1.1845015501507739,4.774305,5.700227,35.87960000000004,1207.4172222217355
2023-07-06 05:15:00,45.02315,0.8101849999999997,1.18045295181906,4.774306,5.613427,36.747600000000034,1207.4672222217355
2023-07-06 05:18:00,42.708335,0.78125,1.1958080340397046,4.687501,5.642361999999999,36.16890000000001,1207.5172222217354
2023-07-06 05:21:00,41.6956,0.868055,1.2053351836825188,4.918977000000001,5.671292,35.59030000000001,1207.5672222217354
2023-07-06 05:24:00,39.105905,0.8969909999999999,1.1991237886719872,5.121533,5.7870420000000005,35.30099999999999,1207.6172222217353
2023-07-06 05:27:00,38.064235,0.9548609999999993,1.221448477401038,5.150468,5.729167,33.275499999999965,1207.6672222217353
2023-07-06 05:30:00,37.037035,0.9259259999999996,1.1795327940774583,5.063658,5.613422000000001,32.11809999999997,1207.7172222217353
2023-07-06 05:33:00,34.44734,0.9837959999999999,1.1876202414967407,5.208338,5.642361999999999,31.539300000000026,1207.7672222217352
2023-07-06 05:36:00,48.3941,1.4178239999999995,1.2986463131990411,5.989588,5.758104,38.19439999999997,1207.8172222217352
2023-07-06 05:39:00,60.489005000000006,1.3020829999999997,1.3164945332908886,5.9895879999999995,6.018515000000001,41.95599999999999,1207.8672222217351
2023-07-06 05:42:00,55.859375,1.0127319999999997,1.495744068169491,6.018518,7.118055999999999,42.82409999999999,1207.917222221735
2023-07-06 05:45:00,51.73611,0.8101849999999997,1.2823372771332686,5.092587999999999,6.192132999999999,40.79850000000005,1207.967222221735
2023-07-06 05:48:00,48.365165000000005,0.8969909999999999,1.2707072245074427,5.2083379999999995,6.047457,40.21990000000005,1208.017222221735
2023-07-06 05:51:00,46.8316,0.9837959999999999,1.3124256483961347,5.497687999999999,6.221062000000001,38.19440000000003,1208.067222221735
2023-07-06 05:54:00,48.3941,1.070602,1.425729638644066,5.7291680000000005,6.510415999999999,38.7731,1208.117222221735
2023-07-06 05:57:00,49.927665000000005,1.070602,1.497639601512713,6.018517999999999,6.973376,39.641200000000026,1208.1672222217348
2023-07-06 06:00:00,49.927665,1.0127309999999996,1.4610622281176449,6.076388000000001,7.089117,39.6413,1208.2172222217348
2023-07-06 06:03:00,48.37963,1.0127309999999996,1.4494072418111197,5.931713,6.9155120000000005,39.0625,1208.2672222217348
2023-07-06 06:06:00,49.927665,1.070602,1.4857856021235971,6.163198,7.089116000000001,39.64119999999997,1208.3172222217347
2023-07-06 06:09:00,49.160885,0.9548609999999993,1.4122417678814732,5.960647999999999,7.002317,39.351800000000026,1208.3672222217347
2023-07-06 06:12:00,48.365165000000005,0.9259259999999996,1.324167714897743,5.5555579999999996,6.452542,39.0625,1208.4172222217346
2023-07-06 06:15:00,48.408564999999996,0.9548609999999993,1.3306135489725586,5.642358,6.481477,39.0625,1208.4672222217346
2023-07-06 06:18:00,46.8316,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,39.0625,1208.5172222217345
2023-07-06 06:21:00,46.8316,1.0127309999999996,1.3783681691470229,5.700228,6.510417,36.74769999999995,1208.5672222217345
2023-07-06 06:24:00,45.037615,0.9837959999999999,1.372370994425433,5.7291680000000005,6.5972219999999995,37.03710000000001,1208.6172222217344
2023-07-06 06:27:00,44.256365,1.0127309999999996,1.402264592444691,5.873838,6.741897,37.326400000000035,1208.6672222217344
2023-07-06 06:30:00,44.270835,0.9548609999999993,1.377573466101385,5.844908,6.799767000000001,37.32639999999998,1208.7172222217343
2023-07-06 06:33:00,45.02315,0.983797,1.3959511278131647,5.931712999999999,6.857635999999999,36.45839999999998,1208.7672222217343
2023-07-06 06:36:00,45.00868,0.9259259999999996,1.358987213576669,5.902783,6.886577000000001,36.16899999999998,1208.8172222217343
2023-07-06 06:39:00,46.817135,1.0127319999999997,1.4610628667911139,6.105328,7.118055999999999,38.19439999999997,1208.8672222217342
2023-07-06 06:42:00,46.8316,0.9259259999999996,1.4496462198140965,5.8449029999999995,7.060187000000001,39.93059999999997,1208.9172222217342
2023-07-06 06:45:00,47.627314999999996,0.983797,1.4882353829715593,5.931712999999999,7.089116000000001,35.30090000000001,1208.9672222217341
2023-07-06 06:48:00,48.37963,0.983797,1.4424827817636823,5.960653,7.002316,39.0625,1209.017222221734
2023-07-06 06:51:00,48.365165000000005,0.9259259999999996,1.4384747416011485,5.9895830000000005,7.175927,38.483799999999974,1209.067222221734
2023-07-06 06:54:00,48.3941,0.9548609999999993,1.43510187845737,5.9895879999999995,7.089117,39.930499999999995,1209.117222221734
2023-07-06 06:57:00,50.954865,0.983797,1.4539934283391305,6.047453,7.118055999999999,40.509299999999996,1209.167222221734
2023-07-06 07:00:00,51.750575,0.9259259999999996,1.4272626425330863,5.8449029999999995,7.002317,39.93060000000003,1209.217222221734
2023-07-06 07:03:00,51.750575,0.8969909999999999,1.4189360413818553,5.6712929999999995,6.886572,39.0625,1209.2672222217338
2023-07-06 07:06:00,49.927665000000005,0.8969909999999999,1.3742184586756876,5.6423630000000005,6.7419020000000005,39.641200000000026,1209.3172222217338
2023-07-06 07:09:00,55.078125,1.0416670000000003,1.432114296079309,5.960653,6.8287059999999995,41.087999999999965,1209.3672222217338
2023-07-06 07:12:00,55.84491,0.9259259999999996,1.3933424379329344,5.700233,6.770837,41.66669999999999,1209.4172222217337
2023-07-06 07:15:00,53.530095,0.8101850000000006,1.4227091346498562,5.439812,6.915507,41.95600000000002,1209.4672222217337
2023-07-06 07:18:00,53.559025000000005,0.7523149999999994,1.369576141684574,5.150461999999999,6.655097,41.95600000000002,1209.5172222217336
2023-07-06 07:21:00,50.96933,0.78125,1.4531574840708974,5.353012,7.002312,40.509299999999996,1209.5672222217336
2023-07-06 07:24:00,48.3941,0.8680559999999993,1.4535589332021694,5.642358,7.031252,39.641200000000026,1209.6172222217335
2023-07-06 07:27:00,61.284724999999995,1.8229160000000002,1.5479224922146644,6.944446999999999,6.423610999999999,41.37729999999999,1209.6672222217335
2023-07-06 07:30:00,97.381365,1.3020830000000005,1.6372245408080084,6.597222,7.3205990000000005,63.657399999999996,1209.7172222217334
2023-07-06 07:33:00,100.0,1.5914350000000006,1.3789914357231992,6.3368020000000005,5.931716999999999,62.2107,1209.7672222217334
2023-07-06 07:36:00,100.0,1.273149,1.3719343694919033,5.6423570000000005,5.844908,63.07869999999997,1209.8172222217333
2023-07-06 07:39:00,100.0,1.2152779999999996,1.3276583930916583,5.295135999999999,5.526618000000001,60.76390000000001,1209.8672222217333
2023-07-06 07:42:00,100.0,1.0127319999999997,1.3420868173949922,4.832181,5.555559000000001,73.78469999999999,1209.9172222217333
2023-07-06 07:45:00,88.09317,0.4050929999999999,1.5526486973177342,2.8935190000000004,6.423613,61.053200000000004,1209.9672222217332
2023-07-06 07:48:00,80.931715,0.3761570000000001,1.4779169596538322,3.125000000000001,6.539353,56.71300000000002,1210.0172222217332
2023-07-06 07:51:00,72.91667000000001,0.4050920000000007,1.4592141329998707,3.2696750000000003,6.452548,54.6875,1210.0672222217331
2023-07-06 07:54:00,66.18924,0.3761570000000001,1.3222394109676048,3.327546,6.163193000000001,51.21529999999996,1210.117222221733
2023-07-06 07:57:00,63.58507,0.43402799999999964,1.3048450752773313,3.4722220000000004,5.960652,47.74310000000003,1210.167222221733
2023-07-06 08:00:00,59.722225,0.46296300000000024,1.3348438917977035,3.501158,5.960647,45.42829999999998,1210.217222221733
2023-07-06 08:03:00,56.62616,0.43402799999999964,1.2625952363713753,3.4722220000000004,5.815972,45.71749999999997,1210.267222221733
2023-07-06 08:06:00,54.340275000000005,0.5208330000000005,1.2763130936957243,3.7615740000000004,5.787037,42.53469999999999,1210.317222221733
2023-07-06 08:09:00,49.942135,0.5497690000000004,1.2746674169533743,3.7905100000000003,5.700227,41.95590000000004,1210.3672222217328
2023-07-06 08:12:00,46.817135,0.5787040000000001,1.2523409260928233,4.108796,5.844906999999999,39.0625,1210.4172222217328
2023-07-06 08:15:00,45.02315,0.5787040000000001,1.2714396640239938,4.224538,6.018522,39.351800000000026,1210.4672222217328
2023-07-06 08:18:00,45.052085,0.578703,1.2234558823698691,4.282407,5.931717000000001,38.19439999999997,1210.5172222217327
2023-07-06 08:21:00,43.475115,0.6076389999999998,1.2471291063035603,4.340278,5.9606520000000005,38.48380000000003,1210.5672222217327
2023-07-06 08:24:00,41.681129999999996,0.6944439999999998,1.2538456991358133,4.6875,6.047452000000001,36.16890000000001,1210.6172222217326
2023-07-06 08:27:00,35.734955,0.8391200000000003,1.2906446499553008,5.063657,6.105326999999999,36.16899999999998,1210.6672222217326
2023-07-06 08:30:00,34.476275,0.8680560000000002,1.2754914826309403,5.266203,6.192126999999999,32.40749999999997,1210.7172222217325
2023-07-06 08:33:00,33.42014,0.8969909999999999,1.2470960449993291,5.410882999999999,6.192132,34.43290000000002,1210.7672222217325
2023-07-06 08:36:00,39.858215,1.0127310000000005,1.1909269811770757,5.381946999999999,5.758105999999999,33.85419999999999,1210.8172222217324
2023-07-06 08:39:00,49.913195,1.0127319999999997,1.1778244546108112,5.3530120000000005,5.70023,39.0625,1210.8672222217324
2023-07-06 08:42:00,55.06366,0.8101849999999997,1.2149030839040558,4.890046,5.815971,41.66669999999999,1210.9172222217323
2023-07-06 08:45:00,55.87384,0.7523149999999994,1.1986450041255154,4.484953999999999,5.526621,41.66660000000002,1210.9672222217323
2023-07-06 08:48:00,66.203705,0.6076389999999998,1.126816100617518,3.9641209999999996,5.2372700000000005,46.875,1211.0172222217323
2023-07-06 08:51:00,83.998845,0.5497689999999995,1.1801278248088618,3.4432869999999998,5.0636589999999995,50.63659999999999,1211.0672222217322
2023-07-06 08:54:00,97.164355,0.49189799999999995,1.1952841554084914,3.2986120000000003,5.179395,56.423599999999965,1211.1172222217322
2023-07-06 08:57:00,97.945605,0.49189799999999995,1.2495404615267447,3.327546,5.381942,57.002399999999966,1211.1672222217321
2023-07-06 09:00:00,82.421875,0.5497680000000003,1.32999762086322,3.6747680000000003,5.7581039999999994,54.6875,1211.217222221732
2023-07-06 09:03:00,66.941555,0.6076389999999998,1.2763908576509335,4.108797,5.815974000000001,49.76849999999996,1211.267222221732
2023-07-06 09:06:00,58.21759,0.7233799999999997,1.1787424190138995,4.195602,5.266203000000001,46.29630000000003,1211.317222221732
2023-07-06 09:09:00,53.559025000000005,0.8391209999999996,1.1754258700532332,4.484955,5.237272000000001,43.69209999999998,1211.367222221732
2023-07-06 09:12:00,51.73611,0.868055,1.0956612305961573,4.456019,4.947912,43.40270000000004,1211.417222221732
2023-07-06 09:15:00,50.96933,0.8969909999999999,1.1250753801171307,4.542825,5.0347219999999995,42.53469999999999,1211.4672222217318
2023-07-06 09:18:00,51.73611,0.9259260000000005,1.0903412937949457,4.571759,4.918986,41.37729999999999,1211.5172222217318
2023-07-06 09:21:00,57.421875,0.8680560000000002,1.1081483692824312,4.3692139999999995,4.890045999999999,44.27089999999998,1211.5672222217318
2023-07-06 09:24:00,59.707755,0.8101849999999997,1.1098853341285182,4.369214,5.034727,43.69209999999998,1211.6172222217317
2023-07-06 09:27:00,55.078125,0.8391209999999996,1.1396759901400224,4.398148,5.063662000000001,44.56020000000001,1211.6672222217317
2023-07-06 09:30:00,51.721644999999995,0.9837959999999999,1.1747250175053245,4.803240000000001,5.208332,41.08800000000002,1211.7172222217316
2023-07-06 09:33:00,47.598385,1.157407,1.1428789492684799,5.092593,5.063656999999999,40.219899999999996,1211.7672222217316
2023-07-06 09:36:00,45.00868,1.273148,1.0903368089815044,5.324072999999999,4.976846999999999,37.615700000000004,1211.8172222217315
2023-07-06 09:39:00,44.256365,1.3020829999999997,1.135515516876359,5.237269,4.918982000000001,36.45840000000004,1211.8672222217315
2023-07-06 09:42:00,44.241895,1.3020829999999997,1.0869835655268034,5.295139,4.890042,37.61579999999998,1211.9172222217314
2023-07-06 09:45:00,45.052085,1.3310179999999994,1.116246725136297,5.324072999999999,4.918977,37.32639999999998,1211.9672222217314
2023-07-06 09:48:00,45.00868,1.3020829999999997,1.0869835655268034,5.266204,4.8611070000000005,36.45829999999995,1212.0172222217313
2023-07-06 09:51:00,46.817135,1.359954,1.1124612129537845,5.266204,4.803236,37.61579999999998,1212.0672222217313
2023-07-06 09:54:00,46.8316,1.2442129999999993,1.1089138238493514,5.150464,4.890047000000001,39.0625,1212.1172222217313
2023-07-06 09:57:00,45.037615,1.2442129999999993,1.1089143653994087,5.092593,4.832177,37.905100000000004,1212.1672222217312
2023-07-06 10:00:00,45.02315,1.1863419999999998,1.1124353880816453,5.0347219999999995,4.890042,37.03709999999995,1212.2172222217312
2023-07-06 10:03:00,43.475115,1.2152769999999995,1.1414127694963212,5.2083319999999995,5.063657000000001,36.74770000000001,1212.2672222217311
2023-07-06 10:06:00,43.475115,1.1863419999999998,1.142392432407497,5.208329000000001,5.121527,37.037000000000035,1212.317222221731
2023-07-06 10:09:00,44.994215,1.1863419999999998,1.1571658195859809,5.2372689999999995,5.179397,37.326400000000035,1212.367222221731
2023-07-06 10:12:00,45.052085,1.157407,1.1574095000027214,5.208334,5.208337,38.77320000000003,1212.417222221731
2023-07-06 10:15:00,45.037615,1.157407,1.171819928223962,5.295134,5.324077000000001,37.61579999999998,1212.467222221731
2023-07-06 10:18:00,45.052085,1.0995369999999998,1.1423947942602377,5.237264,5.324077000000001,37.615700000000004,1212.517222221731
2023-07-06 10:21:00,46.817135,1.1574080000000002,1.1718154732699815,5.208334000000001,5.237266,38.4837,1212.5672222217308
