Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-06 10:24:00,46.860535,1.1574080000000002,1.214360848250884,5.237264,5.353006000000001,37.326400000000035,1212.6172222217308
2023-07-06 10:27:00,48.3941,1.1574080000000002,1.2143608482508834,5.266204,5.381945999999999,38.77320000000003,1212.6672222217308
2023-07-06 10:30:00,46.8316,1.0995369999999998,1.1979571347820661,5.266204,5.4687470000000005,38.19439999999997,1212.7172222217307
2023-07-06 10:33:00,46.860535,1.0995369999999998,1.1423947942602377,5.237264,5.324077000000001,38.48380000000003,1212.7672222217307
2023-07-06 10:36:00,46.860535,1.0995369999999998,1.156444314022041,5.208334000000001,5.324077000000001,38.483799999999974,1212.8172222217306
2023-07-06 10:39:00,46.8316,1.070602,1.1274869481266971,5.121524000000001,5.237272,37.615700000000004,1212.8672222217306
2023-07-06 10:42:00,46.8316,1.0995369999999998,1.1282271253665335,5.121524000000001,5.179397,39.0625,1212.9172222217305
2023-07-06 10:45:00,46.81713,1.0995369999999998,1.1139428677625638,5.092592,5.121527,38.483799999999974,1212.9672222217305
2023-07-06 10:48:00,47.61285,1.0995369999999998,1.1564423791078464,5.005788000000001,5.121527,39.0625,1213.0172222217304
2023-07-06 10:51:00,46.817135,1.0995369999999998,1.1564423791078464,5.063658,5.179397,37.905100000000004,1213.0672222217304
2023-07-06 10:54:00,45.00868,1.157407,1.1718159609494239,5.150462,5.179397,38.19449999999995,1213.1172222217303
2023-07-06 10:57:00,45.00868,1.157407,1.157409500011446,5.179394000000001,5.179397,38.48380000000003,1213.1672222217303
2023-07-06 11:00:00,45.037615,1.1863419999999998,1.1571709039841576,5.208329000000001,5.150467000000001,37.61579999999998,1213.2172222217303
2023-07-06 11:03:00,43.489585,1.2442129999999993,1.1703876126261017,5.35301,5.208337,36.16909999999996,1213.2672222217302
2023-07-06 11:06:00,43.460645,1.359954,1.2251333221040706,5.49769,5.237266,36.16899999999998,1213.3172222217302
2023-07-06 11:09:00,41.652195,1.273148,1.214355749107425,5.55556,5.439812000000001,38.19439999999997,1213.3672222217301
2023-07-06 11:12:00,41.681129999999996,1.3310179999999994,1.1646351529406345,5.5844949999999995,5.266207,36.747799999999984,1213.41722222173
2023-07-06 11:15:00,41.681129999999996,1.3310179999999994,1.1646351529406345,5.5844949999999995,5.266207,35.87969999999996,1213.46722222173
2023-07-06 11:18:00,42.693865,1.3310179999999994,1.1646351529406345,5.5844949999999995,5.266207,36.16890000000001,1213.51722222173
2023-07-06 11:21:00,43.475115,1.3310179999999994,1.1646351529406345,5.5844949999999995,5.266207,36.74770000000001,1213.56722222173
2023-07-06 11:24:00,42.708335,1.3020829999999997,1.2283278573505572,5.584490000000001,5.439817,37.326400000000035,1213.61722222173
2023-07-06 11:27:00,43.475115,1.3020829999999997,1.1825689221216575,5.49769,5.266207,37.03699999999998,1213.6672222217298
2023-07-06 11:30:00,43.489585,1.2442129999999993,1.1552340490860316,5.43982,5.266207,37.61579999999998,1213.7172222217298
2023-07-06 11:33:00,45.02315,1.2442129999999993,1.1854008836727605,5.41088,5.295137,36.16890000000001,1213.7672222217298
2023-07-06 11:36:00,46.817135,1.3020839999999998,1.1513544242550944,5.35301,5.063656,37.326400000000035,1213.8172222217297
2023-07-06 11:39:00,45.00868,1.2442129999999993,1.124509700357056,5.2662,5.034727,38.19439999999997,1213.8672222217297
2023-07-06 11:42:00,45.775465,1.273148,1.168954965380555,5.179398,4.976856,37.615700000000004,1213.9172222217296
2023-07-06 11:45:00,46.8316,1.2152769999999995,1.1564444141548134,5.266203999999999,5.150467000000001,38.773199999999974,1213.9672222217296
2023-07-06 11:48:00,45.8044,1.1863419999999998,1.1718174733715794,5.208329000000001,5.179397,37.3263,1214.0172222217295
2023-07-06 11:51:00,45.00868,1.1863419999999998,1.1571668364668277,5.179397,5.121527,37.32639999999998,1214.0672222217295
2023-07-06 11:54:00,45.8044,1.157407,1.1134405803706973,5.266204000000001,5.179397,38.19439999999997,1214.1172222217294
2023-07-06 11:57:00,53.544560000000004,1.2442130000000002,1.155239309251292,5.237264,5.063661,41.95600000000002,1214.1672222217294
2023-07-06 12:00:00,55.09259,1.1574080000000002,1.113442094128293,5.092592,5.0057860000000005,40.509199999999964,1214.2172222217293
2023-07-06 12:03:00,55.121525000000005,1.0995369999999998,1.099535500001083,4.918982,4.918977,43.69219999999996,1214.2672222217293
2023-07-06 12:06:00,55.107060000000004,1.070601,1.0850032150259092,4.890046,4.918977,43.40280000000001,1214.3172222217293
2023-07-06 12:09:00,55.859375,1.070601,1.1552369544332544,4.803240000000001,4.976857000000001,42.82409999999999,1214.3672222217292
2023-07-06 12:12:00,56.65509,1.0995369999999998,1.12822515912835,4.947917,5.0057860000000005,43.40280000000001,1214.4172222217292
2023-07-06 12:15:00,58.94097,1.0995369999999998,1.1564452814783563,4.803241,4.918986,44.84960000000001,1214.4672222217291
2023-07-06 12:18:00,57.421875,1.0416659999999993,1.1262412958454753,4.745369999999999,4.918977,44.56020000000001,1214.517222221729
2023-07-06 12:21:00,57.43634,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,45.42829999999998,1214.567222221729
2023-07-06 12:24:00,56.640625,1.0416660000000002,1.0985200264800175,4.658564,4.774302,43.40280000000001,1214.617222221729
2023-07-06 12:27:00,55.84491,1.070601,1.0992816649158101,4.6875,4.745367,43.40279999999996,1214.667222221729
2023-07-06 12:30:00,55.87384,1.1284720000000004,1.1284709999994869,4.803240000000001,4.803236,43.11340000000001,1214.717222221729
2023-07-06 12:33:00,56.655095,1.1574080000000002,1.1428799493218995,4.861112,4.8321760000000005,41.95609999999999,1214.7672222217288
2023-07-06 12:36:00,58.21759,1.1574080000000002,1.113440554374882,4.774305,4.687495999999999,42.82409999999999,1214.8172222217288
2023-07-06 12:39:00,55.87384,1.0416660000000002,1.0560699218812275,4.600694000000001,4.629632,42.53469999999999,1214.8672222217288
2023-07-06 12:42:00,55.859375,1.0416660000000002,1.0703402930144261,4.600694000000001,4.658562000000001,43.69210000000004,1214.9172222217287
2023-07-06 12:45:00,55.87384,1.070601,1.113439631853956,4.658564,4.745367,43.11340000000001,1214.9672222217287
2023-07-06 12:48:00,55.121525000000005,1.0416659999999993,1.1124384357013157,4.6296289999999996,4.774307,42.82409999999999,1215.0172222217286
2023-07-06 12:51:00,53.544560000000004,1.070601,1.113439631853956,4.658564,4.745367,41.37729999999999,1215.0672222217286
2023-07-06 12:54:00,53.530095,1.070601,1.113439631853956,4.658564,4.745367,41.377399999999966,1215.1172222217285
2023-07-06 12:57:00,53.544560000000004,1.070601,1.0850061885355808,4.6875,4.716437000000001,41.66659999999996,1215.1672222217285
2023-07-06 13:00:00,53.544560000000004,1.1284720000000004,1.1284739999296827,4.658564,4.658566,42.53469999999999,1215.2172222217284
2023-07-06 13:03:00,56.640625,1.1284719999999995,1.0992826124960358,4.716434,4.658561,42.53470000000004,1215.2672222217284
2023-07-06 13:06:00,57.421875,1.070602,1.0992851218489863,4.600694,4.658566,43.98149999999998,1215.3172222217283
2023-07-06 13:09:00,59.72222,1.070602,1.1134401451043296,4.600694,4.687495999999999,43.69209999999998,1215.3672222217283
2023-07-06 13:12:00,60.517939999999996,1.070602,1.1274840482028707,4.600694,4.716436,43.69219999999996,1215.4172222217283
2023-07-06 13:15:00,62.84722,1.070602,1.141413249023911,4.62963,4.774305999999999,43.98149999999998,1215.4672222217282
2023-07-06 13:18:00,62.832755000000006,1.070602,1.1274840482028707,4.600694,4.716436,44.849500000000035,1215.5172222217282
2023-07-06 13:21:00,62.861689999999996,0.9837959999999999,1.1355132349676265,4.57176,4.890042,46.00690000000003,1215.5672222217281
2023-07-06 13:24:00,62.06597,1.0127309999999996,1.097247914093317,4.687499,4.8611070000000005,46.5856,1215.617222221728
2023-07-06 13:27:00,62.832755000000006,1.070602,1.1552331976536596,4.687499,4.8611059999999995,44.56020000000001,1215.667222221728
2023-07-06 13:30:00,64.65567,1.070602,1.1825676461308863,4.62963,4.8611059999999995,47.164300000000026,1215.717222221728
2023-07-06 13:33:00,64.641205,1.0127309999999996,1.1245053424044116,4.600694,4.832177,45.71769999999998,1215.767222221728
2023-07-06 13:36:00,64.65567,1.0127309999999996,1.1379786394142901,4.62963,4.890047000000001,45.717600000000004,1215.817222221728
2023-07-06 13:39:00,62.847225,0.9837959999999999,1.0954629707547017,4.542824,4.774302,45.717600000000004,1215.8672222217278
2023-07-06 13:42:00,61.284725,1.0127309999999996,1.1245058097908653,4.484953,4.716437000000001,46.585699999999974,1215.9172222217278
2023-07-06 13:45:00,60.503475,0.9837959999999999,1.0954648370209508,4.57176,4.803242,44.84949999999998,1215.9672222217278
2023-07-06 13:48:00,58.94097,0.9837959999999999,1.0819100573058011,4.57176,4.774302,44.27080000000001,1216.0172222217277
2023-07-06 13:51:00,58.188655,0.9837959999999999,1.0819100573058011,4.57176,4.774302,43.69210000000004,1216.0672222217277
2023-07-06 13:54:00,58.188655,1.0127309999999996,1.0972474394525433,4.57176,4.745367,44.56020000000001,1216.1172222217276
2023-07-06 13:57:00,57.421875,1.0127309999999996,1.083461057710563,4.57176,4.716437000000001,45.717600000000004,1216.1672222217276
2023-07-06 14:00:00,54.31134,0.9548610000000002,1.1195134350672533,4.542824,4.890046999999999,43.98150000000004,1216.2172222217275
2023-07-06 14:03:00,53.544560000000004,1.0416659999999993,1.1399411157892103,4.716434,4.918977,41.95600000000002,1216.2672222217275
2023-07-06 14:06:00,54.340275000000005,1.070602,1.1414127694963214,4.861111,5.0057860000000005,41.37729999999999,1216.3172222217274
2023-07-06 14:09:00,56.65509,1.070602,1.1414127694963214,4.861111,5.0057860000000005,41.66660000000002,1216.3672222217274
2023-07-06 14:12:00,57.43634,1.070602,1.1552346252539216,4.774306,4.947915999999999,43.11349999999999,1216.4172222217273
2023-07-06 14:15:00,58.969905,1.070602,1.1825723352505695,4.74537,4.976856,43.40280000000001,1216.4672222217273
2023-07-06 14:18:00,60.503475,0.9548609999999993,1.0931611647714423,4.6296289999999996,4.918977,44.84960000000001,1216.5172222217273
2023-07-06 14:21:00,60.50347,0.9548609999999993,1.1195107225894427,4.571759999999999,4.918977,45.717600000000004,1216.5672222217272
2023-07-06 14:24:00,58.94097,0.9548609999999993,1.1063855559681133,4.51389,4.832177,45.138900000000035,1216.6172222217272
2023-07-06 14:27:00,58.94097,0.983797,1.1089148284536117,4.456019,4.716436,42.53469999999999,1216.6672222217271
2023-07-06 14:30:00,60.53241,0.983797,1.1222634766950328,4.484955,4.774305999999999,44.84960000000001,1216.717222221727
2023-07-06 14:33:00,60.517939999999996,0.983797,1.1222634766950328,4.484955,4.774305999999999,43.69210000000004,1216.767222221727
2023-07-06 14:36:00,59.736689999999996,0.9548609999999993,1.1063855559681133,4.51389,4.832177,45.138900000000035,1216.817222221727
2023-07-06 14:39:00,58.95544,1.0127309999999996,1.1379786394142895,4.57176,4.832177,45.138900000000035,1216.867222221727
2023-07-06 14:42:00,56.65509,0.9837959999999999,1.1222629308045928,4.57176,4.861111999999999,44.27080000000001,1216.917222221727
2023-07-06 14:45:00,55.87384,0.9837959999999999,1.1089142869034025,4.600694,4.861111999999999,43.69209999999998,1216.9672222217268
2023-07-06 14:48:00,55.121525000000005,1.070602,1.1552331976536596,4.687499,4.8611059999999995,42.82409999999999,1217.0172222217268
2023-07-06 14:51:00,55.06366,1.0127309999999996,1.137980959140601,4.716435,4.976857000000001,43.69210000000004,1217.0672222217268
2023-07-06 14:54:00,54.296875,0.9837959999999999,1.1222629308045928,4.74537,5.0347219999999995,41.377200000000016,1217.1172222217267
2023-07-06 14:57:00,54.296875,1.0127309999999996,1.1245072119494988,4.74537,4.976857000000001,43.69210000000004,1217.1672222217267
2023-07-06 15:00:00,55.078125,1.070602,1.1552374804510914,4.74537,4.918986,42.53469999999999,1217.2172222217266
2023-07-06 15:03:00,56.62616,1.0127319999999997,1.151357356041205,4.6875,4.976856,43.98150000000004,1217.2672222217266
2023-07-06 15:06:00,57.421875,0.9548609999999993,1.1325488524784197,4.6296289999999996,5.005787,45.428200000000004,1217.3172222217265
2023-07-06 15:09:00,57.421875,0.9548609999999993,1.119515243383596,4.6875,5.034727,43.69210000000004,1217.3672222217265
2023-07-06 15:12:00,57.40741,1.0127309999999996,1.1513572720035294,4.687499,4.976857000000001,43.98149999999998,1217.4172222217264
2023-07-06 15:15:00,56.640625,0.9837959999999999,1.0954653035872042,4.687499,4.918982000000001,44.27080000000001,1217.4672222217264
2023-07-06 15:18:00,55.859375,1.0416659999999993,1.1262412958454753,4.745369999999999,4.918977,43.40269999999998,1217.5172222217263
2023-07-06 15:21:00,55.859375,1.0416659999999993,1.1262436721893523,4.658564999999999,4.832177,45.428200000000004,1217.5672222217263
2023-07-06 15:24:00,57.421875,1.070602,1.1134420941282914,4.57176,4.658566,44.27080000000001,1217.6172222217263
2023-07-06 15:27:00,58.159724999999995,1.0127319999999997,1.0972479668995017,4.51389,4.687495999999999,43.98140000000001,1217.6672222217262
2023-07-06 15:30:00,58.94097,1.0127319999999997,1.1109303367258576,4.51389,4.716436,44.84960000000001,1217.7172222217262
2023-07-06 15:33:00,60.517939999999996,1.0416669999999995,1.0703432576954728,4.6296289999999996,4.687501,45.42829999999998,1217.7672222217261
2023-07-06 15:36:00,63.642939999999996,1.0127319999999997,1.0972508147431046,4.484954,4.658566,47.1644,1217.817222221726
2023-07-06 15:39:00,63.5706,0.9548609999999993,1.1063855559681137,4.571759999999999,4.890047000000001,46.5856,1217.867222221726
2023-07-06 15:42:00,63.614005000000006,0.9548609999999993,1.1325466077195172,4.5428239999999995,4.918977,47.453700000000026,1217.917222221726
2023-07-06 15:45:00,62.051505000000006,0.9259259999999996,1.10333799542374,4.398147999999999,4.774302,46.296299999999974,1217.967222221726
2023-07-06 15:48:00,60.489005000000006,1.0127309999999996,1.151354968910713,4.600694,4.890047000000001,48.61110000000002,1218.017222221726
2023-07-06 15:51:00,63.614005000000006,1.070602,1.168955206335208,4.716435,4.918986,46.296299999999974,1218.0672222217258
2023-07-06 15:54:00,65.407985,1.0127319999999997,1.1379810356221833,4.716436,4.976856,46.007000000000005,1218.1172222217258
2023-07-06 15:57:00,65.422455,0.9548609999999993,1.1195107225894427,4.571759999999999,4.918977,49.189899999999966,1218.1672222217258
2023-07-06 16:00:00,65.422455,0.9548609999999993,1.1195134350672533,4.484954,4.832177,48.321799999999996,1218.2172222217257
2023-07-06 16:03:00,56.640625,0.78125,1.1271069433895433,4.224537,5.005787999999999,45.42829999999998,1218.2672222217257
2023-07-06 16:06:00,49.927665,0.868055,1.1814564747799918,4.57176,5.266203,41.66670000000005,1218.3172222217256
2023-07-06 16:09:00,48.3941,1.0127309999999996,1.1245062771771972,4.918982000000001,5.150467000000001,38.7731,1218.3672222217256
2023-07-06 16:12:00,51.73611,1.0995369999999998,1.12822515912835,4.976852,5.034721,40.79860000000002,1218.4172222217255
2023-07-06 16:15:00,45.775465,0.9548609999999993,1.1583548799725327,4.774305,5.208332,37.615700000000004,1218.4672222217255
2023-07-06 16:18:00,48.350695,1.070602,1.2228510218893553,5.179398,5.497686,36.74759999999998,1218.5172222217254
2023-07-06 16:21:00,46.817135,0.9837959999999999,1.1617431909401095,5.005786,5.381942,37.3263,1218.5672222217254
2023-07-06 16:24:00,44.241895,0.8969909999999999,1.1500569818753252,4.918982,5.4687470000000005,37.905100000000004,1218.6172222217253
2023-07-06 16:27:00,43.489585,0.9259259999999996,1.1795353776046824,4.918982,5.468751999999999,37.90500000000003,1218.6672222217253
2023-07-06 16:30:00,39.858215,0.9548610000000002,1.1964426244642608,4.890047,5.410876999999999,35.01159999999999,1218.7172222217253
2023-07-06 16:33:00,40.65393,1.070602,1.2228464288698662,5.266208,5.584486,36.74770000000001,1218.7672222217252
2023-07-06 16:36:00,34.40394,0.7233799999999997,1.2856587255263214,4.687499,6.047458000000001,34.14350000000002,1218.8172222217252
2023-07-06 18:57:00,48.3507,1.2442129999999993,1.3291331549228447,6.134257999999999,6.307875,37.905100000000004,1218.8172222217252
2023-07-06 19:00:00,51.73611,1.070602,1.3642279536898692,5.844908,6.481485999999999,37.03699999999998,1218.8672222217251
2023-07-06 19:03:00,53.544560000000004,1.0416669999999995,1.371715831242043,5.815968,6.539351000000001,39.64110000000005,1218.917222221725
2023-07-06 19:06:00,53.544560000000004,0.9259259999999996,1.358987213576669,5.671298,6.655092000000001,40.509299999999996,1218.967222221725
2023-07-06 19:09:00,53.544560000000004,1.0127319999999997,1.4141323874718847,5.815968,6.712966,39.93060000000003,1219.017222221725
2023-07-06 19:12:00,55.09259,0.9548609999999993,1.4122417678814732,5.815968,6.857637,40.79860000000002,1219.067222221725
2023-07-06 19:15:00,55.09259,0.9548609999999993,1.3775774862056394,5.815968,6.770837,41.95600000000002,1219.117222221725
2023-07-06 19:18:00,54.296875,0.9548609999999993,1.3659169642361566,5.815968,6.741897,41.08790000000005,1219.1672222217248
2023-07-06 19:21:00,53.544560000000004,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,40.79860000000002,1219.2172222217248
2023-07-06 19:24:00,51.73611,0.9259259999999996,1.370490351233554,5.671298,6.684031999999999,41.37740000000002,1219.2672222217248
2023-07-06 19:27:00,49.927665,0.9548609999999993,1.3424382791345535,5.700227999999999,6.568287,40.219899999999996,1219.3172222217247
2023-07-06 19:30:00,49.927665000000005,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,39.930499999999995,1219.3672222217247
2023-07-06 19:33:00,51.72164,0.9259259999999996,1.3704903512335544,5.729168,6.7419020000000005,40.219899999999996,1219.4172222217246
2023-07-06 19:36:00,50.95486,0.9548609999999993,1.3659169642361566,5.815968,6.741897,40.219899999999996,1219.4672222217246
2023-07-06 19:39:00,49.927665,0.9548609999999993,1.3659169642361575,5.787037999999999,6.712967000000001,40.219899999999996,1219.5172222217245
2023-07-06 19:42:00,49.927665,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,39.0625,1219.5672222217245
2023-07-06 19:45:00,49.927665,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,39.0625,1219.6172222217244
2023-07-06 19:48:00,49.942135,1.0127319999999997,1.3783687833804272,5.787037999999999,6.597225999999999,39.3519,1219.6672222217244
2023-07-06 19:51:00,50.708915000000005,0.9548609999999993,1.3775774862056394,5.700227999999999,6.655097,39.35179999999997,1219.7172222217243
2023-07-06 19:54:00,49.942135,0.9548609999999993,1.3659169642361575,5.787037999999999,6.712967000000001,39.641200000000026,1219.7672222217243
2023-07-06 19:57:00,49.927665,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,39.3519,1219.8172222217243
2023-07-06 20:00:00,49.17535,0.9259259999999996,1.3704903512335544,5.700233,6.712967000000001,37.905100000000004,1219.8672222217242
2023-07-06 20:03:00,48.37963,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,39.0625,1219.9172222217242
2023-07-06 20:06:00,48.37963,0.9259259999999996,1.3704903512335544,5.758102999999999,6.770837,37.61579999999998,1219.9672222217241
2023-07-06 20:09:00,48.365165000000005,0.983797,1.3959511278131647,5.8159730000000005,6.7418960000000006,38.7731,1220.017222221724
2023-07-06 20:12:00,49.927665,0.983797,1.4193184857829706,5.8159730000000005,6.799766,39.35179999999997,1220.067222221724
2023-07-06 20:15:00,49.942135,0.8969909999999999,1.3742184586756876,5.6712929999999995,6.7708319999999995,39.0625,1220.117222221724
2023-07-06 20:18:00,48.365165000000005,0.8969909999999999,1.3629244414925645,5.555553000000001,6.626162,39.0625,1220.167222221724
2023-07-06 20:21:00,46.860535,0.9259259999999996,1.34743650857422,5.6423630000000005,6.597227,37.90500000000003,1220.217222221724
2023-07-06 20:24:00,46.8316,0.9548609999999993,1.3659169642361566,5.729168,6.655097,37.32639999999998,1220.2672222217238
2023-07-06 20:27:00,46.8316,0.9548609999999993,1.3659169642361566,5.729168,6.655097,37.615700000000004,1220.3172222217238
2023-07-06 20:30:00,46.860535,0.9548609999999993,1.3659169642361566,5.815968,6.741897,37.32649999999995,1220.3672222217238
2023-07-06 20:33:00,48.3941,1.0127319999999997,1.390347181222899,5.873837999999999,6.712966,38.7731,1220.4172222217237
2023-07-06 20:36:00,48.3941,0.9548609999999993,1.4122417678814732,5.815968,6.857637,39.0625,1220.4672222217237
2023-07-06 20:39:00,46.8316,0.9259259999999996,1.3819430427355637,5.6712929999999995,6.712967000000001,39.64119999999997,1220.5172222217236
2023-07-06 20:42:00,48.408564999999996,0.9259259999999996,1.3704903512335544,5.700233,6.712967000000001,38.483799999999974,1220.5672222217236
2023-07-06 20:45:00,46.8316,0.9259259999999996,1.3704903512335544,5.700233,6.712967000000001,38.19440000000003,1220.6172222217235
2023-07-06 20:48:00,48.3941,0.9259259999999996,1.3704903512335544,5.787033,6.799767000000001,39.3519,1220.6672222217235
2023-07-06 20:51:00,48.37963,0.9259259999999996,1.3819390939308418,5.700233,6.741897,38.773199999999974,1220.7172222217234
2023-07-06 20:54:00,48.365165000000005,0.9259259999999996,1.3933424379329344,5.700233,6.770837,39.351800000000026,1220.7672222217234
2023-07-06 20:57:00,47.612849999999995,0.9259259999999996,1.3933424379329344,5.787033,6.857637,38.19440000000003,1220.8172222217233
2023-07-06 21:00:00,47.598385,0.9259259999999996,1.3704903512335544,5.758102999999999,6.770837,38.7731,1220.8672222217233
2023-07-06 21:03:00,48.408564999999996,0.9259259999999996,1.3819430427355637,5.6712929999999995,6.712967000000001,38.483799999999974,1220.9172222217233
2023-07-06 21:06:00,46.8316,0.9259259999999996,1.3933424379329344,5.700233,6.770837,38.4837,1220.9672222217232
2023-07-06 21:09:00,46.860535,0.9259259999999996,1.3819390939308418,5.700233,6.741897,38.194500000000005,1221.0172222217232
2023-07-06 21:12:00,47.61285,0.983797,1.4076627606273113,5.758102999999999,6.712966,39.0625,1221.0672222217231
2023-07-06 21:15:00,46.817135,0.9259259999999996,1.3819390939308425,5.758102999999999,6.799767000000001,37.905100000000004,1221.117222221723
2023-07-06 21:18:00,48.365165000000005,0.9259259999999996,1.358987213576669,5.758102999999999,6.741897,37.905100000000004,1221.167222221723
2023-07-06 21:21:00,46.860535,0.8969909999999999,1.3854687681947953,5.613423,6.7419020000000005,37.615700000000004,1221.217222221723
2023-07-06 21:24:00,46.860535,0.9548610000000002,1.3659169642361575,5.671297,6.597225999999999,37.90500000000003,1221.267222221723
2023-07-06 21:27:00,46.84607,0.9548610000000002,1.4007347668446888,5.7291669999999995,6.7418960000000006,38.7731,1221.317222221723
2023-07-06 21:30:00,46.8316,0.868055,1.366001654459432,5.642357,6.799772,38.483799999999974,1221.3672222217228
2023-07-06 21:33:00,49.942135,0.9259260000000005,1.4046935445663002,5.584492000000001,6.684025999999999,39.0625,1221.4172222217228
2023-07-06 21:36:00,50.96933,0.8680560000000002,1.3770963266329843,5.555552,6.7418960000000006,39.930499999999995,1221.4672222217227
2023-07-06 21:39:00,51.73611,0.8101849999999997,1.380267611062694,5.497682,6.857637,40.509299999999996,1221.5172222217227
2023-07-06 21:42:00,53.544560000000004,0.8391210000000004,1.4007905355411194,5.353007,6.684025999999999,40.509299999999996,1221.5672222217227
2023-07-06 21:45:00,53.544560000000004,0.78125,1.4014675452084,5.266207,6.770837,40.219899999999996,1221.6172222217226
2023-07-06 21:48:00,53.530095,0.8101849999999997,1.380267611062694,5.381942,6.741897,40.7987,1221.6672222217226
2023-07-06 21:51:00,53.559025000000005,0.8680560000000002,1.4101159125679723,5.410882,6.684025999999999,40.7987,1221.7172222217225
2023-07-06 21:54:00,53.544560000000004,0.8101849999999997,1.380267611062694,5.3530120000000005,6.712967000000001,41.95600000000002,1221.7672222217225
2023-07-06 21:57:00,53.559025000000005,0.8101849999999997,1.380267611062694,5.3530120000000005,6.712967000000001,41.37729999999999,1221.8172222217224
2023-07-06 22:00:00,53.559025000000005,0.8101849999999997,1.3909346444299917,5.3530120000000005,6.741897,40.50920000000002,1221.8672222217224
2023-07-06 22:03:00,52.502894999999995,0.78125,1.3700186192784036,5.266202000000001,6.684031999999999,41.66669999999999,1221.9172222217223
2023-07-06 22:06:00,45.00868,0.6655090000000001,1.3231175639876382,4.832172000000001,6.481483,38.19440000000003,1221.9672222217223
2023-07-06 22:09:00,42.708335,0.7523150000000003,1.3067526726064085,5.063662,6.394677,36.45830000000001,1222.0172222217222
2023-07-06 22:12:00,41.681129999999996,0.78125,1.3168113571990225,5.092592000000001,6.365742,34.72220000000004,1222.0672222217222
2023-07-06 22:15:00,39.858215,0.78125,1.2515377148694846,5.150462,6.250001999999999,32.11809999999997,1222.1172222217222
2023-07-06 22:18:00,39.858215,0.8680560000000002,1.2869861437493302,5.2083319999999995,6.163195999999999,34.43289999999996,1222.167222221722
2023-07-06 22:21:00,40.639465,0.8680560000000002,1.2754914826309407,5.2083319999999995,6.134256000000001,34.72220000000004,1222.217222221722
2023-07-06 22:24:00,39.858215,0.8101849999999997,1.2375891357391404,5.150462,6.134257,34.72219999999999,1222.267222221722
2023-07-06 22:27:00,39.858215,0.8101849999999997,1.2375891357391404,5.237272,6.221067,34.43290000000002,1222.317222221722
2023-07-06 22:30:00,39.105905,0.78125,1.2515377148694846,5.266202000000001,6.365742,34.14349999999996,1222.367222221722
2023-07-06 22:33:00,39.858215,0.8101849999999997,1.2375891357391404,5.237272,6.221067,33.27550000000002,1222.4172222217219
2023-07-06 22:36:00,39.87268,0.8680560000000002,1.2984232850709767,5.237272,6.221066,34.43280000000004,1222.4672222217218
2023-07-06 22:39:00,39.87268,0.8101849999999997,1.2600627144342065,5.237272,6.278937000000001,33.85419999999999,1222.5172222217218
2023-07-06 22:42:00,41.681129999999996,0.8101849999999997,1.2600627144342065,5.237272,6.278937000000001,34.432799999999986,1222.5672222217217
2023-07-06 22:45:00,41.681129999999996,0.868055,1.2869854932830684,5.266202,6.221067,35.30090000000001,1222.6172222217217
2023-07-06 22:48:00,41.666664999999995,0.868055,1.2639453341607938,5.324072000000001,6.221067,35.01159999999999,1222.6672222217217
2023-07-06 22:51:00,42.462379999999996,0.9259260000000005,1.3124551960662059,5.295142,6.163195999999999,34.72229999999996,1222.7172222217216
2023-07-06 22:54:00,39.88715,0.868055,1.2754908360664423,5.295142,6.221067,34.43289999999996,1222.7672222217216
2023-07-06 22:57:00,39.872685000000004,0.868055,1.2869854932830684,5.324072000000001,6.278937000000001,34.72219999999999,1222.8172222217215
2023-07-06 23:00:00,41.66666,0.868055,1.2869815307152324,5.353012,6.307867,35.01159999999999,1222.8672222217215
2023-07-06 23:03:00,39.858215,0.868055,1.2869815307152324,5.353012,6.307867,34.72219999999999,1222.9172222217214
2023-07-06 23:06:00,39.87268,0.868055,1.2869854932830684,5.324072000000001,6.278937000000001,33.56480000000005,1222.9672222217214
2023-07-06 23:09:00,39.87268,0.868055,1.2869815307152324,5.353012,6.307867,33.56479999999999,1223.0172222217213
2023-07-06 23:12:00,39.87268,0.868055,1.298422630732862,5.324072000000001,6.307867,34.72219999999999,1223.0672222217213
2023-07-06 23:15:00,41.681129999999996,0.9259260000000005,1.300682120625659,5.410882000000001,6.249995999999999,35.01159999999999,1223.1172222217212
2023-07-06 23:18:00,41.66666,0.868055,1.2754908360664432,5.439812,6.365737000000001,35.01159999999999,1223.1672222217212
2023-07-06 23:21:00,42.462379999999996,0.868055,1.2984226307328628,5.468752,6.452547000000001,35.59029999999996,1223.2172222217212
2023-07-06 23:24:00,41.681129999999996,0.8391200000000003,1.2906446499553013,5.266202,6.307872000000001,34.72219999999999,1223.267222221721
2023-07-06 23:27:00,39.858215,0.868055,1.2754908360664432,5.266202,6.192127000000001,34.72219999999999,1223.317222221721
2023-07-06 23:30:00,39.87268,0.868055,1.2754908360664432,5.266202,6.192127000000001,35.30090000000001,1223.367222221721
2023-07-06 23:33:00,39.87268,0.868055,1.2639453341607938,5.324072000000001,6.221067,34.72219999999999,1223.417222221721
2023-07-06 23:36:00,39.87268,0.868055,1.2754908360664423,5.295142,6.221067,34.43289999999996,1223.467222221721
2023-07-06 23:39:00,39.87268,0.9259260000000005,1.300682120625659,5.410882000000001,6.249995999999999,34.14359999999999,1223.5172222217209
2023-07-06 23:42:00,39.87268,0.868055,1.2869815307152324,5.410882000000001,6.365737000000001,34.14349999999996,1223.5672222217208
2023-07-06 23:45:00,39.87268,0.8391200000000003,1.2793681860854627,5.324072000000001,6.336802,34.72229999999996,1223.6172222217208
2023-07-06 23:48:00,38.035295000000005,0.868055,1.2639453341607938,5.324072000000001,6.221067,33.85410000000002,1223.6672222217207
2023-07-06 23:51:00,38.035295000000005,0.868055,1.2639453341607938,5.324072000000001,6.221067,33.85419999999999,1223.7172222217207
2023-07-06 23:54:00,38.035295000000005,0.868055,1.2523396844033252,5.410882000000001,6.278937000000001,33.56479999999999,1223.7672222217207
2023-07-06 23:57:00,38.035295000000005,0.868055,1.2639453341607947,5.439812,6.336807,33.56480000000005,1223.8172222217206
2023-07-07 00:00:00,38.09317,0.868055,1.2869854932830684,5.497682000000001,6.452547000000001,34.14359999999999,1223.8672222217206
2023-07-07 00:03:00,39.82928,0.9548610000000002,1.318731481713913,5.497687,6.307866000000001,34.14350000000002,1223.9172222217205
2023-07-07 00:06:00,38.035295000000005,0.9548610000000002,1.3067948272757444,5.439817000000001,6.221066,34.72230000000002,1223.9672222217205
2023-07-07 00:09:00,35.74942,0.868055,1.2984226307328628,5.324077,6.307872000000001,33.27539999999999,1224.0172222217204
2023-07-07 00:12:00,37.0081,0.9548610000000002,1.2947938894483912,5.497687,6.249995999999999,33.85419999999999,1224.0672222217204
2023-07-07 00:15:00,35.70602,0.8969899999999997,1.2940840654114487,5.381946999999999,6.278937000000001,31.5394,1224.1172222217203
2023-07-07 00:18:00,35.734955,0.8969899999999997,1.2940840654114487,5.381946999999999,6.278937000000001,32.11810000000003,1224.1672222217203
2023-07-07 00:21:00,34.44734,0.868055,1.2523396844033252,5.324077,6.192132,32.98600000000005,1224.2172222217202
2023-07-07 00:24:00,32.364005,0.8391200000000003,1.222195977558064,5.179402,6.047452000000001,31.53929999999997,1224.2672222217202
2023-07-07 00:27:00,32.364005,0.8391200000000003,1.1754219764758405,5.179402,5.931712,30.9606,1224.3172222217202
2023-07-07 00:30:00,32.392934999999994,0.9259260000000005,1.2287929744251584,5.208332,5.873846,31.5394,1224.36722222172
2023-07-07 00:33:00,31.07639,0.868055,1.2289583789047736,5.179402,5.989587,31.82869999999997,1224.41722222172
2023-07-07 00:36:00,34.44734,0.9548610000000002,1.2827354569201848,5.324072000000001,6.047451,31.5394,1224.46722222172
2023-07-07 00:39:00,35.74942,0.8680560000000002,1.2171763764064663,5.237272,6.018516,32.696799999999996,1224.51722222172
2023-07-07 00:42:00,38.09317,0.8680560000000002,1.2639419763272657,5.237272,6.134256000000001,32.696799999999996,1224.56722222172
2023-07-07 00:45:00,37.022565,0.8101849999999997,1.3588083172504484,5.584492,6.886577000000001,32.98610000000002,1224.6172222217199
2023-07-07 00:48:00,38.035295000000005,0.8680560000000002,1.4857218264597452,6.076391999999999,7.552085999999999,33.27550000000002,1224.6672222217198
2023-07-07 00:51:00,39.076965,0.8101849999999997,1.4955703279185424,6.105322,7.783567,34.14350000000002,1224.7172222217198
2023-07-07 00:54:00,39.858215,0.8101849999999997,1.4121546899017572,5.844912,7.291667,32.696799999999996,1224.7672222217197
2023-07-07 00:57:00,38.064235,0.8101849999999997,1.3480144175010111,5.584492,6.857637,33.85419999999999,1224.8172222217197
2023-07-07 01:00:00,38.064235,0.78125,1.3594564886792109,5.671292,7.060182,33.27540000000005,1224.8672222217197
2023-07-07 01:03:00,38.064229999999995,0.78125,1.3805382617639204,5.671292,7.118052,33.27550000000002,1224.9172222217196
2023-07-07 01:06:00,37.0081,0.8101849999999997,1.3909383247497398,5.671292,7.060187000000001,34.14350000000002,1224.9672222217196
2023-07-07 01:09:00,38.064229999999995,0.8680560000000002,1.3991503349647592,5.7870420000000005,7.031245999999999,32.986099999999965,1225.0172222217195
2023-07-07 01:12:00,38.035295000000005,0.8101849999999997,1.380267611062694,5.671292,7.0312470000000005,34.432799999999986,1225.0672222217195
2023-07-07 01:15:00,39.872685000000004,0.9259260000000005,1.4496423671784158,5.873842,7.089116000000001,33.27550000000002,1225.1172222217194
2023-07-07 01:18:00,38.064235,0.78125,1.348854746423424,5.700232000000001,7.060182,34.14350000000002,1225.1672222217194
2023-07-07 01:21:00,39.076965,0.9259260000000005,1.4718514872610093,5.902782,7.1759260000000005,33.85419999999999,1225.2172222217193
2023-07-07 01:24:00,39.858215,0.868055,1.4210384323354772,5.787032,7.089117,33.85419999999999,1225.2672222217193
2023-07-07 01:27:00,39.858215,0.8101849999999997,1.3909346444299917,5.7870420000000005,7.175927,34.14349999999996,1225.3172222217192
2023-07-07 01:30:00,38.064229999999995,0.8101849999999997,1.3695603399984697,5.729162,7.060187000000001,33.275499999999965,1225.3672222217192
2023-07-07 01:33:00,39.120369999999994,0.8101849999999997,1.4121583434401221,5.729162,7.175927,33.564899999999966,1225.4172222217192
2023-07-07 01:36:00,39.858215,0.8101849999999997,1.380267611062694,5.700232000000001,7.060187000000001,34.14359999999999,1225.467222221719
2023-07-07 01:39:00,40.639465,0.8680560000000002,1.4427579816171079,5.8159719999999995,7.1759260000000005,34.72219999999999,1225.517222221719
2023-07-07 01:42:00,41.66666,0.8391210000000004,1.4223010839113448,5.700227,7.089116000000001,35.30090000000001,1225.567222221719
2023-07-07 01:45:00,41.681129999999996,0.8391210000000004,1.4115640091156547,5.758107000000001,7.118055999999999,35.87959999999998,1225.617222221719
2023-07-07 01:48:00,41.666664999999995,0.78125,1.4014675452083996,5.497687000000001,7.002317,35.01159999999999,1225.667222221719
2023-07-07 01:51:00,39.88715,0.78125,1.4118785491299306,5.6423570000000005,7.175927,33.27540000000005,1225.7172222217189
2023-07-07 01:54:00,39.858215,0.78125,1.4118749579542282,5.671297000000001,7.2048570000000005,35.01159999999999,1225.7672222217188
2023-07-07 01:57:00,41.681129999999996,0.8101859999999999,1.4227098635317634,5.613422,7.089116000000001,35.011600000000044,1225.8172222217188
2023-07-07 02:00:00,41.681129999999996,0.7523149999999994,1.3799113985901745,5.497681999999999,7.0312470000000005,35.59030000000001,1225.8672222217187
2023-07-07 02:03:00,41.66666,0.8101859999999999,1.454144618327657,5.526622,7.089116000000001,35.011600000000044,1225.9172222217187
2023-07-07 02:06:00,41.681129999999996,0.7523149999999994,1.4107101941329805,5.439812,7.060187000000001,35.87960000000004,1225.9672222217187
2023-07-07 02:09:00,41.681129999999996,0.7233789999999996,1.3884861665808996,5.497686,7.146987000000001,35.59030000000001,1226.0172222217186
2023-07-07 02:12:00,41.681129999999996,0.7233789999999996,1.3682129877298723,5.468745999999999,7.060187000000001,35.30099999999999,1226.0672222217186
2023-07-07 02:15:00,43.475115,0.7233789999999996,1.3168980613968801,5.0057860000000005,6.452547000000001,34.72219999999999,1226.1172222217185
2023-07-07 02:18:00,43.475115,0.7233789999999996,1.347793344503739,4.918986,6.452547000000001,36.16899999999998,1226.1672222217185
2023-07-07 02:21:00,41.666664999999995,0.6365739999999995,1.290124985524876,4.861116,6.510412,35.879700000000014,1226.2172222217184
2023-07-07 02:24:00,41.681129999999996,0.6655089999999992,1.2729566940759367,4.861116,6.365737000000001,35.30099999999999,1226.2672222217184
2023-07-07 02:27:00,41.681129999999996,0.6655089999999992,1.2729601917320956,4.803235999999999,6.307867,34.72219999999999,1226.3172222217183
2023-07-07 02:30:00,41.66666,0.6655089999999992,1.2321755935282828,4.832176,6.221067,35.301000000000045,1226.3672222217183
2023-07-07 02:33:00,42.7228,0.6655089999999992,1.2931248384370342,4.861116,6.4236070000000005,35.59029999999996,1226.4172222217182
2023-07-07 02:36:00,41.681129999999996,0.6655089999999992,1.2931248384370342,4.861116,6.4236070000000005,35.01159999999999,1226.4672222217182
2023-07-07 02:39:00,40.639465,0.6655089999999992,1.2628194222842526,4.861116,6.336807,34.72219999999999,1226.5172222217182
2023-07-07 02:42:00,41.666664999999995,0.6655089999999992,1.2729566940759367,4.918985999999999,6.4236070000000005,34.72219999999999,1226.567222221718
2023-07-07 02:45:00,39.87268,0.7233789999999996,1.3065216917068672,5.034725999999999,6.452547000000001,34.72219999999999,1226.617222221718
2023-07-07 02:48:00,41.666664999999995,0.7233789999999996,1.285654732996701,5.0057860000000005,6.365737000000001,35.59020000000004,1226.667222221718
2023-07-07 02:51:00,41.666664999999995,0.7233789999999996,1.2961063009380187,4.976856,6.365737000000001,35.59030000000001,1226.717222221718
2023-07-07 02:54:00,39.858215,0.7233789999999996,1.306521691706867,5.0057860000000005,6.4236070000000005,34.14350000000002,1226.767222221718
2023-07-07 02:57:00,39.872685000000004,0.7233789999999996,1.306521691706867,5.0057860000000005,6.4236070000000005,35.59030000000001,1226.8172222217179
2023-07-07 03:00:00,39.872685000000004,0.7233789999999996,1.2961063009380187,5.034725999999999,6.4236070000000005,33.56479999999999,1226.8672222217178
2023-07-07 03:03:00,39.09143,0.7233789999999996,1.2856583526685155,4.8611059999999995,6.221067,34.43290000000002,1226.9172222217178
2023-07-07 03:06:00,39.858215,0.78125,1.3168113571990225,5.0057860000000005,6.278936,33.85419999999999,1226.9672222217177
2023-07-07 03:09:00,39.858215,0.7233789999999996,1.2751589601062134,4.976856,6.307867,33.56479999999999,1227.0172222217177
2023-07-07 03:12:00,39.87268,0.7233789999999996,1.285654732996701,5.0057860000000005,6.365737000000001,35.011600000000044,1227.0672222217177
2023-07-07 03:15:00,39.858215,0.7233789999999996,1.3168980613968801,5.0057860000000005,6.452547000000001,34.43290000000002,1227.1172222217176
2023-07-07 03:18:00,39.87268,0.7233789999999996,1.2961099067261426,4.890046,6.278937000000001,34.14359999999999,1227.1672222217176
2023-07-07 03:21:00,39.076965,0.7233789999999996,1.2961099067261426,4.890046,6.278937000000001,34.14349999999996,1227.2172222217175
2023-07-07 03:24:00,38.035295000000005,0.7233789999999996,1.285654732996701,5.0057860000000005,6.365737000000001,34.43290000000002,1227.2672222217175
2023-07-07 03:27:00,39.105905,0.7233789999999996,1.2961063009380187,5.034725999999999,6.4236070000000005,33.275499999999965,1227.3172222217174
2023-07-07 03:30:00,38.064235,0.7233789999999996,1.285654732996701,4.976856,6.336807,34.14349999999996,1227.3672222217174
2023-07-07 03:33:00,38.09317,0.7233789999999996,1.2751589601062134,4.976856,6.307867,33.564899999999966,1227.4172222217173
2023-07-07 03:36:00,40.899879999999996,0.78125,1.2843781932728624,5.034725999999999,6.221066,33.56490000000002,1227.4672222217173
2023-07-07 03:39:00,39.858215,0.7233789999999996,1.2751589601062134,4.976856,6.307867,33.27550000000002,1227.5172222217172
2023-07-07 03:42:00,39.120369999999994,0.7233789999999996,1.285654732996701,4.976856,6.336807,33.85409999999996,1227.5672222217172
2023-07-07 03:45:00,39.120369999999994,0.7233789999999996,1.285654732996701,4.976856,6.336807,34.14349999999996,1227.6172222217172
2023-07-07 03:48:00,38.035295000000005,0.7233789999999996,1.2751589601062134,4.976856,6.307867,33.56479999999999,1227.667222221717
2023-07-07 03:51:00,39.858215,0.78125,1.3060431407137847,5.034725999999999,6.278936,34.43289999999996,1227.717222221717
2023-07-07 03:54:00,39.87268,0.7233789999999996,1.2646254056242388,5.034725999999999,6.336807,34.14340000000004,1227.767222221717
2023-07-07 03:57:00,39.858215,0.7233789999999996,1.2751625939485811,5.121525999999999,6.452547000000001,34.72230000000002,1227.817222221717
2023-07-07 04:00:00,39.87268,0.7233789999999996,1.2646254056242388,5.034725999999999,6.336807,34.14350000000002,1227.867222221717
2023-07-07 04:03:00,39.87268,0.7233789999999996,1.2751625939485802,5.0057860000000005,6.336807,33.56479999999999,1227.9172222217169
2023-07-07 04:06:00,41.681129999999996,0.78125,1.3275329850539668,5.063656,6.365736,34.14359999999999,1227.9672222217168
2023-07-07 04:09:00,39.858215,0.7523149999999994,1.285490647137842,5.063661999999999,6.336807,34.72220000000004,1228.0172222217168
2023-07-07 04:12:00,39.09143,0.7523149999999994,1.264056478679018,5.005792,6.221067,34.72219999999999,1228.0672222217167
2023-07-07 04:15:00,38.035295000000005,0.7233799999999997,1.2540466499953298,5.063661999999999,6.336802,33.85409999999996,1228.1172222217167
2023-07-07 04:18:00,38.064235,0.7523149999999994,1.2640564786790187,5.063661999999999,6.278937000000001,33.56490000000002,1228.1672222217167
2023-07-07 04:21:00,37.0081,0.7523149999999994,1.264056478679018,5.005792,6.221067,34.43290000000002,1228.2172222217166
2023-07-07 04:24:00,37.0081,0.7523149999999994,1.264056478679018,5.092592,6.307867,32.696799999999996,1228.2672222217166
2023-07-07 04:27:00,37.022565,0.78125,1.2734796097328425,5.179397,6.336807,33.27550000000002,1228.3172222217165
2023-07-07 04:30:00,37.0081,0.78125,1.2734796097328425,5.121527,6.278937000000001,33.56479999999999,1228.3672222217165
2023-07-07 04:33:00,37.037035,0.78125,1.2515377148694853,5.179397,6.278937000000001,32.9862,1228.4172222217164
2023-07-07 04:36:00,36.993635,0.8391210000000004,1.2793688488721444,5.208337,6.221066,32.98610000000002,1228.4672222217164
2023-07-07 04:39:00,35.734955,0.78125,1.2843781932728617,5.121527,6.307867,32.9862,1228.5172222217163
2023-07-07 04:42:00,35.74942,0.8101849999999997,1.2488538064524926,5.2083319999999995,6.221067,32.117999999999995,1228.5672222217163
2023-07-07 04:45:00,35.74942,0.8101849999999997,1.2600627144342065,5.237272,6.278937000000001,32.98610000000002,1228.6172222217162
2023-07-07 04:48:00,35.734955,0.8680560000000002,1.286982181180151,5.295141999999999,6.249995999999999,32.407399999999996,1228.6672222217162
2023-07-07 04:51:00,35.74942,0.78125,1.2182544313341428,5.237272,6.250001999999999,32.11809999999997,1228.7172222217162
2023-07-07 04:54:00,34.476275,0.868055,1.2754908360664432,5.353012,6.278937000000001,33.27539999999999,1228.767222221716
2023-07-07 04:57:00,34.418405,0.9259260000000005,1.3358290850932546,5.468752,6.3946760000000005,32.696799999999996,1228.817222221716
2023-07-07 05:00:00,35.734955,0.9259260000000005,1.2888552606043493,5.439812,6.249995999999999,31.25,1228.867222221716
2023-07-07 05:03:00,34.476275,0.868055,1.2754908360664423,5.295142,6.221067,32.11810000000003,1228.917222221716
2023-07-07 05:06:00,33.42014,0.868055,1.2523396844033252,5.439812,6.307867,30.671299999999974,1228.967222221716
2023-07-07 05:09:00,33.391205,0.8391200000000003,1.2566633712461772,5.439812,6.394672000000001,32.986099999999965,1229.0172222217159
2023-07-07 05:12:00,34.44734,0.8969899999999997,1.2707065935875,5.584487,6.4236070000000005,32.98610000000002,1229.0672222217158
2023-07-07 05:15:00,34.476275,0.8680560000000002,1.3098120333252368,5.497682999999999,6.510417,31.828700000000026,1229.1172222217158
2023-07-07 05:18:00,35.734955,0.9259259999999996,1.3006821206256585,5.6423630000000005,6.481477,30.9606,1229.1672222217157
2023-07-07 05:21:00,32.37847,0.8969909999999999,1.2707072245074427,5.526623,6.365742,31.53929999999997,1229.2172222217157
2023-07-07 05:24:00,32.392934999999994,0.9548609999999993,1.270613823520183,5.642358,6.336807,31.828700000000026,1229.2672222217157
2023-07-07 05:27:00,33.391205,1.070602,1.326554292245625,5.7291680000000005,6.278936,31.82869999999997,1229.3172222217156
2023-07-07 05:30:00,31.090854999999998,1.0127309999999996,1.2928392926420114,5.7291680000000005,6.336807,31.25,1229.3672222217156
2023-07-07 05:33:00,31.07639,1.0127309999999996,1.2424953285535012,5.7291680000000005,6.221067,31.539300000000026,1229.4172222217155
2023-07-07 05:36:00,46.860535,1.4178239999999995,1.3591368452365409,6.423608000000001,6.307874000000001,36.45830000000001,1229.4672222217155
2023-07-07 05:39:00,51.750575,1.1863419999999998,1.392098468546438,6.192133,6.626161,39.351800000000026,1229.5172222217154
2023-07-07 05:42:00,52.51736,1.0995369999999998,1.6209940479750584,6.394672999999999,7.581016,40.219899999999996,1229.5672222217154
2023-07-07 05:45:00,48.3941,0.9259259999999996,1.3006861986404046,5.410877999999999,6.250002,37.90499999999997,1229.6172222217153
2023-07-07 05:48:00,45.037615,0.9837959999999999,1.3002574461681768,5.353012999999999,6.047457,36.16890000000001,1229.6672222217153
2023-07-07 05:51:00,41.66666,1.0127309999999996,1.2678118436717563,5.526622999999999,6.076391999999999,34.43280000000004,1229.7172222217152
2023-07-07 05:54:00,39.87268,1.0127309999999996,1.280358561064157,5.584493,6.163192,33.56480000000005,1229.7672222217152
2023-07-07 05:57:00,39.09143,1.0127309999999996,1.3052515368152344,5.671293,6.307872000000001,33.275499999999965,1229.8172222217152
2023-07-07 06:00:00,39.120369999999994,1.0995369999999998,1.3303627339816957,5.873842999999999,6.365736,32.98610000000002,1229.867222221715
2023-07-07 06:03:00,38.035295000000005,1.0127309999999996,1.292839292642012,5.873842999999999,6.481482000000001,33.56480000000005,1229.917222221715
2023-07-07 06:06:00,38.064229999999995,1.070601,1.3010907436872607,5.960648000000001,6.452547000000001,33.85410000000002,1229.967222221715
2023-07-07 06:09:00,38.035295000000005,1.070601,1.3517353782176338,5.960648000000001,6.568287,32.696799999999996,1230.017222221715
2023-07-07 06:12:00,38.064235,1.070601,1.3391766160010579,6.047458000000001,6.626157000000001,32.986099999999965,1230.067222221715
2023-07-07 06:15:00,37.022565,1.070601,1.3517397061650624,5.989578,6.597227,32.407399999999996,1230.1172222217149
2023-07-07 06:18:00,39.120369999999994,1.070602,1.3391815478455669,6.018517999999999,6.597225999999999,34.72219999999999,1230.1672222217148
2023-07-07 06:21:00,39.88715,1.0416659999999993,1.3594593913449058,5.960642999999999,6.655097,35.01159999999999,1230.2172222217148
2023-07-07 06:24:00,39.87268,1.0416659999999993,1.3471366351344383,6.047452999999999,6.712967000000001,34.72219999999999,1230.2672222217147
2023-07-07 06:27:00,39.872685000000004,1.0416659999999993,1.359455144225172,6.047452999999999,6.741897,35.01159999999999,1230.3172222217147
2023-07-07 06:30:00,39.105905,1.070601,1.3766499616545613,6.221068000000001,6.886577000000001,33.85419999999999,1230.3672222217147
2023-07-07 06:33:00,41.681129999999996,1.1284720000000004,1.3852218572978827,6.192128,6.7418960000000006,33.27550000000002,1230.4172222217146
2023-07-07 06:36:00,40.88541,1.0416660000000002,1.3594551442251726,6.076388,6.7708319999999995,34.43280000000004,1230.4672222217146
2023-07-07 06:39:00,39.87268,1.070601,1.3642230607563106,6.105328,6.741897,33.27539999999999,1230.5172222217145
2023-07-07 06:42:00,39.88715,1.0416659999999993,1.371711004694476,6.018523,6.741897,33.85409999999996,1230.5672222217145
2023-07-07 06:45:00,41.66666,1.0995369999999998,1.3936783785158942,6.0763929999999995,6.712966,34.72229999999996,1230.6172222217144
2023-07-07 06:48:00,40.899879999999996,1.070601,1.3642230607563106,6.105328,6.741897,33.85419999999999,1230.6672222217144
2023-07-07 06:51:00,41.681129999999996,1.0995369999999998,1.381153155787101,6.105323,6.712966,35.01159999999999,1230.7172222217143
2023-07-07 06:54:00,41.652195,1.0416659999999993,1.3839099293356478,6.018523,6.770837,33.564700000000016,1230.7672222217143
2023-07-07 06:57:00,40.899879999999996,1.0127309999999996,1.3542372889623993,5.989588,6.741897,34.14350000000002,1230.8172222217142
2023-07-07 07:00:00,41.681129999999996,1.0127309999999996,1.3663363705670546,5.873838,6.655097,34.43290000000002,1230.8672222217142
2023-07-07 07:03:00,41.681129999999996,1.070601,1.3766499616545613,6.105328,6.770837,34.72229999999996,1230.9172222217142
2023-07-07 07:06:00,43.489585,1.157407,1.3759327499894818,6.221068000000001,6.684031,35.30090000000001,1230.967222221714
2023-07-07 07:09:00,45.775465,1.070601,1.389013349043431,6.192128,6.886577000000001,37.615700000000004,1231.017222221714
2023-07-07 07:12:00,45.8044,1.070601,1.4013105134758945,6.076388,6.799767000000001,37.32639999999998,1231.067222221714
2023-07-07 07:15:00,46.860535,1.0995369999999998,1.4061393198573031,6.0763929999999995,6.7418960000000006,37.32639999999998,1231.117222221714
