Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-07 07:18:00,46.817135,1.0127309999999996,1.3903465634221066,5.9317079999999995,6.770837,36.74770000000001,1231.167222221714
2023-07-07 07:21:00,48.3941,0.983797,1.3723757123143028,5.787033,6.655096,36.45830000000001,1231.2172222217139
2023-07-07 07:24:00,49.913195,0.8680560000000002,1.3881491704340367,5.497682,6.712966,39.64119999999997,1231.2672222217138
2023-07-07 07:27:00,53.530095,0.8101859999999999,1.3909353622966818,5.295142,6.684025999999999,39.930499999999995,1231.3172222217138
2023-07-07 07:30:00,55.873845,0.8101849999999997,1.380267611062694,5.324076,6.684031,39.0625,1231.3672222217137
2023-07-07 07:33:00,88.64294,2.0254629999999993,1.4794488039657976,7.118056,6.134263000000001,49.47919999999999,1231.4172222217137
2023-07-07 07:36:00,100.0,1.3020839999999998,1.6246465815909534,7.002311000000001,7.696757000000001,63.946799999999996,1231.4672222217137
2023-07-07 07:39:00,100.0,1.157407,1.2967083386986455,5.150466000000001,5.439819,63.94670000000002,1231.5172222217136
2023-07-07 07:42:00,100.0,1.3310189999999995,1.3165025262881267,5.324071,5.295142,62.4999,1231.5672222217136
2023-07-07 07:45:00,100.0,2.2280089999999992,1.337533560470615,6.249996,4.745367,63.36799999999997,1231.6172222217135
2023-07-07 07:48:00,100.0,2.256945,1.1839766699537384,6.018521999999999,4.282406999999999,60.18519999999998,1231.6672222217135
2023-07-07 07:51:00,100.0,2.2858800000000006,1.193342212001703,6.047457,4.282406999999999,62.500099999999975,1231.7172222217134
2023-07-07 07:54:00,100.0,2.1990740000000004,1.2373070190963724,5.960647,4.369212999999999,61.342600000000004,1231.7672222217134
2023-07-07 07:57:00,100.0,2.1701390000000007,1.227450720581848,5.902777,4.340278,63.946799999999996,1231.8172222217133
2023-07-07 08:00:00,100.0,2.0833329999999997,1.1976661489883347,5.6134260000000005,4.137733000000001,65.68290000000002,1231.8672222217133
2023-07-07 08:03:00,100.0,1.9675919999999998,1.2224768833019886,5.468745999999999,4.1956039999999994,68.28710000000001,1231.9172222217132
2023-07-07 08:06:00,100.0,2.0254630000000002,1.1776233510886238,5.555552,4.137728999999999,65.10419999999999,1231.9672222217132
2023-07-07 08:09:00,100.0,1.967593,1.2843793210572567,5.729168,4.542825,70.3125,1232.0172222217132
2023-07-07 08:12:00,100.0,1.8229169999999995,1.2680429255933756,5.584488,4.600691,72.33789999999999,1232.067222221713
2023-07-07 08:15:00,100.0,1.7939819999999997,1.275488399497013,5.6423630000000005,4.716431000000001,72.62739999999997,1232.117222221713
2023-07-07 08:18:00,100.0,1.765047,1.2070585533372666,5.468753,4.484956,73.20599999999996,1232.167222221713
2023-07-07 08:21:00,96.12268499999999,0.5497680000000003,1.348230401881823,3.4722219999999995,5.613428999999999,69.1551,1232.217222221713
2023-07-07 08:24:00,71.09375,0.5787040000000001,1.2234543676135807,3.9351860000000007,5.5844879999999995,54.97679999999997,1232.267222221713
2023-07-07 08:27:00,71.614585,0.6655100000000003,1.1697841180879134,3.993056,5.208335999999999,54.97679999999997,1232.3172222217129
2023-07-07 08:30:00,77.025465,0.6076390000000007,1.085389486008029,3.5879640000000004,4.745366,54.6875,1232.3672222217128
2023-07-07 08:33:00,72.873265,0.6076389999999998,1.1061951694527754,3.703704,4.918983,52.37269999999995,1232.4172222217128
2023-07-07 08:36:00,63.58507,0.6944440000000007,1.1368309602590825,3.8483800000000006,4.890048,51.21519999999998,1232.4672222217127
2023-07-07 08:39:00,60.50347,0.7233800000000006,1.0552141800708217,3.8773160000000004,4.629626999999999,46.875,1232.5172222217127
2023-07-07 08:42:00,64.626735,0.6944440000000007,1.0249969553371634,3.616898,4.369215999999999,46.007000000000005,1232.5672222217127
2023-07-07 08:45:00,69.791665,0.694445,1.103889031083721,3.645834,4.600691,48.03240000000005,1232.6172222217126
2023-07-07 08:48:00,61.28472,0.6944440000000007,1.1368294533745427,3.877314,4.918977999999999,47.16429999999997,1232.6672222217126
2023-07-07 08:51:00,55.06366,0.78125,1.1154425207455705,4.1666669999999995,4.918983,44.27089999999998,1232.7172222217125
2023-07-07 08:54:00,51.73611,0.8391209999999996,1.0910176781247285,4.311343,4.861112,41.66669999999999,1232.7672222217125
2023-07-07 08:57:00,49.927665000000005,0.868055,1.070443442910227,4.282407,4.716432,41.95600000000002,1232.8172222217124
2023-07-07 09:00:00,49.16088,0.868055,1.031948553731136,4.311342000000001,4.658562000000001,39.0625,1232.8672222217124
2023-07-07 09:03:00,48.3941,0.8969899999999997,1.0741156337681539,4.3402769999999995,4.716437000000001,39.641200000000026,1232.9172222217123
2023-07-07 09:06:00,49.17535,0.8969899999999997,1.086983622621559,4.456019,4.8611070000000005,40.50920000000002,1232.9672222217123
2023-07-07 09:09:00,46.860535,0.8969909999999999,1.1124645363569836,4.427083,4.890046999999999,38.773199999999974,1233.0172222217122
2023-07-07 09:12:00,44.270835,1.0416660000000002,1.1124360406446037,4.745369,4.890042,36.45839999999998,1233.0672222217122
2023-07-07 09:15:00,43.475115,1.157407,1.142881974745376,5.034722,5.0057920000000005,37.615700000000004,1233.1172222217122
2023-07-07 09:18:00,39.87268,1.186343,1.1423929199806013,5.2662,5.179397,35.30090000000001,1233.167222221712
2023-07-07 09:21:00,39.858215,1.2442129999999993,1.1245043388681226,5.35301,5.121527,35.59030000000001,1233.217222221712
2023-07-07 09:24:00,41.681129999999996,1.3020839999999998,1.167039600881018,5.41088,5.150466,34.72219999999999,1233.267222221712
2023-07-07 09:27:00,41.681129999999996,1.2442129999999993,1.1245043388681226,5.35301,5.121527,35.59029999999996,1233.317222221712
2023-07-07 09:30:00,41.681129999999996,1.2152769999999995,1.1262453037721822,5.353003999999999,5.179397,36.16899999999998,1233.367222221712
2023-07-07 09:33:00,41.681129999999996,1.2152769999999995,1.1564444141548127,5.381944,5.266207,34.14350000000002,1233.4172222217119
2023-07-07 09:36:00,43.431715,1.2152769999999995,1.1414169439860327,5.353003999999999,5.208337,37.03699999999998,1233.4672222217118
2023-07-07 09:39:00,43.475115,1.273148,1.1689517843367125,5.266203999999999,5.063656,37.615700000000004,1233.5172222217118
2023-07-07 09:42:00,45.00868,1.3020839999999998,1.11951287910435,5.35301,5.0057860000000005,37.615700000000004,1233.5672222217117
2023-07-07 09:45:00,45.02315,1.2152769999999995,1.0954649076145253,5.063657,4.832177,36.74770000000001,1233.6172222217117
2023-07-07 09:48:00,45.00868,1.2152769999999995,1.048093118751167,5.0347219999999995,4.716437000000001,37.3263,1233.6672222217117
2023-07-07 09:51:00,46.8316,1.1863419999999998,1.0507637723245864,4.86111,4.600697,37.615700000000004,1233.7172222217116
2023-07-07 09:54:00,45.8044,1.1284720000000004,1.0695574172937097,4.890046000000001,4.774302,38.19440000000003,1233.7672222217116
2023-07-07 09:57:00,45.8044,1.0995369999999998,1.0703427846112337,4.8321760000000005,4.774307,39.0625,1233.8172222217115
2023-07-07 10:00:00,47.61285,1.070601,1.0850032150259092,4.8321760000000005,4.8611070000000005,41.08800000000002,1233.8672222217115
2023-07-07 10:03:00,48.3941,1.070601,1.0850032150259092,4.8321760000000005,4.8611070000000005,39.351800000000026,1233.9172222217114
2023-07-07 10:06:00,47.59838,1.070601,1.0706010000039041,4.745369,4.745367,39.351800000000026,1233.9672222217114
2023-07-07 10:09:00,49.927665,1.1284720000000004,1.11394337211996,4.803240000000001,4.774305999999999,40.509299999999996,1234.0172222217113
2023-07-07 10:12:00,49.16088,1.070601,1.1134420681328105,4.745369,4.832177,39.3519,1234.0672222217113
2023-07-07 10:15:00,48.365165000000005,1.0416659999999993,1.1124355616328654,4.774305,4.918977,37.905100000000004,1234.1172222217112
2023-07-07 10:18:00,47.61285,1.0416659999999993,1.1535410221173965,4.918982,5.150467000000001,39.3519,1234.1672222217112
2023-07-07 10:21:00,48.3941,1.0416659999999993,1.1399444173847046,4.947917,5.150467000000001,38.19440000000003,1234.2172222217112
2023-07-07 10:24:00,46.8316,1.070601,1.168951369850608,4.976852000000001,5.179397,38.194500000000005,1234.267222221711
2023-07-07 10:27:00,45.00868,1.0416660000000002,1.126242721652184,5.034722,5.2083319999999995,41.08800000000002,1234.317222221711
2023-07-07 10:30:00,45.8044,1.0995369999999998,1.1564423791078464,5.063658,5.179397,38.7731,1234.367222221711
2023-07-07 10:33:00,46.817135,1.0995369999999998,1.12822515912835,5.063658,5.121527,37.90500000000003,1234.417222221711
2023-07-07 10:36:00,46.817135,1.0995369999999998,1.1139448505563982,5.005788000000001,5.034727,38.194500000000005,1234.467222221711
2023-07-07 10:39:00,48.3941,1.1574080000000002,1.1282256335879202,5.063658,5.0057860000000005,39.0625,1234.5172222217109
2023-07-07 10:42:00,48.350695,1.1574080000000002,1.1574079999794553,5.005788000000001,5.0057860000000005,38.194500000000005,1234.5672222217108
2023-07-07 10:45:00,49.913195,1.070601,1.0992836302778546,4.8321760000000005,4.890047000000001,39.641200000000026,1234.6172222217108
2023-07-07 10:48:00,49.927665,1.070601,1.0850061885355848,4.803240000000001,4.832177,39.641200000000026,1234.6672222217107
2023-07-07 10:51:00,49.913195,1.070601,1.0706029999402782,4.774305,4.774307,40.7987,1234.7172222217107
2023-07-07 10:54:00,49.913195,1.1574080000000002,1.128223598947143,4.861112,4.803236,39.3519,1234.7672222217107
2023-07-07 10:57:00,48.3941,1.157407,1.1428774365280134,4.890046000000001,4.8611070000000005,39.930499999999995,1234.8172222217106
2023-07-07 11:00:00,46.860535,1.157407,1.1134416068725095,5.005787,4.918982000000001,37.61579999999998,1234.8672222217106
2023-07-07 11:03:00,46.817135,1.1863419999999998,1.0972493380148574,5.063658,4.890047000000001,39.0625,1234.9172222217105
2023-07-07 11:06:00,47.61285,1.2152769999999995,1.079842086696005,5.0347219999999995,4.774307,38.19440000000003,1234.9672222217105
2023-07-07 11:09:00,45.02315,1.1863419999999998,1.0972498654624236,5.0347219999999995,4.861111999999999,37.615700000000004,1235.0172222217104
2023-07-07 11:12:00,45.02315,1.1863419999999998,1.0972472282228114,5.034722,4.8611070000000005,37.615700000000004,1235.0672222217104
2023-07-07 11:15:00,45.037615,1.1863419999999998,1.1124380000779444,5.034722,4.890047000000001,37.326400000000035,1235.1172222217103
2023-07-07 11:18:00,45.037615,1.1863419999999998,1.17181545680841,5.150463,5.121527,37.615700000000004,1235.1672222217103
2023-07-07 11:21:00,44.256365,1.1863419999999998,1.142392432407497,5.2372689999999995,5.150467000000001,37.3263,1235.2172222217102
2023-07-07 11:24:00,45.037615,1.2152769999999995,1.1713384490136485,5.266203999999999,5.179397,36.45829999999995,1235.2672222217102
2023-07-07 12:27:00,49.927665,0.9548609999999993,1.1583562089379111,4.832177,5.266207,40.79860000000002,1236.3172222217102
2023-07-07 12:30:00,50.940394999999995,1.0127319999999997,1.1513564348039005,4.918982,5.208335999999999,40.798599999999965,1236.36722222171
2023-07-07 12:33:00,51.750575,1.0127319999999997,1.1379787158945527,4.803241,5.063656,41.08789999999999,1236.41722222171
2023-07-07 12:36:00,53.559025000000005,1.0127319999999997,1.1513545923279351,4.716436,5.0057860000000005,41.66669999999999,1236.46722222171
2023-07-07 12:39:00,54.296875,1.0127319999999997,1.1379787158945527,4.803241,5.063656,42.824100000000044,1236.51722222171
2023-07-07 12:42:00,53.544560000000004,1.0127309999999996,1.1245072119494988,4.74537,4.976857000000001,40.79850000000005,1236.56722222171
2023-07-07 12:45:00,53.544560000000004,1.0127309999999996,1.0972498126551113,4.716435,4.890047000000001,40.509299999999996,1236.6172222217099
2023-07-07 12:48:00,52.502894999999995,1.0127309999999996,1.11092745015505,4.716435,4.918977,42.53469999999999,1236.6672222217098
2023-07-07 12:51:00,53.544560000000004,1.0127309999999996,1.1245044076311421,4.774306,5.005787,40.509299999999996,1236.7172222217098
2023-07-07 13:48:00,54.31134,1.0127309999999996,1.097247914093317,4.687499,4.8611070000000005,42.53469999999999,1237.6672222217098
2023-07-07 13:51:00,55.09259,1.0127309999999996,1.1109298049018037,4.62963,4.832177,42.53470000000004,1237.7172222217098
2023-07-07 13:54:00,55.078125,1.0416659999999993,1.0985219580519259,4.658564999999999,4.774307,42.24539999999996,1237.7672222217097
2023-07-07 13:57:00,53.530095,1.0416659999999993,1.0985224409445622,4.716434,4.832177,41.95599999999996,1237.8172222217097
2023-07-07 14:00:00,52.488425,1.0127309999999996,1.083461057710563,4.658564999999999,4.803242,41.95599999999996,1237.8672222217097
2023-07-07 14:03:00,49.927665,1.0127310000000005,1.1109298049018033,4.6875,4.890046999999999,39.641200000000026,1237.9172222217096
2023-07-07 14:06:00,49.942135,1.070601,1.0992836302778546,4.8321760000000005,4.890047000000001,40.50920000000002,1237.9672222217096
2023-07-07 14:09:00,50.96933,1.070601,1.1274830473243893,4.774305,4.890047000000001,40.7987,1238.0172222217095
2023-07-07 14:12:00,49.942135,1.0416659999999993,1.0985219580519259,4.774305,4.890047000000001,39.93050000000005,1238.0672222217095
2023-07-07 14:15:00,49.927665000000005,1.0127309999999996,1.1109316886969505,4.861110999999999,5.063662,41.37729999999999,1238.1172222217094
2023-07-07 14:18:00,49.942135,1.0995369999999998,1.1703850888234724,4.918982,5.063656,39.641200000000026,1238.1672222217094
2023-07-07 14:21:00,48.37963,1.0416659999999993,1.139942059102822,4.918982,5.121527,39.35179999999997,1238.2172222217093
2023-07-07 14:24:00,49.146415000000005,1.0416659999999993,1.1535414902845256,5.034720999999999,5.266207,40.79860000000002,1238.2672222217093
2023-07-07 14:27:00,49.913195,1.0127309999999996,1.1778266273393558,4.918982000000001,5.266207,39.930499999999995,1238.3172222217092
2023-07-07 14:30:00,51.750575,1.0995369999999998,1.1979618645058574,5.034718000000001,5.237271000000001,41.087999999999965,1238.3672222217092
2023-07-07 14:33:00,52.51736,1.0127319999999997,1.177825363180449,4.947915999999999,5.295135999999999,41.377399999999966,1238.4172222217092
2023-07-07 14:36:00,53.544560000000004,0.9548609999999993,1.119512530908423,4.716436,5.063657000000001,41.66669999999999,1238.467222221709
2023-07-07 14:39:00,55.09259,1.0127319999999997,1.1379814995673592,4.658564999999999,4.918986,42.245299999999986,1238.517222221709
2023-07-07 14:42:00,55.87384,0.9548609999999993,1.1195129829878931,4.658564999999999,5.005787,44.27080000000001,1238.567222221709
2023-07-07 14:45:00,55.859375,0.9548609999999993,1.1325506482836283,4.658564999999999,5.034727,43.40279999999996,1238.617222221709
2023-07-07 14:48:00,55.859375,0.9548609999999993,1.09316254073994,4.774305999999999,5.063657000000001,40.219899999999996,1238.667222221709
2023-07-07 14:51:00,60.517939999999996,1.0995369999999998,1.1139433634612426,4.716435,4.745371,45.138900000000035,1238.7172222217089
2023-07-07 14:54:00,62.832755000000006,1.1284720000000004,1.0844925843758835,4.687499,4.600696,45.138900000000035,1238.7672222217088
2023-07-07 14:57:00,60.50347,0.9837959999999999,1.0954634373214502,4.4270830000000005,4.658562000000001,46.5856,1238.8172222217088
2023-07-07 15:00:00,58.174189999999996,0.9837959999999999,1.1222629308045928,4.57176,4.861111999999999,46.29630000000003,1238.8672222217087
2023-07-07 15:03:00,57.40741,1.0416659999999993,1.1399434740723196,4.6296289999999996,4.832177,44.56020000000001,1238.9172222217087
2023-07-07 15:06:00,56.640625,1.0416659999999993,1.1124379566902363,4.745369999999999,4.890047000000001,43.98150000000004,1238.9672222217087
2023-07-07 15:09:00,56.640625,1.0416659999999993,1.1262441474577476,4.716434,4.890047000000001,43.69210000000004,1239.0172222217086
2023-07-07 15:12:00,55.84491,1.0416659999999993,1.1124360406446037,4.716434,4.8611070000000005,42.53469999999999,1239.0672222217086
2023-07-07 15:15:00,55.078125,1.0416660000000002,1.1262436721893534,4.6875,4.861111999999999,43.69209999999998,1239.1172222217085
2023-07-07 15:18:00,53.559025000000005,1.070601,1.1134415808773181,4.803240000000001,4.890047000000001,44.849500000000035,1239.1672222217085
2023-07-07 15:21:00,53.530095,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,41.087999999999965,1239.2172222217084
2023-07-07 15:24:00,53.530095,1.070601,1.113443042643385,4.947917,5.034727,42.24530000000004,1239.2672222217084
2023-07-07 15:27:00,55.078125,1.0995369999999998,1.1564452814783563,4.861112,4.976857000000001,43.40280000000001,1239.3172222217083
2023-07-07 15:30:00,55.859375,1.1284720000000004,1.1284754999821613,4.9189810000000005,4.918986,42.24540000000002,1239.3672222217083
2023-07-07 15:33:00,58.21759,1.1284720000000004,1.099284648059035,4.774305,4.716436,43.692200000000014,1239.4172222217082
2023-07-07 15:36:00,59.72222,1.070601,1.099284121618008,4.774305,4.832177,45.13889999999998,1239.4672222217082
2023-07-07 15:39:00,58.203125,1.0416660000000002,1.0703427485608132,4.745369,4.803242,44.84960000000001,1239.5172222217082
2023-07-07 15:42:00,58.174189999999996,1.070601,1.0560694446834984,4.629630000000001,4.600697,45.1388,1239.567222221708
2023-07-07 15:45:00,57.421875,1.0416660000000002,1.0560669490933743,4.629630000000001,4.658562000000001,44.56020000000001,1239.617222221708
2023-07-07 15:48:00,57.421875,1.1284720000000004,1.0992821036048874,4.629630000000001,4.571756000000001,45.717600000000004,1239.667222221708
2023-07-07 15:51:00,57.43634,1.070601,1.0992846129580158,4.658564,4.716437000000001,43.98149999999998,1239.717222221708
2023-07-07 15:54:00,57.40741,1.1284720000000004,1.1284709999994869,4.6875,4.687495999999999,43.113399999999956,1239.767222221708
2023-07-07 15:57:00,60.50347,1.0995369999999998,1.0995390000637677,4.716434,4.716436,43.69209999999998,1239.8172222217079
2023-07-07 16:00:00,59.72222,0.9837959999999999,1.1089142869034025,4.571759,4.832177,45.428300000000036,1239.8672222217078
2023-07-07 16:03:00,49.913195,0.8969899999999997,1.1124639591356233,4.456018,4.918983,40.509299999999996,1239.9172222217078
2023-07-07 16:06:00,46.860535,0.9548609999999993,1.1583548799725327,4.658564999999999,5.092592,39.64119999999997,1239.9672222217077
2023-07-07 16:09:00,43.489585,0.8969899999999997,1.1376075335972684,4.658564999999999,5.179403,37.61579999999998,1240.0172222217077
2023-07-07 16:12:00,41.681129999999996,1.0127309999999996,1.1778266273393558,4.947917,5.295141999999999,35.59029999999996,1240.0672222217077
2023-07-07 16:15:00,42.679395,1.0416659999999993,1.2069662481315495,5.208333,5.555557,37.61579999999998,1240.1172222217076
2023-07-07 16:18:00,41.652195,1.0995369999999998,1.2115915216562538,5.2951429999999995,5.526616000000001,34.14349999999996,1240.1672222217076
2023-07-07 16:21:00,45.02315,1.0995369999999998,1.2251352183410722,5.381943,5.6423559999999995,35.01159999999999,1240.2172222217075
2023-07-07 16:24:00,46.8316,1.0416659999999993,1.2069616950071735,5.237273,5.584487000000001,35.87959999999998,1240.2672222217075
2023-07-07 16:27:00,45.052085,1.0416659999999993,1.1937454562612286,5.324073,5.6423570000000005,36.16890000000001,1240.3172222217074
2023-07-07 16:30:00,41.681129999999996,0.9837959999999999,1.2509180072594972,5.179392999999999,5.758096999999999,37.326400000000035,1240.3672222217074
2023-07-07 17:30:00,31.07639,0.578703,1.2619044865399003,4.976848,6.741895,29.224500000000035,1240.3672222217074
2023-07-07 17:33:00,49.927665000000005,0.4050929999999999,1.5061797269196495,3.1539349999999997,6.510418,39.0625,1240.3672222217074
2023-07-07 17:36:00,56.62616,0.4050929999999999,1.681871544728974,2.748842,6.770831,43.40280000000001,1240.3672222217074
2023-07-07 17:39:00,43.475115,0.3761579999999993,1.5911252402256966,3.3854169999999995,7.233798,36.16890000000001,1240.3672222217074
2023-07-07 20:33:00,36.77662,2.517361,1.3186547582520445,7.349538,5.410876999999999,31.828700000000026,1240.3672222217074
2023-07-07 20:36:00,45.037615,1.157407,1.36292101376888,6.163198,6.597220999999999,36.16899999999998,1240.4172222217073
2023-07-07 20:39:00,47.612849999999995,1.0416669999999995,1.396049727651656,5.844908,6.626161000000001,36.16899999999998,1240.4672222217073
2023-07-07 20:42:00,49.16088,1.0127319999999997,1.4022611037406052,5.931718,6.799766,37.615700000000004,1240.5172222217072
2023-07-07 20:45:00,50.96933,1.0127319999999997,1.4259417198002151,5.960647999999999,6.886576,38.7731,1240.5672222217072
2023-07-07 20:48:00,49.927665000000005,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,39.64119999999997,1240.6172222217072
2023-07-07 20:51:00,49.927665,0.9259259999999996,1.3933424379329344,5.844908,6.9155120000000005,38.19439999999997,1240.667222221707
2023-07-07 20:54:00,49.942135,0.9548609999999993,1.4007347668446877,5.844908,6.857637,38.773199999999974,1240.717222221707
2023-07-07 20:57:00,47.61285,0.9259259999999996,1.4046935445663002,5.729168,6.828702000000001,38.483799999999974,1240.767222221707
2023-07-07 21:00:00,46.81713,0.9259259999999996,1.3819430427355637,5.700227999999999,6.7419020000000005,38.194500000000005,1240.817222221707
2023-07-07 21:03:00,47.61285,1.0127319999999997,1.3663369812075594,5.815968,6.597225999999999,37.615700000000004,1240.867222221707
2023-07-07 21:06:00,47.627314999999996,0.9548609999999993,1.3891816946076652,5.873837999999999,6.857637,37.615800000000036,1240.9172222217069
2023-07-07 21:09:00,46.817135,0.9548609999999993,1.3891776923736978,5.931718,6.915507,37.61579999999998,1240.9672222217068
2023-07-07 21:12:00,49.175349999999995,1.0416669999999995,1.4201502784624145,5.960647999999999,6.799771000000001,37.615800000000036,1241.0172222217068
2023-07-07 21:15:00,49.913195,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,39.0625,1241.0672222217067
2023-07-07 21:18:00,48.37963,0.9259259999999996,1.4046935445662998,5.844908,6.944442,39.3519,1241.1172222217067
2023-07-07 21:21:00,49.16088,0.9548609999999993,1.4236997543299716,5.873837999999999,6.944447,38.77320000000003,1241.1672222217067
2023-07-07 21:24:00,49.927665,0.9548609999999993,1.4236958034554426,5.960647999999999,7.0312470000000005,38.7731,1241.2172222217066
2023-07-07 21:27:00,49.927665,0.983797,1.4193184857829706,5.902783,6.886576,39.35179999999997,1241.2672222217066
2023-07-07 21:30:00,49.927665000000005,0.8969909999999999,1.3854648888442136,5.758102999999999,6.886572,39.0625,1241.3172222217065
2023-07-07 21:33:00,49.913195,0.9259259999999996,1.4272626425330863,5.8449029999999995,7.002317,38.483799999999974,1241.3672222217065
2023-07-07 21:36:00,49.927665,0.983797,1.4424827817636823,5.960653,7.002316,39.35179999999997,1241.4172222217064
2023-07-07 21:39:00,49.942135,0.9548609999999993,1.4007347668446877,5.931718,6.944447,38.48380000000003,1241.4672222217064
2023-07-07 21:42:00,48.408564999999996,0.9548609999999993,1.4007347668446886,5.787037999999999,6.799767000000001,37.905100000000004,1241.5172222217063
2023-07-07 21:45:00,48.365165000000005,0.9548609999999993,1.3891816946076652,5.787037999999999,6.770837,37.03710000000001,1241.5672222217063
2023-07-07 21:48:00,48.408564999999996,0.9548609999999993,1.377573466101385,5.844908,6.799767000000001,37.905100000000004,1241.6172222217062
2023-07-07 21:51:00,48.3941,0.9548609999999993,1.4236997543299716,5.815968,6.886577000000001,39.0625,1241.6672222217062
2023-07-07 21:54:00,49.913195,0.9548609999999993,1.4122417678814732,5.873837999999999,6.915507,38.48380000000003,1241.7172222217062
2023-07-07 21:57:00,49.913195,0.9548609999999993,1.4007347668446877,5.844908,6.857637,38.7731,1241.767222221706
2023-07-07 22:00:00,49.927665,1.0127319999999997,1.4141282962143435,5.844908,6.7418960000000006,39.64119999999997,1241.817222221706
2023-07-07 22:03:00,48.3941,0.9259259999999996,1.3819390939308425,5.758102999999999,6.799767000000001,39.0625,1241.867222221706
2023-07-07 22:06:00,41.681129999999996,0.78125,1.3594564886792109,5.353013,6.741903,35.59029999999996,1241.917222221706
2023-07-07 22:09:00,40.91435,0.868055,1.3436711171166253,5.526617000000001,6.626162,33.56480000000005,1241.967222221706
2023-07-07 22:12:00,39.87268,0.868055,1.3436711171166253,5.5555520000000005,6.655097,34.43290000000002,1242.0172222217059
2023-07-07 22:15:00,40.91435,0.868055,1.321145028664476,5.468752,6.510417,34.72219999999999,1242.0672222217058
2023-07-07 22:18:00,41.666664999999995,0.8680560000000002,1.286982181180151,5.3530120000000005,6.307866000000001,34.14350000000002,1242.1172222217058
2023-07-07 22:21:00,43.489580000000004,0.8101849999999997,1.3044102333786647,5.150462,6.307867,35.87960000000004,1242.1672222217057
2023-07-07 22:24:00,42.693865,0.78125,1.2734758345038242,5.208337,6.365737000000001,35.01150000000001,1242.2172222217057
2023-07-07 22:27:00,43.489585,0.8391210000000004,1.3130404888447325,5.266207,6.365736,35.30090000000001,1242.2672222217057
2023-07-07 22:30:00,45.02315,0.8391210000000004,1.3130443425234881,5.121527,6.221066,36.16899999999998,1242.3172222217056
2023-07-07 22:33:00,43.50405,0.78125,1.3060431407137847,5.179397,6.4236070000000005,35.30090000000001,1242.3672222217056
2023-07-07 22:36:00,43.489585,0.78125,1.3168076437806606,5.208337,6.481477,36.45839999999998,1242.4172222217055
2023-07-07 22:39:00,43.475115,0.8101849999999997,1.2933936447199506,5.3530120000000005,6.481477,35.87959999999998,1242.4672222217055
2023-07-07 22:42:00,43.489585,0.8101849999999997,1.31538039313079,5.266202000000001,6.452547000000001,35.87959999999998,1242.5172222217054
2023-07-07 22:45:00,43.475115,0.8101849999999997,1.3044102333786654,5.295141999999999,6.452547000000001,36.16909999999996,1242.5672222217054
2023-07-07 22:48:00,43.489585,0.8101849999999997,1.3044102333786654,5.295141999999999,6.452547000000001,36.16890000000001,1242.6172222217053
2023-07-07 22:51:00,41.681129999999996,0.8101849999999997,1.2933936447199506,5.3530120000000005,6.481477,35.30090000000001,1242.6672222217053
2023-07-07 22:54:00,41.681129999999996,0.8391200000000003,1.3241684353781182,5.353012,6.481482000000001,35.87960000000004,1242.7172222217052
2023-07-07 22:57:00,41.666664999999995,0.868055,1.321145028664476,5.410882000000001,6.452547000000001,35.30090000000001,1242.7672222217052
2023-07-07 23:00:00,41.681129999999996,0.9259260000000005,1.3358290850932546,5.468752,6.3946760000000005,35.59030000000001,1242.8172222217052
2023-07-07 23:03:00,41.681129999999996,0.868055,1.2869854932830684,5.5555520000000005,6.510417,34.72219999999999,1242.867222221705
2023-07-07 23:06:00,41.681129999999996,0.868055,1.3098113751418083,5.5555520000000005,6.568287,35.87969999999996,1242.917222221705
2023-07-07 23:09:00,41.66666,0.8969899999999997,1.3056906285000376,5.584487,6.510417,35.300899999999956,1242.967222221705
2023-07-07 23:12:00,41.681129999999996,0.8969899999999997,1.3287378408762247,5.584487,6.568287,34.43289999999996,1243.017222221705
2023-07-07 23:15:00,41.66666,0.9548610000000002,1.354207003775103,5.642357,6.539356,34.72219999999999,1243.067222221705
2023-07-07 23:18:00,41.681129999999996,0.9259259999999996,1.3124551960662052,5.613423,6.481477,34.72219999999999,1243.1172222217049
2023-07-07 23:21:00,41.681129999999996,0.8969899999999997,1.294084065411448,5.526617000000001,6.4236070000000005,34.72219999999999,1243.1672222217048
2023-07-07 23:24:00,41.681129999999996,0.8969899999999997,1.3287378408762247,5.526617000000001,6.510417,35.30090000000001,1243.2172222217048
2023-07-07 23:27:00,41.681129999999996,0.9548610000000002,1.330613548972559,5.613427000000001,6.452546,33.85419999999999,1243.2672222217047
2023-07-07 23:30:00,41.681129999999996,0.868055,1.2984226307328628,5.439812,6.4236070000000005,35.30090000000001,1243.3172222217047
2023-07-07 23:33:00,41.6956,0.868055,1.2869815307152324,5.410882000000001,6.365737000000001,35.87959999999998,1243.3672222217047
2023-07-07 23:36:00,41.66666,0.8101849999999997,1.2712209393481282,5.295141999999999,6.365737000000001,35.59030000000001,1243.4172222217046
2023-07-07 23:39:00,41.681129999999996,0.8101849999999997,1.2823334457327062,5.237272,6.336807,35.59029999999996,1243.4672222217046
2023-07-07 23:42:00,43.489585,0.8391210000000004,1.3018675250369682,5.237267000000001,6.307866000000001,35.30090000000001,1243.5172222217045
2023-07-07 23:45:00,45.037615,0.8391210000000004,1.3572682721347837,5.208337,6.4236059999999995,36.45830000000001,1243.5672222217045
2023-07-07 23:48:00,43.489585,0.7523149999999994,1.296144572662895,5.150461999999999,6.452547000000001,36.747799999999984,1243.6172222217044
2023-07-07 23:51:00,43.475115,0.7523149999999994,1.296144572662894,5.034722,6.336807,35.59030000000001,1243.6672222217044
2023-07-07 23:54:00,43.489585,0.8101859999999999,1.3263020284012703,5.092592,6.307866000000001,36.16900000000004,1243.7172222217043
2023-07-07 23:57:00,43.475115,0.7523149999999994,1.32784944793059,5.092592,6.481477,36.45830000000001,1243.7672222217043
2023-07-08 00:00:00,43.489585,0.7523149999999994,1.3173231269611885,5.092592,6.452547000000001,36.16899999999998,1243.8172222217042
2023-07-08 00:03:00,45.037615,0.8101859999999999,1.3263020284012697,5.208332,6.4236059999999995,37.3263,1243.8672222217042
2023-07-08 00:06:00,57.421875,1.1284729999999996,1.3979200003295127,5.931711999999999,6.510419000000001,41.66670000000005,1243.9172222217042
2023-07-08 00:09:00,66.218175,1.0127320000000006,1.5072117719200253,5.960647,7.089125,44.849500000000035,1243.967222221704
2023-07-08 00:12:00,69.024885,0.9259260000000005,1.7268170277299542,6.510417,8.478011,45.717600000000004,1244.017222221704
2023-07-08 00:15:00,68.243635,0.7233800000000006,1.5172001009384395,5.381947,7.407406999999999,46.29630000000003,1244.067222221704
2023-07-08 00:18:00,60.517939999999996,0.6365740000000004,1.4905921351042484,5.121527,7.3784730000000005,47.164300000000026,1244.117222221704
2023-07-08 00:21:00,55.09259,0.6655090000000001,1.4688091736902487,5.150462,7.2337929999999995,44.849500000000035,1244.167222221704
2023-07-08 00:24:00,51.750575,0.7233799999999997,1.4186528778809941,5.266202000000001,7.002312,41.66669999999999,1244.2172222217039
2023-07-08 00:27:00,47.61285,0.7523150000000003,1.3799113985901748,5.266202000000001,6.799766999999999,39.351800000000026,1244.2672222217038
2023-07-08 00:30:00,46.8316,0.868055,1.3436672420511386,5.266202,6.365737000000001,38.483799999999974,1244.3172222217038
2023-07-08 00:33:00,45.052085,0.868055,1.3770956459312294,5.410882000000001,6.597227,38.19440000000003,1244.3672222217037
2023-07-08 00:36:00,45.833335,0.868055,1.365997811807816,5.642362,6.799767000000001,37.326400000000035,1244.4172222217037
2023-07-08 00:39:00,47.598385,0.868055,1.3548579022515006,5.584492000000001,6.712967000000001,38.483799999999974,1244.4672222217037
2023-07-08 00:42:00,49.942135,0.9259260000000005,1.4046935445663002,5.584492000000001,6.684025999999999,40.21999999999997,1244.5172222217036
2023-07-08 00:45:00,49.927665000000005,0.9548610000000002,1.4690536773409704,5.642357,6.828706,39.93059999999997,1244.5672222217036
2023-07-08 00:48:00,49.927665,0.8969899999999997,1.430000963264756,5.671297,6.915507,38.19449999999995,1244.6172222217035
2023-07-08 00:51:00,49.927665,0.8969899999999997,1.4189353619869374,5.671297,6.886577000000001,39.930499999999995,1244.6672222217035
2023-07-08 00:54:00,48.3941,0.8969899999999997,1.4078220817094342,5.671297,6.857637,38.4837,1244.7172222217034
2023-07-08 00:57:00,48.3941,0.8969899999999997,1.4078220817094342,5.7291669999999995,6.915507,37.615700000000004,1244.7672222217034
2023-07-08 01:00:00,46.8316,0.868055,1.3991534434386885,5.584487,6.828702000000001,39.0625,1244.8172222217033
2023-07-08 01:03:00,45.02315,0.868055,1.3770956459312294,5.584487,6.7708319999999995,38.194500000000005,1244.8672222217033
2023-07-08 01:06:00,45.833335,0.8969899999999997,1.4078220817094342,5.671297,6.857637,37.3263,1244.9172222217032
2023-07-08 01:09:00,46.064814999999996,0.8969899999999997,1.4078259294971904,5.815967,7.002317,36.74769999999995,1244.9672222217032
2023-07-08 01:12:00,45.037615,0.8969899999999997,1.3966679122455972,5.7291669999999995,6.886577000000001,37.615700000000004,1245.0172222217032
2023-07-08 01:15:00,46.817135,0.8969899999999997,1.4078220817094342,5.671297,6.857637,38.483799999999974,1245.067222221703
2023-07-08 01:18:00,46.8316,0.8969899999999997,1.3966679122455967,5.758097,6.915507,37.615700000000004,1245.117222221703
2023-07-08 01:21:00,46.817135,0.8969899999999997,1.4078259294971904,5.758097,6.944447,39.0625,1245.167222221703
2023-07-08 01:24:00,45.8044,0.868055,1.3991534434386885,5.642362,6.886577000000001,37.905100000000004,1245.217222221703
2023-07-08 01:27:00,45.02315,0.868055,1.3881446745042743,5.700232,6.915507,38.483799999999974,1245.267222221703
2023-07-08 01:30:00,46.860535,0.868055,1.3881446745042743,5.700232,6.915507,36.747799999999984,1245.3172222217029
2023-07-08 01:33:00,45.00868,0.868055,1.4210384323354772,5.613422,6.915507,37.615700000000004,1245.3672222217028
2023-07-08 01:36:00,46.817135,0.9259260000000005,1.4160012665717314,5.700232,6.828706,37.61579999999998,1245.4172222217028
2023-07-08 01:39:00,46.860535,0.9259260000000005,1.4384747416011496,5.700232,6.886576,37.3263,1245.4672222217027
2023-07-08 01:42:00,48.3941,0.9259260000000005,1.4496423671784153,5.642362,6.857635999999999,38.48380000000003,1245.5172222217027
2023-07-08 01:45:00,46.860535,0.868055,1.453554501934114,5.642362,7.0312470000000005,38.48380000000003,1245.5672222217027
2023-07-08 01:48:00,46.860535,0.868055,1.4210384323354772,5.613422,6.915507,37.905100000000004,1245.6172222217026
2023-07-08 01:51:00,46.860535,0.868055,1.4857211100756795,5.844912000000001,7.320607000000001,36.747600000000034,1245.6672222217026
2023-07-08 01:54:00,46.860535,0.868055,1.4963693485120138,5.787032,7.291667,38.483799999999974,1245.7172222217025
2023-07-08 01:57:00,46.817135,0.868055,1.4643162225401154,5.787032,7.2048570000000005,37.905100000000004,1245.7672222217025
2023-07-08 02:00:00,46.8316,0.8101849999999997,1.3909346444299924,5.642361999999999,7.0312470000000005,39.0625,1245.8172222217024
2023-07-08 02:03:00,48.37963,0.9259260000000005,1.471851487261009,5.758102000000001,7.031245999999999,38.7731,1245.8672222217024
2023-07-08 02:06:00,47.627314999999996,0.8101849999999997,1.4645565284092303,5.729162,7.320607000000001,38.48380000000003,1245.9172222217023
2023-07-08 02:09:00,48.3941,0.8101849999999997,1.4437030526974883,5.700232000000001,7.233797000000001,38.483799999999974,1245.9672222217023
2023-07-08 02:12:00,47.61285,0.8101849999999997,1.4437030526974883,5.7870420000000005,7.320607000000001,39.6413,1246.0172222217022
2023-07-08 02:15:00,49.942135,0.8680560000000002,1.4750364356265169,5.844912,7.291665999999999,38.48380000000003,1246.0672222217022
2023-07-08 02:18:00,49.927665,0.8101849999999997,1.4437030526974883,5.7870420000000005,7.320607000000001,38.7731,1246.1172222217021
2023-07-08 02:21:00,48.37963,0.78125,1.463394366871717,5.7870420000000005,7.465281999999999,39.0625,1246.167222221702
2023-07-08 02:24:00,49.131945,0.8101849999999997,1.4121546899017572,5.7870420000000005,7.233797000000001,37.905100000000004,1246.217222221702
2023-07-08 02:27:00,48.408564999999996,0.8101849999999997,1.4749272297743783,5.729162,7.349537,39.930499999999995,1246.267222221702
2023-07-08 02:30:00,47.627314999999996,0.8101849999999997,1.4852637847416066,5.844912,7.494217000000001,39.0625,1246.317222221702
2023-07-08 02:33:00,46.8316,0.8101849999999997,1.4437030526974883,5.700232000000001,7.233797000000001,40.21980000000002,1246.367222221702
2023-07-08 02:36:00,48.408564999999996,0.8680560000000002,1.4750401343764485,5.8159719999999995,7.262736,38.48380000000003,1246.4172222217019
2023-07-08 02:39:00,47.598385,0.8101849999999997,1.4749272297743783,5.8159719999999995,7.436347,37.61579999999998,1246.4672222217018
2023-07-08 02:42:00,46.860535,0.8101849999999997,1.4645529376806208,5.700232000000001,7.291667,38.19439999999997,1246.5172222217018
2023-07-08 02:45:00,48.3941,0.8680560000000002,1.4643169319549085,5.873842000000001,7.291665999999999,38.194500000000005,1246.5672222217017
2023-07-08 02:48:00,49.16088,0.8101849999999997,1.4749272297743783,5.873842000000001,7.494217000000001,39.0625,1246.6172222217017
2023-07-08 02:51:00,47.61285,0.78125,1.463394366871717,5.700232000000001,7.3784719999999995,38.48389999999995,1246.6672222217016
2023-07-08 02:54:00,45.8044,0.8101849999999997,1.4749272297743783,5.671292,7.291667,38.48389999999995,1246.7172222217016
2023-07-08 02:57:00,46.8316,0.8101849999999997,1.4645529376806208,5.700232000000001,7.291667,38.48380000000003,1246.7672222217016
2023-07-08 03:00:00,45.00868,0.8101849999999997,1.4541474814651114,5.729162,7.291667,37.615700000000004,1246.8172222217015
2023-07-08 03:03:00,45.00868,0.8101849999999997,1.4541474814651114,5.8159719999999995,7.378477,37.32639999999998,1246.8672222217015
2023-07-08 03:06:00,46.817135,0.8680560000000002,1.4750401343764485,5.8159719999999995,7.262736,38.7731,1246.9172222217014
2023-07-08 03:09:00,48.365165000000005,0.8680560000000002,1.45355893320217,5.931712,7.320606,39.0625,1246.9672222217014
2023-07-08 03:12:00,46.8316,0.8101849999999997,1.4955667723060422,5.844912,7.523147,37.905100000000004,1247.0172222217013
2023-07-08 03:15:00,47.59838,0.8101849999999997,1.4541474814651114,5.8159719999999995,7.378477,39.0625,1247.0672222217013
2023-07-08 03:18:00,48.365165000000005,0.8101849999999997,1.4541474814651107,5.873842000000001,7.436347,38.48380000000003,1247.1172222217012
2023-07-08 03:21:00,49.146415000000005,0.8680560000000002,1.4963700683522008,5.931712,7.436346,38.19440000000003,1247.1672222217012
2023-07-08 03:24:00,47.61285,0.8101849999999997,1.4121546899017572,5.7870420000000005,7.233797000000001,39.0625,1247.2172222217011
2023-07-08 03:27:00,49.913195,0.7233799999999997,1.4781360568604867,5.497682,7.407412000000001,40.219899999999996,1247.267222221701
2023-07-08 03:30:00,55.09259,0.9548610000000002,1.4914615715460906,6.047452,7.291671,36.16890000000001,1247.317222221701
2023-07-08 03:33:00,54.31134,0.8101850000000006,1.5058402991226498,5.584492000000001,7.291667,40.21989999999997,1247.367222221701
2023-07-08 03:36:00,51.73611,0.8391200000000003,1.4542745707272846,5.873842,7.3495420000000005,37.32640000000001,1247.417222221701
2023-07-08 03:39:00,51.73611,0.868055,1.4643162225401147,6.018522000000001,7.436347,37.905099999999976,1247.467222221701
2023-07-08 03:42:00,49.927665000000005,0.8391200000000003,1.432994378419812,5.844912000000001,7.262732000000001,37.615700000000004,1247.5172222217009
2023-07-08 03:45:00,51.73611,0.868055,1.4643162225401154,5.902782,7.320607000000001,37.32639999999998,1247.5672222217008
2023-07-08 03:48:00,49.942135,0.8969899999999997,1.506316613997,6.0763869999999995,7.523147,36.45840000000001,1247.6172222217008
2023-07-08 03:51:00,51.73611,0.8969899999999997,1.4738531235149401,5.960647000000001,7.320607000000001,37.905099999999976,1247.6672222217007
2023-07-08 03:54:00,51.73611,0.9259260000000005,1.4607702307927277,5.931712000000001,7.1759260000000005,37.32640000000001,1247.7172222217007
2023-07-08 03:57:00,52.51736,0.868055,1.453554501934114,5.902782,7.291667,37.61580000000001,1247.7672222217006
2023-07-08 04:00:00,51.73611,0.8391200000000003,1.4542709071488844,5.844912000000001,7.320602,37.905099999999976,1247.8172222217006
2023-07-08 04:03:00,49.927665000000005,0.868055,1.3770956459312294,5.497687,6.684031999999999,37.32640000000001,1247.8672222217006
2023-07-08 04:06:00,50.96933,0.9259260000000005,1.3704903512335551,5.642362,6.655096,36.45830000000001,1247.9172222217005
2023-07-08 04:09:00,51.73611,0.868055,1.366001654459432,5.613422,6.770837,37.037000000000006,1247.9672222217005
2023-07-08 04:12:00,49.927665,0.78125,1.4118785491299313,5.266202,6.799772000000001,39.0625,1248.0172222217004
2023-07-08 04:15:00,45.833335,0.78125,1.3910198007899375,5.353012,6.828702,36.45839999999998,1248.0672222217004
2023-07-08 04:18:00,47.627314999999996,0.868055,1.453558227301279,5.526617000000001,6.9155120000000005,39.0625,1248.1172222217003
2023-07-08 04:21:00,43.460645,0.868055,1.4427572792517878,5.526617000000001,6.886572,37.615700000000004,1248.1672222217003
2023-07-08 04:24:00,43.489585,0.8969899999999997,1.3742177937376518,5.642357,6.741897,35.87960000000004,1248.2172222217002
2023-07-08 04:27:00,43.475115,0.8969899999999997,1.351577225034574,5.613427000000001,6.655097,36.74770000000001,1248.2672222217002
2023-07-08 04:30:00,43.50405,0.8969899999999997,1.351577225034575,5.7291669999999995,6.770837,36.16899999999998,1248.3172222217001
2023-07-08 04:33:00,44.2419,0.9548610000000002,1.4007347668446886,5.671297,6.684025999999999,36.747600000000034,1248.3672222217
2023-07-08 04:36:00,44.256365,0.868055,1.3436711171166253,5.5555520000000005,6.655097,37.615800000000036,1248.4172222217
2023-07-08 04:39:00,46.817135,0.8101849999999997,1.3263051003794581,5.439812000000001,6.655097,38.19439999999997,1248.4672222217
2023-07-08 04:42:00,44.256365,0.8101849999999997,1.3588083172504484,5.410882,6.712967000000001,36.74770000000001,1248.5172222217
2023-07-08 04:45:00,45.037615,0.868055,1.3770956459312294,5.5555520000000005,6.741897,37.615700000000004,1248.5672222217
2023-07-08 04:48:00,43.489585,0.8969899999999997,1.3629198679726984,5.671297,6.741897,37.03710000000001,1248.6172222216999
2023-07-08 04:51:00,41.681129999999996,0.868055,1.3211489375656895,5.642357,6.684031999999999,36.16890000000001,1248.6672222216998
2023-07-08 04:54:00,41.666664999999995,0.9259259999999996,1.3358331051974701,5.787033,6.712967000000001,36.16899999999998,1248.7172222216998
2023-07-08 04:57:00,41.681129999999996,0.9259259999999996,1.3474365085742208,5.758102999999999,6.712967000000001,35.59030000000001,1248.7672222216997
2023-07-08 05:00:00,43.475115,0.9259259999999996,1.3358290850932535,5.8159730000000005,6.741897,35.87959999999998,1248.8172222216997
2023-07-08 05:03:00,41.666664999999995,0.9259259999999996,1.3704903512335544,5.700233,6.712967000000001,34.43289999999996,1248.8672222216996
2023-07-08 05:06:00,41.681129999999996,0.9259259999999996,1.3358290850932535,5.8159730000000005,6.741897,35.59029999999996,1248.9172222216996
2023-07-08 05:09:00,39.87268,0.9259259999999996,1.34743650857422,5.8159730000000005,6.770837,34.432799999999986,1248.9672222216996
2023-07-08 05:12:00,41.66666,1.0127319999999997,1.378364634461827,5.931718,6.7418960000000006,35.87959999999998,1249.0172222216995
2023-07-08 05:15:00,39.858215,0.9259259999999996,1.34743650857422,5.844908,6.799772,34.72229999999996,1249.0672222216995
2023-07-08 05:18:00,40.899879999999996,0.9548609999999993,1.3306135489725586,5.931718,6.770837,34.14350000000002,1249.1172222216994
2023-07-08 05:21:00,39.858215,1.0127309999999996,1.3903465634221066,5.9317079999999995,6.770837,35.30090000000001,1249.1672222216994
2023-07-08 05:24:00,40.899879999999996,1.0127309999999996,1.3542414786119488,6.018517999999999,6.770837,34.14359999999999,1249.2172222216993
2023-07-08 05:27:00,39.09143,1.0127309999999996,1.3783681691470229,5.9317079999999995,6.741897,35.30099999999999,1249.2672222216993
2023-07-08 05:30:00,39.858215,0.9837959999999999,1.372370994425433,5.9027780000000005,6.7708319999999995,33.85409999999996,1249.3172222216992
2023-07-08 05:33:00,39.858215,1.0416659999999993,1.3471366351344383,6.047452999999999,6.712967000000001,35.87969999999996,1249.3672222216992
2023-07-08 05:36:00,39.858215,1.0416659999999993,1.3471323660839531,6.0763929999999995,6.741897,35.01159999999999,1249.4172222216991
2023-07-08 05:39:00,40.885414999999995,1.0416659999999993,1.371711004694476,6.018523,6.741897,36.16890000000001,1249.467222221699
2023-07-08 05:42:00,41.6956,1.070602,1.3766505529859898,6.018517999999999,6.684025999999999,34.72229999999996,1249.517222221699
2023-07-08 05:45:00,41.681129999999996,1.0416659999999993,1.359455144225172,5.931713,6.626157000000001,33.85419999999999,1249.567222221699
2023-07-08 05:48:00,41.681129999999996,1.0127309999999996,1.354241478611948,5.9027780000000005,6.655097,35.30090000000001,1249.617222221699
2023-07-08 05:51:00,39.858215,0.9837959999999999,1.3605007094033976,5.9317079999999995,6.7708319999999995,34.72220000000004,1249.667222221699
2023-07-08 05:54:00,39.858215,1.0127309999999996,1.3052472594802695,5.989588,6.626157000000001,34.43289999999996,1249.7172222216989
2023-07-08 05:57:00,39.09143,1.0127309999999996,1.3420862140257996,5.931713,6.655092000000001,34.72219999999999,1249.7672222216988
2023-07-08 06:00:00,38.064235,1.0127309999999996,1.3542414786119488,5.873842999999999,6.626162,35.30090000000001,1249.8172222216988
2023-07-08 06:03:00,39.105905,1.0995369999999998,1.3558989432167232,6.047452999999999,6.597225999999999,35.01159999999999,1249.8672222216987
2023-07-08 06:06:00,39.87268,1.0416659999999993,1.359455144225172,6.0763929999999995,6.770837,35.011600000000044,1249.9172222216987
2023-07-08 06:09:00,40.88541,1.0127309999999996,1.3783640202296599,6.0763929999999995,6.886572,34.72219999999999,1249.9672222216986
2023-07-08 06:12:00,39.858215,1.0416659999999993,1.359455144225172,6.0763929999999995,6.770837,34.14350000000002,1250.0172222216986
2023-07-08 06:15:00,40.88541,1.0995369999999998,1.3936783785158942,6.047452999999999,6.684025999999999,34.14359999999999,1250.0672222216986
2023-07-08 06:18:00,39.858215,1.0416659999999993,1.3717152304232767,6.047452999999999,6.770837,34.43290000000002,1250.1172222216985
2023-07-08 06:21:00,41.666664999999995,1.0416659999999993,1.359455144225172,6.018523,6.712967000000001,34.72219999999999,1250.1672222216985
2023-07-08 06:24:00,39.872685000000004,1.0416659999999993,1.3717152304232767,6.047452999999999,6.770837,33.275499999999965,1250.2172222216984
2023-07-08 06:27:00,39.858215,1.0416659999999993,1.3347539050972463,5.960642999999999,6.597227,34.43290000000002,1250.2672222216984
2023-07-08 06:30:00,39.88715,1.070601,1.3766499616545613,6.047458000000001,6.712967000000001,34.43290000000002,1250.3172222216983
2023-07-08 06:33:00,41.681129999999996,1.1284720000000004,1.4105458683877017,6.134258000000001,6.7418960000000006,34.43290000000002,1250.3672222216983
2023-07-08 06:36:00,39.858215,1.070601,1.3766499616545613,6.047458000000001,6.712967000000001,35.30090000000001,1250.4172222216982
2023-07-08 06:39:00,39.87268,1.1284720000000004,1.4105458683877017,6.076388,6.684025999999999,35.011600000000044,1250.4672222216982
2023-07-08 06:42:00,41.66666,1.070601,1.3766499616545613,6.105328,6.770837,35.87960000000004,1250.5172222216981
2023-07-08 06:45:00,39.87268,1.070601,1.3766499616545613,6.192128,6.857637,35.879700000000014,1250.567222221698
2023-07-08 06:48:00,39.858215,1.070601,1.3517353782176338,6.047458000000001,6.655097,34.72219999999999,1250.617222221698
2023-07-08 06:51:00,39.858215,1.070601,1.3391809673179178,6.076388,6.655097,33.85419999999999,1250.667222221698
2023-07-08 06:54:00,39.858215,1.070601,1.3642273659300457,6.076388,6.712967000000001,35.01150000000001,1250.717222221698
2023-07-08 06:57:00,40.899879999999996,1.0416659999999993,1.3471366351344383,5.960642999999999,6.626157000000001,35.879700000000014,1250.767222221698
2023-07-08 07:00:00,41.66666,1.0995369999999998,1.3431664569555328,6.0763929999999995,6.597225999999999,34.72220000000004,1250.8172222216979
2023-07-08 07:03:00,41.681129999999996,1.0127309999999996,1.3420904247829086,5.873838,6.597227,34.72219999999999,1250.8672222216978
2023-07-08 07:06:00,45.052085,1.0127319999999997,1.3783687833804272,5.844908,6.655096,36.45830000000001,1250.9172222216978
2023-07-08 07:09:00,42.7228,0.8969909999999999,1.328738490966212,5.6712929999999995,6.655092000000001,37.615800000000036,1250.9672222216977
2023-07-08 07:12:00,43.475115,0.9548610000000002,1.3542029467045824,5.787037000000001,6.684025999999999,36.16900000000004,1251.0172222216977
2023-07-08 07:15:00,45.00868,0.9259260000000005,1.3704903512335551,5.642362,6.655096,36.16899999999998,1251.0672222216976
2023-07-08 07:18:00,46.802665,0.868055,1.3548579022515006,5.497682000000001,6.626157000000001,37.61579999999998,1251.1172222216976
2023-07-08 07:21:00,47.627314999999996,0.8680560000000002,1.3548585755478109,5.410882,6.539356,37.905100000000004,1251.1672222216976
2023-07-08 07:24:00,46.8316,0.78125,1.3594564886792109,5.266207,6.655097,37.905100000000004,1251.2172222216975
2023-07-08 07:27:00,48.365165000000005,0.8101859999999999,1.3588090239055388,5.208332,6.510415999999999,39.35179999999997,1251.2672222216975
2023-07-08 07:30:00,48.408564999999996,0.7523149999999994,1.3592005198594157,5.092592,6.568287,39.3519,1251.3172222216974
2023-07-08 07:33:00,49.927665000000005,0.78125,1.3700149763673504,5.150466,6.5682860000000005,39.930499999999995,1251.3672222216974
