Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-08 07:36:00,50.95486,0.78125,1.3700186192784036,5.1793960000000006,6.597225999999999,39.6413,1251.4172222216973
2023-07-08 07:39:00,53.559025000000005,0.7233799999999997,1.368213754109223,5.005786,6.597225999999999,40.79860000000002,1251.4672222216973
2023-07-08 07:42:00,55.09259,0.694445,1.38582879895082,4.9189810000000005,6.655096,40.509299999999996,1251.5172222216972
2023-07-08 07:45:00,56.65509,0.694445,1.415469319530329,4.890051,6.712966,43.98149999999998,1251.5672222216972
2023-07-08 07:48:00,58.188655,0.6655100000000003,1.3822015690352134,4.774306,6.597225999999999,42.82400000000001,1251.6172222216971
2023-07-08 07:51:00,60.489005000000006,0.6655090000000001,1.411324619048849,4.74537,6.655091,43.98149999999998,1251.667222221697
2023-07-08 07:54:00,62.051505000000006,0.46296300000000024,1.6145332501899516,3.298611,6.7419020000000005,44.849500000000035,1251.717222221697
2023-07-08 07:57:00,55.06366,0.31828699999999976,1.666440524688017,2.3148149999999994,6.857643,42.24539999999996,1251.767222221697
2023-07-08 08:00:00,47.59838,0.31828699999999976,1.603293650540656,2.4884259999999996,6.7708330000000005,38.194500000000005,1251.817222221697
2023-07-08 08:03:00,41.681129999999996,0.34722200000000036,1.5882319836413967,2.8935190000000004,6.915513,36.45830000000001,1251.867222221697
2023-07-08 08:06:00,33.40567,0.4050920000000007,1.544934688894732,3.414352,6.915507999999999,33.27550000000002,1251.9172222216969
2023-07-08 08:15:00,45.066555,1.9965279999999996,1.254049580448894,6.799766,5.526618000000001,34.43290000000002,1251.9172222216969
2023-07-08 08:18:00,52.51736,0.8680560000000002,1.3324332214062515,5.324071,6.394675,41.08789999999999,1251.9672222216968
2023-07-08 08:21:00,58.188655,0.7233790000000004,1.3375331610407495,4.91898,6.423610999999999,40.79850000000005,1252.0172222216968
2023-07-08 08:24:00,63.62847,0.8101859999999999,1.3263020284012697,5.150466000000001,6.36574,40.219900000000024,1252.0672222216967
2023-07-08 08:27:00,66.189235,0.6655089999999992,1.3724306469968124,4.947916,6.741897,43.40280000000001,1252.1172222216967
2023-07-08 08:30:00,61.28472,0.694445,1.4350782391520849,4.947917,6.828702,42.82400000000001,1252.1672222216966
2023-07-08 08:33:00,55.888310000000004,0.7233790000000004,1.4286404829171053,5.121532,6.886572999999999,41.08800000000002,1252.2172222216966
2023-07-08 08:36:00,48.3941,0.868055,1.453554501934114,5.497687999999999,6.886572999999999,40.50919999999999,1252.2672222216966
2023-07-08 08:39:00,45.00868,0.9837959999999999,1.3959545521637144,5.902773,6.828707,38.4837,1252.3172222216965
2023-07-08 08:42:00,46.84607,1.0995369999999998,1.3936783785158942,6.0763929999999995,6.712966,37.03699999999998,1252.3672222216965
2023-07-08 08:45:00,48.408564999999996,1.0995369999999998,1.406143616197369,5.931713,6.597225999999999,38.48380000000003,1252.4172222216964
2023-07-08 08:48:00,46.8316,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,38.773199999999974,1252.4672222216964
2023-07-08 08:51:00,48.37963,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,38.77320000000003,1252.5172222216963
2023-07-08 08:54:00,45.052085,1.0127309999999996,1.354241478611948,5.931713,6.684031999999999,38.194500000000005,1252.5672222216963
2023-07-08 08:57:00,45.8044,1.0995369999999998,1.406143616197369,5.931713,6.597225999999999,37.90519999999998,1252.6172222216962
2023-07-08 09:00:00,46.84607,1.0416669999999995,1.3594557414479482,5.844908,6.539351000000001,37.615800000000036,1252.6672222216962
2023-07-08 09:03:00,47.59838,0.9259259999999996,1.358991197240312,5.613423,6.597227,39.93059999999997,1252.7172222216961
2023-07-08 09:06:00,48.408564999999996,0.983797,1.3959551837736222,5.6712929999999995,6.597225999999999,39.0625,1252.767222221696
2023-07-08 09:09:00,48.365165000000005,0.9259259999999996,1.370490351233554,5.6423630000000005,6.655097,39.0625,1252.817222221696
2023-07-08 09:12:00,48.350695,0.9259259999999996,1.34743650857422,5.700233,6.655097,39.641200000000026,1252.867222221696
2023-07-08 09:15:00,49.17535,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,39.0625,1252.917222221696
2023-07-08 09:18:00,48.3941,0.9548609999999993,1.3775774862056394,5.700227999999999,6.655097,39.0625,1252.967222221696
2023-07-08 09:21:00,48.408564999999996,1.0127319999999997,1.390343051967695,5.729168,6.5682860000000005,38.19440000000003,1253.0172222216959
2023-07-08 09:24:00,46.817135,0.9548609999999993,1.3659169642361566,5.729168,6.655097,39.64119999999997,1253.0672222216958
2023-07-08 09:27:00,48.37963,0.9548609999999993,1.3424382791345535,5.729168,6.597227,38.773199999999974,1253.1172222216958
2023-07-08 09:30:00,48.3941,1.0127319999999997,1.3783687833804272,5.729168,6.539356,39.0625,1253.1672222216957
2023-07-08 09:33:00,49.927665,0.9548610000000002,1.3542029467045833,5.671297,6.5682860000000005,38.48380000000003,1253.2172222216957
2023-07-08 09:36:00,54.325810000000004,0.8680560000000002,1.3660023314712137,5.439812,6.597226,39.93059999999997,1253.2672222216956
2023-07-08 09:39:00,63.62847,0.7233800000000006,1.3985762804654713,4.832175,6.510414999999999,44.27090000000004,1253.3172222216956
2023-07-08 09:42:00,68.27257,0.6365740000000004,1.4061904351874517,4.542820000000001,6.539355999999999,47.74309999999997,1253.3672222216956
2023-07-08 09:45:00,67.722805,0.6076389999999998,1.4000196204367341,4.600695,6.684031999999999,45.717600000000004,1253.4172222216955
2023-07-08 09:48:00,62.832755000000006,0.6655099999999994,1.4209773450996248,4.7743020000000005,6.712962000000001,46.296299999999974,1253.4672222216955
2023-07-08 09:51:00,57.40741,0.6655090000000001,1.362629737107042,5.0057920000000005,6.7708330000000005,43.11340000000001,1253.5172222216954
2023-07-08 09:54:00,53.544560000000004,0.78125,1.4014675452083996,5.150462000000001,6.655092,42.82409999999999,1253.5672222216954
2023-07-08 09:57:00,49.927665,0.8391200000000003,1.411563301032203,5.324077,6.684027,39.93059999999997,1253.6172222216953
2023-07-08 10:00:00,48.37963,0.8969909999999999,1.3629244414925645,5.613423,6.684031999999999,40.798599999999965,1253.6672222216953
2023-07-08 10:03:00,49.927665,0.9548610000000002,1.3891816946076663,5.584487,6.5682860000000005,38.194500000000005,1253.7172222216952
2023-07-08 10:06:00,53.559025000000005,0.8391200000000003,1.3462813282378323,5.324076,6.510416,41.08800000000002,1253.7672222216952
2023-07-08 10:09:00,58.969905,0.7523150000000003,1.338339702930781,5.063656000000001,6.4814810000000005,42.53469999999999,1253.8172222216951
2023-07-08 10:12:00,62.080439999999996,0.6655090000000001,1.4016472370938557,4.74537,6.626161000000001,45.138900000000035,1253.867222221695
2023-07-08 10:15:00,64.641205,0.694445,1.4350816173341567,4.7743009999999995,6.655096,46.5856,1253.917222221695
2023-07-08 10:18:00,62.051505000000006,0.6944439999999998,1.4252861981922318,4.918986,6.7708319999999995,43.40280000000001,1253.967222221695
2023-07-08 10:21:00,60.517939999999996,0.6655089999999992,1.372430646996813,4.918985999999999,6.712967000000001,43.40280000000001,1254.017222221695
2023-07-08 10:24:00,63.614005000000006,0.6655090000000001,1.3919372061050805,4.774310000000001,6.626161000000001,46.29630000000003,1254.067222221695
2023-07-08 10:27:00,68.243635,0.6076389999999998,1.4186258566755328,4.542820000000001,6.684031,47.453700000000026,1254.1172222216949
2023-07-08 10:30:00,68.258105,0.5787040000000001,1.4201458342170377,4.513890000000001,6.7708319999999995,47.453700000000026,1254.1672222216948
2023-07-08 10:33:00,63.599535,0.6076389999999998,1.4278873781771342,4.716436,6.886572999999999,47.16429999999997,1254.2172222216948
2023-07-08 10:36:00,55.859375,0.7233790000000004,1.4286404829171053,5.121532,6.886572999999999,42.53469999999999,1254.2672222216947
2023-07-08 10:39:00,49.942135,0.78125,1.3805382617639204,5.353013,6.799772999999999,39.930499999999995,1254.3172222216947
2023-07-08 10:42:00,46.817135,0.9259259999999996,1.3933424379329344,5.642358000000001,6.712962000000001,38.483799999999974,1254.3672222216946
2023-07-08 10:45:00,44.270835,1.0416660000000002,1.383909929335649,5.902778,6.655092000000001,37.615700000000004,1254.4172222216946
2023-07-08 10:48:00,41.681129999999996,1.070602,1.3890139439194717,6.1053239999999995,6.799772,37.32639999999998,1254.4672222216946
2023-07-08 10:51:00,41.681129999999996,1.157407,1.3888670081745338,6.307874000000001,6.799767000000001,35.59029999999996,1254.5172222216945
2023-07-08 10:54:00,41.66666,1.2442130000000002,1.3703007633239381,6.307869,6.5682860000000005,37.03699999999998,1254.5672222216945
2023-07-08 10:57:00,41.681129999999996,1.2152769999999995,1.394916497486923,6.336804,6.712967000000001,36.45839999999998,1254.6172222216944
2023-07-08 11:00:00,41.681129999999996,1.2152769999999995,1.4081263628141867,6.365744,6.770837,36.45839999999998,1254.6672222216944
2023-07-08 11:03:00,39.858215,1.273148,1.3993187921144523,6.423614,6.684025999999999,36.45830000000001,1254.7172222216943
2023-07-08 11:06:00,41.681129999999996,1.2442129999999993,1.3973210013037467,6.423609999999999,6.741897,35.011600000000044,1254.7672222216943
2023-07-08 11:09:00,41.681129999999996,1.2152779999999996,1.3949124663350467,6.39468,6.7708319999999995,35.59019999999998,1254.8172222216942
2023-07-08 11:12:00,39.872685000000004,1.2152779999999996,1.381625828867176,6.45255,6.799772,35.011499999999955,1254.8672222216942
2023-07-08 11:15:00,41.652195,1.3020839999999998,1.3870777688019658,6.39468,6.5682860000000005,35.30090000000001,1254.9172222216941
2023-07-08 11:18:00,41.66666,1.2442129999999993,1.3838542450218188,6.423609999999999,6.712967000000001,35.01159999999999,1254.967222221694
2023-07-08 11:21:00,41.66666,1.2442129999999993,1.3703007633239375,6.510419999999999,6.770837,35.87960000000004,1255.017222221694
2023-07-08 11:24:00,43.489585,1.273148,1.4128903096706118,6.365744,6.655096,34.72220000000004,1255.067222221694
2023-07-08 11:27:00,41.666664999999995,1.2152769999999995,1.394916497486923,6.394673999999999,6.770837,35.30090000000001,1255.117222221694
2023-07-08 11:30:00,41.66666,1.2152769999999995,1.3816252842117873,6.365744,6.712967000000001,35.59020000000004,1255.167222221694
2023-07-08 11:33:00,42.693865,1.1863419999999998,1.365799683496912,6.365744,6.7419020000000005,35.59019999999998,1255.2172222216939
2023-07-08 11:36:00,41.6956,1.1863419999999998,1.378984741333412,6.250004,6.655092000000001,35.59020000000004,1255.2672222216938
2023-07-08 11:39:00,39.858215,1.1863419999999998,1.392098468546438,6.336809000000001,6.770837,34.72219999999999,1255.3172222216938
2023-07-08 11:42:00,41.681129999999996,1.1863419999999998,1.365799683496912,6.365739,6.741897,34.43290000000002,1255.3672222216937
2023-07-08 11:45:00,44.2419,1.1863419999999998,1.3789847413334113,6.336809000000001,6.741897,35.01150000000001,1255.4172222216937
2023-07-08 11:48:00,43.475115,1.2152780000000005,1.3949124663350472,6.307874000000001,6.684025999999999,35.30090000000001,1255.4672222216936
2023-07-08 11:51:00,45.00868,1.2152780000000005,1.4343289504111696,6.336804,6.799766,37.905100000000004,1255.5172222216936
2023-07-08 11:54:00,45.8044,1.1574080000000002,1.3888675728222308,6.250004000000001,6.7418960000000006,37.03699999999998,1255.5672222216936
2023-07-08 11:57:00,46.817135,1.0995369999999998,1.3936826968038982,6.018514,6.655097,36.74770000000001,1255.6172222216935
2023-07-08 12:00:00,46.8316,1.1284720000000004,1.4105458683877017,6.047458000000001,6.655096,38.19440000000003,1255.6672222216935
2023-07-08 12:03:00,45.8044,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,37.905100000000004,1255.7172222216934
2023-07-08 12:06:00,46.84607,1.0127309999999996,1.3663322015288037,5.873842999999999,6.655092000000001,36.16890000000001,1255.7672222216934
2023-07-08 12:09:00,45.775465,1.0127309999999996,1.366332201528803,5.787038,6.568287,37.61579999999998,1255.8172222216933
2023-07-08 12:12:00,46.817135,1.0127309999999996,1.3420862140257996,5.787038,6.510417,36.45830000000001,1255.8672222216933
2023-07-08 12:15:00,48.408564999999996,1.0127319999999997,1.3783687833804272,5.700227999999999,6.510415999999999,38.77320000000003,1255.9172222216932
2023-07-08 12:18:00,48.3941,1.0127319999999997,1.4141323874718847,5.815968,6.712966,38.19439999999997,1255.9672222216932
2023-07-08 12:21:00,48.3941,0.9259259999999996,1.3704903512335544,5.729168,6.7419020000000005,37.90500000000003,1256.0172222216931
2023-07-08 12:24:00,45.052085,0.9259259999999996,1.34743650857422,5.642358,6.5972219999999995,38.194500000000005,1256.067222221693
2023-07-08 12:27:00,43.489585,0.9548610000000002,1.3424382791345542,5.700228,6.568287,36.16899999999998,1256.117222221693
2023-07-08 12:30:00,43.475115,1.070602,1.3517402903243114,5.9317079999999995,6.539356,37.3263,1256.167222221693
2023-07-08 12:33:00,44.256365,1.0416659999999993,1.3471323660839531,5.815973,6.481477,37.037000000000035,1256.217222221693
2023-07-08 12:36:00,45.02315,1.0416659999999993,1.3222966842929917,6.018523,6.626157000000001,36.16900000000004,1256.267222221693
2023-07-08 12:39:00,45.00868,1.0416660000000002,1.3717110046944767,6.047458000000001,6.7708319999999995,36.74769999999995,1256.3172222216929
2023-07-08 12:42:00,45.00868,1.070601,1.3766499616545613,6.105328,6.770837,37.32649999999995,1256.3672222216928
2023-07-08 12:45:00,43.489585,1.0995369999999998,1.381153155787102,6.1053239999999995,6.712967000000001,36.16890000000001,1256.4172222216928
2023-07-08 12:48:00,45.00868,1.1284720000000004,1.3724558117589634,6.047458000000001,6.5682860000000005,37.32639999999998,1256.4672222216927
2023-07-08 12:51:00,46.8316,1.070601,1.401314753599674,5.989578,6.712967000000001,37.03709999999995,1256.5172222216927
2023-07-08 12:54:00,45.8044,1.070601,1.3642273659300457,6.076388,6.712967000000001,36.45839999999998,1256.5672222216926
2023-07-08 12:57:00,45.052085,1.070601,1.3391809673179178,5.931708,6.510417,37.32639999999998,1256.6172222216926
2023-07-08 13:00:00,45.02315,1.1284720000000004,1.3724558117589634,6.047458000000001,6.5682860000000005,36.74770000000001,1256.6672222216926
2023-07-08 13:03:00,45.00868,1.1284720000000004,1.397919423557956,6.076388,6.655096,37.32639999999998,1256.7172222216925
2023-07-08 13:06:00,47.61285,1.0995369999999998,1.3936783785158942,6.134264,6.770837,37.615700000000004,1256.7672222216925
2023-07-08 13:09:00,45.02315,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,36.45830000000001,1256.8172222216924
2023-07-08 13:12:00,45.775465,1.0995369999999998,1.3558945556905,6.0763940000000005,6.626157000000001,36.45830000000001,1256.8672222216924
2023-07-08 13:15:00,45.02315,1.0995369999999998,1.3685576715313148,6.0763940000000005,6.655097,37.615800000000036,1256.9172222216923
2023-07-08 13:18:00,45.775465,1.0995369999999998,1.3936783785158942,6.134264,6.770837,36.45830000000001,1256.9672222216923
2023-07-08 13:21:00,45.052085,1.157407,1.4272592401385118,6.221064000000001,6.799767000000001,36.16899999999998,1257.0172222216922
2023-07-08 13:24:00,46.8316,1.2152780000000005,1.4473248621176338,6.221064000000001,6.712966,37.037000000000035,1257.0672222216922
2023-07-08 13:27:00,45.02315,1.157407,1.401734621513584,6.221064000000001,6.741897,37.037000000000035,1257.1172222216921
2023-07-08 13:30:00,45.00868,1.157407,1.4272592401385118,6.163194,6.741897,37.037000000000035,1257.167222221692
2023-07-08 13:33:00,45.02315,1.2152780000000005,1.4212665965921545,6.221064000000001,6.655096,37.03709999999995,1257.217222221692
2023-07-08 13:36:00,45.037615,1.157407,1.4017346215135846,6.192134,6.712967000000001,35.87959999999998,1257.267222221692
2023-07-08 13:39:00,46.817135,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,37.3263,1257.317222221692
2023-07-08 13:42:00,48.3941,1.157407,1.4272592401385118,6.221064000000001,6.799767000000001,38.48380000000003,1257.367222221692
2023-07-08 13:45:00,47.61285,1.157407,1.439924049896718,6.2789340000000005,6.886577000000001,38.19439999999997,1257.4172222216919
2023-07-08 13:48:00,46.817135,1.157407,1.4017346215135846,6.2789340000000005,6.799767000000001,37.905100000000004,1257.4672222216918
2023-07-08 13:51:00,49.146415000000005,1.2442130000000002,1.437260236114647,6.307869,6.712966,39.64119999999997,1257.5172222216918
2023-07-08 13:54:00,47.61285,1.157407,1.439924049896718,6.1921289999999996,6.799772,38.194500000000005,1257.5672222216917
2023-07-08 13:57:00,48.365165000000005,1.2442130000000002,1.410707981536377,6.221069,6.5682860000000005,38.7731,1257.6172222216917
2023-07-08 14:00:00,46.8316,1.157407,1.401734621513584,6.076389000000001,6.5972219999999995,39.0625,1257.6672222216916
2023-07-08 14:03:00,48.365165000000005,1.157407,1.3759327499894825,6.163194,6.626157000000001,37.905100000000004,1257.7172222216916
2023-07-08 14:06:00,47.59838,1.157407,1.4145285062914674,6.192134,6.741897,38.7731,1257.7672222216916
2023-07-08 14:09:00,47.61285,1.1284720000000004,1.4105458683877017,6.163194,6.7708319999999995,39.0625,1257.8172222216915
2023-07-08 14:12:00,48.350695,1.1574080000000002,1.414533488469617,6.1053239999999995,6.655096,37.905100000000004,1257.8672222216915
2023-07-08 14:15:00,48.365165000000005,1.2152780000000005,1.4212665965921545,6.163194,6.597225999999999,38.19440000000003,1257.9172222216914
2023-07-08 14:18:00,48.3941,1.157407,1.4272592401385118,6.134264000000001,6.712967000000001,38.19440000000003,1257.9672222216914
2023-07-08 14:21:00,48.408564999999996,1.2152780000000005,1.4602471266833437,6.221064000000001,6.7418960000000006,38.48380000000003,1258.0172222216913
2023-07-08 14:24:00,48.408564999999996,1.157407,1.3888670081745338,6.134264000000001,6.626157000000001,37.90500000000003,1258.0672222216913
2023-07-08 14:27:00,48.350695,1.2152780000000005,1.4343289504111696,6.192134,6.655096,39.0625,1258.1172222216912
2023-07-08 14:30:00,48.3941,1.157407,1.4272592401385118,6.192134,6.770837,38.483799999999974,1258.1672222216912
2023-07-08 14:33:00,49.942135,1.2152780000000005,1.4602471266833437,6.163194,6.684025999999999,39.0625,1258.2172222216911
2023-07-08 14:36:00,51.721644999999995,1.2442130000000002,1.4504203518566194,6.221064000000001,6.655091,39.0625,1258.267222221691
2023-07-08 14:39:00,51.73611,1.157407,1.4272592401385118,6.307874000000001,6.886577000000001,39.93059999999997,1258.317222221691
2023-07-08 14:42:00,53.559025000000005,1.0995369999999998,1.3936783785158942,6.134264,6.770837,42.53469999999999,1258.367222221691
2023-07-08 14:45:00,54.31134,1.1574080000000002,1.4272598151612272,6.1053239999999995,6.684025999999999,41.08789999999999,1258.417222221691
2023-07-08 14:48:00,55.107060000000004,1.070601,1.389013349043431,5.902778,6.597227,41.08790000000005,1258.467222221691
2023-07-08 14:51:00,55.078125,1.070601,1.389013349043431,5.931708,6.626157000000001,40.509299999999996,1258.5172222216909
2023-07-08 14:54:00,55.078125,1.0416660000000002,1.4201496635334054,5.902778,6.7419020000000005,41.66669999999999,1258.5672222216908
2023-07-08 14:57:00,54.31134,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,41.37729999999999,1258.6172222216908
2023-07-08 15:00:00,51.750575,1.0416660000000002,1.4081299671401297,5.931708,6.7419020000000005,41.37729999999999,1258.6672222216907
2023-07-08 15:03:00,53.544560000000004,1.0416660000000002,1.3839141341769194,5.931708,6.684031999999999,40.219899999999996,1258.7172222216907
2023-07-08 15:06:00,53.544560000000004,1.070601,1.3890133490434302,5.960648000000001,6.655097,41.37729999999999,1258.7672222216906
2023-07-08 15:09:00,51.721644999999995,1.070601,1.3890133490434302,5.960648000000001,6.655097,40.219899999999996,1258.8172222216906
2023-07-08 15:12:00,53.544560000000004,1.070601,1.376654244609895,5.989578,6.655097,40.7987,1258.8672222216906
2023-07-08 15:15:00,52.502894999999995,1.070601,1.376654244609895,5.989578,6.655097,41.08800000000002,1258.9172222216905
2023-07-08 15:18:00,53.544560000000004,1.070601,1.401314753599674,5.989578,6.712967000000001,40.219899999999996,1258.9672222216905
2023-07-08 15:21:00,51.750575,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,40.50920000000002,1259.0172222216904
2023-07-08 15:24:00,55.09259,1.1284720000000004,1.397919423557956,5.989578,6.5682860000000005,41.37740000000002,1259.0672222216904
2023-07-08 15:27:00,55.87384,1.1284720000000004,1.435613694536044,5.989578,6.655096,42.53469999999999,1259.1172222216903
2023-07-08 15:30:00,57.421875,1.1284720000000004,1.4356093853186962,6.047458000000001,6.712966,41.37729999999999,1259.1672222216903
2023-07-08 15:33:00,58.174189999999996,1.0995369999999998,1.4308830040093656,5.931713,6.655096,43.40270000000004,1259.2172222216902
2023-07-08 15:36:00,57.40741,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,42.53470000000004,1259.2672222216902
2023-07-08 15:39:00,55.859375,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,41.95600000000002,1259.3172222216901
2023-07-08 15:42:00,55.09259,1.0127309999999996,1.4259410914537827,5.815973,6.7419020000000005,41.95599999999996,1259.36722222169
2023-07-08 15:45:00,54.296875,1.0127309999999996,1.402264592444691,5.815973,6.684031999999999,42.82409999999999,1259.41722222169
2023-07-08 15:48:00,54.31134,1.070601,1.413551424838025,5.902778,6.655097,40.50920000000002,1259.46722222169
2023-07-08 15:51:00,53.530095,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,40.50920000000002,1259.51722222169
2023-07-08 15:54:00,54.296875,1.1284720000000004,1.41055022152431,5.989578,6.597225999999999,41.66659999999996,1259.56722222169
2023-07-08 15:57:00,51.750575,1.070601,1.413551424838025,5.960648000000001,6.712967000000001,39.3519,1259.6172222216899
2023-07-08 16:00:00,53.530095,1.070601,1.413551424838025,5.989578,6.741897,41.08800000000002,1259.6672222216898
2023-07-08 16:03:00,53.544560000000004,1.070601,1.401310513475894,6.047458000000001,6.770837,42.53480000000002,1259.7172222216898
2023-07-08 16:06:00,53.544560000000004,1.1284720000000004,1.4105458683877017,6.076388,6.684025999999999,41.08789999999999,1259.7672222216897
2023-07-08 16:09:00,55.873845,1.1284720000000004,1.435609385318697,6.076388,6.7418960000000006,42.53470000000004,1259.8172222216897
2023-07-08 16:12:00,55.09259,1.070601,1.437848933259687,6.047458000000001,6.857637,42.53469999999999,1259.8672222216896
2023-07-08 16:15:00,53.544560000000004,1.0416660000000002,1.408125802614968,5.960648000000001,6.7708319999999995,42.82400000000001,1259.9172222216896
2023-07-08 16:18:00,55.859375,1.1284720000000004,1.4480494931956558,5.989578,6.684025999999999,40.509299999999996,1259.9672222216896
2023-07-08 16:21:00,56.62616,1.070601,1.4378531128221639,5.989578,6.799767000000001,42.824100000000044,1260.0172222216895
2023-07-08 16:24:00,56.640625,1.070601,1.425729033298831,5.960648000000001,6.741897,42.24540000000002,1260.0672222216895
2023-07-08 16:27:00,56.62616,1.0995369999999998,1.4431643475850462,5.960642999999999,6.712966,43.40279999999996,1260.1172222216894
2023-07-08 16:30:00,57.43634,1.0995369999999998,1.4553787824842979,6.018523,6.799766,44.27089999999998,1260.1672222216894
2023-07-08 16:33:00,57.421875,1.070601,1.401310513475894,6.047458000000001,6.770837,43.11340000000001,1260.2172222216893
2023-07-08 16:36:00,57.421875,1.070601,1.44991658726776,5.960648000000001,6.799767000000001,43.98150000000004,1260.2672222216893
2023-07-08 16:39:00,58.969905,1.1284720000000004,1.423107228982713,6.047458000000001,6.684025999999999,43.40270000000004,1260.3172222216892
2023-07-08 16:42:00,59.707755,1.070601,1.4378531128221639,5.989578,6.799767000000001,42.53470000000004,1260.3672222216892
2023-07-08 16:45:00,58.21759,1.070601,1.4378531128221639,5.902778,6.712967000000001,44.27089999999998,1260.4172222216891
2023-07-08 16:48:00,58.174189999999996,1.070601,1.4378531128221639,5.902778,6.712967000000001,43.11349999999999,1260.467222221689
2023-07-08 16:51:00,57.43634,1.1284720000000004,1.435609385318697,5.902778,6.5682860000000005,44.56020000000001,1260.517222221689
2023-07-08 16:54:00,58.969905,1.1284720000000004,1.4356136945360432,5.931708,6.597225999999999,43.69209999999998,1260.567222221689
2023-07-08 16:57:00,58.969905,1.070601,1.425729033298832,5.844908,6.626157000000001,44.27089999999998,1260.617222221689
2023-07-08 17:00:00,58.94097,1.0416660000000002,1.4201496635334048,5.787038000000001,6.626162,44.84949999999998,1260.667222221689
2023-07-08 17:03:00,57.421875,1.070601,1.413551424838025,5.815968,6.568287,43.98149999999998,1260.7172222216889
2023-07-08 17:06:00,58.94097,1.070601,1.413551424838025,5.844908,6.597227,42.82409999999999,1260.7672222216888
2023-07-08 17:09:00,58.99884,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,44.84959999999995,1260.8172222216888
2023-07-08 17:12:00,58.188655,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,42.53469999999999,1260.8672222216887
2023-07-08 17:15:00,58.174189999999996,1.0995369999999998,1.4185418047623533,5.815973,6.510415999999999,44.27080000000001,1260.9172222216887
2023-07-08 17:18:00,58.203125,1.0416660000000002,1.4201496635334054,5.902778,6.7419020000000005,43.40280000000001,1260.9672222216886
2023-07-08 17:21:00,57.421875,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,43.40270000000004,1261.0172222216886
2023-07-08 17:24:00,55.84491,1.0416660000000002,1.3594551442251726,5.815968,6.510412,41.95599999999996,1261.0672222216886
2023-07-08 17:27:00,56.669560000000004,1.1284720000000004,1.3852218572978827,5.902778,6.452546,42.53469999999999,1261.1172222216885
2023-07-08 17:30:00,58.203125,1.1284720000000004,1.423111559897503,5.902778,6.539356,44.56020000000001,1261.1672222216885
2023-07-08 17:33:00,57.421875,1.1284720000000004,1.4105458683877017,5.844908,6.452546,42.53469999999999,1261.2172222216884
2023-07-08 17:36:00,55.87384,1.070601,1.401310513475894,5.787038000000001,6.510417,41.95609999999999,1261.2672222216884
2023-07-08 17:39:00,55.859375,1.070601,1.3766499616545613,5.844908,6.510417,42.824100000000044,1261.3172222216883
2023-07-08 17:42:00,55.121525000000005,1.0995369999999998,1.3936783785158942,5.844904,6.481477,42.82409999999999,1261.3672222216883
2023-07-08 17:45:00,53.559025000000005,1.0995369999999998,1.40614361619737,5.787034,6.452547000000001,41.95600000000002,1261.4172222216882
2023-07-08 17:48:00,51.721644999999995,1.0995369999999998,1.4061393198573027,5.815974000000001,6.481477,40.509299999999996,1261.4672222216882
2023-07-08 17:51:00,49.913195,1.070602,1.3890139439194717,5.787034,6.481482000000001,40.7987,1261.5172222216881
2023-07-08 17:54:00,49.17535,1.070602,1.3517359623756344,5.787034,6.394672000000001,39.0625,1261.567222221688
2023-07-08 17:57:00,48.408564999999996,1.070601,1.3265537153801947,5.902778,6.452547000000001,39.0625,1261.617222221688
2023-07-08 18:00:00,49.146415000000005,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,38.483799999999974,1261.667222221688
2023-07-08 18:03:00,51.721644999999995,1.0995369999999998,1.4061393198573027,5.758103,6.4236059999999995,40.509299999999996,1261.717222221688
2023-07-08 18:06:00,49.913195,0.9548609999999993,1.3659129258540441,5.5555579999999996,6.481477,39.930499999999995,1261.767222221688
2023-07-08 18:09:00,53.544560000000004,0.9548610000000002,1.365916964236158,5.468747,6.3946760000000005,39.3519,1261.8172222216879
2023-07-08 18:12:00,55.107060000000004,0.9837959999999999,1.3485695366036416,5.468747,6.278931000000001,41.95600000000002,1261.8672222216878
2023-07-08 18:15:00,56.62616,0.868055,1.3548540435614476,5.353012,6.481477,42.53469999999999,1261.9172222216878
2023-07-08 18:18:00,57.421875,0.9548610000000002,1.4351058129259575,5.497687,6.597225999999999,43.69210000000004,1261.9672222216877
2023-07-08 18:21:00,55.09259,0.868055,1.3770956459312294,5.497687,6.684031999999999,41.95600000000002,1262.0172222216877
2023-07-08 18:24:00,55.06366,0.868055,1.365997811807816,5.381946999999999,6.539352,43.11349999999999,1262.0672222216876
2023-07-08 18:27:00,53.530095,0.8969909999999999,1.3966685844587876,5.381943000000001,6.539352,40.79850000000005,1262.1172222216876
2023-07-08 18:30:00,49.927665,0.8969909999999999,1.3629205292361588,5.468753,6.539352,39.93060000000003,1262.1672222216876
2023-07-08 18:33:00,52.502894999999995,0.983797,1.3604972173819654,5.526623,6.365736,41.66660000000002,1262.2172222216875
2023-07-08 18:36:00,54.31134,0.9259259999999996,1.3704903512335544,5.497682999999999,6.510417,41.37729999999999,1262.2672222216875
2023-07-08 18:39:00,55.078125,0.9548609999999993,1.389181694607665,5.671298,6.655097,40.509299999999996,1262.3172222216874
2023-07-08 18:42:00,55.078125,0.9548609999999993,1.4007347668446877,5.729168,6.741897,42.24540000000002,1262.3672222216874
2023-07-08 18:45:00,53.544560000000004,0.9259259999999996,1.3933424379329344,5.5555579999999996,6.626162,42.82409999999999,1262.4172222216873
2023-07-08 18:48:00,51.750575,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,41.66660000000002,1262.4672222216873
2023-07-08 18:51:00,50.954865,0.9837959999999999,1.384189896551528,5.700228,6.5972219999999995,39.641200000000026,1262.5172222216872
2023-07-08 18:54:00,48.37963,0.9837959999999999,1.3959545521637144,5.7580979999999995,6.684031999999999,39.93050000000005,1262.5672222216872
2023-07-08 18:57:00,46.8316,1.0127309999999996,1.4141317626152041,5.787032999999999,6.684031999999999,38.77320000000003,1262.6172222216871
2023-07-08 19:00:00,46.8316,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,36.74770000000001,1262.667222221687
2023-07-08 19:03:00,48.3941,1.070602,1.389009682633929,5.989588,6.684025999999999,38.19440000000003,1262.717222221687
2023-07-08 19:06:00,48.3941,1.0127309999999996,1.402264592444691,5.873838,6.741897,39.93060000000003,1262.767222221687
2023-07-08 19:09:00,48.3941,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,37.905100000000004,1262.817222221687
2023-07-08 19:12:00,47.61285,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,39.64110000000005,1262.867222221687
2023-07-08 19:15:00,46.84607,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,39.3519,1262.9172222216869
2023-07-08 19:18:00,45.775465,0.9837959999999999,1.3959504962044866,5.844907999999999,6.7708319999999995,38.48380000000003,1262.9672222216868
2023-07-08 19:21:00,45.037615,1.0127309999999996,1.4141276713588735,5.9027780000000005,6.799767000000001,38.19440000000003,1263.0172222216868
2023-07-08 19:24:00,43.475115,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,36.45830000000001,1263.0672222216867
2023-07-08 19:27:00,45.02315,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,37.32639999999998,1263.1172222216867
2023-07-08 19:30:00,45.02315,1.0416659999999993,1.3960449352737068,6.018523,6.799767000000001,39.93059999999997,1263.1672222216866
2023-07-08 19:33:00,45.833335,1.0416659999999993,1.4081258026149681,6.047452999999999,6.857637,38.19439999999997,1263.2172222216866
2023-07-08 19:36:00,47.627314999999996,1.0995369999999998,1.443160114036881,6.047452999999999,6.799766,39.0625,1263.2672222216866
2023-07-08 19:39:00,46.8316,1.0416659999999993,1.4201496635334048,6.047452999999999,6.886577000000001,38.194500000000005,1263.3172222216865
2023-07-08 19:42:00,48.408564999999996,1.0995369999999998,1.4308830040093656,6.105323,6.828706,37.905100000000004,1263.3672222216865
2023-07-08 19:45:00,48.365165000000005,1.0127309999999996,1.4141276713588735,6.047452999999999,6.944442,37.905100000000004,1263.4172222216864
2023-07-08 19:48:00,49.913195,1.0416659999999993,1.4081258026149681,6.047452999999999,6.857637,40.50920000000002,1263.4672222216864
2023-07-08 19:51:00,41.681129999999996,1.359953,1.4029099199179722,6.3657379999999995,6.452545000000001,36.16899999999998,1263.5172222216863
2023-07-08 19:54:00,38.064229999999995,1.4467590000000001,1.3276589816683646,6.568288,6.336809,34.72219999999999,1263.5672222216863
2023-07-08 19:57:00,38.035295000000005,1.4467590000000001,1.3122519322623347,6.597218000000001,6.336809,34.72219999999999,1263.6172222216862
2023-07-08 20:00:00,38.064229999999995,1.5335650000000003,1.3682590915767174,6.597218000000001,6.278933,34.43290000000002,1263.6672222216862
2023-07-08 20:03:00,38.064229999999995,1.5335650000000003,1.3525387466465673,6.597218000000001,6.2500029999999995,34.72229999999996,1263.7172222216861
2023-07-08 20:06:00,38.064229999999995,1.5335650000000003,1.3525332898511504,6.568288,6.221062999999999,34.14350000000002,1263.767222221686
2023-07-08 20:09:00,45.775465,1.2152779999999996,1.4081269144178594,6.278937999999999,6.684030000000001,38.19440000000003,1263.817222221686
2023-07-08 20:12:00,48.42303,1.1284719999999995,1.4480494931956551,6.163193,6.857641,37.326400000000035,1263.867222221686
2023-07-08 20:15:00,48.37963,1.0416659999999993,1.4201455184746512,6.018523,6.857637,39.64119999999997,1263.917222221686
2023-07-08 20:18:00,49.956599999999995,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,37.615700000000004,1263.967222221686
2023-07-08 20:21:00,48.350695,1.0416659999999993,1.4558877348572639,5.960642999999999,6.886577000000001,38.483799999999974,1264.0172222216859
2023-07-08 20:24:00,46.8316,1.0127309999999996,1.4141317626152041,5.902773,6.799772,37.61579999999998,1264.0672222216858
2023-07-08 20:27:00,45.8044,1.0127309999999996,1.3783681691470229,5.873842999999999,6.684031999999999,36.747799999999984,1264.1172222216858
2023-07-08 20:30:00,45.037615,1.0127309999999996,1.402264592444692,5.873842999999999,6.7419020000000005,38.194500000000005,1264.1672222216857
2023-07-08 20:33:00,45.052085,1.0127309999999996,1.3783681691470229,5.960642999999999,6.7708319999999995,37.615800000000036,1264.2172222216857
2023-07-08 20:36:00,46.860535,1.0995369999999998,1.3936783785158942,5.931713,6.5682860000000005,38.19439999999997,1264.2672222216856
2023-07-08 20:39:00,45.00868,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,35.87960000000004,1264.3172222216856
2023-07-08 20:42:00,45.00868,1.0127309999999996,1.3663322015288037,5.873842999999999,6.655092000000001,37.326400000000035,1264.3672222216856
2023-07-08 20:45:00,45.037615,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,37.905100000000004,1264.4172222216855
2023-07-08 20:48:00,45.02315,1.0995369999999998,1.3936826968038982,5.960642999999999,6.597225999999999,36.45830000000001,1264.4672222216855
2023-07-08 20:51:00,45.052085,1.070601,1.3890133490434302,5.960648000000001,6.655097,37.326400000000035,1264.5172222216854
2023-07-08 20:54:00,43.489585,1.0416660000000002,1.3717152304232774,5.931708,6.655092000000001,36.45830000000001,1264.5672222216854
2023-07-08 20:57:00,44.2419,1.070601,1.364227365930045,5.960648000000001,6.597227,37.03709999999995,1264.6172222216853
2023-07-08 21:00:00,45.00868,1.0995369999999998,1.3936826968038982,5.960642999999999,6.597225999999999,37.615700000000004,1264.6672222216853
2023-07-08 21:03:00,45.052085,1.070601,1.413551424838025,5.989578,6.741897,35.87959999999998,1264.7172222216852
2023-07-08 21:06:00,44.256365,1.070601,1.376654244609895,5.989578,6.655097,36.45839999999998,1264.7672222216852
2023-07-08 21:09:00,45.052085,1.070601,1.364227365930045,5.960648000000001,6.597227,34.14350000000002,1264.8172222216851
2023-07-08 21:12:00,43.475115,1.070601,1.376654244609895,5.989578,6.655097,37.32639999999998,1264.867222221685
2023-07-08 21:15:00,43.489585,1.0416660000000002,1.3717152304232767,5.960648000000001,6.684031999999999,37.326400000000035,1264.917222221685
2023-07-08 21:18:00,42.708335,1.070602,1.3766548359425532,5.960644,6.626162,37.03709999999995,1264.967222221685
2023-07-08 21:21:00,43.475115,1.0995369999999998,1.3558945556905,6.0763940000000005,6.626157000000001,36.16899999999998,1265.017222221685
2023-07-08 21:24:00,43.489585,1.0995369999999998,1.3811488149962778,6.134264,6.741897,36.74770000000001,1265.067222221685
2023-07-08 21:27:00,43.431715,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,35.59030000000001,1265.1172222216849
2023-07-08 21:30:00,42.708335,1.070601,1.364227365930045,5.931708,6.568287,36.45830000000001,1265.1672222216848
2023-07-08 21:33:00,42.693865,1.070601,1.3517353782176338,6.047458000000001,6.655097,35.87969999999996,1265.2172222216848
2023-07-08 21:36:00,43.489585,1.0416659999999993,1.359455144225172,6.018523,6.712967000000001,36.16899999999998,1265.2672222216847
2023-07-08 21:39:00,44.270835,1.0416659999999993,1.359455144225172,5.931713,6.626157000000001,36.747600000000034,1265.3172222216847
2023-07-08 21:42:00,45.8044,1.0995369999999998,1.3936783785158942,6.018523,6.655096,36.747799999999984,1265.3672222216846
2023-07-08 21:45:00,45.052085,1.0416659999999993,1.4081258026149674,5.931713,6.741897,36.74769999999995,1265.4172222216846
2023-07-08 21:48:00,44.2419,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,36.16899999999998,1265.4672222216846
2023-07-08 21:51:00,44.256365,1.0995369999999998,1.4185460796719405,5.902773,6.597225999999999,36.747799999999984,1265.5172222216845
2023-07-08 21:54:00,45.052085,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,36.16899999999998,1265.5672222216845
2023-07-08 21:57:00,43.475115,1.0127309999999996,1.402264592444691,5.815973,6.684031999999999,35.879700000000014,1265.6172222216844
2023-07-08 22:00:00,44.256365,1.0416659999999993,1.3594593913449058,5.902773,6.597227,36.16899999999998,1265.6672222216844
2023-07-08 22:03:00,43.475115,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,36.16899999999998,1265.7172222216843
2023-07-08 22:06:00,46.8316,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,37.615700000000004,1265.7672222216843
2023-07-08 22:09:00,45.00868,1.0416659999999993,1.383914134176919,5.902773,6.655097,37.037000000000035,1265.8172222216842
2023-07-08 22:12:00,43.475115,1.0416659999999993,1.383914134176919,5.902773,6.655097,38.19440000000003,1265.8672222216842
2023-07-08 22:15:00,43.475115,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,36.16899999999998,1265.9172222216841
2023-07-08 22:18:00,43.475115,1.0416659999999993,1.359455144225172,5.787032999999999,6.481477,35.87959999999998,1265.967222221684
2023-07-08 22:21:00,43.460645,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,35.87960000000004,1266.017222221684
2023-07-08 22:24:00,42.708335,1.0127309999999996,1.354241478611948,5.9027780000000005,6.655097,36.45830000000001,1266.067222221684
2023-07-08 22:27:00,45.00868,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,37.3263,1266.117222221684
2023-07-08 22:30:00,43.489585,1.0127309999999996,1.3663322015288037,5.844907999999999,6.626157000000001,35.87959999999998,1266.167222221684
2023-07-08 22:33:00,45.052085,1.070602,1.4013153519928243,5.9317079999999995,6.655096,36.74770000000001,1266.2172222216839
2023-07-08 22:36:00,45.037615,1.070602,1.4378537216060878,5.844907999999999,6.655096,36.74769999999995,1266.2672222216838
2023-07-08 22:39:00,45.037615,0.9548609999999993,1.318735597533912,5.787037999999999,6.597227,37.615800000000036,1266.3172222216838
2023-07-08 22:42:00,45.00868,1.0127309999999996,1.3903465634221066,5.873838,6.712967000000001,36.16899999999998,1266.3672222216837
2023-07-08 22:45:00,45.02315,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,37.905100000000004,1266.4172222216837
2023-07-08 22:48:00,45.037615,1.0127309999999996,1.3903465634221066,5.873838,6.712967000000001,37.3263,1266.4672222216836
2023-07-08 22:51:00,45.037615,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,36.74769999999995,1266.5172222216836
2023-07-08 22:54:00,45.02315,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,36.45830000000001,1266.5672222216836
2023-07-08 22:57:00,43.489585,1.0127309999999996,1.3663322015288037,5.844907999999999,6.626157000000001,35.59030000000001,1266.6172222216835
2023-07-08 23:00:00,44.22743,1.0127309999999996,1.3663363705670546,5.873838,6.655097,35.879700000000014,1266.6672222216835
2023-07-08 23:03:00,42.708335,1.0416659999999993,1.371715230423276,5.931713,6.655097,35.87960000000004,1266.7172222216834
2023-07-08 23:06:00,45.02315,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,37.03709999999995,1266.7672222216834
2023-07-08 23:09:00,45.00868,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,36.74770000000001,1266.8172222216833
2023-07-08 23:12:00,45.02315,1.070601,1.3890133490434302,5.960648000000001,6.655097,37.32639999999998,1266.8672222216833
2023-07-08 23:15:00,44.270835,1.070601,1.389009087759108,6.047458000000001,6.741897,36.74770000000001,1266.9172222216832
2023-07-08 23:18:00,46.817135,1.1284720000000004,1.41055022152431,5.989578,6.597225999999999,36.74770000000001,1266.9672222216832
2023-07-08 23:21:00,46.860535,1.070601,1.401310513475894,6.047458000000001,6.770837,37.905100000000004,1267.0172222216831
2023-07-08 23:24:00,46.8316,1.0416659999999993,1.4081258026149674,5.931713,6.741897,36.747600000000034,1267.067222221683
2023-07-08 23:27:00,45.037615,1.0416659999999993,1.3960491197248905,5.815973,6.597227,37.03699999999998,1267.117222221683
2023-07-08 23:30:00,43.475115,1.0127309999999996,1.3783681691470229,5.787032999999999,6.5972219999999995,36.16899999999998,1267.167222221683
2023-07-08 23:33:00,45.052085,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,36.45830000000001,1267.217222221683
2023-07-08 23:36:00,43.460645,1.0127309999999996,1.3663363705670546,5.902773,6.684031999999999,36.74770000000001,1267.267222221683
2023-07-08 23:39:00,43.489585,1.0416659999999993,1.371715230423276,5.931713,6.655097,34.43290000000002,1267.3172222216829
2023-07-08 23:42:00,43.489585,1.0416659999999993,1.371715230423276,5.931713,6.655097,37.03710000000001,1267.3672222216828
2023-07-08 23:45:00,42.693865,1.0416659999999993,1.371715230423276,5.931713,6.655097,36.16899999999998,1267.4172222216828
2023-07-08 23:48:00,43.489585,1.0416659999999993,1.3594593913449058,5.960642999999999,6.655097,37.3263,1267.4672222216827
2023-07-08 23:51:00,45.02315,1.0995369999999998,1.4061393198573027,6.018523,6.684025999999999,36.16900000000004,1267.5172222216827
2023-07-08 23:54:00,47.641785,1.1284719999999995,1.3852218572978825,6.0763929999999995,6.626161000000001,35.59020000000004,1267.5672222216826
2023-07-08 23:57:00,46.8316,1.0127309999999996,1.3420862140257996,5.873842999999999,6.5972219999999995,35.011600000000016,1267.6172222216826
2023-07-09 00:00:00,44.22743,1.0127309999999996,1.3420862140257996,5.787032999999999,6.510412,36.74769999999998,1267.6672222216826
2023-07-09 00:03:00,45.037615,1.0995369999999998,1.3685620353878782,5.960642999999999,6.539356,34.72229999999999,1267.7172222216825
2023-07-09 00:06:00,45.00868,1.0416659999999993,1.3839099293356478,6.018523,6.770837,33.85419999999999,1267.7672222216825
2023-07-09 00:09:00,43.475115,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,34.14349999999999,1267.8172222216824
2023-07-09 00:12:00,45.02315,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,35.590299999999985,1267.8672222216824
2023-07-09 00:15:00,41.681129999999996,1.0127309999999996,1.402264592444691,5.902773,6.7708319999999995,36.169099999999986,1267.9172222216823
2023-07-09 00:18:00,41.681129999999996,1.0127309999999996,1.402264592444691,5.815973,6.684031999999999,35.30099999999999,1267.9672222216823
2023-07-09 00:21:00,37.022565,0.9548609999999993,1.3424382791345535,5.671293,6.539352000000001,34.432799999999986,1268.0172222216822
2023-07-09 00:24:00,37.0081,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,34.43289999999996,1268.0672222216822
2023-07-09 00:27:00,38.035295000000005,1.0416659999999993,1.2845336837478936,5.758103,6.278937000000001,33.85410000000002,1268.1172222216821
2023-07-09 00:30:00,38.035295000000005,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,34.14349999999996,1268.167222221682
2023-07-09 00:33:00,38.035295000000005,1.0416659999999993,1.3223009988876155,5.729163,6.336807,33.27539999999999,1268.217222221682
2023-07-09 00:36:00,41.66666,1.0995369999999998,1.3558989432167232,6.047452999999999,6.597225999999999,33.85419999999999,1268.267222221682
2023-07-09 00:39:00,41.652195,1.0995369999999998,1.3558989432167232,6.047452999999999,6.597225999999999,32.98600000000005,1268.317222221682
2023-07-09 00:42:00,41.681129999999996,1.0416659999999993,1.3347539050972463,5.960642999999999,6.597227,32.1181,1268.367222221682
2023-07-09 00:45:00,44.2853,1.157407,1.3888670081745338,6.047458000000001,6.539351000000001,33.85410000000002,1268.4172222216819
2023-07-09 00:48:00,43.475115,1.0416660000000002,1.3839141341769203,5.989578,6.7419020000000005,34.143400000000014,1268.4672222216818
2023-07-09 00:51:00,41.666664999999995,1.0416660000000002,1.3717152304232767,5.960648000000001,6.684031999999999,34.43290000000002,1268.5172222216818
2023-07-09 00:54:00,43.475115,1.1284720000000004,1.3979194235579553,6.134258000000001,6.712966,33.275499999999994,1268.5672222216817
2023-07-09 00:57:00,40.639465,1.0127310000000005,1.402264592444692,5.960648000000001,6.828707,35.30090000000001,1268.6172222216817
2023-07-09 01:00:00,39.858215,1.070601,1.3642230607563106,6.105328,6.741897,34.43290000000002,1268.6672222216816
2023-07-09 01:03:00,38.064235,1.070601,1.3766499616545613,6.105328,6.770837,33.27550000000002,1268.7172222216816
2023-07-09 01:06:00,39.105905,1.070601,1.4135472053703915,6.047458000000001,6.799767000000001,35.011600000000044,1268.7672222216815
2023-07-09 01:09:00,38.064235,1.0416660000000002,1.3471366351344387,6.076388,6.7419020000000005,35.30099999999999,1268.8172222216815
2023-07-09 01:12:00,39.87268,1.1284720000000004,1.4105458683877017,6.076388,6.684025999999999,34.72229999999996,1268.8672222216815
2023-07-09 01:15:00,39.87268,1.0416659999999993,1.3839099293356478,6.018523,6.770837,34.43289999999996,1268.9172222216814
2023-07-09 01:18:00,39.09143,1.0127309999999996,1.3783681691470229,5.960642999999999,6.7708319999999995,35.30099999999999,1268.9672222216814
2023-07-09 01:21:00,39.87268,1.0416659999999993,1.3839141341769199,5.960642999999999,6.712967000000001,34.43289999999996,1269.0172222216813
2023-07-09 01:24:00,41.681129999999996,1.0995369999999998,1.4308787500189795,6.0763929999999995,6.799766,34.72219999999999,1269.0672222216813
2023-07-09 01:27:00,41.666664999999995,1.0416659999999993,1.4201455184746512,6.018523,6.857637,35.01159999999999,1269.1172222216812
2023-07-09 01:30:00,43.489580000000004,1.0127309999999996,1.366332201528803,6.076388000000001,6.857637,34.14359999999999,1269.1672222216812
2023-07-09 01:33:00,42.708335,1.0127309999999996,1.3903465634221066,5.9317079999999995,6.770837,35.59029999999996,1269.2172222216811
2023-07-09 01:36:00,45.02315,1.070602,1.413547807251442,5.989588,6.7418960000000006,37.037000000000035,1269.267222221681
2023-07-09 01:39:00,43.475115,1.0127309999999996,1.402264592444691,5.931713,6.799772,35.87959999999998,1269.317222221681
2023-07-09 01:42:00,43.460645,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,35.59030000000001,1269.367222221681
2023-07-09 01:45:00,42.693865,1.0127309999999996,1.402264592444692,5.960642999999999,6.828702000000001,36.45830000000001,1269.417222221681
2023-07-09 01:48:00,41.66666,1.0127309999999996,1.3903424341681307,5.815973,6.655092000000001,37.03699999999998,1269.467222221681
2023-07-09 01:51:00,41.66666,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,35.59030000000001,1269.5172222216809
2023-07-09 01:54:00,39.872685000000004,1.0127309999999996,1.3663363705670555,5.960642999999999,6.7419020000000005,35.30099999999999,1269.5672222216808
2023-07-09 01:57:00,39.858215,1.0416659999999993,1.371711004694476,6.018523,6.741897,36.16890000000001,1269.6172222216808
2023-07-09 02:00:00,39.858215,1.0416659999999993,1.371711004694476,6.018523,6.741897,34.72219999999999,1269.6672222216807
2023-07-09 02:03:00,41.681129999999996,1.1284720000000004,1.4356093853186962,6.047458000000001,6.712966,34.43280000000004,1269.7172222216807
2023-07-09 02:06:00,39.87268,1.070601,1.389013349043431,6.076388,6.770837,35.01150000000001,1269.7672222216806
