Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-09 02:09:00,41.66666,1.0416659999999993,1.3839099293356478,6.018523,6.770837,36.16899999999998,1269.8172222216806
2023-07-09 02:12:00,39.87268,1.070601,1.401310513475894,6.047458000000001,6.770837,34.14350000000002,1269.8672222216805
2023-07-09 02:15:00,39.872685000000004,1.0127309999999996,1.3542372889623993,6.018523,6.7708319999999995,35.59030000000001,1269.9172222216805
2023-07-09 02:18:00,38.064229999999995,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,34.72229999999996,1269.9672222216805
2023-07-09 02:21:00,42.47685,1.157407,1.465057882817499,6.510413,7.175926,35.30090000000001,1270.0172222216804
2023-07-09 02:24:00,45.00868,1.157407,1.5991853118262742,6.9444479999999995,7.928241000000001,36.16899999999998,1270.0672222216804
2023-07-09 02:27:00,45.052085,1.0416659999999993,1.479445059772259,6.481482999999999,7.465277,35.300899999999956,1270.1172222216803
2023-07-09 02:30:00,45.037615,1.0995369999999998,1.5393984256775084,6.741892999999999,7.725695999999999,35.879700000000014,1270.1672222216803
2023-07-09 02:33:00,43.475115,1.070601,1.5561620064322925,6.712958,7.8124970000000005,35.59030000000001,1270.2172222216802
2023-07-09 02:36:00,41.6956,1.0127309999999996,1.402264592444691,6.163193,7.031251999999999,34.72219999999999,1270.2672222216802
2023-07-09 02:39:00,41.652195,1.0127309999999996,1.4376978620543706,6.163193,7.118052,35.01159999999999,1270.3172222216801
2023-07-09 02:42:00,41.681129999999996,1.0995369999999998,1.443160114036881,6.2500029999999995,7.002316,35.011499999999955,1270.36722222168
2023-07-09 02:45:00,41.681129999999996,1.0127309999999996,1.4376978620543706,6.2500029999999995,7.204861999999999,35.87959999999998,1270.41722222168
2023-07-09 02:48:00,41.66666,1.0995369999999998,1.4917054036087616,6.221062999999999,7.089116000000001,35.01159999999999,1270.46722222168
2023-07-09 02:51:00,41.6956,1.0416659999999993,1.4440232453987532,6.2500029999999995,7.146987000000001,35.59030000000001,1270.51722222168
2023-07-09 02:54:00,43.489585,1.0416659999999993,1.4558836456622066,6.2500029999999995,7.175927,35.59030000000001,1270.56722222168
2023-07-09 02:57:00,44.270835,1.0416659999999993,1.4794491136979997,6.336803,7.320607000000001,36.45839999999998,1270.6172222216799
2023-07-09 03:00:00,41.6956,1.0127309999999996,1.4726719296218043,6.221062999999999,7.262732000000001,35.59030000000001,1270.6672222216798
2023-07-09 03:03:00,43.489585,1.0995369999999998,1.503707120456859,6.336803,7.233796,35.300899999999956,1270.7172222216798
2023-07-09 03:06:00,43.489585,1.0127309999999996,1.4376978620543714,6.278937999999999,7.233797000000001,35.30090000000001,1270.7672222216797
2023-07-09 03:09:00,43.489585,1.0127309999999996,1.4726719296218043,6.278937999999999,7.320607000000001,36.74770000000001,1270.8172222216797
2023-07-09 03:12:00,41.681129999999996,1.0416659999999993,1.479445059772259,6.2500029999999995,7.233797000000001,35.59030000000001,1270.8672222216796
2023-07-09 03:15:00,41.652195,1.0416659999999993,1.4440232453987532,6.307872999999999,7.2048570000000005,35.30090000000001,1270.9172222216796
2023-07-09 03:18:00,43.489585,1.0995369999999998,1.503707120456859,6.394672999999999,7.291665999999999,36.16890000000001,1270.9672222216795
2023-07-09 03:21:00,43.475115,1.0127309999999996,1.48422933696412,6.2500029999999995,7.320602,36.16899999999998,1271.0172222216795
2023-07-09 03:24:00,43.489580000000004,1.0416659999999993,1.491152317016839,6.481482999999999,7.494217000000001,36.45829999999995,1271.0672222216795
2023-07-09 03:27:00,42.693865,1.0995369999999998,1.479654374534348,6.452543,7.291665999999999,36.16900000000004,1271.1172222216794
2023-07-09 03:30:00,45.00868,1.0995369999999998,1.479654374534349,6.394672999999999,7.233796,35.01159999999999,1271.1672222216794
2023-07-09 03:33:00,45.00868,1.0416659999999993,1.479449113697999,6.452543,7.436347,36.74770000000001,1271.2172222216793
2023-07-09 03:36:00,45.00868,1.0127309999999996,1.4726719296218036,6.365743,7.407412,35.30090000000001,1271.2672222216793
2023-07-09 03:39:00,46.860535,1.0995369999999998,1.503707120456859,6.510413,7.407406,37.615700000000004,1271.3172222216792
2023-07-09 03:42:00,45.00868,1.0416659999999993,1.4676918998002786,6.365743,7.320607000000001,36.16899999999998,1271.3672222216792
2023-07-09 03:45:00,45.052085,1.0416659999999993,1.479445059772259,6.307872999999999,7.291667,36.16899999999998,1271.4172222216791
2023-07-09 03:48:00,46.875,1.0995369999999998,1.5156564864964515,6.336803,7.262736,35.87959999999998,1271.467222221679
2023-07-09 03:51:00,46.860535,1.0995369999999998,1.5275504950151246,6.336803,7.291665999999999,36.45839999999998,1271.517222221679
2023-07-09 03:54:00,48.37963,1.0995369999999998,1.5156564864964506,6.423608000000001,7.349540999999999,36.45840000000001,1271.567222221679
2023-07-09 03:57:00,48.365165000000005,1.070602,1.5328979898881188,6.336808,7.378475999999999,37.03699999999998,1271.617222221679
2023-07-09 04:00:00,47.612849999999995,1.0127309999999996,1.5186294134622738,6.307868,7.465277,36.16900000000001,1271.667222221679
2023-07-09 04:03:00,51.750575,1.0416669999999995,1.4794456917760472,6.1631979999999995,7.146991000000001,37.905100000000004,1271.7172222216789
2023-07-09 04:06:00,49.942135,0.9548609999999993,1.4802773767612043,6.076388,7.291667,38.1944,1271.7672222216788
2023-07-09 04:09:00,48.3941,0.9259259999999996,1.4607702307927273,6.076388,7.320602,38.19440000000003,1271.8172222216788
2023-07-09 04:12:00,46.860535,0.9259259999999996,1.4607663930800951,5.931718,7.175922000000001,37.905100000000004,1271.8672222216787
2023-07-09 04:15:00,45.02315,0.9548609999999993,1.49146157154609,6.076388,7.320607000000001,37.037000000000035,1271.9172222216787
2023-07-09 04:18:00,45.00868,0.9259259999999996,1.504854333264386,5.9895830000000005,7.349537,36.747600000000034,1271.9672222216786
2023-07-09 04:21:00,43.475115,0.8969909999999999,1.4410280828708268,5.931712999999999,7.204861999999999,36.45829999999998,1272.0172222216786
2023-07-09 04:24:00,43.489585,0.8969909999999999,1.4738500601822793,5.960653,7.320602,36.45830000000001,1272.0672222216785
2023-07-09 04:27:00,43.489585,0.9259259999999996,1.4938965686177124,6.105322999999999,7.436347,36.45839999999998,1272.1172222216785
2023-07-09 04:30:00,43.489585,0.983797,1.5332698243478844,6.134263,7.407406,37.03699999999998,1272.1672222216785
2023-07-09 04:33:00,45.052085,0.983797,1.5444245283870006,6.221063,7.5231460000000006,35.87960000000001,1272.2172222216784
2023-07-09 04:36:00,43.489585,0.9259259999999996,1.471855310332776,6.105322999999999,7.378477,35.59030000000001,1272.2672222216784
2023-07-09 04:39:00,45.037615,0.9259259999999996,1.471855310332776,6.105322999999999,7.378477,36.16899999999998,1272.3172222216783
2023-07-09 04:42:00,43.489585,0.9259259999999996,1.4828946151968156,6.221063,7.523147,35.87960000000004,1272.3672222216783
2023-07-09 04:45:00,43.489585,0.8969909999999999,1.47385382048146,5.9895830000000005,7.3495420000000005,36.74770000000001,1272.4172222216782
2023-07-09 04:48:00,43.475115,0.983797,1.4995610755171538,6.134263,7.320606,36.16890000000001,1272.4672222216782
2023-07-09 04:51:00,42.708335,0.9259259999999996,1.4938927739975683,6.134263,7.465277,37.03710000000001,1272.5172222216781
2023-07-09 04:54:00,41.681129999999996,0.9259259999999996,1.4828946151968156,6.076393,7.378477,37.03710000000001,1272.567222221678
2023-07-09 04:57:00,41.681129999999996,0.9259259999999996,1.5157724595220035,6.134263,7.523147,34.72220000000004,1272.617222221678
2023-07-09 05:00:00,45.02315,0.983797,1.5332698243478844,6.134263,7.407406,37.03699999999998,1272.667222221678
2023-07-09 05:03:00,45.8044,0.9548610000000002,1.4577818556614854,6.0763869999999995,7.233796,36.16899999999998,1272.717222221678
2023-07-09 05:06:00,48.3941,0.9548610000000002,1.4122417678814736,5.9027769999999995,6.944445999999999,36.74769999999998,1272.767222221678
2023-07-09 05:09:00,49.160885,0.983797,1.4539934283391314,5.758102999999999,6.828706,37.905099999999976,1272.8172222216779
2023-07-09 05:12:00,49.942135,0.983797,1.3841905245909787,5.787033,6.684025999999999,35.011600000000016,1272.8672222216778
2023-07-09 05:15:00,43.489585,0.7523140000000001,1.3902097985692787,5.324077,6.886572999999999,38.194500000000005,1272.9172222216778
2023-07-09 05:18:00,41.652195,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,35.87960000000004,1272.9672222216777
2023-07-09 05:21:00,41.66666,0.983797,1.4193225058884749,5.6712929999999995,6.655096,36.45830000000001,1273.0172222216777
2023-07-09 05:24:00,41.681129999999996,0.983797,1.4076627606273113,5.700233,6.655096,35.87969999999996,1273.0672222216776
2023-07-09 05:27:00,43.460645,0.9259259999999996,1.3704903512335544,5.758102999999999,6.770837,36.16890000000001,1273.1172222216776
2023-07-09 05:30:00,41.681129999999996,0.9259259999999996,1.358987213576669,5.758102999999999,6.741897,36.74770000000001,1273.1672222216775
2023-07-09 05:33:00,43.489585,1.0127319999999997,1.390347181222899,5.815968,6.655096,36.16900000000004,1273.2172222216775
2023-07-09 05:36:00,41.681129999999996,0.9548609999999993,1.3775774862056394,5.815968,6.770837,37.3263,1273.2672222216775
2023-07-09 05:39:00,41.681129999999996,1.0127319999999997,1.3783687833804272,5.787037999999999,6.597225999999999,36.16899999999998,1273.3172222216774
2023-07-09 05:42:00,40.639465,0.9259259999999996,1.3474365085742208,5.700227999999999,6.655092000000001,35.87969999999996,1273.3672222216774
2023-07-09 05:45:00,41.652195,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,36.747799999999984,1273.4172222216773
2023-07-09 05:48:00,40.65393,0.9259259999999996,1.358987213576669,5.671298,6.655092000000001,35.30099999999999,1273.4672222216773
2023-07-09 05:51:00,39.87268,0.9548609999999993,1.3659169642361566,5.671298,6.597227,34.43290000000002,1273.5172222216772
2023-07-09 05:54:00,39.872685000000004,0.9548609999999993,1.318735597533912,5.700227999999999,6.510417,35.59030000000001,1273.5672222216772
2023-07-09 05:57:00,41.681129999999996,0.9548609999999993,1.3659169642361566,5.844908,6.770837,35.59030000000001,1273.6172222216771
2023-07-09 06:00:00,39.88715,0.9548609999999993,1.3775774862056394,5.815968,6.770837,36.16890000000001,1273.667222221677
2023-07-09 06:03:00,39.87268,0.9259259999999996,1.34743650857422,5.671298,6.626162,35.87969999999996,1273.717222221677
2023-07-09 06:06:00,39.87268,0.9548609999999993,1.3424382791345535,5.642358,6.510417,35.01150000000001,1273.767222221677
2023-07-09 06:09:00,41.681129999999996,1.0127319999999997,1.3903430519676943,5.844908,6.684025999999999,35.011600000000044,1273.817222221677
2023-07-09 06:12:00,41.652195,0.9548609999999993,1.4122417678814732,5.729168,6.770837,35.87959999999998,1273.867222221677
2023-07-09 06:15:00,41.6956,0.9548609999999993,1.3542070037751026,5.815968,6.712967000000001,36.16890000000001,1273.9172222216769
2023-07-09 06:18:00,40.639465,1.0127319999999997,1.390347181222899,5.815968,6.655096,35.87959999999998,1273.9672222216768
2023-07-09 06:21:00,41.6956,0.9548609999999993,1.3775774862056394,5.700227999999999,6.655097,35.87959999999998,1274.0172222216768
2023-07-09 06:24:00,39.858215,0.9548609999999993,1.3775774862056394,5.815968,6.770837,34.72219999999999,1274.0672222216767
2023-07-09 06:27:00,41.681129999999996,0.9548609999999993,1.3891816946076652,5.729168,6.712967000000001,36.16899999999998,1274.1172222216767
2023-07-09 06:30:00,43.460645,1.0127319999999997,1.4022611037406052,5.931718,6.799766,37.615700000000004,1274.1672222216766
2023-07-09 06:33:00,43.489585,0.9548609999999993,1.4122417678814732,5.729168,6.770837,37.03699999999998,1274.2172222216766
2023-07-09 06:36:00,41.66666,0.9548609999999993,1.354202946704582,5.844908,6.741897,35.59030000000001,1274.2672222216765
2023-07-09 06:39:00,41.681129999999996,0.9548609999999993,1.3659169642361575,5.787037999999999,6.712967000000001,35.01159999999999,1274.3172222216765
2023-07-09 06:42:00,43.489585,0.9548609999999993,1.3659169642361566,5.729168,6.655097,35.59030000000001,1274.3672222216765
2023-07-09 06:45:00,41.666664999999995,0.9259259999999996,1.3819430427355637,5.700227999999999,6.7419020000000005,36.16899999999998,1274.4172222216764
2023-07-09 06:48:00,41.666664999999995,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,36.45839999999998,1274.4672222216764
2023-07-09 06:51:00,41.66666,1.0127319999999997,1.4022652137855498,5.815968,6.684025999999999,35.87959999999998,1274.5172222216763
2023-07-09 06:54:00,43.489585,1.0127319999999997,1.3903430519676943,5.844908,6.684025999999999,36.45830000000001,1274.5672222216763
2023-07-09 06:57:00,41.6956,0.9548609999999993,1.4122417678814732,5.700227999999999,6.741897,36.45839999999998,1274.6172222216762
2023-07-09 07:00:00,41.681129999999996,0.9548609999999993,1.3891816946076652,5.729168,6.712967000000001,36.74770000000001,1274.6672222216762
2023-07-09 07:03:00,41.681129999999996,1.0416669999999995,1.396049727651656,5.844908,6.626161000000001,35.87960000000004,1274.7172222216761
2023-07-09 07:06:00,41.66666,0.9548609999999993,1.3659169642361566,5.815968,6.741897,36.74770000000001,1274.767222221676
2023-07-09 07:09:00,42.462379999999996,1.0127319999999997,1.3783687833804272,5.873837999999999,6.684025999999999,35.300899999999956,1274.817222221676
2023-07-09 07:12:00,43.50405,1.0127309999999996,1.3903465634221066,5.873838,6.712967000000001,36.16890000000001,1274.867222221676
2023-07-09 07:15:00,43.489585,1.0127319999999997,1.4022652137855505,5.873837999999999,6.7418960000000006,36.16899999999998,1274.917222221676
2023-07-09 07:18:00,43.489585,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,37.32639999999998,1274.967222221676
2023-07-09 07:21:00,45.052085,1.0127319999999997,1.378364634461827,5.931718,6.7418960000000006,36.45830000000001,1275.0172222216759
2023-07-09 07:24:00,43.489585,0.9259259999999996,1.3819430427355637,5.700227999999999,6.7419020000000005,37.326400000000035,1275.0672222216758
2023-07-09 07:27:00,45.037615,1.0127309999999996,1.4377019169671794,5.7580979999999995,6.712967000000001,37.326400000000035,1275.1172222216758
2023-07-09 07:30:00,45.00868,1.070602,1.4738881490091837,5.9317079999999995,6.828706,38.48380000000003,1275.1672222216757
2023-07-09 07:33:00,45.00868,0.9837959999999999,1.4193178471095154,5.9027780000000005,6.886572,38.7731,1275.2172222216757
2023-07-09 07:36:00,45.833335,1.070602,1.437853721606087,5.9027780000000005,6.712966,39.35179999999997,1275.2672222216756
2023-07-09 07:39:00,45.02315,1.0127309999999996,1.402264592444691,5.873838,6.741897,37.615800000000036,1275.3172222216756
2023-07-09 07:42:00,45.00868,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,37.615700000000004,1275.3672222216755
2023-07-09 07:45:00,45.00868,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,38.19439999999997,1275.4172222216755
2023-07-09 07:48:00,48.3941,1.070602,1.4378495420424269,5.989588,6.799766,38.19439999999997,1275.4672222216755
2023-07-09 07:51:00,46.8316,0.9837959999999999,1.4654518075598955,5.787038,6.886572,39.641200000000026,1275.5172222216754
2023-07-09 07:54:00,45.037615,1.0127309999999996,1.4259410914537827,5.873838,6.799767000000001,39.0625,1275.5672222216754
2023-07-09 07:57:00,45.00868,1.0127309999999996,1.4141317626152041,5.873838,6.770837,38.19449999999995,1275.6172222216753
2023-07-09 08:00:00,45.00868,1.0127309999999996,1.4259410914537827,5.873838,6.799767000000001,39.351800000000026,1275.6672222216753
2023-07-09 08:03:00,45.02315,1.0127309999999996,1.4376978620543706,5.787038,6.741897,38.48380000000003,1275.7172222216752
2023-07-09 08:06:00,45.8044,1.070602,1.437853721606087,5.873838,6.684025999999999,40.22000000000003,1275.7672222216752
2023-07-09 08:09:00,45.037615,0.9548609999999993,1.3775774862056394,5.815968,6.770837,37.615700000000004,1275.8172222216751
2023-07-09 08:12:00,45.052085,1.0127309999999996,1.402264592444691,5.787038,6.655097,39.0625,1275.867222221675
2023-07-09 08:15:00,44.2419,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,37.615700000000004,1275.917222221675
2023-07-09 08:18:00,43.475115,1.0127309999999996,1.402264592444691,5.787038,6.655097,38.77320000000003,1275.967222221675
2023-07-09 08:21:00,45.00868,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,38.194500000000005,1276.017222221675
2023-07-09 08:24:00,44.270835,0.9837959999999999,1.384189896551528,5.787038,6.684031999999999,36.16899999999998,1276.067222221675
2023-07-09 08:27:00,43.489585,1.0127309999999996,1.3903465634221066,5.873838,6.712967000000001,36.74759999999998,1276.1172222216749
2023-07-09 08:30:00,43.475115,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,36.74759999999998,1276.1672222216748
2023-07-09 08:33:00,45.052085,1.0127309999999996,1.402264592444691,5.873838,6.741897,39.0625,1276.2172222216748
2023-07-09 08:36:00,45.00868,1.0127309999999996,1.402264592444691,5.787038,6.655097,39.0625,1276.2672222216747
2023-07-09 08:39:00,43.489585,1.0127309999999996,1.4259410914537827,5.815973,6.7419020000000005,37.03709999999995,1276.3172222216747
2023-07-09 08:42:00,44.256365,1.0127309999999996,1.3663363705670546,5.873838,6.655097,37.61579999999998,1276.3672222216746
2023-07-09 08:45:00,45.052085,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,38.194500000000005,1276.4172222216746
2023-07-09 08:48:00,43.460645,1.0127309999999996,1.4141276713588735,5.931713,6.828702000000001,37.90519999999998,1276.4672222216745
2023-07-09 08:51:00,43.475115,1.0416659999999993,1.371715230423276,5.931713,6.655097,37.32639999999998,1276.5172222216745
2023-07-09 08:54:00,46.84607,1.0995369999999998,1.4185460796719405,5.902773,6.597225999999999,38.19439999999997,1276.5672222216745
2023-07-09 08:57:00,46.8316,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.3519,1276.6172222216744
2023-07-09 09:00:00,46.817135,1.0127309999999996,1.4259370185651021,6.018523,6.944442,39.0625,1276.6672222216744
2023-07-09 09:03:00,45.037615,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,36.747799999999984,1276.7172222216743
2023-07-09 09:06:00,45.037615,1.0416659999999993,1.383914134176919,5.902773,6.655097,38.19440000000003,1276.7672222216743
2023-07-09 09:09:00,46.8316,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,37.905100000000004,1276.8172222216742
2023-07-09 09:12:00,48.3941,1.0127319999999997,1.4022652137855498,5.844908,6.712966,39.64119999999997,1276.8672222216742
2023-07-09 09:15:00,48.365165000000005,0.9548610000000002,1.4236958034554426,5.613427000000001,6.684025999999999,39.3519,1276.9172222216741
2023-07-09 09:18:00,49.942135,0.9259260000000005,1.427262642533087,5.5555520000000005,6.712966,39.641200000000026,1276.967222221674
2023-07-09 09:21:00,49.927665000000005,0.8391200000000003,1.411563301032203,5.468752,6.828702000000001,41.37729999999999,1277.017222221674
2023-07-09 09:24:00,49.942135,0.8969899999999997,1.430000963264756,5.497687,6.741897,40.798599999999965,1277.067222221674
2023-07-09 09:27:00,48.365165000000005,0.868055,1.3991534434386885,5.497687,6.7419020000000005,39.351800000000026,1277.117222221674
2023-07-09 09:30:00,48.408564999999996,0.9548609999999993,1.4236997543299716,5.642358,6.712967000000001,40.219899999999996,1277.167222221674
2023-07-09 09:33:00,45.02315,0.8680559999999993,1.3881491704340365,5.526617999999999,6.741902,38.77320000000003,1277.2172222216739
2023-07-09 09:36:00,48.3941,1.0995369999999998,1.4185460796719411,5.9317079999999995,6.626161000000001,36.16899999999998,1277.2672222216738
2023-07-09 09:39:00,49.942135,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,37.905100000000004,1277.3172222216738
2023-07-09 09:42:00,46.817135,0.9837959999999999,1.4309268336227228,5.844908,6.857642,39.0625,1277.3672222216737
2023-07-09 09:45:00,43.489585,1.0127310000000005,1.402264592444692,5.960648000000001,6.828707,38.7731,1277.4172222216737
2023-07-09 09:48:00,43.475115,1.070601,1.425729033298831,5.960648000000001,6.741897,37.03699999999998,1277.4672222216736
2023-07-09 09:51:00,45.00868,1.1284720000000004,1.397915047637232,6.105328,6.684025999999999,38.19440000000003,1277.5172222216736
2023-07-09 09:54:00,45.052085,1.0416659999999993,1.3717152304232767,6.047452999999999,6.770837,38.194500000000005,1277.5672222216735
2023-07-09 09:57:00,45.037615,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,39.3519,1277.6172222216735
2023-07-09 10:00:00,45.052085,1.0416659999999993,1.4081258026149674,5.931713,6.741897,39.3519,1277.6672222216735
2023-07-09 10:03:00,48.3941,1.0127309999999996,1.3542414786119488,5.873838,6.626157000000001,37.32639999999998,1277.7172222216734
2023-07-09 10:06:00,46.8316,0.9837959999999999,1.384189896551528,5.787038,6.684031999999999,37.61579999999998,1277.7672222216734
2023-07-09 10:09:00,45.775465,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,39.0625,1277.8172222216733
2023-07-09 10:12:00,48.350695,0.8969899999999997,1.351577225034574,5.613427000000001,6.655097,39.930499999999995,1277.8672222216733
2023-07-09 10:15:00,49.927665000000005,0.983797,1.4424867675271873,5.6712929999999995,6.712966,39.930499999999995,1277.9172222216732
2023-07-09 10:18:00,49.927665000000005,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,40.79860000000002,1277.9672222216732
2023-07-09 10:21:00,49.913195,0.9259259999999996,1.3933424379329344,5.700227999999999,6.7708319999999995,39.93060000000003,1278.0172222216731
2023-07-09 10:24:00,49.927665000000005,0.983797,1.3841905245909796,5.6712929999999995,6.5682860000000005,38.773199999999974,1278.067222221673
2023-07-09 10:27:00,49.942135,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,39.930499999999995,1278.117222221673
2023-07-09 10:30:00,49.927665000000005,1.0127319999999997,1.4377025487802892,5.700227999999999,6.655096,39.0625,1278.167222221673
2023-07-09 10:33:00,49.927665000000005,0.9548609999999993,1.4122417678814732,5.5555579999999996,6.597227,40.219899999999996,1278.217222221673
2023-07-09 10:36:00,49.942135,0.9548609999999993,1.3424382791345535,5.584488,6.452547000000001,40.219899999999996,1278.267222221673
2023-07-09 10:39:00,51.73611,0.9548609999999993,1.389181694607665,5.671298,6.655097,39.641200000000026,1278.3172222216729
2023-07-09 10:42:00,49.927665000000005,0.9548609999999993,1.4007387515887773,5.642358,6.655097,41.66669999999999,1278.3672222216728
2023-07-09 10:45:00,49.94213,0.9259259999999996,1.3933424379329344,5.526623,6.597227,39.0625,1278.4172222216728
2023-07-09 10:48:00,49.942135,0.9548610000000002,1.3891816946076663,5.584487,6.5682860000000005,38.773199999999974,1278.4672222216727
2023-07-09 10:51:00,52.502894999999995,0.9548610000000002,1.4464688140823114,5.526617000000001,6.655096,40.509299999999996,1278.5172222216727
2023-07-09 10:54:00,49.927665,0.868055,1.4210384323354772,5.439817000000001,6.7419020000000005,40.509299999999996,1278.5672222216726
2023-07-09 10:57:00,49.942135,0.8969899999999997,1.3854680996066149,5.468747,6.597227,40.50920000000002,1278.6172222216726
2023-07-09 11:00:00,49.927665000000005,0.9259259999999996,1.4272626425330863,5.613423,6.770837,40.219899999999996,1278.6672222216725
2023-07-09 11:03:00,49.927665,0.9259259999999996,1.4384747416011492,5.6712929999999995,6.857637,39.64119999999997,1278.7172222216725
2023-07-09 11:06:00,49.17535,0.868055,1.4101190026374157,5.526617000000001,6.799772,39.6413,1278.7672222216725
2023-07-09 11:09:00,51.765045,0.9837959999999999,1.4309268336227228,5.613427000000001,6.626161000000001,40.7987,1278.8172222216724
2023-07-09 11:12:00,53.544560000000004,0.9837959999999999,1.510838219557505,5.9027769999999995,7.118051,40.79860000000002,1278.8672222216724
2023-07-09 11:15:00,55.09259,0.8969899999999997,1.5596820018147612,6.0763869999999995,7.667827000000001,41.95599999999996,1278.9172222216723
2023-07-09 11:18:00,54.31134,0.868055,1.580278317864181,6.047452,7.783567,41.95590000000004,1278.9672222216723
2023-07-09 11:21:00,53.559025000000005,0.868055,1.549064740487526,5.989582,7.638887,41.95599999999996,1279.0172222216722
2023-07-09 11:24:00,55.107060000000004,0.9259260000000005,1.5804986391811133,6.134262,7.696756000000001,41.66669999999999,1279.0672222216722
2023-07-09 11:27:00,57.43634,0.9259260000000005,1.6334684406749023,6.1631920000000004,7.870366000000001,42.53479999999996,1279.1172222216721
2023-07-09 11:30:00,57.43634,0.8680560000000002,1.6009230680539217,6.076391999999999,7.870366000000001,43.40279999999996,1279.167222221672
2023-07-09 11:33:00,58.99884,0.8101859999999999,1.5160821058683507,5.642362,7.378475999999999,44.849500000000035,1279.217222221672
2023-07-09 11:36:00,59.751155,0.7523149999999994,1.461359863579256,5.295142,7.060187000000001,44.27080000000001,1279.267222221672
2023-07-09 11:39:00,59.72222,0.7233789999999996,1.4485304517734738,5.063656,6.886577000000001,46.00689999999997,1279.317222221672
2023-07-09 11:42:00,60.503475,0.7233799999999997,1.4485312483385904,5.005786,6.828706,44.27080000000001,1279.367222221672
2023-07-09 11:45:00,62.051505000000006,0.7233799999999997,1.4386017088092427,4.918985999999999,6.712966,46.29630000000003,1279.4172222216719
2023-07-09 11:48:00,62.832755000000006,0.694445,1.4448367259904245,4.832181,6.7418960000000006,46.2962,1279.4672222216718
2023-07-09 11:51:00,63.62847,0.6655089999999992,1.430596706636661,4.832176,6.799767000000001,47.453700000000026,1279.5172222216718
2023-07-09 11:54:00,62.051505000000006,0.6365739999999995,1.4251248223117188,4.774306,6.828702000000001,46.585699999999974,1279.5672222216717
2023-07-09 11:57:00,59.72222,0.6655090000000001,1.4209765130571002,4.8321760000000005,6.770837,44.56020000000001,1279.6172222216717
2023-07-09 12:00:00,57.421875,0.6944439999999998,1.444839276583751,4.8611059999999995,6.7708319999999995,43.69219999999996,1279.6672222216716
2023-07-09 12:03:00,56.640625,0.7233799999999997,1.4086325570610265,5.034722,6.7419020000000005,43.98149999999998,1279.7172222216716
2023-07-09 12:06:00,54.31134,0.7523150000000003,1.4613598635792568,5.121527,6.886572,42.24539999999996,1279.7672222216715
2023-07-09 12:09:00,53.559025000000005,0.78125,1.432585832217102,5.266207,6.857637,40.79860000000002,1279.8172222216715
2023-07-09 12:12:00,53.544560000000004,0.78125,1.4222498963182817,5.266202000000001,6.828702000000001,43.40270000000004,1279.8672222216715
2023-07-09 12:15:00,50.96933,0.868055,1.4427572792517878,5.439817000000001,6.799772,40.219899999999996,1279.9172222216714
2023-07-09 12:18:00,49.927665000000005,0.8969909999999999,1.4410280828708268,5.613423,6.886572,41.66669999999999,1279.9672222216714
2023-07-09 12:21:00,48.408564999999996,0.9259259999999996,1.4496462198140965,5.700227999999999,6.9155120000000005,40.219899999999996,1280.0172222216713
2023-07-09 12:24:00,46.8316,0.9837959999999999,1.4193218672138075,5.7580979999999995,6.7419020000000005,40.798599999999965,1280.0672222216713
2023-07-09 12:27:00,48.365165000000005,1.0416659999999993,1.383914134176919,5.902773,6.655097,39.641200000000026,1280.1172222216712
2023-07-09 12:30:00,48.37963,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,39.64119999999997,1280.1672222216712
2023-07-09 12:33:00,48.37963,1.0127309999999996,1.4141276713588735,5.9027780000000005,6.799767000000001,39.641200000000026,1280.2172222216711
2023-07-09 12:36:00,48.408564999999996,0.9837959999999999,1.3959504962044866,5.844907999999999,6.7708319999999995,40.7987,1280.267222221671
2023-07-09 12:39:00,48.37963,1.0127309999999996,1.4494072418111197,5.787038,6.770837,39.0625,1280.317222221671
2023-07-09 12:42:00,49.927665,1.0127319999999997,1.4022652137855498,5.815968,6.684025999999999,41.37730000000005,1280.367222221671
2023-07-09 12:45:00,50.954865,0.9548610000000002,1.3891816946076663,5.671297,6.655096,41.37730000000005,1280.417222221671
2023-07-09 12:48:00,53.544560000000004,0.9548610000000002,1.4236958034554432,5.497687,6.5682860000000005,41.08800000000002,1280.467222221671
2023-07-09 12:51:00,53.544560000000004,0.8969899999999997,1.4189353619869367,5.526617000000001,6.741897,42.82409999999999,1280.5172222216709
2023-07-09 12:54:00,55.078125,0.983797,1.4424867675271873,5.6712929999999995,6.712966,42.24539999999996,1280.5672222216708
2023-07-09 12:57:00,55.078125,0.983797,1.4539934283391314,5.6712929999999995,6.7418960000000006,42.24539999999996,1280.6172222216708
2023-07-09 13:00:00,52.51736,0.9259259999999996,1.4272626425330863,5.526617999999999,6.684031999999999,42.53470000000004,1280.6672222216707
2023-07-09 13:03:00,51.721644999999995,0.9259259999999996,1.3819390939308418,5.5555579999999996,6.5972219999999995,39.6413,1280.7172222216707
2023-07-09 13:06:00,49.927665000000005,1.0127309999999996,1.4259410914537827,5.5844879999999995,6.510417,41.08790000000005,1280.7672222216706
2023-07-09 13:09:00,49.927665,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,39.35179999999997,1280.8172222216706
2023-07-09 13:12:00,48.37963,0.9837959999999999,1.4193218672138075,5.7580979999999995,6.7419020000000005,39.64119999999997,1280.8672222216705
2023-07-09 13:15:00,48.408564999999996,1.0127309999999996,1.402264592444691,5.642358000000001,6.510417,40.7987,1280.9172222216705
2023-07-09 13:18:00,48.3941,0.9548609999999993,1.3659169642361566,5.642358,6.568287,39.35179999999997,1280.9672222216705
2023-07-09 13:21:00,48.3941,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,39.641200000000026,1281.0172222216704
2023-07-09 13:24:00,49.942135,1.0127319999999997,1.4259417198002151,5.642358,6.5682860000000005,39.93050000000005,1281.0672222216704
2023-07-09 13:27:00,49.956599999999995,1.0127319999999997,1.4022652137855498,5.671298,6.539356,40.219899999999996,1281.1172222216703
2023-07-09 13:30:00,49.942135,1.0127319999999997,1.4376984938662867,5.729168,6.684025999999999,40.79860000000002,1281.1672222216703
2023-07-09 13:33:00,49.927665,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,40.79860000000002,1281.2172222216702
2023-07-09 13:36:00,50.95486,0.9259259999999996,1.3933424379329344,5.555553000000001,6.626157000000001,39.6413,1281.2672222216702
2023-07-09 13:39:00,52.53183,0.9548610000000002,1.4236997543299723,5.584487,6.655096,41.66669999999999,1281.3172222216701
2023-07-09 13:42:00,54.31134,0.9259260000000005,1.449646219814097,5.613422,6.828706,42.24540000000002,1281.36722222167
2023-07-09 13:45:00,55.859375,0.868055,1.4319163475727956,5.584492000000001,6.915507,43.40280000000001,1281.41722222167
2023-07-09 13:48:00,56.640625,0.8680560000000002,1.4427579816171079,5.381942,6.7418960000000006,43.113399999999956,1281.46722222167
2023-07-09 13:51:00,55.859375,0.8101849999999997,1.4121546899017572,5.295141999999999,6.741897,43.98149999999998,1281.51722222167
2023-07-09 13:54:00,58.174189999999996,0.8680560000000002,1.4427579816171074,5.439812000000001,6.799766,43.69210000000004,1281.56722222167
2023-07-09 13:57:00,58.94097,0.8101849999999997,1.433222608147107,5.295141999999999,6.799767000000001,45.428200000000004,1281.6172222216699
2023-07-09 14:00:00,58.188655,0.8101849999999997,1.401565872632956,5.237272,6.655097,44.27080000000001,1281.6672222216698
2023-07-09 14:03:00,57.43634,0.8101849999999997,1.4121583434401221,5.266202000000001,6.712967000000001,43.98140000000001,1281.7172222216698
2023-07-09 14:06:00,57.421875,0.868055,1.4319201005686761,5.324072000000001,6.655097,44.560299999999984,1281.7672222216697
2023-07-09 14:09:00,55.87384,0.8391200000000003,1.4115670180333426,5.324072000000001,6.684031999999999,44.560299999999984,1281.8172222216697
2023-07-09 14:12:00,55.09259,0.868055,1.4210384323354772,5.381946999999999,6.684031999999999,43.69210000000004,1281.8672222216696
2023-07-09 14:15:00,52.51736,0.868055,1.4101152209350973,5.381946999999999,6.655092000000001,41.087999999999965,1281.9172222216696
2023-07-09 14:18:00,51.73611,0.8969909999999999,1.4300016462161422,5.526623,6.7708319999999995,41.37729999999999,1281.9672222216695
2023-07-09 14:21:00,51.721644999999995,0.9259259999999996,1.4160012665717303,5.6423630000000005,6.770837,43.98149999999998,1282.0172222216695
2023-07-09 14:24:00,52.488425,0.9259259999999996,1.4046974599800814,5.613423,6.712967000000001,42.82409999999999,1282.0672222216695
2023-07-09 14:27:00,53.544560000000004,0.983797,1.4193225058884749,5.6712929999999995,6.655096,42.245299999999986,1282.1172222216694
2023-07-09 14:30:00,53.559025000000005,0.9548609999999993,1.4236997543299716,5.700227999999999,6.770837,42.53469999999999,1282.1672222216694
2023-07-09 14:33:00,51.73611,0.9259259999999996,1.4160012665717303,5.671298,6.799772,42.24540000000002,1282.2172222216693
2023-07-09 14:36:00,50.96933,0.9259259999999996,1.3933424379329344,5.671298,6.7419020000000005,42.82409999999999,1282.2672222216693
2023-07-09 14:39:00,53.544560000000004,1.0127319999999997,1.4259417198002151,5.787037999999999,6.712966,41.95600000000002,1282.3172222216692
2023-07-09 14:42:00,53.544560000000004,0.9259259999999996,1.427258759144755,5.6423630000000005,6.799767000000001,42.53469999999999,1282.3672222216692
2023-07-09 14:45:00,51.750575,0.9548609999999993,1.4236958034554426,5.729168,6.799767000000001,42.824100000000044,1282.4172222216691
2023-07-09 14:48:00,51.73611,0.9548609999999993,1.4351058129259575,5.700227999999999,6.799767000000001,43.11349999999999,1282.467222221669
2023-07-09 14:51:00,51.73611,0.9548609999999993,1.4122417678814732,5.729168,6.770837,39.64119999999997,1282.517222221669
2023-07-09 14:54:00,50.940394999999995,1.0127319999999997,1.4022652137855498,5.729168,6.597225999999999,41.95599999999996,1282.567222221669
2023-07-09 14:57:00,53.530095,1.0127319999999997,1.4259417198002151,5.729168,6.655096,41.08800000000002,1282.617222221669
2023-07-09 15:00:00,54.31134,0.9548609999999993,1.4007347668446886,5.787037999999999,6.799767000000001,42.53479999999996,1282.667222221669
2023-07-09 15:03:00,55.107060000000004,1.0127319999999997,1.4376984938662867,5.729168,6.684025999999999,42.24539999999996,1282.7172222216689
2023-07-09 15:06:00,55.121525000000005,1.0127309999999996,1.4494072418111197,5.7291680000000005,6.712967000000001,43.113399999999956,1282.7672222216688
2023-07-09 15:09:00,53.530095,0.9548609999999993,1.4122417678814732,5.700227999999999,6.741897,41.37729999999999,1282.8172222216688
2023-07-09 15:12:00,53.544560000000004,1.0127309999999996,1.4259410914537818,5.7291680000000005,6.655097,42.53470000000004,1282.8672222216687
2023-07-09 15:15:00,52.531825,1.0127309999999996,1.4141317626152041,5.700228,6.597227,43.40280000000001,1282.9172222216687
2023-07-09 15:18:00,51.73611,0.9837959999999999,1.4076621254733441,5.700228,6.655092000000001,41.087999999999965,1282.9672222216686
2023-07-09 15:21:00,49.956599999999995,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,42.24530000000004,1283.0172222216686
2023-07-09 15:24:00,49.927665,1.0127309999999996,1.402264592444691,5.642358000000001,6.510417,39.64119999999997,1283.0672222216685
2023-07-09 15:27:00,51.73611,1.0127309999999996,1.39034243416813,5.642358000000001,6.481477,42.53470000000004,1283.1172222216685
2023-07-09 15:30:00,50.96933,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,40.509299999999996,1283.1672222216685
2023-07-09 15:33:00,50.954865,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,42.24540000000002,1283.2172222216684
2023-07-09 15:36:00,50.96933,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,42.24530000000004,1283.2672222216684
2023-07-09 15:39:00,50.96933,0.9259259999999996,1.358987213576669,5.5555579999999996,6.539352,42.24540000000002,1283.3172222216683
2023-07-09 15:42:00,49.94213,1.0127309999999996,1.402260482400966,5.613428,6.481477,39.64119999999997,1283.3672222216683
2023-07-09 15:45:00,51.750575,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,42.24540000000002,1283.4172222216682
2023-07-09 15:48:00,51.73611,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,41.37729999999999,1283.4672222216682
2023-07-09 15:51:00,51.721644999999995,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,41.66670000000005,1283.5172222216681
2023-07-09 15:54:00,49.942135,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,41.95600000000002,1283.567222221668
2023-07-09 15:57:00,50.9838,1.0127309999999996,1.402260482400966,5.613428,6.481477,41.37729999999999,1283.617222221668
2023-07-09 16:00:00,49.927665,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,40.798599999999965,1283.667222221668
2023-07-09 16:03:00,49.927665000000005,1.0127309999999996,1.3783681691470229,5.642358000000001,6.452547000000001,42.53470000000004,1283.717222221668
2023-07-09 16:06:00,51.765045,1.0995369999999998,1.3936783785158942,5.642358000000001,6.278931000000001,40.509299999999996,1283.767222221668
2023-07-09 16:09:00,53.559025000000005,1.0127309999999996,1.4141276713588735,5.7291680000000005,6.626157000000001,42.82400000000001,1283.8172222216679
2023-07-09 16:12:00,54.31134,1.0127319999999997,1.4259417198002151,5.729168,6.655096,42.53469999999999,1283.8672222216678
2023-07-09 16:15:00,53.530095,0.9548609999999993,1.4007387515887773,5.584488,6.597227,43.11349999999999,1283.9172222216678
2023-07-09 16:18:00,55.107060000000004,1.070602,1.413552026720277,5.700228,6.452546,43.98149999999998,1283.9672222216677
2023-07-09 16:21:00,53.530095,1.0127309999999996,1.4494072418111197,5.642358000000001,6.626157000000001,43.40269999999998,1284.0172222216677
2023-07-09 16:24:00,52.51736,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,43.11340000000001,1284.0672222216676
2023-07-09 16:27:00,51.73611,1.0127309999999996,1.3903424341681307,5.5844879999999995,6.4236070000000005,41.08789999999999,1284.1172222216676
2023-07-09 16:30:00,53.544560000000004,1.070602,1.413547807251442,5.613428,6.365736,41.08800000000002,1284.1672222216675
2023-07-09 16:33:00,55.09259,1.070602,1.4257296386440668,5.787038,6.5682860000000005,40.7987,1284.2172222216675
2023-07-09 16:36:00,56.49594999999999,1.070602,1.449921359743286,5.7580979999999995,6.597225999999999,43.40280000000001,1284.2672222216675
2023-07-09 16:39:00,55.09259,0.9548609999999993,1.4007347668446877,5.5555579999999996,6.568287,44.849500000000035,1284.3172222216674
2023-07-09 16:42:00,55.078125,0.9548609999999993,1.3424382791345535,5.642358,6.510417,43.98149999999998,1284.3672222216674
2023-07-09 16:45:00,55.121525000000005,1.0127309999999996,1.4377019169671785,5.700228,6.655097,44.27090000000004,1284.4172222216673
2023-07-09 16:48:00,55.121525000000005,0.9548609999999993,1.4007387515887773,5.584488,6.597227,42.53480000000002,1284.4672222216673
2023-07-09 16:51:00,54.31134,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,42.82409999999999,1284.5172222216672
2023-07-09 16:54:00,55.859375,0.9548609999999993,1.3775774862056394,5.642358,6.597227,43.98149999999998,1284.5672222216672
2023-07-09 16:57:00,55.078125,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,43.69209999999998,1284.6172222216671
2023-07-09 17:00:00,53.544560000000004,0.9259259999999996,1.4272626425330863,5.584488,6.7419020000000005,42.24540000000002,1284.667222221667
2023-07-09 17:03:00,52.502894999999995,1.0127309999999996,1.4259410914537818,5.642358000000001,6.568287,41.95609999999999,1284.717222221667
2023-07-09 17:06:00,51.750575,0.9259259999999996,1.358987213576669,5.5555579999999996,6.539352,42.823999999999955,1284.767222221667
2023-07-09 17:09:00,52.502894999999995,0.9548609999999993,1.4122417678814732,5.700227999999999,6.741897,41.95600000000002,1284.817222221667
2023-07-09 17:12:00,53.530095,0.9548609999999993,1.4122417678814732,5.700227999999999,6.741897,41.08800000000002,1284.867222221667
2023-07-09 17:15:00,53.544560000000004,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,42.24540000000002,1284.9172222216669
2023-07-09 17:18:00,55.09259,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,43.40279999999996,1284.9672222216668
2023-07-09 17:21:00,55.859375,1.0127319999999997,1.4494078770659946,5.729168,6.712966,43.11340000000001,1285.0172222216668
2023-07-09 17:24:00,55.078125,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,43.40280000000001,1285.0672222216667
2023-07-09 17:27:00,55.121525000000005,0.9548609999999993,1.389181694607665,5.671298,6.655097,42.82409999999999,1285.1172222216667
2023-07-09 17:30:00,56.669560000000004,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,44.27080000000001,1285.1672222216666
2023-07-09 17:33:00,55.87384,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,44.84949999999998,1285.2172222216666
2023-07-09 17:36:00,55.121525000000005,0.9259259999999996,1.3933424379329344,5.5555579999999996,6.626162,42.82409999999999,1285.2672222216665
2023-07-09 17:39:00,54.296875,0.9548609999999993,1.4007387515887773,5.584488,6.597227,42.82409999999999,1285.3172222216665
2023-07-09 17:42:00,55.107060000000004,1.0127319999999997,1.4259417198002151,5.729168,6.655096,43.69209999999998,1285.3672222216665
2023-07-09 17:45:00,55.859375,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,43.11349999999999,1285.4172222216664
2023-07-09 17:48:00,56.640625,1.0127319999999997,1.4610668868966181,5.642358,6.655096,43.40279999999996,1285.4672222216664
2023-07-09 17:51:00,58.969905,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,46.00690000000003,1285.5172222216663
2023-07-09 17:54:00,57.43634,0.9259259999999996,1.3819430427355632,5.613423,6.655097,44.849500000000035,1285.5672222216663
2023-07-09 17:57:00,58.99884,0.9259259999999996,1.3819430427355632,5.555553000000001,6.597227,44.27080000000001,1285.6172222216662
2023-07-09 18:00:00,58.94097,1.0127319999999997,1.4494078770659946,5.584488,6.5682860000000005,45.428300000000036,1285.6672222216662
2023-07-09 18:03:00,57.421875,0.8969909999999999,1.3742184586756876,5.526623,6.626162,46.29630000000003,1285.7172222216661
2023-07-09 18:06:00,57.40741,0.9548609999999993,1.4122417678814732,5.5555579999999996,6.597227,43.40269999999998,1285.767222221666
2023-07-09 18:09:00,57.421875,0.9259259999999996,1.4160012665717312,5.497682999999999,6.626157000000001,45.138900000000035,1285.817222221666
2023-07-09 18:12:00,57.421875,0.9548609999999993,1.3891816946076652,5.642358,6.626157000000001,44.849500000000035,1285.867222221666
2023-07-09 18:15:00,56.640625,0.9259259999999996,1.4046935445662998,5.497688,6.5972219999999995,43.69209999999998,1285.917222221666
2023-07-09 18:18:00,55.09259,0.9548609999999993,1.4007347668446877,5.5555579999999996,6.568287,43.98149999999998,1285.967222221666
2023-07-09 18:21:00,56.640625,0.9548609999999993,1.377573466101385,5.671298,6.626157000000001,43.98150000000004,1286.0172222216659
2023-07-09 18:24:00,56.640625,0.9259259999999996,1.3819430427355632,5.584488,6.626162,43.40279999999996,1286.0672222216658
2023-07-09 18:27:00,55.84491,0.9548609999999993,1.3891816946076652,5.526617999999999,6.510417,43.11340000000001,1286.1172222216658
2023-07-09 18:30:00,55.09259,1.0127309999999996,1.4376978620543706,5.613428,6.568287,43.98150000000004,1286.1672222216657
2023-07-09 18:33:00,55.859375,1.0127309999999996,1.4377019169671785,5.642358000000001,6.597227,45.428300000000036,1286.2172222216657
2023-07-09 18:36:00,53.559025000000005,1.0127309999999996,1.4376978620543706,5.613428,6.568287,43.98149999999998,1286.2672222216656
2023-07-09 18:39:00,53.544560000000004,1.0127309999999996,1.402260482400966,5.613428,6.481477,42.53469999999999,1286.3172222216656
2023-07-09 18:42:00,52.502894999999995,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,42.82409999999999,1286.3672222216655
2023-07-09 18:45:00,52.531825,1.0127309999999996,1.4259410914537818,5.7291680000000005,6.655097,43.40279999999996,1286.4172222216655
2023-07-09 18:48:00,51.73611,0.9837959999999999,1.4193218672138066,5.642358000000001,6.626162,40.79860000000002,1286.4672222216655
2023-07-09 18:51:00,50.70891,1.0127309999999996,1.4141317626152041,5.700228,6.597227,42.53469999999999,1286.5172222216654
2023-07-09 18:54:00,50.96933,1.0127309999999996,1.402264592444691,5.700228,6.568287,41.66660000000002,1286.5672222216654
2023-07-09 18:57:00,49.927665,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,41.95600000000002,1286.6172222216653
2023-07-09 19:00:00,49.942135,1.0127309999999996,1.402264592444691,5.642358000000001,6.510417,40.50920000000002,1286.6672222216653
2023-07-09 19:03:00,49.927665000000005,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,41.08789999999999,1286.7172222216652
2023-07-09 19:06:00,49.17535,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,41.37729999999999,1286.7672222216652
2023-07-09 19:09:00,49.913195,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,41.37740000000002,1286.8172222216651
2023-07-09 19:12:00,48.37963,0.9837959999999999,1.4076621254733435,5.7291680000000005,6.684031999999999,39.64119999999997,1286.867222221665
2023-07-09 19:15:00,48.3941,1.0127309999999996,1.4141276713588735,5.7291680000000005,6.626157000000001,40.509299999999996,1286.917222221665
2023-07-09 19:18:00,48.3941,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,41.66669999999999,1286.967222221665
2023-07-09 19:21:00,46.860535,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,39.93059999999997,1287.017222221665
2023-07-09 19:24:00,46.817135,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,40.50920000000002,1287.067222221665
2023-07-09 19:27:00,47.61285,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,39.93059999999997,1287.1172222216649
2023-07-09 19:30:00,46.860535,0.9837959999999999,1.4193178471095154,5.787038,6.7708319999999995,39.351800000000026,1287.1672222216648
2023-07-09 19:33:00,47.61285,1.070602,1.4257338379273037,5.9317079999999995,6.712966,38.19449999999995,1287.2172222216648
2023-07-09 19:36:00,46.817135,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,38.7731,1287.2672222216647
2023-07-09 19:39:00,48.3941,1.0995369999999998,1.4185460796719411,5.9317079999999995,6.626161000000001,39.641200000000026,1287.3172222216647
2023-07-09 19:42:00,46.860535,0.9837959999999999,1.4309268336227228,5.7291680000000005,6.7419020000000005,40.509199999999964,1287.3672222216646
2023-07-09 19:45:00,45.02315,1.0127309999999996,1.402264592444691,5.787038,6.655097,38.7731,1287.4172222216646
2023-07-09 19:48:00,45.052085,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,39.930499999999995,1287.4672222216645
2023-07-09 19:51:00,46.84607,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,39.930499999999995,1287.5172222216645
2023-07-09 19:54:00,45.052085,0.9837959999999999,1.3959545521637144,5.7580979999999995,6.684031999999999,39.93060000000003,1287.5672222216645
2023-07-09 19:57:00,45.037615,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,38.773199999999974,1287.6172222216644
2023-07-09 20:00:00,45.02315,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,37.037000000000035,1287.6672222216644
2023-07-09 20:03:00,45.02315,0.9259259999999996,1.3819390939308418,5.729168,6.7708319999999995,39.0625,1287.7172222216643
2023-07-09 20:06:00,45.00868,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,39.64119999999997,1287.7672222216643
2023-07-09 20:09:00,45.00868,0.9548609999999993,1.4236958034554426,5.729168,6.799767000000001,37.905100000000004,1287.8172222216642
2023-07-09 20:12:00,43.475115,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,38.194500000000005,1287.8672222216642
2023-07-09 20:15:00,45.037615,1.0995369999999998,1.4431643475850462,5.873838,6.626161000000001,38.48380000000003,1287.9172222216641
2023-07-09 20:18:00,44.22743,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,39.641200000000026,1287.967222221664
2023-07-09 20:21:00,43.475115,1.0127319999999997,1.4141282962143435,5.844908,6.7418960000000006,37.615700000000004,1288.017222221664
