Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-09 20:24:00,43.475115,0.9548609999999993,1.4007347668446877,5.844908,6.857637,38.483799999999974,1288.067222221664
2023-07-09 20:27:00,45.02315,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,37.61579999999998,1288.117222221664
2023-07-09 20:30:00,43.475115,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,37.905100000000004,1288.167222221664
2023-07-09 20:33:00,45.037615,0.9548609999999993,1.3891816946076652,5.729168,6.712967000000001,38.77320000000003,1288.2172222216639
2023-07-09 20:36:00,44.270835,0.9548609999999993,1.3659169642361566,5.815968,6.741897,38.19440000000003,1288.2672222216638
2023-07-09 20:39:00,45.00868,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,37.90499999999997,1288.3172222216638
2023-07-09 20:42:00,45.02315,1.0127319999999997,1.4141282962143435,5.844908,6.7418960000000006,37.03699999999998,1288.3672222216637
2023-07-09 20:45:00,45.02315,1.0127319999999997,1.4022652137855498,5.815968,6.684025999999999,37.61579999999998,1288.4172222216637
2023-07-09 20:48:00,46.8316,1.0127319999999997,1.4022652137855498,5.844908,6.712966,39.641200000000026,1288.4672222216636
2023-07-09 20:51:00,45.052085,0.9259259999999996,1.4046935445662998,5.671298,6.7708319999999995,40.509299999999996,1288.5172222216636
2023-07-09 20:54:00,45.037615,0.9548609999999993,1.389181694607665,5.671298,6.655097,37.61579999999998,1288.5672222216635
2023-07-09 20:57:00,45.02315,0.9548609999999993,1.3659169642361575,5.787037999999999,6.712967000000001,37.615700000000004,1288.6172222216635
2023-07-09 21:00:00,43.489585,0.9548609999999993,1.3891816946076652,5.787037999999999,6.770837,38.19439999999997,1288.6672222216635
2023-07-09 21:03:00,43.50405,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,37.32639999999998,1288.7172222216634
2023-07-09 21:06:00,43.475115,0.9548609999999993,1.3659169642361566,5.815968,6.741897,38.19439999999997,1288.7672222216634
2023-07-09 21:09:00,45.052085,1.0127319999999997,1.4141282962143435,5.844908,6.7418960000000006,38.77320000000003,1288.8172222216633
2023-07-09 21:12:00,45.037615,1.0127319999999997,1.4259417198002151,5.815968,6.7418960000000006,37.61579999999998,1288.8672222216633
2023-07-09 21:15:00,45.02315,1.0127309999999996,1.4141317626152041,5.7580979999999995,6.655097,40.219899999999996,1288.9172222216632
2023-07-09 21:18:00,44.994215,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,37.61579999999998,1288.9672222216632
2023-07-09 21:21:00,45.00868,1.070602,1.437853721606087,5.9027780000000005,6.712966,37.905100000000004,1289.0172222216631
2023-07-09 21:24:00,45.052085,1.0127309999999996,1.4376978620543706,5.787038,6.741897,38.7731,1289.067222221663
2023-07-09 21:27:00,45.008685,1.070602,1.437853721606087,5.787038,6.597225999999999,37.32639999999998,1289.117222221663
2023-07-09 21:30:00,45.775465,1.070602,1.449917199464318,5.9027780000000005,6.7418960000000006,38.19439999999997,1289.167222221663
2023-07-09 21:33:00,45.052085,1.070602,1.449917199464318,5.989588,6.828706,38.19439999999997,1289.217222221663
2023-07-09 21:36:00,45.052085,0.9837959999999999,1.4309268336227228,5.787038,6.799772,38.19440000000003,1289.267222221663
2023-07-09 21:39:00,45.00868,1.070602,1.425729638644066,5.9027780000000005,6.684025999999999,36.16900000000004,1289.3172222216629
2023-07-09 21:42:00,43.460645,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,38.48380000000003,1289.3672222216628
2023-07-09 21:45:00,44.994215,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,38.19439999999997,1289.4172222216628
2023-07-09 21:48:00,43.460645,1.070602,1.449917199464318,5.9027780000000005,6.7418960000000006,37.326400000000035,1289.4672222216627
2023-07-09 21:51:00,43.489585,0.9837959999999999,1.4193178471095154,5.9027780000000005,6.886572,38.483799999999974,1289.5172222216627
2023-07-09 21:54:00,44.22743,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,37.615700000000004,1289.5672222216626
2023-07-09 21:57:00,43.50405,1.0127309999999996,1.4259370185651021,5.989588,6.915507,37.326400000000035,1289.6172222216626
2023-07-09 22:00:00,45.02315,0.9837959999999999,1.4193218672138075,5.9317079999999995,6.9155120000000005,39.0625,1289.6672222216625
2023-07-09 22:03:00,43.489585,0.9837959999999999,1.419317847109516,5.844907999999999,6.828702000000001,39.35179999999997,1289.7172222216625
2023-07-09 22:06:00,43.489585,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,37.615700000000004,1289.7672222216625
2023-07-09 22:09:00,45.00868,1.070602,1.449917199464318,5.989588,6.828706,38.19449999999995,1289.8172222216624
2023-07-09 22:12:00,45.052085,1.070602,1.449917199464318,6.047458,6.886576,37.615700000000004,1289.8672222216624
2023-07-09 22:15:00,45.037615,0.9837959999999999,1.4309268336227228,5.873838,6.886572,38.7731,1289.9172222216623
2023-07-09 22:18:00,46.079285,1.070602,1.4257338379273037,5.9317079999999995,6.712966,39.0625,1289.9672222216623
2023-07-09 22:21:00,45.037615,1.0127309999999996,1.4376978620543706,5.9027780000000005,6.857637,38.483799999999974,1290.0172222216622
2023-07-09 22:24:00,45.037615,1.0127309999999996,1.4259370185651021,5.989588,6.915507,37.615700000000004,1290.0672222216622
2023-07-09 22:27:00,45.052085,1.0127309999999996,1.4377019169671794,5.9317079999999995,6.886577000000001,38.194500000000005,1290.1172222216621
2023-07-09 22:30:00,45.037615,1.0127309999999996,1.4141276713588735,5.989588,6.886577000000001,38.194500000000005,1290.167222221662
2023-07-09 22:33:00,43.475115,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,39.0625,1290.217222221662
2023-07-09 22:36:00,43.475115,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,39.3519,1290.267222221662
2023-07-09 22:39:00,43.460645,1.0127309999999996,1.4259410914537827,5.9317079999999995,6.857637,38.48380000000003,1290.317222221662
2023-07-09 22:42:00,43.475115,1.0127309999999996,1.4377019169671794,5.9317079999999995,6.886577000000001,38.483799999999974,1290.367222221662
2023-07-09 22:45:00,43.475115,1.0127309999999996,1.4377019169671794,5.9317079999999995,6.886577000000001,36.16890000000001,1290.4172222216619
2023-07-09 22:48:00,43.489585,1.0995369999999998,1.4308787500189795,6.018523,6.7418960000000006,37.03699999999998,1290.4672222216618
2023-07-09 22:51:00,45.8044,1.070602,1.4378495420424269,6.047458,6.857635999999999,39.0625,1290.5172222216618
2023-07-09 22:54:00,46.8316,1.0416659999999993,1.4558836456622066,6.0763929999999995,7.002317,39.64119999999997,1290.5672222216617
2023-07-09 22:57:00,45.052085,1.0127309999999996,1.4494072418111197,5.931713,6.9155120000000005,38.483799999999974,1290.6172222216617
2023-07-09 23:00:00,45.037615,1.0127309999999996,1.4610622281176449,5.989588,7.002317,38.48380000000003,1290.6672222216616
2023-07-09 23:03:00,43.50405,0.9837959999999999,1.4309268336227228,5.873838,6.886572,37.32639999999998,1290.7172222216616
2023-07-09 23:06:00,44.2419,1.070602,1.413547807251442,5.989588,6.7418960000000006,37.615700000000004,1290.7672222216615
2023-07-09 23:09:00,43.475115,1.0127309999999996,1.3903465634221066,5.9317079999999995,6.770837,37.037000000000035,1290.8172222216615
2023-07-09 23:12:00,45.037615,1.0127309999999996,1.4494072418111197,5.9027780000000005,6.886577000000001,39.0625,1290.8672222216615
2023-07-09 23:15:00,44.22743,0.9837959999999999,1.4076621254733441,5.873838,6.828702000000001,38.48380000000003,1290.9172222216614
2023-07-09 23:18:00,44.2419,0.9548609999999993,1.377573466101385,5.787037999999999,6.741897,38.194500000000005,1290.9672222216614
2023-07-09 23:21:00,45.02315,1.0127319999999997,1.4610668868966181,5.873837999999999,6.886576,38.483799999999974,1291.0172222216613
2023-07-09 23:24:00,46.860535,0.983797,1.4539934283391305,5.787033,6.857635999999999,37.905100000000004,1291.0672222216613
2023-07-09 23:27:00,46.860535,0.9548610000000002,1.4236997543299723,5.642357,6.712966,39.93059999999997,1291.1172222216612
2023-07-09 23:30:00,46.860535,0.9548610000000002,1.46904979014031,5.671297,6.857635999999999,39.0625,1291.1672222216612
2023-07-09 23:33:00,47.61285,0.9548610000000002,1.435105812925958,5.7291669999999995,6.828706,39.93059999999997,1291.2172222216611
2023-07-09 23:36:00,48.408564999999996,0.8969899999999997,1.4078220817094342,5.613427000000001,6.799767000000001,40.50920000000002,1291.267222221661
2023-07-09 23:39:00,46.8316,0.9259259999999996,1.427258759144755,5.758102999999999,6.915507,39.0625,1291.317222221661
2023-07-09 23:42:00,46.8316,0.8969909999999999,1.4189360413818553,5.6712929999999995,6.886572,39.930499999999995,1291.367222221661
2023-07-09 23:45:00,45.052085,0.9259259999999996,1.4496462198140965,5.700227999999999,6.9155120000000005,37.905100000000004,1291.417222221661
2023-07-09 23:48:00,43.489585,0.9259259999999996,1.3819390939308425,5.787037999999999,6.828702000000001,37.905100000000004,1291.467222221661
2023-07-09 23:51:00,45.02315,1.070602,1.4619296659274066,5.9317079999999995,6.799766,38.48380000000003,1291.5172222216609
2023-07-09 23:54:00,45.037615,0.9837959999999999,1.4193218672138075,5.9317079999999995,6.9155120000000005,37.615700000000004,1291.5672222216608
2023-07-09 23:57:00,45.037615,1.070602,1.413547807251442,5.989588,6.7418960000000006,38.19439999999997,1291.6172222216608
2023-07-10 00:00:00,43.489585,1.0127309999999996,1.3783681691470229,5.873842999999999,6.684031999999999,37.615700000000004,1291.6672222216607
2023-07-10 00:03:00,45.052085,1.0995369999999998,1.443160114036881,6.047452999999999,6.799766,37.615700000000004,1291.7172222216607
2023-07-10 00:06:00,35.734955,0.8969899999999997,1.3629198679726984,5.584493,6.655093,35.01159999999999,1291.7672222216606
2023-07-10 00:09:00,30.04919,0.8969899999999997,1.3056906285000376,5.729163,6.655093,32.11809999999997,1291.8172222216606
2023-07-10 00:24:00,31.07639,1.0416659999999993,1.2461111722646045,5.729163,6.163197,31.25,1291.8172222216606
2023-07-10 00:30:00,31.090854999999998,1.070602,1.3010913131341773,5.5844879999999995,6.076385999999999,31.5394,1291.8172222216606
2023-07-10 00:33:00,30.06366,1.070602,1.2753314576857246,5.642358000000001,6.076385999999999,30.671299999999974,1291.8672222216605
2023-07-10 00:36:00,32.392934999999994,1.070602,1.2623326733961624,5.613428,6.018516,32.40750000000003,1291.9172222216605
2023-07-10 00:39:00,32.364005,1.0127309999999996,1.2803585610641577,5.497687999999999,6.076387,31.5394,1291.9672222216604
2023-07-10 00:42:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.613428,6.163197,32.407399999999996,1292.0172222216604
2023-07-10 00:45:00,32.37847,0.9837959999999999,1.2880209055465774,5.497687999999999,6.163192,32.696799999999996,1292.0672222216604
2023-07-10 00:48:00,32.37847,1.0127309999999996,1.280362885726223,5.642358000000001,6.221067,32.407399999999996,1292.1172222216603
2023-07-10 00:51:00,32.37847,1.0416659999999993,1.2971948903992003,5.671293,6.221067,31.828700000000026,1292.1672222216603
2023-07-10 00:54:00,31.07639,1.0127309999999996,1.2928392926420114,5.584493,6.192132,32.69670000000002,1292.2172222216602
2023-07-10 00:57:00,30.06366,1.0127309999999996,1.2803585610641577,5.642363,6.221062000000001,31.5394,1292.2672222216602
2023-07-10 01:06:00,31.07639,1.0995369999999998,1.3045427559709997,5.7580979999999995,6.192131000000001,30.671299999999974,1292.2672222216602
2023-07-10 01:09:00,31.07639,1.0127309999999996,1.2678118436717563,5.613428,6.163197,32.986099999999965,1292.3172222216601
2023-07-10 01:12:00,33.40567,1.070602,1.326554292245625,5.700228,6.249995999999999,30.38190000000003,1292.36722222166
2023-07-10 01:15:00,33.391205,0.9548609999999993,1.318735597533912,5.642358,6.452547000000001,32.696799999999996,1292.41722222166
2023-07-10 01:18:00,31.090854999999998,0.9259259999999996,1.2888552606043486,5.497688,6.307872000000001,32.696799999999996,1292.46722222166
2023-07-10 01:21:00,32.364005,0.9548609999999993,1.294798046845653,5.584488,6.336807,31.25,1292.51722222166
2023-07-10 01:24:00,34.44734,1.070602,1.275331457685725,5.787037999999999,6.2210659999999995,31.25,1292.56722222166
2023-07-10 01:27:00,37.022565,1.0127319999999997,1.3175934016618978,5.5555579999999996,6.221066,31.82869999999997,1292.6172222216599
2023-07-10 01:30:00,37.022565,1.0416669999999995,1.2971954692016519,5.642358,6.192131000000001,32.11799999999997,1292.6672222216598
2023-07-10 01:33:00,38.035295000000005,0.9259259999999996,1.3241717538576319,5.555553000000001,6.452547000000001,32.696799999999996,1292.7172222216598
2023-07-10 01:36:00,38.035295000000005,0.9259259999999996,1.3241717538576319,5.555553000000001,6.452547000000001,32.407399999999996,1292.7672222216597
2023-07-10 01:39:00,35.74942,0.8969909999999999,1.282426489544106,5.497682999999999,6.365742,32.407399999999996,1292.8172222216597
2023-07-10 01:42:00,32.37847,0.8969909999999999,1.374214563043442,5.3819479999999995,6.481477,33.56479999999999,1292.8672222216596
2023-07-10 01:45:00,31.090854999999998,0.9548609999999993,1.3067948272757441,5.671298,6.452547000000001,32.986099999999965,1292.9172222216596
2023-07-10 01:48:00,34.418405,1.0127319999999997,1.3175934016618978,5.642358,6.307866000000001,32.69670000000002,1292.9672222216595
2023-07-10 01:51:00,32.392934999999994,0.9548609999999993,1.3067948272757441,5.671298,6.452547000000001,32.407399999999996,1293.0172222216595
2023-07-10 01:54:00,34.44734,1.0416669999999995,1.3097810531026426,5.700227999999999,6.278931000000001,32.40740000000005,1293.0672222216594
2023-07-10 01:57:00,35.74942,0.9548609999999993,1.3306135489725586,5.584488,6.4236070000000005,33.85410000000002,1293.1172222216594
2023-07-10 02:00:00,35.74942,1.0127319999999997,1.3298739208104444,5.700227999999999,6.3946760000000005,33.85419999999999,1293.1672222216594
2023-07-10 02:03:00,35.734955,0.9259259999999996,1.3006861986404046,5.526617999999999,6.365742,34.14349999999996,1293.2172222216593
2023-07-10 02:06:00,34.476275,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,32.407399999999996,1293.2672222216593
2023-07-10 02:09:00,33.391205,0.8969909999999999,1.2470960449993282,5.468753,6.250001999999999,33.27550000000002,1293.3172222216592
2023-07-10 02:12:00,33.391205,1.0127319999999997,1.2928398811179473,5.5555579999999996,6.163195999999999,32.407399999999996,1293.3672222216592
2023-07-10 02:15:00,32.37847,0.9259259999999996,1.2888552606043486,5.555553000000001,6.365737000000001,33.85419999999999,1293.4172222216591
2023-07-10 02:18:00,35.734955,1.0127319999999997,1.3175934016618978,5.5555579999999996,6.221066,33.564899999999966,1293.467222221659
2023-07-10 02:21:00,34.44734,0.9259259999999996,1.2888552606043486,5.410882999999999,6.221067,33.275499999999965,1293.517222221659
2023-07-10 02:24:00,34.418405,0.9259259999999996,1.300682120625659,5.526623,6.365737000000001,34.14350000000002,1293.567222221659
2023-07-10 02:27:00,34.476275,0.9259259999999996,1.2888552606043486,5.497682999999999,6.307867,32.407399999999996,1293.617222221659
2023-07-10 02:30:00,33.40567,0.9548609999999993,1.318735597533912,5.526617999999999,6.336807,33.27540000000005,1293.667222221659
2023-07-10 02:33:00,33.391205,0.9259259999999996,1.2888552606043486,5.555553000000001,6.365737000000001,33.27539999999999,1293.7172222216589
2023-07-10 02:36:00,32.392934999999994,0.9259259999999996,1.2769691368620346,5.555553000000001,6.336807,33.56479999999999,1293.7672222216588
2023-07-10 02:39:00,33.391205,0.9548609999999993,1.294798046845654,5.526617999999999,6.278937000000001,34.14349999999996,1293.8172222216588
2023-07-10 02:42:00,34.418405,0.9548609999999993,1.270613823520183,5.526617999999999,6.221067,33.27550000000002,1293.8672222216587
2023-07-10 02:45:00,35.70602,1.0127319999999997,1.3298739208104435,5.584488,6.278936,32.98610000000002,1293.9172222216587
2023-07-10 02:48:00,35.734955,1.0127319999999997,1.3175934016618978,5.5555579999999996,6.221066,34.43290000000002,1293.9672222216586
2023-07-10 02:51:00,33.42014,0.8969909999999999,1.305691271007533,5.410878,6.336807,32.98610000000002,1294.0172222216586
2023-07-10 02:54:00,31.090854999999998,0.9837959999999999,1.3365802177631174,5.613428,6.394672000000001,34.14349999999996,1294.0672222216585
2023-07-10 02:57:00,31.090854999999998,1.070602,1.2882517505896693,5.700228,6.163195999999999,31.828700000000026,1294.1172222216585
2023-07-10 03:00:00,33.391205,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,33.56479999999999,1294.1672222216584
2023-07-10 03:03:00,33.42014,1.070602,1.3010913131341773,5.7291680000000005,6.221066,33.27539999999999,1294.2172222216584
2023-07-10 03:06:00,33.391205,1.0127309999999996,1.280362885726224,5.700228,6.278937000000001,34.72229999999996,1294.2672222216584
2023-07-10 03:09:00,35.734955,1.070602,1.326554292245625,5.700228,6.249995999999999,32.69670000000002,1294.3172222216583
2023-07-10 03:12:00,33.40567,0.9837959999999999,1.2880251450593785,5.5844879999999995,6.250001999999999,33.56490000000002,1294.3672222216583
2023-07-10 03:15:00,32.364005,1.0127309999999996,1.3420862140257996,5.555558,6.278937000000001,32.98610000000002,1294.4172222216582
2023-07-10 03:18:00,34.476275,1.070602,1.3010913131341773,5.787038,6.278936,32.11810000000003,1294.4672222216582
2023-07-10 03:21:00,34.476275,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,33.27539999999999,1294.5172222216581
2023-07-10 03:24:00,34.418405,0.9259259999999996,1.2888552606043486,5.5555579999999996,6.365742,32.9862,1294.567222221658
2023-07-10 03:27:00,34.44734,0.9548609999999993,1.2461700768001458,5.584488,6.221067,32.40730000000002,1294.617222221658
2023-07-10 03:30:00,34.44734,0.9548609999999993,1.2461700768001465,5.526617999999999,6.163197,34.72220000000004,1294.667222221658
2023-07-10 03:33:00,34.476275,0.9548609999999993,1.2827354569201843,5.497688,6.221067,34.14350000000002,1294.717222221658
2023-07-10 03:36:00,34.476275,0.9548609999999993,1.270613823520183,5.642358,6.336807,33.56479999999999,1294.767222221658
2023-07-10 03:39:00,33.391205,0.9837959999999999,1.3245355192963186,5.613428,6.365742,34.14349999999996,1294.8172222216579
2023-07-10 03:42:00,32.37847,0.9837959999999999,1.3245355192963186,5.555558,6.307872000000001,32.696799999999996,1294.8672222216578
2023-07-10 03:45:00,33.391205,1.070602,1.3138567059487876,5.7291680000000005,6.249995999999999,32.407399999999996,1294.9172222216578
2023-07-10 03:48:00,31.090854999999998,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,32.986099999999965,1294.9672222216577
2023-07-10 03:51:00,34.44734,1.070602,1.3010913131341773,5.642358000000001,6.134256000000001,32.98610000000002,1295.0172222216577
2023-07-10 03:54:00,33.391205,0.9837959999999999,1.3245355192963186,5.700228,6.452542,33.275499999999965,1295.0672222216576
2023-07-10 03:57:00,33.391205,1.070602,1.326554292245625,5.7291680000000005,6.278936,33.85419999999999,1295.1172222216576
2023-07-10 04:00:00,32.364005,0.9837959999999999,1.300257446168176,5.642358000000001,6.336802,32.11809999999997,1295.1672222216575
2023-07-10 04:03:00,31.07639,1.0127309999999996,1.3420862140257996,5.613428,6.336807,30.9606,1295.2172222216575
2023-07-10 04:06:00,30.06366,1.0127309999999996,1.2928392926420114,5.7291680000000005,6.336807,31.53929999999997,1295.2672222216574
2023-07-10 04:09:00,31.090854999999998,1.0127309999999996,1.280362885726223,5.642358000000001,6.221067,31.828700000000026,1295.3172222216574
2023-07-10 04:12:00,31.090854999999998,1.0127309999999996,1.280362885726223,5.642358000000001,6.221067,31.828700000000026,1295.3672222216574
2023-07-10 04:15:00,32.364005,1.070602,1.2882517505896693,5.700228,6.163195999999999,32.11809999999997,1295.4172222216573
2023-07-10 04:18:00,32.364005,1.0127309999999996,1.3052472594802695,5.7291680000000005,6.365737000000001,31.53929999999997,1295.4672222216573
2023-07-10 04:21:00,32.364005,1.070602,1.3138611058678014,5.7580979999999995,6.278936,32.98610000000002,1295.5172222216572
2023-07-10 04:24:00,33.434605,0.9837959999999999,1.300257446168176,5.642358000000001,6.336802,33.27539999999999,1295.5672222216572
2023-07-10 04:27:00,31.090854999999998,0.9837959999999999,1.3002574461681768,5.700228,6.394672000000001,33.27539999999999,1295.6172222216571
2023-07-10 04:30:00,31.07639,1.0127309999999996,1.2678118436717563,5.7291680000000005,6.278937000000001,32.40730000000002,1295.667222221657
2023-07-10 04:33:00,33.40567,1.070602,1.3010913131341773,5.7580979999999995,6.249995999999999,31.5394,1295.717222221657
2023-07-10 04:36:00,32.37847,0.9548610000000002,1.330613548972559,5.642358000000001,6.481477,32.69670000000002,1295.767222221657
2023-07-10 04:39:00,31.07639,1.0127309999999996,1.3052515368152344,5.642358000000001,6.278937000000001,32.407399999999996,1295.817222221657
2023-07-10 04:42:00,33.42014,1.070602,1.3138611058678002,5.642358000000001,6.163195999999999,32.9862,1295.867222221657
2023-07-10 04:45:00,32.37847,0.9837959999999999,1.2880251450593785,5.5844879999999995,6.250001999999999,32.11809999999997,1295.9172222216569
2023-07-10 05:00:00,30.04919,1.1284719999999995,1.2943337889936104,5.787032999999999,6.1342609999999995,31.25,1295.9172222216569
2023-07-10 05:03:00,30.06366,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,31.25,1295.9172222216569
2023-07-10 05:06:00,33.434605,1.070602,1.3138567059487882,5.787038,6.307866000000001,32.98610000000002,1295.9172222216569
2023-07-10 05:09:00,31.090854999999998,1.0127309999999996,1.3175928056783595,5.613428,6.278937000000001,31.82869999999997,1295.9172222216569
2023-07-10 05:15:00,31.090854999999998,1.0995369999999998,1.2915134463902065,5.787038,6.192131000000001,31.5394,1295.9172222216569
2023-07-10 05:18:00,30.06366,0.9837959999999999,1.2880209055465774,5.555558,6.221062000000001,31.25,1295.9672222216568
2023-07-10 05:21:00,30.03472,1.070602,1.3138611058678002,5.642358000000001,6.163195999999999,31.25,1296.0172222216568
2023-07-10 05:24:00,34.476275,1.0995369999999998,1.2915134463902065,5.700228,6.105321000000001,30.9606,1296.0672222216567
2023-07-10 05:27:00,31.090854999999998,0.8680559999999993,1.2754914826309405,5.353007999999999,6.278932000000001,32.69670000000002,1296.1172222216567
2023-07-10 05:30:00,33.42014,1.0416669999999995,1.2331448387818265,5.671298,6.076391,30.382000000000005,1296.1672222216566
2023-07-10 05:33:00,34.476275,0.9548609999999993,1.2584231263191477,5.5555579999999996,6.221067,31.828699999999998,1296.2172222216566
2023-07-10 05:36:00,45.00868,1.3310189999999995,1.388086369737821,6.278938,6.394679,36.16899999999998,1296.2672222216565
2023-07-10 05:39:00,49.927665,1.070602,1.4013111118678332,5.931718,6.6550959999999995,40.509299999999996,1296.3172222216565
2023-07-10 05:42:00,51.73611,1.0127319999999997,1.5413377665952215,6.018518,7.233796,40.509299999999996,1296.3672222216564
2023-07-10 05:45:00,49.131945,0.8680559999999993,1.3324332214062509,5.353007999999999,6.423612,38.48380000000003,1296.4172222216564
2023-07-10 05:48:00,45.833335,0.8969909999999999,1.3172394587837155,5.150468,6.105326999999999,39.0625,1296.4672222216564
2023-07-10 05:51:00,43.475115,0.9259259999999996,1.2888552606043486,5.3819479999999995,6.192132,37.03709999999995,1296.5172222216563
2023-07-10 05:54:00,42.708335,0.9259259999999996,1.3241717538576319,5.410878,6.307872000000001,37.615700000000004,1296.5672222216563
2023-07-10 05:57:00,41.681129999999996,0.9548609999999993,1.3659129258540441,5.5555579999999996,6.481477,37.03709999999995,1296.6172222216562
2023-07-10 06:00:00,40.639465,0.9259259999999996,1.34743650857422,5.613423,6.568287,35.59030000000001,1296.6672222216562
2023-07-10 06:03:00,41.666664999999995,0.983797,1.3841905245909787,5.555553000000001,6.452546,36.74769999999995,1296.7172222216561
2023-07-10 06:06:00,41.652195,0.9259259999999996,1.358991197240312,5.6712929999999995,6.655097,37.905100000000004,1296.767222221656
2023-07-10 06:09:00,40.639465,0.9259259999999996,1.3704903512335544,5.613423,6.626157000000001,37.615700000000004,1296.817222221656
2023-07-10 06:12:00,43.489585,0.9548610000000002,1.3659169642361575,5.613427000000001,6.539356,37.90519999999998,1296.867222221656
2023-07-10 06:15:00,45.037615,0.9548610000000002,1.4351058129259575,5.613427000000001,6.712966,37.905100000000004,1296.917222221656
2023-07-10 06:18:00,45.833335,0.9548610000000002,1.4236958034554432,5.7291669999999995,6.799766,37.905100000000004,1296.967222221656
2023-07-10 06:21:00,43.489580000000004,0.8391200000000003,1.3899717349898724,5.497687,6.799766999999999,37.3263,1297.0172222216559
2023-07-10 06:24:00,43.475115,0.868055,1.3770956459312294,5.584487,6.7708319999999995,36.74770000000001,1297.0672222216558
2023-07-10 06:27:00,45.02315,0.9548610000000002,1.4122417678814736,5.671297,6.712966,38.7731,1297.1172222216558
2023-07-10 06:30:00,47.61285,0.9548610000000002,1.4577818556614854,5.671297,6.828706,39.64119999999997,1297.1672222216557
2023-07-10 06:33:00,45.00868,0.8969899999999997,1.3966679122455972,5.642357,6.799767000000001,39.0625,1297.2172222216557
2023-07-10 06:36:00,46.84607,0.9548610000000002,1.4236958034554426,5.613427000000001,6.684025999999999,37.615700000000004,1297.2672222216556
2023-07-10 06:39:00,48.3941,0.9548610000000002,1.4122417678814736,5.671297,6.712966,37.615700000000004,1297.3172222216556
2023-07-10 06:42:00,47.583915000000005,0.8969899999999997,1.4078220817094342,5.613427000000001,6.799767000000001,39.93060000000003,1297.3672222216555
2023-07-10 06:45:00,45.00868,0.8969909999999999,1.4189360413818553,5.700233,6.9155120000000005,37.905100000000004,1297.4172222216555
2023-07-10 06:48:00,45.052085,0.9259259999999996,1.3819390939308425,5.758102999999999,6.799767000000001,38.483799999999974,1297.4672222216554
2023-07-10 06:51:00,44.256365,0.8969909999999999,1.3854648888442131,5.6423630000000005,6.7708319999999995,37.615800000000036,1297.5172222216554
2023-07-10 06:54:00,43.475115,0.9259259999999996,1.3819430427355637,5.6712929999999995,6.712967000000001,37.037000000000035,1297.5672222216554
2023-07-10 06:57:00,46.8316,1.0416669999999995,1.396049727651656,5.844908,6.626161000000001,38.7731,1297.6172222216553
2023-07-10 07:00:00,48.408564999999996,1.0127319999999997,1.4377025487802892,5.873837999999999,6.828706,37.90500000000003,1297.6672222216553
2023-07-10 07:03:00,49.942135,0.983797,1.4076627606273113,5.758102999999999,6.712966,39.3519,1297.7172222216552
2023-07-10 07:06:00,47.612849999999995,0.8680560000000002,1.4535552078337868,5.410882999999999,6.799766999999999,38.48380000000003,1297.7672222216552
2023-07-10 07:09:00,51.750575,1.0127319999999997,1.4377025487802892,5.8449029999999995,6.799771000000001,37.90500000000003,1297.8172222216551
2023-07-10 07:12:00,48.3941,0.8680559999999993,1.4427579816171068,5.497688,6.857642,39.351800000000026,1297.867222221655
2023-07-10 07:15:00,46.8316,0.9259259999999996,1.4160012665717303,5.787033,6.915507,40.219899999999996,1297.917222221655
2023-07-10 07:18:00,48.408564999999996,0.8969899999999997,1.4078220817094342,5.7291669999999995,6.915507,39.35179999999997,1297.967222221655
2023-07-10 07:21:00,50.96933,0.9837960000000008,1.4424821361215268,5.758102000000001,6.799765999999999,37.61579999999998,1298.017222221655
2023-07-10 07:24:00,49.927665,0.8969909999999999,1.4520123515288248,5.613423,6.9155120000000005,40.798599999999965,1298.067222221655
2023-07-10 07:27:00,52.51736,1.0416669999999995,1.4440279746388076,5.960647999999999,6.857641,40.509299999999996,1298.1172222216549
2023-07-10 07:30:00,50.95486,0.9548609999999993,1.4690536773409688,5.815968,7.002317,41.66669999999999,1298.1672222216548
2023-07-10 07:33:00,46.8316,0.9259259999999996,1.4384747416011492,5.700228,6.886572000000001,39.3519,1298.2172222216548
2023-07-10 07:36:00,46.860535,1.0127309999999996,1.4494072418111197,5.9027780000000005,6.886577000000001,38.483799999999974,1298.2672222216547
2023-07-10 07:39:00,49.913195,1.070602,1.4619296659274066,5.9317079999999995,6.799766,39.0625,1298.3172222216547
2023-07-10 07:42:00,51.721644999999995,1.0995369999999998,1.4553829960626015,6.018517999999999,6.799771000000001,39.3518,1298.3672222216546
2023-07-10 07:45:00,55.09259,1.070602,1.449917199464318,6.018517999999999,6.857635999999999,39.3518,1298.4172222216546
2023-07-10 07:48:00,86.86343,1.649305,1.590731741038896,7.060187999999999,6.944443000000001,57.87040000000002,1298.4672222216545
2023-07-10 07:51:00,53.50116,0.6076389999999998,1.6870038301825787,5.671293,8.680554,45.13889999999998,1298.5172222216545
2023-07-10 07:54:00,63.62847,1.1863419999999998,1.652827905318513,6.828702999999999,7.8703710000000004,46.007000000000005,1298.5672222216544
2023-07-10 07:57:00,63.599535,1.0127309999999996,1.2424962086794984,5.034720999999999,5.526622000000001,49.18979999999999,1298.6172222216544
2023-07-10 08:00:00,58.94097,0.9837959999999999,1.2633563714744114,4.774305,5.381947,47.45369999999997,1298.6672222216544
2023-07-10 08:03:00,53.559025000000005,0.8969899999999997,1.199122343706326,4.600695,5.266203,43.69210000000004,1298.7172222216543
2023-07-10 08:06:00,53.544560000000004,1.0416659999999993,1.1670393026138972,4.774305,5.034727,42.53480000000002,1298.7672222216543
2023-07-10 08:09:00,52.51736,1.070601,1.1414132067391178,4.745369,4.890047000000001,40.509299999999996,1298.8172222216542
2023-07-10 08:12:00,48.3941,1.0127310000000005,1.1646379887811336,4.774305,5.092597,41.66669999999999,1298.8672222216542
2023-07-10 08:15:00,46.8316,1.0416660000000002,1.1670393026138979,4.803240000000001,5.063662,42.24540000000002,1298.9172222216541
2023-07-10 08:18:00,44.241895,0.9837959999999999,1.1486747539401938,4.774305,5.121527,39.3519,1298.967222221654
2023-07-10 08:21:00,43.475115,1.0416659999999993,1.1535391494476912,4.890046,5.121527,39.0625,1299.017222221654
2023-07-10 08:24:00,45.833335,1.0127319999999997,1.1379805716768912,4.832177,5.092596,39.35179999999997,1299.067222221654
2023-07-10 08:27:00,46.84607,1.070602,1.1960912510352877,4.890047,5.150466,39.0625,1299.117222221654
2023-07-10 08:30:00,48.365165000000005,1.070602,1.182571397427562,4.976852,5.208335999999999,38.19439999999997,1299.167222221654
2023-07-10 08:33:00,51.73611,0.9837959999999999,1.1486761135639678,4.774306,5.121531,40.509299999999996,1299.2172222216539
2023-07-10 08:36:00,55.078125,0.9548610000000002,1.1711335822441182,4.629629,5.092596,42.82409999999999,1299.2672222216538
2023-07-10 08:39:00,53.544560000000004,0.8969909999999999,1.186965947325905,4.542825,5.1794020000000005,43.98149999999998,1299.3172222216538
2023-07-10 08:42:00,56.669560000000004,0.9259260000000005,1.1162494353471366,4.484953,4.890045999999999,44.27079999999995,1299.3672222216537
2023-07-10 08:45:00,59.72222,0.8391209999999996,1.1396759901400224,4.224537,4.890051000000001,44.84960000000001,1299.4172222216537
2023-07-10 08:48:00,66.970485,0.78125,1.127108551431134,4.050925,4.83218,46.5856,1299.4672222216536
2023-07-10 08:51:00,74.985535,0.694445,1.158531829441331,3.732639,4.83218,51.21529999999996,1299.5172222216536
2023-07-10 08:54:00,74.971065,0.6365739999999995,1.1692055284360376,3.7615749999999997,5.063662,50.34720000000004,1299.5672222216535
2023-07-10 08:57:00,72.91667000000001,0.6944439999999998,1.211930366313173,4.0509260000000005,5.295141999999999,52.08330000000001,1299.6172222216535
2023-07-10 09:00:00,74.985535,0.7233799999999997,1.2112986698469188,3.993056,5.150466,52.37269999999995,1299.6672222216534
2023-07-10 09:03:00,69.820605,0.7523140000000001,1.2096676625216092,4.079861,5.150462999999999,49.47919999999999,1299.7172222216534
2023-07-10 09:06:00,60.517939999999996,0.8391199999999994,1.1754240185979568,4.456018,5.208333,47.16429999999997,1299.7672222216534
2023-07-10 09:09:00,55.121525000000005,0.9837959999999999,1.1355159732577718,4.658564,4.976852000000001,43.40280000000001,1299.8172222216533
2023-07-10 09:12:00,53.544560000000004,1.0127309999999996,1.1109302758507777,4.716434,4.918982000000001,41.95609999999999,1299.8672222216533
2023-07-10 09:15:00,53.559025000000005,1.0127309999999996,1.1245030054703318,4.687499,4.918977,42.53470000000004,1299.9172222216532
2023-07-10 09:18:00,51.721644999999995,0.9548609999999993,1.1195107225894427,4.571759999999999,4.918977,43.11340000000001,1299.9672222216532
2023-07-10 09:21:00,55.078125,1.0127319999999997,1.1646362506187828,4.6875,5.0057860000000005,42.24540000000002,1300.0172222216531
2023-07-10 09:24:00,53.544560000000004,0.9548609999999993,1.1325484035268527,4.6875,5.063657000000001,44.56020000000001,1300.067222221653
2023-07-10 09:27:00,51.721644999999995,1.0127309999999996,1.2039431177189457,4.74537,5.150467000000001,41.66669999999999,1300.117222221653
2023-07-10 09:30:00,53.559025000000005,1.0127319999999997,1.1646376228203401,4.832177,5.150466,41.95600000000002,1300.167222221653
2023-07-10 09:33:00,55.859375,0.9548610000000002,1.171130941385426,4.629630000000001,5.092591,43.11340000000001,1300.217222221653
2023-07-10 09:36:00,55.87384,0.9259259999999996,1.1795362387797044,4.658565,5.208337,43.40280000000001,1300.267222221653
2023-07-10 09:39:00,51.73611,1.0127319999999997,1.2039409888230115,4.861112,5.266202,42.53479999999996,1300.3172222216529
2023-07-10 09:42:00,49.131945,1.157407,1.2002893521444429,5.1215280000000005,5.208337,40.509299999999996,1300.3672222216528
2023-07-10 09:45:00,49.16088,1.2442129999999993,1.1399461882761792,5.237267999999999,5.034727,39.0625,1300.4172222216528
2023-07-10 09:48:00,49.942135,1.273148,1.137975937281403,5.1215280000000005,4.8611059999999995,41.66669999999999,1300.4672222216527
2023-07-10 09:51:00,55.078125,1.2442130000000002,1.1552351011204292,5.005787,4.8321760000000005,43.40269999999998,1300.5172222216527
2023-07-10 09:54:00,52.502894999999995,1.1284720000000004,1.1139438764772087,4.832175,4.803242,41.37729999999999,1300.5672222216526
2023-07-10 09:57:00,53.544560000000004,1.1574080000000002,1.113442607379105,4.803241,4.716436,41.66669999999999,1300.6172222216526
2023-07-10 10:00:00,53.559025000000005,1.1574080000000002,1.1282266509073742,4.8321760000000005,4.774305999999999,40.219899999999996,1300.6672222216525
2023-07-10 10:03:00,51.73611,1.157407,1.11343955386824,4.774306,4.6874970000000005,39.93059999999997,1300.7172222216525
2023-07-10 10:06:00,51.73611,1.157407,1.0834595332050432,4.832175,4.6874970000000005,41.95600000000002,1300.7672222216524
2023-07-10 10:09:00,53.544560000000004,1.2442130000000002,1.1245059473167214,4.890046,4.658566,42.24539999999996,1300.8172222216524
2023-07-10 10:12:00,53.544560000000004,1.157407,1.0985230292561208,4.832175,4.716437000000001,41.66669999999999,1300.8672222216524
2023-07-10 10:15:00,55.09259,1.1574080000000002,1.0985204039529874,4.803241,4.687495999999999,41.66669999999999,1300.9172222216523
2023-07-10 10:18:00,55.859375,1.070601,1.1134415808773181,4.6875,4.774307,42.82400000000001,1300.9672222216523
2023-07-10 10:21:00,55.09259,1.070601,1.1134415808773181,4.6875,4.774307,42.24539999999996,1301.0172222216522
2023-07-10 10:24:00,55.87384,1.0995369999999998,1.142388943390667,4.774305,4.8611059999999995,43.11340000000001,1301.0672222216522
2023-07-10 10:27:00,55.859375,1.1284720000000004,1.1993589435408403,4.8321760000000005,4.976856,41.37729999999999,1301.1172222216521
2023-07-10 10:30:00,57.421875,1.0995369999999998,1.1842227879446616,4.890046,5.063656,43.98140000000001,1301.167222221652
2023-07-10 10:33:00,58.969905,1.0416659999999993,1.193746373007311,4.803241,5.121527,43.69210000000004,1301.217222221652
2023-07-10 10:36:00,58.94097,1.070601,1.196091178287784,4.890046,5.150467000000001,44.27080000000001,1301.267222221652
2023-07-10 10:39:00,57.40741,1.070601,1.16895184218092,4.9189810000000005,5.121527,44.27080000000001,1301.317222221652
2023-07-10 10:42:00,55.87384,1.070602,1.1689528446853394,4.8321760000000005,5.0347219999999995,43.69219999999996,1301.367222221652
2023-07-10 10:45:00,55.09259,1.0995369999999998,1.1703850888234724,4.976853,5.121527,42.24539999999996,1301.4172222216519
2023-07-10 10:48:00,53.544560000000004,1.157407,1.1718159609494239,4.976852,5.005787,42.24539999999996,1301.4672222216518
2023-07-10 10:51:00,53.515625,1.157407,1.1574099999930951,5.0347230000000005,5.034727,42.53480000000002,1301.5172222216518
2023-07-10 10:54:00,53.530095,1.1863419999999998,1.17181545680841,5.092593000000001,5.063657000000001,42.245299999999986,1301.5672222216517
2023-07-10 10:57:00,53.544560000000004,1.1284720000000004,,4.918982000000001,4.918982000000001,43.40280000000001,1301.6172222216517
2023-07-10 11:00:00,52.51736,1.157407,1.1428774365280134,4.890046000000001,4.8611070000000005,41.66670000000005,1301.6672222216516
2023-07-10 11:03:00,52.502894999999995,1.157407,1.1428774365280134,4.890046000000001,4.8611070000000005,42.245299999999986,1301.7172222216516
2023-07-10 11:06:00,51.750575,1.157407,1.128226159347608,4.890046000000001,4.832177,41.66669999999999,1301.7672222216515
2023-07-10 11:09:00,50.96933,1.157407,1.1428774365280134,4.9189810000000005,4.890042,42.53469999999999,1301.8172222216515
2023-07-10 11:12:00,49.913195,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,41.37729999999999,1301.8672222216514
2023-07-10 11:15:00,49.913195,1.1863419999999998,1.1274804937727418,5.034722,4.918977,41.95600000000002,1301.9172222216514
2023-07-10 11:18:00,50.96933,1.2442130000000002,1.1703855276064559,5.150463,5.0057860000000005,41.37729999999999,1301.9672222216514
2023-07-10 11:21:00,51.73611,1.157407,1.157407499953722,5.1215280000000005,5.121527,41.377200000000016,1302.0172222216513
2023-07-10 11:24:00,52.51736,1.2152780000000005,1.2296912513300946,5.063658000000001,5.092596,41.37730000000005,1302.0672222216513
2023-07-10 11:27:00,53.559025000000005,1.0995369999999998,1.1842223115084634,5.005788000000001,5.179397,40.219899999999996,1302.1172222216512
2023-07-10 11:30:00,52.531825,1.070601,1.1689537315009635,4.947917,5.150467000000001,41.66669999999999,1302.1672222216512
2023-07-10 11:33:00,54.31134,1.0995369999999998,1.1564428628365921,4.890046,5.0057860000000005,40.79850000000005,1302.2172222216511
2023-07-10 11:36:00,55.87384,1.0416659999999993,1.1262455732621683,4.861110999999999,5.034727,42.82409999999999,1302.267222221651
2023-07-10 11:39:00,57.421875,1.0995369999999998,1.1703855688426037,4.803241,4.947915999999999,43.11340000000001,1302.317222221651
2023-07-10 11:42:00,58.174189999999996,1.0127309999999996,1.1513540476727946,4.832176,5.121527,42.53480000000002,1302.367222221651
2023-07-10 11:45:00,59.72222,1.070602,1.1825723352505695,4.74537,4.976856,44.849500000000035,1302.417222221651
2023-07-10 11:48:00,59.736689999999996,1.0127309999999996,1.1646357017798032,4.74537,5.063657000000001,44.27080000000001,1302.467222221651
2023-07-10 11:51:00,59.72222,0.9548609999999993,1.1195156954624077,4.6296289999999996,4.976857000000001,45.13899999999995,1302.5172222216509
2023-07-10 11:54:00,60.517939999999996,0.9548609999999993,1.1583575379023916,4.5428239999999995,4.976857000000001,43.98149999999998,1302.5672222216508
2023-07-10 11:57:00,58.969905,0.9837959999999999,1.1355132349676265,4.57176,4.890042,45.138900000000035,1302.6172222216508
2023-07-10 12:00:00,58.94097,1.0127309999999996,1.1513522051956007,4.62963,4.918977,44.84949999999998,1302.6672222216507
2023-07-10 12:03:00,58.94097,1.0416659999999993,1.1804388148817855,4.716434,5.005787,44.849500000000035,1302.7172222216507
2023-07-10 12:06:00,58.203125,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,44.27080000000001,1302.7672222216506
2023-07-10 12:09:00,55.84491,1.0416660000000002,1.1262436721893534,4.6875,4.861111999999999,42.53469999999999,1302.8172222216506
2023-07-10 12:12:00,57.421875,1.1284720000000004,1.1571653611617219,4.745369,4.803236,43.98150000000004,1302.8672222216505
2023-07-10 12:15:00,55.09259,1.0416660000000002,1.1262441474577487,4.745369,4.918982000000001,43.40280000000001,1302.9172222216505
2023-07-10 12:18:00,53.544560000000004,1.070601,1.1274830473243893,4.774305,4.890047000000001,41.95600000000002,1302.9672222216504
2023-07-10 12:21:00,54.31134,1.070601,1.16895231451111,4.803240000000001,5.005787,41.37730000000005,1303.0172222216504
2023-07-10 12:24:00,54.28241,1.070601,1.1414146453202876,4.8321760000000005,4.976857000000001,41.087999999999965,1303.0672222216504
2023-07-10 12:27:00,55.87384,1.1284720000000004,1.1571692953059252,4.9189810000000005,4.976856,42.82409999999999,1303.1172222216503
2023-07-10 12:30:00,57.43634,1.1284720000000004,1.1854014329129374,4.890046,5.0057860000000005,43.11340000000001,1303.1672222216503
2023-07-10 12:33:00,58.969905,1.1284720000000004,1.1571692953059252,4.9189810000000005,4.976856,45.717600000000004,1303.2172222216502
2023-07-10 12:36:00,58.188655,1.070601,1.1552326716371235,4.745369,4.918977,44.27090000000004,1303.2672222216502
2023-07-10 12:39:00,58.174189999999996,1.070601,1.1552321957702663,4.6875,4.8611070000000005,45.428200000000004,1303.3172222216501
2023-07-10 12:42:00,55.859375,1.0416660000000002,1.1670346546655503,4.629630000000001,4.890042,43.11340000000001,1303.36722222165
2023-07-10 12:45:00,55.859375,1.070601,1.1134415808773181,4.6875,4.774307,42.82400000000001,1303.41722222165
2023-07-10 12:48:00,57.421875,1.070601,1.1414127272118029,4.6875,4.832177,43.69209999999998,1303.46722222165
2023-07-10 12:51:00,57.421875,1.0416659999999993,1.1262436721893523,4.658564999999999,4.832177,43.11340000000001,1303.51722222165
2023-07-10 12:54:00,58.94097,1.0995369999999998,1.0995390000637677,4.716434,4.716436,43.98140000000001,1303.56722222165
2023-07-10 12:57:00,57.421875,1.0416659999999993,1.1399439457285743,4.513888,4.716437000000001,43.11340000000001,1303.6172222216499
2023-07-10 13:00:00,55.87384,1.0127309999999996,1.097250287295235,4.571759,4.745372000000001,43.98140000000001,1303.6672222216498
2023-07-10 13:03:00,54.296875,1.0127309999999996,1.110927921104651,4.571759,4.774302,41.66669999999999,1303.7172222216498
2023-07-10 13:06:00,53.544560000000004,1.0416659999999993,1.1124355616328654,4.600695,4.745367,43.40270000000004,1303.7672222216497
2023-07-10 13:09:00,52.531825,1.0416659999999993,1.0985200264800175,4.6296289999999996,4.745367,40.798599999999965,1303.8172222216497
2023-07-10 13:12:00,51.73611,1.0416659999999993,1.1262436721893523,4.600695,4.774307,41.377399999999966,1303.8672222216496
2023-07-10 13:15:00,51.750575,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,39.93050000000005,1303.9172222216496
2023-07-10 13:18:00,51.73611,1.0127309999999996,1.1646361591802878,4.687499,5.005787,41.08789999999999,1303.9672222216495
2023-07-10 13:21:00,49.942135,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,41.37729999999999,1304.0172222216495
2023-07-10 13:24:00,51.73611,1.1284719999999995,1.0992846480590353,4.745369999999999,4.687501,40.509299999999996,1304.0672222216494
2023-07-10 13:27:00,53.544560000000004,1.1284720000000004,1.0844920707645007,4.629630000000001,4.542826,40.509299999999996,1304.1172222216494
2023-07-10 13:30:00,53.544560000000004,1.1284720000000004,1.142880445128655,4.745369,4.774305999999999,39.3519,1304.1672222216494
2023-07-10 13:33:00,51.750575,1.070602,1.1552346252539216,4.861112,5.0347219999999995,41.95609999999999,1304.2172222216493
2023-07-10 13:36:00,50.95486,1.0995369999999998,,4.8321760000000005,4.832177,41.37729999999999,1304.2672222216493
2023-07-10 13:39:00,51.750575,1.1574080000000002,,4.774305,4.774305999999999,43.98140000000001,1304.3172222216492
2023-07-10 13:42:00,53.53009,1.186343,1.1274840824389782,4.803241,4.687501,43.113399999999956,1304.3672222216492
2023-07-10 13:45:00,54.340275000000005,1.070601,1.1414132067391178,4.745369,4.890047000000001,41.087999999999965,1304.4172222216491
2023-07-10 13:48:00,55.121525000000005,1.070601,1.1414146453202876,4.890046,5.034727,42.24539999999996,1304.467222221649
2023-07-10 13:51:00,58.174189999999996,1.0995369999999998,1.142388943390667,4.774305,4.8611059999999995,44.27080000000001,1304.517222221649
2023-07-10 13:54:00,55.09259,1.0127309999999996,1.097250287295235,4.571759,4.745372000000001,40.7987,1304.567222221649
2023-07-10 13:57:00,53.544560000000004,1.0127309999999996,1.1109283920541275,4.513888,4.716432,43.69209999999998,1304.617222221649
2023-07-10 14:00:00,51.73611,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,42.24540000000002,1304.667222221649
2023-07-10 14:03:00,51.73611,1.0127309999999996,1.1109298049018037,4.57176,4.774307,40.79860000000002,1304.7172222216489
2023-07-10 14:06:00,53.544560000000004,1.0127309999999996,1.124502538083153,4.62963,4.8611070000000005,41.08800000000002,1304.7672222216488
2023-07-10 14:09:00,51.750575,1.0127309999999996,1.1245053424044116,4.600694,4.832177,41.37729999999999,1304.8172222216488
2023-07-10 14:12:00,49.927665,0.9837959999999999,1.1089142869034025,4.600694,4.861111999999999,41.08789999999999,1304.8672222216487
2023-07-10 14:15:00,48.3941,0.9548610000000002,1.1195138871465047,4.484953,4.832177,41.37729999999999,1304.9172222216487
2023-07-10 14:18:00,49.942135,1.0995369999999998,1.1282266338072022,4.716434,4.774305999999999,41.08789999999999,1304.9672222216486
2023-07-10 14:21:00,49.927665000000005,1.0416659999999993,1.1399425307594444,4.861110999999999,5.063657000000001,40.79860000000002,1305.0172222216486
2023-07-10 14:24:00,49.927665,1.0416659999999993,1.1399453606966001,4.774305,4.976857000000001,39.351800000000026,1305.0672222216485
2023-07-10 14:27:00,51.750575,1.0995369999999998,1.1282236844482394,4.745369999999999,4.803236,40.79860000000002,1305.1172222216485
2023-07-10 14:30:00,53.544560000000004,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,41.95600000000002,1305.1672222216484
2023-07-10 14:33:00,51.750575,1.0416659999999993,1.0985229238370602,4.484952999999999,4.600697,42.53469999999999,1305.2172222216484
2023-07-10 14:36:00,50.96933,1.0127309999999996,1.0834620146466305,4.484952999999999,4.629632,41.08800000000002,1305.2672222216484
2023-07-10 14:39:00,51.73611,1.1284720000000004,1.0992851569493864,4.600694000000001,4.542826,43.69209999999998,1305.3172222216483
2023-07-10 14:42:00,52.531825,1.0416669999999995,1.0985224760845682,4.51389,4.629631000000001,41.95599999999996,1305.3672222216483
2023-07-10 14:45:00,55.87384,0.9837959999999999,1.1089147499573349,4.369212,4.629631000000001,42.53469999999999,1305.4172222216482
2023-07-10 14:48:00,58.203125,0.9259260000000005,1.1033379954237403,4.253472,4.629626,44.56020000000001,1305.4672222216482
2023-07-10 14:51:00,58.188655,0.8969899999999997,1.0869845091593562,4.224537000000001,4.629627000000001,44.56020000000001,1305.5172222216481
2023-07-10 14:54:00,56.62616,0.8969909999999999,1.1124623498816986,4.2534730000000005,4.716432,43.98140000000001,1305.567222221648
2023-07-10 14:57:00,55.09259,0.8969909999999999,1.1250762490115762,4.398147999999999,4.890046999999999,44.27080000000001,1305.617222221648
2023-07-10 15:00:00,53.544560000000004,0.9259259999999996,1.1033402339720995,4.427083,4.803242,42.24540000000002,1305.667222221648
2023-07-10 15:03:00,51.73611,0.9548609999999993,1.0931634580516825,4.484954,4.774307,42.24540000000002,1305.717222221648
2023-07-10 15:06:00,51.721644999999995,0.9548609999999993,1.1454970002300482,4.571759999999999,4.976857000000001,41.37729999999999,1305.767222221648
2023-07-10 15:09:00,51.721644999999995,0.9548609999999993,1.1195156954624077,4.6296289999999996,4.976857000000001,41.37729999999999,1305.8172222216479
2023-07-10 15:12:00,51.707175,0.9548609999999993,1.1454970002300482,4.571759999999999,4.976857000000001,41.66669999999999,1305.8672222216478
2023-07-10 15:15:00,53.544560000000004,1.0127319999999997,1.1109308076749833,4.6296289999999996,4.8321760000000005,40.21980000000002,1305.9172222216478
2023-07-10 15:18:00,55.87384,1.0127319999999997,1.1109279819783524,4.658564999999999,4.8611059999999995,43.40280000000001,1305.9672222216477
2023-07-10 15:21:00,57.421875,0.983797,1.1355137851499173,4.542825,4.8611059999999995,44.27089999999998,1306.0172222216477
2023-07-10 15:24:00,58.969905,1.0127319999999997,1.1646344210151744,4.5428239999999995,4.8611059999999995,43.40280000000001,1306.0672222216476
2023-07-10 15:27:00,56.65509,0.9837959999999999,1.1355159732577709,4.542824,4.861111999999999,43.40270000000004,1306.1172222216476
