Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-10 15:30:00,55.859375,1.0416659999999993,1.1399434740723196,4.6296289999999996,4.832177,42.53469999999999,1306.1672222216475
2023-07-10 15:33:00,56.65509,1.0995369999999998,1.1564433465652058,4.658564999999999,4.774305999999999,43.40279999999996,1306.2172222216475
2023-07-10 15:36:00,57.43634,1.0416659999999993,1.1124384357013157,4.571759,4.716437000000001,44.27079999999995,1306.2672222216474
2023-07-10 15:39:00,57.40741,1.0416659999999993,1.1399415874460783,4.484952999999999,4.6874970000000005,43.40280000000001,1306.3172222216474
2023-07-10 15:42:00,55.859375,1.0416659999999993,1.1124355616328654,4.600695,4.745367,43.69219999999996,1306.3672222216474
2023-07-10 15:45:00,55.859375,1.0127309999999996,1.097250287295235,4.571759,4.745372000000001,43.98149999999998,1306.4172222216473
2023-07-10 15:48:00,54.31134,1.0127309999999996,1.0972474394525433,4.600695,4.774302,43.40270000000004,1306.4672222216473
2023-07-10 15:51:00,54.296875,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,43.40280000000001,1306.5172222216472
2023-07-10 15:54:00,51.721644999999995,1.0416659999999993,1.1124384357013157,4.571759,4.716437000000001,41.66669999999999,1306.5672222216472
2023-07-10 15:57:00,53.530095,1.0416659999999993,1.0985224409445622,4.716434,4.832177,40.509299999999996,1306.6172222216471
2023-07-10 16:00:00,51.721644999999995,1.0127309999999996,1.1245053424044116,4.600694,4.832177,40.79860000000002,1306.667222221647
2023-07-10 16:03:00,51.73611,1.0127309999999996,1.1109298049018037,4.62963,4.832177,42.53469999999999,1306.717222221647
2023-07-10 16:06:00,51.721644999999995,1.0127309999999996,1.1379767836311363,4.600694,4.8611070000000005,40.79860000000002,1306.767222221647
2023-07-10 16:09:00,49.942135,0.9837959999999999,1.1355132349676265,4.57176,4.890042,41.08789999999999,1306.817222221647
2023-07-10 16:12:00,51.750575,1.0127319999999997,1.1379791798403123,4.6875,4.947915999999999,40.21980000000002,1306.867222221647
2023-07-10 16:15:00,53.559025000000005,1.0416669999999995,1.167037053207518,4.716436,4.976851000000001,41.95600000000002,1306.9172222216469
2023-07-10 16:18:00,54.31134,0.8969909999999999,1.1500578398888914,4.484955,5.0347219999999995,43.11349999999999,1306.9672222216468
2023-07-10 16:21:00,45.02315,0.7523140000000001,1.17644088405238,4.3402769999999995,5.324072999999999,37.61579999999998,1307.0172222216468
2023-07-10 16:24:00,41.652195,0.868055,1.169417285413302,4.658565,5.324072,36.747600000000034,1307.0672222216467
2023-07-10 16:27:00,39.858215,0.8969899999999997,1.2112128392019814,4.890045,5.584487000000001,35.01150000000001,1307.1172222216467
2023-07-10 16:30:00,39.87268,0.8969899999999997,1.1747331856638112,4.861111,5.4687470000000005,35.59029999999996,1307.1672222216466
2023-07-10 16:33:00,41.681129999999996,0.983797,1.213173961848922,5.0636529999999995,5.555555999999999,36.16899999999998,1307.2172222216466
2023-07-10 16:36:00,41.66666,0.9259259999999996,1.2165826868348617,5.092593,5.729167,35.30090000000001,1307.2672222216465
2023-07-10 16:39:00,32.364005,0.6076389999999998,1.324522975973232,4.224537,6.076389,32.407399999999996,1307.3172222216465
2023-07-10 17:51:00,53.559025000000005,1.273148,1.4263764451908982,6.307872999999999,6.626155,41.66669999999999,1307.3172222216465
2023-07-10 17:54:00,56.640625,1.157407,1.4899421221018816,6.0763929999999995,6.799765999999999,41.66669999999999,1307.3672222216464
2023-07-10 17:57:00,56.640625,1.0416659999999993,1.432113677687826,5.931713,6.799767000000001,42.24530000000004,1307.4172222216464
2023-07-10 18:00:00,56.640625,1.0416659999999993,1.420149663533404,5.931713,6.770837,43.69209999999998,1307.4672222216464
2023-07-10 18:03:00,61.299189999999996,1.1284719999999995,1.4604247343102847,6.0763929999999995,6.799771000000001,43.11349999999999,1307.5172222216463
2023-07-10 18:06:00,62.080439999999996,1.0416659999999993,1.4911482801734728,6.018523,7.0312470000000005,44.84949999999998,1307.5672222216463
2023-07-10 18:09:00,61.28472,1.0416659999999993,1.4911482801734728,6.0763929999999995,7.089117,45.13889999999998,1307.6172222216462
2023-07-10 18:12:00,62.06597,1.0416659999999993,1.4676918998002786,5.931713,6.886577000000001,44.84949999999998,1307.6672222216462
2023-07-10 18:15:00,60.517939999999996,1.0127309999999996,1.4957434193718724,5.815973,6.9155120000000005,43.98149999999998,1307.7172222216461
2023-07-10 18:18:00,57.40741,0.9548610000000002,1.46904979014031,5.7291680000000005,6.915507,43.11340000000001,1307.767222221646
2023-07-10 18:21:00,57.40741,0.9837959999999999,1.4539927792467107,5.7291680000000005,6.799772,42.82409999999999,1307.817222221646
2023-07-10 18:24:00,58.969905,1.070602,1.4738840260334238,5.9027780000000005,6.799766,43.40279999999996,1307.867222221646
2023-07-10 18:27:00,60.50347,1.0127309999999996,1.4494072418111197,5.9027780000000005,6.886577000000001,44.84949999999998,1307.917222221646
2023-07-10 18:30:00,62.080439999999996,1.0127309999999996,1.48422933696412,6.018517999999999,7.089117,44.84949999999998,1307.967222221646
2023-07-10 18:33:00,61.31366,1.0127309999999996,1.5186294134622738,5.9027780000000005,7.060187000000001,44.56020000000001,1308.0172222216459
2023-07-10 18:36:00,61.299189999999996,1.0127309999999996,1.4726719296218036,5.9027780000000005,6.944447,44.27080000000001,1308.0672222216458
2023-07-10 18:39:00,58.94097,0.9548610000000002,1.4690536773409704,5.7580979999999995,6.944447,43.40280000000001,1308.1172222216458
2023-07-10 18:42:00,56.640625,0.9548610000000002,1.46904979014031,5.787038,6.973376999999999,42.53470000000004,1308.1672222216457
2023-07-10 18:45:00,55.87384,1.0127309999999996,1.4259370185651021,5.989588,6.915507,42.82400000000001,1308.2172222216457
2023-07-10 18:48:00,56.669560000000004,1.0995369999999998,1.479654374534349,6.047452999999999,6.886576,43.11340000000001,1308.2672222216456
2023-07-10 18:51:00,58.969905,1.0995369999999998,1.5275504950151253,6.047452999999999,7.002316,44.27080000000001,1308.3172222216456
2023-07-10 18:54:00,58.94097,1.0995369999999998,1.5275504950151246,6.163193,7.118055999999999,43.40279999999996,1308.3672222216455
2023-07-10 18:57:00,58.174189999999996,1.0416659999999993,1.4081258026149674,5.758103,6.568287,43.98150000000004,1308.4172222216455
2023-07-10 19:00:00,57.40741,0.9837959999999999,1.4076621254733435,5.758103,6.712966999999999,44.27080000000001,1308.4672222216454
2023-07-10 19:03:00,55.078125,1.0416660000000002,1.4321178037090752,5.815968,6.684031999999999,41.95599999999996,1308.5172222216454
2023-07-10 19:06:00,51.73611,1.0127310000000005,1.402264592444692,5.758098,6.626156999999999,39.641200000000026,1308.5672222216454
2023-07-10 19:09:00,53.544560000000004,1.1284720000000004,1.3852218572978827,5.844908,6.3946760000000005,41.37729999999999,1308.6172222216453
2023-07-10 19:12:00,53.559025000000005,1.1284720000000004,1.41055022152431,5.931708,6.539356,40.509299999999996,1308.6672222216453
2023-07-10 19:15:00,55.888310000000004,1.1284720000000004,1.4356136945360432,5.931708,6.597225999999999,42.24539999999996,1308.7172222216452
2023-07-10 19:18:00,53.559025000000005,1.0416670000000003,1.432114296079309,5.9317139999999995,6.799766999999999,41.66669999999999,1308.7672222216452
2023-07-10 19:21:00,51.73611,1.0416670000000003,1.3839105337213538,5.815974000000001,6.568287,41.95609999999999,1308.8172222216451
2023-07-10 19:24:00,49.927665000000005,1.0416670000000003,1.4201502784624143,5.815974000000001,6.655097,39.3519,1308.867222221645
2023-07-10 19:27:00,46.817135,1.1284720000000004,1.4604247343102854,5.931714,6.655092000000001,39.930499999999995,1308.917222221645
2023-07-10 19:30:00,46.860535,1.157407,1.4017390557386118,6.076384,6.597227,38.48380000000003,1308.967222221645
2023-07-10 19:33:00,48.37963,1.157407,1.388871466659957,6.018514000000001,6.510417,39.3519,1309.017222221645
2023-07-10 19:36:00,49.942135,1.2442130000000002,1.4504203518566194,6.221064000000001,6.655091,39.641200000000026,1309.067222221645
2023-07-10 19:39:00,49.913195,1.157407,1.452520185398372,6.221064000000001,6.857637,40.219899999999996,1309.1172222216449
2023-07-10 19:42:00,49.927665000000005,1.157407,1.4272636276607582,6.076384,6.655097,39.35179999999997,1309.1672222216448
2023-07-10 19:45:00,49.927665,1.2152780000000005,1.4602471266833437,6.163194,6.684025999999999,39.64119999999997,1309.2172222216448
2023-07-10 19:48:00,46.8316,1.1284720000000004,1.4356093853186962,6.134264000000001,6.799772,39.0625,1309.2672222216447
2023-07-10 19:51:00,45.02315,1.0127319999999997,1.4022652137855505,5.844904,6.712962000000001,37.32639999999998,1309.3172222216447
2023-07-10 19:54:00,48.408564999999996,1.186343,1.3920990248261988,6.1053239999999995,6.539351000000001,39.641200000000026,1309.3672222216446
2023-07-10 19:57:00,48.350695,1.070601,1.401310513475894,6.047458000000001,6.770837,39.3519,1309.4172222216446
2023-07-10 20:00:00,49.9132,1.070601,1.389013349043431,6.076388,6.770837,41.08790000000005,1309.4672222216445
2023-07-10 20:03:00,51.750575,1.070601,1.4135472053703915,6.047458000000001,6.799767000000001,40.219899999999996,1309.5172222216445
2023-07-10 20:06:00,49.17535,1.0416660000000002,1.4201496635334048,5.844908,6.684031999999999,37.905100000000004,1309.5672222216444
2023-07-10 20:09:00,46.860535,1.0127310000000005,1.4377019169671799,5.815968,6.770837,37.90519999999998,1309.6172222216444
2023-07-10 20:12:00,45.037615,1.0127309999999996,1.402264592444691,5.902773,6.7708319999999995,37.326400000000035,1309.6672222216444
2023-07-10 20:15:00,45.02315,1.0995369999999998,1.3685620353878782,5.960642999999999,6.539356,36.747799999999984,1309.7172222216443
2023-07-10 20:18:00,46.8316,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,37.615700000000004,1309.7672222216443
2023-07-10 20:21:00,46.8316,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,38.19439999999997,1309.8172222216442
2023-07-10 20:24:00,48.3941,1.0127309999999996,1.4141317626152041,5.873838,6.770837,39.3519,1309.8672222216442
2023-07-10 20:27:00,48.37963,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,38.4837,1309.9172222216441
2023-07-10 20:30:00,48.3941,0.9837959999999999,1.3959545521637144,5.700228,6.626162,39.0625,1309.967222221644
2023-07-10 20:33:00,45.052085,0.9548610000000002,1.4007387515887784,5.7580979999999995,6.770837,37.905100000000004,1310.017222221644
2023-07-10 20:36:00,45.00868,1.0127309999999996,1.366332201528803,5.787038,6.568287,37.615700000000004,1310.067222221644
2023-07-10 20:39:00,47.61285,1.070602,1.389009682633929,5.7291680000000005,6.4236059999999995,38.19440000000003,1310.117222221644
2023-07-10 20:42:00,45.052085,1.0127309999999996,1.4376978620543706,5.815973,6.7708319999999995,37.615800000000036,1310.167222221644
2023-07-10 20:45:00,45.00868,1.0416659999999993,1.3960491197248905,5.960642999999999,6.741897,37.905100000000004,1310.2172222216439
2023-07-10 20:48:00,47.61285,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,38.48380000000003,1310.2672222216438
2023-07-10 20:51:00,46.84607,1.0127309999999996,1.4259410914537827,5.815973,6.7419020000000005,39.0625,1310.3172222216438
2023-07-10 20:54:00,45.02315,1.0127309999999996,1.4141276713588735,5.873842999999999,6.7708319999999995,36.747799999999984,1310.3672222216437
2023-07-10 20:57:00,43.50405,1.0416659999999993,1.383914134176919,5.902773,6.655097,35.30090000000001,1310.4172222216437
2023-07-10 21:00:00,43.475115,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,36.45839999999998,1310.4672222216436
2023-07-10 21:03:00,46.8316,1.0995369999999998,1.4308830040093656,5.9317079999999995,6.655091,36.45839999999998,1310.5172222216436
2023-07-10 21:06:00,46.817135,1.070602,1.4378495420424269,5.989588,6.799766,37.32639999999998,1310.5672222216435
2023-07-10 21:09:00,48.365165000000005,1.0127309999999996,1.402264592444692,5.9317079999999995,6.799767000000001,37.90499999999997,1310.6172222216435
2023-07-10 21:12:00,46.8316,1.0127309999999996,1.402264592444691,5.873838,6.741897,37.905100000000004,1310.6672222216434
2023-07-10 21:15:00,45.775465,0.9837959999999999,1.4076621254733441,5.787038,6.7419020000000005,38.483799999999974,1310.7172222216434
2023-07-10 21:18:00,45.02315,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,37.90499999999997,1310.7672222216434
2023-07-10 21:21:00,45.052085,1.070602,1.4013153519928232,5.873838,6.597225999999999,37.90519999999998,1310.8172222216433
2023-07-10 21:24:00,45.02315,0.9837959999999999,1.384189896551528,5.700228,6.5972219999999995,37.90500000000003,1310.8672222216433
2023-07-10 21:27:00,47.612849999999995,1.070602,1.437853721606087,5.873838,6.684025999999999,37.615700000000004,1310.9172222216432
2023-07-10 21:30:00,46.817135,1.070602,1.449917199464318,5.989588,6.828706,38.194500000000005,1310.9672222216432
2023-07-10 21:33:00,47.59838,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,38.48380000000003,1311.0172222216431
2023-07-10 21:36:00,46.8316,0.9837959999999999,1.4193178471095154,5.787038,6.7708319999999995,37.905100000000004,1311.067222221643
2023-07-10 21:39:00,45.052085,0.9837959999999999,1.384189896551528,5.9027780000000005,6.799772,36.45830000000001,1311.117222221643
2023-07-10 21:42:00,44.2419,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,36.74770000000001,1311.167222221643
2023-07-10 21:45:00,44.270835,1.0127309999999996,1.402264592444691,5.787038,6.655097,37.615700000000004,1311.217222221643
2023-07-10 21:48:00,43.50405,1.0127309999999996,1.402264592444691,5.9027780000000005,6.770837,37.037000000000035,1311.267222221643
2023-07-10 21:51:00,45.052085,1.070602,1.4378537216060878,6.018517999999999,6.828706,36.16890000000001,1311.3172222216429
2023-07-10 21:54:00,45.775465,1.070602,1.449917199464318,5.989588,6.828706,37.32639999999998,1311.3672222216428
2023-07-10 21:57:00,48.365165000000005,1.070602,1.449917199464318,6.018517999999999,6.857635999999999,38.7731,1311.4172222216428
2023-07-10 22:00:00,45.775465,0.9837959999999999,1.4076621254733441,5.873838,6.828702000000001,37.61579999999998,1311.4672222216427
2023-07-10 22:03:00,45.052085,1.070602,1.413547807251442,5.989588,6.7418960000000006,36.16899999999998,1311.5172222216427
2023-07-10 22:06:00,39.120369999999994,0.868055,1.3991534434386879,5.468748000000001,6.712962999999999,33.56479999999999,1311.5672222216426
2023-07-10 22:09:00,37.0081,0.9548610000000002,1.3542029467045824,5.7291680000000005,6.626156999999999,32.407399999999996,1311.6172222216426
2023-07-10 22:12:00,35.70602,1.0127309999999996,1.3420862140257996,5.787038,6.510417,33.275499999999965,1311.6672222216425
2023-07-10 22:15:00,35.734955,1.0127309999999996,1.3420904247829086,5.873838,6.597227,33.56479999999999,1311.7172222216425
2023-07-10 22:18:00,33.391205,1.0127309999999996,1.2928392926420114,5.7291680000000005,6.336807,32.117999999999995,1311.7672222216424
2023-07-10 22:21:00,35.74942,1.0416659999999993,1.3097804705546892,5.729163,6.307867,31.82869999999997,1311.8172222216424
2023-07-10 22:24:00,34.476275,1.0416659999999993,1.334749613568428,5.815973,6.452547000000001,32.407399999999996,1311.8672222216424
2023-07-10 22:27:00,33.391205,1.0127309999999996,1.2928392926420114,5.758103,6.365742,31.828700000000026,1311.9172222216423
2023-07-10 22:30:00,35.734955,1.070602,1.3010913131341773,5.642358000000001,6.134256000000001,32.11810000000003,1311.9672222216423
2023-07-10 22:33:00,35.734955,0.9548609999999993,1.2827354569201852,5.700227999999999,6.4236070000000005,31.828700000000026,1312.0172222216422
2023-07-10 22:36:00,37.0081,0.9259259999999996,1.2888552606043486,5.613423,6.4236070000000005,33.56479999999999,1312.0672222216422
2023-07-10 22:39:00,38.035295000000005,0.983797,1.360501330225187,5.700233,6.539356,34.14350000000002,1312.1172222216421
2023-07-10 22:42:00,39.872685000000004,0.983797,1.3124262544506062,5.6423630000000005,6.365736,33.564700000000016,1312.167222221642
2023-07-10 22:45:00,39.858215,0.9259259999999996,1.312455196066206,5.497682999999999,6.365737000000001,34.72219999999999,1312.217222221642
2023-07-10 22:48:00,38.064229999999995,0.9259259999999996,1.3241717538576319,5.555553000000001,6.452547000000001,34.14349999999996,1312.267222221642
2023-07-10 22:51:00,39.87268,1.0127319999999997,1.3298696884123367,5.671298,6.365736,33.27550000000002,1312.317222221642
2023-07-10 22:54:00,37.022565,0.8969909999999999,1.328734526603989,5.497688,6.481477,32.986099999999965,1312.367222221642
2023-07-10 22:57:00,35.70602,1.0127309999999996,1.292839292642012,5.7580979999999995,6.365737000000001,33.27539999999999,1312.4172222216419
2023-07-10 23:00:00,37.037035,1.0995369999999998,1.3685576715313152,5.815973,6.3946760000000005,35.01150000000001,1312.4672222216418
2023-07-10 23:03:00,38.035295000000005,1.0995369999999998,1.3685576715313152,5.787032999999999,6.365736,33.564700000000016,1312.5172222216418
2023-07-10 23:06:00,38.035295000000005,1.0995369999999998,1.3174903093930423,5.902773,6.365736,33.56479999999999,1312.5672222216417
2023-07-10 23:09:00,39.88715,1.070601,1.3642273659300457,5.815968,6.452547000000001,35.01159999999999,1312.6172222216417
2023-07-10 23:12:00,38.09317,1.0127309999999996,1.3052472594802695,5.758103,6.394672000000001,33.85410000000002,1312.6672222216416
2023-07-10 23:15:00,37.0515,1.0416660000000002,1.3097804705546898,5.758098,6.336802,33.85419999999999,1312.7172222216416
2023-07-10 23:18:00,37.0081,1.070601,1.351735378217635,5.844908,6.452547000000001,33.85419999999999,1312.7672222216415
2023-07-10 23:21:00,35.70602,1.0416660000000002,1.2845336837478942,5.787038000000001,6.307872000000001,33.85419999999999,1312.8172222216415
2023-07-10 23:24:00,34.44734,1.0416660000000002,1.2845336837478942,5.787038000000001,6.307872000000001,33.27539999999999,1312.8672222216414
2023-07-10 23:27:00,37.022565,1.186343,1.3391894511996758,5.960644,6.278931000000001,33.85419999999999,1312.9172222216414
2023-07-10 23:30:00,39.87268,1.1284720000000004,1.3206789108602928,5.902778,6.307866000000001,34.14349999999996,1312.9672222216414
2023-07-10 23:33:00,38.064235,1.070601,1.3391766160010579,5.844908,6.4236070000000005,33.564899999999966,1313.0172222216413
2023-07-10 23:36:00,38.064235,1.070601,1.2882511849008944,5.815968,6.278937000000001,34.72220000000004,1313.0672222216413
2023-07-10 23:39:00,37.022565,1.0416660000000002,1.2717992267119527,5.671298,6.163192,33.27540000000005,1313.1172222216412
2023-07-10 23:42:00,35.734955,1.0416660000000002,1.3222966842929922,5.787038000000001,6.394672000000001,33.56479999999999,1313.1672222216412
2023-07-10 23:45:00,38.064229999999995,1.157407,1.2967083386986455,5.844908,6.1342609999999995,33.27550000000002,1313.2172222216411
2023-07-10 23:48:00,37.037035,1.0127309999999996,1.3052515368152344,5.671293,6.307872000000001,33.85419999999999,1313.267222221641
2023-07-10 23:51:00,38.09317,1.1284719999999995,1.333737521083984,5.815973,6.250001,33.564700000000016,1313.317222221641
2023-07-10 23:54:00,42.708335,1.1284720000000004,1.3206789108602925,5.9027780000000005,6.307866,34.43290000000002,1313.367222221641
2023-07-10 23:57:00,41.66666,0.9837959999999999,1.3605007094033976,5.642358000000001,6.481482000000001,35.59030000000001,1313.417222221641
2023-07-11 00:00:00,41.66666,1.0127309999999996,1.3298690887217763,5.7291680000000005,6.4236070000000005,35.011600000000044,1313.467222221641
2023-07-11 00:03:00,39.87268,0.9259259999999996,1.300682120625659,5.5555579999999996,6.394672000000001,33.27540000000005,1313.5172222216408
2023-07-11 00:06:00,38.064229999999995,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,33.564899999999966,1313.5672222216408
2023-07-11 00:09:00,38.064235,1.0995369999999998,1.3303627339816946,5.7291680000000005,6.221061,35.30090000000001,1313.6172222216408
2023-07-11 00:12:00,38.035295000000005,0.9548609999999993,1.2584231263191477,5.642358,6.307867,32.98610000000002,1313.6672222216407
2023-07-11 00:15:00,38.035295000000005,1.070602,1.3138567059487876,5.7291680000000005,6.249995999999999,28.64590000000001,1313.7172222216407
2023-07-11 00:18:00,41.666664999999995,0.9548610000000002,1.3424342029356717,5.613428,6.481477,33.85420000000002,1313.7672222216406
2023-07-11 00:21:00,40.899879999999996,0.9837959999999999,1.2880209055465774,5.555558,6.221062000000001,33.27550000000002,1313.8172222216406
2023-07-11 00:24:00,38.020830000000004,0.9259259999999996,1.2650181277422032,5.353008,6.105322000000001,32.98609999999999,1313.8672222216405
2023-07-11 00:27:00,32.364005,0.868055,1.2639453341607938,5.295138000000001,6.192132999999999,32.407399999999996,1313.9172222216405
2023-07-11 00:30:00,31.07639,1.0127309999999996,1.2678118436717563,5.5844879999999995,6.134257,32.696799999999996,1313.9672222216404
2023-07-11 00:33:00,31.090854999999998,1.0416659999999993,1.2717992267119531,5.526622999999999,6.018517000000001,30.96070000000003,1314.0172222216404
2023-07-11 00:36:00,32.37847,1.0416659999999993,1.2589939031789594,5.729163,6.192127000000001,32.11810000000003,1314.0672222216403
2023-07-11 00:39:00,35.734955,1.157407,1.2421930975947741,5.758103,5.931715999999999,32.9862,1314.1172222216403
2023-07-11 00:42:00,36.993635,1.1284720000000004,1.2943337889936113,5.758098,6.105326,32.98599999999999,1314.1672222216403
2023-07-11 00:45:00,37.022565,1.070601,1.3138605326947925,5.815968,6.336807,34.14350000000002,1314.2172222216402
2023-07-11 00:48:00,35.734955,1.0416660000000002,1.297190527836895,5.671298,6.221062000000001,34.72220000000004,1314.2672222216402
2023-07-11 00:51:00,33.434605,1.0416660000000002,1.2971948903992017,5.758098,6.307872000000001,32.117999999999995,1314.3172222216401
2023-07-11 00:54:00,33.391205,1.1284720000000004,1.3206789108602925,5.844908,6.249995999999999,31.25,1314.36722222164
2023-07-11 00:57:00,34.476275,1.1284720000000004,1.2810335679054117,5.787038000000001,6.105326,32.117999999999995,1314.41722222164
2023-07-11 01:00:00,34.44734,1.0416660000000002,1.3222966842929922,5.787038000000001,6.394672000000001,32.40740000000005,1314.46722222164
2023-07-11 01:03:00,33.391205,1.070601,1.3391766160010579,5.844908,6.4236070000000005,32.11810000000003,1314.51722222164
2023-07-11 01:06:00,35.74942,1.0995369999999998,1.3174903093930423,5.931713,6.3946760000000005,33.56479999999999,1314.56722222164
2023-07-11 01:09:00,38.064235,1.0995369999999998,1.3174903093930423,5.902773,6.365736,33.85419999999999,1314.6172222216398
2023-07-11 01:12:00,34.44734,0.9837959999999999,1.3245355192963186,5.758103,6.510417,33.56479999999999,1314.6672222216398
2023-07-11 01:15:00,33.391205,1.0127309999999996,1.3175928056783595,5.7580979999999995,6.4236070000000005,32.696799999999996,1314.7172222216398
2023-07-11 01:18:00,35.70602,1.070602,1.2882517505896693,5.700228,6.163195999999999,32.117999999999995,1314.7672222216397
2023-07-11 01:21:00,34.44734,1.070602,1.3391771965274462,5.7291680000000005,6.307866000000001,32.407399999999996,1314.8172222216397
2023-07-11 01:24:00,37.022565,1.0995369999999998,1.3174903093930423,5.873838,6.336801,32.407399999999996,1314.8672222216396
2023-07-11 01:27:00,37.022565,1.0416659999999993,1.3097804705546892,5.729163,6.307867,32.11809999999997,1314.9172222216396
2023-07-11 01:30:00,34.44734,1.0416659999999993,1.334749613568428,5.815973,6.452547000000001,32.9862,1314.9672222216395
2023-07-11 01:33:00,35.74942,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,32.696799999999996,1315.0172222216395
2023-07-11 01:36:00,35.734955,1.0416659999999993,1.3222966842929917,5.815973,6.4236070000000005,33.27539999999999,1315.0672222216394
2023-07-11 01:39:00,34.44734,1.070601,1.3391766160010579,5.902778,6.481477,32.407399999999996,1315.1172222216394
2023-07-11 01:42:00,33.40567,1.0416660000000002,1.309780470554691,5.815968,6.394672000000001,32.407399999999996,1315.1672222216393
2023-07-11 01:45:00,32.364005,1.0416660000000002,1.2971905278368943,5.787038000000001,6.336802,32.117999999999995,1315.2172222216393
2023-07-11 01:48:00,33.391205,1.157407,1.2967083386986455,5.931708,6.221061,32.407399999999996,1315.2672222216393
2023-07-11 01:51:00,33.434605,1.070601,1.3138605326947925,5.815968,6.336807,31.53929999999997,1315.3172222216392
2023-07-11 01:54:00,35.734955,1.1284720000000004,1.3206789108602925,5.960648000000001,6.365736,32.407399999999996,1315.3672222216392
2023-07-11 01:57:00,34.44734,1.0416660000000002,1.3347496135684285,5.815968,6.452542,32.696699999999964,1315.4172222216391
2023-07-11 02:00:00,34.476275,1.1284720000000004,1.2943292076546862,5.960648000000001,6.307866000000001,32.117999999999995,1315.467222221639
2023-07-11 02:03:00,35.74942,1.0995369999999998,1.3045427559709992,5.787034,6.221067,31.82869999999997,1315.517222221639
2023-07-11 02:06:00,32.392934999999994,1.0416670000000003,1.3223015851505215,5.729164000000001,6.336807,32.98610000000002,1315.567222221639
2023-07-11 02:09:00,32.37847,1.0995369999999998,1.2915134463902065,5.960644,6.365737000000001,30.960699999999974,1315.617222221639
2023-07-11 02:12:00,35.74942,1.1574080000000002,1.2832140775281462,5.989584000000001,6.249995999999999,31.82869999999997,1315.667222221639
2023-07-11 02:15:00,35.74942,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,32.986099999999965,1315.7172222216388
2023-07-11 02:18:00,37.037035,1.1574080000000002,1.323432564885447,6.0763940000000005,6.4236059999999995,32.407399999999996,1315.7672222216388
2023-07-11 02:21:00,35.734955,1.0416670000000003,1.3097810531026421,5.787034,6.365736999999999,33.85410000000002,1315.8172222216388
2023-07-11 02:24:00,33.434605,1.0127310000000005,1.3052472594802702,5.844908,6.481477,32.117999999999995,1315.8672222216387
2023-07-11 02:27:00,33.391205,1.070601,1.2882511849008944,5.815968,6.278937000000001,31.82869999999997,1315.9172222216387
2023-07-11 02:30:00,32.364005,1.070601,1.2882511849008944,5.815968,6.278937000000001,30.67130000000003,1315.9672222216386
2023-07-11 02:33:00,35.74942,1.157407,1.2832182201679068,5.931708,6.192131000000001,32.407399999999996,1316.0172222216386
2023-07-11 02:36:00,35.70602,1.1284720000000004,1.3206789108602925,5.844908,6.249995999999999,31.53929999999997,1316.0672222216385
2023-07-11 02:39:00,38.064229999999995,1.070601,1.3265537153801947,5.902778,6.452547000000001,32.696799999999996,1316.1172222216385
2023-07-11 02:42:00,35.734955,1.0416659999999993,1.2971905278368943,5.815973,6.365737000000001,32.98610000000002,1316.1672222216384
2023-07-11 02:45:00,34.476275,1.0127309999999996,1.2928392926420114,5.758103,6.365742,31.25,1316.2172222216384
2023-07-11 02:48:00,33.391205,1.0416659999999993,1.297194890399201,5.787032999999999,6.336807,32.11809999999997,1316.2672222216383
2023-07-11 02:51:00,33.391205,1.0127309999999996,1.3052472594802695,5.758103,6.394672000000001,31.828700000000026,1316.3172222216383
2023-07-11 02:54:00,34.476275,1.1284719999999995,1.3467200011605094,5.902773,6.365741000000001,32.696799999999996,1316.3672222216383
2023-07-11 02:57:00,37.022565,1.070602,1.3138611058678014,5.7580979999999995,6.278936,32.696799999999996,1316.4172222216382
2023-07-11 03:00:00,35.74942,0.9837959999999999,1.3124298435841313,5.642358000000001,6.365742,33.27550000000002,1316.4672222216382
2023-07-11 03:03:00,35.74942,1.0127319999999997,1.3052478517250217,5.671298,6.307866000000001,33.56479999999999,1316.5172222216381
2023-07-11 03:06:00,38.09317,1.0127319999999997,1.3298739208104435,5.584488,6.278936,32.9862,1316.567222221638
2023-07-11 03:09:00,35.734955,0.8680560000000002,1.2984232850709767,5.353013,6.336807,32.117999999999995,1316.617222221638
2023-07-11 03:12:00,34.44734,0.8969909999999999,1.2707072245074427,5.526623,6.365742,32.407399999999996,1316.667222221638
2023-07-11 03:15:00,37.0515,1.0127319999999997,1.2928398811179473,5.613423,6.221061,32.696799999999996,1316.717222221638
2023-07-11 03:18:00,38.064235,0.983797,1.3485701537756793,5.410882999999999,6.221066,33.27550000000002,1316.767222221638
2023-07-11 03:21:00,39.858215,0.9548610000000002,1.270609622419103,5.439817000000001,6.134256000000001,33.56490000000002,1316.8172222216378
2023-07-11 03:24:00,40.91435,0.9548610000000002,1.3067948272757444,5.439817000000001,6.221066,34.72219999999999,1316.8672222216378
2023-07-11 03:27:00,39.858215,0.8391200000000003,1.2906446499553008,5.237267,6.278936999999999,35.300899999999956,1316.9172222216378
2023-07-11 03:30:00,35.74942,0.8101849999999997,1.2933936447199506,5.0925970000000005,6.221062,34.14359999999999,1316.9672222216377
2023-07-11 03:33:00,33.391205,0.8391200000000003,1.268044102596715,5.208332,6.192132,32.11809999999997,1317.0172222216377
2023-07-11 03:36:00,33.40567,0.868055,1.2523396844033252,5.208332,6.076387,31.82869999999997,1317.0672222216376
2023-07-11 03:39:00,35.734955,0.9259260000000005,1.2888552606043493,5.295142,6.105326,32.407399999999996,1317.1172222216376
2023-07-11 03:42:00,38.064229999999995,0.9548610000000002,1.2947980468456544,5.439812,6.192131000000001,32.986099999999965,1317.1672222216375
2023-07-11 03:45:00,39.858215,0.8680560000000002,1.263945976795585,5.2083319999999995,6.105326,33.56479999999999,1317.2172222216375
2023-07-11 03:48:00,39.858215,0.8680560000000002,1.286982181180151,5.295141999999999,6.249995999999999,33.56480000000005,1317.2672222216374
2023-07-11 03:51:00,41.681129999999996,0.8680560000000002,1.2754914826309403,5.3530120000000005,6.278936,34.72220000000004,1317.3172222216374
2023-07-11 03:54:00,41.681129999999996,0.8101849999999997,1.293397459553881,5.092592000000001,6.221067,34.72219999999999,1317.3672222216373
2023-07-11 03:57:00,38.064235,0.78125,1.3060431407137847,5.150462,6.394672000000001,35.01159999999999,1317.4172222216373
2023-07-11 04:00:00,39.076965,0.8680560000000002,1.2984232850709763,5.266202000000001,6.249995999999999,34.14349999999996,1317.4672222216373
2023-07-11 04:03:00,40.899879999999996,0.8680560000000002,1.3324332214062515,5.2083319999999995,6.278936,34.72229999999996,1317.5172222216372
2023-07-11 04:06:00,41.681129999999996,0.8391210000000004,1.2906414289272408,5.208337,6.249995999999999,34.72229999999996,1317.5672222216372
2023-07-11 04:09:00,42.44791,0.8680560000000002,1.309808106934687,5.121531999999999,6.134256000000001,34.43280000000004,1317.6172222216371
2023-07-11 04:12:00,43.489585,0.8101849999999997,1.31538039313079,5.092592000000001,6.278937000000001,35.59030000000001,1317.667222221637
2023-07-11 04:15:00,39.87268,0.78125,1.3060431407137847,5.063662,6.307872000000001,35.30090000000001,1317.717222221637
2023-07-11 04:18:00,38.816545000000005,0.78125,1.306043140713784,5.0057920000000005,6.250001999999999,33.275499999999965,1317.767222221637
2023-07-11 04:21:00,37.0515,0.78125,1.2952348850670359,5.092592000000001,6.307872000000001,32.407399999999996,1317.817222221637
2023-07-11 04:24:00,38.064229999999995,0.8680560000000002,1.2754914826309403,5.092592000000001,6.018516,33.85419999999999,1317.867222221637
2023-07-11 04:27:00,37.0515,0.8101849999999997,1.2600627144342065,5.121531999999999,6.163197,32.98610000000002,1317.9172222216368
2023-07-11 04:30:00,39.872685000000004,0.8969909999999999,1.2707072245074427,5.295141999999999,6.1342609999999995,33.56479999999999,1317.9672222216368
2023-07-11 04:33:00,38.035295000000005,0.8391200000000003,1.3018668544468042,5.150462000000001,6.221062000000001,34.14340000000004,1318.0172222216368
2023-07-11 04:36:00,37.022565,0.868055,1.309811375141809,5.266202,6.278937000000001,33.85419999999999,1318.0672222216367
2023-07-11 04:39:00,38.064235,0.868055,1.3098113751418083,5.324072000000001,6.336807,32.696799999999996,1318.1172222216367
2023-07-11 04:42:00,35.74942,0.8391200000000003,1.3018668544468042,5.121532,6.192132,31.82869999999997,1318.1672222216366
2023-07-11 04:45:00,34.44734,0.868055,1.263941333693839,5.295142,6.192127000000001,32.40749999999997,1318.2172222216366
2023-07-11 04:48:00,38.064235,0.9548610000000002,1.3187314817139122,5.410882000000001,6.221061,32.117999999999995,1318.2672222216365
2023-07-11 04:51:00,37.022565,0.868055,1.2869854932830684,5.324072000000001,6.278937000000001,34.14350000000002,1318.3172222216365
2023-07-11 04:54:00,35.720485,0.868055,1.2984226307328628,5.237267,6.221062000000001,32.40730000000002,1318.3672222216364
2023-07-11 04:57:00,38.09317,0.9259260000000005,1.3006861986404052,5.439812,6.278936,33.27539999999999,1318.4172222216364
2023-07-11 05:00:00,38.035295000000005,0.868055,1.2523396844033252,5.353012,6.221067,34.72219999999999,1318.4672222216363
2023-07-11 05:03:00,39.87268,0.868055,1.2984226307328628,5.295142,6.278937000000001,33.27550000000002,1318.5172222216363
2023-07-11 05:06:00,38.064229999999995,0.868055,1.2984226307328628,5.353012,6.336807,32.98600000000005,1318.5672222216363
2023-07-11 05:09:00,38.035295000000005,0.8391200000000003,1.2566633712461772,5.266202,6.221062000000001,33.275499999999994,1318.6172222216362
2023-07-11 05:12:00,37.0515,0.868055,1.2869815307152324,5.179402,6.134257,33.27540000000002,1318.6672222216362
2023-07-11 05:15:00,38.064235,0.868055,1.228958378904773,5.410882000000001,6.221067,32.11799999999997,1318.7172222216361
2023-07-11 05:18:00,39.87268,0.9259260000000005,1.2769650178662948,5.295142,6.076385999999999,31.828700000000026,1318.767222221636
2023-07-11 05:21:00,43.489585,0.8680560000000002,1.263945976795585,5.2083319999999995,6.105326,32.117999999999995,1318.817222221636
2023-07-11 05:24:00,45.02315,0.8680560000000002,1.2754914826309403,5.237272,6.163195999999999,33.275499999999994,1318.867222221636
2023-07-11 05:27:00,43.475115,0.7523150000000003,1.285490647137842,4.890047000000001,6.163192,32.407399999999996,1318.917222221636
2023-07-11 05:30:00,43.460645,0.78125,1.3488547464234248,5.208335999999999,6.5682860000000005,33.85419999999999,1318.967222221636
2023-07-11 05:33:00,48.365165000000005,0.8101849999999997,1.4332226081471062,5.700235999999999,7.204860999999999,32.98609999999999,1319.0172222216358
2023-07-11 05:36:00,66.95602,1.2152770000000004,1.4081263628141876,6.336810000000001,6.741903,35.879700000000014,1319.0672222216358
2023-07-11 05:39:00,97.916665,1.186343,1.4565875362622642,6.36574,6.944447,39.0625,1319.1172222216358
2023-07-11 05:42:00,100.0,1.1863420000000007,1.5686739660029447,6.539354,7.378472,37.037000000000006,1319.1672222216357
2023-07-11 05:45:00,100.0,0.6944439999999998,1.365904402403826,4.7743079999999996,6.4525440000000005,47.1643,1319.2172222216357
2023-07-11 05:48:00,100.0,0.6655090000000001,1.242429990054702,4.137732000000001,5.555559,46.0069,1319.2672222216356
2023-07-11 05:51:00,100.0,0.49189799999999995,1.3640210111819404,3.3564820000000006,5.787039999999999,55.844899999999996,1319.3172222216356
2023-07-11 05:54:00,100.0,0.4340280000000005,1.5488037779858568,2.922454000000001,6.278936,67.99770000000001,1319.3672222216355
2023-07-11 05:57:00,95.35589999999999,0.3761570000000001,1.5159597136963316,3.0671300000000006,6.6261529999999995,66.55090000000001,1319.4172222216355
2023-07-11 06:00:00,83.47801,0.43402799999999964,1.6348485489326663,3.2696760000000005,6.9444479999999995,63.657399999999996,1319.4672222216354
2023-07-11 06:03:00,69.791665,0.5208339999999998,1.5641323610649864,4.050926,7.031248,51.50460000000004,1319.5172222216354
2023-07-11 06:06:00,57.43634,0.5787040000000001,1.4473070957151737,4.571759,6.915508000000001,45.428300000000036,1319.5672222216353
2023-07-11 06:09:00,49.913195,0.7233790000000004,1.4485270259747283,5.0925970000000005,6.915507999999999,41.66669999999999,1319.6172222216353
2023-07-11 06:12:00,46.8316,0.8391209999999996,1.4115640091156547,5.353013,6.712962000000001,39.351800000000026,1319.6672222216353
2023-07-11 06:15:00,41.681129999999996,0.8391209999999996,1.368214031812875,5.468753,6.712962000000001,36.45839999999998,1319.7172222216352
2023-07-11 06:18:00,39.858215,0.8680560000000002,1.3436679116071972,5.410882999999999,6.510417,35.01159999999999,1319.7672222216352
2023-07-11 06:21:00,38.035295000000005,0.8969909999999999,1.317239458783716,5.497682999999999,6.452542,32.986099999999965,1319.8172222216351
2023-07-11 06:24:00,38.035295000000005,0.9259259999999996,1.3124551960662052,5.613423,6.481477,34.72219999999999,1319.867222221635
2023-07-11 06:27:00,39.87268,0.983797,1.3245361290860722,5.6712929999999995,6.4236059999999995,33.27539999999999,1319.917222221635
2023-07-11 06:30:00,41.66666,0.9548609999999993,1.3542029467045826,5.729168,6.626157000000001,34.72219999999999,1319.967222221635
2023-07-11 06:33:00,41.666664999999995,0.9548609999999993,1.3424382791345535,5.787037999999999,6.655097,34.72219999999999,1320.017222221635
2023-07-11 06:36:00,39.88715,0.9548609999999993,1.3306135489725586,5.642358,6.481477,34.72229999999996,1320.067222221635
2023-07-11 06:39:00,38.035295000000005,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,34.72220000000004,1320.1172222216348
2023-07-11 06:42:00,41.666664999999995,1.070602,1.4013153519928243,5.9317079999999995,6.655096,35.01159999999999,1320.1672222216348
2023-07-11 06:45:00,41.652195,1.070602,1.425729638644066,5.9027780000000005,6.684025999999999,35.30090000000001,1320.2172222216348
2023-07-11 06:48:00,43.475115,1.070602,1.4013111118678332,5.989588,6.712966,34.43289999999996,1320.2672222216347
2023-07-11 06:51:00,45.037615,1.070602,1.3766548359425532,5.873838,6.539356,36.45830000000001,1320.3172222216347
2023-07-11 06:54:00,45.02315,1.070602,1.4257338379273037,5.7580979999999995,6.539356,36.16899999999998,1320.3672222216346
2023-07-11 06:57:00,45.02315,1.0127309999999996,1.3663322015288037,5.844907999999999,6.626157000000001,36.45839999999998,1320.4172222216346
2023-07-11 07:00:00,45.00868,1.0127309999999996,1.3783681691470229,5.787038,6.597227,37.3263,1320.4672222216345
2023-07-11 07:03:00,45.00868,1.070602,1.3642236485148955,5.787038,6.4236059999999995,36.74770000000001,1320.5172222216345
2023-07-11 07:06:00,45.8044,0.9548609999999993,1.318735597533912,5.642358,6.452547000000001,37.03699999999998,1320.5672222216344
2023-07-11 07:09:00,46.8316,0.9259259999999996,1.358987213576669,5.497688,6.481482000000001,37.61579999999998,1320.6172222216344
2023-07-11 07:12:00,49.927665,1.070602,1.3010913131341773,5.729168,6.2210659999999995,38.194500000000005,1320.6672222216343
2023-07-11 07:15:00,51.73611,0.9548609999999993,1.3659169642361566,5.642358,6.568287,39.0625,1320.7172222216343
2023-07-11 07:18:00,53.544560000000004,0.983797,1.360501330225187,5.613423,6.452546,39.930499999999995,1320.7672222216343
2023-07-11 07:21:00,52.531825,0.983797,1.3723716188686388,5.526623,6.3946760000000005,40.509299999999996,1320.8172222216342
2023-07-11 07:24:00,49.913195,0.8680559999999993,1.3659984888183165,5.410878,6.568282,40.219899999999996,1320.8672222216342
2023-07-11 07:27:00,46.860535,0.8969909999999999,1.3287345266039894,5.439817999999999,6.4236070000000005,38.7731,1320.9172222216341
2023-07-11 07:30:00,45.00868,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,37.905100000000004,1320.967222221634
2023-07-11 07:33:00,45.00868,1.0127319999999997,1.3542378959800694,5.671298,6.4236059999999995,38.483799999999974,1321.017222221634
2023-07-11 07:36:00,48.3941,1.0995369999999998,1.3936783785158942,5.7580979999999995,6.394671,38.19440000000003,1321.067222221634
2023-07-11 07:39:00,71.62905,2.0254630000000002,1.4610627954755036,7.031248000000001,6.018515,45.717600000000004,1321.117222221634
2023-07-11 07:42:00,86.024305,1.359953,1.5932670822399222,6.336808,6.828704999999999,55.844899999999996,1321.167222221634
2023-07-11 07:45:00,100.0,1.5914349999999997,1.4726677969133064,6.3657379999999995,6.134263000000001,65.97220000000004,1321.2172222216338
2023-07-11 07:48:00,100.0,1.273148,1.4531244732900153,5.642358000000001,6.0185200000000005,66.26150000000001,1321.2672222216338
2023-07-11 07:51:00,100.0,1.3020829999999997,1.3450206588328446,5.439812999999999,5.526619999999999,69.1551,1321.3172222216338
2023-07-11 07:54:00,100.0,2.1122679999999994,1.5511941843098391,6.394672999999999,5.381945000000001,68.5763,1321.3672222216337
2023-07-11 07:57:00,100.0,1.8807869999999998,1.2315703472077515,5.729163,4.600695999999999,67.41909999999996,1321.4172222216337
2023-07-11 08:00:00,100.0,1.8229159999999993,1.2680425332588048,5.613422999999999,4.629627000000001,69.15519999999998,1321.4672222216336
2023-07-11 08:03:00,86.31366,0.5497680000000003,1.393381352202229,3.6747680000000003,5.960649999999999,63.07869999999997,1321.5172222216336
2023-07-11 08:06:00,62.84722,0.7233790000000004,1.264625770454461,4.340277,5.642359,48.90050000000002,1321.5672222216335
2023-07-11 08:09:00,55.09259,0.868055,1.1814585492378427,4.745369999999999,5.439817999999999,44.56020000000001,1321.6172222216335
2023-07-11 08:12:00,52.502894999999995,0.9548609999999993,1.1454925409990868,4.600695,5.005782,41.95599999999996,1321.6672222216334
2023-07-11 08:15:00,49.942135,0.9837959999999999,1.1355132349676265,4.600695,4.918977,41.95609999999999,1321.7172222216334
2023-07-11 08:18:00,48.350695,1.0416659999999993,1.1262436721893523,4.658564999999999,4.832177,38.48380000000003,1321.7672222216333
2023-07-11 08:21:00,50.940394999999995,0.9548610000000002,1.1063837347186918,4.456018,4.774301,39.3519,1321.8172222216333
2023-07-11 08:24:00,62.080439999999996,0.7233799999999997,1.0782105106132427,3.8483799999999997,4.65856,43.40279999999996,1321.8672222216333
2023-07-11 08:27:00,68.28703999999999,0.6944440000000007,1.14770526121381,3.819444,4.890045999999999,46.875,1321.9172222216332
2023-07-11 08:30:00,65.407985,0.694445,1.180032466639971,3.935186,5.092597,47.1644,1321.9672222216332
2023-07-11 08:33:00,58.188655,0.7233790000000004,1.1677904524943845,4.166667,5.2083330000000005,45.717600000000004,1322.0172222216331
2023-07-11 08:36:00,53.559025000000005,0.8391209999999996,1.187212556771587,4.3402780000000005,5.121532,43.40280000000001,1322.067222221633
2023-07-11 08:39:00,47.61285,0.8969899999999997,1.1376075335972684,4.600695,5.121533,41.37730000000005,1322.117222221633
2023-07-11 08:42:00,45.00868,1.0127310000000005,1.1245072119494994,4.803240000000001,5.034727,39.0625,1322.167222221633
2023-07-11 08:45:00,48.350695,1.0127310000000005,1.0834610577105643,4.629629,4.774306,39.641200000000026,1322.217222221633
2023-07-11 08:48:00,56.65509,0.8969909999999999,1.0741135191943207,4.2534719999999995,4.629625,43.11340000000001,1322.267222221633
2023-07-11 08:51:00,65.422455,0.78125,1.1037099664044356,3.993055000000001,4.71643,45.13889999999998,1322.3172222216328
2023-07-11 08:54:00,73.9294,0.6655090000000001,1.1907505393475974,3.616898,4.890045,47.45369999999997,1322.3672222216328
2023-07-11 08:57:00,73.42303,0.6944439999999998,1.2119307314481595,3.993055,5.237272,50.34719999999999,1322.4172222216328
2023-07-11 09:00:00,69.820605,0.694445,1.1907091307332918,4.166667,5.353007,47.45369999999997,1322.4672222216327
2023-07-11 09:03:00,68.22917000000001,0.7233799999999997,1.1677911412324444,4.050927,5.092592000000001,44.27080000000001,1322.5172222216327
2023-07-11 09:06:00,58.94097,0.7523149999999994,1.1427286563830286,4.224537,5.121523,45.717600000000004,1322.5672222216326
2023-07-11 09:09:00,51.73611,0.9259260000000005,1.191954566373727,4.513889000000001,5.092587999999999,42.82409999999999,1322.6172222216326
2023-07-11 09:12:00,46.860535,1.0995369999999998,1.1564409279208319,4.890046,5.005782,39.930499999999995,1322.6672222216325
2023-07-11 09:15:00,43.489585,1.1284720000000004,1.1428799493219037,4.9189810000000005,4.947917,39.3519,1322.7172222216325
2023-07-11 09:18:00,43.489585,1.2152780000000005,1.1262441989025995,5.005787000000001,4.8321760000000005,37.615700000000004,1322.7672222216324
2023-07-11 09:21:00,46.81713,1.157407,1.1282251420284495,4.976852000000001,4.918981,38.77320000000003,1322.8172222216324
2023-07-11 09:24:00,46.817135,1.070601,1.155234099236954,4.890046,5.063657000000001,38.7731,1322.8672222216323
2023-07-11 09:27:00,48.365165000000005,1.0995369999999998,1.1703850888234724,4.918982,5.063656,37.90519999999998,1322.9172222216323
2023-07-11 09:30:00,46.860535,1.0416659999999993,1.1535410221173965,4.918982,5.150467000000001,38.7731,1322.9672222216323
2023-07-11 09:33:00,46.802665,1.0416659999999993,1.1535410221173965,4.918982,5.150467000000001,37.905100000000004,1323.0172222216322
2023-07-12 16:39:00,37.037035,1.1284720000000004,1.2269618638082318,5.468748,5.671296,31.828700000000026,1354.1172222216321
2023-07-12 16:42:00,38.035295000000005,1.070601,1.2228504755322958,5.410878,5.729167,33.56479999999999,1354.167222221632
2023-07-12 16:45:00,38.035295000000005,1.070601,1.236094348324834,5.3819479999999995,5.729167,35.30090000000001,1354.217222221632
2023-07-12 16:48:00,38.064235,1.0416659999999993,1.2069662481315495,5.497683,5.844907000000001,36.16899999999998,1354.267222221632
2023-07-12 16:51:00,38.064235,1.070601,1.1960855910264652,5.324078,5.584487000000001,33.85419999999999,1354.317222221632
2023-07-12 18:24:00,41.66666,1.2152770000000004,1.421261513928599,6.510418,6.944440999999999,35.01159999999999,1354.317222221632
2023-07-12 18:27:00,45.052085,1.186343,1.443824886893437,6.307874,6.857641,37.03699999999998,1354.367222221632
2023-07-12 18:30:00,48.408564999999996,1.1863420000000007,1.4565869629085955,6.365738,6.944446,37.615700000000004,1354.4172222216318
2023-07-12 18:33:00,49.942135,1.1284720000000004,1.5093555360816326,6.278938,7.118055999999999,39.930499999999995,1354.4672222216318
2023-07-12 18:36:00,49.942135,1.0416659999999993,1.4794491136979997,6.336803,7.320607000000001,37.03709999999995,1354.5172222216318
2023-07-12 18:39:00,49.942135,1.0416659999999993,1.479445059772259,6.2500029999999995,7.233797000000001,40.7987,1354.5672222216317
2023-07-12 18:42:00,49.927665,1.0127309999999996,1.48422933696412,6.163193,7.233792,38.483799999999974,1354.6172222216317
2023-07-12 18:45:00,45.02315,0.9837959999999999,1.4995604128456705,6.192133,7.378477,37.03699999999998,1354.6672222216316
2023-07-12 18:48:00,43.475115,1.0416660000000002,1.4201496635334054,6.249998,7.089122000000001,36.16909999999996,1354.7172222216316
2023-07-12 18:51:00,46.397575,1.1284720000000004,1.4604247343102845,6.134258000000001,6.857635999999999,38.194500000000005,1354.7672222216315
2023-07-12 18:54:00,45.775465,1.070601,1.5094423535816146,6.249998,7.233797000000001,38.194500000000005,1354.8172222216315
2023-07-12 18:57:00,48.350695,1.070601,1.44991658726776,6.3368079999999996,7.175927,39.0625,1354.8672222216314
2023-07-12 19:00:00,46.8316,1.070601,1.413551424838025,6.249998,7.002317,37.03699999999998,1354.9172222216314
2023-07-12 19:03:00,45.052085,1.070601,1.3766499616545613,5.844908,6.510417,38.483799999999974,1354.9672222216313
2023-07-12 19:06:00,45.037615,1.070601,1.3766499616545613,5.815968,6.481477,37.61579999999998,1355.0172222216313
2023-07-12 19:09:00,45.037615,1.1284720000000004,1.3979194235579553,5.931708,6.510415999999999,36.16899999999998,1355.0672222216313
2023-07-12 19:12:00,44.256365,1.070601,1.376654244609895,5.931708,6.597227,37.905100000000004,1355.1172222216312
2023-07-12 19:15:00,43.489585,1.070601,1.401310513475894,5.844908,6.568287,36.74769999999995,1355.1672222216312
2023-07-12 19:18:00,43.489585,1.0995369999999998,1.381153155787101,5.931713,6.539356,37.326400000000035,1355.2172222216311
2023-07-12 19:21:00,43.475115,1.070601,1.389013349043431,5.931708,6.626157000000001,36.74770000000001,1355.267222221631
2023-07-12 19:24:00,45.052085,1.1284720000000004,1.397919423557956,5.989578,6.5682860000000005,38.48380000000003,1355.317222221631
2023-07-12 19:27:00,45.052085,1.0127309999999996,1.3783681691470229,5.873842999999999,6.684031999999999,37.03699999999998,1355.367222221631
2023-07-12 19:30:00,41.681129999999996,0.9837959999999999,1.384189896551528,5.931713,6.828707,37.03699999999998,1355.417222221631
2023-07-12 19:33:00,40.899879999999996,1.0416659999999993,1.3222966842929917,5.873842999999999,6.481477,35.59020000000004,1355.467222221631
2023-07-12 19:36:00,42.693865,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,35.01159999999999,1355.5172222216308
2023-07-12 19:39:00,43.489585,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,36.16900000000004,1355.5672222216308
2023-07-12 19:42:00,44.256365,1.0995369999999998,1.3936783785158942,6.105323,6.7418960000000006,35.30090000000001,1355.6172222216308
