Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-07-12 19:45:00,45.052085,1.0416659999999993,1.383914134176919,5.902773,6.655097,37.615700000000004,1355.6672222216307
2023-07-12 19:48:00,42.708335,0.9548610000000002,1.4007387515887784,5.7580979999999995,6.770837,35.30090000000001,1355.7172222216307
2023-07-12 19:51:00,41.681129999999996,1.0127309999999996,1.3783681691470229,5.815973,6.626162,35.879700000000014,1355.7672222216306
2023-07-12 19:54:00,41.6956,1.1284719999999995,1.3724602350008734,6.047452999999999,6.568290999999999,36.45830000000001,1355.8172222216306
2023-07-12 19:57:00,41.666664999999995,1.0416659999999993,1.371715230423276,5.931713,6.655097,35.87959999999998,1355.8672222216305
2023-07-12 20:00:00,41.652195,1.070601,1.3642273659300457,6.076388,6.712967000000001,35.59030000000001,1355.9172222216305
2023-07-12 20:03:00,42.708335,1.070601,1.389013349043431,6.192128,6.886577000000001,35.59030000000001,1355.9672222216304
2023-07-12 20:06:00,45.833335,1.157407,1.401734621513584,6.134258000000001,6.655091,36.16890000000001,1356.0172222216304
2023-07-12 20:09:00,43.489585,1.070601,1.401314753599674,5.989578,6.712967000000001,31.5394,1356.0672222216303
2023-07-12 20:12:00,47.583915,1.0127309999999996,1.3783681691470229,5.873842999999999,6.684031999999999,36.16899999999998,1356.1172222216303
2023-07-12 20:15:00,41.681129999999996,1.0416659999999993,1.3717152304232767,5.902773,6.626157000000001,36.45829999999995,1356.1672222216303
2023-07-12 20:18:00,41.666664999999995,1.0416659999999993,1.371715230423276,5.931713,6.655097,35.59019999999998,1356.2172222216302
2023-07-12 20:21:00,41.66666,1.0127309999999996,1.3903465634221066,5.902773,6.7419020000000005,37.326400000000035,1356.2672222216302
2023-07-12 20:24:00,41.666664999999995,1.0416659999999993,1.4081258026149681,6.047452999999999,6.857637,35.011600000000044,1356.3172222216301
2023-07-12 20:27:00,41.681129999999996,1.070601,1.376654244609895,5.989578,6.655097,35.87969999999996,1356.36722222163
2023-07-12 20:30:00,41.681129999999996,1.070601,1.389013349043431,5.931708,6.626157000000001,35.59029999999996,1356.41722222163
2023-07-12 20:33:00,39.872685000000004,1.0416660000000002,1.3960491197248905,5.989578,6.7708319999999995,35.01150000000001,1356.46722222163
2023-07-12 20:36:00,39.872685000000004,1.157407,1.3498388142386293,5.989578,6.394671,35.30090000000001,1356.51722222163
2023-07-12 20:39:00,41.681129999999996,1.070601,1.351735378217635,5.902778,6.510417,35.59029999999996,1356.56722222163
2023-07-12 20:42:00,41.681129999999996,1.1574080000000002,1.4017351896485915,6.134264,6.655096,36.16899999999998,1356.6172222216298
2023-07-12 20:45:00,41.681129999999996,1.070601,1.3766499616545613,6.047458000000001,6.712967000000001,36.16899999999998,1356.6672222216298
2023-07-12 20:48:00,41.666664999999995,1.0995369999999998,1.3936826968038982,5.9317079999999995,6.568290999999999,34.72220000000004,1356.7172222216298
2023-07-12 20:51:00,43.475115,0.983797,1.3723716188686388,5.700233,6.5682860000000005,37.3263,1356.7672222216297
2023-07-12 20:54:00,43.489585,0.8101849999999997,1.348018154581535,5.439812000000001,6.712967000000001,37.32639999999998,1356.8172222216297
2023-07-12 20:57:00,45.833335,0.8391210000000004,1.3791163806345095,5.266207,6.539356,36.45839999999998,1356.8672222216296
2023-07-12 21:00:00,49.927665,0.8101849999999997,1.3695566318551462,5.063656,6.394671,38.48380000000003,1356.9172222216296
2023-07-12 21:03:00,51.73611,0.7233799999999997,1.4186528778809944,4.976855999999999,6.712966,41.08790000000005,1356.9672222216295
2023-07-12 21:06:00,51.750575,0.6655089999999992,1.4016438869549532,4.861116,6.741897,40.509299999999996,1357.0172222216295
2023-07-12 21:09:00,50.940394999999995,0.6944439999999998,1.4154685133262328,4.918986,6.7419020000000005,40.509199999999964,1357.0672222216294
2023-07-12 21:12:00,49.942135,0.7233799999999997,1.4086325570610265,5.034722,6.7419020000000005,39.3519,1357.1172222216294
2023-07-12 21:15:00,48.408564999999996,0.7523150000000003,1.4107101941329812,5.121527,6.7419020000000005,38.194500000000005,1357.1672222216293
2023-07-12 21:18:00,45.8044,0.78125,1.4014675452084,5.237272,6.7419020000000005,38.194500000000005,1357.2172222216293
2023-07-12 21:21:00,48.365165000000005,0.8680560000000002,1.388145358872322,5.295141999999999,6.510415999999999,38.194500000000005,1357.2672222216293
2023-07-12 21:24:00,46.860535,0.78125,1.3910198007899375,5.295141999999999,6.7708319999999995,39.0625,1357.3172222216292
2023-07-12 21:27:00,45.775465,0.868055,1.410115220935097,5.584492000000001,6.857637,38.19440000000003,1357.3672222216292
2023-07-12 21:30:00,45.052085,0.868055,1.3770956459312294,5.468752,6.655097,37.905100000000004,1357.4172222216291
2023-07-12 21:33:00,45.775465,0.9259260000000005,1.393342437932935,5.497682000000001,6.5682860000000005,38.48380000000003,1357.467222221629
2023-07-12 21:36:00,46.8316,0.868055,1.365997811807816,5.468752,6.626157000000001,38.194500000000005,1357.517222221629
2023-07-12 21:39:00,46.860535,0.868055,1.3659978118078153,5.410882000000001,6.568287,39.0625,1357.567222221629
2023-07-12 21:42:00,48.3941,0.9259260000000005,1.393342437932935,5.439812,6.510415999999999,38.194500000000005,1357.617222221629
2023-07-12 21:45:00,46.8316,0.868055,1.3770956459312294,5.410882000000001,6.597227,39.35179999999997,1357.667222221629
2023-07-12 21:48:00,45.833335,0.868055,1.4101152209350973,5.353012,6.626157000000001,37.326400000000035,1357.7172222216288
2023-07-12 21:51:00,45.00868,0.868055,1.3881446745042743,5.353012,6.568287,39.0625,1357.7672222216288
2023-07-12 21:54:00,45.02315,0.868055,1.3770956459312294,5.410882000000001,6.597227,38.19440000000003,1357.8172222216288
2023-07-12 21:57:00,43.475115,0.868055,1.365997811807816,5.497687,6.655092000000001,36.45830000000001,1357.8672222216287
2023-07-12 22:00:00,45.037615,0.9548610000000002,1.3891816946076663,5.671297,6.655096,36.747600000000034,1357.9172222216287
2023-07-12 22:03:00,46.860535,0.9548610000000002,1.4122417678814736,5.613427000000001,6.655096,38.19449999999995,1357.9672222216286
2023-07-12 22:06:00,41.681129999999996,0.7523140000000001,1.3383389676406616,5.237267,6.655093,35.87960000000004,1358.0172222216286
2023-07-12 22:09:00,39.858215,0.8680560000000002,1.3659984888183179,5.353013,6.510417,35.59029999999996,1358.0672222216285
2023-07-12 22:12:00,37.0081,0.868055,1.332428663812551,5.439817000000001,6.510412,34.72220000000004,1358.1172222216285
2023-07-12 22:15:00,37.022565,0.8969899999999997,1.2940840654114487,5.381946999999999,6.278937000000001,33.275499999999965,1358.1672222216284
2023-07-12 22:18:00,37.037035,0.8969899999999997,1.247095421954815,5.439817000000001,6.221067,33.85410000000002,1358.2172222216284
2023-07-12 22:21:00,39.88715,0.9548610000000002,1.3067948272757444,5.381946999999999,6.163195999999999,32.98610000000002,1358.2672222216283
2023-07-12 22:24:00,39.872685000000004,0.9548610000000002,1.2706138235201836,5.2951369999999995,5.989585999999999,34.43290000000002,1358.3172222216283
2023-07-12 22:27:00,38.09317,0.8969899999999997,1.294084065411448,5.237267,6.134257,34.14350000000002,1358.3672222216283
2023-07-12 22:30:00,37.022565,0.9259259999999996,1.2888552606043486,5.381943000000001,6.192127000000001,32.986099999999965,1358.4172222216282
2023-07-12 22:33:00,35.74942,0.9259259999999996,1.2769691368620346,5.381943000000001,6.163197,33.27539999999999,1358.4672222216282
2023-07-12 22:36:00,35.74942,0.9259259999999996,1.2888552606043486,5.555553000000001,6.365737000000001,32.407399999999996,1358.5172222216281
2023-07-12 22:39:00,34.476275,0.9548609999999993,1.2947938894483906,5.5555579999999996,6.307867,33.27550000000002,1358.567222221628
2023-07-12 22:42:00,37.0515,1.0127319999999997,1.280359145737754,5.5555579999999996,6.134256000000001,33.85419999999999,1358.617222221628
2023-07-12 22:45:00,39.105905,1.070602,1.3391815478455669,5.700228,6.278936,33.56480000000005,1358.667222221628
2023-07-12 22:48:00,39.858215,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,34.43280000000004,1358.717222221628
2023-07-12 22:51:00,37.0081,0.9837959999999999,1.3124298435841313,5.642358000000001,6.365742,33.275499999999965,1358.767222221628
2023-07-12 22:54:00,35.734955,1.0127309999999996,1.2803585610641577,5.642363,6.221062000000001,32.407399999999996,1358.8172222216278
2023-07-12 22:57:00,34.44734,0.9837959999999999,1.312425648396134,5.642363,6.365736999999999,33.564700000000016,1358.8672222216278
2023-07-12 23:00:00,33.40567,1.0127309999999996,1.280362885726224,5.729163,6.307872000000001,32.69670000000002,1358.9172222216278
2023-07-12 23:03:00,33.42014,1.1284720000000004,1.2541791309458115,5.758098,6.018516,32.98610000000002,1358.9672222216277
2023-07-12 23:06:00,33.434605,1.1284720000000004,1.3206789108602925,5.844908,6.249995999999999,32.69670000000002,1359.0172222216277
2023-07-12 23:09:00,35.734955,1.1284720000000004,1.2943292076546862,5.960648000000001,6.307866000000001,32.407399999999996,1359.0672222216276
2023-07-12 23:12:00,35.734955,1.070601,1.2882467336935566,5.902778,6.365737000000001,34.43280000000004,1359.1172222216276
2023-07-12 23:15:00,35.734955,1.0416660000000002,1.297190527836895,5.902778,6.452542,33.56490000000002,1359.1672222216275
2023-07-12 23:18:00,37.0081,1.0127309999999996,1.3052515368152344,5.700228,6.336807,33.564700000000016,1359.2172222216275
2023-07-12 23:21:00,35.70602,0.8969899999999997,1.2707065935875,5.468747,6.307867,32.407399999999996,1359.2672222216274
2023-07-12 23:24:00,39.88715,0.8680560000000002,1.2754914826309407,5.266207,6.192131000000001,34.72230000000002,1359.3172222216274
2023-07-12 23:27:00,42.44791,0.8101849999999997,1.3044102333786647,4.890046,6.047451,34.72219999999999,1359.3672222216273
2023-07-12 23:30:00,44.2853,0.7233799999999997,1.3168988082284845,4.832176,6.278936,37.03710000000001,1359.4172222216273
2023-07-12 23:33:00,43.489585,0.6655089999999992,1.3031570579542566,4.861116,6.452547000000001,37.03699999999998,1359.4672222216273
2023-07-12 23:36:00,43.489585,0.7233789999999996,1.306521691706867,4.890046,6.307867,36.45830000000001,1359.5172222216272
2023-07-12 23:39:00,41.66666,0.7523150000000003,1.3278494479305907,4.976857000000001,6.365742,35.59030000000001,1359.5672222216272
2023-07-12 23:42:00,39.87268,0.7523150000000003,1.3173231269611891,5.150462,6.510417,34.14349999999996,1359.6172222216271
2023-07-12 23:45:00,35.734955,0.8101850000000006,1.304410233378666,5.266202,6.4236070000000005,32.696799999999996,1359.667222221627
2023-07-12 23:48:00,35.74942,0.8969899999999997,1.25892890219268,5.324077,6.134257,32.98610000000002,1359.717222221627
2023-07-12 23:51:00,35.720485,0.983797,1.3485701537756787,5.555553000000001,6.365736,33.27550000000002,1359.767222221627
2023-07-12 23:54:00,37.022565,0.9259259999999996,1.34743650857422,5.6423630000000005,6.597227,32.9862,1359.817222221627
2023-07-12 23:57:00,38.09317,0.9259259999999996,1.324167714897743,5.526623,6.4236070000000005,34.43280000000004,1359.867222221627
2023-07-13 00:00:00,37.022565,0.8969899999999997,1.317238812471889,5.468747,6.4236070000000005,34.14350000000002,1359.9172222216268
2023-07-13 00:03:00,37.0081,0.8969909999999999,1.3056872699131354,5.468753,6.394672000000001,32.40740000000005,1359.9672222216268
2023-07-13 00:06:00,33.391205,0.8680560000000002,1.309812033325236,5.266203,6.278936999999999,32.407399999999996,1360.0172222216268
2023-07-13 00:09:00,34.44734,0.9259259999999996,1.2650181277422026,5.468753,6.221067,32.11809999999997,1360.0672222216267
2023-07-13 00:12:00,35.74942,0.983797,1.3002580484586324,5.555553000000001,6.249995999999999,32.69670000000002,1360.1172222216267
2023-07-13 00:15:00,37.0081,0.9259259999999996,1.3358290850932535,5.584488,6.510412,34.43289999999996,1360.1672222216266
2023-07-13 00:18:00,34.44734,0.9259259999999996,1.3124551960662052,5.584488,6.452542,32.407399999999996,1360.2172222216266
2023-07-13 00:21:00,31.06192,0.8969909999999999,1.2470960449993291,5.353007999999999,6.134257,31.539300000000026,1360.2672222216265
2023-07-13 00:30:00,30.04919,1.070602,1.209518806285001,5.5844879999999995,5.873846,30.9606,1360.2672222216265
2023-07-13 00:33:00,30.049190000000003,1.0127309999999996,1.2551885331276587,5.584493,6.105322,31.828700000000026,1360.2672222216265
2023-07-13 00:36:00,30.06366,1.0127309999999996,1.2424953285535012,5.758103,6.250001999999999,31.5394,1360.2672222216265
2023-07-13 00:39:00,30.06366,1.0416659999999993,1.2718036398931345,5.729163,6.221067,32.407399999999996,1360.2672222216265
2023-07-13 00:42:00,30.04919,1.0995369999999998,1.2519436330720686,5.642363,5.9606460000000006,31.5394,1360.2672222216265
2023-07-13 00:48:00,30.04919,1.0995369999999998,1.265218541871379,5.758103,6.105326,30.96070000000003,1360.2672222216265
2023-07-13 00:51:00,33.42014,1.1284719999999995,1.2810335679054117,5.758103,6.076391,31.25,1360.3172222216265
2023-07-13 00:54:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.642363,6.192132,30.382000000000005,1360.3672222216264
2023-07-13 00:57:00,30.06366,1.0416659999999993,1.2845336837478936,5.758103,6.278937000000001,30.382000000000005,1360.4172222216264
2023-07-13 01:00:00,31.090854999999998,1.0995369999999998,1.3431664569555328,5.902773,6.4236059999999995,30.38190000000003,1360.4672222216263
2023-07-13 01:03:00,31.090854999999998,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,30.092499999999973,1360.5172222216263
2023-07-13 01:06:00,31.090854999999998,1.0127309999999996,1.2928392926420114,5.7291680000000005,6.336807,31.25,1360.5672222216263
2023-07-13 01:09:00,30.06366,0.9837959999999999,1.2633529425204653,5.7291680000000005,6.336802,31.53929999999997,1360.6172222216262
2023-07-13 01:12:00,30.06366,1.070602,1.275331457685725,5.700228,6.134256000000001,30.9606,1360.6672222216262
2023-07-13 01:15:00,31.090854999999998,0.9837959999999999,1.263357228712069,5.468748000000001,6.076391999999999,31.828700000000026,1360.7172222216261
2023-07-13 01:21:00,32.37847,1.0127319999999997,1.280363470401139,5.815968,6.3946760000000005,30.38190000000003,1360.7172222216261
2023-07-13 01:24:00,30.04919,0.9259259999999996,1.2650181277422032,5.5555579999999996,6.307872000000001,29.803200000000004,1360.7172222216261
2023-07-13 01:33:00,31.07639,1.0127319999999997,1.242495901619881,5.642358,6.134256000000001,31.82869999999997,1360.7172222216261
2023-07-13 01:36:00,34.476275,1.0416669999999995,1.2718042111040488,5.584488,6.076391,31.82869999999997,1360.7172222216261
2023-07-13 01:39:00,32.37847,0.8969909999999999,1.282422449968718,5.5555579999999996,6.4236070000000005,31.25,1360.7172222216261
2023-07-13 01:42:00,32.37847,1.0127319999999997,1.3175934016618978,5.700227999999999,6.365736,32.696799999999996,1360.7172222216261
2023-07-13 01:45:00,33.391205,0.9548609999999993,1.2827354569201852,5.642358,6.365737000000001,32.696799999999996,1360.7172222216261
2023-07-13 01:48:00,31.07639,0.9259259999999996,1.3241717538576319,5.584488,6.481482000000001,31.25,1360.7172222216261
2023-07-13 01:51:00,30.06366,0.8680560000000002,1.2639419763272652,5.468753,6.365736999999999,30.96070000000003,1360.7172222216261
2023-07-13 01:57:00,32.392934999999994,1.0127319999999997,1.2168737048903193,5.497682999999999,5.931711000000001,30.96070000000003,1360.7172222216261
2023-07-13 02:00:00,33.40567,1.0127319999999997,1.3052478517250217,5.439817999999999,6.076385999999999,31.82869999999997,1360.7172222216261
2023-07-13 02:03:00,31.07639,0.9548609999999993,1.3067948272757441,5.584488,6.365737000000001,32.11809999999997,1360.7172222216261
2023-07-13 02:06:00,32.37847,0.9548609999999993,1.318735597533912,5.787037999999999,6.597227,31.25,1360.7172222216261
2023-07-13 02:09:00,31.07639,0.9259259999999996,1.2650181277422032,5.5555579999999996,6.307872000000001,30.9606,1360.7172222216261
2023-07-13 02:18:00,33.391205,1.070602,1.1825732730731122,5.584488,5.815976,30.671299999999974,1360.7172222216261
2023-07-13 02:21:00,32.364005,0.9548609999999993,1.2214527730830285,5.353007999999999,5.931717000000001,31.82869999999997,1360.7172222216261
2023-07-13 02:24:00,33.434605,0.9548609999999993,1.2584231263191485,5.526617999999999,6.192127000000001,31.828700000000026,1360.7172222216261
2023-07-13 02:27:00,31.07639,0.9548609999999993,1.2827354569201843,5.497688,6.221067,31.5394,1360.7172222216261
2023-07-13 02:42:00,32.37847,1.0416669999999995,1.2331448387818276,5.526617999999999,5.931711000000001,31.828700000000026,1360.7172222216261
2023-07-13 02:45:00,32.364005,1.0127309999999996,1.3052472594802695,5.555558,6.192127000000001,30.9606,1360.7172222216261
2023-07-13 02:48:00,30.078125,0.8969909999999999,1.2707072245074427,5.439817999999999,6.278936999999999,30.9606,1360.7172222216261
2023-07-13 03:03:00,32.37847,1.070602,1.209518806285,5.584488,5.8738459999999995,30.67130000000003,1360.7172222216261
2023-07-13 03:06:00,33.40567,1.070602,1.3010913131341773,5.497687999999999,5.989585999999999,32.11800000000005,1360.7172222216261
2023-07-13 03:09:00,33.391205,0.9548609999999993,1.270613823520183,5.584488,6.278937000000001,32.407399999999996,1360.7172222216261
2023-07-13 03:12:00,31.119790000000002,0.9548609999999993,1.2827354569201852,5.642358,6.365737000000001,31.25,1360.7172222216261
2023-07-13 03:15:00,32.392934999999994,0.9548609999999993,1.233844411506493,5.584488,6.192127000000001,31.25,1360.7172222216261
2023-07-13 03:24:00,30.049190000000003,1.070602,1.2095141822528377,5.497688,5.787036,30.381899999999973,1360.7172222216261
2023-07-13 03:27:00,33.40567,1.0127319999999997,1.2168737048903189,5.295138,5.729165999999999,30.67130000000003,1360.7172222216261
2023-07-13 03:30:00,32.364005,0.9548609999999993,1.2584231263191477,5.5555579999999996,6.221067,31.5394,1360.7172222216261
2023-07-13 03:33:00,32.37847,0.9548609999999993,1.246165829676625,5.5555579999999996,6.192127000000001,31.5394,1360.7172222216261
2023-07-13 03:36:00,31.07639,1.0127319999999997,1.35423789598007,5.9895879999999995,6.7418960000000006,30.67130000000003,1360.7172222216261
2023-07-13 03:39:00,31.090854999999998,0.9548609999999993,1.4236958034554426,6.394677999999999,7.465277,31.25,1360.7172222216261
2023-07-13 03:45:00,30.06366,1.0416669999999995,1.4321142960793085,6.394677999999999,7.262731,30.96070000000003,1360.7172222216261
2023-07-13 03:48:00,34.44734,1.0995369999999998,1.2915134463902056,6.105328,6.510420999999999,32.11809999999997,1360.7172222216261
2023-07-13 03:51:00,33.391205,0.9259259999999996,1.34743650857422,5.787033,6.741897,32.11809999999997,1360.7172222216261
2023-07-13 03:54:00,33.391205,0.9259259999999996,1.358987213576669,5.902783,6.886577000000001,31.828700000000026,1360.7172222216261
2023-07-13 03:57:00,32.392934999999994,0.8969909999999999,1.3515739533522737,5.902783,6.944442,31.5394,1360.7172222216261
2023-07-13 04:00:00,32.37847,0.983797,1.3723716188686388,5.931712999999999,6.799766,31.25,1360.7172222216261
2023-07-13 04:03:00,30.06366,0.8680560000000002,1.3436717866739813,5.6712929999999995,6.770837,31.5394,1360.7172222216261
2023-07-13 04:09:00,31.07639,1.070602,1.3391815478455669,5.9895830000000005,6.568291,31.828700000000026,1360.7172222216261
2023-07-13 04:12:00,34.476275,0.983797,1.3245361290860722,5.6423630000000005,6.3946760000000005,31.828700000000026,1360.7172222216261
2023-07-13 04:15:00,34.44734,0.9259259999999996,1.3819390939308418,5.9895830000000005,7.0312470000000005,32.11809999999997,1360.7172222216261
2023-07-13 04:18:00,33.40567,0.9259259999999996,1.3819390939308418,5.902783,6.944447,32.407399999999996,1360.7172222216261
2023-07-13 04:21:00,32.37847,0.8969909999999999,1.351577882599747,5.787033,6.828702000000001,31.82869999999997,1360.7172222216261
2023-07-13 04:24:00,32.364005,0.9259259999999996,1.358987213576669,5.8159730000000005,6.799767000000001,31.82869999999997,1360.7172222216261
2023-07-13 04:27:00,30.03472,0.8680560000000002,1.3436679116071972,5.758102999999999,6.857637,30.9606,1360.7172222216261
2023-07-13 04:33:00,32.392934999999994,1.0416670000000003,1.284534258770783,5.931712999999999,6.452545999999999,30.960699999999974,1360.7172222216261
2023-07-13 04:36:00,34.476275,0.983797,1.360501330225187,5.8159730000000005,6.655096,30.9606,1360.7172222216261
2023-07-13 04:39:00,35.734955,0.983797,1.3959511278131647,6.076393,7.002316,31.82869999999997,1360.7172222216261
2023-07-13 04:42:00,35.74942,0.9259259999999996,1.3704903512335544,5.931712999999999,6.944447,32.117999999999995,1360.7172222216261
2023-07-13 04:45:00,34.476275,0.8969909999999999,1.3515778825997462,5.6423630000000005,6.684031999999999,32.11810000000003,1360.7172222216261
2023-07-13 04:57:00,32.37847,1.0127319999999997,1.3420868173949922,5.960653,6.684031,30.671299999999974,1360.7172222216261
2023-07-13 05:00:00,35.74942,1.0127319999999997,1.3783687833804272,5.9895830000000005,6.799771000000001,31.25,1360.767222221626
2023-07-13 05:03:00,35.720485,1.0127319999999997,1.4259417198002151,6.076388,7.002316,31.25,1360.817222221626
2023-07-13 05:06:00,34.476275,0.9548609999999993,1.3891816946076652,5.960647999999999,6.944447,31.25,1360.867222221626
2023-07-13 05:09:00,30.04919,0.8680559999999993,1.3881491704340365,5.642358,6.857642,31.25,1360.917222221626
2023-07-13 05:12:00,30.06366,0.983797,1.360501330225187,5.9895830000000005,6.828706,29.224500000000035,1360.967222221626
2023-07-13 05:15:00,31.090854999999998,0.983797,1.3245361290860722,5.931712999999999,6.684025999999999,30.382000000000005,1361.0172222216258
2023-07-13 05:18:00,32.392934999999994,0.9548610000000002,1.330613548972559,5.8738470000000005,6.712966,31.25,1361.0672222216258
2023-07-13 05:21:00,34.476275,0.9548610000000002,1.3659169642361575,5.758097,6.684025999999999,30.9606,1361.1172222216258
2023-07-13 05:24:00,35.70602,0.9259260000000005,1.324171753857632,5.5555520000000005,6.452546,32.98599999999999,1361.1672222216257
2023-07-13 05:27:00,34.44734,0.868055,1.2869815307152324,5.353012,6.307867,32.98610000000002,1361.2172222216257
2023-07-13 05:30:00,33.391205,0.8101850000000006,1.2488499230624779,5.121532,6.134257,32.11809999999997,1361.2672222216256
2023-07-13 05:33:00,30.04919,0.8101850000000006,1.2823372771332693,5.005782,6.105326999999999,31.25,1361.3172222216256
2023-07-13 05:36:00,41.681135,1.3020830000000005,1.3308078225823212,6.018522000000001,6.076389,33.85419999999999,1361.3672222216255
2023-07-13 05:39:00,50.96933,1.0995370000000007,1.368557671531315,5.844912000000001,6.423614999999999,40.21980000000002,1361.4172222216255
2023-07-13 05:42:00,53.544560000000004,0.9548610000000002,1.4914577143293124,5.873842,7.118051,40.219899999999996,1361.4672222216254
2023-07-13 05:45:00,53.530095,0.8391200000000003,1.3352498773064925,5.179397000000001,6.336807,42.24540000000002,1361.5172222216254
2023-07-13 05:48:00,33.40567,0.3761570000000001,1.5007830172927692,2.8935180000000003,6.394679999999999,32.407399999999996,1361.5672222216253
2023-07-13 07:27:00,39.858215,1.7939819999999997,1.3663324246972879,7.233798,6.452546,32.11800000000002,1361.5672222216253
2023-07-13 07:30:00,46.84607,1.1574080000000002,1.6929645407523963,7.2048630000000005,8.420134999999998,32.117999999999995,1361.6172222216253
2023-07-13 07:33:00,41.681129999999996,0.7523150000000003,1.24244314195674,4.803242,5.960647999999999,37.90519999999998,1361.6672222216253
2023-07-13 07:36:00,49.942135,1.070602,1.2623326733961624,5.237272999999999,5.642360999999999,39.3519,1361.7172222216252
2023-07-13 07:39:00,53.530095,0.983797,1.238408093984225,5.092593,5.6423559999999995,40.50920000000002,1361.7672222216252
2023-07-13 07:42:00,49.927665000000005,0.8680560000000002,1.1205537369859782,4.3402780000000005,4.890046999999999,41.95600000000002,1361.8172222216251
2023-07-13 07:45:00,52.531825,0.9548610000000002,1.066419534766409,4.456018,4.687501,37.326400000000035,1361.867222221625
2023-07-13 07:48:00,46.8316,0.78125,1.0800450919059297,4.224538,4.8900429999999995,40.509299999999996,1361.917222221625
2023-07-13 07:51:00,45.00868,0.8680560000000002,1.083095880673862,4.3402780000000005,4.803236999999999,37.905100000000004,1361.967222221625
2023-07-13 07:54:00,44.256365,0.868055,1.0956642607019407,4.369212,4.861111999999999,37.615700000000004,1362.017222221625
2023-07-13 07:57:00,43.475115,0.8969899999999997,1.1250765363208268,4.658565,5.150467000000001,37.03710000000001,1362.067222221625
2023-07-13 08:00:00,43.475115,0.9259259999999996,1.1795370999543668,4.947913000000001,5.497687000000001,35.59029999999996,1362.1172222216248
2023-07-13 08:03:00,45.037615,0.9548609999999993,1.1583562089379111,4.832177,5.266207,35.01159999999999,1362.1672222216248
2023-07-13 08:06:00,44.2419,0.9259259999999996,1.167038303058531,4.832177,5.3530120000000005,36.16899999999998,1362.2172222216248
2023-07-13 08:09:00,42.708335,0.9837959999999999,1.2633529425204653,5.1215280000000005,5.729162,36.45830000000001,1362.2672222216247
2023-07-13 08:12:00,41.681129999999996,0.9837959999999999,1.2258281047093742,5.063657999999999,5.584492,36.16899999999998,1362.3172222216247
2023-07-13 08:15:00,40.65393,1.0127309999999996,1.1909269811770749,5.179398,5.555557,35.01159999999999,1362.3672222216246
2023-07-13 08:18:00,43.489585,1.070602,1.1960907854305438,5.1215280000000005,5.381945999999999,36.45839999999998,1362.4172222216246
2023-07-13 08:21:00,41.666664999999995,1.0416659999999993,1.1804346610911716,5.2951429999999995,5.584487000000001,35.01159999999999,1362.4672222216245
2023-07-13 08:24:00,43.489585,1.070602,1.1825685839557527,5.063657999999999,5.295135999999999,37.037000000000035,1362.5172222216245
2023-07-13 08:27:00,43.475115,0.9259259999999996,1.1670361369143931,4.890047,5.410877000000001,36.74770000000001,1362.5672222216244
2023-07-13 08:30:00,45.037615,1.0127319999999997,1.1778271803184512,4.861112,5.208335999999999,36.74769999999995,1362.6172222216244
2023-07-13 08:33:00,43.489585,1.0127309999999996,1.1909251761157365,5.005787,5.381942,35.87960000000004,1362.6672222216243
2023-07-13 08:36:00,41.681129999999996,1.070601,1.1689532591711327,5.121528,5.324077000000001,34.72219999999999,1362.7172222216243
2023-07-13 08:39:00,44.270835,1.1284719999999995,1.1571658529302282,5.150463,5.208331,36.16899999999998,1362.7672222216243
2023-07-13 08:42:00,45.00868,0.983797,1.1089139023450882,4.745371,5.0057860000000005,36.45830000000001,1362.8172222216242
2023-07-13 08:45:00,46.817135,0.8969899999999997,1.1124657083134464,4.571758,5.034727,36.16900000000004,1362.8672222216242
2023-07-13 08:48:00,45.8044,0.8391210000000004,1.1032951648316067,4.340279000000001,4.918986,37.61579999999998,1362.9172222216241
2023-07-13 08:51:00,55.888310000000004,0.6944439999999998,1.0478465618055663,3.8483790000000004,4.65856,41.95599999999996,1362.967222221624
2023-07-13 08:54:00,68.258105,0.5787040000000001,1.1349221827355827,3.414353,4.803240000000001,45.428200000000004,1363.017222221624
2023-07-13 08:57:00,66.97049,0.6076389999999998,1.2569165289268702,3.6747679999999994,5.324076999999999,48.611099999999965,1363.067222221624
2023-07-13 09:00:00,55.078125,0.5787040000000001,1.299858021307291,3.9641210000000004,5.844908,44.560299999999984,1363.117222221624
2023-07-13 09:03:00,46.860535,0.7233790000000004,1.2220517223301142,4.571758,5.758098,40.219899999999996,1363.167222221624
2023-07-13 09:06:00,45.02315,0.7523150000000003,1.1540230549988104,4.484953,5.410876999999999,37.615700000000004,1363.2172222216238
2023-07-13 09:09:00,44.256365,0.8391200000000003,1.2337438097536555,4.571759,5.468751999999999,37.905100000000004,1363.2672222216238
2023-07-13 09:12:00,45.00868,0.9548610000000002,1.183827664658872,4.9479169999999995,5.439816,37.03709999999995,1363.3172222216238
2023-07-13 09:15:00,46.8316,0.9837959999999999,1.2633529425204653,5.005787000000001,5.613421,38.483799999999974,1363.3672222216237
2023-07-13 09:18:00,46.8316,0.9837959999999999,1.26335722871207,5.179398,5.7870420000000005,39.0625,1363.4172222216237
2023-07-13 09:21:00,43.475115,1.070602,1.2095141822528377,5.2951440000000005,5.584492,37.615700000000004,1363.4672222216236
2023-07-13 09:24:00,41.681129999999996,1.157407,1.157409500011446,5.266204000000001,5.266207,36.16899999999998,1363.5172222216236
2023-07-13 09:27:00,41.66666,1.1284720000000004,1.1713409378030815,5.266204000000001,5.3530120000000005,34.14349999999996,1363.5672222216235
2023-07-13 09:30:00,39.87268,1.1863419999999998,1.1718174733715832,5.324069,5.295137,35.87960000000004,1363.6172222216235
2023-07-13 09:33:00,41.666664999999995,1.273148,1.2292341804245337,5.381944,5.295135999999999,35.30090000000001,1363.6672222216234
2023-07-13 09:36:00,42.708335,1.2152769999999995,1.1713384490136485,5.410884,5.324077000000001,37.3263,1363.7172222216234
2023-07-13 09:39:00,43.489585,1.2152769999999995,1.156439243088494,5.468754,5.353007,36.45830000000001,1363.7672222216233
2023-07-13 09:42:00,41.666664999999995,1.2152769999999995,1.1713384490136485,5.381944,5.295137,37.03710000000001,1363.8172222216233
2023-07-13 09:45:00,41.681129999999996,1.1863419999999998,1.1571668364668277,5.179397,5.121527,36.16899999999998,1363.8672222216233
2023-07-13 09:48:00,41.666664999999995,1.157407,1.1134416068725095,5.150462,5.063657000000001,36.74759999999998,1363.9172222216232
2023-08-09 10:12:00,45.052085,1.070602,1.1825732730731122,5.237264,5.468751999999999,38.7731,2012.317222221623
2023-08-09 10:24:00,46.8316,1.273148,1.2586245558472031,5.555554,5.526616000000001,38.483799999999974,2012.5172222216231
2023-08-10 16:36:00,40.88541,1.1284720000000004,1.2132122242849903,5.324069,5.497686999999999,35.01159999999999,2042.7172222216232
2023-08-10 16:39:00,39.858215,1.1863419999999998,1.2007489236699807,5.410884,5.439812000000001,35.01159999999999,2042.7672222216231
2023-08-10 16:42:00,38.064235,1.1863419999999998,1.1718124319592849,5.410884,5.381942,33.56480000000005,2042.817222221623
2023-08-10 16:45:00,37.022565,1.1863419999999998,1.1718124319592849,5.410884,5.381942,34.72220000000004,2042.867222221623
2023-08-10 17:27:00,49.913195,1.3310180000000003,1.5246106166493378,6.828699,7.233801,39.930499999999995,2042.867222221623
2023-08-10 17:30:00,53.544560000000004,1.2442130000000002,1.5279526026197645,6.655089,7.262736,41.37729999999999,2042.917222221623
2023-08-10 17:33:00,53.530095,1.2152780000000005,1.5489187592506075,6.597224,7.320606,40.509299999999996,2042.967222221623
2023-08-10 17:36:00,55.902775000000005,1.2442130000000002,1.5406457615639142,6.568284000000001,7.204861,41.37729999999999,2043.017222221623
2023-08-10 17:39:00,57.421875,1.2152780000000005,1.5737167491109962,6.597224,7.378475999999999,42.82409999999999,2043.0672222216228
2023-08-10 17:42:00,58.21759,1.157407,1.5511671719998572,6.568284000000001,7.436347,43.40279999999996,2043.1172222216228
2023-08-10 17:45:00,56.65509,1.157407,1.5632467221908726,6.481484000000001,7.378477,44.27080000000001,2043.1672222216228
2023-08-10 17:48:00,56.640625,1.1284720000000004,1.53349123619991,6.423614,7.320602,42.82400000000001,2043.2172222216227
2023-08-10 17:51:00,55.09259,1.157407,1.5511629875507988,6.423614,7.291667,42.24539999999996,2043.2672222216227
2023-08-10 17:54:00,55.121525000000005,1.0995369999999998,1.5156523663969177,6.307874,7.233797000000001,43.11349999999999,2043.3172222216226
2023-08-10 17:57:00,54.31134,1.1284720000000004,1.521447789316651,6.365744,7.233792,43.40280000000001,2043.3672222216226
2023-08-10 18:00:00,53.559025000000005,1.2152780000000005,1.5364322674541044,6.4525440000000005,7.146986,42.53469999999999,2043.4172222216225
2023-08-10 18:03:00,55.107060000000004,1.157407,1.5268410906586944,6.481484000000001,7.291667,43.113399999999956,2043.4672222216225
2023-08-10 18:12:00,49.942135,1.070602,1.4738840260334245,6.365743999999999,7.262732000000001,40.21999999999997,2043.6172222216226
2023-08-10 18:18:00,52.502894999999995,1.157407,1.5268453121682914,6.510414,7.320607000000001,40.219899999999996,2043.7172222216225
2023-08-10 18:24:00,53.544560000000004,1.2442130000000002,1.540645761563915,6.6261589999999995,7.262736,40.219899999999996,2043.8172222216224
2023-08-10 18:27:00,53.530095,1.157407,1.5511629875507988,6.597224,7.465277,42.82400000000001,2043.8672222216223
2023-08-10 18:30:00,53.544560000000004,1.157407,1.5632467221908726,6.481484000000001,7.378477,40.798599999999965,2043.9172222216223
2023-08-10 18:33:00,49.927665000000005,1.0995370000000007,1.527550495015125,6.481484000000001,7.436347,40.798599999999965,2043.9672222216223
2023-08-10 18:36:00,49.16088,1.157407,1.5632467221908726,6.4525440000000005,7.349537,40.509199999999964,2044.0172222216222
2023-08-10 18:39:00,48.37963,1.157407,1.5268453121682914,6.510414,7.320607000000001,39.641200000000026,2044.0672222216222
2023-08-10 18:42:00,46.8316,1.1284720000000004,1.533495388692519,6.510414,7.407412,38.19440000000003,2044.1172222216221
2023-08-10 18:45:00,49.146415000000005,1.2442130000000002,1.5279526026197645,6.6261540000000005,7.233801000000001,39.930499999999995,2044.167222221622
2023-08-10 18:48:00,49.956599999999995,1.2152780000000005,1.5737167491109962,6.481484000000001,7.262736,39.3519,2044.217222221622
2023-08-10 18:51:00,49.927665000000005,1.157407,1.5511629875507988,6.597224,7.465277,40.7987,2044.267222221622
2023-08-10 18:54:00,49.927665000000005,1.1284720000000004,1.53349123619991,6.597224,7.494212,41.087999999999965,2044.317222221622
2023-08-10 18:57:00,48.3941,1.1284720000000004,1.53349123619991,6.423614,7.320602,39.0625,2044.367222221622
2023-08-10 19:00:00,46.8316,1.1284720000000004,1.4850032817486152,6.4525440000000005,7.233792,38.19440000000003,2044.4172222216218
2023-08-10 19:03:00,46.817135,1.2152780000000005,1.5238915101977608,6.510414,7.1759260000000005,37.615700000000004,2044.4672222216218
2023-08-10 19:06:00,45.052085,1.1863419999999998,1.4944817796943355,6.6261589999999995,7.291667,38.194500000000005,2044.5172222216218
2023-08-10 19:09:00,46.817135,1.2442130000000002,1.5151930326808416,6.539349,7.118055999999999,38.483799999999974,2044.5672222216217
2023-08-10 19:12:00,48.408564999999996,1.2152780000000005,1.4986244996077986,6.568284000000001,7.1759260000000005,39.0625,2044.6172222216217
2023-08-10 19:15:00,48.37963,1.0995369999999998,1.479654374534349,6.452544,7.291667,38.7731,2044.6672222216216
2023-08-10 19:18:00,48.3941,1.070602,1.509442982491738,6.423614000000001,7.407412,39.0625,2044.7172222216216
2023-08-10 19:21:00,48.37963,1.0995369999999998,1.503707120456859,6.423614000000001,7.320607000000001,39.3519,2044.7672222216215
2023-08-10 19:24:00,49.927665,1.1574080000000002,1.5390315522698612,6.423614000000001,7.262736,40.22000000000003,2044.8172222216215
2023-08-10 19:27:00,48.365165000000005,1.070602,1.5211967883551285,6.394674,7.407412,40.219899999999996,2044.8672222216214
2023-08-10 19:30:00,48.365165000000005,1.1574080000000002,1.5023006262409966,6.394674,7.146986,38.48380000000003,2044.9172222216214
2023-08-10 19:33:00,49.927665,1.1574080000000002,1.4399246283225295,6.1053239999999995,6.712966,40.509299999999996,2044.9672222216213
2023-08-10 19:36:00,49.94213,1.0995369999999998,1.4308787500189795,6.0763940000000005,6.799767000000001,38.194500000000005,2045.0172222216213
2023-08-10 19:39:00,48.37963,1.070602,1.413547807251442,6.134264,6.886572,39.35179999999997,2045.0672222216213
2023-08-10 19:42:00,46.860535,1.157407,1.4399196848672506,6.134264000000001,6.741897,38.194500000000005,2045.1172222216212
2023-08-10 19:45:00,46.817135,1.0995369999999998,1.3936783785158942,6.0763940000000005,6.712967000000001,39.0625,2045.1672222216212
2023-08-10 19:48:00,45.00868,1.1284720000000004,1.435613694536044,6.076384,6.7419020000000005,37.615700000000004,2045.2172222216211
2023-08-10 19:51:00,45.052085,1.1284720000000004,1.41055022152431,6.076384,6.684031999999999,37.615700000000004,2045.267222221621
2023-08-10 19:54:00,45.052085,1.157407,1.3759327499894825,6.163194,6.626157000000001,37.32639999999998,2045.317222221621
2023-08-10 19:57:00,43.475115,1.157407,1.4145329168761336,6.1921289999999996,6.7419020000000005,38.19439999999997,2045.367222221621
2023-08-10 20:00:00,43.475115,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,38.19449999999995,2045.417222221621
2023-08-10 20:03:00,43.475115,1.1284720000000004,1.423107228982713,6.1631990000000005,6.799766999999999,37.03699999999998,2045.467222221621
2023-08-10 20:06:00,43.475115,1.1863419999999998,1.4181016791894945,6.307869,6.799767000000001,37.037000000000035,2045.5172222216208
2023-08-10 20:09:00,41.66666,1.157407,1.3629255227133055,6.249999000000001,6.684031999999999,37.3263,2045.5672222216208
2023-08-10 20:12:00,39.858215,1.1284720000000004,1.3724602350008737,6.1921289999999996,6.712966999999999,35.01159999999999,2045.6172222216208
2023-08-10 20:15:00,39.858215,1.1284720000000004,1.3852218572978827,6.192134,6.7419020000000005,35.30090000000001,2045.6672222216207
2023-08-10 20:18:00,41.681129999999996,1.2152780000000005,1.3412743374634446,6.163194,6.4236059999999995,35.59030000000001,2045.7172222216207
2023-08-10 20:21:00,43.489585,1.2442130000000002,1.3566675607007124,6.047449,6.278936,37.615800000000036,2045.7672222216206
2023-08-10 20:24:00,41.666664999999995,1.157407,1.401734621513584,6.105324,6.626156999999999,36.16899999999998,2045.8172222216206
2023-08-10 20:27:00,41.666664999999995,1.2152769999999995,1.4081263628141867,6.365744,6.770837,35.87969999999996,2045.8672222216205
2023-08-10 20:30:00,41.652195,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,35.59020000000004,2045.9172222216205
2023-08-10 20:33:00,41.666664999999995,1.1284720000000004,1.3724602350008737,6.018514000000001,6.539352,36.16900000000004,2045.9672222216204
2023-08-10 20:36:00,41.681129999999996,1.157407,1.4017346215135846,6.192134,6.712967000000001,35.30090000000001,2046.0172222216204
2023-08-10 20:39:00,41.681129999999996,1.157407,1.3759327499894818,6.134264000000001,6.597227,36.16900000000004,2046.0672222216203
2023-08-10 20:42:00,42.44791,1.2442130000000002,1.342942731407688,6.105319,6.307866000000001,35.87960000000004,2046.1172222216203
2023-08-10 20:45:00,41.681129999999996,1.1863419999999998,1.3789847413334113,6.076389000000001,6.481477,35.011600000000044,2046.1672222216202
2023-08-10 20:48:00,41.66666,1.1863419999999998,1.392098468546438,6.336809000000001,6.770837,35.30099999999999,2046.2172222216202
2023-08-10 20:51:00,41.681129999999996,1.2442130000000002,1.4240219219282475,6.1921289999999996,6.5682860000000005,35.87959999999998,2046.2672222216202
2023-08-10 20:54:00,41.666664999999995,1.1863419999999998,1.3391889091175808,6.1921289999999996,6.510417,35.87959999999998,2046.31722222162
2023-08-10 20:57:00,39.858215,1.157407,1.4145329168761327,6.105324,6.655097,34.43289999999996,2046.36722222162
2023-08-10 21:00:00,38.064235,1.2152769999999995,1.3816252842117873,6.250004,6.597227,34.43290000000002,2046.41722222162
2023-08-10 21:03:00,38.064235,1.1863419999999998,1.3257586349747723,6.076389000000001,6.365737000000001,34.72229999999996,2046.46722222162
2023-08-10 21:06:00,41.681129999999996,1.2442130000000002,1.3838495760276541,6.076389000000001,6.365736,36.16899999999998,2046.51722222162
2023-08-10 21:09:00,41.666664999999995,1.1863419999999998,1.4051382986513332,6.105319,6.568287,35.30099999999999,2046.5672222216199
2023-08-10 21:12:00,39.87268,1.1863419999999998,1.4051382986513332,6.249999000000001,6.712967000000001,35.59020000000004,2046.6172222216198
2023-08-10 21:15:00,39.87268,1.1863419999999998,1.378989285674522,6.1921289999999996,6.597227,34.72219999999999,2046.6672222216198
2023-08-10 21:18:00,41.681129999999996,1.2442130000000002,1.3973210013037471,6.1921289999999996,6.510415999999999,35.300899999999956,2046.7172222216197
2023-08-10 21:21:00,41.681129999999996,1.2442130000000002,1.4107125953639987,6.1921289999999996,6.539356,36.74770000000001,2046.7672222216197
2023-08-10 21:24:00,41.681129999999996,1.1863419999999998,1.3525320820894862,6.076389000000001,6.4236070000000005,35.30090000000001,2046.8172222216197
2023-08-10 21:27:00,41.66666,1.1863419999999998,1.378989285674522,6.105319,6.510417,35.301000000000045,2046.8672222216196
2023-08-10 21:30:00,41.681129999999996,1.1863419999999998,1.378989285674522,6.105319,6.510417,37.615800000000036,2046.9172222216196
2023-08-10 21:33:00,41.681129999999996,1.2442130000000002,1.410707981536377,6.221069,6.5682860000000005,37.3263,2046.9672222216195
2023-08-10 21:36:00,41.66666,1.2442130000000002,1.3973210013037471,6.249999000000001,6.5682860000000005,36.74770000000001,2047.0172222216195
2023-08-10 21:39:00,39.872685000000004,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,34.72229999999996,2047.0672222216194
2023-08-10 21:42:00,39.87268,1.157407,1.3498388142386293,6.047454000000001,6.452547000000001,35.30090000000001,2047.1172222216194
2023-08-10 21:45:00,41.66666,1.2442130000000002,1.3703007633239381,6.076384,6.336801,36.16899999999998,2047.1672222216193
2023-08-10 21:48:00,42.47685,1.2152780000000005,1.3548044097496077,6.134264000000001,6.4236059999999995,36.45830000000001,2047.2172222216193
2023-08-10 21:51:00,41.66666,1.1863419999999998,1.378984741333412,5.960649,6.365737000000001,36.16890000000001,2047.2672222216192
2023-08-10 21:54:00,39.88715,1.157407,1.3498388142386293,5.931709,6.336802,35.30090000000001,2047.3172222216192
2023-08-10 21:57:00,39.076965,1.1863419999999998,1.365799683496912,6.047449,6.4236070000000005,36.16909999999996,2047.3672222216192
2023-08-10 22:00:00,39.858215,1.1863419999999998,1.3257586349747723,6.076389000000001,6.365737000000001,36.16899999999998,2047.417222221619
2023-08-10 22:03:00,38.064235,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,34.43289999999996,2047.467222221619
2023-08-10 22:06:00,33.40567,0.9837959999999999,1.372370994425433,5.642359000000001,6.510413,33.85419999999999,2047.517222221619
2023-08-10 22:09:00,30.03472,1.0995369999999998,1.3174903093930423,5.931709,6.394672,31.25,2047.567222221619
2023-08-10 22:21:00,30.04919,1.2152780000000005,1.2722726747611346,5.873844000000001,5.989585999999999,31.828700000000026,2047.567222221619
2023-08-10 22:24:00,33.434605,1.2442130000000002,1.272933214358375,5.8449040000000005,5.902781,31.82869999999997,2047.617222221619
2023-08-10 22:27:00,31.07639,1.070602,1.2623326733961624,5.642364000000001,6.047452000000001,31.828700000000026,2047.6672222216189
2023-08-10 22:30:00,30.04919,1.0995369999999998,1.2519436330720686,5.700234,6.018517000000001,30.96070000000003,2047.7172222216188
2023-08-10 22:33:00,32.392934999999994,1.186343,1.2007543877920557,5.729164000000001,5.758101000000001,31.82869999999997,2047.7672222216188
2023-08-10 22:36:00,32.364005,1.070602,1.2228510218893553,5.555554000000001,5.873842000000001,32.117999999999995,2047.8172222216187
2023-08-10 22:39:00,32.37847,1.0995369999999998,1.265218541871379,5.787034,6.134257,32.40730000000002,2047.8672222216187
2023-08-10 22:42:00,32.364005,1.0995369999999998,1.265218541871379,5.787034,6.134257,32.117999999999995,2047.9172222216187
2023-08-10 22:45:00,33.391205,1.186343,1.2572954741072635,5.787034,5.931711000000001,32.117999999999995,2047.9672222216186
2023-08-10 22:48:00,33.434605,1.1574080000000002,1.2421936217257792,5.642364000000001,5.815975999999999,32.407399999999996,2048.017222221619
2023-08-10 22:51:00,33.391205,1.2152780000000005,1.2862641050333437,5.787034000000001,5.931716,32.986099999999965,2048.067222221619
2023-08-10 22:54:00,34.44734,1.2152780000000005,1.2581809998842952,5.700234000000001,5.7870360000000005,32.40740000000005,2048.117222221619
2023-08-10 22:57:00,33.40567,1.1284720000000004,1.2676479934552636,5.642364,5.931712,32.696799999999996,2048.1672222216193
2023-08-10 23:00:00,34.44734,1.2152780000000005,1.30015367875747,5.787034000000001,5.9606460000000006,32.696799999999996,2048.2172222216195
2023-08-10 23:03:00,31.090854999999998,1.070602,1.2492576367937454,5.613424000000001,5.989582,32.407399999999996,2048.2672222216197
2023-08-10 23:06:00,31.07639,1.0995369999999998,1.2519436330720686,5.700234,6.018517000000001,31.82869999999997,2048.31722222162
2023-08-10 23:09:00,30.06366,1.070602,1.2228510218893553,5.642364000000001,5.9606520000000005,31.53929999999997,2048.36722222162
2023-08-10 23:15:00,31.06192,1.2152780000000005,1.171344062719439,5.729164000000001,5.642366,30.9606,2048.36722222162
2023-08-10 23:18:00,34.44734,1.1574080000000002,1.255959271401978,5.584493999999999,5.7870360000000005,32.11810000000003,2048.4172222216202
2023-08-10 23:21:00,37.0081,1.186343,1.2986460201598857,5.873844,6.105321000000001,34.14350000000002,2048.4672222216204
2023-08-10 23:24:00,37.022565,1.1574080000000002,1.2967088780601437,5.873844,6.163195999999999,33.27550000000002,2048.5172222216206
2023-08-10 23:27:00,33.391205,1.070602,1.2753314576857246,5.729164000000001,6.163192,32.40750000000003,2048.567222221621
2023-08-10 23:30:00,31.090854999999998,1.070602,1.2623326733961624,5.642364000000001,6.047452000000001,31.82869999999997,2048.617222221621
2023-08-10 23:33:00,32.37847,1.1574080000000002,1.2559592714019774,5.815974000000001,6.018516,32.117999999999995,2048.667222221621
2023-08-10 23:36:00,32.364005,1.0995369999999998,1.2784046264443225,5.700234,6.076387,32.696799999999996,2048.7172222216213
2023-08-10 23:39:00,35.74942,1.157407,1.2421930975947748,5.671298,5.844911000000001,33.27550000000002,2048.7672222216215
2023-08-10 23:42:00,37.022565,1.0995369999999998,1.3174903093930423,5.671293,6.134256000000001,33.275499999999965,2048.8172222216217
2023-08-10 23:45:00,41.681129999999996,1.0416669999999995,1.3097810531026415,5.671298,6.250001,35.30099999999999,2048.867222221622
2023-08-10 23:48:00,43.475115,0.9259260000000005,1.3241677148977438,5.410882000000001,6.307866000000001,36.45830000000001,2048.917222221622
2023-08-10 23:51:00,43.489580000000004,0.868055,1.332428663812552,5.295142,6.365737000000001,36.74769999999995,2048.9672222216223
2023-08-10 23:54:00,38.064235,0.8101849999999997,1.293397459553881,5.005787000000001,6.134262,35.59029999999996,2049.0172222216224
2023-08-10 23:57:00,35.74942,0.8101849999999997,1.2488538064524926,5.005787000000001,6.018522000000001,34.72219999999999,2049.0672222216226
2023-08-11 00:00:00,33.42014,0.8969909999999999,1.223239235315368,5.237272999999999,5.9606520000000005,34.14340000000004,2049.117222221623
2023-08-11 00:03:00,38.09317,1.0416669999999995,1.2589944705418366,5.497688,5.9606509999999995,33.85410000000002,2049.167222221623
2023-08-11 00:06:00,38.064235,0.9548609999999993,1.294798046845654,5.526617999999999,6.278937000000001,34.14359999999999,2049.217222221623
2023-08-11 00:09:00,37.022565,1.0127309999999996,1.3175928056783595,5.700228,6.365737000000001,34.72219999999999,2049.2672222216233
2023-08-11 00:12:00,37.0081,0.9837959999999999,1.3245355192963186,5.642358000000001,6.394672000000001,34.72220000000004,2049.3172222216235
2023-08-11 00:15:00,34.44734,0.9837959999999999,1.2880209055465774,5.555558,6.221062000000001,32.98599999999999,2049.3672222216237
2023-08-11 00:18:00,31.090854999999998,0.9548609999999993,1.294798046845653,5.381943,6.134262,31.82869999999997,2049.417222221624
2023-08-11 00:24:00,30.04919,1.1284719999999995,1.185400464679454,5.584493,5.700231,31.25,2049.417222221624
2023-08-11 00:27:00,30.06366,1.0416659999999993,1.220095286704543,5.353012999999999,5.729167,32.11800000000005,2049.417222221624
2023-08-11 00:30:00,33.434605,1.1284719999999995,1.2676526337777985,5.671293,5.9606509999999995,32.407399999999996,2049.417222221624
2023-08-11 00:33:00,32.364005,1.0127309999999996,1.2803585610641577,5.526622999999999,6.105322,31.8288,2049.417222221624
2023-08-11 00:36:00,30.06366,0.9837959999999999,1.2633529425204661,5.4687529999999995,6.076387,31.82860000000005,2049.417222221624
2023-08-11 00:45:00,30.04919,1.0995369999999998,1.2115962178811184,5.439818,5.671301000000001,31.828700000000026,2049.417222221624
2023-08-11 00:48:00,33.42014,1.070602,1.2095141822528377,5.353008,5.6423559999999995,32.986099999999965,2049.467222221624
2023-08-11 00:51:00,33.391205,1.0127309999999996,1.2678118436717563,5.468748000000001,6.018517000000001,31.82869999999997,2049.5172222216243
2023-08-11 00:54:00,34.44734,1.0127319999999997,1.280363470401139,5.526617999999999,6.105326,31.828700000000026,2049.5672222216244
2023-08-11 00:57:00,35.74942,0.9548609999999993,1.233844411506493,5.439817999999999,6.047457,32.98599999999999,2049.6172222216246
