Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-11 01:00:00,35.74942,0.9548609999999993,1.3659169642361566,5.815968,6.741897,33.27540000000005,2049.667222221625
2023-08-11 01:03:00,33.391205,0.9259259999999996,1.358987213576669,5.931718,6.9155120000000005,31.828700000000026,2049.717222221625
2023-08-11 01:06:00,32.37847,0.9548609999999993,1.3542029467045826,5.960647999999999,6.857637,32.11810000000003,2049.767222221625
2023-08-11 01:09:00,38.035295000000005,1.0416669999999995,1.371715831242043,5.960647999999999,6.684031,34.72219999999999,2049.8172222216253
2023-08-11 01:12:00,39.105905,0.9259259999999996,1.4046935445663002,5.960653,7.060187000000001,33.564899999999966,2049.8672222216255
2023-08-11 01:15:00,39.858215,0.983797,1.4539934283391314,6.105322999999999,7.1759260000000005,35.30090000000001,2049.9172222216257
2023-08-11 01:18:00,38.035295000000005,0.9259259999999996,1.4046935445662998,5.931718,7.031251999999999,33.56479999999999,2049.967222221626
2023-08-11 01:21:00,34.44734,0.9259259999999996,1.370490351233554,5.671298,6.684031999999999,34.43289999999996,2050.017222221626
2023-08-11 01:24:00,31.090854999999998,0.8680559999999993,1.3659984888183165,5.671298,6.828702,31.82869999999997,2050.0672222216263
2023-08-11 01:27:00,30.06366,0.9259259999999996,1.3704903512335544,5.729168,6.7419020000000005,32.40750000000003,2050.1172222216264
2023-08-11 01:30:00,33.391205,1.0995369999999998,1.3174903093930423,6.018518,6.4814810000000005,32.40740000000005,2050.1672222216266
2023-08-11 01:33:00,38.09317,1.0416669999999995,1.3471372287339238,5.873837999999999,6.539351000000001,33.85410000000002,2050.217222221627
2023-08-11 01:36:00,37.0081,0.9259259999999996,1.4160012665717303,5.844908,6.973382,34.14359999999999,2050.267222221627
2023-08-11 01:39:00,35.734955,0.9548609999999993,1.400738751588778,5.873837999999999,6.886577000000001,33.85419999999999,2050.317222221627
2023-08-11 01:42:00,34.44734,0.9548609999999993,1.377573466101385,5.844908,6.799767000000001,33.275499999999965,2050.3672222216273
2023-08-11 01:45:00,33.391205,0.9259259999999996,1.358987213576669,5.931718,6.9155120000000005,32.696799999999996,2050.4172222216275
2023-08-11 01:48:00,31.090854999999998,0.9259259999999996,1.358987213576669,5.844908,6.828702000000001,32.98599999999999,2050.4672222216277
2023-08-11 01:57:00,30.04919,1.0416669999999995,1.2971911066380437,5.931718,6.481481,31.828700000000026,2050.4672222216277
2023-08-11 02:00:00,33.42014,1.0416669999999995,1.3594557414479482,5.931718,6.626161000000001,32.11810000000003,2050.4672222216277
2023-08-11 02:03:00,34.476275,1.0127319999999997,1.3783687833804272,5.873837999999999,6.684025999999999,32.696799999999996,2050.4672222216277
2023-08-11 02:06:00,32.364005,0.9259259999999996,1.3358331051974701,5.873837999999999,6.799772,32.11809999999997,2050.4672222216277
2023-08-11 02:09:00,33.40567,0.9259259999999996,1.3241717538576319,5.844908,6.7419020000000005,31.82869999999997,2050.4672222216277
2023-08-11 02:12:00,32.364005,0.9259259999999996,1.3358290850932535,5.671298,6.5972219999999995,33.275499999999965,2050.4672222216277
2023-08-11 02:18:00,32.37847,1.0127319999999997,1.3298739208104444,5.960647999999999,6.655096,31.8288,2050.4672222216277
2023-08-11 02:21:00,35.734955,1.0127319999999997,1.280363470401139,5.700227999999999,6.278936,34.14350000000002,2050.4672222216277
2023-08-11 02:24:00,34.418405,0.9259259999999996,1.2043074045986397,5.295138,5.902781999999999,32.986099999999965,2050.4672222216277
2023-08-11 02:27:00,31.090854999999998,0.9259259999999996,1.2287887669969535,5.063658,5.729162,31.8288,2050.4672222216277
2023-08-11 02:45:00,31.090854999999998,1.0127319999999997,1.1778244546108112,5.150468,5.497686,31.25,2050.4672222216277
2023-08-11 02:48:00,31.090854999999998,0.9548609999999993,1.2089846293216335,5.237268,5.787037,32.40730000000002,2050.517222221628
2023-08-11 02:51:00,31.07639,0.9548609999999993,1.2214527730830276,5.295138,5.873847,32.407399999999996,2050.567222221628
2023-08-11 03:00:00,31.07639,0.983797,1.2258286837324306,5.324072999999999,5.844906,31.82869999999997,2050.717222221628
2023-08-11 03:03:00,31.07639,0.9259259999999996,1.167037869829888,5.092593,5.613427,32.696699999999964,2050.7672222216283
2023-08-11 03:06:00,30.06366,0.9259259999999996,1.1795370999543668,5.2083330000000005,5.758107000000001,31.82869999999997,2050.8172222216285
2023-08-11 03:09:00,31.07639,0.9259259999999996,1.167037869829888,5.266203,5.787037,32.11800000000005,2050.8672222216287
2023-08-11 03:12:00,31.07639,0.9259259999999996,1.204303149316064,5.121533,5.729167,32.696799999999996,2050.917222221629
2023-08-11 03:15:00,31.090854999999998,0.8969909999999999,1.174735479793939,5.179403,5.7870420000000005,32.407399999999996,2050.967222221629
2023-08-11 03:18:00,30.06366,0.8969909999999999,1.162432050909824,5.179403,5.758102,30.960699999999974,2051.0172222216293
2023-08-11 03:21:00,30.03472,0.9259259999999996,1.167037869829888,5.2083330000000005,5.729167,32.11809999999997,2051.0672222216294
2023-08-11 03:24:00,31.07639,0.983797,1.2131695743226005,5.237272999999999,5.729165999999999,32.117999999999995,2051.1172222216296
2023-08-11 03:27:00,31.07639,0.9259259999999996,1.1795327940774583,5.179403,5.729167,32.11810000000003,2051.16722222163
2023-08-11 03:30:00,32.364005,0.9259259999999996,1.2165826868348617,5.237272999999999,5.873847,31.8288,2051.21722222163
2023-08-11 03:33:00,34.44734,0.983797,1.2258286837324306,5.179403,5.700236,33.56479999999999,2051.26722222163
2023-08-11 03:36:00,31.090854999999998,0.8969909999999999,1.223243379749721,5.0636529999999995,5.7870420000000005,31.539300000000026,2051.3172222216303
2023-08-11 03:39:00,31.090854999999998,0.9259259999999996,1.2287929744251578,5.266203,5.931717000000001,32.98610000000002,2051.3672222216305
2023-08-11 03:42:00,32.37847,0.9259259999999996,1.2530089463394891,5.266203,5.989587,32.696799999999996,2051.4172222216307
2023-08-11 03:45:00,32.392934999999994,0.9259259999999996,1.2165826868348617,5.266203,5.902777,32.696699999999964,2051.467222221631
2023-08-11 03:48:00,33.391205,0.983797,1.2384124294308516,5.266203,5.815975999999999,32.696799999999996,2051.517222221631
2023-08-11 03:51:00,32.37847,0.8969909999999999,1.223239235315367,5.2083330000000005,5.931712,31.8288,2051.5672222216313
2023-08-11 03:54:00,33.434605,0.983797,1.2258286837324306,5.353013,5.873846,32.11800000000005,2051.6172222216314
2023-08-11 03:57:00,32.37847,0.9259259999999996,1.2287929744251578,5.121528,5.7870420000000005,32.407399999999996,2051.6672222216316
2023-08-11 04:00:00,31.090854999999998,0.9548609999999993,1.2214527730830276,5.295138,5.873847,32.696799999999996,2051.717222221632
2023-08-11 04:03:00,31.090854999999998,0.9548609999999993,1.2214527730830285,5.353007999999999,5.931717000000001,32.40750000000003,2051.767222221632
2023-08-11 04:06:00,31.07639,0.9548609999999993,1.2089846293216346,5.353007999999999,5.902777,32.69670000000002,2051.817222221632
2023-08-11 04:09:00,33.40567,1.0127319999999997,1.242495901619881,5.3819479999999995,5.873846,33.27550000000002,2051.8672222216323
2023-08-11 04:12:00,32.364005,0.9259259999999996,1.2165826868348617,5.237268,5.873842000000001,32.40749999999997,2051.9172222216325
2023-08-11 04:15:00,31.090854999999998,0.9548609999999993,1.2089846293216346,5.353007999999999,5.902777,33.27540000000005,2051.9672222216327
2023-08-11 04:18:00,32.364005,1.0127319999999997,1.2297218999769584,5.266207999999999,5.729165999999999,32.407399999999996,2052.017222221633
2023-08-11 04:21:00,32.364005,0.9259259999999996,1.2165826868348617,5.121528,5.758102,32.407399999999996,2052.067222221633
2023-08-11 04:24:00,33.391205,0.983797,1.2509185941739855,5.410882999999999,5.989585999999999,31.25,2052.1172222216333
2023-08-11 04:27:00,34.476275,0.983797,1.3002580484586332,5.266203,5.9606460000000006,33.27550000000002,2052.1672222216334
2023-08-11 04:30:00,35.720485,0.8969899999999997,1.2352005722028712,5.2951369999999995,6.047457,32.98610000000002,2052.2172222216336
2023-08-11 04:33:00,35.74942,0.9259260000000005,1.228792974425158,5.150462000000001,5.815975999999999,34.43290000000002,2052.267222221634
2023-08-11 04:36:00,35.720485,0.868055,1.2639453341607947,5.005782,5.902777,33.85419999999999,2052.317222221634
2023-08-11 04:39:00,35.74942,0.8101849999999997,1.2149030839040558,5.063662,5.989587,33.56479999999999,2052.367222221634
2023-08-11 04:42:00,35.734955,0.78125,1.2294007808519105,4.890047000000001,5.931717000000001,33.85419999999999,2052.4172222216343
2023-08-11 04:45:00,35.734955,0.78125,1.2070604927137911,4.774305,5.758107000000001,34.14359999999999,2052.4672222216345
2023-08-11 04:48:00,38.035295000000005,0.8391209999999996,1.2452332604189282,4.890041999999999,5.815971,33.85419999999999,2052.5172222216347
2023-08-11 04:51:00,39.076965,0.78125,1.2404960919463972,4.8611059999999995,5.931716,34.14349999999996,2052.567222221635
2023-08-11 04:54:00,41.681129999999996,0.78125,1.2952348850670359,4.774305999999999,5.989585999999999,34.72220000000004,2052.617222221635
2023-08-11 04:57:00,39.87268,0.6655089999999992,1.221880578496081,4.484953999999999,5.844907000000001,35.011600000000044,2052.6672222216353
2023-08-11 05:00:00,38.035295000000005,0.6076389999999998,1.2274495780367218,4.398148,5.960647,34.14359999999999,2052.7172222216354
2023-08-11 05:03:00,37.022565,0.6655089999999992,1.1802905838356934,4.513889,5.758107000000001,34.43290000000002,2052.7672222216356
2023-08-11 05:06:00,35.74942,0.6655089999999992,1.1802891344996203,4.369212999999999,5.613427,33.85419999999999,2052.817222221636
2023-08-11 05:09:00,34.476275,0.6944439999999998,1.2434300069641486,4.484954,5.8159719999999995,34.14350000000002,2052.867222221636
2023-08-11 05:12:00,33.42014,0.6944439999999998,1.24342964627074,4.600695,5.931712,34.14359999999999,2052.917222221636
2023-08-11 05:15:00,33.42014,0.7233789999999996,1.2434306242160638,4.745366000000001,5.989587,33.275499999999965,2052.9672222216363
2023-08-11 05:18:00,35.720485,0.78125,1.2182552034325966,4.716434,5.729165999999999,32.696799999999996,2053.0172222216365
2023-08-11 05:21:00,37.022565,0.7233799999999997,1.2327634964998628,4.513889,5.729165999999999,33.56479999999999,2053.0672222216367
2023-08-11 05:24:00,35.720485,0.7233789999999996,1.2540481252456581,4.629630000000001,5.902777,33.27550000000002,2053.117222221637
2023-08-11 05:27:00,38.035295000000005,0.78125,1.262534396840863,4.745366000000001,5.873846,33.85410000000002,2053.167222221637
2023-08-11 05:30:00,35.74942,0.7233789999999996,1.2112983364828176,4.600695,5.758107000000001,32.98600000000005,2053.2172222216373
2023-08-11 05:33:00,35.720485,0.7523149999999994,1.2424465177063433,4.7743020000000005,5.931717000000001,33.27550000000002,2053.2672222216374
2023-08-11 05:36:00,39.82928,0.8969909999999999,1.2589295291898428,5.179402,5.989580999999999,34.14359999999999,2053.3172222216376
2023-08-11 05:39:00,52.51736,1.0127319999999997,1.390347181222899,5.671291999999999,6.51042,41.08800000000002,2053.367222221638
2023-08-11 05:42:00,58.203125,0.8969909999999999,1.3742184586756876,5.324071999999999,6.423610999999999,42.82400000000001,2053.417222221638
2023-08-11 05:45:00,61.270255000000006,0.8391209999999996,1.4329987835210602,5.3819420000000004,6.799771000000001,44.84959999999995,2053.467222221638
2023-08-11 05:48:00,59.736689999999996,0.7233799999999997,1.3477962272923338,4.658566,6.192132,45.13889999999998,2053.5172222216383
2023-08-11 05:51:00,57.421875,0.694445,1.3357766872426098,4.484954,6.076387,42.82409999999999,2053.5672222216385
2023-08-11 05:54:00,55.078125,0.694445,1.305335079722574,4.484954,5.989587,41.66659999999996,2053.6172222216387
2023-08-11 05:57:00,52.502894999999995,0.7233799999999997,1.3477962272923338,4.658566,6.192132,41.08789999999999,2053.667222221639
2023-08-11 06:00:00,50.954865,0.6944439999999998,1.305332201053573,4.716434,6.221062000000001,40.79860000000002,2053.717222221639
2023-08-11 06:03:00,49.927665000000005,0.7233789999999996,1.2961099067261426,4.774305999999999,6.163197,41.08800000000002,2053.7672222216393
2023-08-11 06:06:00,49.927665000000005,0.7233789999999996,1.3168980613968801,4.745366000000001,6.192127000000001,40.509199999999964,2053.8172222216394
2023-08-11 06:09:00,49.927665000000005,0.7233789999999996,1.3272361602026004,4.8611059999999995,6.336807,40.219899999999996,2053.8672222216396
2023-08-11 06:12:00,49.927665,0.7523149999999994,1.3383397029307806,4.803241999999999,6.221067,41.37729999999999,2053.91722222164
2023-08-11 06:15:00,49.146415000000005,0.7523149999999994,1.32784944793059,4.918982,6.307867,39.35179999999997,2053.96722222164
2023-08-11 06:18:00,49.956599999999995,0.7233799999999997,1.3580216805457455,4.918982,6.481482000000001,41.66669999999999,2054.01722222164
2023-08-11 06:21:00,48.365165000000005,0.7523149999999994,1.359196928201904,5.005792,6.481477,40.21980000000002,2054.0672222216403
2023-08-11 06:24:00,48.3941,0.7233799999999997,1.347794103129892,4.947922,6.481482000000001,39.0625,2054.1172222216405
2023-08-11 06:27:00,48.3941,0.7523149999999994,1.3067526726064076,5.005792,6.336807,40.509299999999996,2054.1672222216407
2023-08-11 06:30:00,48.3941,0.8101859999999999,1.3588053014337476,5.063661999999999,6.365736,39.351800000000026,2054.217222221641
2023-08-11 06:33:00,49.942135,0.7523149999999994,1.3173194814613658,5.005792,6.365737000000001,39.641200000000026,2054.267222221641
2023-08-11 06:36:00,48.408564999999996,0.78125,1.3910198007899375,4.976857000000001,6.452547000000001,39.93050000000005,2054.3172222216413
2023-08-11 06:39:00,48.37963,0.78125,1.3700149763673495,5.063657000000001,6.481477,39.0625,2054.3672222216414
2023-08-11 06:42:00,48.3941,0.8391210000000004,1.3682140318128753,5.063657000000001,6.307866000000001,39.641200000000026,2054.4172222216416
2023-08-11 06:45:00,49.942135,0.8391210000000004,1.389972435763168,5.063657000000001,6.365736,39.3519,2054.467222221642
2023-08-11 06:48:00,49.913195,0.8391210000000004,1.3791163806345095,5.121527,6.3946760000000005,39.930499999999995,2054.517222221642
2023-08-11 06:51:00,49.913195,0.78125,1.348854746423424,5.063657000000001,6.4236070000000005,41.087999999999965,2054.567222221642
2023-08-11 06:54:00,49.927665000000005,0.78125,1.3594528322121515,5.034727,6.4236070000000005,40.79849999999999,2054.6172222216424
2023-08-11 06:57:00,49.927665000000005,0.7523149999999994,1.3383360848717176,4.947922,6.365737000000001,40.509299999999996,2054.6672222216425
2023-08-11 07:00:00,48.3941,0.7233799999999997,1.3580216805457446,5.034722,6.5972219999999995,39.641200000000026,2054.7172222216427
2023-08-11 07:03:00,48.365165000000005,0.7523149999999994,1.32784944793059,5.034722,6.4236070000000005,39.93059999999997,2054.767222221643
2023-08-11 07:06:00,62.84722,1.1284729999999996,1.4105464486339765,5.902782,6.510419000000001,45.428200000000004,2054.817222221643
2023-08-11 07:09:00,87.83275499999999,1.186343,1.5686745684776067,6.018521999999999,6.857639,58.44900000000001,2054.8672222216433
2023-08-11 07:12:00,100.0,0.983797,1.4193184857829713,5.150461999999999,6.1342550000000005,65.39350000000002,2054.9172222216434
2023-08-11 07:15:00,100.0,0.78125,1.2404922667251075,4.0509260000000005,5.121525999999999,66.55099999999999,2054.9672222216436
2023-08-11 07:18:00,100.0,0.7233789999999996,1.2220524641861572,3.993055,5.179397,68.28710000000001,2055.017222221644
2023-08-11 07:21:00,100.0,0.8391209999999996,1.2680447614402535,4.195601999999999,5.1794009999999995,60.474500000000006,2055.067222221644
2023-08-11 07:24:00,100.0,0.8101859999999999,1.2375897993672071,4.079862,5.063656,62.49999999999997,2055.117222221644
2023-08-11 07:27:00,90.957755,0.4050929999999999,1.506179188804198,1.9965279999999996,5.353008999999999,66.55099999999999,2055.1672222216444
2023-08-11 07:30:00,76.012735,0.4050929999999999,1.4117211940675396,2.34375,5.353008999999999,57.29169999999999,2055.2172222216445
2023-08-11 07:33:00,63.599535,0.43402799999999964,1.2964356532940753,2.7777769999999995,5.237267999999999,50.34729999999996,2055.2672222216447
2023-08-11 07:36:00,73.94386499999999,0.7233799999999997,1.4186535694998184,4.282408,6.01852,50.92599999999999,2055.317222221645
2023-08-11 07:45:00,69.806135,0.6655090000000001,1.1057526868676493,3.6747679999999994,4.716432999999999,50.34719999999999,2055.467222221645
2023-08-11 07:48:00,63.599540000000005,0.7233790000000004,1.089613815619402,3.7615730000000003,4.600693000000001,47.742999999999995,2055.517222221645
2023-08-11 07:51:00,56.62616,0.78125,1.0560963722393837,4.021992,4.629632999999999,45.1388,2055.5672222216454
2023-08-11 07:54:00,53.544560000000004,0.8680559999999993,1.0704448954383718,4.108796,4.542822000000001,41.95609999999999,2055.6172222216455
2023-08-11 07:57:00,49.913195,0.8969909999999999,1.048094376076459,4.195602,4.513891999999999,43.11349999999999,2055.6672222216457
2023-08-11 08:00:00,52.51736,0.8391210000000004,1.0537073718967984,4.079862,4.542826,42.24540000000002,2055.717222221646
2023-08-11 08:03:00,55.078125,0.8680560000000002,1.1205516002339087,4.137732000000001,4.687495999999999,44.27080000000001,2055.767222221646
2023-08-11 08:06:00,48.3941,0.8969899999999997,1.1376062385406973,4.456018,4.976852999999999,40.219899999999996,2055.8172222216463
2023-08-11 08:09:00,45.00868,1.0127319999999997,1.1109308076749833,4.774305,4.976852000000001,39.0625,2055.8672222216464
2023-08-11 08:12:00,43.460645,1.070602,1.1134391705915203,4.861112,4.947912,38.19439999999997,2055.9172222216466
2023-08-11 08:15:00,43.431715,1.1574080000000002,1.128223598947143,4.918982,4.8611059999999995,38.194500000000005,2055.967222221647
2023-08-11 08:18:00,44.241895,1.0995369999999998,1.099535500001083,4.918982,4.918977,37.615700000000004,2056.017222221647
2023-08-11 08:21:00,45.02315,1.0995369999999998,1.1139453462544975,4.947917,4.976857000000001,39.3519,2056.067222221647
2023-08-11 08:24:00,47.61285,1.1574080000000002,1.1574104999834582,4.976853,4.976856,38.19440000000003,2056.1172222216474
2023-08-11 08:27:00,47.583915,1.1284720000000004,1.1428814367417424,4.947917,4.976856,38.19439999999997,2056.1672222216475
2023-08-11 08:30:00,48.37963,1.0995369999999998,1.1423933315446713,4.890046,4.976856,40.219899999999996,2056.2172222216477
2023-08-11 08:33:00,48.3941,1.0995369999999998,1.1703855688426037,4.774306,4.918981,39.0625,2056.267222221648
2023-08-11 08:36:00,52.502894999999995,1.0127310000000005,1.1379809591406014,4.600694,4.861116,40.79860000000002,2056.317222221648
2023-08-11 08:39:00,62.84722,0.7523149999999994,1.0736944616167632,3.906249999999999,4.629625,46.5856,2056.3672222216483
2023-08-11 08:42:00,71.10822,0.7523150000000003,1.1652624160223835,3.90625,4.861116,50.05789999999996,2056.4172222216484
2023-08-11 08:45:00,63.599535,0.7233790000000004,1.1787436138737764,4.108796,5.179403,47.74310000000003,2056.4672222216486
2023-08-11 08:48:00,60.517939999999996,0.8391200000000003,1.1754240185979574,4.311342000000001,5.063656999999999,46.58570000000003,2056.517222221649
2023-08-11 08:51:00,58.94097,0.8680560000000002,1.1451304696867335,4.311343,4.918977,45.13889999999998,2056.567222221649
2023-08-11 08:54:00,55.84491,0.8969909999999999,1.1376068244450974,4.369213,4.890046999999999,43.40279999999996,2056.617222221649
2023-08-11 08:57:00,53.544560000000004,0.9837959999999999,1.122261551819857,4.484953,4.774302,42.24540000000002,2056.6672222216494
2023-08-11 09:00:00,53.544560000000004,0.983797,1.1222620977098492,4.398148,4.687495999999999,42.82409999999999,2056.7172222216495
2023-08-11 09:03:00,55.87384,0.8680560000000002,1.1081470790754597,4.253472,4.774301,46.00689999999997,2056.7672222216497
2023-08-11 09:06:00,59.736689999999996,0.78125,1.091914327709548,4.079861,4.774306,44.84960000000001,2056.81722222165
2023-08-11 09:09:00,62.847225,0.7523149999999994,1.1313770012125035,3.9641209999999996,4.832171,47.742999999999995,2056.86722222165
2023-08-11 09:12:00,61.270255000000006,0.7233800000000006,1.167793417334894,4.0509260000000005,5.092597,46.58570000000003,2056.9172222216503
2023-08-11 09:15:00,57.421875,0.8391200000000003,1.187209895238803,4.3402769999999995,5.121527,44.849500000000035,2056.9672222216504
2023-08-11 09:18:00,55.859375,0.868055,1.1451315567586398,4.484953,5.092592000000001,44.849500000000035,2057.0172222216506
2023-08-11 09:21:00,55.859375,0.8969899999999997,1.1124608980705846,4.456019,4.918977,43.98149999999998,2057.067222221651
2023-08-11 09:24:00,55.859375,0.9259259999999996,1.129068694038984,4.484955,4.918977,43.113500000000045,2057.117222221651
2023-08-11 09:27:00,59.707755,0.8969909999999999,1.0997682398826312,4.311344,4.7453710000000004,44.27090000000004,2057.167222221651
2023-08-11 09:30:00,66.970485,0.8101849999999997,1.1098820268249927,4.050926,4.716431,48.03230000000002,2057.2172222216514
2023-08-11 09:33:00,62.80382,0.8101849999999997,1.1571876594537722,4.195602,4.976852000000001,45.717600000000004,2057.2672222216515
2023-08-11 09:36:00,55.078125,0.8391200000000003,1.1635758659574529,4.4270830000000005,5.150468,43.11349999999999,2057.3172222216517
2023-08-11 09:39:00,49.913195,0.8969899999999997,1.1376075335972684,4.658564999999999,5.179403,41.08789999999999,2057.367222221652
2023-08-11 09:42:00,46.8316,0.9837959999999999,1.1355182551631604,4.745369,5.063662000000001,37.615700000000004,2057.417222221652
2023-08-11 09:45:00,45.037615,1.0127309999999996,1.0972474394525433,4.774305,4.947912,39.64119999999997,2057.4672222216523
2023-08-11 09:48:00,46.06482,1.0995369999999998,1.128226142247726,4.774305,4.8321760000000005,38.77320000000003,2057.5172222216524
2023-08-11 09:51:00,46.8316,1.0995369999999998,1.0850067018999432,4.745369999999999,4.716436,38.48380000000003,2057.5672222216526
2023-08-11 09:54:00,48.365165000000005,1.1284720000000004,1.1139438764772087,4.745369,4.716436,38.773199999999974,2057.617222221653
2023-08-11 09:57:00,48.3941,1.070601,1.0850061885355808,4.6875,4.716437000000001,39.93059999999997,2057.667222221653
2023-08-11 10:00:00,49.927665,1.0416659999999993,1.070342257451833,4.658564999999999,4.716437000000001,40.50920000000002,2057.717222221653
2023-08-11 10:03:00,49.942135,1.0127309999999996,1.0834596223054531,4.513888,4.658562000000001,42.24530000000004,2057.7672222216534
2023-08-11 10:06:00,49.927665000000005,1.070601,1.041397501809841,4.629630000000001,4.571757,41.37729999999999,2057.8172222216535
2023-08-11 10:09:00,49.927665,1.0995369999999998,1.055538625738522,4.658566,4.571757,41.95599999999996,2057.8672222216537
2023-08-11 10:12:00,49.17535,1.157407,1.0834590101861357,4.7453710000000004,4.600692,41.08790000000005,2057.917222221654
2023-08-11 10:15:00,48.37963,1.2152769999999995,1.0798399157409,4.832176,4.571757,39.93060000000003,2057.967222221654
2023-08-11 10:18:00,48.365165000000005,1.273148,1.0741169963852069,4.80324,4.427085999999999,39.641200000000026,2058.0172222216543
2023-08-11 10:21:00,50.96933,1.273148,1.0577044652533496,4.774305,4.369211000000001,39.64119999999997,2058.0672222216544
2023-08-11 10:24:00,51.73611,1.0995369999999998,1.0850077108482454,4.571759,4.542827000000001,41.66669999999999,2058.1172222216546
2023-08-11 10:27:00,53.559025000000005,1.0995369999999998,1.0703438028791086,4.484952999999999,4.427085999999999,41.66660000000002,2058.167222221655
2023-08-11 10:30:00,53.530095,1.0127319999999997,1.0413990485113644,4.340278,4.3981460000000006,43.11340000000001,2058.217222221655
2023-08-11 10:33:00,55.859375,0.9548609999999993,1.0528890560358415,4.253473,4.456017000000001,44.27080000000001,2058.267222221655
2023-08-11 10:36:00,55.09259,1.0127309999999996,1.0834620146466305,4.398148,4.542827000000001,43.40270000000004,2058.3172222216554
2023-08-11 10:39:00,53.544560000000004,1.0416660000000002,1.0985205093731982,4.484953000000001,4.600692,44.27080000000001,2058.3672222216555
2023-08-11 10:42:00,51.73611,1.0416670000000003,1.0844905833079155,4.5428239999999995,4.629626999999999,39.93050000000005,2058.4172222216557
2023-08-11 10:45:00,49.913195,1.1284720000000004,1.1139418590473025,4.658564,4.629626999999999,39.93060000000003,2058.467222221656
2023-08-11 10:48:00,46.8316,1.1284720000000004,1.0695610470332446,4.658564,4.542826999999999,40.50920000000002,2058.517222221656
2023-08-11 10:51:00,46.84607,1.2152780000000005,1.095465911340972,4.716436000000001,4.484956,39.64119999999997,2058.5672222216563
2023-08-11 10:54:00,48.3941,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,38.48380000000003,2058.6172222216564
2023-08-11 10:57:00,48.3941,1.1284720000000004,1.0695605284995475,4.600694000000001,4.484956,39.93059999999997,2058.6672222216566
2023-08-11 11:00:00,49.9132,1.070601,1.0560694446834984,4.629630000000001,4.600697,40.509299999999996,2058.717222221657
2023-08-11 11:03:00,49.913195,1.070602,1.0992856131890025,4.484953,4.542826,39.64119999999997,2058.767222221657
2023-08-11 11:06:00,51.73611,0.8969899999999997,1.0480911033335454,4.311342000000001,4.629627000000001,41.95600000000002,2058.817222221657
2023-08-11 11:09:00,49.927665000000005,0.8391200000000003,1.115493263854364,4.311342,4.918982000000001,39.93060000000003,2058.8672222216574
2023-08-11 11:12:00,51.721644999999995,0.8680560000000002,1.108146649006278,4.3402780000000005,4.8611059999999995,40.79850000000005,2058.9172222216575
2023-08-11 11:15:00,53.544560000000004,0.8101859999999999,1.121813859046041,4.224537,4.918986,42.82400000000001,2058.9672222216577
2023-08-11 11:18:00,58.203125,0.7523150000000003,1.1199701394027701,4.021991,4.861116,43.11340000000001,2059.017222221658
2023-08-11 11:21:00,62.84722,0.6655090000000001,1.1057553046239426,3.790509,4.832181,46.296299999999974,2059.067222221658
2023-08-11 11:24:00,71.09375,0.6365739999999995,1.1484927736369872,3.5590280000000005,4.80324,49.189899999999966,2059.1172222216583
2023-08-11 11:27:00,77.03993,0.578703,1.1548570524043265,3.385416,4.832181,52.951400000000035,2059.1672222216584
2023-08-11 11:30:00,73.943865,0.6365739999999995,1.2403981622815166,3.587961999999999,5.092592,52.66199999999998,2059.2172222216586
2023-08-11 11:33:00,60.53241,0.694445,1.2329749912872159,3.9641209999999996,5.266208,47.74300000000005,2059.267222221659
2023-08-11 11:36:00,55.078125,0.7523150000000003,1.1652624160223835,4.195602,5.150468,45.1388,2059.317222221659
2023-08-11 11:39:00,49.927665000000005,0.8391209999999996,1.0910176781247285,4.311343,4.861112,41.66669999999999,2059.367222221659
2023-08-11 11:48:00,45.775465,1.0127309999999996,1.1109298049018037,4.57176,4.774307,39.93060000000003,2059.5172222216593
2023-08-11 11:51:00,46.8316,1.070602,1.113442581383936,4.687499,4.774305999999999,39.930499999999995,2059.5672222216594
2023-08-11 11:54:00,45.8044,1.0416659999999993,1.1262441474577476,4.716434,4.890047000000001,39.93060000000003,2059.6172222216596
2023-08-11 11:57:00,45.00868,1.0416660000000002,1.0985224409445622,4.745369,4.861111999999999,39.64119999999997,2059.66722222166
2023-08-11 12:00:00,45.00868,1.070601,1.1134420681328105,4.745369,4.832177,39.0625,2059.71722222166
2023-08-11 12:03:00,43.489585,1.0127309999999996,1.1109298049018037,4.658564999999999,4.861111999999999,39.0625,2059.76722222166
2023-08-11 12:06:00,45.02315,1.0995369999999998,1.1282236844482394,4.745369999999999,4.803236,39.64119999999997,2059.8172222216604
2023-08-11 12:09:00,45.00868,1.070601,1.1134391445977678,4.774305,4.8611070000000005,38.194500000000005,2059.8672222216605
2023-08-11 12:12:00,45.02315,1.070601,1.1134415808773181,4.803240000000001,4.890047000000001,38.48380000000003,2059.9172222216607
2023-08-11 12:15:00,45.00868,1.070601,1.1134415808773181,4.803240000000001,4.890047000000001,39.93060000000003,2059.967222221661
2023-08-11 12:18:00,43.475115,1.0416660000000002,1.0844915304633915,4.774305,4.861111999999999,38.483799999999974,2060.017222221661
2023-08-11 12:21:00,45.00868,1.1284720000000004,1.11394337211996,4.803240000000001,4.774305999999999,38.7731,2060.0672222216613
2023-08-11 12:24:00,46.860535,1.0995369999999998,1.1139433634612426,4.745369999999999,4.774305999999999,38.483799999999974,2060.1172222216615
2023-08-11 12:27:00,45.8044,1.0995369999999998,1.0995390000637677,4.716434,4.716436,37.03710000000001,2060.1672222216616
2023-08-11 12:30:00,48.37963,1.0127309999999996,1.083461057710563,4.62963,4.774307,40.50920000000002,2060.217222221662
2023-08-11 12:33:00,49.927665000000005,1.0127319999999997,1.1109303367258576,4.571759999999999,4.774305999999999,40.798599999999965,2060.267222221662
2023-08-11 12:36:00,51.73611,0.983797,1.1355165234409488,4.513889,4.8321760000000005,41.95600000000002,2060.317222221662
2023-08-11 12:39:00,51.721644999999995,0.8969899999999997,1.0997676670694427,4.456019,4.890047000000001,42.53480000000002,2060.3672222216624
2023-08-11 12:42:00,50.954865,0.8969899999999997,1.125073495190979,4.369212,4.8611070000000005,40.50920000000002,2060.4172222216625
2023-08-11 12:45:00,51.73611,0.8969899999999997,1.0997659061342036,4.4270830000000005,4.8611070000000005,41.95600000000002,2060.4672222216627
2023-08-11 12:48:00,51.721644999999995,0.8969899999999997,1.0997659061342036,4.4270830000000005,4.8611070000000005,41.66669999999999,2060.517222221663
2023-08-11 12:51:00,50.940394999999995,0.9259259999999996,1.0903390393237817,4.484955,4.832177,41.37740000000002,2060.567222221663
2023-08-11 12:54:00,49.927665,0.9837959999999999,1.1222629308045928,4.57176,4.861111999999999,40.50920000000002,2060.6172222216633
2023-08-11 12:57:00,48.37963,1.0127309999999996,1.1245053424044116,4.6296289999999996,4.861111999999999,39.930499999999995,2060.6672222216635
2023-08-11 13:00:00,46.817135,1.0127309999999996,1.0834591438368126,4.6296289999999996,4.774302,40.219899999999996,2060.7172222216636
2023-08-11 13:03:00,45.775465,1.070601,1.0850042061963951,4.658564,4.6874970000000005,38.483799999999974,2060.767222221664
2023-08-11 13:06:00,45.00868,1.070601,1.0992846129580158,4.658564,4.716437000000001,37.615700000000004,2060.817222221664
2023-08-11 13:09:00,45.00868,1.0995369999999998,1.0703432937452544,4.774305,4.716437000000001,37.90499999999997,2060.867222221664
2023-08-11 13:12:00,43.475115,1.0995369999999998,1.0254986252753495,4.774305,4.629627000000001,38.483799999999974,2060.9172222216644
2023-08-11 13:15:00,46.860535,1.1574080000000002,1.0985204039529874,4.803241,4.687495999999999,37.615700000000004,2060.9672222216645
2023-08-11 13:18:00,49.927665,1.186343,1.1124363894920077,4.803241,4.658561,40.798599999999965,2061.0172222216647
2023-08-11 13:21:00,51.750575,1.1574080000000002,1.0834594886539106,4.716436,4.571756000000001,41.377200000000016,2061.067222221665
2023-08-11 13:24:00,51.721644999999995,1.1574080000000002,1.083462626765633,4.6875,4.542826,39.0625,2061.117222221665
2023-08-11 13:27:00,51.750575,1.1284720000000004,1.0844900163173086,4.600694000000001,4.513885999999999,41.95600000000002,2061.1672222216653
2023-08-11 13:30:00,52.502894999999995,1.0416659999999993,1.0844900696965063,4.484952999999999,4.571757,43.692200000000014,2061.2172222216655
2023-08-11 13:33:00,53.544560000000004,1.0127309999999996,1.0555416274298122,4.398148,4.484957,41.087999999999965,2061.2672222216656
2023-08-11 13:36:00,55.09259,1.070602,1.0850076841792835,4.398148,4.427085999999999,41.95600000000002,2061.317222221666
2023-08-11 13:39:00,53.530095,0.8969909999999999,1.0611528079422372,4.253473,4.600697,42.24540000000002,2061.367222221666
2023-08-11 13:42:00,53.530095,1.0127319999999997,1.1245058785540933,4.484954,4.716436,42.82409999999999,2061.417222221666
2023-08-11 13:45:00,56.62616,1.0127319999999997,1.1109289238777305,4.427083,4.629626,42.53469999999999,2061.4672222216664
2023-08-11 13:48:00,56.62616,0.9548609999999993,1.0798406197224988,4.369213,4.629627000000001,43.40279999999996,2061.5172222216665
2023-08-11 13:51:00,55.84491,1.0127309999999996,1.0972483887339608,4.456017999999999,4.629627000000001,43.40280000000001,2061.5672222216667
2023-08-11 13:54:00,55.078125,0.9837959999999999,1.0819133487444403,4.4270830000000005,4.629632,42.82409999999999,2061.617222221667
2023-08-11 13:57:00,54.296875,1.0127309999999996,1.0972507619352285,4.4270830000000005,4.600697,41.95600000000002,2061.667222221667
2023-08-11 14:00:00,54.28241,1.0416659999999993,1.0985205093731987,4.513888,4.629627000000001,42.24539999999996,2061.7172222216673
2023-08-11 14:03:00,53.544560000000004,1.070601,1.070603500004684,4.600694000000001,4.600697,41.66660000000002,2061.7672222216675
2023-08-11 14:06:00,55.078125,1.157407,1.0985204390936671,4.658564,4.542821000000001,42.24540000000002,2061.8172222216676
2023-08-11 14:09:00,58.203125,1.0995369999999998,1.0995369999966553,4.513888,4.513885999999999,43.40279999999996,2061.867222221668
2023-08-11 14:12:00,58.94097,1.0416659999999993,,4.456018,4.456017000000001,44.27089999999998,2061.917222221668
2023-08-11 14:15:00,59.72222,1.0127309999999996,1.0695580080132783,4.3402780000000005,4.456017000000001,44.27080000000001,2061.967222221668
2023-08-11 14:18:00,57.421875,0.9548610000000002,1.0664181376556763,4.282407,4.513887,43.40279999999996,2062.0172222216684
2023-08-11 14:21:00,54.31134,0.9837959999999999,1.0819109977174814,4.427083,4.629626999999999,43.69209999999998,2062.0672222216685
2023-08-11 14:24:00,53.544560000000004,1.0127309999999996,1.0695580080132783,4.484952999999999,4.600692,40.79860000000002,2062.1172222216687
2023-08-11 14:27:00,53.530095,1.0416659999999993,1.0844900696965063,4.484952999999999,4.571757,43.11340000000001,2062.167222221669
2023-08-11 14:30:00,52.502894999999995,1.0127309999999996,1.0695580080132783,4.484952999999999,4.600692,42.24539999999996,2062.217222221669
2023-08-11 14:33:00,54.31134,1.1284720000000004,1.0844900163173086,4.600694000000001,4.513885999999999,41.95590000000004,2062.2672222216693
2023-08-11 14:36:00,53.544560000000004,1.070602,1.0706040000521937,4.629630000000001,4.629632,39.930499999999995,2062.3172222216695
2023-08-11 14:39:00,52.51736,1.070602,1.0706040000521937,4.629630000000001,4.629632,41.37730000000005,2062.3672222216696
2023-08-11 14:42:00,49.927665,1.157407,1.0985225112239665,4.716436000000001,4.600697,40.219899999999996,2062.41722222167
2023-08-11 14:45:00,49.927665,1.1574080000000002,1.0682538115963744,4.658566,4.484956,41.08789999999999,2062.46722222167
2023-08-11 14:48:00,51.750575,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,39.93060000000003,2062.51722222167
2023-08-11 14:51:00,51.721644999999995,1.0995369999999998,1.0703427846112337,4.658566,4.600697,42.53469999999999,2062.5672222216704
2023-08-11 14:54:00,51.73611,1.070602,1.0992856131890025,4.571759,4.629632,42.82409999999999,2062.6172222216705
2023-08-11 14:57:00,49.913195,1.070601,1.08500470178142,4.542823,4.571757,41.95600000000002,2062.6672222216707
2023-08-11 15:00:00,49.927665,1.070601,1.0850042061963951,4.600694000000001,4.629627000000001,41.66669999999999,2062.717222221671
2023-08-11 15:03:00,51.721644999999995,1.0416659999999993,1.0844890958512075,4.600695,4.6874970000000005,42.24539999999996,2062.767222221671
2023-08-11 15:06:00,53.559025000000005,1.070602,1.1134401451043296,4.542824,4.629626,43.40280000000001,2062.8172222216713
2023-08-11 15:09:00,54.296875,0.9548609999999993,1.0931639167073788,4.427083,4.716437000000001,43.69219999999996,2062.8672222216715
2023-08-11 15:12:00,55.09259,0.9548609999999993,1.119513887146504,4.427083,4.774307,43.40269999999998,2062.9172222216716
2023-08-11 15:15:00,53.515625,0.8969909999999999,1.1250740767747363,4.398148,4.890042,43.11340000000001,2062.967222221672
2023-08-11 15:18:00,55.873845,0.8680560000000002,1.0956644118674979,4.282408,4.774306,42.53469999999999,2063.017222221672
2023-08-11 15:21:00,66.970485,0.7233789999999996,1.078209857821292,3.819444,4.629625,45.1388,2063.067222221672
2023-08-11 15:24:00,78.0816,0.6076390000000007,1.1370600642505015,3.4722230000000005,4.774304999999999,51.79400000000004,2063.1172222216724
2023-08-11 15:27:00,79.10879499999999,0.6365739999999995,1.2101242872452724,3.616899,5.034727,53.819500000000005,2063.1672222216725
2023-08-11 15:30:00,72.8588,0.6365740000000004,1.199953319433696,3.8773160000000004,5.266203,52.08330000000001,2063.2172222216727
2023-08-11 15:33:00,69.05382,0.7233799999999997,1.2112971796996186,3.935186,5.092592000000001,48.900499999999965,2063.267222221673
2023-08-11 15:36:00,69.7772,0.7233799999999997,1.1567889930646285,3.90625,4.918981,50.057799999999986,2063.317222221673
2023-08-11 15:39:00,76.01273,0.694445,1.1149229893447734,3.732639,4.71643,49.18979999999999,2063.3672222216733
2023-08-11 15:42:00,81.43808,0.7523149999999994,1.1764423291995871,3.819444,4.803241000000001,54.97679999999997,2063.4172222216735
2023-08-11 15:45:00,73.423035,0.7523150000000003,1.1764419437037041,4.021992,5.005787999999999,49.47910000000002,2063.4672222216736
2023-08-11 15:48:00,66.17477,0.8101849999999997,1.1218095386669285,4.195601999999999,4.8900429999999995,47.742999999999995,2063.517222221674
2023-08-11 15:51:00,63.62847,0.8680560000000002,1.1205537369859788,4.224538,4.774307,48.61110000000002,2063.567222221674
2023-08-11 15:54:00,59.736689999999996,0.9259259999999996,1.1290695773279091,4.3402780000000005,4.7743020000000005,47.164300000000026,2063.617222221674
2023-08-11 15:57:00,53.544560000000004,1.0127310000000005,1.1379772475771004,4.571759000000001,4.832173,45.13899999999995,2063.6672222216744
2023-08-11 16:00:00,31.07639,1.5046289999999996,1.0667437312441954,5.179398,4.398145,32.407399999999996,2063.7172222216745
2023-08-11 16:03:00,31.090854999999998,2.083334,0.9973415297223817,5.4976899999999995,3.7905060000000006,32.98599999999999,2063.7672222216747
2023-08-11 16:18:00,45.00868,1.9965279999999996,1.144905889160373,6.33681,4.918982,36.74769999999995,2063.7672222216747
2023-08-11 16:21:00,41.652195,1.273148,1.2439856041802333,5.642364,5.584486,36.45830000000001,2063.7672222216747
2023-08-11 16:24:00,44.256365,1.2152780000000005,1.2581809998842952,5.584494,5.671296,37.037000000000035,2063.7672222216747
2023-08-11 16:33:00,43.489585,1.0416659999999993,1.1804401994766607,5.034720999999999,5.324077000000001,36.16899999999998,2063.7672222216747
2023-08-11 16:36:00,43.475115,1.0127309999999996,1.1513558901481777,4.918982000000001,5.208337,36.16899999999998,2063.7672222216747
2023-08-11 16:39:00,43.460645,1.0127319999999997,1.1778276346026877,4.803241,5.150466,37.037000000000035,2063.7672222216747
2023-08-11 16:42:00,45.037615,0.9259259999999996,1.1544614949559804,4.803242,5.295137,39.0625,2063.7672222216747
2023-08-11 16:45:00,44.256365,0.9259259999999996,1.179535808192239,4.774306,5.324077000000001,36.45830000000001,2063.7672222216747
2023-08-11 16:48:00,43.489585,0.9259259999999996,1.14180694736942,4.861112,5.324072,36.16899999999998,2063.7672222216747
2023-08-11 18:54:00,45.240165000000005,1.359954,1.4726622593511263,6.7419,6.973375999999999,39.64119999999997,2063.7672222216747
2023-08-11 18:57:00,34.44734,1.6203709999999996,1.392097807833138,7.118059999999999,6.684029000000001,34.72229999999996,2063.817222221675
2023-08-11 19:00:00,46.817135,1.4467599999999994,1.4611832351643745,6.8287,6.857640000000001,37.905100000000004,2063.867222221675
2023-08-11 19:03:00,43.489585,1.2152779999999996,1.4858953686424212,6.65509,7.233792,38.7731,2063.9172222216753
2023-08-11 19:06:00,41.666664999999995,1.2152779999999996,1.498624499607798,6.71296,7.320602,38.19440000000003,2063.9672222216755
2023-08-11 19:09:00,42.693865,1.3020829999999997,1.5218488279669893,6.85764,7.320607000000001,36.45830000000001,2064.0172222216756
2023-08-11 19:12:00,42.708330000000004,1.3020829999999997,1.4954947832976946,6.7997700000000005,7.2048570000000005,37.61579999999998,2064.067222221676
2023-08-11 19:15:00,45.02315,1.3310189999999995,1.4573545826056953,6.8287,7.089121,37.3263,2064.117222221676
2023-08-11 19:18:00,44.22743,1.2442129999999993,1.476531667555068,6.65509,7.146987000000001,37.03710000000001,2064.167222221676
2023-08-11 19:21:00,43.460645,1.1863419999999998,1.4565869629085952,6.481479,7.060187000000001,37.037000000000035,2064.2172222216764
2023-08-11 19:24:00,45.775465,1.157407,1.4650535611863145,6.365744,7.0312470000000005,39.930499999999995,2064.2672222216765
2023-08-11 19:27:00,46.8316,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,39.35179999999997,2064.3172222216767
2023-08-11 19:30:00,45.8044,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,38.483799999999974,2064.367222221677
2023-08-11 19:33:00,46.8316,1.0416659999999993,1.4676878284243733,6.192133,7.146987000000001,37.61579999999998,2064.417222221677
2023-08-11 19:36:00,48.408564999999996,1.0995369999999998,1.4917054036087607,6.2500029999999995,7.118055999999999,38.194500000000005,2064.4672222216773
2023-08-11 19:39:00,48.3941,1.0995369999999998,1.5156523663969168,6.192133,7.118055999999999,40.219899999999996,2064.5172222216775
2023-08-11 19:42:00,48.3941,1.0416659999999993,1.4794450597722586,6.192133,7.175927,39.930499999999995,2064.5672222216776
2023-08-11 19:45:00,45.8044,1.0416660000000002,1.479445059772259,6.221068000000001,7.204861999999999,38.7731,2064.617222221678
2023-08-11 19:48:00,45.052085,1.070602,1.461925524501488,6.250004000000001,7.118052,38.7731,2064.667222221678
2023-08-11 19:51:00,43.475115,1.0995369999999998,1.4185418047623533,6.250004000000001,6.944447,38.19440000000003,2064.717222221678
2023-08-11 19:54:00,41.652195,1.157407,1.3759327499894818,6.018514000000001,6.481477,37.905100000000004,2064.7672222216784
2023-08-11 19:57:00,43.489585,1.2442130000000002,1.3838495760276541,6.1631990000000005,6.452546,36.45830000000001,2064.8172222216785
2023-08-11 20:00:00,45.02315,1.273148,1.3719290811900877,6.250004,6.452546,38.7731,2064.8672222216787
2023-08-11 20:03:00,41.666664999999995,1.157407,1.36292101376888,6.192134,6.626156999999999,36.747799999999984,2064.917222221679
2023-08-11 20:06:00,39.858215,1.157407,1.3629255227133064,6.076384,6.510417,36.747600000000034,2064.967222221679
2023-08-11 20:09:00,38.064235,1.2152769999999995,1.3548038721703577,6.192134,6.481477,36.16899999999998,2065.0172222216793
2023-08-11 20:12:00,39.87268,1.2152769999999995,1.3276578627205358,6.076384,6.307867,36.16890000000001,2065.0672222216795
2023-08-11 20:15:00,39.105905,1.2152769999999995,1.3412738034709355,6.192134,6.452547000000001,35.30090000000001,2065.1172222216796
2023-08-11 20:18:00,39.858215,1.2442130000000002,1.3703007633239381,6.249999000000001,6.510415999999999,36.16899999999998,2065.16722222168
2023-08-11 20:21:00,43.475115,1.2442130000000002,1.3703007633239381,6.307869,6.5682860000000005,37.32649999999995,2065.21722222168
2023-08-11 20:24:00,41.6956,1.1863419999999998,1.378989285674522,6.134253999999999,6.539352,36.16900000000004,2065.26722222168
2023-08-11 20:27:00,41.681129999999996,1.2152769999999995,1.368255151256863,6.192134,6.510417,35.30090000000001,2065.3172222216804
2023-08-11 20:36:00,40.65393,1.2442129999999993,1.3566628333489277,6.249999999999999,6.481477,35.59030000000001,2065.4672222216805
2023-08-11 20:39:00,43.489585,1.3020839999999998,1.414672861227131,6.30787,6.539356,36.16890000000001,2065.5172222216806
2023-08-11 20:45:00,43.460645,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,36.45830000000001,2065.6172222216805
2023-08-11 20:48:00,41.681129999999996,1.2442129999999993,1.3566628333489277,6.2789399999999995,6.510417,36.74770000000001,2065.6672222216807
2023-08-11 20:51:00,41.681129999999996,1.273148,1.3856689920563643,6.307869999999999,6.539352,36.45830000000001,2065.717222221681
2023-08-11 20:54:00,39.858215,1.273148,1.3581060451845253,6.22106,6.394672000000001,37.32639999999998,2065.767222221681
2023-08-11 21:00:00,39.858215,1.3020839999999998,1.373152974382495,6.249999999999999,6.3946760000000005,36.16900000000004,2065.867222221681
2023-08-11 21:03:00,41.681129999999996,1.3020839999999998,1.3870777688019658,6.39468,6.5682860000000005,35.30099999999999,2065.917222221681
2023-08-11 21:06:00,43.475115,1.1863419999999998,1.3789847413334113,6.1631990000000005,6.568287,37.32639999999998,2065.9672222216814
2023-08-11 21:12:00,43.475115,1.1863419999999998,1.3789847413334113,6.076389000000001,6.481477,37.037000000000035,2066.0672222216813
2023-08-11 21:15:00,43.50405,1.157407,1.36292101376888,6.047454000000001,6.481477,36.45839999999998,2066.1172222216815
2023-08-11 21:21:00,43.460645,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,36.74770000000001,2066.2172222216814
2023-08-11 21:24:00,45.052085,1.1574080000000002,1.3629260802990795,6.018514,6.452546,36.74770000000001,2066.2672222216815
2023-08-11 21:27:00,46.064814999999996,1.070602,1.3642236485148955,5.873844,6.510412,38.194500000000005,2066.3172222216817
2023-08-11 21:33:00,46.860535,1.0995369999999998,1.3811488149962778,5.873844,6.481477,37.615700000000004,2066.4172222216816
2023-08-11 21:36:00,48.3941,1.0127319999999997,1.3542420856308752,5.642358,6.3946760000000005,37.905100000000004,2066.467222221682
2023-08-11 21:42:00,48.3941,0.9548610000000002,1.3775734661013854,5.439817000000001,6.3946760000000005,39.351800000000026,2066.5672222216817
2023-08-11 21:45:00,43.475115,0.9548610000000002,1.3067948272757444,5.555552,6.3368009999999995,38.7731,2066.617222221682
2023-08-11 21:51:00,42.7228,1.2152770000000004,1.3412738034709362,5.902782,6.163195,37.037000000000035,2066.717222221682
2023-08-11 21:54:00,39.858215,1.3888890000000007,1.3450186366205827,6.134262,6.047452999999999,35.01159999999999,2066.767222221682
2023-08-11 21:57:00,38.064235,1.3888889999999998,1.3450237459407894,6.192127,6.105328,35.59020000000004,2066.817222221682
2023-08-11 22:00:00,39.87268,1.4467600000000003,1.2652201890449828,6.336803000000001,5.989583,34.14350000000002,2066.8672222216824
2023-08-11 22:06:00,41.66666,0.9259259999999996,1.3358290850932542,5.526623,6.452547000000001,36.16899999999998,2066.9672222216823
2023-08-11 22:09:00,38.064235,0.9259259999999996,1.3006821206256585,5.468753,6.307867,34.14350000000002,2067.0172222216825
2023-08-11 22:12:00,34.44734,0.9259259999999996,1.300686198640404,5.410878,6.250001999999999,35.01150000000001,2067.0672222216826
2023-08-11 22:18:00,33.40567,0.8969909999999999,1.2707072245074427,5.410878,6.2499970000000005,34.14359999999999,2067.1672222216826
2023-08-11 22:21:00,32.37847,1.0995369999999998,1.2784046264443225,5.642363,6.018516,32.98610000000002,2067.2172222216827
2023-08-11 22:27:00,32.37847,1.0416659999999993,1.2717992267119524,5.584493,6.076387,33.85410000000002,2067.3172222216826
2023-08-11 22:30:00,33.42014,1.1574080000000002,1.2696349309612196,5.787034,6.018516,32.98610000000002,2067.367222221683
2023-08-11 22:36:00,34.418405,1.157407,1.283213541917129,5.873844000000001,6.134257,32.11810000000003,2067.4672222216827
2023-08-11 22:39:00,31.090854999999998,1.0995369999999998,1.2915134463902065,5.758099,6.1631920000000004,32.407399999999996,2067.517222221683
2023-08-11 22:57:00,30.04919,1.1863419999999998,1.2849574623659663,5.931709,6.134257,32.407399999999996,2067.517222221683
2023-08-11 23:18:00,34.44734,1.2152780000000005,1.313949251105665,5.873844000000001,6.076385999999999,32.407399999999996,2067.517222221683
2023-08-11 23:24:00,33.42014,1.1284720000000004,1.3206789108602925,5.758104,6.163192,33.56479999999999,2067.617222221683
2023-08-11 23:27:00,32.392934999999994,1.1574080000000002,1.2421936217257799,5.700234,5.873846,31.828700000000026,2067.667222221683
2023-08-11 23:33:00,33.42014,1.1574080000000002,1.2832187557802275,5.671294,5.931716,32.407399999999996,2067.767222221683
2023-08-11 23:36:00,33.42014,1.1284720000000004,1.2676479934552636,5.671298,5.9606460000000006,31.82869999999997,2067.817222221683
2023-08-11 23:42:00,33.391205,1.1284720000000004,1.2676479934552636,5.671298,5.9606460000000006,32.11809999999997,2067.917222221683
2023-08-11 23:45:00,32.392934999999994,1.0127310000000005,1.2424953285535023,5.5555579999999996,6.047457,33.27550000000002,2067.967222221683
2023-08-11 23:48:00,31.090854999999998,1.1284720000000004,1.2541791309458115,5.671298,5.931716,31.828700000000026,2068.0172222216834
2023-08-11 23:54:00,32.37847,1.1284720000000004,1.2541791309458115,5.671298,5.931716,32.40730000000002,2068.1172222216833
2023-08-11 23:57:00,33.391205,1.0416659999999993,1.2461111722646045,5.497683,5.931717000000001,33.85419999999999,2068.1672222216835
