Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-12 00:03:00,33.391205,1.0416659999999993,1.2331442792222282,5.526622999999999,5.931717000000001,32.40750000000003,2068.2672222216834
2023-08-12 00:06:00,38.064235,1.2442129999999993,1.244217500017178,5.729163,5.729170000000001,33.275499999999965,2068.3172222216836
2023-08-12 00:09:00,55.121525000000005,1.1284719999999995,1.4604247343102843,6.365743,7.089121,40.79860000000002,2068.3672222216837
2023-08-12 00:21:00,49.927665,1.0127309999999996,1.2551885331276587,5.2951429999999995,5.8159719999999995,41.95600000000002,2068.5672222216836
2023-08-12 00:24:00,46.8316,0.9837959999999999,1.2880251450593785,5.150463,5.815977,39.0625,2068.6172222216837
2023-08-12 00:27:00,38.035295000000005,1.0127309999999996,1.2678118436717563,5.353012999999999,5.902781999999999,36.45830000000001,2068.667222221684
2023-08-12 00:33:00,38.064229999999995,1.0416659999999993,1.2589939031789594,5.4687529999999995,5.931717000000001,36.16909999999996,2068.767222221684
2023-08-12 00:36:00,39.858215,1.070602,1.3010913131341773,5.5844879999999995,6.076385999999999,35.59029999999996,2068.817222221684
2023-08-12 00:51:00,55.87384,0.7233799999999997,1.3884904326982166,4.890041999999999,6.539352,46.29630000000003,2069.067222221684
2023-08-12 00:54:00,55.078125,0.7523150000000003,1.3902105529848705,4.976857000000001,6.539352,43.40270000000004,2069.117222221684
2023-08-12 00:57:00,48.3941,0.78125,1.432585832217102,5.295141999999999,6.886572,40.79860000000002,2069.1672222216844
2023-08-12 01:03:00,48.37963,0.8101849999999997,1.4121583434401221,5.439812000000001,6.886577000000001,39.6413,2069.2672222216843
2023-08-12 01:06:00,50.95486,0.8680560000000002,1.4643169319549094,5.584492,7.002316,41.08800000000002,2069.3172222216845
2023-08-12 01:09:00,49.927665000000005,0.8101849999999997,1.474923650950961,5.584492,7.2048570000000005,42.82409999999999,2069.3672222216846
2023-08-12 01:15:00,49.17535,0.8101849999999997,1.4437030526974883,5.642361999999999,7.175927,40.509299999999996,2069.4672222216846
2023-08-12 01:18:00,46.817135,0.8391200000000003,1.4542709071488844,5.642362,7.118052,41.08800000000002,2069.5172222216847
2023-08-12 01:24:00,46.8316,0.9259260000000005,1.482894615196817,5.787032,7.089116000000001,39.351800000000026,2069.6172222216846
2023-08-12 01:27:00,49.956599999999995,0.9548610000000002,1.46904979014031,5.902782,7.089121,41.08800000000002,2069.667222221685
2023-08-12 01:30:00,51.750575,0.8391200000000003,1.4963822755309049,5.642362,7.233792,42.24540000000002,2069.717222221685
2023-08-12 01:36:00,51.721644999999995,0.868055,1.5175496841224412,5.642362,7.2048570000000005,41.377200000000016,2069.817222221685
2023-08-12 01:39:00,49.927665000000005,0.8101849999999997,1.4437030526974883,5.555552,7.089117,41.66660000000002,2069.867222221685
2023-08-12 01:42:00,49.927665000000005,0.868055,1.4963656754330885,5.642362,7.146987000000001,40.509299999999996,2069.9172222216853
2023-08-12 01:48:00,51.721644999999995,0.9259260000000005,1.4938927739975691,5.758102000000001,7.089116000000001,41.66659999999996,2070.017222221685
2023-08-12 01:51:00,53.544560000000004,0.868055,1.4643162225401154,5.7291620000000005,7.146987000000001,42.824100000000044,2070.0672222216854
2023-08-12 01:54:00,51.73611,0.868055,1.4857211100756795,5.642357,7.118052,41.66669999999999,2070.1172222216856
2023-08-12 01:57:00,48.37963,0.8680560000000002,1.4963663952720847,5.758102999999999,7.262727,40.219899999999996,2070.1672222216857
2023-08-12 02:00:00,45.00868,0.8969909999999999,1.4520085631865656,5.787037999999999,7.089117,37.905100000000004,2070.217222221686
2023-08-12 02:03:00,43.475115,0.9837959999999999,1.4995604128456705,5.9027780000000005,7.089122000000001,38.19449999999995,2070.267222221686
2023-08-12 02:06:00,41.681129999999996,1.0127309999999996,1.4726679263771603,6.163198,7.2048570000000005,36.45839999999998,2070.3172222216863
2023-08-12 02:09:00,45.02315,1.0995369999999998,1.479654374534349,6.336803,7.1759260000000005,38.48380000000003,2070.3672222216865
2023-08-12 02:12:00,45.00868,1.070601,1.4619249089165676,6.3368079999999996,7.2048570000000005,39.0625,2070.4172222216866
2023-08-12 02:15:00,45.00868,1.070601,1.4619290503413183,6.365738,7.233797000000001,38.48380000000003,2070.467222221687
2023-08-12 02:18:00,43.475115,1.0416670000000003,1.5144176281421131,6.307874,7.378477,37.61579999999998,2070.517222221687
2023-08-12 02:21:00,41.681129999999996,1.0416660000000002,1.4201496635334048,6.134258000000001,6.973382,37.037000000000035,2070.567222221687
2023-08-12 02:24:00,41.66666,1.070601,1.401310513475894,6.134258000000001,6.857637,36.16899999999998,2070.6172222216874
2023-08-12 02:27:00,39.87268,1.0127309999999996,1.366332201528803,5.758103,6.539352,35.30090000000001,2070.6672222216876
2023-08-12 02:30:00,39.858215,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,36.16899999999998,2070.7172222216877
2023-08-12 02:33:00,39.076965,1.0127309999999996,1.2928392926420114,5.613428,6.221067,35.87959999999998,2070.767222221688
2023-08-12 02:36:00,38.064235,1.0127309999999996,1.3052472594802695,5.555558,6.192127000000001,36.16890000000001,2070.817222221688
2023-08-12 02:39:00,35.734955,0.9548610000000002,1.3067948272757444,5.468748000000001,6.2499970000000005,35.30090000000001,2070.8672222216883
2023-08-12 02:42:00,34.44734,1.0127309999999996,1.2678118436717563,5.7291680000000005,6.278937000000001,35.01159999999999,2070.9172222216885
2023-08-12 02:45:00,37.0081,1.070602,1.2882472993810263,5.555558,6.018516,33.85420000000005,2070.9672222216886
2023-08-12 02:48:00,38.035295000000005,1.0416659999999993,1.3097804705546892,5.758103,6.336807,35.30090000000001,2071.017222221689
2023-08-12 02:51:00,39.120369999999994,1.1284719999999995,1.3596239479717773,5.902773,6.394671,33.56479999999999,2071.067222221689
2023-08-12 02:54:00,41.681129999999996,1.0995369999999998,1.3174903093930423,5.787032999999999,6.249995999999999,36.45830000000001,2071.117222221689
2023-08-12 02:57:00,41.66666,1.0416659999999993,1.359455144225172,5.642363,6.336807,36.16899999999998,2071.1672222216894
2023-08-12 03:00:00,39.87268,1.0416659999999993,1.3347496135684274,5.671293,6.307867,34.43290000000002,2071.2172222216896
2023-08-12 03:03:00,37.022565,1.0127309999999996,1.3175928056783595,5.729163,6.394672000000001,35.01159999999999,2071.2672222216897
2023-08-12 03:06:00,39.076965,1.0995369999999998,1.3303671707349052,5.671293,6.163195999999999,34.14359999999999,2071.31722222169
2023-08-12 03:09:00,38.035295000000005,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,35.30090000000001,2071.36722222169
2023-08-12 03:12:00,35.70602,1.0127309999999996,1.3052515368152344,5.729163,6.365742,34.14350000000002,2071.4172222216903
2023-08-12 03:15:00,39.858215,1.1863420000000007,1.3122481225021214,5.844908,6.105325999999999,34.72229999999996,2071.4672222216905
2023-08-12 03:18:00,41.66666,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,35.87959999999998,2071.5172222216906
2023-08-12 03:21:00,39.88715,1.0416660000000002,1.3347496135684285,5.815968,6.452542,36.45840000000004,2071.567222221691
2023-08-12 03:24:00,38.064235,1.070602,1.3517359623756344,5.844904,6.452542,33.56479999999999,2071.617222221691
2023-08-12 03:27:00,37.022565,1.0995369999999998,1.2915134463902065,5.873844,6.278937000000001,35.01159999999999,2071.667222221691
2023-08-12 03:30:00,37.0081,1.157407,1.3498388142386293,5.931714,6.336807,34.72219999999999,2071.7172222216914
2023-08-12 03:33:00,35.74942,1.1284720000000004,1.3724558117589634,5.931714,6.452542,32.696799999999996,2071.7672222216916
2023-08-12 03:36:00,35.70602,1.2442130000000002,1.3429427314076863,6.047454000000001,6.250001,33.85419999999999,2071.8172222216917
2023-08-12 03:39:00,39.88715,1.2442130000000002,1.3152265424827425,6.047454000000001,6.192131000000001,33.85419999999999,2071.867222221692
2023-08-12 03:42:00,39.858215,1.2442130000000002,1.3838542450218194,6.105319,6.3946760000000005,35.59020000000004,2071.917222221692
2023-08-12 03:45:00,39.858215,1.157407,1.3498388142386293,6.076389000000001,6.481482000000001,33.85419999999999,2071.9672222216923
2023-08-12 03:48:00,38.064229999999995,1.1863419999999998,1.365799683496912,6.076389000000001,6.452547000000001,35.87959999999998,2072.0172222216925
2023-08-12 03:51:00,38.064229999999995,1.1863419999999998,1.3257586349747723,6.0185189999999995,6.307867,33.85420000000005,2072.0672222216926
2023-08-12 03:54:00,39.858215,1.2442130000000002,1.3703007633239381,6.105319,6.365736,34.43290000000002,2072.117222221693
2023-08-12 03:57:00,39.858215,1.157407,1.36292101376888,6.047454000000001,6.481477,35.59029999999996,2072.167222221693
2023-08-12 04:00:00,41.681129999999996,1.157407,1.323436608104077,5.989584,6.336807,34.72219999999999,2072.217222221693
2023-08-12 04:03:00,41.6956,1.157407,1.3888670081745338,5.931714,6.4236070000000005,35.87959999999998,2072.2672222216934
2023-08-12 04:06:00,43.489585,1.1574080000000002,1.3629260802990795,5.960644,6.3946760000000005,35.30090000000001,2072.3172222216936
2023-08-12 04:09:00,40.899879999999996,1.0995369999999998,1.3431664569555328,5.960644,6.481477,35.01159999999999,2072.3672222216937
2023-08-12 04:12:00,39.858215,1.070601,1.3391766160010579,5.902778,6.481477,35.01159999999999,2072.417222221694
2023-08-12 04:15:00,39.076965,1.070601,1.3265537153801947,5.902778,6.452547000000001,36.45840000000004,2072.467222221694
2023-08-12 04:18:00,39.858215,1.070601,1.3265537153801947,5.902778,6.452547000000001,34.72220000000004,2072.5172222216943
2023-08-12 04:21:00,41.66666,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,36.16899999999998,2072.5672222216945
2023-08-12 04:24:00,41.66666,1.070601,1.3391766160010579,5.902778,6.481477,35.300899999999956,2072.6172222216946
2023-08-12 04:27:00,41.6956,1.070601,1.3391809673179178,5.931708,6.510417,35.01159999999999,2072.667222221695
2023-08-12 04:30:00,39.858215,1.0416660000000002,1.3347496135684285,5.902778,6.539352,34.72230000000002,2072.717222221695
2023-08-12 04:33:00,39.87268,1.070601,1.364227365930045,5.931708,6.568287,35.59030000000001,2072.767222221695
2023-08-12 04:36:00,39.858215,1.0416659999999993,1.334749613568428,5.873842999999999,6.510417,35.30099999999999,2072.8172222216954
2023-08-12 04:39:00,39.858215,1.0416659999999993,1.3222966842929917,5.873842999999999,6.481477,35.30090000000001,2072.8672222216956
2023-08-12 04:42:00,41.666664999999995,1.070602,1.3391771965274462,5.844907999999999,6.4236059999999995,36.16890000000001,2072.9172222216957
2023-08-12 04:45:00,43.475115,0.9548609999999993,1.318735597533912,5.700227999999999,6.510417,36.45830000000001,2072.967222221696
2023-08-12 04:48:00,45.02315,0.983797,1.3723757123143028,5.6712929999999995,6.539356,36.45830000000001,2073.017222221696
2023-08-12 04:51:00,45.02315,0.8969899999999997,1.3401809588998512,5.497687,6.510417,38.4837,2073.0672222216963
2023-08-12 04:54:00,46.8316,0.9259260000000005,1.404697459980082,5.439812,6.539356,38.19439999999997,2073.1172222216965
2023-08-12 04:57:00,45.00868,0.8101849999999997,1.3480144175010111,5.295141999999999,6.568287,38.7731,2073.1672222216966
2023-08-12 05:00:00,46.8316,0.8391210000000004,1.3682140318128753,5.266207,6.510415999999999,38.7731,2073.217222221697
2023-08-12 05:03:00,46.8316,0.78125,1.3594528322121515,5.092597,6.481477,39.0625,2073.267222221697
2023-08-12 05:06:00,49.16088,0.78125,1.3594564886792109,5.121527,6.510417,38.773199999999974,2073.317222221697
2023-08-12 05:09:00,49.17535,0.78125,1.4014675452084,5.121527,6.626157000000001,40.219899999999996,2073.3672222216974
2023-08-12 05:12:00,48.408564999999996,0.78125,1.3594564886792109,5.121527,6.510417,39.930499999999995,2073.4172222216976
2023-08-12 05:15:00,45.8044,0.7523150000000003,1.3695761416845746,5.121527,6.626162,38.773199999999974,2073.4672222216977
2023-08-12 05:18:00,45.00868,0.78125,1.3275329850539668,5.237272,6.539352,37.615700000000004,2073.517222221698
2023-08-12 05:21:00,44.270835,0.78125,1.348858416706229,5.266202000000001,6.626162,38.194500000000005,2073.567222221698
2023-08-12 05:24:00,43.475115,0.8391200000000003,1.379115683549221,5.324072000000001,6.5972219999999995,37.615700000000004,2073.6172222216983
2023-08-12 05:27:00,43.475115,0.868055,1.3436672420511386,5.353012,6.452547000000001,38.19440000000003,2073.6672222216985
2023-08-12 05:30:00,43.489585,0.8969899999999997,1.3854642202572904,5.497687,6.626157000000001,38.19440000000003,2073.7172222216986
2023-08-12 05:39:00,41.681129999999996,0.8680560000000002,1.3659984888183179,5.410882999999999,6.568287,37.03709999999995,2073.8672222216987
2023-08-12 05:42:00,40.91435,0.9259259999999996,1.3358290850932542,5.497682999999999,6.4236070000000005,37.32649999999995,2073.917222221699
2023-08-12 05:45:00,43.489585,0.9548610000000002,1.354207003775103,5.642357,6.539356,38.4837,2073.967222221699
2023-08-12 05:48:00,45.02315,0.9548610000000002,1.3424382791345542,5.584487,6.452546,37.905100000000004,2074.0172222216993
2023-08-12 05:51:00,45.00868,0.8969899999999997,1.3515732957883846,5.439817000000001,6.481477,39.641200000000026,2074.0672222216995
2023-08-12 05:54:00,45.00868,0.8969899999999997,1.3401809588998512,5.497687,6.510417,37.905100000000004,2074.1172222216996
2023-08-12 05:57:00,43.489585,0.8680560000000002,1.354854716856469,5.410882999999999,6.539346999999999,37.037000000000035,2074.1672222217
2023-08-12 06:00:00,43.475115,0.9259259999999996,1.358987213576669,5.526623,6.510417,36.45830000000001,2074.2172222217
2023-08-12 06:03:00,41.681129999999996,0.8969909999999999,1.3401816127398773,5.468753,6.481482000000001,37.3263,2074.2672222217
2023-08-12 06:06:00,39.87268,0.8969909999999999,1.328734526603989,5.468753,6.452542,37.61579999999998,2074.3172222217004
2023-08-12 06:09:00,40.899879999999996,0.983797,1.3485701537756787,5.555553000000001,6.365736,35.59030000000001,2074.3672222217006
2023-08-12 06:12:00,43.475115,0.983797,1.360501330225187,5.613423,6.452546,37.03699999999998,2074.4172222217007
2023-08-12 06:15:00,45.037615,0.983797,1.3723757123143028,5.6712929999999995,6.539356,38.194500000000005,2074.467222221701
2023-08-12 06:18:00,45.052085,0.9259259999999996,1.370490351233554,5.555553000000001,6.568287,37.61579999999998,2074.517222221701
2023-08-12 06:21:00,43.475115,0.8969909999999999,1.3742184586756876,5.555553000000001,6.655092000000001,37.32639999999998,2074.5672222217013
2023-08-12 06:24:00,41.681129999999996,0.8969909999999999,1.3287384909662117,5.555553000000001,6.539352,36.16890000000001,2074.6172222217015
2023-08-12 06:27:00,43.475115,0.983797,1.360501330225187,5.613423,6.452546,36.16899999999998,2074.6672222217016
2023-08-12 06:30:00,40.639465,0.9259259999999996,1.358987213576669,5.497682999999999,6.481477,37.03699999999998,2074.717222221702
2023-08-12 06:33:00,43.489585,0.983797,1.360501330225187,5.555553000000001,6.3946760000000005,37.037000000000035,2074.767222221702
2023-08-12 06:36:00,45.052085,1.0127319999999997,1.3783687833804272,5.6712929999999995,6.481481,37.3263,2074.817222221702
2023-08-12 06:39:00,46.860535,0.9259259999999996,1.358987213576669,5.6423630000000005,6.626157000000001,39.64119999999997,2074.8672222217024
2023-08-12 06:42:00,45.02315,0.8969909999999999,1.3854648888442136,5.526623,6.655092000000001,38.48380000000003,2074.9172222217026
2023-08-12 06:45:00,45.052085,0.9259259999999996,1.370490351233554,5.555553000000001,6.568287,39.0625,2074.9672222217027
2023-08-12 06:48:00,45.02315,0.983797,1.4076627606273107,5.555553000000001,6.510415999999999,37.32650000000001,2075.017222221703
2023-08-12 06:51:00,43.489585,0.9259259999999996,1.3819430427355632,5.555553000000001,6.597227,37.615700000000004,2075.067222221703
2023-08-12 06:54:00,45.00868,0.983797,1.360501330225187,5.6712929999999995,6.510415999999999,36.747600000000034,2075.1172222217033
2023-08-12 06:57:00,45.02315,0.983797,1.3841905245909787,5.555553000000001,6.452546,37.90500000000003,2075.1672222217035
2023-08-12 07:00:00,45.02315,0.9259259999999996,1.34743650857422,5.555553000000001,6.510417,39.93060000000003,2075.2172222217037
2023-08-12 07:03:00,44.22743,0.8969909999999999,1.3515739533522737,5.468753,6.510412,38.19440000000003,2075.267222221704
2023-08-12 07:06:00,45.037615,0.983797,1.360501330225187,5.6712929999999995,6.510415999999999,36.74770000000001,2075.317222221704
2023-08-12 07:09:00,48.365165000000005,0.9259259999999996,1.34743650857422,5.613423,6.568287,37.037000000000035,2075.367222221704
2023-08-12 07:12:00,45.00868,0.8969909999999999,1.4189360413818553,5.410882999999999,6.626162,38.194500000000005,2075.4172222217044
2023-08-12 07:15:00,43.475115,0.8969909999999999,1.3742184586756876,5.526623,6.626162,36.45830000000001,2075.4672222217046
2023-08-12 07:18:00,45.00868,0.983797,1.4193184857829706,5.960653,6.944445999999999,39.0625,2075.5172222217047
2023-08-12 07:21:00,46.860535,0.983797,1.4768648273190816,5.960653,7.089116000000001,38.4837,2075.567222221705
2023-08-12 07:24:00,45.052085,0.9259259999999996,1.4496423671784147,5.960653,7.175927,38.48380000000003,2075.617222221705
2023-08-12 07:27:00,45.02315,0.9259259999999996,1.4938965686177124,6.105322999999999,7.436347,37.905100000000004,2075.6672222217053
2023-08-12 07:30:00,45.02315,0.9259259999999996,1.4607702307927273,5.9895830000000005,7.233797000000001,38.773199999999974,2075.7172222217055
2023-08-12 07:33:00,43.475115,0.8969909999999999,1.4629514834751574,5.9895830000000005,7.320602,37.615800000000036,2075.7672222217057
2023-08-12 07:36:00,45.037615,0.983797,1.4995610755171538,6.047453,7.233796,39.35179999999997,2075.817222221706
2023-08-12 07:39:00,48.365165000000005,0.983797,1.488239304177042,6.105322999999999,7.262736,38.483799999999974,2075.867222221706
2023-08-12 07:42:00,47.59838,0.9259259999999996,1.504854333264386,6.018518,7.3784719999999995,39.64119999999997,2075.917222221706
2023-08-12 07:45:00,46.84607,0.9548609999999993,1.4802773767612043,6.018518,7.233797000000001,39.0625,2075.9672222217064
2023-08-12 07:48:00,45.052085,0.8969909999999999,1.4847125822601224,5.931712999999999,7.320602,37.905100000000004,2076.0172222217066
2023-08-12 07:51:00,46.817135,0.9259260000000005,1.4828946151968163,5.931712000000001,7.233796,37.905100000000004,2076.0672222217067
2023-08-12 07:54:00,48.3941,0.8391210000000004,1.4963866259181773,5.6423570000000005,7.233796,39.641200000000026,2076.117222221707
2023-08-12 07:57:00,51.75058,0.8101849999999997,1.5160813450175703,5.468745999999999,7.204861,41.95599999999996,2076.167222221707
2023-08-12 08:00:00,55.09259,0.78125,1.5040098530590325,5.439816,7.233796,42.24540000000002,2076.2172222217073
2023-08-12 08:03:00,55.09259,0.7233789999999996,1.5074759912786793,5.324076,7.320607000000001,43.69209999999998,2076.2672222217075
2023-08-12 08:06:00,54.31134,0.7523149999999994,1.4713954538635419,5.439812,7.233797000000001,41.66670000000005,2076.3172222217077
2023-08-12 08:09:00,50.940394999999995,0.7233800000000006,1.5172001009384395,5.324077000000001,7.349537,41.95600000000002,2076.367222221708
2023-08-12 08:12:00,46.860535,0.78125,1.5441337712766072,5.5555520000000005,7.465282,41.08800000000002,2076.417222221708
2023-08-12 08:15:00,45.037615,0.8680560000000002,1.5069781561387303,5.8159730000000005,7.349537,39.0625,2076.467222221708
2023-08-12 08:18:00,42.693865,0.9548609999999993,1.4690536773409695,6.134257999999999,7.320607000000001,36.74770000000001,2076.5172222217084
2023-08-12 08:21:00,41.6956,1.0127309999999996,1.4726719296218036,6.307868,7.349537,37.615700000000004,2076.5672222217086
2023-08-12 08:24:00,45.037615,1.070602,1.5094429824917381,6.278937999999999,7.262736,37.037000000000035,2076.6172222217087
2023-08-12 08:27:00,46.860535,1.070602,1.497639601512713,6.278937999999999,7.233796,39.0625,2076.667222221709
2023-08-12 08:30:00,46.817135,0.9548609999999993,1.4802735046957336,5.9895879999999995,7.2048570000000005,37.037000000000035,2076.717222221709
2023-08-12 08:33:00,45.8044,0.9548609999999993,1.4802773767612043,6.105328,7.320607000000001,37.905100000000004,2076.7672222217093
2023-08-12 08:36:00,45.052085,0.9259259999999996,1.4496462198140956,5.787033,7.002317,38.4837,2076.8172222217095
2023-08-12 08:39:00,45.00868,0.8969909999999999,1.3854687681947953,5.6712929999999995,6.799772,39.0625,2076.8672222217097
2023-08-12 08:42:00,45.00868,0.983797,1.360501330225187,5.613423,6.452546,37.905100000000004,2076.91722222171
2023-08-12 08:45:00,45.8044,0.983797,1.360501330225187,5.613423,6.452546,39.0625,2076.96722222171
2023-08-12 08:48:00,45.037615,0.9259259999999996,1.3704903512335544,5.613423,6.626157000000001,37.905100000000004,2077.01722222171
2023-08-12 08:51:00,45.8044,0.9259259999999996,1.3474325068924327,5.526623,6.481477,39.0625,2077.0672222217104
2023-08-12 08:54:00,45.037615,0.8969909999999999,1.3629205292361588,5.526623,6.5972219999999995,39.3519,2077.1172222217106
2023-08-12 08:57:00,45.052085,0.868055,1.3548579022515006,5.468747,6.5972219999999995,39.0625,2077.1672222217107
2023-08-12 09:00:00,45.052085,0.8969899999999997,1.3401809588998512,5.468747,6.481477,37.905100000000004,2077.217222221711
2023-08-12 09:03:00,46.8316,0.9259260000000005,1.347432506892433,5.468752,6.4236059999999995,38.7731,2077.267222221711
2023-08-12 09:06:00,49.942135,0.8680560000000002,1.3660023314712137,5.324071999999999,6.481485999999999,40.79860000000002,2077.3172222217113
2023-08-12 09:09:00,51.750575,0.8101849999999997,1.380267611062694,5.237272,6.597227,41.66659999999996,2077.3672222217115
2023-08-12 09:12:00,48.365165000000005,0.8969909999999999,1.4078227575242912,5.497688,6.684027,40.219899999999996,2077.4172222217117
2023-08-12 09:15:00,43.475115,1.0127310000000005,1.402264592444692,5.787038000000001,6.655097,38.19439999999997,2077.467222221712
2023-08-12 09:18:00,43.50405,1.070602,1.413547807251442,6.0763940000000005,6.828702000000001,37.326400000000035,2077.517222221712
2023-08-12 09:21:00,43.475115,1.1284720000000004,1.423111559897503,6.076388,6.712966,37.3263,2077.567222221712
2023-08-12 09:24:00,43.489580000000004,1.070601,1.364227365930045,5.960648000000001,6.597227,36.16899999999998,2077.6172222217124
2023-08-12 09:27:00,46.84607,1.157407,1.4145329168761327,5.960648000000001,6.510421,39.0625,2077.6672222217126
2023-08-12 09:30:00,48.3941,1.0995369999999998,1.381153155787101,5.931713,6.539356,39.35179999999997,2077.7172222217127
2023-08-12 09:33:00,48.3941,1.0416659999999993,1.3960491197248905,5.815973,6.597227,42.53469999999999,2077.767222221713
2023-08-12 09:36:00,48.3941,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,39.64119999999997,2077.817222221713
2023-08-12 09:39:00,48.365165000000005,1.0127309999999996,1.3783681691470229,5.787038,6.597227,39.0625,2077.8672222217133
2023-08-12 09:42:00,48.37963,1.0127309999999996,1.366332201528803,5.700228,6.481477,40.50920000000002,2077.9172222217135
2023-08-12 09:45:00,49.927665000000005,1.0127319999999997,1.3903430519676943,5.555553000000001,6.394671,41.087999999999965,2077.9672222217137
2023-08-12 09:48:00,49.942135,0.8969899999999997,1.351577225034575,5.468747,6.510417,40.509199999999964,2078.017222221714
2023-08-12 09:51:00,51.779515,0.9548610000000002,1.365916964236158,5.468747,6.3946760000000005,40.509299999999996,2078.067222221714
2023-08-12 09:54:00,51.73611,0.8969909999999999,1.3401816127398773,5.468753,6.481482000000001,41.95600000000002,2078.117222221714
2023-08-12 09:57:00,49.942135,0.9837959999999999,1.3723709944254336,5.5844879999999995,6.452542,39.6413,2078.1672222217144
2023-08-12 10:00:00,46.860535,0.9548609999999993,1.3891816946076652,5.613422999999999,6.597222,39.35179999999997,2078.2172222217146
2023-08-12 10:03:00,44.2419,1.0127310000000005,1.3420862140257999,5.700228000000001,6.4236070000000005,38.77320000000003,2078.2672222217147
2023-08-12 10:06:00,44.241895,1.1284720000000004,1.3596239479717787,5.815968,6.307866000000001,36.74770000000001,2078.317222221715
2023-08-12 10:09:00,47.612849999999995,1.1284719999999995,1.3852218572978825,5.815973,6.365741000000001,38.773199999999974,2078.367222221715
2023-08-12 10:12:00,49.927665000000005,1.0416669999999995,1.3594557414479482,5.700227999999999,6.394671,40.509199999999964,2078.4172222217153
2023-08-12 10:15:00,49.927665000000005,0.9548609999999993,1.3187314817139124,5.5555579999999996,6.365737000000001,41.66659999999996,2078.4672222217155
2023-08-12 10:18:00,49.131945,1.070602,1.4013111118678332,5.642358000000001,6.365736,39.93059999999997,2078.5172222217157
2023-08-12 10:21:00,49.913195,1.0127309999999996,1.4141276713588735,5.642363,6.539352,39.0625,2078.567222221716
2023-08-12 10:24:00,47.627314999999996,1.0416659999999993,1.3717152304232767,5.873842999999999,6.597227,39.0625,2078.617222221716
2023-08-12 10:27:00,51.73611,1.0127319999999997,1.3783687833804272,5.700227999999999,6.510415999999999,40.509299999999996,2078.667222221716
2023-08-12 10:33:00,53.559025000000005,1.0127310000000005,1.3903424341681305,5.613427000000001,6.452545999999999,41.377399999999966,2078.767222221716
2023-08-12 10:36:00,61.255790000000005,0.8101859999999999,1.3371784920034395,4.918985999999999,6.163190000000001,43.69209999999998,2078.8172222217163
2023-08-12 10:39:00,68.258105,0.7233790000000004,1.3682129877298728,4.600690000000001,6.192131,47.16429999999997,2078.8672222217165
2023-08-12 10:42:00,57.40741,0.8101849999999997,1.4332226081471062,5.063657,6.568282,44.84960000000001,2078.9172222217167
2023-08-12 10:48:00,55.859375,0.8680560000000002,1.4101159125679723,5.2083330000000005,6.481477,43.40280000000001,2079.0172222217166
2023-08-12 10:51:00,53.544560000000004,0.8969909999999999,1.4189360413818546,5.410878,6.626156999999999,43.40280000000001,2079.0672222217167
2023-08-12 10:54:00,49.942135,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,42.53480000000002,2079.117222221717
2023-08-12 11:00:00,49.927665000000005,1.0416659999999993,1.3960491197248905,5.815973,6.597227,41.66669999999999,2079.217222221717
2023-08-12 11:03:00,49.913195,1.0416659999999993,1.4081258026149674,5.758103,6.568287,41.37729999999999,2079.267222221717
2023-08-12 11:06:00,49.927665000000005,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,41.95600000000002,2079.317222221717
2023-08-12 11:09:00,49.927665,1.0416659999999993,1.371711004694476,5.758103,6.481477,41.66660000000002,2079.3672222217174
2023-08-12 11:12:00,50.96933,1.0995369999999998,1.4308830040093656,5.815973,6.539356,40.509299999999996,2079.4172222217176
2023-08-12 11:18:00,50.940394999999995,1.0995369999999998,1.381153155787101,5.902773,6.510415999999999,41.37729999999999,2079.5172222217175
2023-08-12 11:21:00,53.544560000000004,1.0995369999999998,1.40614361619737,5.787032999999999,6.452546,41.377200000000016,2079.5672222217177
2023-08-12 11:24:00,52.51736,1.0127309999999996,1.3783681691470229,5.873842999999999,6.684031999999999,43.40280000000001,2079.617222221718
2023-08-12 11:30:00,51.750575,1.1284720000000004,1.4604247343102854,5.844908,6.5682860000000005,41.08790000000005,2079.7172222217177
2023-08-12 11:33:00,50.954865,1.0416660000000002,1.3839099293356485,5.787038000000001,6.539352,41.66669999999999,2079.767222221718
2023-08-12 11:36:00,49.17535,1.0416660000000002,1.3960491197248905,5.844908,6.626162,41.95600000000002,2079.817222221718
2023-08-12 11:39:00,50.96933,1.0995369999999998,1.3685576715313148,5.989584000000001,6.568287,40.798599999999965,2079.8672222217183
2023-08-12 11:45:00,51.721644999999995,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,40.509199999999964,2079.967222221718
2023-08-12 11:48:00,49.927665,1.1284720000000004,1.423111559897503,5.989584,6.626162,40.509299999999996,2080.0172222217184
2023-08-12 11:51:00,47.59838,1.070602,1.3517359623756344,5.9317139999999995,6.539352,39.0625,2080.0672222217186
2023-08-12 11:54:00,46.860535,1.0995369999999998,1.381153155787101,5.989584000000001,6.597227,39.64119999999997,2080.1172222217187
2023-08-12 11:57:00,49.16088,1.1284720000000004,1.41055022152431,5.989578,6.597225999999999,39.93060000000003,2080.167222221719
2023-08-12 12:00:00,54.340275000000005,1.1284720000000004,1.4356136945360432,5.931708,6.597225999999999,43.11340000000001,2080.217222221719
2023-08-12 12:06:00,53.559025000000005,1.070601,1.425729033298831,5.960648000000001,6.741897,42.24539999999996,2080.317222221719
2023-08-12 12:09:00,51.750575,1.0416659999999993,1.3960491197248905,5.873842999999999,6.655097,41.08800000000002,2080.367222221719
2023-08-12 12:15:00,50.954865,1.0127309999999996,1.402264592444691,5.758103,6.626162,42.24540000000002,2080.467222221719
2023-08-12 12:18:00,50.954865,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,41.66669999999999,2080.5172222217193
2023-08-12 12:21:00,49.94213,1.0416659999999993,1.432113677687826,5.758103,6.626157000000001,40.798599999999965,2080.5672222217195
2023-08-12 12:24:00,49.913195,1.1284720000000004,1.435613694536044,5.989578,6.655096,42.24540000000002,2080.6172222217197
2023-08-12 12:30:00,50.95486,1.0995369999999998,1.3936826968038982,6.018514,6.655097,40.50920000000002,2080.7172222217196
2023-08-12 12:33:00,46.8316,1.1284720000000004,1.41055022152431,6.076384,6.684031999999999,38.773199999999974,2080.7672222217197
2023-08-12 12:39:00,46.84607,1.157407,1.4145329168761336,6.105319,6.655092000000001,38.7731,2080.8672222217197
2023-08-12 12:42:00,46.817135,1.2152780000000005,1.4081269144178605,6.163194,6.5682860000000005,39.93059999999997,2080.91722222172
2023-08-12 12:45:00,48.37963,1.1574080000000002,1.414533488469617,6.018514,6.5682860000000005,39.641200000000026,2080.96722222172
2023-08-12 12:51:00,49.927665,1.070601,1.3642273659300457,5.989578,6.626157000000001,41.08789999999999,2081.06722222172
2023-08-12 12:54:00,49.942135,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,39.93060000000003,2081.11722222172
2023-08-12 13:00:00,49.956599999999995,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,39.93059999999997,2081.21722222172
2023-08-12 13:03:00,48.3941,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,37.61579999999998,2081.26722222172
2023-08-12 13:06:00,49.913195,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,40.798599999999965,2081.3172222217204
2023-08-12 13:12:00,50.940394999999995,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,41.087999999999965,2081.4172222217203
2023-08-12 13:15:00,48.365165000000005,1.0127309999999996,1.4141276713588735,5.758103,6.655092000000001,39.351800000000026,2081.4672222217205
2023-08-12 13:21:00,47.61285,1.0416659999999993,1.4081258026149674,5.758103,6.568287,39.641200000000026,2081.5672222217204
2023-08-12 13:24:00,48.3941,1.070602,1.3766505529859898,5.7580979999999995,6.4236059999999995,39.0625,2081.6172222217206
2023-08-12 13:27:00,49.927665000000005,1.070602,1.3890139439194717,5.7580979999999995,6.452546,39.641200000000026,2081.6672222217207
2023-08-12 13:30:00,50.95486,1.0127309999999996,1.366332201528803,5.7291680000000005,6.510417,39.93060000000003,2081.717222221721
2023-08-12 13:36:00,51.721644999999995,1.070602,1.4013111118678332,5.7291680000000005,6.452546,41.66669999999999,2081.817222221721
2023-08-12 13:39:00,53.544560000000004,1.0127309999999996,1.4726719296218036,6.134258,7.175927,41.95600000000002,2081.867222221721
2023-08-12 13:45:00,55.09259,1.0995369999999998,1.5275504950151246,6.163193,7.118055999999999,42.24540000000002,2081.967222221721
2023-08-12 13:48:00,53.544560000000004,1.0127309999999996,1.5072071651170278,6.105323,7.233792,41.087999999999965,2082.017222221721
2023-08-12 13:51:00,52.502894999999995,1.0416659999999993,1.4794450597722586,6.105323,7.089117,40.21980000000002,2082.0672222217213
2023-08-12 13:57:00,53.530095,1.0995369999999998,1.4675445233866915,6.221062999999999,7.031245999999999,41.66660000000002,2082.167222221721
2023-08-12 14:00:00,51.721644999999995,1.0416659999999993,1.4558836456622066,6.163193,7.089117,41.37729999999999,2082.2172222217214
2023-08-12 14:06:00,50.954865,1.070601,1.4857890847565474,6.134258000000001,7.060187000000001,40.79860000000002,2082.3172222217213
2023-08-12 14:09:00,51.73611,1.070601,1.4857890847565474,6.249998,7.175927,41.377200000000016,2082.3672222217215
2023-08-12 14:12:00,54.31134,1.0995369999999998,1.4917054036087616,6.221062999999999,7.089116000000001,42.24530000000004,2082.4172222217217
2023-08-12 14:30:00,51.750575,1.0416659999999993,1.4201496635334048,5.787032999999999,6.626157000000001,42.24539999999996,2082.717222221722
2023-08-12 14:33:00,49.942135,1.070601,1.413551424838025,5.844908,6.597227,40.79860000000002,2082.767222221722
2023-08-12 14:36:00,55.09259,1.0995369999999998,1.3936826968038982,5.902773,6.539356,41.66669999999999,2082.817222221722
2023-08-12 14:42:00,55.121525000000005,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,42.53470000000004,2082.917222221722
2023-08-12 14:45:00,55.09259,1.1574080000000002,1.4272642026846543,5.960644,6.539356,41.95599999999996,2082.9672222217223
2023-08-12 14:51:00,54.340275000000005,1.0995369999999998,1.40614361619737,5.960644,6.626157000000001,42.53469999999999,2083.067222221722
2023-08-12 14:54:00,53.544560000000004,1.157407,1.439924049896718,6.018514000000001,6.626157000000001,41.08800000000002,2083.1172222217224
2023-08-12 14:57:00,52.51736,1.2152780000000005,1.4343334532037197,6.076384,6.539356,40.79860000000002,2083.1672222217226
2023-08-12 15:03:00,52.51736,1.1863419999999998,1.4181016791894938,6.1631990000000005,6.655097,41.66669999999999,2083.2672222217225
2023-08-12 15:06:00,51.73611,1.1863419999999998,1.4438243168994433,6.1631990000000005,6.712967000000001,41.95609999999999,2083.3172222217227
2023-08-12 15:09:00,52.51736,1.2442130000000002,1.4504248882998878,6.105319,6.539356,41.08800000000002,2083.367222221723
2023-08-12 15:12:00,53.544560000000004,1.2442130000000002,1.4635132457643574,6.105319,6.5682860000000005,42.24539999999996,2083.417222221723
2023-08-12 15:18:00,54.340275000000005,1.2442130000000002,1.437255674547336,6.1631990000000005,6.5682860000000005,41.66669999999999,2083.517222221723
2023-08-12 15:21:00,56.640625,1.273148,1.4397886984029447,6.1921289999999996,6.539351000000001,42.82400000000001,2083.567222221723
2023-08-12 15:24:00,56.65509,1.157407,1.4525245284662824,6.076384,6.712967000000001,43.40269999999998,2083.6172222217233
2023-08-12 15:27:00,55.09259,1.157407,1.4272636276607582,6.105319,6.684031999999999,43.113399999999956,2083.6672222217235
2023-08-12 15:33:00,55.06366,1.1863419999999998,1.4565869629085952,6.047449,6.626157000000001,43.40280000000001,2083.7672222217234
2023-08-12 15:36:00,52.51736,1.1863419999999998,1.4051382986513332,6.105319,6.568287,40.50920000000002,2083.8172222217236
2023-08-12 15:42:00,53.530095,1.2152769999999995,1.4081263628141867,6.192134,6.597227,42.24540000000002,2083.9172222217235
2023-08-12 15:45:00,51.721644999999995,1.1863419999999998,1.4051338053756548,6.192134,6.655092000000001,41.66669999999999,2083.9672222217237
2023-08-12 15:48:00,49.175349999999995,1.2152779999999996,1.3949124663350472,6.2789399999999995,6.655092000000001,40.509299999999996,2084.017222221724
2023-08-12 15:54:00,49.927665,1.2442129999999993,1.4107125953639983,6.249999999999999,6.597227,40.509299999999996,2084.1172222217238
2023-08-12 15:57:00,51.72164,1.2152769999999995,1.3816252842117873,6.250004,6.597227,41.377399999999966,2084.167222221724
2023-08-12 16:03:00,53.544560000000004,1.3020829999999997,1.4283380514742818,6.221063999999999,6.481481,40.509299999999996,2084.267222221724
2023-08-12 16:06:00,51.73611,1.1863419999999998,1.378984741333412,6.0185189999999995,6.4236070000000005,42.82400000000001,2084.317222221724
2023-08-12 16:12:00,51.750575,1.1863419999999998,1.4181016791894938,6.076389000000001,6.568287,40.509299999999996,2084.417222221724
2023-08-12 16:15:00,50.96933,1.2152769999999995,1.434328391978717,6.105324,6.568287,41.37729999999999,2084.467222221724
2023-08-12 16:18:00,49.913195,1.2152769999999995,1.394916497486923,6.076384,6.452547000000001,40.219899999999996,2084.5172222217243
2023-08-12 16:21:00,49.942135,1.3020839999999998,1.4009184935498733,6.249999999999999,6.452546,39.3519,2084.5672222217245
2023-08-12 16:27:00,49.913195,1.2442129999999993,1.3973210013037467,6.163189999999999,6.481477,41.08789999999999,2084.6672222217244
2023-08-12 16:30:00,49.16088,1.2442129999999993,1.3973210013037467,6.13426,6.452547000000001,39.93060000000003,2084.7172222217246
2023-08-12 16:33:00,47.61285,1.2442129999999993,1.3702960655641208,6.22107,6.481477,38.19439999999997,2084.7672222217248
2023-08-12 16:39:00,48.365165000000005,1.2152769999999995,1.3682597850896638,6.134253999999999,6.452547000000001,38.773199999999974,2084.8672222217247
2023-08-12 16:42:00,48.408564999999996,1.2152769999999995,1.3816252842117873,6.221063999999999,6.568287,40.21999999999997,2084.917222221725
2023-08-12 16:45:00,48.37963,1.1863419999999998,1.378984741333412,6.221069,6.626157000000001,39.0625,2084.967222221725
2023-08-12 16:48:00,51.75058,1.2152780000000005,1.434328950411169,6.047454000000001,6.510415999999999,40.79860000000002,2085.017222221725
2023-08-12 16:54:00,51.73611,1.2152780000000005,1.434328950411169,6.134264000000001,6.597225999999999,41.95600000000002,2085.117222221725
2023-08-12 16:57:00,53.530095,1.1284720000000004,1.3852218572978827,5.902778,6.452546,41.37729999999999,2085.1672222217253
2023-08-12 17:03:00,55.121525000000005,1.0995369999999998,1.40614361619737,5.873842999999999,6.539356,42.823999999999955,2085.267222221725
2023-08-12 17:06:00,56.640625,1.070602,1.449921359743286,5.7580979999999995,6.597225999999999,43.40270000000004,2085.3172222217254
2023-08-12 17:09:00,58.188655,0.9259259999999996,1.3819390939308418,5.381943000000001,6.4236070000000005,44.27080000000001,2085.3672222217256
2023-08-12 17:15:00,57.421875,0.8969909999999999,1.3742184586756876,5.381943000000001,6.481482000000001,43.40279999999996,2085.4672222217255
2023-08-12 17:18:00,51.73611,0.8969909999999999,1.3629205292361588,5.410878,6.481477,42.53469999999999,2085.5172222217257
2023-08-12 17:24:00,51.721644999999995,0.9259259999999996,1.358987213576669,5.497688,6.481482000000001,42.245299999999986,2085.6172222217256
2023-08-12 17:27:00,50.95486,1.0127319999999997,1.3420868173949922,5.584488,6.307866000000001,41.08800000000002,2085.6672222217258
2023-08-12 17:33:00,53.559025000000005,1.0995369999999998,1.40614361619737,5.700228,6.365741000000001,41.08789999999999,2085.7672222217257
2023-08-12 17:36:00,55.09259,1.070602,1.4013111118678332,5.700228,6.4236059999999995,41.95609999999999,2085.817222221726
2023-08-12 17:39:00,51.73611,0.9548610000000002,1.4122417678814736,5.5844879999999995,6.626156999999999,41.66660000000002,2085.867222221726
2023-08-12 17:42:00,48.3941,1.0416660000000002,1.408125802614968,5.787038000000001,6.5972219999999995,40.509299999999996,2085.917222221726
2023-08-12 17:48:00,46.8316,1.0416660000000002,1.3717152304232774,5.815968,6.539352,39.64119999999997,2086.017222221726
2023-08-12 17:51:00,43.460645,1.0416660000000002,1.3471323660839536,5.787038000000001,6.452542,37.615700000000004,2086.0672222217263
2023-08-12 17:54:00,49.927665,1.1284720000000004,1.397915047637232,5.844908,6.4236059999999995,39.3519,2086.1172222217265
2023-08-12 18:00:00,49.17535,1.0995369999999998,1.381153155787102,5.844904,6.452547000000001,39.93060000000003,2086.2172222217264
2023-08-12 18:03:00,46.8316,1.1574080000000002,1.3629215713534235,5.9317139999999995,6.365736,39.0625,2086.2672222217266
2023-08-12 18:09:00,46.8316,1.0995369999999998,1.3811488149962778,5.815974000000001,6.4236070000000005,38.7731,2086.3672222217265
2023-08-12 18:12:00,43.489585,1.0995370000000007,1.3936783785158946,5.873844000000001,6.510417,37.61579999999998,2086.4172222217267
2023-08-12 18:27:00,45.00868,1.157407,1.3759327499894818,6.018514000000001,6.481477,37.905100000000004,2086.6672222217267
2023-08-12 18:30:00,43.489585,1.157407,1.3759327499894825,5.902774,6.365737000000001,37.3263,2086.717222221727
2023-08-12 18:33:00,45.02315,1.157407,1.3629255227133064,6.018514000000001,6.452547000000001,37.905100000000004,2086.767222221727
2023-08-12 18:39:00,46.8316,1.1574080000000002,1.34983936824562,5.989584000000001,6.3946760000000005,38.194500000000005,2086.867222221727
2023-08-12 18:42:00,48.365165000000005,1.1574080000000002,1.3629215713534235,5.873844,6.307866000000001,38.19440000000003,2086.917222221727
2023-08-12 18:45:00,46.817135,1.0995369999999998,1.381153155787101,5.989584000000001,6.597227,38.77320000000003,2086.9672222217273
2023-08-12 18:51:00,48.365165000000005,1.0995369999999998,1.3685576715313148,5.989584000000001,6.568287,38.483799999999974,2087.067222221727
2023-08-12 18:54:00,48.350695,1.070601,1.351735378217635,5.844908,6.452547000000001,40.219899999999996,2087.1172222217274
2023-08-12 19:00:00,49.9132,1.1284720000000004,1.3724558117589634,5.902778,6.4236059999999995,39.0625,2087.2172222217273
2023-08-12 19:03:00,46.860535,1.070601,1.413551424838025,5.844908,6.597227,39.6413,2087.2672222217275
2023-08-12 19:09:00,45.8044,1.070601,1.364227365930045,5.931708,6.568287,38.483799999999974,2087.3672222217274
2023-08-12 19:12:00,45.037615,1.070601,1.351735378217635,5.844908,6.452547000000001,37.90509999999995,2087.4172222217276
2023-08-12 19:15:00,48.408564999999996,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,39.3519,2087.4672222217278
2023-08-12 19:21:00,48.3941,1.0995369999999998,1.4308830040093656,5.787032999999999,6.510415999999999,40.21999999999997,2087.5672222217277
2023-08-12 19:36:00,45.00868,1.0995369999999998,1.4185418047623533,5.729163,6.4236059999999995,38.19440000000003,2087.8172222217277
2023-08-12 19:39:00,45.02315,1.0995369999999998,1.3936783785158942,5.815973,6.452546,38.773199999999974,2087.867222221728
2023-08-12 19:42:00,46.8316,1.070602,1.389009682633929,5.7291680000000005,6.4236059999999995,38.773199999999974,2087.917222221728
2023-08-12 19:45:00,48.408564999999996,1.0995369999999998,1.4185418047623533,5.787038,6.481481,39.0625,2087.967222221728
2023-08-12 19:48:00,48.37963,1.0127309999999996,1.366332201528803,5.7291680000000005,6.510417,39.3519,2088.0172222217284
2023-08-12 19:51:00,48.3941,1.0127309999999996,1.3663322015288037,5.844907999999999,6.626157000000001,39.0625,2088.0672222217286
2023-08-12 19:54:00,48.350695,0.9837959999999999,1.3605007094033976,5.642358000000001,6.481482000000001,39.0625,2088.1172222217288
2023-08-12 19:57:00,45.833335,1.0127309999999996,1.39034243416813,5.642358000000001,6.481477,39.0625,2088.167222221729
2023-08-12 20:00:00,46.8316,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,39.0625,2088.217222221729
2023-08-12 20:03:00,49.927665,1.0416669999999995,1.3717116055120042,5.671298,6.394671,39.6413,2088.2672222217293
2023-08-12 20:06:00,49.17535,0.9548609999999993,1.3775774862056394,5.642358,6.597227,40.219899999999996,2088.3172222217295
2023-08-12 20:09:00,48.365165000000005,0.9259259999999996,1.370490351233554,5.584488,6.5972219999999995,39.35179999999997,2088.3672222217297
2023-08-12 20:12:00,48.3941,0.9259259999999996,1.358987213576669,5.671298,6.655092000000001,39.93059999999997,2088.41722222173
2023-08-12 20:15:00,48.365165000000005,1.0127319999999997,1.4377025487802892,5.700227999999999,6.655096,39.93059999999997,2088.46722222173
2023-08-12 20:18:00,48.365165000000005,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,39.64119999999997,2088.51722222173
2023-08-12 20:21:00,46.817135,0.9548609999999993,1.3775774862056394,5.642358,6.597227,40.50920000000002,2088.5672222217304
2023-08-12 20:24:00,48.3941,1.0127319999999997,1.3663328121680614,5.642358,6.4236059999999995,39.3519,2088.6172222217306
2023-08-12 20:27:00,46.8316,0.9548609999999993,1.3659169642361566,5.642358,6.568287,38.48380000000003,2088.6672222217308
2023-08-12 20:30:00,46.817135,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,37.905100000000004,2088.717222221731
2023-08-12 20:33:00,45.8044,0.9837959999999999,1.3723750878698504,5.7580979999999995,6.626162,38.48380000000003,2088.767222221731
2023-08-12 20:36:00,45.00868,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,37.615700000000004,2088.8172222217313
2023-08-12 20:39:00,45.8044,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,37.905100000000004,2088.8672222217315
2023-08-12 20:42:00,45.00868,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,37.61579999999998,2088.9172222217317
2023-08-12 20:45:00,46.817135,1.0416659999999993,1.359455144225172,5.931713,6.626157000000001,38.48380000000003,2088.967222221732
2023-08-12 20:48:00,45.037615,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,37.326400000000035,2089.017222221732
2023-08-12 20:51:00,45.037615,1.0416659999999993,1.3960491197248905,5.873842999999999,6.655097,37.905100000000004,2089.067222221732
2023-08-12 20:54:00,45.037615,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,38.773199999999974,2089.1172222217324
2023-08-12 20:57:00,45.00868,1.0416659999999993,1.3960449352737068,6.018523,6.799767000000001,37.61579999999998,2089.1672222217326
2023-08-12 21:00:00,45.00868,1.0416659999999993,1.4081258026149674,5.931713,6.741897,38.194500000000005,2089.2172222217328
2023-08-12 21:03:00,46.817135,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,39.0625,2089.267222221733
2023-08-12 21:06:00,46.8316,1.0416659999999993,1.420149663533404,5.902773,6.741897,39.641200000000026,2089.317222221733
2023-08-12 21:09:00,47.598385,1.0127309999999996,1.3903424341681307,5.815973,6.655092000000001,39.64119999999997,2089.3672222217333
2023-08-12 21:12:00,48.3941,1.0416659999999993,1.420149663533404,5.815973,6.655097,38.19439999999997,2089.4172222217335
2023-08-12 21:15:00,46.817135,1.0127309999999996,1.3783681691470229,5.815973,6.626162,39.0625,2089.4672222217337
2023-08-12 21:18:00,45.052085,1.0127309999999996,1.4376978620543706,5.815973,6.7708319999999995,37.615700000000004,2089.517222221734
2023-08-12 21:21:00,45.052085,1.0416659999999993,1.3960491197248905,5.815973,6.597227,36.74769999999995,2089.567222221734
2023-08-12 21:24:00,43.460645,1.070601,1.3642230607563106,5.844908,6.481477,36.74759999999998,2089.617222221734
2023-08-12 21:27:00,43.489585,1.070601,1.3766499616545613,5.960648000000001,6.626157000000001,36.74770000000001,2089.6672222217344
2023-08-12 21:30:00,44.2419,1.070601,1.3642273659300457,5.989578,6.626157000000001,37.61579999999998,2089.7172222217346
2023-08-12 21:33:00,45.00868,1.0995369999999998,1.3936783785158942,5.989584000000001,6.626157000000001,37.615700000000004,2089.7672222217348
2023-08-12 21:36:00,43.489585,1.070602,1.3642279536898692,5.989584000000001,6.626162,37.905100000000004,2089.817222221735
2023-08-12 21:39:00,41.681129999999996,1.0416670000000003,1.4081305785815141,5.960644,6.770837,36.45840000000004,2089.867222221735
2023-08-12 21:42:00,43.460645,1.186343,1.4181022423834493,6.163194000000001,6.655091,37.03699999999998,2089.9172222217353
2023-08-12 21:45:00,43.489585,1.1574080000000002,1.3888675728222308,6.0763940000000005,6.5682860000000005,38.48380000000003,2089.9672222217355
2023-08-12 21:48:00,45.02315,1.1574080000000002,1.414533488469617,6.1053239999999995,6.655096,38.19439999999997,2090.0172222217357
2023-08-12 21:51:00,43.50405,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,36.16890000000001,2090.067222221736
2023-08-12 21:54:00,45.02315,1.1574080000000002,1.3629260802990795,6.1053239999999995,6.539356,35.879700000000014,2090.117222221736
2023-08-12 21:57:00,45.00868,1.0995369999999998,1.381153155787102,6.018514,6.626157000000001,37.905100000000004,2090.167222221736
2023-08-12 22:00:00,43.475115,1.070602,1.413552026720277,6.018514,6.7708319999999995,36.45839999999998,2090.2172222217364
2023-08-12 22:03:00,41.66666,1.0995369999999998,1.381153155787101,5.960644,6.568287,36.45830000000001,2090.2672222217366
2023-08-12 22:06:00,43.460645,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,36.74759999999998,2090.3172222217368
2023-08-12 22:09:00,43.460645,1.1574080000000002,1.4145334884696161,5.989584000000001,6.539356,37.905100000000004,2090.367222221737
