Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-12 22:12:00,45.00868,1.1574080000000002,1.3759333111214491,6.1053239999999995,6.5682860000000005,37.61579999999998,2090.417222221737
2023-08-12 22:15:00,45.775465,1.1574080000000002,1.4017396238748183,6.018514,6.539356,37.32649999999995,2090.4672222217373
2023-08-12 22:18:00,45.02315,1.0995369999999998,1.381153155787101,5.960644,6.568287,37.037000000000035,2090.5172222217375
2023-08-12 22:21:00,43.475115,1.070602,1.401311111867834,5.9317139999999995,6.655092000000001,37.32639999999998,2090.5672222217377
2023-08-12 22:24:00,41.681129999999996,1.070601,1.3642273659300457,5.989578,6.626157000000001,37.03710000000001,2090.617222221738
2023-08-12 22:27:00,43.475115,1.070601,1.364227365930045,5.931708,6.568287,36.45830000000001,2090.667222221738
2023-08-12 22:30:00,45.02315,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,37.615700000000004,2090.717222221738
2023-08-12 22:33:00,46.8316,1.070602,1.3766548359425532,5.9317079999999995,6.597225999999999,37.615700000000004,2090.7672222217384
2023-08-12 22:36:00,46.8316,0.9548609999999993,1.3306135489725586,5.671298,6.510417,38.7731,2090.8172222217386
2023-08-12 22:39:00,48.408564999999996,1.0127319999999997,1.4022652137855505,5.787037999999999,6.655096,37.32639999999998,2090.8672222217388
2023-08-12 22:42:00,48.365165000000005,0.9548609999999993,1.4236958034554426,5.729168,6.799767000000001,39.93059999999997,2090.917222221739
2023-08-12 22:45:00,48.3941,0.9259259999999996,1.3819390939308425,5.758102999999999,6.799767000000001,38.483799999999974,2090.967222221739
2023-08-12 22:48:00,46.860535,0.9548609999999993,1.3891816946076652,5.642358,6.626157000000001,37.905100000000004,2091.0172222217393
2023-08-12 22:51:00,46.84607,0.9259259999999996,1.3704903512335544,5.642358,6.655092000000001,37.90509999999995,2091.0672222217395
2023-08-12 22:54:00,47.61285,1.0127319999999997,1.3542420856308752,5.815968,6.5682860000000005,40.21980000000002,2091.1172222217397
2023-08-12 22:57:00,48.408564999999996,1.070602,1.413552026720277,5.7580979999999995,6.510415999999999,39.3519,2091.16722222174
2023-08-12 23:00:00,48.350695,0.9259259999999996,1.370490351233554,5.671298,6.684031999999999,39.0625,2091.21722222174
2023-08-12 23:03:00,46.817135,0.9837959999999999,1.4076621254733441,5.787038,6.7419020000000005,37.326400000000035,2091.26722222174
2023-08-12 23:06:00,46.8316,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,38.194500000000005,2091.3172222217404
2023-08-12 23:09:00,49.927665,0.9837959999999999,1.4193218672138066,5.642358000000001,6.626162,39.93059999999997,2091.3672222217406
2023-08-12 23:12:00,46.860535,0.9259259999999996,1.3933424379329344,5.642358000000001,6.712962000000001,37.905100000000004,2091.4172222217408
2023-08-12 23:15:00,45.037615,1.0127309999999996,1.402264592444691,5.758103,6.626162,37.615700000000004,2091.467222221741
2023-08-12 23:18:00,45.8044,1.0416659999999993,1.359455144225172,5.815973,6.510417,39.0625,2091.517222221741
2023-08-12 23:21:00,45.037615,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,39.0625,2091.5672222217413
2023-08-12 23:24:00,46.8316,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,38.4837,2091.6172222217415
2023-08-12 23:27:00,44.2419,1.0127310000000005,1.4022645924446926,5.815968,6.684027,39.0625,2091.6672222217417
2023-08-12 23:36:00,43.489585,1.0416660000000002,1.3594551442251726,5.960648000000001,6.655092000000001,37.905100000000004,2091.8172222217418
2023-08-12 23:39:00,46.8316,1.1863420000000007,1.4819098010114673,6.394678000000001,7.031246,39.641200000000026,2091.867222221742
2023-08-12 23:42:00,48.365165000000005,1.1284720000000004,1.5214519599272438,6.394678000000001,7.262736,39.93059999999997,2091.917222221742
2023-08-12 23:45:00,46.817135,1.0416660000000002,1.502806609125775,6.278938,7.320602,39.6413,2091.9672222217423
2023-08-12 23:48:00,43.489585,1.0127310000000005,1.5186294134622744,6.249998,7.407406999999999,36.74770000000001,2092.0172222217425
2023-08-12 23:51:00,45.037615,1.1284720000000004,1.5214519599272438,6.423608,7.291665999999999,36.45829999999995,2092.0672222217427
2023-08-12 23:54:00,43.475115,1.070601,1.4857890847565474,6.423608,7.349537,38.773199999999974,2092.117222221743
2023-08-12 23:57:00,41.66666,1.0416660000000002,1.4676918998002793,6.423608,7.3784719999999995,37.326400000000035,2092.167222221743
2023-08-13 00:00:00,45.037615,1.1284720000000004,1.4972091738017719,6.423608,7.233796,38.773199999999974,2092.217222221743
2023-08-13 00:03:00,45.8044,1.157407,1.5268453121682908,6.481478000000001,7.291671,37.037000000000035,2092.2672222217434
2023-08-13 00:06:00,45.8044,1.070601,1.521196156168779,6.423608,7.436347,39.93059999999997,2092.3172222217436
2023-08-13 00:09:00,45.00868,1.0416660000000002,1.502806609125775,6.3368079999999996,7.3784719999999995,38.773199999999974,2092.3672222217438
2023-08-13 00:12:00,45.052085,1.070601,1.509442353581614,6.394678000000001,7.378477,38.48380000000003,2092.417222221744
2023-08-13 00:15:00,43.489585,1.0416660000000002,1.5144169861655825,6.3368079999999996,7.407412,37.03699999999998,2092.467222221744
2023-08-13 00:18:00,41.666664999999995,1.0995369999999998,1.479654374534348,6.510414000000001,7.349537,37.037000000000035,2092.5172222217443
2023-08-13 00:21:00,43.475115,1.186343,1.5069937095183188,6.5393539999999994,7.233801000000001,37.3263,2092.5672222217445
2023-08-13 00:24:00,43.475115,1.0416670000000003,1.4794456917760475,6.307874,7.291667,38.48380000000003,2092.6172222217447
2023-08-13 00:27:00,39.105905,1.0127319999999997,1.4494038397381488,6.250004000000001,7.233792000000001,38.194500000000005,2092.667222221745
2023-08-13 00:30:00,38.035295000000005,1.0995369999999998,1.40614361619737,6.221064,6.886577000000001,35.87960000000004,2092.717222221745
2023-08-13 00:33:00,38.035295000000005,1.1284720000000004,1.435609385318697,6.3368079999999996,7.002316,34.72219999999999,2092.767222221745
2023-08-13 00:36:00,39.858215,1.157407,1.5146006758083665,6.510418,7.291671,36.16899999999998,2092.8172222217454
2023-08-13 00:39:00,41.681129999999996,1.157407,1.502304291401299,6.539348,7.291671,36.74770000000001,2092.8672222217456
2023-08-13 00:42:00,41.66666,1.070601,1.4619290503413183,6.365738,7.233797000000001,36.16899999999998,2092.9172222217458
2023-08-13 00:45:00,46.860535,1.1284720000000004,1.4972091738017714,6.481478000000001,7.291665999999999,39.0625,2092.967222221746
2023-08-13 00:48:00,46.84607,1.070601,1.4976430631503406,6.481478000000001,7.436347,37.90500000000003,2093.017222221746
2023-08-13 00:51:00,45.775465,1.0995369999999998,1.5275504950151246,6.423614000000001,7.378477,38.483799999999974,2093.0672222217463
2023-08-13 00:54:00,43.489580000000004,1.070601,1.521196156168779,6.423608,7.436347,38.19439999999997,2093.1172222217465
2023-08-13 00:57:00,42.693865,1.0416660000000002,1.4440232453987536,6.3368079999999996,7.233792,37.61579999999998,2093.1672222217467
2023-08-13 01:00:00,39.858215,1.0416660000000002,1.3839141341769203,5.989578,6.7419020000000005,35.30090000000001,2093.217222221747
2023-08-13 01:03:00,39.87268,1.070601,1.3766499616545613,6.047458000000001,6.712967000000001,36.45839999999998,2093.267222221747
2023-08-13 01:06:00,43.489585,1.1863420000000007,1.4051382986513339,6.192128,6.6550959999999995,38.483799999999974,2093.317222221747
2023-08-13 01:09:00,43.475115,1.070601,1.413551424838025,5.989578,6.741897,37.615800000000036,2093.3672222217474
2023-08-13 01:12:00,43.489585,1.070601,1.3890133490434302,5.960648000000001,6.655097,37.90500000000003,2093.4172222217476
2023-08-13 01:15:00,41.652195,1.070601,1.401310513475894,6.047458000000001,6.770837,37.037000000000035,2093.4672222217478
2023-08-13 01:18:00,41.681129999999996,1.0416660000000002,1.3717110046944767,6.047458000000001,6.7708319999999995,36.16899999999998,2093.517222221748
2023-08-13 01:21:00,39.858215,1.0127310000000005,1.3542414786119483,5.960648000000001,6.712966999999999,35.01159999999999,2093.567222221748
2023-08-13 01:24:00,38.035295000000005,1.070602,1.3766505529859898,5.989584000000001,6.655092000000001,35.59029999999996,2093.6172222217483
2023-08-13 01:27:00,40.899879999999996,1.1574080000000002,1.4017351896485915,6.134264,6.655096,36.16899999999998,2093.6672222217485
2023-08-13 01:30:00,41.666664999999995,1.157407,1.388871466659957,6.221064000000001,6.712967000000001,36.16899999999998,2093.7172222217487
2023-08-13 01:33:00,43.489585,1.2152780000000005,1.4473203835282586,6.192134,6.684025999999999,35.30090000000001,2093.767222221749
2023-08-13 01:36:00,41.681129999999996,1.1863419999999998,1.4565825642060375,6.221069,6.799767000000001,36.16899999999998,2093.817222221749
2023-08-13 01:39:00,39.872685000000004,1.157407,1.4272592401385118,6.221069,6.799772,35.879700000000014,2093.867222221749
2023-08-13 01:42:00,37.022565,1.157407,1.3759327499894818,6.221069,6.684031999999999,34.72219999999999,2093.9172222217494
2023-08-13 01:45:00,38.035295000000005,1.1863419999999998,1.392098468546438,6.336809000000001,6.770837,35.01159999999999,2093.9672222217496
2023-08-13 01:48:00,42.462379999999996,1.3020830000000005,1.4283380514742814,6.510419000000001,6.770836,36.74770000000001,2094.0172222217498
2023-08-13 01:51:00,41.66666,1.1574080000000002,1.4272598151612272,6.1053239999999995,6.684025999999999,37.615700000000004,2094.06722222175
2023-08-13 01:54:00,45.02315,1.070602,1.4013153519928243,5.9317079999999995,6.655096,36.747799999999984,2094.11722222175
2023-08-13 01:57:00,49.942135,0.9259260000000005,1.393342437932935,5.584492,6.6550959999999995,39.64110000000005,2094.1672222217503
2023-08-13 02:00:00,54.31134,0.78125,1.380538261763921,5.208330999999999,6.6550910000000005,42.24540000000002,2094.2172222217505
2023-08-13 02:03:00,59.693290000000005,0.6365740000000004,1.3871431950492747,4.629625,6.568291,44.27089999999998,2094.2672222217507
2023-08-13 02:06:00,65.45139,0.6076389999999998,1.4000196204367341,4.427084,6.510420999999999,46.00690000000003,2094.317222221751
2023-08-13 02:09:00,70.55845,0.578703,1.4292235583798603,4.282407,6.568291,47.74310000000003,2094.367222221751
2023-08-13 02:12:00,74.971065,0.5787040000000001,1.4653018147605423,4.195602,6.597226,49.47910000000002,2094.417222221751
2023-08-13 02:15:00,76.49016,0.5787040000000001,1.5010261824554905,4.195601,6.712966,50.05789999999996,2094.4672222217514
2023-08-13 02:18:00,74.971065,0.5497680000000003,1.490728788734995,4.166666,6.7708319999999995,50.34719999999999,2094.5172222217516
2023-08-13 02:21:00,71.10822,0.5497689999999995,1.516845014193112,4.253473,6.9444420000000004,50.92590000000001,2094.5672222217518
2023-08-13 02:24:00,65.422455,0.5208329999999997,1.4534137561948384,4.3402769999999995,6.944443000000001,46.585699999999974,2094.617222221752
2023-08-13 02:27:00,59.751155,0.578703,1.4563151721390497,4.5428239999999995,6.915513,46.00689999999997,2094.667222221752
2023-08-13 02:30:00,53.544560000000004,0.6655099999999994,1.4971925168427178,4.658566,6.828702,44.56020000000001,2094.7172222217523
2023-08-13 02:33:00,49.927665,0.7233799999999997,1.4386017088092427,4.918982000000001,6.712962000000001,43.40280000000001,2094.7672222217525
2023-08-13 02:36:00,46.860535,0.7523150000000003,1.4107101941329812,5.150462,6.770837,39.641200000000026,2094.8172222217527
2023-08-13 02:39:00,45.037615,0.8391200000000003,1.4007898311010805,5.410882000000001,6.7419020000000005,40.219899999999996,2094.867222221753
2023-08-13 02:42:00,43.489585,0.868055,1.4210384323354772,5.497687,6.799772,38.773199999999974,2094.917222221753
2023-08-13 02:45:00,42.708335,0.8969909999999999,1.3854648888442136,5.526623,6.655092000000001,37.32649999999995,2094.967222221753
2023-08-13 02:48:00,41.681129999999996,0.9548609999999993,1.3891816946076652,5.642358,6.626157000000001,37.32649999999995,2095.0172222217534
2023-08-13 02:51:00,41.6956,1.070602,1.389013943919471,5.9027780000000005,6.597225999999999,37.03699999999998,2095.0672222217536
2023-08-13 02:54:00,43.460645,1.0995369999999998,1.4308830040093656,5.931713,6.655096,37.905100000000004,2095.1172222217538
2023-08-13 02:57:00,45.02315,1.0416659999999993,1.432113677687826,6.018523,6.886577000000001,38.48380000000003,2095.167222221754
2023-08-13 03:00:00,44.256365,1.070601,1.4013105134758945,6.076388,6.799767000000001,38.194500000000005,2095.217222221754
2023-08-13 03:03:00,43.475115,1.0127310000000005,1.4022645924446926,5.902778,6.770837,38.483799999999974,2095.2672222217543
2023-08-13 03:06:00,41.66666,1.070602,1.389013943919471,5.989584000000001,6.684031999999999,37.32639999999998,2095.3172222217545
2023-08-13 03:09:00,41.681129999999996,1.1574080000000002,1.4145290778837603,6.134264,6.684025999999999,36.74770000000001,2095.3672222217547
2023-08-13 03:12:00,43.489585,1.1284720000000004,1.423107228982713,6.047458000000001,6.684025999999999,36.45830000000001,2095.417222221755
2023-08-13 03:15:00,43.489585,1.1284720000000004,1.3724558117589634,6.047458000000001,6.5682860000000005,37.90500000000003,2095.467222221755
2023-08-13 03:18:00,44.256365,1.0995369999999998,1.3936826968038982,6.018514,6.655097,36.747600000000034,2095.517222221755
2023-08-13 03:21:00,45.833335,1.1284720000000004,1.423107228982713,6.047458000000001,6.684025999999999,37.905100000000004,2095.5672222217554
2023-08-13 03:24:00,43.489585,1.0127310000000005,1.414127671358874,5.902778,6.799766999999999,37.905100000000004,2095.6172222217556
2023-08-13 03:27:00,41.681129999999996,1.0127309999999996,1.3903465634221066,5.902773,6.7419020000000005,37.03710000000001,2095.6672222217558
2023-08-13 03:30:00,41.652195,1.0127309999999996,1.3663322015288037,5.873842999999999,6.655092000000001,37.32639999999998,2095.717222221756
2023-08-13 03:33:00,41.66666,1.0127309999999996,1.3663322015288037,5.844907999999999,6.626157000000001,37.615800000000036,2095.767222221756
2023-08-13 03:36:00,41.66666,1.070602,1.3890139439194717,5.873838,6.5682860000000005,37.03709999999995,2095.8172222217563
2023-08-13 03:39:00,45.02315,1.070602,1.4013111118678332,5.787038,6.510415999999999,37.037000000000035,2095.8672222217565
2023-08-13 03:42:00,45.00868,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,38.194500000000005,2095.9172222217567
2023-08-13 03:45:00,45.02315,0.9548609999999993,1.3659169642361566,5.584488,6.510417,38.48380000000003,2095.967222221757
2023-08-13 03:48:00,43.489585,0.9259259999999996,1.358991197240312,5.700227999999999,6.684031999999999,38.19449999999995,2096.017222221757
2023-08-13 03:51:00,42.679395,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,38.19440000000003,2096.067222221757
2023-08-13 03:54:00,41.666664999999995,0.9548610000000002,1.3659169642361575,5.642358000000001,6.568287,37.32639999999998,2096.1172222217574
2023-08-13 03:57:00,39.872685000000004,1.0416659999999993,1.359455144225172,5.758103,6.452547000000001,36.16890000000001,2096.1672222217576
2023-08-13 04:00:00,43.475115,1.1284719999999995,1.3852218572978818,5.931713,6.481481,37.615700000000004,2096.2172222217578
2023-08-13 04:03:00,45.00868,1.0995369999999998,1.3936826968038982,5.960642999999999,6.597225999999999,38.7731,2096.267222221758
2023-08-13 04:06:00,43.489585,1.0416659999999993,1.3960491197248905,5.815973,6.597227,37.3263,2096.317222221758
2023-08-13 04:09:00,41.681129999999996,1.0127309999999996,1.3903465634221066,5.787032999999999,6.626162,39.0625,2096.3672222217583
2023-08-13 04:12:00,38.035295000000005,1.0127309999999996,1.366332201528803,5.758103,6.539352,36.45830000000001,2096.4172222217585
2023-08-13 04:15:00,39.872685000000004,1.0995369999999998,1.3936783785158942,5.787032999999999,6.4236059999999995,36.747799999999984,2096.4672222217587
2023-08-13 04:18:00,39.120369999999994,1.0416659999999993,1.359455144225172,5.729163,6.4236070000000005,36.16900000000004,2096.517222221759
2023-08-13 04:21:00,39.858215,1.070602,1.3642279536898703,5.7580979999999995,6.3946760000000005,36.16900000000004,2096.567222221759
2023-08-13 04:24:00,42.708335,1.070602,1.3766505529859898,5.844907999999999,6.510415999999999,36.16900000000004,2096.617222221759
2023-08-13 04:27:00,41.66666,0.9548609999999993,1.3306135489725586,5.642358,6.481477,35.59030000000001,2096.6672222217594
2023-08-13 04:30:00,41.681129999999996,0.9259259999999996,1.358987213576669,5.6423630000000005,6.626157000000001,35.87959999999998,2096.7172222217596
2023-08-13 04:33:00,45.037615,1.0127319999999997,1.390343051967695,5.700233,6.539351000000001,37.61579999999998,2096.7672222217598
2023-08-13 04:36:00,43.475115,0.8969899999999997,1.351577225034575,5.584487,6.626157000000001,36.45839999999998,2096.81722222176
2023-08-13 04:39:00,43.475115,0.8969899999999997,1.351577225034574,5.526617000000001,6.568287,37.905100000000004,2096.86722222176
2023-08-13 04:42:00,45.8044,0.9548610000000002,1.3891816946076663,5.468747,6.452546,39.64119999999997,2096.9172222217603
2023-08-13 04:45:00,46.817135,0.868055,1.3660016544594316,5.497682000000001,6.655097,39.93060000000003,2096.9672222217605
2023-08-13 04:48:00,45.833335,0.8391200000000003,1.389971734989873,5.353012,6.655092000000001,41.08789999999999,2097.0172222217607
2023-08-13 04:51:00,45.02315,0.8391200000000003,1.3791156835492218,5.266202,6.539352,39.64119999999997,2097.067222221761
2023-08-13 04:54:00,43.475115,0.868055,1.3659978118078153,5.410882000000001,6.568287,38.48389999999995,2097.117222221761
2023-08-13 04:57:00,42.708335,0.8969899999999997,1.3742138981066723,5.381946999999999,6.481477,37.905100000000004,2097.167222221761
2023-08-13 05:00:00,45.02315,0.9548610000000002,1.37757748620564,5.642357,6.597225999999999,38.48380000000003,2097.2172222217614
2023-08-13 05:03:00,45.052085,1.0127319999999997,1.4141323874718847,5.6712929999999995,6.568290999999999,37.615700000000004,2097.2672222217616
2023-08-13 05:06:00,45.8044,0.9259259999999996,1.370490351233554,5.555553000000001,6.568287,41.377399999999966,2097.3172222217618
2023-08-13 05:09:00,44.2853,0.9259259999999996,1.3474325068924327,5.526623,6.481477,39.0625,2097.367222221762
2023-08-13 05:12:00,43.475115,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,38.19449999999995,2097.417222221762
2023-08-13 05:15:00,42.708330000000004,0.8969909999999999,1.3854687681947953,5.613423,6.7419020000000005,38.7731,2097.4672222217623
2023-08-13 05:18:00,41.6956,0.9259259999999996,1.358987213576669,5.526623,6.510417,37.90500000000003,2097.5172222217625
2023-08-13 05:21:00,42.433445,0.8969899999999997,1.3287338765153023,5.497687,6.481477,37.905100000000004,2097.5672222217627
2023-08-13 05:24:00,45.02315,0.9548610000000002,1.3659169642361575,5.584487,6.510415999999999,37.905100000000004,2097.617222221763
2023-08-13 05:27:00,46.8316,0.9259260000000005,1.3819390939308425,5.410882000000001,6.452546,39.3519,2097.667222221763
2023-08-13 05:30:00,46.817135,0.868055,1.3659978118078153,5.324072000000001,6.481477,38.7731,2097.717222221763
2023-08-13 05:33:00,46.817135,0.9259260000000005,1.404693544566301,5.353012,6.452546,38.483799999999974,2097.7672222217634
2023-08-13 05:36:00,46.860535,0.8391200000000003,1.379115683549221,5.410882000000001,6.684031999999999,39.0625,2097.8172222217636
2023-08-13 05:39:00,45.02315,0.8391200000000003,1.357267582497635,5.295142,6.510412,38.19440000000003,2097.8672222217638
2023-08-13 05:42:00,45.052085,0.868055,1.3436672420511386,5.353012,6.452547000000001,37.61579999999998,2097.917222221764
2023-08-13 05:45:00,45.02315,0.868055,1.3548579022515006,5.468752,6.597227,38.19440000000003,2097.967222221764
2023-08-13 05:48:00,45.8044,0.868055,1.332432555614492,5.439812,6.510417,38.77320000000003,2098.0172222217643
2023-08-13 05:51:00,45.00868,0.8391200000000003,1.3462813282378316,5.324072000000001,6.510412,38.7731,2098.0672222217645
2023-08-13 05:54:00,46.817135,0.868055,1.321145028664476,5.439812,6.481477,39.64119999999997,2098.1172222217647
2023-08-13 05:57:00,45.037615,0.8969899999999997,1.3854642202572895,5.439817000000001,6.568287,37.615700000000004,2098.167222221765
2023-08-13 06:00:00,45.775465,0.9548610000000002,1.480277376761205,5.815967,7.031245999999999,38.48380000000003,2098.217222221765
2023-08-13 06:03:00,45.775465,0.8969899999999997,1.452011661527265,5.758097,7.060187000000001,38.7731,2098.267222221765
2023-08-13 06:06:00,46.860535,0.8969899999999997,1.462947015791953,5.8738470000000005,7.2048570000000005,39.0625,2098.3172222217654
2023-08-13 06:09:00,46.8316,0.983797,1.4995610755171538,5.9895830000000005,7.1759260000000005,38.19439999999997,2098.3672222217656
2023-08-13 06:12:00,46.8316,0.9259259999999996,1.471851487261009,5.960653,7.233797000000001,37.326400000000035,2098.4172222217658
2023-08-13 06:15:00,46.817135,0.9259259999999996,1.4496423671784147,5.9895830000000005,7.2048570000000005,40.22000000000003,2098.467222221766
2023-08-13 06:18:00,45.00868,0.8969909999999999,1.462951483475158,5.931712999999999,7.262732000000001,37.3263,2098.517222221766
2023-08-13 06:21:00,45.052085,0.9259259999999996,1.471851487261009,5.931712999999999,7.2048570000000005,37.905100000000004,2098.5672222217663
2023-08-13 06:24:00,43.475115,0.9259259999999996,1.4607702307927273,5.8159730000000005,7.060187000000001,38.194500000000005,2098.6172222217665
2023-08-13 06:27:00,43.475115,0.9259259999999996,1.4496423671784147,5.960653,7.175927,37.615700000000004,2098.6672222217667
2023-08-13 06:30:00,45.00868,0.983797,1.4654524600789527,6.076393,7.1759260000000005,39.0625,2098.717222221767
2023-08-13 06:33:00,45.8044,0.983797,1.4882353829715584,5.960653,7.118055999999999,38.773199999999974,2098.767222221767
2023-08-13 06:36:00,46.817135,0.983797,1.476868764180579,5.9895830000000005,7.118055999999999,39.0625,2098.817222221767
2023-08-13 06:39:00,45.02315,0.9259259999999996,1.471851487261009,5.931712999999999,7.2048570000000005,38.483799999999974,2098.8672222217674
2023-08-13 06:42:00,44.241895,0.8969909999999999,1.4520085631865656,5.960653,7.262732000000001,38.19440000000003,2098.9172222217676
2023-08-13 06:45:00,42.708335,0.8969909999999999,1.4520085631865656,5.931712999999999,7.233792,37.326400000000035,2098.9672222217678
2023-08-13 06:48:00,43.489580000000004,0.983797,1.4654524600789527,6.076393,7.1759260000000005,38.4837,2099.017222221768
2023-08-13 06:51:00,45.00868,0.983797,1.488239304177042,6.105322999999999,7.262736,39.0625,2099.067222221768
2023-08-13 06:54:00,46.860535,1.0127319999999997,1.4726685684465697,6.076393,7.118051,38.773199999999974,2099.1172222217683
2023-08-13 06:57:00,48.3941,0.983797,1.4768687641805796,6.134263,7.262736,39.641200000000026,2099.1672222217685
2023-08-13 07:00:00,46.860535,0.9259259999999996,1.4938927739975683,5.960653,7.291667,40.21980000000002,2099.2172222217687
2023-08-13 07:03:00,45.02315,0.8969909999999999,1.4738500601822793,5.960653,7.320602,39.0625,2099.267222221769
2023-08-13 07:06:00,45.02315,0.9548609999999993,1.4577818556614839,6.018518,7.175927,38.773199999999974,2099.317222221769
2023-08-13 07:09:00,45.052085,1.0127319999999997,1.5072078172455379,6.105328,7.233796,39.35179999999997,2099.367222221769
2023-08-13 07:12:00,46.064814999999996,0.9548609999999993,1.4802773767612043,6.105328,7.320607000000001,38.48380000000003,2099.4172222217694
2023-08-13 07:15:00,48.3941,1.0127319999999997,1.484229982408478,6.076388,7.146986,39.0625,2099.4672222217696
2023-08-13 07:18:00,49.146415000000005,1.0127319999999997,1.5186300689020555,6.076388,7.233796,41.08790000000005,2099.5172222217698
2023-08-13 07:21:00,47.61285,0.9548609999999993,1.4690497901403097,5.9895879999999995,7.175927,39.93060000000003,2099.56722222177
2023-08-13 07:24:00,46.817135,0.9259259999999996,1.4272626425330863,5.642358,6.799772,39.93050000000005,2099.61722222177
2023-08-13 07:27:00,45.00868,0.9259259999999996,1.358991197240312,5.642358,6.626162,39.351800000000026,2099.6672222217703
2023-08-13 07:30:00,46.8316,0.983797,1.3959551837736222,5.6712929999999995,6.597225999999999,39.930499999999995,2099.7172222217705
2023-08-13 07:33:00,45.052085,0.9259259999999996,1.3819430427355632,5.642358,6.684031999999999,38.483799999999974,2099.7672222217707
2023-08-13 07:36:00,46.860535,1.0127319999999997,1.3542420856308752,5.700227999999999,6.452546,39.0625,2099.817222221771
2023-08-13 07:39:00,48.408564999999996,1.0127319999999997,1.390347181222899,5.700227999999999,6.539356,39.351800000000026,2099.867222221771
2023-08-13 07:42:00,48.365165000000005,0.9548609999999993,1.400738751588778,5.700227999999999,6.712967000000001,40.50920000000002,2099.917222221771
2023-08-13 07:45:00,46.860535,0.9259259999999996,1.3819430427355632,5.642358,6.684031999999999,39.35179999999997,2099.9672222217714
2023-08-13 07:48:00,45.02315,0.9548609999999993,1.3659169642361566,5.671298,6.597227,39.0625,2100.0172222217716
2023-08-13 07:51:00,46.817135,1.0127319999999997,1.366332812168062,5.787037999999999,6.5682860000000005,37.905100000000004,2100.0672222217718
2023-08-13 07:54:00,46.860535,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,38.48389999999995,2100.117222221772
2023-08-13 07:57:00,46.860535,1.0127319999999997,1.3663369812075594,5.815968,6.597225999999999,39.930499999999995,2100.167222221772
2023-08-13 08:00:00,48.3941,1.0127319999999997,1.4022652137855505,5.700227999999999,6.5682860000000005,38.19440000000003,2100.2172222217723
2023-08-13 08:03:00,49.913195,0.9548609999999993,1.3891816946076652,5.729168,6.712967000000001,40.219899999999996,2100.2672222217725
2023-08-13 08:06:00,48.365165000000005,0.9259259999999996,1.4272626425330863,5.584488,6.7419020000000005,40.219899999999996,2100.3172222217727
2023-08-13 08:15:00,48.365165000000005,1.0127319999999997,1.4141282962143435,5.671298,6.5682860000000005,39.930499999999995,2100.4672222217728
2023-08-13 08:18:00,46.860535,0.9259259999999996,1.34743650857422,5.6423630000000005,6.597227,39.641200000000026,2100.517222221773
2023-08-13 08:21:00,51.779515,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,40.798599999999965,2100.567222221773
2023-08-13 08:27:00,50.96933,0.8969909999999999,1.3854687681947948,5.555553000000001,6.684031999999999,41.37729999999999,2100.667222221773
2023-08-13 08:30:00,49.913195,0.9259259999999996,1.3933424379329344,5.6423630000000005,6.712967000000001,39.64119999999997,2100.717222221773
2023-08-13 08:36:00,49.927665,0.9259259999999996,1.4046974599800814,5.6712929999999995,6.770837,41.08800000000002,2100.817222221773
2023-08-13 08:39:00,51.73611,0.9548610000000002,1.3891816946076654,5.526617000000001,6.510415999999999,40.509299999999996,2100.8672222217733
2023-08-13 08:45:00,53.544560000000004,0.9259260000000005,1.3819430427355637,5.497682000000001,6.539356,40.50920000000002,2100.967222221773
2023-08-13 08:48:00,55.873845,0.8680560000000002,1.3770963266329843,5.381942,6.5682860000000005,41.37729999999999,2101.0172222217734
2023-08-13 08:51:00,58.174189999999996,0.78125,1.4014675452084,5.150466,6.655096,45.1388,2101.0672222217736
2023-08-13 08:54:00,60.50347,0.7233799999999997,1.3682102383724604,4.832181,6.423611,45.13889999999998,2101.1172222217738
2023-08-13 08:57:00,62.832755000000006,0.694445,1.395739025587655,4.7453710000000004,6.510415999999999,45.13889999999998,2101.167222221774
2023-08-13 09:00:00,65.422455,0.6655089999999992,1.4209771790991,4.658563999999999,6.597227,46.875,2101.217222221774
2023-08-13 09:06:00,64.641205,0.6944439999999998,1.4252895866058715,4.8321760000000005,6.684031999999999,47.453700000000026,2101.317222221774
2023-08-13 09:09:00,55.859375,0.7233799999999997,1.4485278225385667,5.0057920000000005,6.828702,44.27089999999998,2101.367222221774
2023-08-13 09:15:00,54.325810000000004,0.78125,1.432585832217102,5.121532,6.712962000000001,43.69209999999998,2101.467222221774
2023-08-13 09:18:00,52.531825,0.8101850000000006,1.390934644429993,5.179402,6.568287,42.24540000000002,2101.5172222217743
2023-08-13 09:21:00,49.942135,0.868055,1.3991534434386885,5.2951369999999995,6.539352,42.24539999999996,2101.5672222217745
2023-08-13 09:24:00,51.73611,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,41.37740000000002,2101.6172222217747
2023-08-13 09:30:00,52.51736,0.983797,1.4076627606273113,5.613423,6.5682860000000005,41.377399999999966,2101.7172222217746
2023-08-13 09:33:00,49.956599999999995,0.8969909999999999,1.3966685844587876,5.526623,6.684031999999999,42.823999999999955,2101.767222221775
2023-08-13 09:36:00,49.956599999999995,0.8969899999999997,1.3629198679726984,5.497687,6.568287,39.93050000000005,2101.817222221775
2023-08-13 09:42:00,51.750575,0.9548610000000002,1.3891816946076663,5.468747,6.452546,41.66669999999999,2101.917222221775
2023-08-13 09:45:00,55.09259,0.868055,1.3881446745042743,5.353012,6.568287,42.82409999999999,2101.967222221775
2023-08-13 09:51:00,55.09259,0.868055,1.3770956459312294,5.324072000000001,6.510417,42.245299999999986,2102.067222221775
2023-08-13 09:54:00,53.530095,0.868055,1.3881446745042743,5.266202,6.481477,42.824100000000044,2102.117222221775
2023-08-13 09:57:00,53.530095,0.8680560000000002,1.3659984888183179,5.237272,6.3946760000000005,42.823999999999955,2102.1672222217753
2023-08-13 10:03:00,53.544560000000004,0.8680560000000002,1.354854716856469,5.237272,6.365736,42.24539999999996,2102.2672222217752
2023-08-13 10:06:00,55.09259,0.8101849999999997,1.3588045947799599,5.121531999999999,6.4236070000000005,41.95600000000002,2102.3172222217754
2023-08-13 10:12:00,55.09259,0.8101849999999997,1.3480144175010111,5.150462,6.4236070000000005,44.560100000000034,2102.4172222217753
2023-08-13 10:15:00,53.559025000000005,0.78125,1.3594564886792109,5.150462,6.539352,41.66660000000002,2102.4672222217755
2023-08-13 10:21:00,52.531825,0.8101849999999997,1.3480144175010111,5.2083319999999995,6.481477,41.95609999999999,2102.5672222217754
2023-08-13 10:24:00,53.544560000000004,0.8101849999999997,1.3480144175010111,5.237272,6.510417,43.40280000000001,2102.6172222217756
2023-08-13 10:27:00,56.65509,0.8391210000000004,1.4007905355411194,5.237267000000001,6.5682860000000005,43.69209999999998,2102.667222221776
2023-08-13 10:33:00,58.203125,0.8391210000000004,1.4007905355411194,5.179397,6.510415999999999,44.849500000000035,2102.7672222217757
2023-08-13 10:36:00,55.859375,0.7523150000000003,1.379907832360706,4.976857000000001,6.510412,43.69209999999998,2102.817222221776
2023-08-13 10:39:00,55.09259,0.78125,1.4222498963182817,5.092592000000001,6.655092000000001,43.98149999999998,2102.867222221776
2023-08-13 10:42:00,48.37963,0.8101850000000006,1.358808317250449,5.208332,6.510417,41.08800000000002,2102.9172222217762
2023-08-13 10:48:00,46.860535,0.8391200000000003,1.389971734989873,5.208336999999999,6.510417,40.79850000000005,2103.017222221776
2023-08-13 10:51:00,45.8044,0.9259259999999996,1.3704863851866835,5.410882999999999,6.4236070000000005,39.3519,2103.0672222217763
2023-08-13 10:57:00,45.833335,0.9259259999999996,1.3474325068924327,5.468753,6.4236070000000005,39.351800000000026,2103.1672222217762
2023-08-13 11:00:00,45.00868,0.8969909999999999,1.3854648888442131,5.381943000000001,6.510412,39.64119999999997,2103.2172222217764
2023-08-13 11:03:00,43.475115,0.9548609999999993,1.377573466101385,5.5555579999999996,6.510417,39.3519,2103.2672222217766
2023-08-13 11:12:00,45.02315,0.9259259999999996,1.324167714897743,5.526623,6.4236070000000005,39.0625,2103.4172222217767
2023-08-13 11:18:00,46.8316,1.0127319999999997,1.3903430519676943,5.584488,6.4236059999999995,38.19449999999995,2103.5172222217766
2023-08-13 11:21:00,45.00868,0.9837959999999999,1.3723709944254336,5.613428,6.481482000000001,37.905100000000004,2103.567222221777
2023-08-13 11:27:00,45.00868,1.0127309999999996,1.3542414786119488,5.700228,6.452547000000001,39.35179999999997,2103.6672222217767
2023-08-13 11:30:00,43.489585,1.0127309999999996,1.3783681691470229,5.642358000000001,6.452547000000001,37.32639999999998,2103.717222221777
2023-08-13 11:33:00,47.59838,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,39.93059999999997,2103.767222221777
2023-08-13 11:39:00,46.8316,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,40.21980000000002,2103.867222221777
2023-08-13 11:42:00,45.037615,0.9837959999999999,1.3605007094033976,5.642358000000001,6.481482000000001,39.0625,2103.917222221777
2023-08-13 11:48:00,45.037615,0.9837959999999999,1.348569536603641,5.642358000000001,6.452542,37.90500000000003,2104.017222221777
2023-08-13 11:51:00,46.8316,1.1284719999999995,1.4105458683877015,6.018523,6.626161000000001,39.0625,2104.0672222217772
2023-08-13 11:57:00,47.627314999999996,1.1284719999999995,1.410550221524309,5.960642999999999,6.568290999999999,38.48380000000003,2104.167222221777
2023-08-13 12:00:00,48.3941,1.0995369999999998,1.4185460796719411,5.960642999999999,6.655096,38.7731,2104.2172222217773
2023-08-13 12:03:00,45.8044,1.0416659999999993,1.371715230423276,5.931713,6.655097,38.7731,2104.2672222217775
2023-08-13 12:09:00,46.8316,1.070601,1.401310513475894,5.844908,6.568287,38.7731,2104.3672222217774
2023-08-13 12:12:00,48.37963,1.157407,1.4272592401385118,6.105328,6.684031,39.35179999999997,2104.4172222217776
2023-08-13 12:18:00,48.3941,1.1284720000000004,1.4356093853186962,6.047458000000001,6.712966,40.219899999999996,2104.5172222217775
2023-08-13 12:21:00,48.37963,1.0995369999999998,1.4308830040093656,6.018514,6.741897,39.6413,2104.5672222217777
2023-08-13 12:24:00,47.61285,1.070601,1.473883407082683,6.278938,7.175927,38.483799999999974,2104.617222221778
2023-08-13 12:30:00,48.365165000000005,1.070601,1.44991658726776,6.3368079999999996,7.175927,39.93059999999997,2104.717222221778
2023-08-13 12:33:00,49.16088,1.0416659999999993,1.491152317016839,6.221062999999999,7.233797000000001,38.483799999999974,2104.767222221778
2023-08-13 12:39:00,50.96933,1.0995369999999998,1.5156523663969177,6.221062999999999,7.146986,40.219899999999996,2104.867222221778
2023-08-13 12:42:00,51.73611,1.0127309999999996,1.4957434193718717,6.076388000000001,7.175927,40.79860000000002,2104.917222221778
2023-08-13 12:45:00,51.750575,1.070602,1.521192735360885,6.134258,7.146986,39.641200000000026,2104.9672222217782
2023-08-13 12:48:00,49.927665000000005,1.0127309999999996,1.48422933696412,6.134258,7.2048570000000005,41.37730000000005,2105.0172222217784
2023-08-13 12:54:00,49.927665000000005,1.0127309999999996,1.5072071651170278,6.047458,7.175927,39.93060000000003,2105.1172222217783
2023-08-13 12:57:00,51.73611,1.1284719999999995,1.5093555360816329,6.221062999999999,7.060181000000001,42.53470000000004,2105.1672222217785
2023-08-13 13:03:00,51.73611,1.0127309999999996,1.4726719296218036,6.134258,7.175927,40.509299999999996,2105.2672222217784
2023-08-13 13:06:00,49.913195,1.0127309999999996,1.4610622281176449,6.163198,7.175927,41.37730000000005,2105.3172222217786
2023-08-13 13:09:00,49.913195,1.0127309999999996,1.5186294134622738,6.105323,7.262732000000001,40.509299999999996,2105.367222221779
2023-08-13 13:12:00,49.942135,1.0127309999999996,1.4957434193718724,6.192127999999999,7.291667,41.08800000000002,2105.417222221779
2023-08-13 13:15:00,49.927665,1.0127309999999996,1.4726719296218036,6.134258,7.175927,39.64119999999997,2105.467222221779
2023-08-13 13:18:00,49.927665,1.070602,1.5328979898881194,6.192127999999999,7.233796,40.219899999999996,2105.5172222217793
2023-08-13 13:21:00,49.927665000000005,1.0995369999999998,1.5275504950151253,6.221062999999999,7.1759260000000005,38.7731,2105.5672222217795
2023-08-13 13:24:00,49.927665,1.0416659999999993,1.4911523170168381,6.163193,7.175927,40.509199999999964,2105.6172222217797
2023-08-13 13:27:00,49.942135,1.070601,1.4976389759004634,6.278938,7.233797000000001,40.7987,2105.66722222178
2023-08-13 13:30:00,49.927665000000005,1.070601,1.4976389759004634,6.249998,7.2048570000000005,41.37729999999999,2105.71722222178
2023-08-13 13:33:00,48.3941,1.070601,1.5328973544478433,6.249998,7.291667,39.3519,2105.7672222217802
2023-08-13 13:36:00,46.8316,1.0127309999999996,1.5072071651170278,6.105323,7.233792,39.930499999999995,2105.8172222217804
2023-08-13 13:39:00,46.8316,1.1284720000000004,1.5574194284318432,6.278938,7.233796,39.641200000000026,2105.8672222217806
2023-08-13 13:42:00,46.8316,1.0416659999999993,1.4676878284243733,6.192133,7.146987000000001,39.0625,2105.917222221781
2023-08-13 13:45:00,51.721644999999995,1.0995369999999998,1.40614361619737,6.163193,6.828706,40.50920000000002,2105.967222221781
2023-08-13 13:48:00,51.73611,1.0127309999999996,1.4259410914537827,5.787038,6.712967000000001,40.509299999999996,2106.017222221781
2023-08-13 13:51:00,51.73611,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,41.37730000000005,2106.0672222217813
2023-08-13 13:54:00,49.927665,1.0416659999999993,1.432113677687826,5.758103,6.626157000000001,41.95609999999999,2106.1172222217815
2023-08-13 13:57:00,49.956599999999995,1.0127309999999996,1.402264592444691,5.700228,6.568287,40.509299999999996,2106.1672222217817
2023-08-13 14:00:00,48.408564999999996,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,38.7731,2106.217222221782
2023-08-13 14:03:00,49.927665000000005,1.0995369999999998,1.4185418047623541,5.873842999999999,6.5682860000000005,38.773199999999974,2106.267222221782
2023-08-13 14:06:00,51.73611,1.070602,1.401311111867834,5.844907999999999,6.5682860000000005,40.219899999999996,2106.3172222217822
2023-08-13 14:09:00,53.544560000000004,1.0416659999999993,1.420149663533404,5.815973,6.655097,41.087999999999965,2106.3672222217824
2023-08-13 14:12:00,53.544560000000004,1.0127309999999996,1.4141276713588735,5.844907999999999,6.741897,40.79860000000002,2106.4172222217826
2023-08-13 14:15:00,51.750575,0.9837959999999999,1.4539927792467107,5.700228,6.7708319999999995,41.95609999999999,2106.467222221783
2023-08-13 14:18:00,49.913195,0.9837959999999999,1.4076621254733435,5.642358000000001,6.5972219999999995,39.64119999999997,2106.517222221783
2023-08-13 14:21:00,49.942135,0.9548609999999993,1.3659169642361566,5.642358,6.568287,40.50920000000002,2106.567222221783
2023-08-13 14:24:00,51.750575,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,40.798599999999965,2106.6172222217833
2023-08-13 14:27:00,49.956599999999995,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,40.509299999999996,2106.6672222217835
2023-08-13 14:30:00,50.95486,0.9837959999999999,1.384185822058075,5.613428,6.510412,41.37729999999999,2106.7172222217837
2023-08-13 14:33:00,49.927665,1.0127309999999996,1.402264592444691,5.700228,6.568287,40.798599999999965,2106.767222221784
2023-08-13 14:36:00,51.750575,1.070602,1.437853721606087,5.787038,6.597225999999999,41.66670000000005,2106.817222221784
2023-08-13 14:39:00,50.96933,1.0127309999999996,1.4259410914537827,5.844907999999999,6.770837,40.509299999999996,2106.8672222217842
2023-08-13 14:42:00,51.750575,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,40.509299999999996,2106.9172222217844
2023-08-13 14:45:00,49.16088,0.9837959999999999,1.3959545521637144,5.700228,6.626162,41.37729999999999,2106.9672222217846
2023-08-13 14:48:00,47.598385,1.0416659999999993,1.4081258026149674,5.758103,6.568287,39.0625,2107.017222221785
2023-08-13 14:51:00,48.365165000000005,1.0416659999999993,1.3960491197248905,5.815973,6.597227,40.219899999999996,2107.067222221785
2023-08-13 14:54:00,48.37963,1.070601,1.4013105134758945,5.902778,6.626157000000001,39.0625,2107.117222221785
2023-08-13 14:57:00,46.817135,1.0127309999999996,1.402264592444691,5.729163,6.5972219999999995,39.0625,2107.1672222217853
2023-08-13 15:00:00,45.02315,1.0995369999999998,1.3936783785158942,5.931713,6.5682860000000005,38.77320000000003,2107.2172222217855
2023-08-13 15:03:00,47.598385,1.0995369999999998,1.3936783785158942,5.873842999999999,6.510415999999999,39.35179999999997,2107.2672222217857
2023-08-13 15:06:00,48.365165000000005,1.0995369999999998,1.4308830040093656,5.931713,6.655096,39.64119999999997,2107.317222221786
2023-08-13 15:09:00,48.3941,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,38.48380000000003,2107.367222221786
2023-08-13 15:12:00,49.913195,1.1284720000000004,1.423111559897503,5.931708,6.5682860000000005,39.0625,2107.4172222217862
2023-08-13 15:15:00,49.913195,1.1284720000000004,1.4604247343102845,5.960648000000001,6.684025999999999,39.0625,2107.4672222217864
2023-08-13 15:18:00,48.3941,1.0416660000000002,1.3960491197248905,5.844908,6.626162,39.64119999999997,2107.5172222217866
2023-08-13 15:21:00,45.02315,1.070601,1.401314753599673,5.931708,6.655097,38.19439999999997,2107.567222221787
2023-08-13 15:24:00,45.02315,1.0416660000000002,1.3594551442251726,5.902778,6.5972219999999995,37.615700000000004,2107.617222221787
2023-08-13 15:27:00,45.833335,1.1284720000000004,1.4105458683877017,5.960648000000001,6.5682860000000005,38.194500000000005,2107.667222221787
2023-08-13 15:30:00,44.270835,1.070601,1.389013349043431,5.902778,6.597227,39.0625,2107.7172222217873
2023-08-13 15:33:00,46.8316,1.1284720000000004,1.3852218572978827,5.902778,6.452546,39.641200000000026,2107.7672222217875
2023-08-13 15:36:00,48.408564999999996,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,40.509199999999964,2107.8172222217877
2023-08-13 15:39:00,48.37963,1.0416659999999993,1.359455144225172,5.931713,6.626157000000001,39.0625,2107.867222221788
2023-08-13 15:42:00,48.365165000000005,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,39.0625,2107.917222221788
2023-08-13 15:45:00,46.860535,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,39.64110000000005,2107.9672222217882
2023-08-13 15:48:00,46.8316,1.0416659999999993,1.3839099293356478,5.815973,6.568287,39.0625,2108.0172222217884
2023-08-13 15:51:00,48.365165000000005,1.0995369999999998,1.40614361619737,5.902773,6.5682860000000005,39.0625,2108.0672222217886
2023-08-13 15:54:00,48.3941,1.1284720000000004,1.3979194235579553,5.960648000000001,6.539356,40.219899999999996,2108.117222221789
2023-08-13 15:57:00,49.942135,1.0995369999999998,1.4185418047623533,5.815973,6.510415999999999,39.93060000000003,2108.167222221789
2023-08-13 16:00:00,48.37963,1.0127309999999996,1.3783681691470229,5.787032999999999,6.5972219999999995,39.641200000000026,2108.217222221789
2023-08-13 16:03:00,46.8316,1.0127309999999996,1.39034243416813,5.758103,6.5972219999999995,39.0625,2108.2672222217893
2023-08-13 16:06:00,46.817135,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,40.219899999999996,2108.3172222217895
2023-08-13 16:09:00,46.8316,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,38.773199999999974,2108.3672222217897
2023-08-13 16:12:00,47.61285,1.0995369999999998,1.3936826968038982,5.902773,6.539356,38.483799999999974,2108.41722222179
2023-08-13 16:15:00,48.37963,1.0995369999999998,1.3936826968038982,5.902773,6.539356,38.7731,2108.46722222179
2023-08-13 16:18:00,48.3941,1.0416659999999993,1.3839099293356478,5.815973,6.568287,40.219899999999996,2108.5172222217902
2023-08-13 16:21:00,49.913195,1.0416659999999993,1.4081258026149681,5.815973,6.626157000000001,40.509299999999996,2108.5672222217904
2023-08-13 16:24:00,48.3941,1.0416660000000002,1.3960491197248905,5.844908,6.626162,41.37740000000002,2108.6172222217906
2023-08-13 16:27:00,45.037615,1.0127309999999996,1.402264592444692,5.787032999999999,6.655092000000001,39.0625,2108.667222221791
2023-08-13 16:30:00,43.475115,1.0127309999999996,1.3542414786119488,5.729163,6.481482000000001,38.77320000000003,2108.717222221791
2023-08-13 16:33:00,43.475115,1.0127309999999996,1.3420862140257996,5.758103,6.481482000000001,37.90500000000003,2108.767222221791
2023-08-13 16:36:00,45.037615,1.0995369999999998,1.381153155787101,5.931713,6.539356,36.74759999999998,2108.8172222217913
2023-08-13 16:39:00,48.3941,1.1284719999999995,1.3979194235579557,5.960642999999999,6.539351000000001,38.19439999999997,2108.8672222217915
2023-08-13 16:42:00,49.17535,1.0416659999999993,1.383914134176919,5.902773,6.655097,39.641200000000026,2108.9172222217917
2023-08-13 16:45:00,48.3941,1.0416659999999993,1.4081258026149674,5.758103,6.568287,40.50920000000002,2108.967222221792
2023-08-13 16:48:00,47.61285,1.0416659999999993,1.420149663533404,5.815973,6.655097,39.351800000000026,2109.017222221792
2023-08-13 16:51:00,47.61285,1.0127309999999996,1.402264592444691,5.815973,6.684031999999999,39.930499999999995,2109.0672222217922
2023-08-13 16:54:00,46.8316,1.0127309999999996,1.366332201528803,5.815973,6.5972219999999995,38.7731,2109.1172222217924
2023-08-13 17:03:00,48.37963,1.0416659999999993,1.383914134176919,5.902773,6.655097,39.64110000000005,2109.2672222217925
2023-08-13 17:06:00,47.59838,1.0127309999999996,1.366332201528803,5.758103,6.539352,39.0625,2109.3172222217927
2023-08-13 17:09:00,46.860535,1.0127309999999996,1.402264592444691,5.758103,6.626162,38.483799999999974,2109.367222221793
2023-08-13 17:12:00,46.860535,1.0127309999999996,1.366332201528803,5.815973,6.5972219999999995,39.93059999999997,2109.417222221793
2023-08-13 17:15:00,45.02315,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,37.326400000000035,2109.4672222217932
2023-08-13 17:18:00,46.860535,1.0995369999999998,1.3936783785158942,5.931713,6.5682860000000005,38.48380000000003,2109.5172222217934
2023-08-13 17:21:00,48.3941,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,39.0625,2109.5672222217936
2023-08-13 17:24:00,49.131945,1.0995369999999998,1.4308830040093656,5.873842999999999,6.597225999999999,40.79860000000002,2109.617222221794
2023-08-13 17:27:00,48.3941,1.0416659999999993,1.3839099293356478,5.815973,6.568287,40.219899999999996,2109.667222221794
2023-08-13 17:30:00,48.365165000000005,1.0416659999999993,1.4081299671401295,5.787032999999999,6.597227,40.219899999999996,2109.717222221794
2023-08-13 17:33:00,46.8316,1.0127309999999996,1.3783681691470229,5.787032999999999,6.5972219999999995,38.19449999999995,2109.7672222217943
2023-08-13 17:36:00,46.8316,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,38.7731,2109.8172222217945
2023-08-13 17:39:00,48.365165000000005,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,40.219899999999996,2109.8672222217947
2023-08-13 17:42:00,48.365165000000005,1.070602,1.3890139439194717,5.873838,6.5682860000000005,39.0625,2109.917222221795
2023-08-13 17:45:00,51.73611,1.070602,1.4257296386440668,5.787038,6.5682860000000005,40.22000000000003,2109.967222221795
2023-08-13 17:48:00,51.750575,1.070602,1.413552026720277,5.844907999999999,6.597225999999999,39.0625,2110.0172222217952
2023-08-13 17:51:00,49.927665000000005,0.9837959999999999,1.3959545521637144,5.7580979999999995,6.684031999999999,42.24540000000002,2110.0672222217954
2023-08-13 17:54:00,48.3941,1.0127309999999996,1.402264592444692,5.787032999999999,6.655092000000001,39.93060000000003,2110.1172222217956
2023-08-13 17:57:00,46.84607,1.0127309999999996,1.3783681691470229,5.729163,6.539352,39.0625,2110.167222221796
2023-08-13 18:00:00,45.775465,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,37.615700000000004,2110.217222221796
2023-08-13 18:03:00,45.775465,1.0416659999999993,1.3960491197248905,5.787032999999999,6.568287,39.0625,2110.267222221796
2023-08-13 18:06:00,47.583915,1.0127309999999996,1.3542414786119488,5.7580979999999995,6.510417,40.22000000000003,2110.3172222217963
2023-08-13 18:09:00,50.940394999999995,1.0995369999999998,1.4308830040093656,5.787038,6.510421,39.3519,2110.3672222217965
2023-08-13 18:12:00,49.146415,0.9837959999999999,1.384189896551528,5.7291680000000005,6.626162,39.3519,2110.4172222217967
2023-08-13 18:15:00,48.3941,1.0127309999999996,1.3783681691470229,5.844907999999999,6.655097,40.219899999999996,2110.467222221797
2023-08-13 18:18:00,48.408564999999996,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,39.0625,2110.517222221797
2023-08-13 18:21:00,46.8316,0.9837959999999999,1.372370994425433,5.7291680000000005,6.5972219999999995,38.19449999999995,2110.5672222217972
2023-08-13 18:24:00,46.8316,1.0127309999999996,1.3903465634221066,5.7580979999999995,6.597227,39.35179999999997,2110.6172222217974
2023-08-13 18:27:00,49.942135,1.070602,1.413552026720277,5.787038,6.539356,40.219899999999996,2110.6672222217976
