Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-13 18:30:00,49.913195,1.070602,1.4857856021235971,6.163198,7.089116000000001,40.79860000000002,2110.717222221798
2023-08-13 18:33:00,53.544560000000004,1.0127319999999997,1.4957400976277595,5.9895879999999995,7.089116000000001,41.08789999999999,2110.767222221798
2023-08-13 18:36:00,51.750575,1.0127319999999997,1.5186300689020555,6.018518,7.1759260000000005,41.95600000000002,2110.817222221798
2023-08-13 18:39:00,50.940394999999995,0.9259259999999996,1.4496423671784147,5.960653,7.175927,41.66670000000005,2110.8672222217983
2023-08-13 18:42:00,49.942135,0.9259259999999996,1.4607702307927273,6.047453,7.291667,39.93059999999997,2110.9172222217985
2023-08-13 18:45:00,51.721644999999995,0.9259259999999996,1.4828908064829336,5.902783,7.2048570000000005,41.08789999999999,2110.9672222217987
2023-08-13 18:48:00,54.296875,0.9548610000000002,1.4802735046957343,5.931717,7.146986,41.95609999999999,2111.017222221799
2023-08-13 18:51:00,53.530095,0.8969899999999997,1.4847118818421599,5.758097,7.146987000000001,40.50920000000002,2111.067222221799
2023-08-13 18:54:00,51.721644999999995,0.868055,1.4643162225401154,5.758097,7.175922000000001,42.53470000000004,2111.1172222217992
2023-08-13 18:57:00,49.131945,0.8969909999999999,1.5277749742087379,5.873837999999999,7.378477,41.37729999999999,2111.1672222217994
2023-08-13 19:00:00,46.8316,0.9837959999999999,1.522076783084381,6.076388000000001,7.320602,41.087999999999965,2111.2172222217996
2023-08-13 19:03:00,47.612849999999995,0.9259259999999996,1.471851487261009,5.960653,7.233797000000001,39.930499999999995,2111.2672222218
2023-08-13 19:06:00,48.408564999999996,0.9548610000000002,1.5136954244171097,5.931717,7.233796,40.219899999999996,2111.3172222218
2023-08-13 19:09:00,49.942135,0.983797,1.4995610755171538,6.047453,7.233796,40.219899999999996,2111.3672222218
2023-08-13 19:12:00,49.942135,0.983797,1.5108388855705883,5.931712999999999,7.146986,40.7987,2111.4172222218003
2023-08-13 19:15:00,51.73611,0.8969899999999997,1.4738493632169558,5.8738470000000005,7.233797000000001,41.087999999999965,2111.4672222218005
2023-08-13 19:18:00,49.927665000000005,0.8391200000000003,1.5068236341802435,5.787037000000001,7.407406999999999,41.08789999999999,2111.5172222218007
2023-08-13 19:21:00,49.927665000000005,0.9259259999999996,1.5048543332643867,5.931712999999999,7.291667,39.930499999999995,2111.567222221801
2023-08-13 19:24:00,48.365165000000005,0.9259259999999996,1.4828946151968156,5.9895830000000005,7.291667,39.3519,2111.617222221801
2023-08-13 19:27:00,46.860535,0.9259259999999996,1.471855310332776,6.076388,7.3495420000000005,38.773199999999974,2111.6672222218012
2023-08-13 19:30:00,49.927665000000005,1.0127319999999997,1.4957440681694916,6.105322999999999,7.204861,39.930499999999995,2111.7172222218014
2023-08-13 19:33:00,53.559025000000005,0.9837959999999999,1.5108421103634548,6.018517,7.233801000000001,40.79860000000002,2111.7672222218016
2023-08-13 19:36:00,55.121525000000005,0.9548610000000002,1.5357730479576057,5.9027769999999995,7.262736,41.377399999999966,2111.817222221802
2023-08-13 19:39:00,54.31134,0.9259259999999996,1.537500131127936,5.931712999999999,7.378477,41.37730000000005,2111.867222221802
2023-08-13 19:42:00,53.544560000000004,0.8969899999999997,1.506316613997,5.9027769999999995,7.349537,41.66669999999999,2111.917222221802
2023-08-13 19:45:00,55.107060000000004,0.8391210000000004,1.5068243741374887,5.555557,7.1759260000000005,42.24539999999996,2111.9672222218023
2023-08-13 19:48:00,55.078125,0.8391200000000003,1.506823634180244,5.613422,7.233792,42.24530000000004,2112.0172222218025
2023-08-13 19:51:00,52.531825,0.868055,1.4750357227178603,5.758102000000001,7.2048570000000005,41.66669999999999,2112.0672222218027
2023-08-13 19:54:00,51.721644999999995,0.8969909999999999,1.4847125822601224,5.787033,7.175922000000001,41.95600000000002,2112.117222221803
2023-08-13 19:57:00,49.17535,0.8969909999999999,1.5170646662687677,5.8449029999999995,7.320602,41.08800000000002,2112.167222221803
2023-08-13 20:00:00,48.37963,0.8969909999999999,1.4955322732619076,5.700233,7.118052,41.95600000000002,2112.2172222218032
2023-08-13 20:03:00,46.817135,0.868055,1.431916347572796,5.7291669999999995,7.060182,39.93059999999997,2112.2672222218034
2023-08-13 20:06:00,45.02315,0.8969899999999997,1.3966679122455972,5.468747,6.626157000000001,39.930499999999995,2112.3172222218036
2023-08-13 20:09:00,45.00868,0.8969909999999999,1.3854648888442136,5.526623,6.655092000000001,39.0625,2112.367222221804
2023-08-13 20:12:00,45.8044,0.983797,1.4076627606273107,5.6423630000000005,6.597225999999999,38.7731,2112.417222221804
2023-08-13 20:15:00,48.3941,0.9548610000000002,1.3891816946076654,5.497682000000001,6.481481,39.641200000000026,2112.467222221804
2023-08-13 20:18:00,49.131945,0.868055,1.3770956459312294,5.410882000000001,6.597227,39.0625,2112.5172222218043
2023-08-13 20:21:00,49.913195,0.9259260000000005,1.404693544566301,5.468752,6.5682860000000005,39.64119999999997,2112.5672222218045
2023-08-13 20:24:00,47.583915,0.8969909999999999,1.3966685844587876,5.526623,6.684031999999999,40.219899999999996,2112.6172222218047
2023-08-13 20:27:00,46.860535,0.8969909999999999,1.3854648888442131,5.468753,6.5972219999999995,39.0625,2112.667222221805
2023-08-13 20:30:00,45.037615,0.8969899999999997,1.3742177937376518,5.497687,6.597227,39.0625,2112.717222221805
2023-08-13 20:33:00,46.860535,0.9548610000000002,1.4007387515887777,5.526617000000001,6.539356,38.48380000000003,2112.7672222218052
2023-08-13 20:36:00,48.37963,0.8969899999999997,1.3742177937376518,5.468747,6.568287,38.19439999999997,2112.8172222218054
2023-08-13 20:39:00,47.583915,0.8969899999999997,1.3854680996066149,5.468747,6.597227,38.194500000000005,2112.8672222218056
2023-08-13 20:42:00,48.3941,0.8680560000000002,1.3548585755478109,5.381942,6.510415999999999,39.930499999999995,2112.917222221806
2023-08-13 20:45:00,48.3941,0.78125,1.3488547464234248,5.295141999999999,6.655092000000001,39.3519,2112.967222221806
2023-08-13 20:48:00,48.365165000000005,0.868055,1.3770956459312294,5.468752,6.655097,39.0625,2113.017222221806
2023-08-13 20:51:00,46.8316,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,39.930499999999995,2113.0672222218063
2023-08-13 20:54:00,47.627314999999996,0.9548610000000002,1.4122417678814736,5.613427000000001,6.655096,38.483799999999974,2113.1172222218065
2023-08-13 20:57:00,48.365165000000005,0.9548610000000002,1.4122417678814736,5.526617000000001,6.5682860000000005,40.50920000000002,2113.1672222218067
2023-08-13 21:00:00,48.365165000000005,0.8969899999999997,1.3966679122455967,5.584487,6.741897,39.3519,2113.217222221807
2023-08-13 21:03:00,48.408564999999996,0.983797,1.4193184857829706,5.700233,6.684025999999999,38.48380000000003,2113.267222221807
2023-08-13 21:06:00,48.350695,0.9259259999999996,1.4160012665717303,5.6423630000000005,6.770837,41.08800000000002,2113.3172222218072
2023-08-13 21:09:00,46.8316,0.8969909999999999,1.3966685844587876,5.613423,6.7708319999999995,39.93059999999997,2113.3672222218074
2023-08-13 21:12:00,45.02315,0.8969909999999999,1.3742184586756876,5.555553000000001,6.655092000000001,39.0625,2113.4172222218076
2023-08-13 21:15:00,45.052085,0.9259259999999996,1.358991197240312,5.613423,6.597227,38.7731,2113.467222221808
2023-08-13 21:18:00,45.833335,0.983797,1.3723716188686388,5.700233,6.5682860000000005,38.48380000000003,2113.517222221808
2023-08-13 21:21:00,48.3941,1.0127319999999997,1.4141282962143435,5.787037999999999,6.684025999999999,39.0625,2113.567222221808
2023-08-13 21:24:00,48.365165000000005,0.9548609999999993,1.3891816946076652,5.729168,6.712967000000001,39.64119999999997,2113.6172222218083
2023-08-13 21:27:00,46.817135,0.8680560000000002,1.3660023314712137,5.613423,6.770837,39.64110000000005,2113.6672222218085
2023-08-13 21:30:00,45.02315,0.9259259999999996,1.4160012665717303,5.5555579999999996,6.684031999999999,39.93060000000003,2113.7172222218087
2023-08-13 21:33:00,43.475115,0.9259259999999996,1.358987213576669,5.6423630000000005,6.626157000000001,39.641200000000026,2113.767222221809
2023-08-13 21:36:00,43.475115,0.9548609999999993,1.3659169642361566,5.729168,6.655097,39.0625,2113.817222221809
2023-08-13 21:39:00,43.489585,0.9548609999999993,1.3659169642361575,5.700227999999999,6.626157000000001,39.641200000000026,2113.8672222218092
2023-08-13 21:42:00,43.489585,1.0127309999999996,1.3903424341681307,5.787038,6.626157000000001,39.351800000000026,2113.9172222218094
2023-08-13 21:45:00,45.00868,1.070602,1.389013943919471,5.9027780000000005,6.597225999999999,39.641200000000026,2113.9672222218096
2023-08-13 21:48:00,46.8316,1.0127309999999996,1.402264592444691,5.873838,6.741897,38.7731,2114.01722222181
2023-08-13 21:51:00,45.02315,1.0127309999999996,1.402264592444691,5.873838,6.741897,37.90500000000003,2114.06722222181
2023-08-13 21:54:00,45.02315,1.0127309999999996,1.402264592444692,5.844907999999999,6.712967000000001,37.3263,2114.11722222181
2023-08-13 21:57:00,43.489585,0.9837959999999999,1.3841898965515287,5.7580979999999995,6.655092000000001,38.7731,2114.1672222218103
2023-08-13 22:00:00,41.666664999999995,1.070602,1.4013153519928232,5.873838,6.597225999999999,37.037000000000035,2114.2172222218105
2023-08-13 22:03:00,45.8044,1.1284719999999995,1.4356136945360434,5.960642999999999,6.626161000000001,38.48380000000003,2114.2672222218107
2023-08-13 22:06:00,46.8316,1.0995369999999998,1.4553829960626015,5.960642999999999,6.7418960000000006,38.19440000000003,2114.317222221811
2023-08-13 22:09:00,45.052085,1.0127309999999996,1.4259410914537827,5.873842999999999,6.799772,37.905100000000004,2114.367222221811
2023-08-13 22:12:00,43.475115,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,37.615700000000004,2114.4172222218112
2023-08-13 22:15:00,43.460645,1.0416659999999993,1.3960491197248905,5.931713,6.712967000000001,36.747600000000034,2114.4672222218114
2023-08-13 22:18:00,45.00868,1.0416659999999993,1.4081299671401295,5.960642999999999,6.770837,37.3263,2114.5172222218116
2023-08-13 22:21:00,45.00868,1.0995369999999998,1.406143616197369,5.931713,6.597225999999999,38.483799999999974,2114.567222221812
2023-08-13 22:24:00,45.775465,1.0416659999999993,1.383914134176919,5.902773,6.655097,38.483799999999974,2114.617222221812
2023-08-13 22:27:00,46.860535,1.0995369999999998,1.4431643475850462,5.960642999999999,6.712966,38.194500000000005,2114.667222221812
2023-08-13 22:30:00,45.775465,1.0416659999999993,1.383914134176919,5.902773,6.655097,37.905100000000004,2114.7172222218123
2023-08-13 22:33:00,45.02315,1.0127309999999996,1.402264592444692,5.960642999999999,6.828702000000001,38.483799999999974,2114.7672222218125
2023-08-13 22:36:00,46.8316,1.0995369999999998,1.4185418047623533,6.018523,6.712966,37.326400000000035,2114.8172222218127
2023-08-13 22:39:00,45.02315,1.0127309999999996,1.4141317626152041,5.902773,6.799772,37.90509999999995,2114.867222221813
2023-08-13 22:42:00,45.00868,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,38.19439999999997,2114.917222221813
2023-08-13 22:45:00,44.2419,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,37.905100000000004,2114.9672222218132
2023-08-13 22:48:00,46.8316,1.0995369999999998,1.4308830040093656,5.960642999999999,6.684025999999999,38.194500000000005,2115.0172222218134
2023-08-13 22:51:00,45.00868,1.0416659999999993,1.4081299671401295,5.902773,6.712967000000001,37.905100000000004,2115.0672222218136
2023-08-13 22:54:00,45.037615,1.0416659999999993,1.4081258026149674,5.931713,6.741897,39.0625,2115.117222221814
2023-08-13 22:57:00,46.8316,1.0995369999999998,1.3936826968038982,5.960642999999999,6.597225999999999,38.194500000000005,2115.167222221814
2023-08-13 23:00:00,47.627314999999996,1.0995369999999998,1.4061393198573027,6.018523,6.684025999999999,38.194500000000005,2115.217222221814
2023-08-13 23:03:00,46.8316,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.3519,2115.2672222218143
2023-08-13 23:06:00,48.3941,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.351800000000026,2115.3172222218145
2023-08-13 23:09:00,46.860535,1.0127309999999996,1.3903465634221066,5.902773,6.7419020000000005,38.77320000000003,2115.3672222218147
2023-08-13 23:12:00,45.00868,1.0416659999999993,1.3594593913449058,5.960642999999999,6.655097,38.48380000000003,2115.417222221815
2023-08-13 23:15:00,45.8044,1.0416659999999993,1.3839099293356485,5.873842999999999,6.626157000000001,38.7731,2115.467222221815
2023-08-13 23:18:00,48.365165000000005,1.0995369999999998,1.4431643475850462,5.902773,6.655096,38.773199999999974,2115.5172222218152
2023-08-13 23:21:00,46.8316,1.0127309999999996,1.39034243416813,5.931713,6.7708319999999995,40.509299999999996,2115.5672222218154
2023-08-13 23:24:00,46.817135,1.0416659999999993,1.3960449352737068,6.018523,6.799767000000001,39.0625,2115.6172222218156
2023-08-13 23:27:00,48.3941,1.1284720000000004,1.4727408088705705,6.047458000000001,6.799766,39.3519,2115.667222221816
2023-08-13 23:30:00,46.860535,1.0127309999999996,1.4259410914537827,5.902773,6.828702000000001,39.93050000000005,2115.717222221816
2023-08-13 23:33:00,48.3941,1.0995369999999998,1.4553787824842979,6.018523,6.799766,39.3519,2115.767222221816
2023-08-13 23:36:00,46.817135,1.0416659999999993,1.3960449352737068,6.018523,6.799767000000001,38.773199999999974,2115.8172222218163
2023-08-13 23:39:00,48.365165000000005,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.64110000000005,2115.8672222218165
2023-08-13 23:42:00,47.61285,1.0127309999999996,1.4141317626152041,5.902773,6.799772,39.930499999999995,2115.9172222218167
2023-08-13 23:45:00,48.3941,1.0416659999999993,1.4081258026149674,5.931713,6.741897,38.19440000000003,2115.967222221817
2023-08-13 23:48:00,49.131945,1.0995369999999998,1.4061393198573027,6.018523,6.684025999999999,39.3519,2116.017222221817
2023-08-13 23:51:00,48.365165000000005,1.0995369999999998,1.4553787824842979,6.018523,6.799766,41.37729999999999,2116.0672222218172
2023-08-13 23:54:00,48.365165000000005,1.0416659999999993,1.4201496635334048,5.960642999999999,6.799767000000001,39.93059999999997,2116.1172222218174
2023-08-13 23:57:00,46.860535,1.0127309999999996,1.402264592444691,5.931713,6.799772,38.48380000000003,2116.1672222218176
2023-08-14 00:00:00,46.8316,1.070601,1.413551424838025,5.989578,6.741897,39.641200000000026,2116.217222221818
2023-08-14 00:03:00,45.052085,1.0416660000000002,1.3960491197248905,5.989578,6.7708319999999995,38.483799999999974,2116.267222221818
2023-08-14 00:06:00,38.064235,0.8391200000000003,1.4436534431129466,5.410878,6.857638000000001,36.16899999999998,2116.317222221818
2023-08-14 00:09:00,31.076385000000002,0.9837959999999999,1.300257446168176,5.613428000000001,6.307872,33.27540000000005,2116.3672222218183
2023-08-14 00:39:00,30.04919,1.186343,1.2572954741072633,5.815974000000001,5.9606509999999995,31.25,2116.3672222218183
2023-08-14 00:42:00,32.392934999999994,1.1574080000000002,1.2002918170626498,5.787034,5.873846,31.828700000000026,2116.4172222218185
2023-08-14 00:45:00,32.364005,1.0995369999999998,1.265218541871379,5.787034,6.134257,31.5394,2116.4672222218187
2023-08-14 00:48:00,33.391205,1.1574080000000002,1.2967088780601443,5.844904,6.134256000000001,31.5394,2116.517222221819
2023-08-14 00:51:00,33.391205,1.0995369999999998,1.2784046264443225,5.815974000000001,6.192127000000001,31.828700000000026,2116.567222221819
2023-08-14 00:54:00,32.37847,1.070602,1.2753314576857246,5.729164000000001,6.163192,32.696699999999964,2116.6172222218192
2023-08-14 00:57:00,31.07639,1.0995369999999998,1.2519482349656554,5.729164000000001,6.047457,30.960699999999974,2116.6672222218194
2023-08-14 01:00:00,31.090854999999998,1.1284720000000004,1.2541791309458115,5.700228000000001,5.9606460000000006,32.407399999999996,2116.7172222218196
2023-08-14 01:03:00,32.392934999999994,1.0995369999999998,1.265218541871379,5.815974000000001,6.163197,32.117999999999995,2116.76722222182
2023-08-14 01:06:00,31.07639,1.070601,1.2623366207787812,5.758098,6.163197,31.82869999999997,2116.81722222182
2023-08-14 01:21:00,31.090854999999998,1.2152780000000005,1.3682603262245108,6.452544,6.770836,31.25,2116.81722222182
2023-08-14 01:24:00,31.07639,1.070602,1.3766505529859898,6.365743999999999,7.031251999999999,31.25,2116.86722222182
2023-08-14 01:27:00,31.090854999999998,1.157407,1.401734621513584,6.481484000000001,7.002317,30.96070000000003,2116.9172222218203
2023-08-14 01:30:00,32.37847,1.2442130000000002,1.4504203518566194,6.568284000000001,7.002311,32.696799999999996,2116.9672222218205
2023-08-14 01:33:00,33.40567,1.157407,1.4272592401385118,6.597224,7.175927,32.11810000000003,2117.0172222218207
2023-08-14 01:36:00,33.40567,1.157407,1.4399196848672515,6.597224,7.2048570000000005,33.56479999999999,2117.067222221821
2023-08-14 01:39:00,32.37847,1.1863419999999998,1.4438243168994433,6.539349,7.089117,32.11810000000003,2117.117222221821
2023-08-14 01:48:00,32.364005,1.157407,1.4145329168761336,6.510414,7.060187000000001,33.27540000000005,2117.267222221821
2023-08-14 01:51:00,33.40567,1.157407,1.4272592401385118,6.510414,7.089117,32.9862,2117.3172222218213
2023-08-14 01:54:00,31.07639,1.070602,1.389009682633929,6.250004000000001,6.944442,32.11810000000003,2117.3672222218215
2023-08-14 01:57:00,30.06366,1.070602,1.3766505529859898,6.163194000000001,6.828702000000001,31.539300000000026,2117.4172222218217
2023-08-14 02:00:00,31.07639,1.1574080000000002,1.3629215713534235,6.307874,6.7418960000000006,31.8288,2117.467222221822
2023-08-14 02:03:00,33.434605,1.1574080000000002,1.4145334884696161,6.394674,6.944445999999999,33.275499999999965,2117.517222221822
2023-08-14 02:06:00,32.364005,1.1284720000000004,1.4356093853186962,6.365744,7.031251999999999,31.25,2117.5672222218222
2023-08-14 02:09:00,32.37847,1.1574080000000002,1.4145290778837603,6.423614000000001,6.973376,32.407399999999996,2117.6172222218224
2023-08-14 02:12:00,33.391205,1.186343,1.41810224238345,6.452544,6.944441,31.8288,2117.6672222218226
2023-08-14 02:15:00,32.37847,1.0995369999999998,1.4061393198573031,6.365743999999999,7.0312470000000005,32.407399999999996,2117.717222221823
2023-08-14 02:18:00,32.37847,1.0995369999999998,1.4061393198573027,6.423614000000001,7.089117,32.98610000000002,2117.767222221823
2023-08-14 02:21:00,32.37847,1.1574080000000002,1.4017351896485908,6.510414000000001,7.031245999999999,32.9862,2117.817222221823
2023-08-14 02:24:00,31.090854999999998,1.070602,1.3766505529859898,6.365743999999999,7.031251999999999,31.82869999999997,2117.8672222218233
2023-08-14 02:27:00,30.06366,1.070602,1.3517359623756344,6.307874,6.9155120000000005,31.82869999999997,2117.9172222218235
2023-08-14 02:30:00,31.07639,1.186343,1.3920990248261973,6.423614000000001,6.857641,32.11809999999997,2117.9672222218237
2023-08-14 02:33:00,32.392934999999994,1.0995369999999998,1.4061393198573027,6.423614000000001,7.089117,32.11800000000005,2118.017222221824
2023-08-14 02:36:00,31.090854999999998,1.0995369999999998,1.443160114036881,6.452544,7.2048570000000005,33.27550000000002,2118.067222221824
2023-08-14 02:42:00,31.07639,1.0995369999999998,1.2519482349656568,6.018514,6.336807,31.82860000000005,2118.067222221824
2023-08-14 03:00:00,30.04919,1.186343,1.2986507358594732,5.960644,6.192131000000001,31.25,2118.067222221824
2023-08-14 03:03:00,32.364005,1.2152780000000005,1.3276583930916588,5.931714,6.163195999999999,31.828700000000026,2118.067222221824
2023-08-14 03:06:00,32.37847,1.0995369999999998,1.3045427559709997,5.844904,6.278937000000001,33.27540000000005,2118.067222221824
2023-08-14 03:09:00,31.07639,1.157407,1.2967083386986455,5.931714,6.221067,32.407399999999996,2118.067222221824
2023-08-14 03:12:00,30.04919,1.0995369999999998,1.2385865052118692,5.787034,6.076387,31.828700000000026,2118.067222221824
2023-08-14 03:33:00,30.04919,1.1284720000000004,1.240614926242046,5.873844000000001,6.105322,31.25,2118.067222221824
2023-08-14 03:45:00,30.04919,1.1574080000000002,1.2559640131173408,5.729164000000001,5.931716,31.8288,2118.067222221824
2023-08-14 04:03:00,31.07639,1.157407,1.2421930975947741,5.787038000000001,5.9606509999999995,30.96070000000003,2118.067222221824
2023-08-14 04:06:00,31.07639,1.070601,1.2753308957907414,5.758098,6.192127000000001,31.828700000000026,2118.067222221824
2023-08-14 04:09:00,30.06366,1.070601,1.2623321153303821,5.671298,6.076387,31.82869999999997,2118.067222221824
2023-08-14 04:15:00,30.06366,1.0995369999999998,1.2519482349656554,5.671293,5.989585999999999,32.11809999999997,2118.067222221824
2023-08-14 04:18:00,31.090854999999998,1.0995369999999998,1.3045382672649144,5.642363,6.076385999999999,31.25,2118.1172222218242
2023-08-14 04:21:00,31.090854999999998,1.0127309999999996,1.2678118436717563,5.613428,6.163197,31.8288,2118.1672222218244
2023-08-14 04:24:00,31.06192,1.070602,1.2623326733961624,5.555558,5.9606460000000006,32.407399999999996,2118.2172222218246
2023-08-14 04:27:00,31.07639,0.9548609999999993,1.2584231263191477,5.3819479999999995,6.047457,31.25,2118.267222221825
2023-08-14 04:30:00,33.42014,1.0416669999999995,1.2845342587707829,5.526617999999999,6.047451,30.9606,2118.317222221825
2023-08-14 04:33:00,33.42014,0.9259259999999996,1.2650181277422032,5.410882999999999,6.163197,33.275499999999965,2118.367222221825
2023-08-14 04:36:00,32.364005,0.9259259999999996,1.2769650178662948,5.410882999999999,6.192127000000001,33.85420000000005,2118.4172222218253
2023-08-14 04:39:00,32.37847,0.9259259999999996,1.2530047842689267,5.410882999999999,6.134257,32.117999999999995,2118.4672222218255
2023-08-14 04:42:00,33.42014,0.8969899999999997,1.25892890219268,5.324077,6.134257,32.98610000000002,2118.5172222218257
2023-08-14 04:45:00,34.476275,0.9548610000000002,1.2827354569201856,5.381946999999999,6.105326,32.407399999999996,2118.567222221826
2023-08-14 04:48:00,34.418405,0.868055,1.2754908360664423,5.237267,6.163192,34.14359999999999,2118.617222221826
2023-08-14 04:51:00,33.391205,0.8969899999999997,1.2707065935875,5.324077,6.163197,32.69670000000002,2118.6672222218263
2023-08-14 04:54:00,35.734955,0.9548610000000002,1.2827354569201856,5.381946999999999,6.105326,32.986099999999965,2118.7172222218264
2023-08-14 04:57:00,34.44734,0.8969899999999997,1.2824258547318101,5.2951369999999995,6.163197,33.275499999999965,2118.7672222218266
2023-08-14 05:00:00,35.74942,0.9259260000000005,1.276969136862035,5.324072000000001,6.105326,33.56479999999999,2118.817222221827
2023-08-14 05:03:00,35.70602,0.868055,1.2754908360664423,5.295142,6.221067,33.27550000000002,2118.867222221827
2023-08-14 05:06:00,38.035295000000005,0.868055,1.2754908360664432,5.353012,6.278937000000001,34.14350000000002,2118.917222221827
2023-08-14 05:09:00,37.022565,0.8391200000000003,1.268044102596715,5.266202,6.250001999999999,33.56479999999999,2118.9672222218273
2023-08-14 05:12:00,37.022565,0.9259260000000005,1.3124551960662065,5.353012,6.221066,32.98610000000002,2119.0172222218275
2023-08-14 05:15:00,38.064229999999995,0.868055,1.2869854932830684,5.208332,6.163197,33.85419999999999,2119.0672222218277
2023-08-14 05:18:00,37.022565,0.868055,1.298422630732862,5.179397000000001,6.163192,34.432799999999986,2119.117222221828
2023-08-14 05:21:00,35.70602,0.8391200000000003,1.2452286488951967,5.121532,6.047452000000001,32.98610000000002,2119.167222221828
2023-08-14 05:24:00,35.734955,0.9259260000000005,1.265018127742204,5.208332,5.9606460000000006,33.27539999999999,2119.2172222218283
2023-08-14 05:27:00,34.44734,0.868055,1.2523396844033252,5.237267,6.105322,32.11810000000003,2119.2672222218284
2023-08-14 05:30:00,35.70602,0.9548610000000002,1.2584231263191483,5.324077,5.989585999999999,32.98610000000002,2119.3172222218286
2023-08-14 05:33:00,37.022565,0.8969899999999997,1.2470954219548156,5.2951369999999995,6.076387,34.432799999999986,2119.367222221829
2023-08-14 05:36:00,38.0787,1.0127319999999997,1.3052521290612835,5.497682999999999,6.1342609999999995,33.27539999999999,2119.417222221829
2023-08-14 05:39:00,55.107060000000004,1.1574080000000002,1.3759333111214485,5.960653,6.423614999999999,40.219900000000024,2119.467222221829
2023-08-14 05:42:00,62.080439999999996,1.1574080000000002,1.3629260802990786,5.9895830000000005,6.423614999999999,37.905,2119.5172222218293
2023-08-14 05:45:00,67.722805,0.9548609999999993,1.491457714329312,5.787037999999999,7.0312470000000005,44.849500000000035,2119.5672222218295
2023-08-14 05:48:00,57.40741,0.7523149999999994,1.3799113985901745,5.005787999999999,6.539353,43.69210000000001,2119.6172222218297
2023-08-14 05:51:00,49.927665,0.8101849999999997,1.390938324749739,5.034718000000001,6.423613,45.13889999999998,2119.66722222183
2023-08-14 05:54:00,45.02315,0.9837959999999999,1.3959504962044866,5.439812999999999,6.365736999999999,40.509299999999996,2119.71722222183
2023-08-14 05:57:00,45.037615,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,39.0625,2119.7672222218303
2023-08-14 06:00:00,43.475115,1.0416659999999993,1.3717152304232767,5.729163,6.452547000000001,39.641200000000026,2119.8172222218304
2023-08-14 06:03:00,42.693865,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,37.61579999999998,2119.8672222218306
2023-08-14 06:06:00,41.666664999999995,1.0416659999999993,1.3471323660839531,5.758103,6.4236070000000005,37.615700000000004,2119.917222221831
2023-08-14 06:09:00,43.489585,1.0127309999999996,1.3420862140257996,5.7291680000000005,6.452547000000001,38.483799999999974,2119.967222221831
2023-08-14 06:12:00,41.681129999999996,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,36.16899999999998,2120.017222221831
2023-08-14 06:15:00,45.00868,1.0127319999999997,1.3542420856308752,5.700227999999999,6.452546,37.615700000000004,2120.0672222218313
2023-08-14 06:18:00,46.817135,1.0127319999999997,1.4022652137855498,5.671298,6.539356,39.930499999999995,2120.1172222218315
2023-08-14 06:21:00,46.8316,0.9548609999999993,1.4007387515887773,5.584488,6.597227,37.905100000000004,2120.1672222218317
2023-08-14 06:24:00,45.00868,0.9548609999999993,1.3542070037751026,5.700227999999999,6.597227,38.7731,2120.217222221832
2023-08-14 06:27:00,46.817135,1.0127319999999997,1.390343051967695,5.729168,6.5682860000000005,39.0625,2120.267222221832
2023-08-14 06:30:00,45.052085,0.9548609999999993,1.389181694607665,5.671298,6.655097,39.930499999999995,2120.3172222218323
2023-08-14 06:33:00,45.02315,0.9548609999999993,1.389181694607665,5.671298,6.655097,37.615700000000004,2120.3672222218324
2023-08-14 06:36:00,47.627314999999996,1.0127319999999997,1.4022652137855505,5.700227999999999,6.5682860000000005,39.641200000000026,2120.4172222218326
2023-08-14 06:39:00,46.817135,0.9548609999999993,1.3775774862056394,5.700227999999999,6.655097,39.3519,2120.467222221833
2023-08-14 06:42:00,48.3941,1.070602,1.4378537216060878,5.844907999999999,6.655096,40.219899999999996,2120.517222221833
2023-08-14 06:45:00,48.3941,1.0127309999999996,1.402264592444691,5.873838,6.741897,39.93059999999997,2120.567222221833
2023-08-14 06:48:00,47.59838,1.0127309999999996,1.4141276713588735,5.7291680000000005,6.626157000000001,38.7731,2120.6172222218333
2023-08-14 06:51:00,46.817135,1.0127309999999996,1.402264592444691,5.7291680000000005,6.597227,38.4837,2120.6672222218335
2023-08-14 06:54:00,46.8316,1.0127309999999996,1.402264592444692,5.7580979999999995,6.626157000000001,39.930499999999995,2120.7172222218337
2023-08-14 06:57:00,49.942135,1.0127319999999997,1.3783687833804272,5.787037999999999,6.597225999999999,39.0625,2120.767222221834
2023-08-14 07:00:00,48.3941,0.9548609999999993,1.4122417678814732,5.729168,6.770837,39.0625,2120.817222221834
2023-08-14 07:03:00,49.146415000000005,0.9548609999999993,1.4122417678814732,5.671298,6.712967000000001,39.64119999999997,2120.8672222218343
2023-08-14 07:06:00,49.927665000000005,1.0127319999999997,1.4259417198002147,5.671298,6.597225999999999,39.93059999999997,2120.9172222218344
2023-08-14 07:09:00,51.750575,0.983797,1.4076627606273113,5.758102999999999,6.712966,41.66669999999999,2120.9672222218346
2023-08-14 07:12:00,54.296875,0.983797,1.4309274757928645,5.700233,6.712966,42.24539999999996,2121.017222221835
2023-08-14 07:15:00,53.559025000000005,0.9259259999999996,1.4160012665717312,5.6712929999999995,6.799767000000001,41.087999999999965,2121.067222221835
2023-08-14 07:18:00,54.296875,0.9259259999999996,1.4496462198140965,5.6712929999999995,6.886577000000001,43.40270000000004,2121.117222221835
2023-08-14 07:21:00,54.31134,0.983797,1.4076627606273113,5.758102999999999,6.712966,41.087999999999965,2121.1672222218353
2023-08-14 07:24:00,51.73611,0.8969909999999999,1.4189360413818553,5.526623,6.7419020000000005,39.930499999999995,2121.2172222218355
2023-08-14 07:27:00,53.559025000000005,0.983797,1.419322505888474,5.613423,6.597225999999999,40.798599999999965,2121.2672222218357
2023-08-14 07:30:00,51.750575,0.8969909999999999,1.4955322732619076,5.902783,7.320602,41.37729999999999,2121.317222221836
2023-08-14 07:33:00,87.876155,1.7361110000000002,1.6477824717550051,7.146992999999999,6.973381999999999,56.134299999999996,2121.367222221836
2023-08-14 07:36:00,94.80613,0.46296300000000024,1.982922255328008,4.108797,8.94097,62.2106,2121.4172222218363
2023-08-14 07:39:00,62.84722,0.46296300000000024,1.4935027244292784,3.732639,6.7419,50.05789999999996,2121.4672222218364
2023-08-14 07:42:00,52.502894999999995,0.6365749999999997,1.339019374667507,4.398148,6.192128,43.40280000000001,2121.5172222218366
2023-08-14 07:45:00,55.09259,1.0127319999999997,1.3783687833804272,5.613423,6.423611,43.692200000000014,2121.567222221837
2023-08-14 07:48:00,61.284725,1.1284729999999996,1.4105464486339765,5.700233,6.30787,45.428200000000004,2121.617222221837
2023-08-14 07:51:00,59.707755,0.8969909999999999,1.1624333301262324,4.658564999999999,5.237266999999999,46.585699999999974,2121.667222221837
2023-08-14 07:54:00,53.530095,0.8101849999999997,1.145463145173834,4.369213,5.121533,45.42829999999998,2121.7172222218373
2023-08-14 07:57:00,49.927665,0.9259259999999996,1.216584802348249,4.484953,5.121532,41.66660000000002,2121.7672222218375
2023-08-14 08:00:00,46.8316,0.9259259999999996,1.1670370033723263,4.62963,5.150462000000001,39.0625,2121.8172222218377
2023-08-14 08:03:00,43.475115,0.9548610000000002,1.2089854935190933,4.774306,5.324076999999999,38.773199999999974,2121.867222221838
2023-08-14 08:06:00,41.66666,1.0127309999999996,1.2039440143940345,5.034718000000001,5.439817,37.615700000000004,2121.917222221838
2023-08-14 08:09:00,43.475115,1.070602,1.209518806285001,5.1504579999999995,5.439816,38.483799999999974,2121.9672222218383
2023-08-14 08:12:00,49.927665000000005,1.0127310000000005,1.2039395310146006,5.034722,5.439811000000001,40.219899999999996,2122.0172222218384
2023-08-14 08:15:00,51.73611,0.9548609999999993,1.2214527730830276,4.976848,5.555557,39.930499999999995,2122.0672222218386
2023-08-14 08:18:00,49.16088,0.9837959999999999,1.2258263602627257,4.947917,5.4687470000000005,39.93059999999997,2122.117222221839
2023-08-14 08:21:00,48.37963,1.0995369999999998,1.1703874889178696,5.063658,5.208337,39.3519,2122.167222221839
2023-08-14 08:24:00,48.365165000000005,1.157407,1.1861072283882872,5.063658000000001,5.121527,39.93059999999997,2122.217222221839
2023-08-14 08:27:00,46.8316,1.1863419999999998,1.17181545680841,5.150463,5.121527,39.351800000000026,2122.2672222218393
2023-08-14 08:30:00,48.365165000000005,1.1574080000000002,1.1428819663070817,5.005788000000001,4.976856,40.219899999999996,2122.3172222218395
2023-08-14 08:33:00,63.599535,0.78125,1.0440087719799607,3.993056,4.571764000000001,46.296299999999974,2122.3672222218397
2023-08-14 08:36:00,71.09375,0.7523149999999994,1.1875680293693198,3.819444,4.832171,48.61110000000002,2122.41722222184
2023-08-14 08:39:00,62.051505000000006,0.78125,1.1958080340397046,4.195602,5.150462999999999,47.453700000000026,2122.46722222184
2023-08-14 08:42:00,58.926505000000006,0.8680560000000002,1.1934316056459282,4.369212999999999,5.092597,43.40280000000001,2122.5172222218403
2023-08-14 08:45:00,56.640625,0.8680560000000002,1.1451304696867335,4.369212999999999,4.976846999999999,44.56020000000001,2122.5672222218404
2023-08-14 08:48:00,55.078125,0.8969909999999999,1.1500578398888914,4.484955,5.0347219999999995,43.98150000000004,2122.6172222218406
2023-08-14 08:51:00,61.31366,0.8101850000000006,1.0978879648752007,4.166666,4.8032449999999995,45.13889999999998,2122.667222221841
2023-08-14 08:54:00,75.9838,0.6655090000000001,1.1697819331963075,3.616898,4.832175,51.50469999999996,2122.717222221841
2023-08-14 08:57:00,72.38137,0.6076389999999998,1.2175575157097092,3.703703999999999,5.237266999999999,50.63659999999999,2122.767222221841
2023-08-14 09:00:00,69.820605,0.6076389999999998,1.2666681117789234,3.7905100000000003,5.4687470000000005,51.504700000000014,2122.8172222218413
2023-08-14 09:03:00,66.97049,0.6076389999999998,1.2666681117789234,3.8483799999999997,5.526617,49.76859999999999,2122.8672222218415
2023-08-14 09:06:00,63.62847,0.6655099999999994,1.2830617195483147,4.021991,5.5555520000000005,48.90039999999999,2122.9172222218417
2023-08-14 09:09:00,55.87384,0.6944440000000007,1.2538471362298396,4.311342,5.671298,46.58570000000003,2122.967222221842
2023-08-14 09:12:00,49.942135,0.8101849999999997,1.2488534181137705,4.6296289999999996,5.6423630000000005,41.95600000000002,2123.017222221842
2023-08-14 09:15:00,45.775465,0.9548609999999993,1.2706121430806803,4.947917,5.642362,40.219899999999996,2123.0672222218423
2023-08-14 09:18:00,39.858215,1.0416670000000003,1.2331448387818276,5.208334000000001,5.613427,35.30090000000001,2123.1172222218424
2023-08-14 09:21:00,38.064235,1.1284720000000004,1.2269618638082318,5.555554,5.758102,36.747799999999984,2123.1672222218426
2023-08-14 09:24:00,38.035295000000005,1.157407,1.2002864231765322,5.584489,5.671292,36.16899999999998,2123.217222221843
2023-08-14 09:27:00,38.064229999999995,1.1863419999999998,1.2007489236699807,5.613429,5.6423570000000005,36.747799999999984,2123.267222221843
2023-08-14 09:30:00,39.858215,1.2152769999999995,1.2296877707780862,5.613423999999999,5.6423570000000005,36.45840000000004,2123.317222221843
2023-08-14 09:33:00,39.858215,1.2152769999999995,1.2296877707780862,5.555554,5.584487000000001,36.45830000000001,2123.3672222218433
2023-08-14 09:36:00,41.681129999999996,1.2152769999999995,1.2007513876468627,5.526623999999999,5.497687000000001,37.03710000000001,2123.4172222218435
2023-08-14 09:39:00,41.666664999999995,1.1863419999999998,1.186342000015974,5.324074,5.324072,36.16899999999998,2123.4672222218437
2023-08-14 09:42:00,43.475115,1.2442130000000002,1.1552340490860336,5.439819,5.266206,40.219899999999996,2123.517222221844
2023-08-14 09:45:00,44.994215,1.2152780000000005,1.2007528917360148,5.150462,5.121525999999999,38.483799999999974,2123.567222221844
2023-08-14 09:48:00,45.02315,1.1574080000000002,1.1718204323659709,5.121524000000001,5.150466,39.0625,2123.6172222218443
2023-08-14 09:51:00,47.59838,1.070601,1.1552360027016515,5.034722,5.208337,39.93050000000005,2123.6672222218444
2023-08-14 09:54:00,48.350695,1.1284720000000004,1.1854033693783708,4.976852000000001,5.092596,39.64119999999997,2123.7172222218446
2023-08-14 09:57:00,48.3941,1.1574080000000002,1.1861077366198733,5.005788000000001,5.063656,39.0625,2123.767222221845
2023-08-14 10:00:00,49.913195,1.1284720000000004,1.1428814367417424,4.947917,4.976856,41.08790000000005,2123.817222221845
2023-08-14 10:03:00,51.73611,1.070601,1.1274825640032982,4.890046,5.005787,42.53469999999999,2123.867222221845
2023-08-14 10:06:00,53.544560000000004,1.1574080000000002,,4.8321760000000005,4.8321760000000005,42.245299999999986,2123.9172222218453
2023-08-14 10:09:00,53.559025000000005,1.070601,1.1134391445977678,4.774305,4.8611070000000005,42.82409999999999,2123.9672222218455
2023-08-14 10:12:00,55.107060000000004,1.070602,1.1274816315960092,4.687499,4.803236,45.42829999999998,2124.0172222218457
2023-08-14 10:15:00,58.174189999999996,1.0127319999999997,1.1109303367258576,4.484955,4.687501,44.84959999999995,2124.067222221846
2023-08-14 10:18:00,60.489005000000006,0.983797,1.1355146979140402,4.369212999999999,4.687495999999999,42.82409999999999,2124.117222221846
2023-08-14 10:21:00,58.926505000000006,0.9548609999999993,1.119513887146504,4.369213,4.716437000000001,44.84960000000001,2124.1672222218463
2023-08-14 10:24:00,56.62616,0.9837959999999999,1.108912434686482,4.484952999999999,4.745367,44.84960000000001,2124.2172222218464
2023-08-14 10:33:00,66.927085,0.8101849999999997,1.0978846377399476,3.993056,4.629627000000001,49.47919999999999,2124.3672222218465
2023-08-14 10:36:00,56.62616,0.8969909999999999,1.137606824445098,4.398149,4.918983000000001,45.42829999999998,2124.4172222218467
2023-08-14 10:39:00,50.694445,1.1284719999999995,1.1428799493218995,4.774306,4.803242000000001,42.24539999999996,2124.467222221847
2023-08-14 10:42:00,48.365165000000005,1.1574079999999993,1.0985229941170416,4.803242,4.687502,39.3519,2124.517222221847
2023-08-14 10:45:00,45.775465,1.2442130000000002,1.1399440643700558,4.861112,4.658567,39.641200000000026,2124.5672222218473
2023-08-14 10:48:00,45.037615,1.273148,1.1222640225852794,5.034722,4.745372000000001,37.32649999999995,2124.6172222218474
2023-08-14 10:51:00,46.817135,1.3020829999999997,1.1033370904959225,5.063658,4.6874970000000005,39.0625,2124.6672222218476
2023-08-14 10:54:00,45.775465,1.2442129999999993,1.0772466786599189,4.918981,4.600697,39.93060000000003,2124.717222221848
2023-08-14 10:57:00,45.037615,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,40.21999999999997,2124.767222221848
2023-08-14 11:00:00,45.775465,1.1863419999999998,1.0972477556710896,4.7453710000000004,4.571757,39.0625,2124.817222221848
2023-08-14 11:03:00,45.00868,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,38.4837,2124.8672222218484
2023-08-14 11:06:00,44.2419,1.157407,1.0373655440168394,4.687500000000001,4.456017000000001,39.641200000000026,2124.9172222218485
2023-08-14 11:09:00,45.052085,1.2152780000000005,1.06405292664512,4.687500000000001,4.3981460000000006,38.19439999999997,2124.9672222218487
2023-08-14 11:12:00,45.052085,1.1574080000000002,1.0834631497836371,4.571759,4.427085999999999,37.615700000000004,2125.017222221849
2023-08-14 11:15:00,46.817135,1.1284720000000004,1.099285665839576,4.542823,4.484956,40.509299999999996,2125.067222221849
2023-08-14 11:18:00,46.7882,1.1574080000000002,1.0834594886539095,4.658566,4.513885999999999,38.483799999999974,2125.1172222218493
2023-08-14 11:21:00,46.84607,1.0995369999999998,1.0555417096959712,4.6875,4.600697,39.6413,2125.1672222218494
2023-08-14 11:24:00,46.8316,1.070601,1.0706005000046848,4.629630000000001,4.629627000000001,39.93059999999997,2125.2172222218496
2023-08-14 11:27:00,46.8316,1.070601,1.070603500004684,4.600694000000001,4.600697,39.351800000000026,2125.26722222185
2023-08-14 11:30:00,46.860535,1.0416659999999993,1.041666000029709,4.571759,4.571757,39.0625,2125.31722222185
2023-08-14 11:33:00,48.365165000000005,1.0995369999999998,1.0703407480735114,4.571759,4.513885999999999,40.219899999999996,2125.36722222185
2023-08-14 11:36:00,47.61285,1.0416659999999993,1.041666000029709,4.571759,4.571757,38.194500000000005,2125.4172222218504
2023-08-14 11:39:00,46.8316,1.070601,1.0560674262918326,4.600694000000001,4.571757,39.641200000000026,2125.4672222218505
2023-08-14 11:42:00,46.81713,1.070601,1.0560674262918326,4.600694000000001,4.571757,39.64119999999997,2125.5172222218507
2023-08-14 11:45:00,48.3941,1.1284720000000004,1.0844920707645007,4.629630000000001,4.542826,39.64119999999997,2125.567222221851
2023-08-14 11:48:00,48.365165000000005,1.1284720000000004,1.0844920707645007,4.629630000000001,4.542826,39.64119999999997,2125.617222221851
2023-08-14 11:51:00,49.913195,1.070601,1.0560674262918326,4.600694000000001,4.571757,40.798599999999965,2125.6672222218513
2023-08-14 11:54:00,49.927665000000005,1.070601,1.0560694446834984,4.629630000000001,4.600697,41.66669999999999,2125.7172222218514
2023-08-14 11:57:00,49.16088,1.0995369999999998,1.0850041795264278,4.658566,4.629627000000001,40.79860000000002,2125.7672222218516
2023-08-14 12:00:00,48.3941,1.157407,1.0985225112239665,4.716436000000001,4.600697,39.64119999999997,2125.817222221852
2023-08-14 12:03:00,46.8316,1.1863419999999998,1.0819108726910234,4.80324,4.600692,40.219899999999996,2125.867222221852
2023-08-14 12:06:00,45.00868,1.186343,1.0664179926044006,4.918981,4.6874970000000005,38.483799999999974,2125.917222221852
2023-08-14 12:09:00,44.270835,1.3020829999999997,1.0869847022464774,5.034722,4.629627000000001,37.037000000000035,2125.9672222218524
2023-08-14 12:12:00,45.02315,1.3020829999999997,1.0869847022464774,5.034722,4.629627000000001,37.905100000000004,2126.0172222218525
2023-08-14 12:15:00,44.270835,1.3020829999999997,1.0704430340984898,5.063658,4.629627000000001,37.615700000000004,2126.0672222218527
2023-08-14 12:18:00,45.052085,1.359954,1.1290690609779397,5.063658,4.629626,37.32639999999998,2126.117222221853
2023-08-14 12:21:00,45.02315,1.3020829999999997,1.119513538950443,5.063658,4.716437000000001,37.03699999999998,2126.167222221853
2023-08-14 12:24:00,45.00868,1.3020829999999997,1.119513538950443,5.063658,4.716437000000001,39.641200000000026,2126.2172222218533
2023-08-14 12:27:00,45.037615,1.359954,1.1290690609779397,5.063658,4.629626,40.219899999999996,2126.2672222218534
2023-08-14 12:30:00,44.2419,1.3310179999999994,1.0997688126955925,5.150462999999999,4.716437000000001,37.90499999999997,2126.3172222218536
2023-08-14 12:33:00,45.00868,1.359954,1.1124617901759122,5.150463,4.687495999999999,38.7731,2126.367222221854
2023-08-14 12:36:00,45.02315,1.3020829999999997,1.119513538950443,5.121528,4.774307,38.19449999999995,2126.417222221854
2023-08-14 12:39:00,48.365165000000005,1.186343,1.0972482303108873,4.8321760000000005,4.658561,39.641200000000026,2126.467222221854
2023-08-14 12:42:00,49.913195,1.0995369999999998,1.0703432937452544,4.716434,4.658566,40.798599999999965,2126.5172222218544
2023-08-14 12:45:00,52.47396,1.0127309999999996,1.0695599377809824,4.600694,4.716437000000001,41.95599999999996,2126.5672222218545
2023-08-14 12:48:00,53.544560000000004,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,41.95609999999999,2126.6172222218547
2023-08-14 12:51:00,53.530095,1.070602,1.1274840482028707,4.542824,4.658566,41.377200000000016,2126.667222221855
2023-08-14 12:54:00,54.31134,1.0127309999999996,1.0555387080049146,4.542824,4.629627000000001,43.40279999999996,2126.717222221855
2023-08-14 12:57:00,55.09259,1.0416659999999993,1.084492504307271,4.513888,4.600697,43.40280000000001,2126.7672222218553
2023-08-14 13:00:00,54.296875,1.0127309999999996,1.0834620146466305,4.456017999999999,4.600697,43.69210000000004,2126.8172222218554
2023-08-14 13:03:00,55.078125,1.070602,1.1274821149176506,4.456017999999999,4.571756000000001,41.95600000000002,2126.8672222218556
2023-08-14 13:06:00,55.09259,1.0127319999999997,1.0834596668547287,4.484954,4.629626,42.53469999999999,2126.917222221856
2023-08-14 13:09:00,55.078125,0.9548609999999993,1.0931616234277257,4.398147999999999,4.6874970000000005,43.69210000000004,2126.967222221856
2023-08-14 13:12:00,54.325810000000004,1.0127309999999996,1.1109283920541275,4.484953,4.6874970000000005,41.08789999999999,2127.017222221856
2023-08-14 13:15:00,57.40741,1.070602,1.0850047106704825,4.542824,4.571756000000001,43.98149999999998,2127.0672222218564
2023-08-14 13:18:00,58.203125,1.0416659999999993,1.0985229238370602,4.484952999999999,4.600697,44.27089999999998,2127.1172222218565
2023-08-14 13:21:00,56.65509,1.0416659999999993,1.0985229238370602,4.484952999999999,4.600697,45.428200000000004,2127.1672222218567
2023-08-14 13:24:00,56.65509,1.070601,1.1134425553881666,4.513888,4.600697,44.56020000000001,2127.217222221857
2023-08-14 13:27:00,55.859375,1.070602,1.1134406323605304,4.571759,4.658562000000001,43.98149999999998,2127.267222221857
2023-08-14 13:30:00,54.325810000000004,1.1284720000000004,1.0992851569493864,4.687500000000001,4.629632,43.11340000000001,2127.3172222218573
2023-08-14 13:33:00,53.544560000000004,1.1284720000000004,1.0992821036048874,4.716436000000001,4.658562000000001,42.53469999999999,2127.3672222218574
2023-08-14 13:36:00,51.73611,1.1863419999999998,1.127481011330627,4.832176,4.716432,42.24540000000002,2127.4172222218576
2023-08-14 13:39:00,49.16088,1.273148,1.1379770181351128,4.918982,4.658562000000001,40.50920000000002,2127.467222221858
2023-08-14 13:42:00,48.3941,1.3020829999999997,1.08698754404173,5.005787,4.600697,40.219899999999996,2127.517222221858
2023-08-14 13:45:00,48.37963,1.3020829999999997,1.103341024593701,4.976851,4.600697,41.087999999999965,2127.567222221858
2023-08-14 13:48:00,49.927665000000005,1.3020839999999998,1.0869857138742405,4.918981,4.513885999999999,41.37730000000005,2127.6172222218584
2023-08-14 13:51:00,49.927665,1.3020839999999998,1.1195117671779298,4.861111999999999,4.513885999999999,42.53469999999999,2127.6672222218585
2023-08-14 13:54:00,51.73611,1.273148,1.106383901156222,4.832176,4.513885999999999,39.64119999999997,2127.7172222218587
2023-08-14 13:57:00,50.95486,1.2152769999999995,1.0954632961341042,4.80324,4.571757,41.08800000000002,2127.767222221859
2023-08-14 14:00:00,51.73611,1.273148,1.1222640225852794,4.832176,4.542826,41.37729999999999,2127.817222221859
2023-08-14 14:03:00,50.954865,1.2152769999999995,1.110930929423874,4.80324,4.600697,42.53469999999999,2127.8672222218593
2023-08-14 14:06:00,50.940394999999995,1.1863419999999998,1.081913003565531,4.7453710000000004,4.542827000000001,41.66669999999999,2127.9172222218594
2023-08-14 14:09:00,52.51736,1.2442130000000002,1.1089149069492765,4.803241,4.542826,43.113399999999956,2127.9672222218596
2023-08-14 14:12:00,53.559025000000005,1.2152780000000005,1.1109282094285586,4.774306,4.571756000000001,41.95600000000002,2128.01722222186
2023-08-14 14:15:00,53.544560000000004,1.157407,1.0985204390936671,4.74537,4.629627000000001,42.24530000000004,2128.06722222186
2023-08-14 14:18:00,53.530095,1.157407,1.0985204390936671,4.74537,4.629627000000001,42.824100000000044,2128.11722222186
2023-08-14 14:21:00,53.530095,1.1284720000000004,1.0844900163173086,4.687500000000001,4.600692,43.11340000000001,2128.1672222218604
2023-08-14 14:24:00,49.927665,1.1284720000000004,1.1284709999994869,4.774306,4.774302,40.798599999999965,2128.2172222218605
2023-08-14 14:27:00,49.942135,1.157407,1.1134400671195488,4.832175,4.745367,41.08789999999999,2128.2672222218607
2023-08-14 14:30:00,49.16088,1.1863419999999998,1.127481528888347,4.86111,4.745367,40.50920000000002,2128.317222221861
2023-08-14 14:33:00,48.365165000000005,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.08800000000002,2128.367222221861
2023-08-14 14:36:00,47.59838,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,39.0625,2128.4172222218613
2023-08-14 14:39:00,49.160885,1.2152780000000005,1.1262452523285713,4.832175,4.658566,41.08800000000002,2128.4672222218614
2023-08-14 14:42:00,49.913195,1.1574080000000002,1.128227159566867,4.774305,4.716436,39.64119999999997,2128.5172222218616
2023-08-14 14:45:00,49.927665,1.157407,1.1282266680069557,4.832175,4.774307,41.37729999999999,2128.567222221862
2023-08-14 14:48:00,49.927665,1.157407,1.1428799577613802,4.861111,4.832177,41.95609999999999,2128.617222221862
2023-08-14 14:51:00,50.940394999999995,1.2152780000000005,1.1109303367258578,4.918982000000001,4.716436,40.509299999999996,2128.667222221862
2023-08-14 14:54:00,52.502894999999995,1.2152780000000005,1.141413770835851,4.861111,4.716436,41.37729999999999,2128.7172222218624
2023-08-14 14:57:00,50.954865,1.070602,1.0850071885948633,4.774305,4.803242,41.66669999999999,2128.7672222218625
2023-08-14 15:00:00,52.51736,1.186343,1.0972508675503696,4.803241,4.629631000000001,43.98140000000001,2128.8172222218627
2023-08-14 15:03:00,49.942135,1.0995369999999998,1.113940884966393,4.716436,4.745367,41.95599999999996,2128.867222221863
2023-08-14 15:06:00,49.927665000000005,1.157407,1.1134400671195488,4.832175,4.745367,41.087999999999965,2128.917222221863
