Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-14 15:09:00,49.913195,1.1863419999999998,1.127483599117592,4.890046,4.774307,41.66669999999999,2128.9672222218633
2023-08-14 15:12:00,49.927665,1.1863419999999998,1.127483599117592,4.890046,4.774307,41.37730000000005,2129.0172222218634
2023-08-14 15:15:00,52.502894999999995,1.157407,1.1134421201231723,4.774305,4.687501,42.53469999999999,2129.0672222218636
2023-08-14 15:18:00,55.09259,1.0995369999999998,1.128226142247726,4.658564999999999,4.716436,42.24540000000002,2129.117222221864
2023-08-14 15:21:00,55.859375,1.070602,1.1134401451043296,4.600694,4.687495999999999,42.53469999999999,2129.167222221864
2023-08-14 15:24:00,58.174189999999996,1.070602,1.141413249023911,4.62963,4.774305999999999,44.849500000000035,2129.217222221864
2023-08-14 15:33:00,57.421875,1.0995369999999998,1.128226142247726,4.658564999999999,4.716436,43.98140000000001,2129.3672222218643
2023-08-14 15:36:00,59.736689999999996,1.1574080000000002,1.1428779323343274,4.716436,4.687495999999999,43.98140000000001,2129.4172222218644
2023-08-14 15:39:00,60.489005,1.3020830000000005,1.1513528743248314,4.9189810000000005,4.629625999999999,46.00689999999997,2129.4672222218646
2023-08-14 15:42:00,56.640625,1.157407,1.128224124708668,4.80324,4.745367,45.1388,2129.517222221865
2023-08-14 15:45:00,55.09259,1.1863419999999998,1.1423914065911152,4.832176,4.745372000000001,44.56020000000001,2129.567222221865
2023-08-14 15:48:00,49.927665,1.0416670000000003,1.0703408021483094,4.629630000000001,4.6874970000000005,43.69209999999998,2129.617222221865
2023-08-14 15:51:00,62.84722,1.070601,1.0850066841200074,4.398147,4.427085,47.164300000000026,2129.6672222218654
2023-08-14 15:54:00,80.93171000000001,0.8391209999999996,1.0910155500580627,3.7615749999999997,4.311339,52.08339999999998,2129.7172222218655
2023-08-14 15:57:00,84.25926,0.7233799999999997,1.134623966238866,3.7615749999999997,4.716436,55.55559999999997,2129.7672222218657
2023-08-14 16:00:00,80.88830999999999,0.6365739999999995,1.1484913360305904,3.645834,4.890042,53.53009999999995,2129.817222221866
2023-08-14 16:03:00,85.01157,0.6076389999999998,1.1472607442439222,3.501158,4.832171,56.134199999999964,2129.867222221866
2023-08-14 16:06:00,95.35589999999999,0.6365740000000004,1.1170903532644376,3.4722230000000005,4.629630000000001,56.712999999999965,2129.9172222218663
2023-08-14 16:09:00,100.0,0.6944440000000007,1.180028794731069,3.587962,4.745366,57.87030000000004,2129.9672222218665
2023-08-14 16:12:00,88.62847,0.6076389999999998,1.2471280897796164,3.5590269999999995,5.179398000000001,58.15969999999999,2130.0172222218666
2023-08-14 16:15:00,72.352435,0.6655090000000001,1.2526438693749853,3.9641200000000003,5.410879,52.08339999999998,2130.067222221867
2023-08-14 16:18:00,57.43634,0.6944439999999998,1.232974256967826,4.050926,5.353014,45.71750000000003,2130.117222221867
2023-08-14 16:21:00,49.927665000000005,0.78125,1.1958076442936174,4.282408,5.237268,45.717600000000004,2130.167222221867
2023-08-14 16:24:00,46.817135,0.8680559999999993,1.1694191471838742,4.427083,5.092592,41.95599999999996,2130.2172222218674
2023-08-14 16:27:00,39.858215,0.868055,1.1573124282608978,4.542824,5.179403,40.509299999999996,2130.2672222218675
2023-08-14 16:30:00,38.035295000000005,0.9548610000000002,1.1838263525109485,4.861111,5.353007,39.3519,2130.3172222218677
2023-08-14 16:33:00,35.734955,1.0127309999999996,1.1646375313810864,5.034720999999999,5.3530120000000005,39.35179999999997,2130.367222221868
2023-08-14 16:36:00,37.0081,1.0416659999999993,1.1804392764135205,5.063653,5.353007,38.77320000000003,2130.417222221868
2023-08-14 16:39:00,37.0081,1.0995369999999998,1.1979571347820661,5.1504639999999995,5.353007,39.6413,2130.4672222218683
2023-08-14 16:42:00,34.44734,1.070602,1.209514182252838,5.1504639999999995,5.439812000000001,37.905100000000004,2130.5172222218685
2023-08-14 16:45:00,35.734955,1.1574080000000002,1.214360848250884,5.237264,5.353006000000001,36.45829999999995,2130.5672222218686
2023-08-14 16:48:00,39.858215,1.1284720000000004,1.171336059058086,5.266208000000001,5.353006000000001,37.3263,2130.617222221869
2023-08-14 16:51:00,41.666664999999995,1.1284720000000004,1.1993579825669864,5.208328,5.353006000000001,38.19440000000003,2130.667222221869
2023-08-15 07:21:00,41.681129999999996,1.6493059999999993,1.4844814070228203,7.407408,7.089122,34.72229999999996,2130.667222221869
2023-08-15 07:24:00,58.94097,1.1574079999999993,1.296704230106093,5.931718,6.2210600000000005,42.53469999999999,2130.717222221869
2023-08-15 07:30:00,58.926505000000006,1.0127319999999997,1.280363470401139,5.295138,5.873846,46.296299999999974,2130.817222221869
2023-08-15 07:33:00,55.859375,1.0127309999999996,1.1513522051956007,4.62963,4.918977,43.69210000000004,2130.8672222218693
2023-08-15 07:39:00,55.84491,1.0127309999999996,1.1513522051956007,4.57176,4.8611070000000005,41.08789999999999,2130.967222221869
2023-08-15 07:42:00,54.296875,0.9837959999999999,1.122261551819857,4.484953,4.774302,42.53480000000002,2131.0172222218694
2023-08-15 07:45:00,51.721644999999995,0.9837959999999999,1.0819128785393055,4.542824,4.745372000000001,41.95599999999996,2131.0672222218695
2023-08-15 07:51:00,51.721644999999995,1.0416659999999993,1.0985219580519259,4.600695,4.716437000000001,41.37730000000005,2131.1672222218695
2023-08-15 07:54:00,49.913195,1.070601,1.0992816649158101,4.629630000000001,4.6874970000000005,40.79850000000005,2131.2172222218696
2023-08-15 08:00:00,49.913195,1.070601,1.0992816649158101,4.629630000000001,4.6874970000000005,39.351800000000026,2131.3172222218695
2023-08-15 08:03:00,51.750575,1.0416659999999993,1.0560699218812266,4.571759,4.600697,41.37730000000005,2131.3672222218697
2023-08-15 08:09:00,51.721644999999995,1.0127309999999996,1.0555387080049146,4.542824,4.629627000000001,43.113399999999956,2131.4672222218696
2023-08-15 08:12:00,55.859375,0.9259260000000005,1.0238645218520246,4.253472,4.456021,42.24539999999996,2131.51722222187
2023-08-15 08:15:00,55.888310000000004,0.9548610000000002,1.1325493014298826,4.398148,4.774307,43.11340000000001,2131.56722222187
2023-08-15 08:21:00,54.296875,1.0127309999999996,1.1379795673051658,4.484952999999999,4.745372000000001,43.40280000000001,2131.66722222187
2023-08-15 08:24:00,49.913195,1.0416660000000002,1.0844900696965063,4.513888,4.600692,41.087999999999965,2131.71722222187
2023-08-15 08:30:00,49.942135,1.070601,1.0560674262918326,4.600694000000001,4.571757,41.37730000000005,2131.81722222187
2023-08-15 08:33:00,58.174189999999996,0.9259260000000005,1.1033379954237403,4.253472,4.629626,45.717600000000004,2131.86722222187
2023-08-15 08:39:00,57.43634,0.9259259999999996,1.1290695773279091,4.282408,4.716432,44.56020000000001,2131.96722222187
2023-08-15 08:42:00,55.09259,0.9837959999999999,1.1089142869034025,4.542824,4.803242,43.69209999999998,2132.0172222218703
2023-08-15 08:45:00,61.299189999999996,0.8680560000000002,1.1451304696867335,4.195602,4.803236,48.321699999999964,2132.0672222218705
2023-08-15 08:51:00,61.28472,0.8969899999999997,1.1747348811758507,4.282407,4.890047000000001,45.428200000000004,2132.1672222218704
2023-08-15 08:54:00,57.43634,0.9259259999999996,1.1544610590066378,4.456017999999999,4.9479120000000005,43.40280000000001,2132.2172222218705
2023-08-15 08:57:00,53.530095,1.0127319999999997,1.1513555135661442,4.6875,4.976852000000001,41.08800000000002,2132.2672222218707
2023-08-15 09:00:00,49.913195,1.1284720000000004,1.1713399620551408,4.774306,4.861111999999999,41.37729999999999,2132.317222221871
2023-08-15 09:06:00,49.16088,1.157407,1.1428799577613802,4.918981,4.890046999999999,41.66669999999999,2132.417222221871
2023-08-15 09:09:00,46.860535,1.2442129999999993,1.1245027304178814,5.092593,4.8611070000000005,40.509299999999996,2132.467222221871
2023-08-15 09:12:00,49.942135,1.157407,1.0985225112239665,4.803240000000001,4.687501,41.37729999999999,2132.517222221871
2023-08-15 09:15:00,48.408564999999996,1.2152769999999995,1.126244250346853,4.947916,4.774307,39.3519,2132.5672222218714
2023-08-15 09:21:00,48.3941,1.2442129999999993,1.0931635465920593,5.005788,4.716437000000001,39.0625,2132.6672222218713
2023-08-15 09:24:00,48.408564999999996,1.3020829999999997,1.1355166172422226,5.034722,4.716437000000001,41.087999999999965,2132.7172222218715
2023-08-15 09:27:00,48.350695,1.3310179999999994,1.132548963801706,5.092593,4.716437000000001,39.351800000000026,2132.7672222218716
2023-08-15 09:30:00,46.860535,1.3310179999999994,1.132548963801706,5.092593,4.716437000000001,41.377399999999966,2132.817222221872
2023-08-15 09:33:00,48.3941,1.359954,1.1124646762831067,5.121528,4.658566,39.93059999999997,2132.867222221872
2023-08-15 09:36:00,48.365165000000005,1.2152769999999995,1.0798399157409,4.947916,4.6874970000000005,39.93060000000003,2132.917222221872
2023-08-15 09:39:00,49.942135,1.157407,1.0834616252789095,4.861111,4.716437000000001,41.08790000000005,2132.9672222218724
2023-08-15 09:42:00,49.927665,1.157407,1.1134400671195488,4.832175,4.745367,40.79860000000002,2133.0172222218725
2023-08-15 09:45:00,49.913195,1.157407,1.0985199210606695,4.861111,4.745367,42.24540000000002,2133.0672222218727
2023-08-15 09:48:00,51.73611,1.2152780000000005,1.1262420920485807,4.861111,4.687495999999999,43.11340000000001,2133.117222221873
2023-08-15 09:51:00,51.750575,1.157407,1.0985230292561208,4.832175,4.716437000000001,40.509199999999964,2133.167222221873
2023-08-15 09:54:00,51.721644999999995,1.157407,1.0985230292561208,4.832175,4.716437000000001,40.798599999999965,2133.2172222218733
2023-08-15 09:57:00,51.721644999999995,1.2152780000000005,1.1414116835870922,4.832175,4.687495999999999,41.087999999999965,2133.2672222218735
2023-08-15 10:00:00,53.530095,1.1574080000000002,1.0985204039529874,4.803241,4.687495999999999,44.27080000000001,2133.3172222218736
2023-08-15 10:03:00,52.51736,1.0995369999999998,1.1139438591597697,4.6875,4.716437000000001,41.08800000000002,2133.367222221874
2023-08-15 10:06:00,50.940394999999995,1.1284720000000004,1.1284739999296827,4.74537,4.745372000000001,39.930499999999995,2133.417222221874
2023-08-15 10:09:00,51.721644999999995,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.37729999999999,2133.467222221874
2023-08-15 10:12:00,49.927665,1.1863419999999998,1.1274830815605261,4.976852,4.861111999999999,41.08800000000002,2133.5172222218744
2023-08-15 10:15:00,48.365165000000005,1.2152779999999996,1.1262447256156707,4.976852,4.803242,41.66669999999999,2133.5672222218745
2023-08-15 10:18:00,46.817135,1.3020829999999997,1.103341024593701,5.005786,4.629632,39.0625,2133.6172222218747
2023-08-15 10:21:00,46.8316,1.3310179999999994,1.099769385508326,5.0347219999999995,4.600697,36.16899999999998,2133.667222221875
2023-08-15 10:24:00,46.84607,1.3020829999999997,1.0869852706059764,4.976851,4.571757,38.483799999999974,2133.717222221875
2023-08-15 10:27:00,48.408564999999996,1.273148,1.074114177101298,4.890045,4.513885999999999,39.0625,2133.7672222218753
2023-08-15 10:30:00,49.927665,1.2442130000000002,1.1089149069492765,4.803241,4.542826,40.79860000000002,2133.8172222218755
2023-08-15 10:33:00,49.17535,1.1863419999999998,1.0819108726910234,4.774305,4.571757,39.641200000000026,2133.8672222218756
2023-08-15 10:36:00,53.544560000000004,1.3310180000000003,1.099767094256027,4.890045,4.456015999999999,40.509299999999996,2133.917222221876
2023-08-15 10:39:00,49.927665,1.2152779999999996,1.0954626883786465,5.005788,4.774302,40.219899999999996,2133.967222221876
2023-08-15 10:42:00,53.544560000000004,1.359954,1.1124652535038555,4.9479169999999995,4.4849559999999995,40.50920000000002,2134.017222221876
2023-08-15 10:45:00,54.340275000000005,1.3020839999999998,1.1033414723037214,4.918981,4.542826,40.509299999999996,2134.0672222218764
2023-08-15 10:48:00,52.51736,1.2442129999999993,1.1245032665681447,4.861111999999999,4.629627000000001,42.82400000000001,2134.1172222218765
2023-08-15 10:51:00,51.721644999999995,1.2442129999999993,1.1245038027182248,4.918981,4.6874970000000005,42.82409999999999,2134.1672222218767
2023-08-15 10:54:00,49.913195,1.273148,1.1222612931321165,4.918981,4.629626,40.798599999999965,2134.217222221877
2023-08-15 10:57:00,49.913195,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,40.509199999999964,2134.267222221877
2023-08-15 11:00:00,49.913195,1.273148,1.1379797202661515,4.918981,4.658566,41.08790000000005,2134.3172222218773
2023-08-15 11:03:00,50.95486,1.2152769999999995,1.1109277384799077,4.947916,4.745367,41.087999999999965,2134.3672222218775
2023-08-15 11:06:00,49.942135,1.2152769999999995,1.1109277384799077,4.947916,4.745367,40.509299999999996,2134.4172222218776
2023-08-15 11:09:00,49.927665,1.2152779999999996,1.1109303367258576,5.005788,4.803242,41.37729999999999,2134.467222221878
2023-08-15 11:12:00,49.927665000000005,1.2442129999999993,1.1245054111673705,5.005788,4.774307,40.50920000000002,2134.517222221878
2023-08-15 11:15:00,49.131945,1.3020829999999997,1.1355133161422897,5.063658,4.745367,41.08800000000002,2134.567222221878
2023-08-15 11:18:00,48.3941,1.3020829999999997,1.1355133161422897,5.063658,4.745367,39.93060000000003,2134.6172222218784
2023-08-15 11:21:00,48.350695,1.3020829999999997,1.103339900566835,5.150463,4.774307,40.509299999999996,2134.6672222218785
2023-08-15 11:24:00,48.3941,1.3020829999999997,1.119513538950443,5.121528,4.774307,40.219899999999996,2134.7172222218787
2023-08-15 11:27:00,48.3941,1.3020829999999997,1.1355133161422897,5.063658,4.745367,40.7987,2134.767222221879
2023-08-15 11:30:00,49.927665000000005,1.3020839999999998,1.1355137725231113,5.005788,4.687495999999999,40.219899999999996,2134.817222221879
2023-08-15 11:33:00,49.927665000000005,1.2442129999999993,1.1245054111673705,5.005788,4.774307,39.93050000000005,2134.8672222218793
2023-08-15 11:36:00,50.95486,1.2152769999999995,1.1109298657766071,4.976852,4.774307,41.95600000000002,2134.9172222218795
2023-08-15 11:39:00,50.940394999999995,1.273148,1.1379797202661515,4.918981,4.658566,42.24540000000002,2134.9672222218796
2023-08-15 11:42:00,49.913195,1.2152769999999995,1.1109277384799077,4.947916,4.745367,40.509299999999996,2135.01722222188
2023-08-15 11:45:00,49.913195,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,39.930499999999995,2135.06722222188
2023-08-15 11:48:00,51.73611,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.66669999999999,2135.11722222188
2023-08-15 11:51:00,49.927665,1.1863419999999998,1.127481528888347,4.86111,4.745367,42.53479999999996,2135.1672222218804
2023-08-15 11:54:00,51.721644999999995,1.2152769999999995,1.126244250346853,4.947916,4.774307,41.66669999999999,2135.2172222218805
2023-08-15 11:57:00,49.913195,1.1863419999999998,1.1124385224766908,4.947916,4.803242,40.509199999999964,2135.2672222218807
2023-08-15 12:00:00,49.927665,1.2152769999999995,1.1564433799428246,4.947916,4.832177,39.930499999999995,2135.317222221881
2023-08-15 12:03:00,50.940394999999995,1.2152769999999995,1.1414127694963203,4.976852,4.832177,40.509299999999996,2135.367222221881
2023-08-15 12:06:00,51.721644999999995,1.273148,1.168952844685339,4.976852,4.774305999999999,40.219899999999996,2135.4172222218813
2023-08-15 12:09:00,51.750575,1.2152769999999995,1.126244250346853,4.947916,4.774307,41.08800000000002,2135.4672222218815
2023-08-15 12:12:00,51.73611,1.273148,1.1535406880003451,4.947916,4.716436,41.08800000000002,2135.5172222218816
2023-08-15 12:15:00,51.750575,1.1863419999999998,1.0972498654624236,4.947917,4.774307,42.82409999999999,2135.567222221882
2023-08-15 12:18:00,51.721644999999995,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,42.24540000000002,2135.617222221882
2023-08-15 12:21:00,49.913195,1.1863419999999998,1.112439044875268,4.86111,4.716437000000001,41.95600000000002,2135.667222221882
2023-08-15 12:24:00,49.927665,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,41.08789999999999,2135.7172222218824
2023-08-15 12:27:00,49.942135,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,39.641200000000026,2135.7672222218825
2023-08-15 12:30:00,48.408564999999996,1.273148,1.1379797202661515,5.005787,4.745372000000001,41.08790000000005,2135.8172222218827
2023-08-15 12:33:00,48.365165000000005,1.3020829999999997,1.1355138663261004,5.005787,4.6874970000000005,39.93059999999997,2135.867222221883
2023-08-15 12:36:00,47.61285,1.273148,1.106383901156222,5.034722,4.716432,37.03699999999998,2135.917222221883
2023-08-15 12:39:00,48.350695,1.3020829999999997,1.1355166172422226,5.034722,4.716437000000001,39.641200000000026,2135.9672222218833
2023-08-15 12:42:00,48.350695,1.3020839999999998,1.1195117671779298,4.976852,4.629626,40.509299999999996,2136.0172222218835
2023-08-15 12:45:00,48.37963,1.273148,1.1222612931321165,4.918981,4.629626,39.64119999999997,2136.0672222218836
2023-08-15 12:48:00,49.913195,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,41.37729999999999,2136.117222221884
2023-08-15 12:51:00,49.927665000000005,1.2152769999999995,1.1262447770596045,4.890045,4.716437000000001,41.66669999999999,2136.167222221884
2023-08-15 12:54:00,48.37963,1.2152769999999995,1.1262447770596045,4.890045,4.716437000000001,41.08800000000002,2136.217222221884
2023-08-15 12:57:00,49.146415000000005,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,41.377399999999966,2136.2672222218844
2023-08-15 13:06:00,49.927665000000005,1.2152769999999995,1.1109277384799077,4.947916,4.745367,41.66660000000002,2136.4172222218845
2023-08-15 13:09:00,49.131945,1.2152769999999995,1.1109277384799077,4.947916,4.745367,41.08790000000005,2136.4672222218846
2023-08-15 13:12:00,49.942135,1.2152769999999995,1.1109277384799077,4.947916,4.745367,40.79860000000002,2136.517222221885
2023-08-15 13:15:00,50.940394999999995,1.2442130000000002,1.1245059473167214,4.890046,4.658566,40.79860000000002,2136.567222221885
2023-08-15 13:18:00,49.927665,1.1863419999999998,1.081910339971931,4.890046,4.6874970000000005,41.66669999999999,2136.617222221885
2023-08-15 13:21:00,52.51736,1.2152780000000005,1.1262452523285713,4.832175,4.658566,41.08789999999999,2136.6672222218854
2023-08-15 13:24:00,50.694445,1.157407,1.128224124708668,4.74537,4.6874970000000005,40.79850000000005,2136.7172222218855
2023-08-15 13:27:00,51.73611,1.157407,1.0985230292561208,4.832175,4.716437000000001,41.08790000000005,2136.7672222218857
2023-08-15 13:30:00,51.721644999999995,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.95600000000002,2136.817222221886
2023-08-15 13:33:00,51.750575,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,41.66669999999999,2136.867222221886
2023-08-15 13:36:00,50.96933,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,41.08790000000005,2136.9172222218863
2023-08-15 13:39:00,51.721644999999995,1.1863419999999998,1.127483599117592,4.890046,4.774307,41.95599999999996,2136.9672222218865
2023-08-15 13:42:00,51.707175,1.1863419999999998,1.1274830815605261,4.947917,4.832177,40.219899999999996,2137.0172222218866
2023-08-15 13:45:00,53.530095,1.2442130000000002,1.1552351011204278,4.947917,4.774305999999999,42.245299999999986,2137.067222221887
2023-08-15 14:18:00,51.73611,1.2152780000000005,1.1109308685497326,4.861111,4.658566,40.50920000000002,2137.617222221887
2023-08-15 14:21:00,51.721644999999995,1.157407,1.0985199210606695,4.861111,4.745367,41.08800000000002,2137.667222221887
2023-08-15 14:24:00,53.55903,1.2442130000000002,1.1703865701166007,4.9189810000000005,4.774305999999999,42.53479999999996,2137.7172222218874
2023-08-15 14:27:00,52.502894999999995,1.1284720000000004,1.11394337211996,4.890046000000001,4.861111999999999,41.95600000000002,2137.7672222218876
2023-08-15 14:30:00,53.544560000000004,1.1863419999999998,1.1124359104812471,4.890046,4.745367,43.11349999999999,2137.8172222218877
2023-08-15 14:33:00,53.530095,1.2442130000000002,1.1703865701166007,4.9189810000000005,4.774305999999999,40.509299999999996,2137.867222221888
2023-08-15 14:36:00,53.530095,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,42.82409999999999,2137.917222221888
2023-08-15 14:39:00,52.502894999999995,1.157407,1.128226159347608,4.9189810000000005,4.861111999999999,43.113399999999956,2137.9672222218883
2023-08-15 14:42:00,52.502894999999995,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,41.37729999999999,2138.0172222218885
2023-08-15 14:45:00,51.73611,1.1863419999999998,1.0972477556710896,4.9189810000000005,4.745367,43.40270000000004,2138.0672222218886
2023-08-15 14:48:00,53.544560000000004,1.1863419999999998,1.1274830815605261,4.947917,4.832177,41.66669999999999,2138.117222221889
2023-08-15 14:51:00,53.559025000000005,1.1863419999999998,1.1124359104812471,4.890046,4.745367,40.509199999999964,2138.167222221889
2023-08-15 14:54:00,51.73611,1.1863419999999998,1.112439044875268,4.890045,4.745372000000001,42.53469999999999,2138.217222221889
2023-08-15 14:57:00,51.73611,1.1863419999999998,1.127481011330627,4.832176,4.716432,43.40279999999996,2138.2672222218894
2023-08-15 15:00:00,49.913195,1.2152769999999995,1.1109277384799086,4.832176,4.629627000000001,41.95599999999996,2138.3172222218896
2023-08-15 15:03:00,49.942135,1.2152769999999995,1.1109303976003313,4.918981,4.716437000000001,40.7987,2138.3672222218897
2023-08-15 15:06:00,49.913195,1.2152769999999995,1.1109277384799077,4.947916,4.745367,43.113399999999956,2138.41722222189
2023-08-15 15:09:00,49.927665000000005,1.2152769999999995,1.1414127694963203,4.976852,4.832177,41.95599999999996,2138.46722222189
2023-08-15 15:12:00,51.721644999999995,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,42.82400000000001,2138.5172222218903
2023-08-15 15:15:00,49.942135,1.2152769999999995,1.1564433799428246,4.947916,4.832177,41.95609999999999,2138.5672222218905
2023-08-15 15:18:00,50.95486,1.273148,1.1379791798403127,5.0347219999999995,4.774305999999999,43.98140000000001,2138.6172222218906
2023-08-15 15:21:00,49.927665000000005,1.2152769999999995,1.1109298657766071,4.976852,4.774307,41.95600000000002,2138.667222221891
2023-08-15 15:24:00,49.927665000000005,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,40.79860000000002,2138.717222221891
2023-08-15 15:27:00,49.17535,1.2152779999999996,1.0954632255395063,4.9479169999999995,4.716432,39.3519,2138.767222221891
2023-08-15 15:30:00,49.913195,1.2152769999999995,1.0798404584799723,4.890045,4.629627000000001,40.21999999999997,2138.8172222218914
2023-08-15 15:33:00,51.73611,1.273148,1.0903373665673917,4.918981,4.571756000000001,41.08789999999999,2138.8672222218916
2023-08-15 15:36:00,51.721644999999995,1.2442130000000002,1.1245059473167214,4.890046,4.658566,41.08789999999999,2138.9172222218917
2023-08-15 15:39:00,50.96933,1.1863419999999998,1.0972482831191908,4.890045,4.716432,42.24530000000004,2138.967222221892
2023-08-15 15:42:00,50.95486,1.1863419999999998,1.127481011330627,4.803241,4.6874970000000005,39.93060000000003,2139.017222221892
2023-08-15 15:45:00,52.53183,1.2442130000000002,1.1552329970509665,4.803241,4.629626,42.24540000000002,2139.0672222218923
2023-08-15 15:48:00,51.73611,1.1863419999999998,1.127481011330627,4.803241,4.6874970000000005,39.35179999999997,2139.1172222218925
2023-08-15 15:51:00,53.530095,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,41.37729999999999,2139.1672222218926
2023-08-15 15:54:00,51.73611,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,41.66660000000002,2139.217222221893
2023-08-15 15:57:00,52.502894999999995,1.157407,1.11343955386824,4.774306,4.6874970000000005,42.53479999999996,2139.267222221893
2023-08-15 16:00:00,53.559025000000005,1.2152780000000005,1.1414111617744873,4.774306,4.629626,41.37729999999999,2139.317222221893
2023-08-15 16:03:00,52.502894999999995,1.157407,1.128224124708668,4.74537,4.6874970000000005,42.24540000000002,2139.3672222218934
2023-08-15 16:06:00,52.51736,1.0995369999999998,1.0703407480735134,4.6875,4.629627000000001,41.95609999999999,2139.4172222218936
2023-08-15 16:09:00,53.530095,1.2152780000000005,1.156441795245117,4.74537,4.629626,42.53469999999999,2139.4672222218937
2023-08-15 16:12:00,52.51736,1.157407,1.1282261593476093,4.774306,4.716437000000001,42.82409999999999,2139.517222221894
2023-08-15 16:15:00,49.913195,1.0995370000000007,1.1139438591597726,4.74537,4.774307,41.08789999999999,2139.567222221894
2023-08-15 16:18:00,48.365165000000005,1.157407,1.1428774365280134,4.774306,4.745367,41.37729999999999,2139.6172222218943
2023-08-15 16:21:00,48.37963,1.157407,1.1282261593476093,4.774306,4.716437000000001,39.6413,2139.6672222218945
2023-08-15 16:24:00,41.666664999999995,1.0416660000000002,1.1124384357013155,4.716435000000001,4.8611130000000005,37.3263,2139.7172222218946
2023-08-15 16:27:00,39.076965,1.1863419999999998,1.1718179775120086,5.092593,5.063662,33.85410000000002,2139.767222221895
2023-08-15 16:30:00,38.064235,1.2152769999999995,1.1564444141548127,5.237264000000001,5.121527,35.30090000000001,2139.817222221895
2023-08-15 22:48:00,38.064235,1.5914359999999999,1.3303614216432242,6.423614000000001,5.931708,34.432799999999986,2139.817222221895
2023-08-15 22:51:00,39.105905,1.2152780000000005,1.30015367875747,6.018514,6.192125999999999,33.85419999999999,2139.867222221895
2023-08-15 22:54:00,39.87268,1.1574080000000002,1.3366755866567315,5.9317139999999995,6.307866000000001,34.43280000000004,2139.9172222218954
2023-08-15 22:57:00,39.87268,1.1574080000000002,1.34983936824562,5.960644,6.365736,34.72219999999999,2139.9672222218956
2023-08-15 23:00:00,41.652195,1.0995369999999998,1.3303627339816946,5.989584000000001,6.481477,36.16909999999996,2140.0172222218957
2023-08-15 23:03:00,41.681129999999996,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,36.45839999999998,2140.067222221896
2023-08-15 23:06:00,43.489580000000004,1.1284720000000004,1.3596239479717778,5.960648000000001,6.452546,36.45830000000001,2140.117222221896
2023-08-15 23:09:00,41.681129999999996,1.070601,1.351735378217635,5.844908,6.452547000000001,35.01159999999999,2140.1672222218963
2023-08-15 23:12:00,42.693865,1.070601,1.3138561327770606,5.787038000000001,6.307867,36.16900000000004,2140.2172222218965
2023-08-15 23:15:00,43.475115,1.0995369999999998,1.3303627339816957,5.642363,6.134256000000001,35.300899999999956,2140.2672222218966
2023-08-15 23:18:00,44.256365,0.983797,1.3124262544506062,5.526623,6.249995999999999,37.615800000000036,2140.317222221897
2023-08-15 23:21:00,46.8316,0.8680560000000002,1.309808106934687,5.295141999999999,6.307866000000001,37.90519999999998,2140.367222221897
2023-08-15 23:24:00,48.3941,0.8391210000000004,1.3572720619594003,5.063657000000001,6.278936,39.0625,2140.417222221897
2023-08-15 23:27:00,49.927665,0.8101859999999999,1.3802646311145355,4.947922,6.307866000000001,41.37740000000002,2140.4672222218974
2023-08-15 23:30:00,52.502894999999995,0.8101859999999999,1.4121554151327305,4.918982,6.365736,41.08789999999999,2140.5172222218976
2023-08-15 23:33:00,53.544560000000004,0.78125,1.3700149763673504,4.890046,6.307866000000001,42.24539999999996,2140.5672222218977
2023-08-15 23:36:00,54.31134,0.7233789999999996,1.3884882618242147,4.6875,6.336807,41.66669999999999,2140.617222221898
2023-08-15 23:39:00,52.502894999999995,0.6944439999999998,1.3659064745106102,4.6875,6.365742,42.53479999999996,2140.667222221898
2023-08-15 23:42:00,50.96933,0.7233799999999997,1.368210941520146,4.745369999999999,6.336802,40.79860000000002,2140.7172222218983
2023-08-15 23:45:00,47.61285,0.7523150000000003,1.3592005198594161,4.918982000000001,6.394677,39.641200000000026,2140.7672222218985
2023-08-15 23:48:00,46.860535,0.8391200000000003,1.3572675824976357,5.179402,6.394672000000001,39.0625,2140.8172222218986
2023-08-15 23:51:00,45.8044,0.8969899999999997,1.4300047807439895,5.758097,7.002317,37.905100000000004,2140.867222221899
2023-08-15 23:54:00,45.775465,0.8969909999999999,1.4410242800983766,5.902783,7.175922000000001,38.773199999999974,2140.917222221899
2023-08-15 23:57:00,45.775465,1.0127319999999997,1.4259417198002151,6.076388,7.002316,37.037000000000035,2140.967222221899
2023-08-16 00:00:00,43.489585,0.9259259999999996,1.4496423671784147,5.9895879999999995,7.204861999999999,37.615700000000004,2141.0172222218994
2023-08-16 00:03:00,44.2419,0.9548609999999993,1.43510187845737,5.9895879999999995,7.089117,37.03699999999998,2141.0672222218996
2023-08-16 00:06:00,43.460645,0.9548610000000002,1.435105812925958,6.018517999999999,7.118057,37.61579999999998,2141.1172222218997
2023-08-16 00:09:00,42.708335,0.9837959999999999,1.4539927792467116,6.018517999999999,7.089122000000001,37.3263,2141.1672222219
2023-08-16 00:12:00,41.681129999999996,0.9837959999999999,1.4539927792467116,6.018517999999999,7.089122000000001,36.45839999999998,2141.2172222219
2023-08-16 00:15:00,41.666664999999995,1.0127309999999996,1.4494032044844591,6.047458,7.0312470000000005,35.30090000000001,2141.2672222219003
2023-08-16 00:18:00,39.88715,1.0127309999999996,1.4726679263771603,5.989588,7.0312470000000005,34.43290000000002,2141.3172222219005
2023-08-16 00:21:00,39.105905,1.0127309999999996,1.4259410914537827,6.018517999999999,6.944447,35.30090000000001,2141.3672222219006
2023-08-16 00:24:00,38.064235,1.0127309999999996,1.4377019169671794,5.9317079999999995,6.886577000000001,35.59030000000001,2141.417222221901
2023-08-16 00:27:00,39.858215,1.070602,1.4378495420424269,6.047458,6.857635999999999,34.72219999999999,2141.467222221901
2023-08-16 00:30:00,38.064235,1.0127309999999996,1.4376978620543706,6.047458,7.002317,35.30099999999999,2141.517222221901
2023-08-16 00:33:00,39.858215,1.0127309999999996,1.4259410914537827,6.018517999999999,6.944447,35.300899999999956,2141.5672222219014
2023-08-16 00:36:00,39.87268,1.070602,1.4257296386440668,6.018517999999999,6.799766,34.72219999999999,2141.6172222219016
2023-08-16 00:39:00,40.639465,1.0127309999999996,1.402260482400966,6.047458,6.915507,36.74770000000001,2141.6672222219017
2023-08-16 00:42:00,41.681129999999996,1.070602,1.4378495420424269,6.047458,6.857635999999999,36.747600000000034,2141.717222221902
2023-08-16 00:45:00,41.681129999999996,1.0127309999999996,1.4259410914537827,6.134258,7.060187000000001,36.45830000000001,2141.767222221902
2023-08-16 00:48:00,43.475115,1.0127309999999996,1.4494032044844591,6.047458,7.0312470000000005,37.3263,2141.8172222219023
2023-08-16 00:51:00,42.693865,0.9837959999999999,1.4654518075598955,5.989588,7.089122000000001,37.037000000000035,2141.8672222219025
2023-08-16 00:54:00,41.681129999999996,1.0127309999999996,1.48422933696412,6.018517999999999,7.089117,37.326400000000035,2141.9172222219026
2023-08-16 00:57:00,41.681129999999996,0.9837959999999999,1.4539888101186476,6.047458,7.118052,36.16899999999998,2141.967222221903
2023-08-16 01:00:00,41.6956,1.070602,1.4857856021235971,6.221068,7.146986,36.74770000000001,2142.017222221903
2023-08-16 01:03:00,41.66666,0.9837959999999999,1.4309268336227228,6.018517999999999,7.031251999999999,35.87959999999998,2142.067222221903
2023-08-16 01:06:00,41.6956,1.0416659999999993,1.4081258026149681,6.0763929999999995,6.886577000000001,35.59029999999996,2142.1172222219034
2023-08-16 01:09:00,39.858215,1.0127309999999996,1.3298690887217763,5.758103,6.452542,35.87959999999998,2142.1672222219036
2023-08-16 01:12:00,39.872685000000004,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,35.01159999999999,2142.2172222219037
2023-08-16 01:15:00,40.899879999999996,1.0995369999999998,1.3685576715313152,5.787032999999999,6.365736,35.300899999999956,2142.267222221904
2023-08-16 01:18:00,39.88715,0.9837959999999999,1.3245355192963186,5.613428,6.365742,35.59030000000001,2142.317222221904
2023-08-16 01:21:00,39.858215,1.0127309999999996,1.3420862140257996,5.700228,6.4236070000000005,35.59030000000001,2142.3672222219043
2023-08-16 01:24:00,39.87268,1.070602,1.3642236485148955,5.7291680000000005,6.365736,36.16899999999998,2142.4172222219045
2023-08-16 01:27:00,41.681129999999996,1.0127309999999996,1.3420862140257996,5.700228,6.4236070000000005,35.87969999999996,2142.4672222219046
2023-08-16 01:30:00,33.391205,1.070602,1.3138567059487882,5.787038,6.307866000000001,34.14350000000002,2142.517222221905
2023-08-16 01:33:00,32.364005,1.4178239999999995,1.2986463131990418,6.278937999999999,6.047454000000001,33.27539999999999,2142.567222221905
2023-08-16 01:36:00,32.37847,1.5335650000000003,1.2717980060380583,6.336808,5.844903,32.117999999999995,2142.617222221905
2023-08-16 01:39:00,31.090854999999998,1.5046299999999997,1.2258246305666165,6.336808,5.815968,32.98610000000002,2142.6672222219054
2023-08-16 01:42:00,30.04919,1.4467590000000001,1.265214241227122,6.278937999999999,5.931709000000001,31.82869999999997,2142.7172222219056
2023-08-16 01:45:00,31.07639,1.5624989999999999,1.26781082790317,6.336808,5.787039,32.407399999999996,2142.7672222219057
2023-08-16 01:48:00,31.07639,1.5335650000000003,1.2214500359647167,6.423608000000001,5.844903,32.986099999999965,2142.817222221906
2023-08-16 01:51:00,32.37847,1.5335650000000003,1.288248393610053,6.423608000000001,5.960642999999999,32.9862,2142.867222221906
2023-08-16 01:54:00,33.391205,1.5625,1.3010901742401555,6.481482999999999,5.989583,32.407399999999996,2142.9172222219063
2023-08-16 01:57:00,32.37847,1.5335650000000003,1.3045421927820495,6.481478,6.047452999999999,32.11800000000005,2142.9672222219065
2023-08-16 02:00:00,33.42014,1.5624989999999999,1.3010897317191565,6.5104180000000005,6.0185189999999995,33.85419999999999,2143.0172222219066
2023-08-16 02:03:00,34.418405,1.5335650000000003,1.2882483936100544,6.568288,6.105323,33.56480000000005,2143.067222221907
2023-08-16 02:06:00,33.391205,1.5046299999999997,1.3234382483620757,6.5104180000000005,6.1631979999999995,32.9862,2143.117222221907
2023-08-16 02:09:00,33.434605,1.5624989999999999,1.3174915554399886,6.5104180000000005,6.047459,33.27550000000002,2143.167222221907
2023-08-16 02:12:00,33.434605,1.5335650000000003,1.3045421927820495,6.423608000000001,5.989583,33.56490000000002,2143.2172222219074
2023-08-16 02:15:00,33.40567,1.5046299999999997,1.291515116329497,6.5104180000000005,6.105328,33.27550000000002,2143.2672222219076
2023-08-16 02:18:00,35.74942,1.5624989999999999,1.3174915554399886,6.568288,6.105328999999999,33.56479999999999,2143.3172222219077
2023-08-16 02:21:00,32.364005,1.4756939999999998,1.2943299444360454,6.481482999999999,6.134258999999999,33.275499999999965,2143.367222221908
2023-08-16 02:24:00,33.434605,1.5335649999999994,1.2882483936100537,6.481482999999999,6.018518,33.27550000000002,2143.417222221908
2023-08-16 02:27:00,32.364005,1.4467589999999992,1.2967094919874587,6.510413,6.221064000000001,32.69670000000002,2143.4672222219083
2023-08-16 02:30:00,32.37847,1.5046299999999997,1.3234382483620757,6.5104180000000005,6.1631979999999995,32.696799999999996,2143.5172222219085
2023-08-16 02:33:00,32.37847,1.5625,1.3010901742401546,6.452543,5.960642999999999,32.986099999999965,2143.5672222219087
2023-08-16 02:36:00,33.40567,1.5335650000000003,1.3206856160661802,6.481478,6.0763929999999995,32.9862,2143.617222221909
2023-08-16 02:39:00,33.434605,1.5625,1.3174920016777238,6.510413,6.047452999999999,31.828700000000026,2143.667222221909
2023-08-16 02:42:00,32.37847,1.5046299999999997,1.3075509940993597,6.481478,6.105328,33.275499999999965,2143.717222221909
2023-08-16 02:45:00,33.391205,1.5914349999999997,1.3303666556668874,6.5104180000000005,6.018523,30.960699999999974,2143.7672222219094
2023-08-16 02:48:00,33.40567,1.5335650000000003,1.3206856160661802,6.481478,6.0763929999999995,32.98599999999999,2143.8172222219096
2023-08-16 02:51:00,32.37847,1.5046299999999997,1.2753303338955717,6.423608000000001,5.989578,32.407399999999996,2143.8672222219097
2023-08-16 02:54:00,33.434605,1.5335650000000003,1.320680063119247,6.452547999999999,6.047452999999999,32.11809999999997,2143.91722222191
2023-08-16 02:57:00,32.37847,1.5335650000000003,1.288248393610053,6.5104180000000005,6.047452999999999,32.98600000000005,2143.96722222191
2023-08-16 03:00:00,34.476275,1.5335650000000003,1.3045421927820495,6.5104180000000005,6.0763929999999995,34.72219999999999,2144.0172222219103
2023-08-16 03:03:00,34.44734,1.5624989999999999,1.2845355450852052,6.481478,5.960649,34.14350000000002,2144.0672222219105
2023-08-16 03:06:00,34.44734,1.5624989999999999,1.349840022737951,6.481478,6.076389000000001,34.43289999999996,2144.1172222219107
2023-08-16 03:09:00,33.42014,1.5046299999999997,1.3234382483620761,6.452547999999999,6.105328,33.56490000000002,2144.167222221911
2023-08-16 03:12:00,34.476275,1.5335650000000003,1.320680063119247,6.452547999999999,6.047452999999999,32.69670000000002,2144.217222221911
2023-08-16 03:15:00,33.434605,1.5335650000000003,1.3206856160661802,6.481478,6.0763929999999995,32.69670000000002,2144.267222221911
2023-08-16 03:18:00,33.391205,1.5046299999999997,1.3075454780669433,6.452547999999999,6.076388,32.40750000000003,2144.3172222219114
2023-08-16 03:21:00,34.44734,1.5335650000000003,1.288248393610053,6.423608000000001,5.960642999999999,32.696799999999996,2144.3672222219116
2023-08-16 03:24:00,33.391205,1.5046299999999997,1.3234382483620761,6.3657379999999995,6.018518,33.275499999999965,2144.4172222219117
2023-08-16 03:33:00,32.37847,1.475695,1.26233380998916,6.394677999999999,5.989583,32.986099999999965,2144.567222221912
2023-08-16 03:36:00,32.392934999999994,1.475695,1.2943304025697286,6.394677999999999,6.047452999999999,32.98610000000002,2144.617222221912
2023-08-16 03:39:00,33.434605,1.5046289999999996,1.3075450227550929,6.394677999999999,6.0185189999999995,32.696699999999964,2144.667222221912
2023-08-16 03:42:00,32.364005,1.475695,1.2623338099891588,6.365738,5.960642999999999,32.696799999999996,2144.7172222219124
2023-08-16 03:45:00,34.476275,1.475695,1.2461055580285065,6.394677999999999,5.960642999999999,34.14350000000002,2144.7672222219126
2023-08-16 03:48:00,35.74942,1.4467599999999994,1.296709956782658,6.510418,6.221068000000001,34.72219999999999,2144.8172222219127
2023-08-16 03:51:00,37.022565,1.5624989999999999,1.3498400227379501,6.597218000000001,6.1921289999999996,33.56490000000002,2144.867222221913
2023-08-16 03:54:00,33.42014,1.3888889999999998,1.2849559329530416,6.394677999999999,6.192129,31.5394,2144.917222221913
2023-08-16 03:57:00,34.418405,1.5624989999999999,1.3337415427987223,6.481478,6.047459,33.85419999999999,2144.9672222219133
2023-08-16 04:00:00,35.720485,1.5335649999999994,1.320685616066179,6.539348,6.134263000000001,34.14349999999996,2145.0172222219135
2023-08-16 04:03:00,35.70602,1.4467599999999994,1.296709956782658,6.423608,6.134258000000001,34.14359999999999,2145.0672222219137
2023-08-16 04:06:00,32.364005,1.3599539999999992,1.2559569441044554,6.221067999999999,6.018514000000001,32.11810000000003,2145.117222221914
2023-08-16 04:09:00,32.364005,1.4467600000000003,1.2168725745933715,6.250003,5.815973,32.407399999999996,2145.167222221914
2023-08-16 04:12:00,33.42014,1.4467600000000003,1.296704563163643,6.192132999999999,5.902773,32.9862,2145.217222221914
2023-08-16 04:15:00,33.434605,1.446758,1.2492556216372535,6.307867000000001,5.931709,32.98610000000002,2145.2672222219144
2023-08-16 04:18:00,34.44734,1.3888889999999998,1.3301814022791763,6.249997,6.134258000000001,32.117999999999995,2145.3172222219146
2023-08-16 04:21:00,33.42014,1.359954,1.2711726287540956,6.192132000000001,6.018518,33.275499999999965,2145.3672222219147
2023-08-16 04:24:00,34.476275,1.3888890000000007,1.2849559329530416,6.134262,5.931713,34.14340000000004,2145.417222221915
2023-08-16 04:27:00,33.42014,1.359954,1.2862570601313903,6.076392,5.931708,33.27539999999999,2145.467222221915
2023-08-16 04:30:00,34.44734,1.3888890000000007,1.300154246325757,6.221062,6.047452999999999,34.14350000000002,2145.5172222219153
2023-08-16 04:33:00,35.74942,1.4178230000000003,1.283211196109155,6.192132000000001,5.931709,33.56479999999999,2145.5672222219155
2023-08-16 04:36:00,32.37847,1.3020830000000005,1.287558283024269,6.076392,6.047448999999999,32.98610000000002,2145.6172222219157
2023-08-16 04:39:00,32.392934999999994,1.359954,1.2711726287540968,6.134262,5.960648000000001,32.407399999999996,2145.667222221916
2023-08-16 04:42:00,32.392934999999994,1.359954,1.255962224084175,6.1631920000000004,5.960648000000001,32.40750000000003,2145.717222221916
2023-08-16 04:45:00,35.734955,1.4756939999999998,1.2623333594444033,6.307867000000001,5.902773,34.14349999999996,2145.767222221916
2023-08-16 04:48:00,35.734955,1.4178240000000004,1.3139522056070014,6.249997,6.047452999999999,34.72220000000004,2145.8172222219164
2023-08-16 04:51:00,34.44734,1.446758,1.3122514637585314,6.307867000000001,6.047459,32.117999999999995,2145.8672222219166
2023-08-16 04:54:00,35.74942,1.359954,1.255962224084175,6.278932999999999,6.076389,34.14349999999996,2145.9172222219167
2023-08-16 04:57:00,34.418405,1.4178249999999997,1.313952680875819,6.278932999999999,6.076388,33.564899999999966,2145.967222221917
2023-08-16 05:00:00,35.74942,1.4467600000000003,1.2967099567826579,6.394673,6.105323,33.564700000000016,2146.017222221917
2023-08-16 05:03:00,34.44734,1.3888889999999998,1.3001542463257565,6.394677999999999,6.221068999999999,34.14350000000002,2146.0672222219173
2023-08-16 05:27:00,31.090854999999998,2.054398,1.232175638793497,6.828703,5.439814999999999,31.25,2146.0672222219173
2023-08-16 05:30:00,47.64178,1.880788,1.2712273964545613,6.7708330000000005,5.700234999999999,36.74770000000001,2146.1172222219175
2023-08-16 05:33:00,42.447914999999995,1.0127319999999997,1.4022652137855498,5.787033,6.655091,37.61579999999998,2146.1672222219177
2023-08-16 05:36:00,45.02315,1.0127319999999997,1.390347181222899,5.787033,6.626161000000001,37.615700000000004,2146.217222221918
2023-08-16 05:39:00,60.517939999999996,1.2152779999999996,1.4602471266833434,6.250003,6.770835000000001,45.428200000000004,2146.267222221918
2023-08-16 05:42:00,66.17477,1.0416670000000003,1.4558883601029555,5.8449029999999995,6.770836,45.717600000000004,2146.317222221918
2023-08-16 05:45:00,66.970485,0.9259259999999996,1.4384747416011492,5.613423,6.799767000000001,47.453700000000026,2146.3672222219184
2023-08-16 05:48:00,62.051505000000006,0.8680559999999993,1.4101196942715386,5.092587999999999,6.365742000000001,47.74310000000003,2146.4172222219186
2023-08-16 05:51:00,55.859375,0.868055,1.3881446745042743,5.1215280000000005,6.336803000000001,44.27080000000001,2146.4672222219187
2023-08-16 05:54:00,49.927665000000005,0.868055,1.3770956459312294,5.179398,6.365742999999999,42.24539999999996,2146.517222221919
2023-08-16 05:57:00,46.8316,0.9548609999999993,1.4007347668446886,5.353012999999999,6.365742000000001,40.219899999999996,2146.567222221919
2023-08-16 06:00:00,44.2419,1.0127310000000005,1.4022604824009663,5.671298,6.539346999999999,38.483799999999974,2146.6172222219193
2023-08-16 06:03:00,43.489585,1.0416660000000002,1.359459391344906,5.931708,6.626162,39.0625,2146.6672222219195
2023-08-16 06:06:00,43.489585,1.1284720000000004,1.4727450559951591,6.365738,7.118055999999999,38.77320000000003,2146.7172222219197
2023-08-16 06:09:00,43.489585,1.070601,1.4976389759004634,6.278938,7.233797000000001,38.194500000000005,2146.76722222192
2023-08-16 06:12:00,43.489585,1.070601,1.5094423535816146,6.3368079999999996,7.320607000000001,38.19439999999997,2146.81722222192
2023-08-16 06:15:00,45.00868,1.0995369999999998,1.5275504950151246,6.452543,7.407406,37.615700000000004,2146.86722222192
2023-08-16 06:18:00,45.00868,1.0416659999999993,1.53749371859035,6.365743,7.494217000000001,37.905100000000004,2146.9172222219204
2023-08-16 06:21:00,46.8316,1.070602,1.5561626483198419,6.3657379999999995,7.465275999999999,39.641200000000026,2146.9672222219206
2023-08-16 06:24:00,45.02315,0.9259259999999996,1.5048543332643867,6.134257999999999,7.494212,39.0625,2147.0172222219207
2023-08-16 06:27:00,45.02315,0.9548609999999993,1.49146157154609,6.134257999999999,7.378477,37.905100000000004,2147.067222221921
2023-08-16 06:30:00,46.84607,1.0127319999999997,1.5186300689020555,6.192132999999999,7.349540999999999,38.4837,2147.117222221921
2023-08-16 06:33:00,48.365165000000005,0.9259259999999996,1.5157724595220035,6.134263,7.523147,38.194500000000005,2147.1672222219213
2023-08-16 06:36:00,49.17535,0.8969899999999997,1.506316613997,6.0474570000000005,7.494217000000001,40.21999999999997,2147.2172222219215
2023-08-16 06:39:00,49.927665,0.9548610000000002,1.557688892282802,5.960647000000001,7.378475999999999,39.64119999999997,2147.2672222219217
2023-08-16 06:42:00,51.721644999999995,0.9548610000000002,1.5357692473916629,6.0474570000000005,7.407406,40.219899999999996,2147.317222221922
2023-08-16 06:45:00,53.544560000000004,0.9837959999999999,1.5332691517105346,6.221067000000001,7.494211000000001,39.930499999999995,2147.367222221922
2023-08-16 06:48:00,55.09259,0.868055,1.5699051772463701,5.787037000000001,7.494212,43.69210000000004,2147.417222221922
2023-08-16 06:51:00,51.73611,0.8391200000000003,1.5068272361829493,5.758097,7.378477,41.08800000000002,2147.4672222219224
2023-08-16 06:54:00,49.927665,0.8969899999999997,1.5170639556111385,5.9027769999999995,7.378477,41.66660000000002,2147.5172222219226
2023-08-16 07:30:00,40.914355,1.9386580000000002,1.4619276064708182,7.581022999999999,6.712965,32.98600000000005,2147.5172222219226
2023-08-16 07:33:00,45.02315,1.186343,1.75772962272136,7.638893,8.94097,39.3519,2147.5672222219227
2023-08-16 07:36:00,57.421875,1.1574079999999993,1.4017351896485903,5.584488,6.10532,44.84949999999998,2147.617222221923
2023-08-16 07:39:00,58.174189999999996,0.9548609999999993,1.1583548799725327,4.6875,5.121527,45.1388,2147.667222221923
2023-08-16 07:42:00,55.87384,0.9259259999999996,1.1290717855484445,4.427083,4.861111999999999,45.13899999999995,2147.7172222219233
2023-08-16 07:45:00,53.544560000000004,0.8969909999999999,1.0997695605834357,4.224537,4.658567,43.98149999999998,2147.7672222219235
2023-08-16 07:48:00,51.73611,0.9548609999999993,1.066418137655676,4.224537,4.456017000000001,43.69210000000004,2147.8172222219237
2023-08-16 07:51:00,51.750575,0.9548610000000002,1.0528895254586008,4.137731,4.340275999999999,42.82400000000001,2147.867222221924
2023-08-16 07:54:00,53.544560000000004,0.9548610000000002,1.0528895254586008,4.108796,4.311341,42.53469999999999,2147.917222221924
2023-08-16 07:57:00,55.06366,0.9259259999999996,1.0507639848584962,4.1666669999999995,4.427087,43.40279999999996,2147.967222221924
2023-08-16 08:00:00,52.51736,0.9837959999999999,1.0819133487444403,4.311343,4.513891999999999,43.113500000000045,2148.0172222219244
2023-08-16 08:03:00,51.721644999999995,0.9259259999999996,1.0238645218520246,4.253473,4.456022,42.24539999999996,2148.0672222219246
2023-08-16 08:06:00,53.559025000000005,0.9548610000000002,1.0254991967150053,4.137731,4.282406,42.24540000000002,2148.1172222219247
2023-08-16 08:09:00,55.87384,0.9259260000000005,1.050762140333177,4.021990000000001,4.282406,43.11340000000001,2148.167222221925
2023-08-16 08:12:00,55.09259,0.868055,1.0189275476444246,4.021990000000001,4.340277,43.11340000000001,2148.217222221925
2023-08-16 08:15:00,57.479744999999994,0.868055,1.03194900206942,3.993056000000001,4.340277,43.11340000000001,2148.2672222219253
2023-08-16 08:18:00,54.296875,0.9837959999999999,1.1222638501271742,4.369213,4.658567,42.82409999999999,2148.3172222219255
2023-08-16 08:21:00,50.954865,1.0416670000000003,1.0985210274053863,4.571759,4.6874970000000005,42.53469999999999,2148.3672222219257
2023-08-16 08:24:00,49.913195,1.070601,1.070603500004684,4.600694000000001,4.600697,43.40270000000004,2148.417222221926
2023-08-16 08:27:00,50.954865,1.070601,1.070603500004684,4.600694000000001,4.600697,42.53469999999999,2148.467222221926
2023-08-16 08:30:00,53.544560000000004,1.0416660000000002,1.0560699218812275,4.4270830000000005,4.456021,42.53470000000004,2148.517222221926
2023-08-16 08:33:00,68.258105,0.8391200000000003,1.0410985572535032,3.7905100000000003,4.2245349999999995,47.164300000000026,2148.5672222219264
2023-08-16 08:36:00,75.98379499999999,0.78125,1.0800479714042241,3.819444,4.4849559999999995,47.74310000000003,2148.6172222219266
