Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-16 08:39:00,68.258105,0.868055,1.1451324010607336,4.282406999999999,4.890048,45.13899999999995,2148.6672222219267
2023-08-16 08:42:00,59.751155,0.9259260000000005,1.1162476568347781,4.513889000000001,4.918977999999999,41.66670000000005,2148.717222221927
2023-08-16 08:45:00,57.421875,1.0416670000000003,1.1124370420548286,4.5428239999999995,4.6874970000000005,42.82409999999999,2148.767222221927
2023-08-16 08:48:00,56.655095,1.1284720000000004,1.0992821036048874,4.629630000000001,4.571756000000001,40.79859999999999,2148.8172222219273
2023-08-16 08:51:00,55.859375,1.0416660000000002,1.0985205093732007,4.542823,4.658562000000001,41.66659999999999,2148.8672222219275
2023-08-16 08:54:00,48.37963,0.9837960000000008,1.1355141477314545,4.542824,4.861108,40.509299999999996,2148.9172222219277
2023-08-16 08:57:00,48.3941,1.1284720000000004,1.1284709999994869,4.803241,4.803236999999999,39.93060000000003,2148.967222221928
2023-08-16 09:00:00,48.37963,1.0995369999999998,1.08500468400145,4.774305,4.745367,41.95600000000002,2149.017222221928
2023-08-16 09:03:00,49.927665000000005,1.1284720000000004,1.0992826124960355,4.745369,4.687495999999999,41.08790000000005,2149.067222221928
2023-08-16 09:06:00,51.750575,1.1284720000000004,1.1284709999994869,4.6875,4.687495999999999,39.64119999999997,2149.1172222219284
2023-08-16 09:09:00,51.73611,1.070601,1.113439631853956,4.658564,4.745367,42.53479999999996,2149.1672222219286
2023-08-16 09:12:00,50.940394999999995,1.0416660000000002,1.0985219580519259,4.6875,4.803242,40.50920000000002,2149.2172222219288
2023-08-16 09:15:00,50.954865,1.0416659999999993,1.1124360406446037,4.716434,4.8611070000000005,41.37740000000002,2149.267222221929
2023-08-16 09:18:00,58.188655,0.9259259999999996,1.0772454735271872,4.311342,4.62963,44.849500000000035,2149.317222221929
2023-08-16 09:21:00,71.10822,0.7523150000000003,1.0969614619979131,3.7905100000000003,4.571759999999999,49.76850000000002,2149.3672222219293
2023-08-16 09:24:00,73.39410000000001,0.7233799999999997,1.1457320466301666,3.819444,4.803236,50.92590000000001,2149.4172222219295
2023-08-16 09:27:00,70.32697,0.7523150000000003,1.1764400162233253,3.993056,4.976846999999999,49.76859999999999,2149.4672222219297
2023-08-16 09:30:00,66.17477,0.8391209999999996,1.2105943340252345,4.108797,4.9479120000000005,49.76850000000002,2149.51722222193
2023-08-16 09:33:00,62.051505000000006,0.8680560000000002,1.1694191471838746,4.224538,4.890046999999999,47.1644,2149.56722222193
2023-08-16 09:36:00,58.94097,0.8969909999999999,1.1376046660148569,4.2534730000000005,4.774302,44.849500000000035,2149.61722222193
2023-08-16 09:39:00,58.21759,0.8969899999999997,1.086986725501983,4.311342000000001,4.716437000000001,45.717600000000004,2149.6672222219304
2023-08-16 09:42:00,62.06597,0.8969910000000008,1.0997669191808972,4.195602000000001,4.629625999999999,45.717600000000004,2149.7172222219306
2023-08-16 09:45:00,71.10822,0.8101850000000006,1.0978863013082696,3.906250000000001,4.542825,46.875,2149.7672222219308
2023-08-16 09:48:00,72.352435,0.7523150000000003,1.1313773945347694,3.906251000000001,4.774302,49.47919999999999,2149.817222221931
2023-08-16 09:51:00,63.58507,0.8391200000000003,1.187210707699542,4.166666,4.947918,46.875,2149.867222221931
2023-08-16 09:54:00,56.640625,0.8969899999999997,1.137604080111199,4.369213,4.8900429999999995,46.00699999999995,2149.9172222219313
2023-08-16 09:57:00,54.28241,0.9837959999999999,1.108912434686482,4.427083,4.6874970000000005,44.27080000000001,2149.9672222219315
2023-08-16 10:00:00,52.502894999999995,0.9837959999999999,1.0954634373214502,4.4270830000000005,4.658562000000001,43.98149999999998,2150.0172222219317
2023-08-16 10:03:00,55.09259,1.070602,1.1274811482742368,4.57176,4.687495999999999,43.113399999999956,2150.067222221932
2023-08-16 10:06:00,54.31134,1.070601,1.1414127272118029,4.629630000000001,4.774307,44.27080000000001,2150.117222221932
2023-08-16 10:09:00,50.694445,1.157407,1.1574090000344124,4.890045,4.890046999999999,41.95600000000002,2150.167222221932
2023-08-16 10:12:00,47.61285,1.273148,1.137977018135112,5.063657,4.803236999999999,40.798599999999965,2150.2172222219324
2023-08-16 10:15:00,46.817135,1.3020830000000005,1.1195113150990188,5.092592000000001,4.745367,39.0625,2150.2672222219326
2023-08-16 10:18:00,48.408564999999996,1.3888889999999998,1.108146445445743,5.150462999999999,4.629626,39.35179999999997,2150.3172222219328
2023-08-16 10:21:00,48.3941,1.3020829999999997,1.119513538950443,5.063658,4.716437000000001,41.087999999999965,2150.367222221933
2023-08-16 10:24:00,49.131945,1.3020829999999997,1.1355166172422226,5.034722,4.716437000000001,40.50920000000002,2150.417222221933
2023-08-16 10:27:00,49.927665,1.2442129999999993,1.108914906949276,4.976852,4.716437000000001,41.66669999999999,2150.4672222219333
2023-08-16 10:30:00,49.913195,1.2442129999999993,1.1245059473167207,4.9479169999999995,4.716437000000001,40.21980000000002,2150.5172222219335
2023-08-16 10:33:00,49.913195,1.3020839999999998,1.13551707362393,4.976852,4.658566,40.22000000000003,2150.5672222219337
2023-08-16 10:36:00,49.942135,1.2152769999999995,1.0954654447742893,4.947916,4.716437000000001,41.37729999999999,2150.617222221934
2023-08-16 10:39:00,51.73611,1.2152769999999995,1.1109277384799077,4.947916,4.745367,42.82409999999999,2150.667222221934
2023-08-16 10:42:00,51.73611,1.157407,1.1134421201231723,4.890046,4.803242,41.08790000000005,2150.717222221934
2023-08-16 10:45:00,51.721644999999995,1.157407,1.1134421201231723,4.861111,4.774307,41.08790000000005,2150.7672222219344
2023-08-16 10:48:00,53.544560000000004,1.2152780000000005,1.141413770835851,4.861111,4.716436,42.53470000000004,2150.8172222219346
2023-08-16 10:51:00,51.73611,1.1284720000000004,1.1139438764772087,4.832175,4.803242,40.50920000000002,2150.8672222219348
2023-08-16 10:54:00,50.96933,1.157407,1.1428799577613802,4.861111,4.832177,41.087999999999965,2150.917222221935
2023-08-16 10:57:00,49.927665000000005,1.1863419999999998,1.127483599117592,4.890046,4.774307,39.351800000000026,2150.967222221935
2023-08-16 11:00:00,49.942135,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,40.219899999999996,2151.0172222219353
2023-08-16 11:03:00,51.721644999999995,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,40.7987,2151.0672222219355
2023-08-16 11:06:00,53.544560000000004,1.2152780000000005,1.1414116835870922,4.832175,4.687495999999999,41.66660000000002,2151.1172222219357
2023-08-16 11:09:00,51.73611,1.157407,1.0985230292561208,4.832175,4.716437000000001,40.79860000000002,2151.167222221936
2023-08-16 11:12:00,53.544560000000004,1.2152780000000005,1.1262452523285713,4.832175,4.658566,41.95599999999996,2151.217222221936
2023-08-16 11:15:00,51.721644999999995,1.1284720000000004,1.1139413546894446,4.74537,4.716432,41.66660000000002,2151.267222221936
2023-08-16 11:18:00,53.530095,1.2442130000000002,1.1703865701166019,4.803241,4.658566,40.509299999999996,2151.3172222219364
2023-08-16 11:21:00,53.544560000000004,1.1863419999999998,1.1124359104812471,4.890046,4.745367,42.53479999999996,2151.3672222219366
2023-08-16 11:24:00,58.94097,0.9837959999999999,1.0682527551489678,4.456019,4.629631000000001,43.69219999999996,2151.4172222219368
2023-08-16 11:27:00,62.84722,0.9259260000000005,1.1162498799749643,4.195602,4.600696,45.13889999999998,2151.467222221937
2023-08-16 11:30:00,69.7772,0.8101849999999997,1.0858136230988618,3.993056,4.600690999999999,49.18979999999999,2151.517222221937
2023-08-16 11:33:00,73.929395,0.7523150000000003,1.108494624885617,3.819445,4.629625999999999,49.18979999999999,2151.5672222219373
2023-08-16 11:36:00,77.01099500000001,0.78125,1.1617234189465802,3.8483800000000006,4.716436,51.79399999999998,2151.6172222219375
2023-08-16 11:39:00,71.60012,0.8101849999999997,1.203477550218587,4.021991000000001,4.918982,50.92590000000001,2151.6672222219377
2023-08-16 11:42:00,63.599535,0.8391200000000003,1.1754223849004173,4.282407,5.034718,48.321799999999996,2151.717222221938
2023-08-16 11:45:00,56.62616,0.8969900000000006,1.1250756674270694,4.456018,4.947918,45.428300000000036,2151.767222221938
2023-08-16 11:48:00,53.559025000000005,0.9837959999999999,1.1089147499573349,4.542823,4.803242000000001,44.27079999999995,2151.817222221938
2023-08-16 11:51:00,51.721644999999995,1.0416660000000002,1.0985200264800175,4.600694000000001,4.716432,43.98149999999998,2151.8672222219384
2023-08-16 11:54:00,49.913195,1.070601,1.0992816649158101,4.629630000000001,4.6874970000000005,40.79860000000002,2151.9172222219386
2023-08-16 11:57:00,52.502894999999995,1.1574080000000002,1.128226650907373,4.716436,4.658566,41.95600000000002,2151.9672222219388
2023-08-16 13:36:00,53.515625,1.1863419999999998,1.1124385224766908,4.9189810000000005,4.774307,42.82400000000001,2153.617222221939
2023-08-16 14:57:00,55.84491,1.157407,1.1282266680069557,4.832175,4.774307,43.98140000000001,2154.9672222219388
2023-08-16 15:00:00,56.640625,1.157407,1.1428774365280134,4.774306,4.745367,43.98149999999998,2155.017222221939
2023-08-16 22:48:00,35.74942,1.4178240000000004,1.3139469384711098,6.423614,6.22106,35.01159999999999,2155.017222221939
2023-08-16 22:51:00,33.40567,1.6493060000000002,1.322301618099097,6.568284000000001,5.960648000000001,34.43280000000004,2155.067222221939
2023-08-16 22:54:00,34.43287,1.649305,1.2880254192823963,6.568284,5.902779000000001,32.98610000000002,2155.1172222219393
2023-08-16 22:57:00,34.44734,1.5914339999999996,1.313857319572758,6.481482999999999,5.960649,35.01159999999999,2155.1672222219395
2023-08-16 23:00:00,37.037035,1.5624989999999999,1.3337359532745943,6.452547999999999,6.0185189999999995,35.300899999999956,2155.2172222219397
2023-08-16 23:03:00,38.035295000000005,1.5335649999999994,1.445020640229812,6.886578,6.712963,35.01159999999999,2155.26722222194
2023-08-16 23:06:00,45.052085,1.0995369999999998,1.4553829960626015,6.394677999999999,7.175931,37.90500000000003,2155.31722222194
2023-08-16 23:09:00,49.97107,1.070602,1.4738840260334238,6.278938,7.175926,39.35179999999997,2155.36722222194
2023-08-16 23:12:00,49.927665000000005,0.9548609999999993,1.49146157154609,6.134257999999999,7.378477,40.219899999999996,2155.4172222219404
2023-08-16 23:15:00,50.940394999999995,1.0127309999999996,1.541337104594628,6.163198,7.378477,41.087999999999965,2155.4672222219406
2023-08-16 23:18:00,49.942135,0.9837959999999999,1.5444238524661942,6.018517999999999,7.320602,40.219899999999996,2155.5172222219408
2023-08-16 23:21:00,49.927665,1.0127319999999997,1.4957440681694916,6.134257999999999,7.233796,40.7987,2155.567222221941
2023-08-16 23:24:00,49.942135,1.0127309999999996,1.5186294134622738,6.076388000000001,7.233797000000001,40.50920000000002,2155.617222221941
2023-08-16 23:27:00,49.927665000000005,1.0127309999999996,1.495739448831294,5.989588,7.089117,40.21990000000005,2155.6672222219413
2023-08-16 23:30:00,48.3941,0.9837959999999999,1.4768681082556558,5.9317079999999995,7.060182,37.32639999999998,2155.7172222219415
2023-08-16 23:33:00,46.8316,1.0127309999999996,1.48422933696412,5.989588,7.060187000000001,39.35179999999997,2155.7672222219417
2023-08-16 23:36:00,46.8316,1.0127309999999996,1.48422933696412,6.018517999999999,7.089117,39.930499999999995,2155.817222221942
2023-08-16 23:39:00,47.59838,1.0995369999999998,1.4917054036087607,6.163193,7.031245999999999,38.7731,2155.867222221942
2023-08-16 23:42:00,46.817135,1.0416659999999993,1.514412982457289,6.0763929999999995,7.146987000000001,39.0625,2155.917222221942
2023-08-16 23:45:00,46.860535,1.0416659999999993,1.5028066091257746,6.105323,7.146987000000001,38.19440000000003,2155.9672222219424
2023-08-16 23:48:00,45.00868,1.0127309999999996,1.4610622281176455,6.018517999999999,7.0312470000000005,38.48380000000003,2156.0172222219426
2023-08-16 23:51:00,45.02315,1.0127309999999996,1.4726719296218043,6.018517999999999,7.060187000000001,37.615700000000004,2156.0672222219428
2023-08-16 23:54:00,45.00868,1.070602,1.497639601512713,6.221068,7.1759260000000005,38.48389999999995,2156.117222221943
2023-08-16 23:57:00,44.994215,1.0416659999999993,1.5028066091257746,6.192133,7.233797000000001,39.35179999999997,2156.167222221943
2023-08-17 00:00:00,45.037615,1.0416659999999993,1.479445059772259,6.221062999999999,7.2048570000000005,38.483799999999974,2156.2172222219433
2023-08-17 00:03:00,43.475115,1.0127309999999996,1.4726679263771603,6.192133,7.233792,37.61579999999998,2156.2672222219435
2023-08-17 00:06:00,44.2419,1.0416659999999993,1.4794450597722586,6.192133,7.175927,37.32639999999998,2156.3172222219437
2023-08-17 00:09:00,41.666664999999995,1.0127309999999996,1.5072071651170278,6.105323,7.233792,38.19440000000003,2156.367222221944
2023-08-17 00:12:00,41.681129999999996,1.0416659999999993,1.5144169861655818,6.221062999999999,7.291667,37.32639999999998,2156.417222221944
2023-08-17 00:15:00,41.681129999999996,1.0416659999999993,1.4440232453987532,6.2500029999999995,7.146987000000001,36.45830000000001,2156.467222221944
2023-08-17 00:18:00,39.105905,1.0127309999999996,1.4141276713588735,6.0763929999999995,6.973382,36.74770000000001,2156.5172222219444
2023-08-17 00:21:00,38.064235,1.0416659999999993,1.3471323660839531,5.815973,6.481477,35.59030000000001,2156.5672222219446
2023-08-17 00:24:00,37.022565,1.0127309999999996,1.3175928056783588,5.671293,6.336802,35.30090000000001,2156.6172222219448
2023-08-17 00:27:00,35.734955,1.0416659999999993,1.297194890399201,5.729163,6.278937000000001,33.85410000000002,2156.667222221945
2023-08-17 00:30:00,38.035295000000005,1.0995369999999998,1.3303671707349056,5.729163,6.221066,35.87960000000004,2156.717222221945
2023-08-17 00:33:00,38.035295000000005,1.0416659999999993,1.3097804705546892,5.729163,6.307867,36.74770000000001,2156.7672222219453
2023-08-17 00:36:00,38.064235,1.0416659999999993,1.334749613568428,5.729163,6.365737000000001,33.85419999999999,2156.8172222219455
2023-08-17 00:39:00,38.064235,1.070602,1.326554292245625,5.7291680000000005,6.278936,34.14350000000002,2156.8672222219457
2023-08-17 00:42:00,40.899879999999996,1.0127309999999996,1.2803585610641577,5.613428,6.192127000000001,36.16900000000004,2156.917222221946
2023-08-17 00:45:00,41.66666,1.0127309999999996,1.3175928056783595,5.700228,6.365737000000001,36.16900000000004,2156.967222221946
2023-08-17 00:48:00,39.872685000000004,1.0127309999999996,1.3420862140257996,5.729163,6.452542,35.59029999999996,2157.017222221946
2023-08-17 00:51:00,41.681129999999996,1.0995369999999998,1.3558989432167232,5.642358000000001,6.192131000000001,35.59030000000001,2157.0672222219464
2023-08-17 00:54:00,39.858215,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.87960000000004,2157.1172222219466
2023-08-17 00:57:00,41.681129999999996,1.070602,1.3642279536898703,5.7580979999999995,6.3946760000000005,36.16899999999998,2157.1672222219468
2023-08-17 01:00:00,41.66666,1.0127309999999996,1.3542372889623993,5.7291680000000005,6.481477,36.74769999999995,2157.217222221947
2023-08-17 01:03:00,41.681129999999996,1.0416659999999993,1.3717152304232767,5.787032999999999,6.510417,36.45830000000001,2157.267222221947
2023-08-17 01:06:00,41.652195,1.0127309999999996,1.3420862140257996,5.729163,6.452542,35.59019999999998,2157.3172222219473
2023-08-17 01:09:00,39.858215,1.0416659999999993,1.3347496135684274,5.671293,6.307867,36.74770000000001,2157.3672222219475
2023-08-17 01:12:00,31.07639,1.2442130000000002,1.2871296649181736,6.018517999999999,6.105325,32.986099999999965,2157.4172222219477
2023-08-17 01:15:00,30.04919,1.4467590000000001,1.2967040983697335,6.278937999999999,5.989579,32.696799999999996,2157.467222221948
2023-08-17 01:18:00,30.04919,1.475695,1.2297229754320236,6.394677999999999,5.931713,30.96070000000003,2157.517222221948
2023-08-17 01:21:00,32.364005,1.4756939999999998,1.278408102516247,6.278932999999999,5.902779000000001,32.11809999999997,2157.567222221948
2023-08-17 01:24:00,32.37847,1.446758,1.2810315575953166,6.249997,5.931709,32.407399999999996,2157.6172222219484
2023-08-17 01:27:00,34.44734,1.3888890000000007,1.2541775908672605,6.192132000000001,5.931713,33.85419999999999,2157.6672222219486
2023-08-17 01:30:00,35.720485,1.359954,1.2711726287540956,6.1631920000000004,5.989578,33.275499999999965,2157.7172222219488
2023-08-17 01:33:00,35.734955,1.3310190000000004,1.2871327559946353,6.163192,6.0763929999999995,33.27539999999999,2157.767222221949
2023-08-17 01:36:00,35.720485,1.359953,1.316075436758187,6.163192,6.076389000000001,34.14350000000002,2157.817222221949
2023-08-17 01:39:00,35.734955,1.3020839999999998,1.316500000547274,6.105322,6.134258000000001,33.275499999999965,2157.8672222219493
2023-08-17 01:42:00,35.74942,1.3020840000000007,1.302088000022952,6.134257,6.134262999999999,34.72230000000002,2157.9172222219495
2023-08-17 01:51:00,37.022565,1.2442130000000002,1.3012247640359178,6.018522,6.134258999999999,34.43290000000002,2158.0672222219496
2023-08-17 01:54:00,37.022565,1.273149,1.3160734580229287,6.047457,6.134258000000001,33.56479999999999,2158.1172222219498
2023-08-17 01:57:00,35.720485,1.3020839999999998,1.3165000005472711,6.1342620000000005,6.1631979999999995,34.72219999999999,2158.16722222195
2023-08-17 02:00:00,35.734955,1.3310190000000004,1.3018711475726976,6.105322,6.047452999999999,33.27540000000005,2158.21722222195
2023-08-17 02:03:00,35.74942,1.3310190000000004,1.3018711475726983,6.163192,6.105323,32.696699999999964,2158.2672222219503
2023-08-17 02:06:00,35.74942,1.3020839999999998,1.3165000005472711,6.1342620000000005,6.1631979999999995,33.85419999999999,2158.3172222219505
2023-08-17 02:09:00,35.720485,1.359954,1.3160759259443628,6.1631920000000004,6.076388,33.27550000000002,2158.3672222219507
2023-08-17 02:12:00,43.475115,0.9837960000000008,1.3365843707852028,5.613422,6.394676,36.16899999999998,2158.417222221951
2023-08-17 02:15:00,45.02315,0.9259260000000005,1.3589872135766694,5.584492000000001,6.5682860000000005,36.747600000000034,2158.467222221951
2023-08-17 02:18:00,46.84607,0.9548610000000002,1.4236997543299723,5.584487,6.655096,39.93059999999997,2158.517222221951
2023-08-17 02:21:00,45.052085,0.8969899999999997,1.4078259294971904,5.526617000000001,6.712967000000001,37.61579999999998,2158.5672222219514
2023-08-17 02:24:00,43.460645,0.868055,1.4101152209350973,5.381946999999999,6.655092000000001,36.747799999999984,2158.6172222219516
2023-08-17 02:27:00,43.475115,0.8969899999999997,1.351577225034574,5.526617000000001,6.568287,38.19449999999995,2158.6672222219518
2023-08-17 02:30:00,43.489585,0.8969899999999997,1.3629237802278302,5.526617000000001,6.597227,38.483799999999974,2158.717222221952
2023-08-17 02:33:00,43.489580000000004,0.8969899999999997,1.3854642202572895,5.439817000000001,6.568287,36.45839999999998,2158.767222221952
2023-08-17 02:36:00,43.475115,0.8969899999999997,1.3515732957883846,5.439817000000001,6.481477,37.32639999999998,2158.8172222219523
2023-08-17 02:39:00,41.666664999999995,0.8969899999999997,1.3854642202572904,5.2951369999999995,6.4236070000000005,37.03699999999998,2158.8672222219525
2023-08-17 02:42:00,44.2419,0.8969899999999997,1.351577225034575,5.468747,6.510417,37.615800000000036,2158.9172222219527
2023-08-17 02:45:00,43.475115,0.8969899999999997,1.4078220817094342,5.381946999999999,6.568287,36.45839999999998,2158.967222221953
2023-08-17 02:48:00,43.489585,0.8391200000000003,1.3462813282378316,5.324072000000001,6.510412,36.45830000000001,2159.017222221953
2023-08-17 02:51:00,41.66666,0.9259260000000005,1.370486385186684,5.353012,6.365736,37.615700000000004,2159.067222221953
2023-08-17 02:54:00,43.489585,0.868055,1.365997811807816,5.295142,6.452547000000001,37.615700000000004,2159.1172222219534
2023-08-17 02:57:00,43.475115,0.868055,1.365997811807816,5.353012,6.510417,36.16909999999996,2159.1672222219536
2023-08-17 03:00:00,44.270835,0.9259260000000005,1.347432506892433,5.410882000000001,6.365736,36.74770000000001,2159.2172222219538
2023-08-17 03:03:00,46.817135,0.9259260000000005,1.3933385059976464,5.353012,6.4236059999999995,38.194500000000005,2159.267222221954
2023-08-17 03:06:00,45.833335,0.868055,1.3881446745042743,5.353012,6.568287,37.037000000000035,2159.317222221954
2023-08-17 03:09:00,45.02315,0.868055,1.3770956459312294,5.324072000000001,6.510417,39.0625,2159.3672222219543
2023-08-17 03:12:00,45.052085,0.868055,1.365997811807816,5.295142,6.452547000000001,36.74769999999995,2159.4172222219545
2023-08-17 03:15:00,45.00868,0.9259260000000005,1.3474365085742213,5.439812,6.3946760000000005,39.35179999999997,2159.4672222219547
2023-08-17 03:18:00,45.037615,0.868055,1.3548579022515006,5.324072000000001,6.452547000000001,36.747799999999984,2159.517222221955
2023-08-17 03:21:00,45.00868,0.868055,1.3436672420511386,5.266202,6.365737000000001,36.747799999999984,2159.567222221955
2023-08-17 03:24:00,43.489585,0.868055,1.3548540435614476,5.295142,6.4236070000000005,37.61579999999998,2159.617222221955
2023-08-17 03:27:00,43.50405,0.868055,1.3548579022515006,5.324072000000001,6.452547000000001,37.615800000000036,2159.6672222219554
2023-08-17 03:30:00,43.475115,0.868055,1.3436672420511377,5.324072000000001,6.4236070000000005,38.483799999999974,2159.7172222219556
2023-08-17 03:33:00,43.475115,0.8391200000000003,1.3462813282378323,5.295142,6.481482000000001,36.74770000000001,2159.7672222219558
2023-08-17 03:36:00,41.681129999999996,0.8391200000000003,1.313039814394244,5.295142,6.394672000000001,37.32649999999995,2159.817222221956
2023-08-17 03:39:00,43.489585,0.9548610000000002,1.3424342029356717,5.381946999999999,6.249995999999999,37.32639999999998,2159.867222221956
2023-08-17 03:42:00,43.475115,0.9259259999999996,1.3474325068924327,5.468753,6.4236070000000005,36.74770000000001,2159.9172222219563
2023-08-17 03:45:00,41.681129999999996,0.8969909999999999,1.3401816127398773,5.497682999999999,6.510412,36.16899999999998,2159.9672222219565
2023-08-17 03:48:00,39.105905,0.9259259999999996,1.3474325068924327,5.497688,6.452542,36.16899999999998,2160.0172222219567
2023-08-17 03:51:00,38.064235,1.0127309999999996,1.3420862140257996,5.613428,6.336807,36.16899999999998,2160.067222221957
2023-08-17 03:54:00,38.064235,1.0127309999999996,1.3420862140257996,5.642358000000001,6.365737000000001,35.59030000000001,2160.117222221957
2023-08-17 03:57:00,37.0081,1.0127309999999996,1.3298733211186073,5.787032999999999,6.481482000000001,35.01159999999999,2160.167222221957
2023-08-17 04:00:00,35.734955,1.070601,1.3265537153801947,5.815968,6.365737000000001,36.45839999999998,2160.2172222219574
2023-08-17 04:03:00,35.734955,1.070601,1.3138605326947925,5.815968,6.336807,36.16890000000001,2160.2672222219576
2023-08-17 04:06:00,33.42014,1.0416660000000002,1.322300998887616,5.758098,6.365742,36.16899999999998,2160.3172222219578
2023-08-17 04:09:00,34.476275,1.0995369999999998,1.3303627339816957,5.9317139999999995,6.4236070000000005,33.85419999999999,2160.367222221958
2023-08-17 04:12:00,33.42014,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,33.85410000000002,2160.417222221958
2023-08-17 04:15:00,33.42014,1.1574080000000002,1.3629215713534235,5.9317139999999995,6.365736,33.564899999999966,2160.4672222219583
2023-08-17 04:18:00,34.476275,1.0995369999999998,1.2915134463902065,5.9317139999999995,6.336807,33.275499999999965,2160.5172222219585
2023-08-17 04:21:00,33.42014,1.2152780000000005,1.3949124663350474,5.989584,6.365736,33.85419999999999,2160.5672222219587
2023-08-17 04:24:00,32.364005,1.2152780000000005,1.3682556923904883,6.047454000000001,6.365736,33.27540000000005,2160.617222221959
2023-08-17 04:27:00,34.44734,1.2152780000000005,1.3548090720199013,6.076384,6.365736,33.85419999999999,2160.667222221959
2023-08-17 04:30:00,34.418405,1.157407,1.3498388142386293,6.018514000000001,6.4236070000000005,33.56479999999999,2160.717222221959
2023-08-17 04:33:00,35.734955,1.2152780000000005,1.3682556923904883,6.134264000000001,6.452546,35.01159999999999,2160.7672222219594
2023-08-17 04:36:00,35.734955,1.157407,1.3759327499894818,6.018514000000001,6.481477,33.85419999999999,2160.8172222219596
2023-08-17 04:39:00,35.74942,1.157407,1.3498388142386293,6.047454000000001,6.452547000000001,32.9862,2160.8672222219598
2023-08-17 04:42:00,38.09317,1.186343,1.312248657285654,5.989584000000001,6.250001,34.43280000000004,2160.91722222196
2023-08-17 04:45:00,35.720485,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,35.011600000000044,2160.96722222196
2023-08-17 04:48:00,37.0081,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,34.72219999999999,2161.0172222219603
2023-08-17 04:51:00,38.064235,1.1574080000000002,1.3366801488604767,6.018514,6.3946760000000005,33.85410000000002,2161.0672222219605
2023-08-17 04:54:00,39.09143,1.0995369999999998,1.3431664569555333,5.844904,6.365737000000001,34.43289999999996,2161.1172222219607
2023-08-17 04:57:00,38.035295000000005,1.0416660000000002,1.309780470554691,5.815968,6.394672000000001,33.56479999999999,2161.167222221961
2023-08-17 05:00:00,35.74942,1.0416660000000002,1.3471323660839536,5.787038000000001,6.452542,34.14359999999999,2161.217222221961
2023-08-17 05:03:00,39.076965,1.157407,1.3498388142386293,5.931708,6.336801,34.14350000000002,2161.267222221961
2023-08-17 05:06:00,41.681129999999996,1.157407,1.3759327499894818,5.931708,6.394671,35.30090000000001,2161.3172222219614
2023-08-17 05:09:00,39.872685000000004,1.0416660000000002,1.3471366351344387,5.815968,6.481482000000001,33.27539999999999,2161.3672222219616
2023-08-17 05:12:00,39.858215,1.0416660000000002,1.3097804705546898,5.758098,6.336802,34.14350000000002,2161.4172222219618
2023-08-17 05:15:00,39.858215,1.070601,1.413551424838025,6.192128,6.944447,34.72219999999999,2161.467222221962
2023-08-17 05:18:00,40.65393,1.157407,1.4272592401385118,6.365738,6.944441,34.43290000000002,2161.517222221962
2023-08-17 05:21:00,41.666664999999995,1.070601,1.44991658726776,6.221068000000001,7.060187000000001,35.01159999999999,2161.5672222219623
2023-08-17 05:30:00,41.666664999999995,1.0416660000000002,1.4440273528082233,6.192128,7.089122000000001,34.43289999999999,2161.7172222219624
2023-08-17 07:36:00,43.460645,1.273148,1.4531244732900153,6.510413000000001,6.886575000000001,36.74769999999995,2161.7172222219624
2023-08-17 07:39:00,45.037615,0.9259259999999996,1.1795336552535598,4.918981,5.4687470000000005,39.0625,2161.7672222219626
2023-08-17 07:45:00,45.037615,0.9259259999999996,1.167038303058531,4.803242,5.324077000000001,37.61579999999998,2161.8672222219625
2023-08-17 07:48:00,43.475115,0.8969909999999999,1.1376081195021148,4.658565,5.1794020000000005,37.3263,2161.9172222219627
2023-08-17 07:51:00,41.681129999999996,0.9548609999999993,1.1325484035268527,4.6875,5.063657000000001,37.32650000000001,2161.967222221963
2023-08-17 07:57:00,39.858215,0.9548609999999993,1.1454947706158556,4.658564999999999,5.063657000000001,36.16899999999998,2162.0672222219628
2023-08-17 08:00:00,42.462379999999996,0.9259259999999996,1.1544623668543799,4.62963,5.121527,36.74770000000001,2162.117222221963
2023-08-17 08:06:00,43.475115,0.9548610000000002,1.145494770615856,4.600694,5.0057860000000005,36.45840000000004,2162.217222221963
2023-08-17 08:09:00,43.489585,0.9548609999999993,1.1325484035268527,4.6875,5.063657000000001,36.747799999999984,2162.267222221963
2023-08-17 08:15:00,43.489585,0.9837959999999999,1.1617436410756834,4.716435,5.092592000000001,36.74770000000001,2162.367222221963
2023-08-17 08:18:00,41.666664999999995,1.0416659999999993,1.1804401994766607,5.034720999999999,5.324077000000001,37.615700000000004,2162.417222221963
2023-08-17 08:21:00,39.858215,1.070601,1.1825727387869478,5.092588000000001,5.324077000000001,36.16899999999998,2162.4672222219633
2023-08-17 08:27:00,39.09143,1.070601,1.1689532591711327,5.121528,5.324077000000001,37.03710000000001,2162.567222221963
2023-08-17 08:30:00,39.858215,1.070601,1.155233147503858,5.179398000000001,5.353007,35.87959999999998,2162.6172222219634
2023-08-17 08:36:00,45.037615,1.3020839999999998,1.1670342072629347,5.353014,5.09259,36.16890000000001,2162.7172222219633
2023-08-17 08:39:00,49.146415000000005,1.1863420000000007,1.2150473396178654,5.410878,5.468746,40.509199999999964,2162.7672222219635
2023-08-17 08:42:00,57.421875,0.8969909999999999,1.2112142836050077,4.5428239999999995,5.237266999999999,44.27080000000001,2162.8172222219637
2023-08-17 08:48:00,55.078125,0.8969909999999999,1.199122950607285,4.571759999999999,5.237266999999999,42.82409999999999,2162.9172222219636
2023-08-17 08:51:00,73.4375,0.7523150000000003,1.1427302215455457,3.9641200000000003,4.86111,47.45369999999997,2162.9672222219638
2023-08-17 08:57:00,80.88830999999999,0.6944439999999998,1.1368320904218356,3.7615740000000004,4.803245,50.34719999999999,2163.0672222219637
2023-08-17 09:00:00,89.916085,0.6365740000000004,1.2303450565877274,3.5879640000000004,5.063661,55.2663,2163.117222221964
2023-08-17 09:03:00,82.436345,0.6365740000000004,1.2802530842160813,3.7615740000000004,5.3819479999999995,53.81949999999995,2163.167222221964
2023-08-17 09:06:00,58.174189999999996,0.8101849999999997,1.2488518647582594,4.311343,5.324073,47.45369999999997,2163.217222221964
2023-08-17 09:12:00,54.296875,0.8391199999999994,1.210595303395202,4.427083,5.266203000000001,46.00690000000003,2163.317222221964
2023-08-17 09:15:00,43.475115,0.8969899999999997,1.1991210866090873,4.513889,5.179394,39.641200000000026,2163.3672222219643
2023-08-17 09:21:00,51.721644999999995,1.2442130000000002,1.15523247103318,5.034722,4.8611059999999995,41.37730000000005,2163.467222221964
2023-08-17 09:24:00,51.707175,1.1863419999999998,1.1423883291381904,5.005787,4.918977,41.66660000000002,2163.5172222219644
2023-08-17 09:27:00,54.296875,1.186343,1.1571673282349222,4.861112,4.803241000000001,42.53469999999999,2163.5672222219646
2023-08-17 09:33:00,55.859375,1.1284719999999995,1.1428769744783909,4.803241,4.832171,43.40280000000001,2163.6672222219645
2023-08-17 09:36:00,58.174189999999996,1.0127309999999996,1.177827535907437,4.658564999999999,5.0057920000000005,44.84949999999998,2163.7172222219647
2023-08-17 09:42:00,56.62616,1.0127310000000005,1.1646338721767702,4.658564,4.976846999999999,45.13899999999995,2163.8172222219646
2023-08-17 09:45:00,55.09259,1.070602,1.168955206335208,4.803241,5.0057920000000005,43.69219999999996,2163.8672222219648
2023-08-17 09:48:00,56.640625,1.1284719999999995,1.1713419135504957,4.803241,4.890051000000001,43.40279999999996,2163.917222221965
2023-08-17 09:54:00,57.421875,1.0416659999999993,1.1535396176152954,4.774305,5.005787,44.84949999999998,2164.017222221965
2023-08-17 09:57:00,58.188655,1.0127309999999996,1.1646357017798032,4.774305,5.092592000000001,46.007000000000005,2164.067222221965
2023-08-17 10:03:00,57.43634,1.070601,1.1825689874951204,4.8321760000000005,5.063657000000001,43.69210000000004,2164.167222221965
2023-08-17 10:06:00,55.078125,1.157407,1.1718184404970546,5.005787000000001,5.034727,44.27080000000001,2164.217222221965
2023-08-17 10:12:00,55.09259,1.157407,1.2002873994996879,4.918982000000001,5.005787,42.53469999999999,2164.317222221965
2023-08-17 10:15:00,54.31134,1.157407,1.1861101801861984,4.918982000000001,4.976857000000001,42.53469999999999,2164.367222221965
2023-08-17 10:18:00,60.53241,1.0995369999999998,1.184225646559289,4.716435,4.890051000000001,46.00689999999997,2164.4172222219654
2023-08-17 10:24:00,60.517939999999996,1.070602,1.1825699906921807,4.716435,4.947915999999999,45.42829999999998,2164.5172222219653
2023-08-17 10:27:00,58.174189999999996,1.0127310000000005,1.1909260786466116,4.6875,5.063656999999999,45.428300000000036,2164.5672222219655
2023-08-17 10:33:00,55.87384,1.0127310000000005,1.1778279901913191,4.745369,5.092597,43.40280000000001,2164.6672222219654
2023-08-17 10:36:00,54.31134,1.070602,1.1825695217801542,4.918982,5.150462,44.27080000000001,2164.7172222219656
2023-08-17 10:39:00,53.559025000000005,1.070602,1.1825718663391251,4.947917,5.1794020000000005,43.69210000000004,2164.7672222219658
2023-08-17 10:42:00,51.721644999999995,1.1284720000000004,1.1993560606177984,5.063658000000001,5.2083319999999995,41.087999999999965,2164.817222221966
2023-08-17 10:45:00,49.913195,1.1863419999999998,1.2007548757657716,5.179397,5.208337,43.11349999999999,2164.867222221966
2023-08-17 10:48:00,51.721644999999995,1.2152780000000005,1.2439916362822967,5.150462,5.208335999999999,40.509299999999996,2164.9172222219663
2023-08-17 10:51:00,55.09259,1.1863420000000007,1.2150522611706163,5.092588000000001,5.150465999999999,43.11340000000001,2164.9672222219665
2023-08-17 10:54:00,58.203125,1.1284719999999995,1.1571707706077397,5.063653,5.121531,43.69210000000004,2165.0172222219667
2023-08-17 10:57:00,61.299189999999996,1.1284720000000004,1.1993565411052822,4.9189810000000005,5.063656,45.42829999999998,2165.067222221967
2023-08-17 11:00:00,58.174189999999996,1.0416660000000002,1.1670393026138979,4.803240000000001,5.063662,44.849500000000035,2165.117222221967
2023-08-17 11:03:00,55.87384,1.070602,1.1825723352505695,4.8321760000000005,5.063662,44.27079999999995,2165.167222221967
2023-08-17 11:06:00,55.859375,1.0995369999999998,1.1842232643807369,4.8321760000000005,5.005787,43.98149999999998,2165.2172222219674
2023-08-17 11:09:00,55.87384,1.1284720000000004,1.1713419135504965,4.8321760000000005,4.918986,42.82409999999999,2165.2672222219676
2023-08-17 11:12:00,58.188655,1.1284720000000004,1.1993570215926397,4.803240000000001,4.947915999999999,43.69210000000004,2165.3172222219678
2023-08-17 11:15:00,58.203125,1.1284720000000004,1.1993589435408403,4.8321760000000005,4.976856,45.428200000000004,2165.367222221968
2023-08-17 11:18:00,58.94097,1.0416659999999993,1.1535396176152954,4.774305,5.005787,46.00689999999997,2165.417222221968
2023-08-17 11:21:00,58.94097,1.0416659999999993,1.1670369786411563,4.745369999999999,5.005787,46.5856,2165.4672222219683
2023-08-17 11:24:00,58.174189999999996,1.0416659999999993,1.180440661008063,4.745369999999999,5.034727,45.1388,2165.5172222219685
2023-08-17 11:27:00,58.95544,1.0416659999999993,1.1804383533499387,4.774305,5.063657000000001,45.71750000000003,2165.5672222219687
2023-08-17 11:30:00,57.40741,1.070601,1.1825718009646882,4.803240000000001,5.034727,46.296299999999974,2165.617222221969
2023-08-17 11:33:00,55.859375,1.0416660000000002,1.1804383533499392,4.803240000000001,5.092592000000001,44.84960000000001,2165.667222221969
2023-08-17 11:36:00,55.06366,1.070601,1.2095145646853152,4.8321760000000005,5.121527,44.56009999999998,2165.717222221969
2023-08-17 11:39:00,55.09259,1.0416659999999993,1.2069671587551751,4.803241,5.150467000000001,43.11349999999999,2165.7672222219694
2023-08-17 11:42:00,58.174189999999996,1.0127319999999997,1.1646380802206409,4.774305999999999,5.092596,44.27089999999998,2165.8172222219696
2023-08-17 11:45:00,67.751735,0.8680560000000002,1.1573126144041082,4.311343,4.94792,47.74300000000005,2165.8672222219698
2023-08-17 11:48:00,77.546295,0.8101850000000006,1.2034771543574483,4.050925,4.947914999999999,52.66199999999998,2165.91722222197
2023-08-17 11:51:00,75.98379499999999,0.8391200000000003,1.2452326095507378,4.311342,5.237272,52.95139999999998,2165.96722222197
2023-08-17 11:54:00,68.243635,0.8969899999999997,1.2351997477258367,4.600695,5.353013,50.636600000000044,2166.0172222219703
2023-08-17 11:57:00,62.051505000000006,0.9548610000000002,1.2089837651238209,4.658566,5.2083330000000005,48.032399999999996,2166.0672222219705
2023-08-17 12:00:00,57.421875,1.1284720000000004,1.2132117473064845,4.86111,5.034727,45.138900000000035,2166.1172222219707
2023-08-17 12:03:00,54.296875,1.1284719999999995,1.1571648693930785,4.947916,5.005782,44.849500000000035,2166.167222221971
2023-08-17 12:06:00,53.544560000000004,1.2152769999999995,1.156440277303034,5.0347219999999995,4.918977,41.95609999999999,2166.217222221971
2023-08-17 12:09:00,53.559025000000005,1.1863419999999998,1.1274830815605263,5.005787,4.890047000000001,44.84949999999998,2166.267222221971
2023-08-17 12:12:00,55.107060000000004,1.2442130000000002,1.1703834425842279,5.005787,4.8611059999999995,43.11340000000001,2166.3172222219714
2023-08-17 12:15:00,55.107060000000004,1.2442130000000002,1.200290449032293,5.005787,4.918986,44.27080000000001,2166.3672222219716
2023-08-17 12:18:00,55.859375,1.2152780000000005,1.1861082123214588,5.005787000000001,4.947915999999999,45.428200000000004,2166.4172222219718
2023-08-17 12:21:00,56.65509,1.1574080000000002,1.1574109999785918,4.918982,4.918986,46.007000000000005,2166.467222221972
2023-08-17 12:24:00,62.84722,1.2442130000000002,1.15523247103318,4.947917,4.7743009999999995,47.742999999999995,2166.517222221972
2023-08-17 12:27:00,66.95602,1.1284720000000004,1.1854043376103238,4.803240000000001,4.918986,49.47919999999999,2166.5672222219723
2023-08-17 12:30:00,66.95602,1.1284720000000004,1.1853999805625206,4.745369,4.8611059999999995,49.47919999999999,2166.6172222219725
2023-08-17 12:33:00,64.626735,1.070601,1.1552326716371235,4.745369,4.918977,50.63659999999999,2166.6672222219727
2023-08-17 12:36:00,64.62674,1.070601,1.1825671118464178,4.6875,4.918977,48.90050000000002,2166.717222221973
2023-08-17 12:39:00,63.62847,1.070601,1.1552321957702663,4.6875,4.8611070000000005,48.321799999999996,2166.767222221973
2023-08-17 12:42:00,63.62847,1.0416659999999993,1.1399434740723196,4.6296289999999996,4.832177,48.032399999999996,2166.817222221973
2023-08-17 12:45:00,66.95602,1.1284720000000004,1.142880445128655,4.745369,4.774305999999999,48.032399999999996,2166.8672222219734
2023-08-17 12:48:00,68.243635,1.1284720000000004,1.1571648693930803,4.629630000000001,4.687495999999999,50.05790000000002,2166.9172222219736
2023-08-17 12:51:00,66.970485,1.070601,1.155233147503858,4.513888,4.6874970000000005,50.92590000000001,2166.9672222219738
2023-08-17 12:54:00,65.40799,1.0416660000000002,1.126242246383408,4.542823,4.716432,50.63650000000001,2167.017222221974
2023-08-17 12:57:00,65.407985,1.070601,1.127481597360717,4.513888,4.629627000000001,48.61099999999999,2167.067222221974
2023-08-17 13:00:00,65.407985,1.070601,1.0992826475971222,4.513888,4.571757,48.61110000000002,2167.1172222219743
2023-08-17 13:03:00,65.407985,1.070601,1.1134425553881666,4.513888,4.600697,48.61100000000005,2167.1672222219745
2023-08-17 13:06:00,65.436925,1.0416659999999993,1.0985205093731987,4.513888,4.629627000000001,48.32170000000002,2167.2172222219747
2023-08-17 13:09:00,65.407985,1.070601,1.127481597360717,4.513888,4.629627000000001,48.321799999999996,2167.267222221975
2023-08-17 13:12:00,64.65567,1.070601,1.1134425553881666,4.513888,4.600697,50.34729999999996,2167.317222221975
2023-08-17 13:15:00,62.80382,1.0995370000000007,1.142389918536949,4.600694,4.6874970000000005,47.742999999999995,2167.367222221975
2023-08-17 13:18:00,59.72222,1.1284720000000004,1.1139413546894446,4.716435000000001,4.6874970000000005,49.76850000000002,2167.4172222219754
2023-08-17 13:21:00,62.051505000000006,1.2152769999999995,1.1861087368182466,4.890045,4.832177,46.585699999999974,2167.4672222219756
2023-08-17 13:24:00,60.489005000000006,1.1863419999999998,1.1274841166744922,4.74537,4.629632,46.007000000000005,2167.5172222219758
2023-08-17 13:27:00,60.50347,1.2152769999999995,1.1262421434941197,4.80324,4.629627000000001,46.29639999999995,2167.567222221976
2023-08-17 13:30:00,60.489005000000006,1.2152769999999995,1.1414106822474823,4.832176,4.6874970000000005,46.296299999999974,2167.617222221976
2023-08-17 13:33:00,59.736689999999996,1.2152769999999995,1.1414106822474823,4.832176,4.6874970000000005,47.45369999999997,2167.6672222219763
2023-08-17 13:36:00,59.707755000000006,1.2152769999999995,1.156441311516935,4.80324,4.6874970000000005,46.00690000000003,2167.7172222219765
2023-08-17 13:39:00,60.517939999999996,1.1863419999999998,1.1124364328806784,4.774305,4.629627000000001,45.428200000000004,2167.7672222219767
2023-08-17 13:42:00,62.832755000000006,1.2442130000000002,1.1089149069492765,4.803241,4.542826,47.164300000000026,2167.817222221977
2023-08-17 13:45:00,63.62847,1.2152780000000005,1.1109314003734256,4.687500000000001,4.484956,47.45369999999997,2167.867222221977
2023-08-17 13:48:00,65.422455,1.1863419999999998,1.142392432407497,4.6296289999999996,4.542827000000001,46.875,2167.917222221977
2023-08-17 13:51:00,63.599535,1.157407,1.128227176666148,4.6296289999999996,4.5717620000000005,48.321799999999996,2167.9672222219774
2023-08-17 13:54:00,61.28472,1.157407,1.1428784450218061,4.6296289999999996,4.600692,46.29630000000003,2168.0172222219776
2023-08-17 13:57:00,58.969905,1.1284720000000004,1.1428784619007835,4.600694000000001,4.629626999999999,46.5856,2168.0672222219778
2023-08-17 14:00:00,55.84491,1.1284720000000004,1.1428799493219037,4.7453710000000004,4.774307,44.84960000000001,2168.117222221978
2023-08-17 14:03:00,53.544560000000004,1.157407,1.1428804620076018,4.774305,4.745372000000001,43.40279999999996,2168.167222221978
2023-08-17 14:06:00,52.51736,1.1863419999999998,1.1124359104812471,4.890046,4.745367,42.24530000000004,2168.2172222219783
2023-08-17 14:15:00,49.927665,1.2442130000000002,1.15523247103318,5.034722,4.8611059999999995,41.37729999999999,2168.3672222219784
2023-08-17 14:18:00,53.530095,1.1863419999999998,1.1423883291381904,4.947917,4.8611070000000005,42.82409999999999,2168.4172222219786
2023-08-17 14:21:00,53.515625,1.1863419999999998,1.1124359104812471,4.890046,4.745367,43.11340000000001,2168.467222221979
2023-08-17 14:24:00,51.721644999999995,1.1863419999999998,1.1423914065911152,4.803241,4.716437000000001,41.66669999999999,2168.517222221979
2023-08-17 14:27:00,51.721644999999995,1.1863419999999998,1.097247755671091,4.803241,4.629627000000001,41.08800000000002,2168.567222221979
2023-08-17 14:30:00,54.31134,1.157407,1.1282261593476093,4.774306,4.716437000000001,41.95600000000002,2168.6172222219793
2023-08-17 14:33:00,53.544560000000004,1.157407,1.1282261593476093,4.774306,4.716437000000001,42.53469999999999,2168.6672222219795
2023-08-17 14:36:00,52.51736,1.070602,1.0992851218489863,4.6875,4.745372000000001,42.245299999999986,2168.7172222219797
2023-08-17 14:39:00,51.721644999999995,1.157407,1.1428804620076018,4.74537,4.716437000000001,43.11340000000001,2168.76722222198
2023-08-17 14:42:00,51.750575,1.157407,1.128224124708668,4.74537,4.6874970000000005,41.66659999999996,2168.81722222198
2023-08-17 14:45:00,49.913195,1.1863419999999998,1.1423914065911152,4.803241,4.716437000000001,42.53479999999996,2168.8672222219802
2023-08-17 14:48:00,49.913195,1.1863419999999998,1.127481528888347,4.86111,4.745367,39.930499999999995,2168.9172222219804
2023-08-17 14:51:00,49.927665000000005,1.1863419999999998,1.0972482831191908,4.890045,4.716432,41.08800000000002,2168.9672222219806
2023-08-17 14:54:00,48.365165000000005,1.1863419999999998,1.112439044875268,4.890045,4.745372000000001,39.641200000000026,2169.017222221981
2023-08-17 14:57:00,47.61285,1.2442129999999993,1.139944064370055,4.976852,4.774307,40.219899999999996,2169.067222221981
2023-08-17 15:00:00,49.927665,1.3020839999999998,1.1033375382048773,5.063657999999999,4.687495999999999,40.509299999999996,2169.117222221981
2023-08-17 15:03:00,49.927665000000005,1.3020829999999997,1.1033376525105336,5.005787,4.629627000000001,39.64119999999997,2169.1672222219813
2023-08-17 15:06:00,49.927665,1.3020829999999997,1.1513528743248302,5.034722,4.745367,41.66659999999996,2169.2172222219815
2023-08-17 15:09:00,48.3941,1.273148,1.1222640225852794,5.034722,4.745372000000001,40.509299999999996,2169.2672222219817
2023-08-17 15:12:00,53.544560000000004,1.2442130000000002,1.1245059473167214,4.861111,4.629631000000001,41.95600000000002,2169.317222221982
2023-08-17 15:15:00,57.40741,1.157407,1.11343955386824,4.62963,4.542821,44.56020000000001,2169.367222221982
2023-08-17 15:18:00,59.736689999999996,1.0416669999999995,1.0985210274053865,4.427083,4.542821000000001,45.428200000000004,2169.4172222219822
2023-08-17 15:21:00,62.84722,1.0127319999999997,1.0972489161812233,4.398147999999999,4.571756000000001,47.164300000000026,2169.4672222219824
2023-08-17 15:24:00,67.73727,1.1284720000000004,1.113944380834304,4.456017999999999,4.427086,48.321699999999964,2169.5172222219826
2023-08-17 15:27:00,67.722805,0.9837959999999999,1.1089152130111477,4.2534719999999995,4.513891999999999,49.47919999999999,2169.567222221983
2023-08-17 15:30:00,63.58507,1.0127309999999996,1.137979567305165,4.369213,4.629632,50.05789999999996,2169.617222221983
2023-08-17 15:33:00,62.832755000000006,1.0127309999999996,1.1245058097908653,4.340278,4.5717620000000005,48.321799999999996,2169.667222221983
2023-08-17 15:36:00,61.299189999999996,1.0127309999999996,1.0834620146466298,4.369213,4.513891999999999,47.742999999999995,2169.7172222219833
2023-08-17 15:39:00,62.832755000000006,1.1284719999999995,1.0992856658395755,4.456018,4.3981509999999995,47.453700000000026,2169.7672222219835
2023-08-17 15:42:00,66.95602,1.070602,1.070601999985058,4.3402780000000005,4.340275999999999,49.76850000000002,2169.8172222219837
2023-08-17 15:45:00,68.27257,1.0995369999999998,1.1139418763647653,4.3402780000000005,4.369211000000001,48.90050000000002,2169.867222221984
2023-08-17 15:48:00,62.065975,0.8391199999999994,1.1516587588708802,3.993055,4.6875029999999995,46.875,2169.917222221984
2023-08-17 15:51:00,49.913195,0.868055,1.1573111692730338,4.340277,4.976853,42.82409999999999,2169.9672222219842
2023-08-17 15:54:00,41.66666,0.9259260000000005,1.141808702380169,4.5428239999999995,5.005787999999999,37.3263,2170.0172222219844
2023-08-17 15:57:00,37.022565,1.070602,1.168955206335208,4.861111,5.063662000000001,36.74770000000001,2170.0672222219846
2023-08-17 16:00:00,37.022565,1.1284720000000004,1.157168803538381,5.1215280000000005,5.1794020000000005,36.74759999999998,2170.117222221985
2023-08-17 16:03:00,38.064235,1.2152780000000005,1.156444897883859,5.266204000000001,5.150466,35.87960000000004,2170.167222221985
2023-08-17 16:06:00,38.064235,1.157407,1.157409500011446,5.266204000000001,5.266207,36.74770000000001,2170.217222221985
2023-08-17 16:09:00,38.020830000000004,1.2152780000000005,1.200756924056925,5.295134,5.266206,36.74769999999995,2170.2672222219853
2023-08-17 16:12:00,39.858215,1.1574080000000002,1.1718204323659709,5.237264,5.266206,35.59019999999998,2170.3172222219855
2023-08-17 16:15:00,41.681129999999996,1.1284720000000004,1.1993579825669864,5.121528,5.266206,36.16900000000004,2170.3672222219857
2023-08-17 16:18:00,42.693865,1.0416659999999993,1.167040232202191,5.063653,5.324077000000001,37.03710000000001,2170.417222221986
2023-08-17 16:21:00,43.489585,1.070602,1.2095151070601409,5.005786,5.295135999999999,37.32639999999998,2170.467222221986
2023-08-17 16:24:00,43.460645,0.9548609999999993,1.1454961083846802,4.918982,5.324077000000001,36.45830000000001,2170.5172222219862
2023-08-17 17:57:00,48.365165000000005,1.4178240000000004,1.5168448198492825,6.770829000000001,6.973375,39.64119999999997,2170.5172222219862
2023-08-17 18:00:00,53.530095,1.3310180000000003,1.5246060315721293,6.655089,7.060181,41.66669999999999,2170.5672222219864
2023-08-17 18:03:00,53.530095,1.2152780000000005,1.5364322674541044,6.4525440000000005,7.146986,41.95609999999999,2170.6172222219866
2023-08-17 18:06:00,57.450810000000004,1.186343,1.5564509771654027,6.394674,7.204861,44.27080000000001,2170.667222221987
2023-08-17 18:09:00,58.969905,1.1574080000000002,1.575275499047485,6.365743999999999,7.291665999999999,44.27080000000001,2170.717222221987
2023-08-17 18:12:00,57.43634,1.070601,1.5677272757657519,6.249998,7.378477,45.428200000000004,2170.767222221987
2023-08-17 18:15:00,58.203125,1.070601,1.5094382836341755,6.221068000000001,7.2048570000000005,43.98149999999998,2170.8172222219873
2023-08-17 18:18:00,57.43634,1.070601,1.473887530057284,5.989578,6.886577000000001,44.56020000000001,2170.8672222219875
2023-08-17 18:21:00,57.40741,1.070601,1.4619290503413183,5.844908,6.712967000000001,44.27080000000001,2170.9172222219877
2023-08-17 18:24:00,55.87384,1.0416660000000002,1.4201496635334048,5.844908,6.684031999999999,44.27089999999998,2170.967222221988
2023-08-17 18:27:00,54.325810000000004,1.0416660000000002,1.455883645662207,5.844908,6.7708319999999995,41.37729999999999,2171.017222221988
