Timestamp,V-01_averaged,HX1 supply_dt,HX1 lmtd,HX1 primary chw dt,HX1 secondary chw dt,HX1 primary_dp,HX1_running_hour
2023-08-17 18:30:00,53.544560000000004,1.0416660000000002,1.4321136776878263,5.960648000000001,6.828702000000001,42.82400000000001,2171.0672222219882
2023-08-17 18:33:00,53.530095,1.1284720000000004,1.4727450559951591,5.960648000000001,6.712966,43.40279999999996,2171.1172222219884
2023-08-17 18:36:00,53.544560000000004,1.1574080000000002,1.4899469941000651,6.018514,6.7418960000000006,42.53469999999999,2171.1672222219886
2023-08-17 18:39:00,53.559025000000005,1.0995369999999998,1.4431643475850462,6.018514,6.770837,41.95600000000002,2171.217222221989
2023-08-17 18:42:00,53.559025000000005,1.1574080000000002,1.4399202632918906,6.0763940000000005,6.684025999999999,43.11340000000001,2171.267222221989
2023-08-17 18:45:00,53.530095,1.0995369999999998,1.4431601140368802,5.989584000000001,6.741897,43.40279999999996,2171.317222221989
2023-08-17 18:48:00,51.73611,1.070602,1.437853721606087,5.960644,6.7708319999999995,42.24539999999996,2171.3672222219893
2023-08-17 18:51:00,52.51736,1.0995369999999998,1.4308787500189795,6.0763940000000005,6.799767000000001,43.11340000000001,2171.4172222219895
2023-08-17 18:54:00,52.51736,1.0995369999999998,1.4553829960626006,5.960644,6.741897,42.82409999999999,2171.4672222219897
2023-08-17 18:57:00,55.078125,1.1284720000000004,1.4231115598975024,5.960648000000001,6.597225999999999,42.82400000000001,2171.51722222199
2023-08-17 19:00:00,55.078125,1.0995369999999998,1.4675445233866915,5.873842999999999,6.684025999999999,42.53470000000004,2171.56722222199
2023-08-17 19:03:00,55.87384,1.0995369999999998,1.4553829960626006,5.902773,6.684025999999999,43.40279999999996,2171.6172222219902
2023-08-17 19:06:00,57.421875,1.070602,1.4738840260334238,5.787038,6.684025999999999,44.27079999999995,2171.6672222219904
2023-08-17 19:09:00,55.87384,1.0127309999999996,1.4494072418111197,5.787038,6.770837,44.27089999999998,2171.7172222219906
2023-08-17 19:12:00,55.078125,1.0127309999999996,1.4141317626152041,5.787032999999999,6.684031999999999,42.53480000000002,2171.767222221991
2023-08-17 19:15:00,55.078125,1.0416659999999993,1.4440273528082228,5.815973,6.712967000000001,43.69209999999998,2171.817222221991
2023-08-17 19:18:00,56.62616,1.0416659999999993,1.432113677687826,5.873842999999999,6.741897,43.40279999999996,2171.867222221991
2023-08-17 19:21:00,55.078125,1.0127309999999996,1.4494072418111197,5.787032999999999,6.7708319999999995,43.11340000000001,2171.9172222219913
2023-08-17 19:24:00,53.559025000000005,1.0127309999999996,1.4259410914537827,5.729163,6.655092000000001,42.82409999999999,2171.9672222219915
2023-08-17 19:27:00,52.51736,1.0416660000000002,1.4440273528082233,5.844908,6.7419020000000005,42.24539999999996,2172.0172222219917
2023-08-17 19:30:00,49.927665000000005,1.157407,1.465057882817499,6.047454000000001,6.712967000000001,41.66669999999999,2172.067222221992
2023-08-17 19:36:00,49.927665,1.1284720000000004,1.435613694536044,6.076384,6.7419020000000005,42.245299999999986,2172.167222221992
2023-08-17 19:39:00,52.502894999999995,1.1574080000000002,1.4399202632918906,6.0763940000000005,6.684025999999999,41.95599999999996,2172.217222221992
2023-08-17 19:42:00,58.174189999999996,1.0127319999999997,1.4141323874718847,5.6712929999999995,6.568290999999999,45.428200000000004,2172.267222221992
2023-08-17 19:48:00,58.969905,0.9837959999999999,1.4193218672138066,5.584487,6.568290999999999,44.84960000000001,2172.367222221992
2023-08-17 19:51:00,64.67014,0.9259260000000005,1.471851487261009,5.410882000000001,6.684025999999999,46.875,2172.4172222219922
2023-08-17 19:57:00,65.407985,0.868055,1.4750357227178603,5.295142,6.741897,45.428300000000036,2172.517222221992
2023-08-17 20:00:00,63.62847,0.8969899999999997,1.4955315694122568,5.324077,6.741897,48.611099999999965,2172.5672222219923
2023-08-17 20:03:00,59.72222,0.9259259999999996,1.5048543332643867,5.526623,6.886577000000001,44.849500000000035,2172.6172222219925
2023-08-17 20:15:00,56.62616,0.9837959999999999,1.4309268336227228,5.642358000000001,6.655092000000001,44.56020000000001,2172.8172222219923
2023-08-17 20:18:00,55.87384,1.0127309999999996,1.4610662482219716,5.700228,6.712967000000001,43.69210000000004,2172.8672222219925
2023-08-17 20:21:00,53.530095,1.0995369999999998,1.4675487174359354,5.902773,6.712966,42.53470000000004,2172.9172222219927
2023-08-17 20:27:00,55.09259,1.1284719999999995,1.4604290016522605,5.960642999999999,6.684031,42.82409999999999,2173.0172222219926
2023-08-17 20:30:00,57.421875,1.070601,1.4619290503413183,5.989578,6.857637,44.27080000000001,2173.067222221993
2023-08-17 20:33:00,55.859375,1.070601,1.4619290503413183,5.989578,6.857637,43.40269999999998,2173.117222221993
2023-08-17 20:39:00,56.62616,1.0995369999999998,1.479654374534349,6.018514,6.857637,42.82409999999999,2173.217222221993
2023-08-17 20:42:00,57.421875,1.1284720000000004,1.47274505599516,5.989578,6.7418960000000006,43.69210000000004,2173.267222221993
2023-08-17 20:48:00,56.65509,1.0995369999999998,1.4553829960626006,5.960644,6.741897,43.98149999999998,2173.367222221993
2023-08-17 20:51:00,55.09259,1.0995369999999998,1.4553829960626006,5.989584000000001,6.770837,42.53480000000002,2173.417222221993
2023-08-17 20:57:00,55.121525000000005,1.0995369999999998,1.4553787824842979,6.0763940000000005,6.857637,43.11340000000001,2173.517222221993
2023-08-17 21:00:00,55.87384,1.0995369999999998,1.4308787500189795,6.0763940000000005,6.799767000000001,43.69210000000004,2173.5672222219932
2023-08-17 21:03:00,55.09259,1.070602,1.437853721606087,5.960644,6.7708319999999995,41.95599999999996,2173.6172222219934
2023-08-17 21:09:00,53.559025000000005,1.0995369999999998,1.4431643475850462,6.018514,6.770837,41.95600000000002,2173.7172222219933
2023-08-17 21:12:00,55.107060000000004,1.1284720000000004,1.4604247343102845,5.960648000000001,6.684025999999999,44.849500000000035,2173.7672222219935
2023-08-17 21:18:00,55.09259,1.1284720000000004,1.47274505599516,5.989578,6.7418960000000006,42.82409999999999,2173.8672222219934
2023-08-17 21:21:00,55.859375,1.070601,1.4378531128221639,5.989578,6.799767000000001,43.11340000000001,2173.9172222219936
2023-08-17 21:24:00,55.121525000000005,1.0127309999999996,1.4376978620543706,5.787038,6.741897,42.82409999999999,2173.967222221994
2023-08-17 21:30:00,57.421875,1.0127319999999997,1.4494078770659946,5.6423630000000005,6.626161000000001,44.27080000000001,2174.0672222219937
2023-08-17 21:33:00,66.189235,0.8391209999999996,1.4542716295966505,5.179402,6.655091,47.164300000000026,2174.117222221994
2023-08-17 21:39:00,66.95602,0.8101859999999999,1.464553680961014,5.063661999999999,6.655096,50.34720000000004,2174.217222221994
2023-08-17 21:42:00,60.53241,0.8680560000000002,1.4750364356265175,5.410882999999999,6.857637,46.875,2174.267222221994
2023-08-17 21:48:00,58.969905,0.9259259999999996,1.5048543332643867,5.526617999999999,6.886572,46.296299999999974,2174.367222221994
2023-08-17 21:51:00,57.40741,0.9837959999999999,1.4882347236634237,5.7291680000000005,6.886572,46.00689999999997,2174.417222221994
2023-08-17 21:54:00,55.859375,1.0416659999999993,1.4676918998002786,5.815973,6.770837,42.53479999999996,2174.4672222219942
2023-08-17 22:00:00,55.09259,1.0416659999999993,1.4676918998002786,5.815973,6.770837,42.53479999999996,2174.567222221994
2023-08-17 22:03:00,45.00868,0.8101849999999997,1.4332226081471062,5.208333,6.7129579999999995,40.219899999999996,2174.6172222219943
2023-08-17 22:09:00,39.858215,0.868055,1.3770918189820354,5.4687529999999995,6.655087999999999,37.905100000000004,2174.7172222219942
2023-08-17 22:12:00,37.022565,1.0416660000000002,1.322300998887616,5.700228000000001,6.307872000000001,36.45839999999998,2174.7672222219944
2023-08-17 22:18:00,39.858215,1.070601,1.3138605326947925,5.758098,6.278937000000001,36.16899999999998,2174.8672222219943
2023-08-17 22:21:00,37.0081,1.0416660000000002,1.322300998887616,5.642358,6.250001999999999,35.87959999999998,2174.9172222219945
2023-08-17 22:24:00,40.65393,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,35.011600000000044,2174.9672222219947
2023-08-17 22:30:00,39.872685000000004,1.070601,1.3391766160010579,5.844908,6.4236070000000005,35.30090000000001,2175.0672222219946
2023-08-17 22:33:00,41.681129999999996,1.1284720000000004,1.3724558117589634,5.844908,6.365736,36.16900000000004,2175.117222221995
2023-08-17 22:39:00,41.666664999999995,1.0995369999999998,1.3685576715313152,5.787032999999999,6.365736,37.615700000000004,2175.2172222219947
2023-08-17 22:42:00,43.475115,1.0416659999999993,1.334749613568428,5.729163,6.365737000000001,36.45830000000001,2175.267222221995
2023-08-17 22:45:00,42.708335,0.9837959999999999,1.3245355192963186,5.700228,6.452542,36.45830000000001,2175.317222221995
2023-08-17 22:51:00,43.475115,1.070602,1.3890139439194717,5.700228,6.3946760000000005,37.32649999999995,2175.417222221995
2023-08-17 22:54:00,43.475115,1.0127309999999996,1.3542372889624,5.613428,6.365737000000001,36.74770000000001,2175.467222221995
2023-08-17 23:00:00,43.489585,0.9259259999999996,1.312455196066206,5.526617999999999,6.394672000000001,38.194500000000005,2175.567222221995
2023-08-17 23:12:00,43.460645,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,37.037000000000035,2175.767222221995
2023-08-17 23:15:00,43.50405,0.9548609999999993,1.3542029467045826,5.5555579999999996,6.452547000000001,38.483799999999974,2175.817222221995
2023-08-17 23:18:00,42.693865,1.0127309999999996,1.3783640202296599,5.613428,6.4236070000000005,37.326400000000035,2175.8672222219952
2023-08-17 23:21:00,43.489580000000004,1.070602,1.3642236485148955,5.7291680000000005,6.365736,37.32639999999998,2175.9172222219954
2023-08-17 23:24:00,43.475115,0.9548609999999993,1.4577779530187467,5.9895879999999995,7.146987000000001,38.483799999999974,2175.9672222219956
2023-08-17 23:30:00,45.775465,0.983797,1.4995571696562398,5.902783,7.089116000000001,38.483799999999974,2176.0672222219955
2023-08-17 23:33:00,47.61285,0.868055,1.5069774328625287,5.613422,7.146987000000001,37.615700000000004,2176.1172222219957
2023-08-17 23:39:00,46.8316,0.868055,1.4750394214665874,5.7291620000000005,7.175927,38.19439999999997,2176.2172222219956
2023-08-17 23:42:00,46.8316,0.8391200000000003,1.4542709071488849,5.700232,7.175922000000001,39.641200000000026,2176.267222221996
2023-08-17 23:45:00,46.817135,0.9259259999999996,1.4607663930800951,5.902783,7.146987000000001,38.483799999999974,2176.317222221996
2023-08-17 23:51:00,46.8316,0.9259259999999996,1.449642367178415,5.931712999999999,7.146987000000001,39.351800000000026,2176.417222221996
2023-08-17 23:54:00,45.052085,0.9259259999999996,1.4607702307927273,5.8159730000000005,7.060187000000001,38.7731,2176.467222221996
2023-08-17 23:57:00,45.037615,0.9259259999999996,1.4607702307927273,5.8159730000000005,7.060187000000001,38.194500000000005,2176.5172222219962
2023-08-18 00:00:00,45.00868,0.9259259999999996,1.4496462198140965,5.8449029999999995,7.060187000000001,38.773199999999974,2176.5672222219964
2023-08-18 00:06:00,44.22743,0.8969909999999999,1.4738500601822793,5.8159730000000005,7.175922000000001,37.61579999999998,2176.6672222219963
2023-08-18 00:09:00,43.489585,0.8969899999999997,1.4738493632169558,5.787037000000001,7.146987000000001,38.773199999999974,2176.7172222219965
2023-08-18 00:12:00,41.66666,0.868055,1.453554501934114,5.7291669999999995,7.118052,37.037000000000035,2176.7672222219967
2023-08-18 00:15:00,41.6956,0.9548610000000002,1.4802735046957343,5.931717,7.146986,36.16900000000004,2176.817222221997
2023-08-18 00:21:00,41.681129999999996,0.8969899999999997,1.4520078731862154,5.8738470000000005,7.175927,37.61579999999998,2176.917222221997
2023-08-18 00:24:00,35.720485,0.9259259999999996,1.4496462198140956,5.815968,7.031251999999999,35.01159999999999,2176.967222221997
2023-08-18 00:30:00,35.74942,0.9548609999999993,1.4122417678814732,5.960647999999999,7.002317,35.30099999999999,2177.067222221997
2023-08-18 00:33:00,35.74942,1.0127309999999996,1.4494072418111197,6.018517999999999,7.002317,34.43290000000002,2177.117222221997
2023-08-18 00:36:00,38.035295000000005,1.1284719999999995,1.3979194235579557,6.221062999999999,6.799771000000001,33.85410000000002,2177.1672222219972
2023-08-18 00:42:00,40.899879999999996,1.157407,1.323436608104077,5.931708,6.278931000000001,35.30090000000001,2177.267222221997
2023-08-18 00:45:00,41.681129999999996,1.1574080000000002,1.3888720313088645,6.018514,6.510415999999999,35.30099999999999,2177.3172222219973
2023-08-18 00:51:00,41.6956,1.0995369999999998,1.3431664569555328,5.960644,6.481477,37.03710000000001,2177.4172222219972
2023-08-18 00:54:00,39.87268,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,35.30090000000001,2177.4672222219974
2023-08-18 01:00:00,39.858215,1.1574080000000002,1.3629260802990795,5.960644,6.3946760000000005,34.72229999999996,2177.5672222219973
2023-08-18 01:03:00,39.105905,1.0995369999999998,1.3303627339816957,5.873844,6.365737000000001,35.300899999999956,2177.6172222219975
2023-08-18 01:06:00,39.87268,1.070601,1.3517353782176338,5.960648000000001,6.568287,35.87959999999998,2177.6672222219977
2023-08-18 01:12:00,39.872685000000004,1.0416660000000002,1.3594551442251726,5.844908,6.539352,36.45830000000001,2177.7672222219976
2023-08-18 01:15:00,38.035295000000005,1.0416660000000002,1.3471323660839536,5.787038000000001,6.452542,34.14340000000004,2177.817222221998
2023-08-18 01:18:00,37.022565,1.0416659999999993,1.3222966842929917,5.758103,6.365737000000001,33.85410000000002,2177.867222221998
2023-08-18 01:21:00,39.858215,1.0416659999999993,1.3471366351344383,5.787032999999999,6.452547000000001,35.59030000000001,2177.917222221998
2023-08-18 01:27:00,41.681129999999996,1.0995369999999998,1.3811488149962778,5.815973,6.4236059999999995,35.87959999999998,2178.017222221998
2023-08-18 01:30:00,39.858215,1.0127309999999996,1.3420862140257996,5.700228,6.4236070000000005,36.74770000000001,2178.0672222219982
2023-08-18 01:36:00,41.681129999999996,1.070602,1.3265542922456257,5.844907999999999,6.3946760000000005,36.74770000000001,2178.167222221998
2023-08-18 01:39:00,39.858215,0.9837959999999999,1.384185822058075,5.613428,6.510412,35.59030000000001,2178.2172222219983
2023-08-18 01:42:00,39.87268,1.0127309999999996,1.39034243416813,5.7291680000000005,6.568287,35.01150000000001,2178.2672222219985
2023-08-18 01:48:00,40.899879999999996,0.9548609999999993,1.354202946704582,5.671298,6.568287,37.03699999999998,2178.3672222219984
2023-08-18 01:51:00,41.66666,1.0127319999999997,1.3783687833804272,5.584488,6.3946760000000005,36.16890000000001,2178.4172222219986
2023-08-18 01:57:00,41.66666,1.0127319999999997,1.3420868173949922,5.671298,6.3946760000000005,36.16899999999998,2178.5172222219985
2023-08-18 02:00:00,41.681129999999996,0.983797,1.3485701537756787,5.555553000000001,6.365736,37.03699999999998,2178.5672222219987
2023-08-18 02:06:00,41.681129999999996,0.9548609999999993,1.3542029467045826,5.526617999999999,6.4236070000000005,36.16900000000004,2178.6672222219986
2023-08-18 02:09:00,43.475115,0.983797,1.3365849842809816,5.613423,6.3946760000000005,35.59019999999998,2178.717222221999
2023-08-18 02:12:00,44.256365,0.9259259999999996,1.3474325068924327,5.526623,6.481477,37.615700000000004,2178.767222221999
2023-08-18 02:15:00,43.475115,0.983797,1.3841905245909796,5.497682999999999,6.3946760000000005,36.16899999999998,2178.817222221999
2023-08-18 02:21:00,43.475115,0.9259259999999996,1.3474365085742208,5.497682999999999,6.452547000000001,37.90499999999997,2178.917222221999
2023-08-18 02:24:00,43.460645,0.8969909999999999,1.3401816127398773,5.381943000000001,6.394672000000001,39.0625,2178.9672222219992
2023-08-18 02:27:00,41.666664999999995,1.070602,1.3766505529859898,5.7291680000000005,6.3946760000000005,36.45840000000004,2179.0172222219994
2023-08-18 02:33:00,42.47685,1.070602,1.389009682633929,5.7291680000000005,6.4236059999999995,36.45839999999998,2179.1172222219993
2023-08-18 02:36:00,41.681129999999996,1.0416659999999993,1.359455144225172,5.873842999999999,6.568287,37.615700000000004,2179.1672222219995
2023-08-18 02:39:00,40.899879999999996,1.0127309999999996,1.3783681691470229,5.787032999999999,6.5972219999999995,35.30090000000001,2179.2172222219997
2023-08-18 02:42:00,38.035295000000005,1.070601,1.3642230607563106,5.844908,6.481477,37.03699999999998,2179.267222222
2023-08-18 02:48:00,38.064235,1.0416660000000002,1.3222966842929922,5.902778,6.510412,34.72219999999999,2179.367222222
2023-08-18 02:51:00,38.064235,1.0995369999999998,1.3303627339816957,5.873844,6.365737000000001,35.01150000000001,2179.417222222
2023-08-18 02:57:00,38.035295000000005,1.0995369999999998,1.3431664569555333,5.9317139999999995,6.452547000000001,35.87960000000004,2179.517222222
2023-08-18 03:00:00,37.0081,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,34.72220000000004,2179.567222222
2023-08-18 03:03:00,37.0081,1.0995369999999998,1.3303671707349056,5.960644,6.452547000000001,35.01159999999999,2179.6172222220002
2023-08-18 03:15:00,38.035295000000005,1.070601,1.3265537153801947,5.902778,6.452547000000001,35.01150000000001,2179.817222222
2023-08-18 03:18:00,39.09143,1.1284720000000004,1.3596239479717787,5.902778,6.3946760000000005,35.01159999999999,2179.8672222220002
2023-08-18 03:21:00,38.064235,1.070601,1.3138561327770613,5.844908,6.365737000000001,34.72229999999996,2179.9172222220004
2023-08-18 03:27:00,38.064229999999995,1.070601,1.3391766160010579,5.844908,6.4236070000000005,35.59020000000004,2180.0172222220003
2023-08-18 03:30:00,39.88715,1.0995369999999998,1.3303627339816957,5.873842999999999,6.365736,35.30090000000001,2180.0672222220005
2023-08-18 03:33:00,38.035295000000005,1.0416659999999993,1.3223009988876155,5.729163,6.336807,35.59029999999996,2180.1172222220007
2023-08-18 03:39:00,38.064235,1.0416659999999993,1.3097804705546903,5.787032999999999,6.365737000000001,34.43289999999996,2180.2172222220006
2023-08-18 03:42:00,38.09317,1.0416659999999993,1.3223009988876155,5.671293,6.278937000000001,35.30090000000001,2180.267222222001
2023-08-18 03:48:00,38.064235,1.0416659999999993,1.3097804705546892,5.729163,6.307867,35.011600000000044,2180.3672222220007
2023-08-18 03:51:00,38.035295000000005,1.0995369999999998,1.3558945556905,5.758103,6.307866000000001,35.87969999999996,2180.417222222001
2023-08-18 03:54:00,38.09317,1.070602,1.3265542922456257,5.7580979999999995,6.307866000000001,34.14359999999999,2180.467222222001
2023-08-18 03:57:00,38.064235,1.0127309999999996,1.3175928056783595,5.700228,6.365737000000001,35.30099999999999,2180.5172222220012
2023-08-18 04:03:00,38.064235,1.0127309999999996,1.3175928056783588,5.642358000000001,6.307867,34.72229999999996,2180.617222222001
2023-08-18 04:06:00,35.70602,0.868055,1.4319201005686768,5.1504579999999995,6.481483,33.27550000000002,2180.6672222220013
2023-08-18 04:18:00,37.760415,1.0127319999999997,1.292839881117948,5.6712929999999995,6.278931000000001,34.43289999999996,2180.6672222220013
2023-08-18 04:24:00,38.512730000000005,1.0127319999999997,1.3175934016618978,5.6712929999999995,6.336801,37.3263,2180.6672222220013
2023-08-18 04:27:00,41.33391,0.9548610000000002,1.3542029467045824,5.526617000000001,6.4236059999999995,36.16890000000001,2180.6672222220013
2023-08-18 04:33:00,41.34838,0.8969899999999997,1.351577225034575,5.468747,6.510417,33.85419999999999,2180.6672222220013
2023-08-18 04:36:00,40.596065,0.8391200000000003,1.3572713723209566,5.353007000000001,6.568287,38.19439999999997,2180.6672222220013
2023-08-18 04:39:00,39.293980000000005,0.868055,1.3548579022515006,5.353007000000001,6.481482000000001,36.16900000000004,2180.6672222220013
2023-08-18 04:42:00,38.512730000000005,0.8969909999999999,1.3515739533522744,5.410882999999999,6.452542,36.16890000000001,2180.6672222220013
2023-08-18 04:45:00,39.279515,0.9548610000000002,1.3424342029356717,5.497687,6.365736,36.16890000000001,2180.6672222220013
2023-08-18 04:48:00,40.581595,0.9548610000000002,1.3542029467045833,5.497687,6.3946760000000005,36.74769999999995,2180.6672222220013
2023-08-18 04:51:00,40.581595,0.983797,1.3723716188686381,5.555553000000001,6.4236059999999995,35.87959999999998,2180.6672222220013
2023-08-18 04:54:00,40.581595,0.8969909999999999,1.317239458783716,5.497682999999999,6.452542,36.74770000000001,2180.6672222220013
2023-08-18 04:57:00,40.552665000000005,0.8969899999999997,1.328737840876225,5.468747,6.452547000000001,35.87959999999998,2180.6672222220013
2023-08-18 05:00:00,40.075230000000005,0.8969899999999997,1.3401809588998512,5.468747,6.481477,36.74769999999995,2180.6672222220013
2023-08-18 05:03:00,40.596065,0.9259259999999996,1.312455196066206,5.497682999999999,6.365737000000001,37.037000000000035,2180.6672222220013
2023-08-18 05:06:00,42.404515,1.0127319999999997,1.3420868173949922,5.613423,6.336801,37.03699999999998,2180.6672222220013
2023-08-18 05:09:00,42.896415000000005,0.983797,1.3841905245909787,5.555553000000001,6.452546,36.45830000000001,2180.6672222220013
2023-08-18 05:12:00,41.362845,0.8680560000000002,1.3659984888183179,5.324072999999999,6.481477,37.03710000000001,2180.6672222220013
2023-08-18 05:15:00,40.075235,0.9548610000000002,1.3891776923736991,5.439818,6.4236070000000005,39.35179999999997,2180.6672222220013
2023-08-18 05:18:00,38.512730000000005,0.9548609999999993,1.3424382791345535,5.584488,6.452547000000001,35.01159999999999,2180.6672222220013
2023-08-18 05:21:00,40.0897,1.070602,1.3766505529859898,5.787038,6.452546,37.326400000000035,2180.6672222220013
2023-08-18 05:24:00,39.293980000000005,1.0127309999999996,1.3783681691470229,5.7580979999999995,6.568287,35.87960000000004,2180.6672222220013
2023-08-18 05:27:00,40.060765,1.0995369999999998,1.3685576715313152,5.815973,6.3946760000000005,34.43289999999999,2180.6672222220013
2023-08-18 05:30:00,41.883680000000005,1.0995369999999998,1.3558945556905,5.787038,6.336801,34.43290000000002,2180.6672222220013
2023-08-18 05:33:00,41.319445,0.9548609999999993,1.3306135489725586,5.584488,6.4236070000000005,36.74769999999998,2180.6672222220013
2023-08-18 05:36:00,40.581595,0.9548609999999993,1.3306135489725586,5.642358,6.481477,37.32640000000001,2180.6672222220013
2023-08-18 05:39:00,52.199075,1.5046289999999996,1.400915916825215,6.568287999999999,6.365739,39.3518,2180.6672222220013
2023-08-18 05:42:00,55.251735000000004,1.0416670000000003,1.4794456917760475,5.758102999999999,6.741896,45.717600000000004,2180.6672222220013
2023-08-18 05:45:00,56.351275,1.0416660000000002,1.47944505977226,6.0763869999999995,7.060181,46.007000000000005,2180.6672222220013
2023-08-18 05:48:00,87.60127,0.6944439999999998,1.625255484099185,4.9479169999999995,7.407403,58.44909999999999,2180.6672222220013
2023-08-18 05:51:00,84.230325,0.6655090000000001,1.6085525564599843,4.890042000000001,7.407403,55.844899999999996,2180.7172222220015
2023-08-18 05:54:00,78.06712999999999,0.7233790000000004,1.60354405462711,5.063662000000001,7.349533,54.97679999999997,2180.7672222220017
2023-08-18 05:57:00,71.58564999999999,0.78125,1.593632496912875,5.266202,7.320602000000001,52.37270000000001,2180.817222222002
2023-08-18 06:00:00,69.01042000000001,0.8101850000000006,1.5868882237369526,5.266202,7.2048570000000005,50.63659999999999,2180.867222222002
2023-08-18 06:03:00,65.422455,0.8101850000000006,1.536464594187312,5.324072000000001,7.118057,47.74309999999997,2180.9172222220022
2023-08-18 06:06:00,62.84722,0.8101850000000006,1.5668070210749978,5.324072000000001,7.2048570000000005,47.74309999999997,2180.9672222220024
2023-08-18 06:09:00,61.28472,0.8391200000000003,1.5172308725853012,5.613422,7.262732000000001,47.45369999999997,2181.0172222220026
2023-08-18 06:12:00,60.53241,0.8391200000000003,1.5585227422152723,5.497682000000001,7.262732000000001,47.45369999999997,2181.067222222003
2023-08-18 06:15:00,58.174189999999996,0.8391200000000003,1.506823634180244,5.642362,7.262732000000001,44.849500000000035,2181.117222222003
2023-08-18 06:18:00,58.94097,0.868055,1.528090355001036,5.700232,7.291667,46.875,2181.167222222003
2023-08-18 06:21:00,59.707755000000006,0.9259260000000005,1.548307269357272,5.787032,7.262736,46.29630000000003,2181.2172222220033
2023-08-18 06:24:00,62.065975,0.9259260000000005,1.5590737754436181,5.787032,7.291665999999999,47.164300000000026,2181.2672222220035
2023-08-18 06:27:00,61.270255000000006,0.868055,1.5699051772463701,5.671297,7.3784719999999995,46.29630000000003,2181.3172222220037
2023-08-18 06:30:00,60.517939999999996,0.868055,1.528093991229642,5.7291620000000005,7.320607000000001,43.11340000000001,2181.367222222004
2023-08-18 06:33:00,60.517939999999996,0.868055,1.5175533324237342,5.7291620000000005,7.291667,45.138900000000035,2181.417222222004
2023-08-18 06:36:00,62.832755000000006,0.9259260000000005,1.5483035414448785,5.844912000000001,7.320606,46.00689999999997,2181.4672222220042
2023-08-18 06:39:00,61.28472,0.868055,1.5490683531809395,5.787032,7.436347,47.74310000000003,2181.5172222220044
2023-08-18 06:42:00,62.065975,0.868055,1.580278317864181,5.700232,7.436347,45.717600000000004,2181.5672222220046
2023-08-18 06:45:00,63.62847,0.9259260000000005,1.5911655712868844,5.7291620000000005,7.320606,46.875,2181.617222222005
2023-08-18 06:48:00,63.62847,0.9259260000000005,1.580502329809995,5.758102000000001,7.320606,45.13889999999998,2181.667222222005
2023-08-18 06:51:00,62.832755000000006,0.8391200000000003,1.5687676721436772,5.613422,7.407412,47.45369999999997,2181.717222222005
2023-08-18 06:54:00,62.06597,0.868055,1.5595032264998312,5.642362,7.320607000000001,45.717600000000004,2181.7672222220053
2023-08-18 06:57:00,63.642939999999996,0.9259260000000005,1.5374963903469423,5.844912000000001,7.291665999999999,46.00689999999997,2181.8172222220055
2023-08-18 07:00:00,62.832755000000006,0.8969899999999997,1.527770565631638,5.671297,7.175927,46.007000000000005,2181.8672222220057
2023-08-18 07:03:00,62.84722,0.8969899999999997,1.4955315694122568,5.613427000000001,7.0312470000000005,46.5856,2181.917222222006
2023-08-18 07:06:00,61.299189999999996,0.868055,1.4319163475727956,5.410882000000001,6.741897,46.5856,2181.967222222006
2023-08-18 07:09:00,64.626735,0.9837959999999999,1.4539927792467116,5.642357,6.712961000000001,47.45369999999997,2182.0172222220062
2023-08-18 07:12:00,67.75174,0.9837959999999999,1.4882386448677407,5.526617000000001,6.684031,48.90039999999999,2182.0672222220064
2023-08-18 07:15:00,68.258105,0.9548610000000002,1.4914615715460906,5.468747,6.712966,49.47919999999999,2182.1172222220066
2023-08-18 07:18:00,69.024885,0.9548610000000002,1.5136992527792479,5.526617000000001,6.828706,48.321799999999996,2182.167222222007
2023-08-18 07:21:00,94.58912000000001,2.633102,1.478133340821501,7.494212999999999,5.584491,50.636600000000016,2182.217222222007
2023-08-18 07:24:00,100.0,2.372686,1.1131035594934482,6.539352999999999,4.571757000000001,54.6875,2182.267222222007
2023-08-18 07:27:00,100.0,1.7071759999999996,1.312424529173608,5.6423630000000005,4.918977,61.921299999999974,2182.3172222220073
2023-08-18 07:30:00,100.0,1.9097229999999996,1.2823379933976002,6.047453,4.947920000000001,57.87039999999999,2182.3672222220075
2023-08-18 07:33:00,100.0,1.5046299999999997,1.3075509940993597,5.555553000000001,5.179403000000001,66.84029999999996,2182.4172222220077
2023-08-18 07:36:00,100.0,1.6782409999999999,1.3517352268544154,5.584488,4.976846999999999,62.210699999999974,2182.467222222008
2023-08-18 07:39:00,74.95660000000001,0.6076389999999998,1.3624926983876486,4.108796,6.076389,55.55559999999997,2182.517222222008
2023-08-18 07:42:00,71.62905,0.8680560000000002,1.2523411270983664,4.745371,5.613427,49.47919999999999,2182.5672222220082
2023-08-18 07:45:00,66.18924,0.8969909999999999,1.186965947325905,4.542825,5.1794020000000005,51.21529999999996,2182.6172222220084
2023-08-18 07:48:00,60.50347,0.8101849999999997,1.1098828536513812,4.108796,4.774303000000001,49.18979999999999,2182.6672222220086
2023-08-18 07:51:00,58.969905,0.8969909999999999,1.0997673594149115,4.195601999999999,4.629626999999999,47.16429999999997,2182.717222222009
2023-08-18 07:54:00,58.969905,0.9259259999999996,1.0640531086058125,4.195601999999999,4.484952000000001,46.5856,2182.767222222009
2023-08-18 07:57:00,58.203125,0.9259259999999996,1.0640531086058125,4.195601999999999,4.484952000000001,47.1644,2182.817222222009
2023-08-18 08:06:00,56.640625,0.9259260000000005,1.141808702380169,4.195602000000001,4.658566,47.1644,2182.9672222220092
2023-08-18 08:09:00,62.037040000000005,1.0127319999999997,1.0834615807290962,4.484955,4.629631000000001,42.53469999999999,2183.0172222220094
2023-08-18 08:12:00,58.174189999999996,0.8969909999999999,1.0997669191808965,4.369213,4.803236999999999,45.428200000000004,2183.0672222220096
2023-08-18 08:15:00,55.078125,0.9548609999999993,1.1711322618152071,4.456018,4.918982,47.164300000000026,2183.11722222201
2023-08-18 08:18:00,51.73611,1.0127309999999996,1.1513554295295017,4.513888,4.803242,43.11340000000001,2183.16722222201
2023-08-18 08:21:00,50.940394999999995,1.0127309999999996,1.110927921104651,4.571759,4.774302,43.98149999999998,2183.21722222201
2023-08-18 08:24:00,49.942135,1.070601,1.1134415808773181,4.629630000000001,4.716437000000001,42.824100000000044,2183.2672222220103
2023-08-18 08:27:00,49.927665000000005,1.0995369999999998,1.0995365000063084,4.629630000000001,4.629627000000001,41.08800000000002,2183.3172222220105
2023-08-18 08:30:00,49.913195,1.1574080000000002,1.113442607379105,4.803241,4.716436,43.11340000000001,2183.3672222220107
2023-08-18 08:33:00,49.913195,1.157407,1.1718139773088192,4.890046000000001,4.918977,41.37730000000005,2183.417222222011
2023-08-18 08:36:00,49.913195,1.1284720000000004,1.113943372119965,4.774306,4.745372000000001,42.824100000000044,2183.467222222011
2023-08-18 08:39:00,48.37963,1.0995369999999998,1.0995365000063084,4.6875,4.6874970000000005,43.40280000000001,2183.5172222220112
2023-08-18 08:42:00,59.72222,0.9548609999999993,1.0392498648510344,4.282407999999999,4.456015,43.40270000000004,2183.5672222220114
2023-08-18 08:45:00,80.10706,0.7523149999999994,1.0736964833036196,3.7615740000000004,4.484954000000001,50.34730000000002,2183.6172222220116
2023-08-18 08:48:00,81.394675,0.7233799999999997,1.1677896238295782,3.7615749999999997,4.803236,53.81940000000003,2183.667222222012
2023-08-18 08:51:00,82.190395,0.694445,1.1907102355131673,3.6458329999999997,4.8321760000000005,56.42360000000002,2183.717222222012
2023-08-18 08:54:00,96.15162000000001,0.6365749999999997,1.0420960632098433,3.327547,4.282408,54.6875,2183.767222222012
2023-08-18 08:57:00,100.0,0.7523149999999994,1.0853621603708306,3.501158,4.253473,55.26619999999997,2183.8172222220123
2023-08-18 09:00:00,100.0,0.78125,1.161723418946581,3.8773149999999994,4.7453710000000004,52.08330000000004,2183.8672222220125
2023-08-18 09:03:00,91.724535,0.7233799999999997,1.232761649728003,3.906251,5.121523,56.42360000000002,2183.9172222220127
2023-08-18 09:06:00,79.62962999999999,0.7233799999999997,1.2112982973101782,3.8483789999999996,5.005788,57.29160000000002,2183.967222222013
2023-08-18 09:09:00,72.9022,0.7233790000000004,1.15678716522751,3.8483790000000004,4.861108,50.63659999999999,2184.017222222013
2023-08-18 09:12:00,71.614585,0.78125,1.091914736629213,4.021991,4.716437000000001,46.875,2184.0672222220132
2023-08-18 09:15:00,62.065975,0.9837959999999999,1.2004367480229725,4.600694,5.063657999999999,43.69210000000001,2184.1172222220134
2023-08-18 09:18:00,45.037615,0.9837959999999999,1.2131707543114916,4.861111,5.353008999999999,44.27089999999998,2184.1672222220136
2023-08-18 09:21:00,44.2419,1.3020829999999997,1.1195102031720803,5.295139,4.947912,39.64119999999997,2184.217222222014
2023-08-18 09:24:00,45.037615,1.3310179999999994,1.1162495571143893,5.179398,4.774307,38.773199999999974,2184.267222222014
2023-08-18 09:27:00,46.860535,1.359954,1.1454923938246686,5.266204,4.8611059999999995,41.95600000000002,2184.317222222014
2023-08-18 09:30:00,49.942135,1.3310189999999995,1.1804360974526944,5.121529,4.832171,41.37729999999999,2184.3672222220143
2023-08-18 09:33:00,49.927665,1.1863419999999998,1.1124353880816453,5.005787,4.8611070000000005,41.95609999999999,2184.4172222220145
2023-08-18 09:36:00,52.51736,1.2152780000000005,1.1713379117193132,4.890046000000001,4.803236,40.509299999999996,2184.4672222220147
2023-08-18 09:39:00,55.121525000000005,1.1574080000000002,1.1428779323343274,4.8321760000000005,4.803236,44.27090000000004,2184.517222222015
2023-08-18 09:42:00,55.078125,1.0995369999999998,1.1564409279208319,4.803241,4.918977,42.53480000000002,2184.567222222015
2023-08-18 09:45:00,55.078125,1.0995369999999998,1.1282236844482394,4.803241,4.8611070000000005,42.82409999999999,2184.6172222220152
2023-08-18 09:48:00,53.530095,1.0995369999999998,1.1139438591597697,4.6875,4.716437000000001,43.40279999999996,2184.6672222220154
2023-08-18 09:51:00,55.84491,1.1284720000000004,1.1139413546894446,4.658564,4.629626,43.40279999999996,2184.7172222220156
2023-08-18 09:54:00,56.640625,1.0995369999999998,1.1564409279208319,4.745369999999999,4.8611059999999995,43.98149999999998,2184.767222222016
2023-08-18 09:57:00,57.43634,1.0416659999999993,1.1399406441322215,4.658564999999999,4.8611070000000005,45.428200000000004,2184.817222222016
2023-08-18 10:00:00,57.40741,1.0416659999999993,1.1124355616328654,4.600695,4.745367,45.428200000000004,2184.867222222016
2023-08-18 10:03:00,57.421875,1.0127319999999997,1.1109284529281038,4.484954,4.687495999999999,44.84960000000001,2184.9172222220163
2023-08-18 10:06:00,61.284725,0.9548610000000002,1.1195134350672533,4.4270830000000005,4.774305999999999,45.138900000000035,2184.9672222220165
2023-08-18 10:09:00,62.832755000000006,0.9259260000000005,1.1418065086164875,4.340277,4.803236,47.1644,2185.0172222220167
2023-08-18 10:12:00,64.626735,0.9837959999999999,1.1617440912111512,4.4270830000000005,4.803241000000001,47.1644,2185.067222222017
2023-08-18 10:15:00,66.17477,0.9548610000000002,1.1583531080172969,4.4270830000000005,4.8611059999999995,47.742999999999995,2185.117222222017
2023-08-18 10:18:00,73.9728,0.8101850000000006,1.1218091276623063,3.993055000000001,4.687494999999999,53.52999999999997,2185.1672222220172
2023-08-18 10:21:00,98.40856500000001,0.6365740000000004,1.0529677255105214,3.1828700000000003,4.166667,59.89580000000001,2185.2172222220174
2023-08-18 10:24:00,100.0,0.6655090000000001,1.1165501056298233,3.2696759999999996,4.340283,59.89579999999995,2185.2672222220176
2023-08-18 10:27:00,100.0,0.694445,1.1907094989933058,3.703703999999999,4.890045,59.89580000000001,2185.317222222018
2023-08-18 10:30:00,97.439235,0.7233800000000006,1.2434284001653801,3.9351850000000006,5.179397,60.47459999999998,2185.367222222018
2023-08-18 10:33:00,86.06771,0.6655099999999994,1.2526467474180476,3.819443999999999,5.266208000000001,61.34269999999998,2185.417222222018
2023-08-18 10:36:00,71.06481500000001,0.7233790000000004,1.2112972188730344,3.90625,5.063659,54.6875,2185.4672222220183
2023-08-18 10:39:00,62.06597,0.868055,1.1694189543900353,4.311342,4.976853,51.79399999999998,2185.5172222220185
2023-08-18 10:42:00,58.926505000000006,0.9837959999999999,1.16174229066865,4.456018,4.832172,50.057799999999986,2185.5672222220187
2023-08-18 10:45:00,53.50116,1.0127319999999997,1.1109312786239827,4.484954,4.687502,46.58570000000003,2185.617222222019
2023-08-18 10:48:00,52.51736,1.0416670000000003,1.1124370420548286,4.5428239999999995,4.6874970000000005,45.13889999999998,2185.667222222019
2023-08-18 10:51:00,51.73611,1.157407,1.157408500102447,4.890046000000001,4.890047000000001,42.24540000000002,2185.7172222220192
2023-08-18 10:54:00,51.73611,1.1284720000000004,1.1713399620551408,4.774306,4.861111999999999,46.29630000000003,2185.7672222220194
2023-08-18 10:57:00,48.350695,1.157407,1.1134400671195488,4.86111,4.774302,43.69219999999996,2185.8172222220196
2023-08-18 11:00:00,47.59838,1.157407,1.1282266680069557,4.86111,4.803242,40.79860000000002,2185.86722222202
2023-08-18 11:03:00,48.37963,1.1863419999999998,1.157169378666296,5.034722,4.976857000000001,42.24539999999996,2185.91722222202
2023-08-18 11:06:00,46.84607,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,40.50920000000002,2185.96722222202
2023-08-18 11:09:00,46.7882,1.1863419999999998,1.1124359104812471,4.890046,4.745367,41.37729999999999,2186.0172222220203
2023-08-18 11:12:00,45.037615,1.157407,1.1282266680069557,4.86111,4.803242,39.0625,2186.0672222220205
2023-08-18 11:15:00,49.927665,1.2442130000000002,1.1854014003512003,5.063658,4.947915999999999,39.930499999999995,2186.1172222220207
2023-08-18 11:18:00,49.956599999999995,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,41.08790000000005,2186.167222222021
2023-08-18 11:21:00,49.927665000000005,1.157407,1.0985230292561208,4.86111,4.745372000000001,40.509299999999996,2186.217222222021
2023-08-18 11:24:00,48.37963,1.1863419999999998,1.1124359104812471,4.890046,4.745367,40.50920000000002,2186.2672222220212
2023-08-18 11:27:00,49.913195,1.1863419999999998,1.1423883291381904,5.005787,4.918977,39.93059999999997,2186.3172222220214
2023-08-18 11:30:00,49.927665,1.157407,1.1134416068725081,4.918982000000001,4.832177,41.37729999999999,2186.3672222220216
2023-08-18 11:33:00,51.73611,1.1574080000000002,1.1134400411234222,4.716436,4.629626,39.93060000000003,2186.417222222022
2023-08-18 11:36:00,53.544560000000004,1.0995369999999998,1.113940884966393,4.600695,4.629626,41.08800000000002,2186.467222222022
2023-08-18 11:39:00,55.84491,1.070602,1.1134420941282914,4.57176,4.658566,46.585699999999974,2186.517222222022
2023-08-18 11:42:00,58.188655,1.0127319999999997,1.1109284529281038,4.484954,4.687495999999999,45.428300000000036,2186.5672222220223
2023-08-18 11:45:00,58.94097,0.983797,1.122264396017913,4.369212999999999,4.658566,45.1388,2186.6172222220225
2023-08-18 11:48:00,72.91667000000001,0.8391209999999996,1.0410991346252545,3.9351849999999997,4.369209,47.74300000000005,2186.6672222220227
2023-08-18 11:51:00,95.876735,0.694445,1.0816526230144126,3.3854170000000003,4.282408,56.42360000000002,2186.717222222023
2023-08-18 11:54:00,100.0,0.6365740000000004,1.169204459247822,3.4432870000000007,4.7453710000000004,57.58100000000002,2186.767222222023
2023-08-18 11:57:00,95.35589999999999,0.6655090000000001,1.221880578496081,3.7905100000000003,5.150462999999999,58.448999999999984,2186.8172222220232
2023-08-18 12:00:00,79.07986,0.6944439999999998,1.2538449805885092,3.8773139999999993,5.237264,54.6875,2186.8672222220234
2023-08-18 12:03:00,66.95602,0.7233789999999996,1.2112975914096846,3.9351839999999996,5.092594,52.66210000000001,2186.9172222220236
2023-08-18 12:06:00,53.515625,0.8391200000000003,1.1276196407094674,4.195602000000001,4.832178,46.5856,2186.967222222024
2023-08-18 12:09:00,46.817135,1.0127310000000005,1.0695580080132778,4.484954000000001,4.600693000000001,42.82409999999999,2187.017222222024
2023-08-18 12:12:00,45.037615,1.157407,1.0834626713147852,4.629629,4.484957,39.641200000000026,2187.067222222024
2023-08-18 12:15:00,43.475115,1.2152779999999996,1.064053475224325,4.716435,4.4270819999999995,39.930499999999995,2187.1172222220243
2023-08-18 12:18:00,42.708335,1.273148,1.0741169963852069,4.8321760000000005,4.456022,39.0625,2187.1672222220245
2023-08-18 12:21:00,41.652195,1.359954,1.0786642062058829,4.890046,4.369216,39.351800000000026,2187.2172222220247
2023-08-18 12:24:00,45.775465,1.186343,1.0349335850253722,4.658566,4.369211000000001,38.77320000000003,2187.267222222025
2023-08-18 12:27:00,49.16088,1.0995369999999998,1.0555396537250246,4.456017999999999,4.369211000000001,40.50920000000002,2187.317222222025
2023-08-18 12:30:00,49.913195,1.0416659999999993,1.0416690000287496,4.484952999999999,4.484957,41.37730000000005,2187.3672222220252
2023-08-18 12:33:00,49.927665000000005,1.070601,1.0706039999729107,4.484953000000001,4.484957,41.66670000000005,2187.4172222220254
2023-08-18 12:36:00,48.365165000000005,1.070601,1.056067930889993,4.484953000000001,4.456017000000001,41.66669999999999,2187.4672222220256
2023-08-18 12:39:00,48.365165000000005,1.0995369999999998,1.0703412572081894,4.456018,4.3981460000000006,40.509299999999996,2187.517222222026
2023-08-18 12:42:00,51.73611,1.0127319999999997,1.0413990485113644,4.340278,4.3981460000000006,41.95600000000002,2187.567222222026
2023-08-18 12:45:00,53.544560000000004,0.983797,1.095466307313744,4.2534730000000005,4.484956,42.82400000000001,2187.617222222026
2023-08-18 12:48:00,53.530095,0.9259259999999996,1.0772436567720032,4.2534730000000005,4.571757,43.98150000000004,2187.6672222220263
2023-08-18 12:51:00,51.750575,0.9259259999999996,1.0772459277156947,4.253473,4.5717620000000005,41.66669999999999,2187.7172222220265
2023-08-18 12:54:00,50.96933,0.9548609999999993,1.0528914031483279,4.340278,4.542827000000001,41.08790000000005,2187.7672222220267
2023-08-18 12:57:00,51.73611,0.9548609999999993,1.0931639167073788,4.427083,4.716437000000001,42.82400000000001,2187.817222222027
2023-08-18 13:00:00,51.721644999999995,0.9548609999999993,1.0664200004697324,4.369213,4.600697,43.98149999999998,2187.867222222027
2023-08-18 13:03:00,53.544560000000004,0.983797,1.0682518614343885,4.224538,4.3981460000000006,41.66669999999999,2187.9172222220272
2023-08-18 13:06:00,58.188655,0.868055,1.018929354691354,3.9641199999999994,4.282411,44.84959999999995,2187.9672222220274
2023-08-18 13:09:00,68.258105,0.7233800000000006,1.0552161783693215,3.616899000000001,4.369215,49.76859999999999,2188.0172222220276
2023-08-18 13:12:00,74.971065,0.6944440000000007,1.1149230639497965,3.5300920000000007,4.513886,52.37270000000001,2188.067222222028
2023-08-18 13:21:00,52.47396,0.8969909999999999,1.1250745112222975,4.282408,4.774303,45.13889999999998,2188.217222222028
2023-08-18 13:24:00,49.913195,1.1284720000000004,1.0695584543630174,4.571759,4.456016999999999,41.95600000000002,2188.267222222028
2023-08-18 13:27:00,47.583915,1.1863419999999998,1.0189275476444244,4.629629,4.311342000000001,40.219899999999996,2188.3172222220282
2023-08-18 13:30:00,45.8044,1.2442129999999993,1.0611513493390947,4.62963,4.282407000000001,42.24539999999996,2188.3672222220284
2023-08-18 13:33:00,45.00868,1.2152779999999996,1.0480946811614291,4.774306,4.456022,39.930499999999995,2188.4172222220286
2023-08-18 13:36:00,43.475115,1.2442129999999993,1.011733948977067,4.62963,4.195607000000001,39.351800000000026,2188.467222222029
2023-08-18 13:39:00,43.460645,1.2442129999999993,1.011731049602955,4.542825,4.108797000000001,38.19439999999997,2188.517222222029
2023-08-18 13:42:00,43.489585,1.359954,1.095665579941806,4.861112,4.369216,37.32639999999998,2188.567222222029
2023-08-18 13:45:00,43.489585,1.3310179999999994,1.0662243419350974,4.890047,4.398147,38.7731,2188.6172222220293
2023-08-18 13:48:00,42.447914999999995,1.3020829999999997,1.0367582659824277,4.861111,4.369212,39.0625,2188.6672222220295
2023-08-18 13:51:00,44.256365,1.359954,1.0614462372564641,4.8321760000000005,4.282406,39.0625,2188.7172222220297
2023-08-18 13:54:00,44.22743,1.1863419999999998,1.034936428811531,4.80324,4.513891999999999,39.0625,2188.76722222203
2023-08-18 13:57:00,45.02315,1.2442130000000002,1.0611502307278164,4.7453710000000004,4.3981460000000006,37.03699999999998,2188.81722222203
2023-08-18 14:00:00,46.817135,1.2442130000000002,1.0448738990904212,4.687500000000001,4.311341,39.0625,2188.8672222220303
2023-08-18 14:03:00,46.817135,1.0995369999999998,1.010246939174472,4.513889000000001,4.340277,38.483799999999974,2188.9172222220304
2023-08-18 14:06:00,47.61285,1.0995369999999998,1.055538625738522,4.658566,4.571757,40.79860000000002,2188.9672222220306
2023-08-18 14:09:00,48.365165000000005,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,39.0625,2189.017222222031
2023-08-18 14:12:00,48.3941,1.1574080000000002,1.037366548173205,4.513889000000001,4.282406,41.08789999999999,2189.067222222031
2023-08-18 14:15:00,47.59838,1.0995369999999998,1.0405970153180852,4.5428239999999995,4.427087,39.930499999999995,2189.117222222031
2023-08-18 14:18:00,48.37963,1.070601,1.0560694446834984,4.629630000000001,4.600697,39.641200000000026,2189.1672222220313
2023-08-18 14:21:00,48.3941,1.1284720000000004,1.0695605284995475,4.600694000000001,4.484956,39.0625,2189.2172222220315
2023-08-18 14:24:00,47.61285,1.0416659999999993,1.070343239669649,4.484952999999999,4.542827000000001,39.930499999999995,2189.2672222220317
2023-08-18 14:27:00,48.3941,1.1284720000000004,1.1139418590473025,4.542823,4.513885999999999,39.3519,2189.317222222032
2023-08-18 14:30:00,47.61285,1.0416659999999993,1.0703402930144257,4.571759,4.629627000000001,38.7731,2189.367222222032
2023-08-18 14:33:00,48.3941,1.0995369999999998,1.128226142247726,4.600695,4.658566,39.930499999999995,2189.4172222220323
2023-08-18 14:36:00,49.17535,1.070601,1.0992816649158101,4.6875,4.745367,39.351800000000026,2189.4672222220324
2023-08-18 14:39:00,48.3941,1.0995369999999998,1.113940884966393,4.716436,4.745367,38.48380000000003,2189.5172222220326
2023-08-18 14:42:00,48.365165000000005,1.157407,1.0985230292561208,4.832175,4.716437000000001,41.37729999999999,2189.567222222033
2023-08-18 14:45:00,46.817135,1.2442130000000002,1.1245059473167214,4.890046,4.658566,41.37729999999999,2189.617222222033
2023-08-18 14:48:00,46.817135,1.1863419999999998,1.0972503929098119,4.890046,4.716437000000001,40.7987,2189.667222222033
2023-08-18 14:51:00,47.598385,1.2152769999999995,1.095462758973587,4.918981,4.6874970000000005,39.641200000000026,2189.7172222220333
2023-08-18 14:54:00,49.942135,1.2442130000000002,1.0931619050028945,4.86111,4.571756000000001,38.194500000000005,2189.7672222220335
2023-08-18 14:57:00,49.927665000000005,1.0995369999999998,1.055538625738522,4.658566,4.571757,42.53469999999999,2189.8172222220337
2023-08-18 15:00:00,51.73611,1.070601,1.070603500004684,4.600694000000001,4.600697,41.37729999999999,2189.867222222034
2023-08-18 15:03:00,51.73611,1.070601,1.070603500004684,4.600694000000001,4.600697,39.641200000000026,2189.917222222034
2023-08-18 15:06:00,51.73611,1.070602,1.1134401451043296,4.629630000000001,4.716432,41.66669999999999,2189.9672222220343
2023-08-18 15:09:00,48.365165000000005,1.070602,1.1274816315960092,4.774305,4.890042,40.50920000000002,2190.0172222220344
2023-08-18 15:12:00,47.61285,1.1284720000000004,1.1571648693930803,4.890046000000001,4.947912,39.641200000000026,2190.0672222220346
2023-08-18 15:15:00,45.775465,1.1863419999999998,1.1423914065911154,4.9189810000000005,4.832177,39.0625,2190.117222222035
2023-08-18 15:18:00,45.037615,1.157407,1.128226159347608,4.9189810000000005,4.861111999999999,37.615700000000004,2190.167222222035
2023-08-18 15:21:00,43.475115,1.2152769999999995,1.1109293339527035,5.092593,4.890047000000001,37.61579999999998,2190.217222222035
2023-08-18 15:24:00,43.475115,1.2152769999999995,1.156444931260568,5.092593,4.976857000000001,37.03710000000001,2190.2672222220353
2023-08-18 15:27:00,45.00868,1.2442130000000002,1.1399461882761799,5.179397,4.976856,40.50920000000002,2190.3172222220355
2023-08-18 15:30:00,49.160885,1.2152780000000005,1.141410639961717,5.005787000000001,4.8611059999999995,39.0625,2190.3672222220357
2023-08-18 15:33:00,53.544560000000004,1.186343,1.1571673282349222,4.861112,4.803241000000001,42.53470000000004,2190.417222222036
2023-08-18 15:36:00,55.078125,1.1284720000000004,1.0844895027050951,4.774305,4.687495999999999,42.823999999999955,2190.467222222036
2023-08-18 15:39:00,57.421875,1.070602,1.1134420941282914,4.62963,4.716436,43.69210000000004,2190.5172222220363
2023-08-18 15:42:00,58.969905,1.070602,1.1274840482028707,4.542824,4.658566,43.98140000000001,2190.5672222220364
2023-08-18 15:45:00,59.72222,0.9837959999999999,1.122263850127175,4.456017999999999,4.745372000000001,44.56019999999995,2190.6172222220366
2023-08-18 15:48:00,58.174189999999996,1.0127309999999996,1.1245058097908653,4.513888,4.745372000000001,43.40280000000001,2190.667222222037
2023-08-18 15:51:00,56.62616,1.0416659999999993,1.0985200264800175,4.571759,4.6874970000000005,43.40280000000001,2190.717222222037
2023-08-18 15:54:00,58.94097,1.0995369999999998,1.1423918688278858,4.6296289999999996,4.716436,42.82409999999999,2190.767222222037
